PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923200000,893.0,916.5,102.631579,57,55.200001,100,65.300003,70.400002,67.400002
20160923201500,893.0,916.5,102.631579,57,55.900002,100,64.900002,70.400002,67.400002
20160923203000,893.0,916.5,102.631579,57,70.599998,100,65.800003,70.400002,67.400002
20160923204500,893.0,916.5,102.631579,57,71.5,100,66.599998,70.400002,67.400002
20160923210000,893.0,916.5,102.631579,57,67.400002,100,67.099998,70.400002,67.400002
20160923211500,893.0,916.5,102.631579,57,68.199997,100,67.400002,70.400002,67.400002
20160923213000,893.0,897.700012,100.526317,57,56.099998,100,66.199997,70.400002,67.400002
20160923214500,893.0,916.5,102.631579,57,55.5,100,65.0,70.400002,67.400002
20160923220000,893.0,916.5,102.631579,57,62.900002,100,65.0,70.400002,67.400002
20160923221500,893.0,916.5,102.631579,57,65.300003,100,66.199997,70.400002,67.400002
20160923223000,893.0,916.5,102.631579,57,72.400002,100,66.699997,70.400002,67.400002
20160923224500,893.0,916.5,102.631579,57,73.400002,100,66.900002,70.400002,67.400002
20160923230000,893.0,916.5,102.631579,57,73.400002,100,67.699997,70.400002,67.400002
20160923231500,893.0,897.700012,100.526317,57,54.700001,100,65.5,70.400002,67.400002
20160923233000,893.0,897.700012,100.526317,57,55.799999,100,64.699997,70.400002,67.400002
20160923234500,893.0,916.5,102.631579,57,74.400002,100,66.0,70.400002,67.400002
20160924000000,893.0,897.700012,100.526317,57,68.699997,100,66.599998,70.400002,67.400002
20160924001500,893.0,916.5,102.631579,57,66.300003,100,66.900002,70.400002,67.400002
20160924003000,893.0,897.700012,100.526317,57,71.400002,100,67.099998,70.400002,67.400002
20160924004500,893.0,916.5,102.631579,57,71.400002,100,67.199997,70.400002,67.400002
20160924010000,893.0,916.5,102.631579,57,63.299999,0,67.599998,70.400002,67.400002
20160924011500,893.0,876.549988,98.157893,58,54.700001,100,65.099998,70.400002,67.400002
20160924013000,893.0,857.75,96.052632,58,57.5,100,64.599998,70.400002,67.400002
20160924014500,893.0,876.549988,98.157893,58,69.699997,100,66.300003,70.400002,67.400002
20160924020000,893.0,876.549988,98.157893,58,66.800003,100,66.599998,70.400002,67.400002
20160924021500,893.0,902.400024,101.052634,58,74.0,100,67.400002,70.400002,67.400002
20160924023000,893.0,876.549988,98.157893,58,68.699997,100,67.400002,70.400002,67.400002
20160924024500,893.0,857.75,96.052632,58,76.800003,100,67.599998,70.400002,67.400002
20160924030000,893.0,876.549988,98.157893,58,56.400002,100,66.0,70.400002,67.400002
20160924031500,893.0,876.549988,98.157893,58,55.599998,100,65.099998,70.400002,67.400002
20160924033000,893.0,897.700012,100.526317,58,69.199997,100,65.699997,70.400002,67.400002
20160924034500,893.0,876.549988,98.157893,58,68.199997,100,66.400002,70.400002,67.400002
20160924040000,893.0,897.700012,100.526317,58,65.800003,100,66.900002,70.400002,67.400002
20160924041500,893.0,897.700012,100.526317,58,69.599998,100,67.0,70.400002,67.400002
20160924043000,893.0,876.549988,98.157893,58,73.400002,100,67.199997,70.400002,67.400002
20160924044500,893.0,876.549988,98.157893,58,71.0,100,67.400002,70.400002,67.400002
20160924050000,893.0,897.700012,100.526317,58,55.200001,100,65.599998,70.400002,67.400002
20160924051500,893.0,876.549988,98.157893,58,55.200001,100,64.800003,70.400002,67.400002
20160924053000,893.0,897.700012,100.526317,58,66.699997,100,65.599998,70.400002,67.400002
20160924054500,893.0,897.700012,100.526317,58,72.0,100,66.300003,70.400002,67.400002
20160924060000,893.0,876.549988,98.157893,58,77.0,100,67.400002,70.400002,67.400002
20160924061500,893.0,876.549988,98.157893,58,67.699997,100,67.199997,70.400002,67.400002
20160924063000,893.0,897.700012,100.526317,58,66.800003,100,67.199997,70.400002,67.400002
20160924064500,893.0,897.700012,100.526317,58,66.800003,100,67.199997,70.400002,67.400002
20160924070000,893.0,876.549988,98.157893,58,66.800003,100,67.300003,70.400002,67.400002
20160924071500,893.0,897.700012,100.526317,58,72.300003,100,67.300003,70.400002,67.400002
20160924073000,893.0,897.700012,100.526317,58,72.300003,100,67.599998,70.400002,67.400002
20160924074500,893.0,876.549988,98.157893,58,68.199997,100,67.599998,70.400002,67.400002
20160924080000,893.0,897.700012,100.526317,58,57.599998,100,66.900002,70.400002,67.400002
20160924081500,893.0,916.5,102.631579,58,55.5,100,65.599998,70.400002,67.400002
20160924083000,893.0,897.700012,100.526317,58,55.5,100,65.199997,70.400002,67.400002
20160924084500,893.0,897.700012,100.526317,58,70.900002,100,65.699997,70.400002,67.400002
20160924090000,893.0,897.700012,100.526317,58,65.800003,100,66.400002,70.400002,67.400002
20160924091500,893.0,897.700012,100.526317,58,69.5,100,66.900002,70.400002,67.400002
20160924093000,893.0,876.549988,98.157893,58,68.199997,100,67.199997,70.400002,67.400002
20160924094500,893.0,897.700012,100.526317,58,72.900002,100,67.199997,70.400002,67.400002
20160924100000,893.0,876.549988,98.157893,58,67.699997,100,67.400002,70.400002,67.400002
20160924101500,893.0,897.700012,100.526317,58,73.199997,100,67.400002,70.400002,67.400002
20160924103000,893.0,897.700012,100.526317,58,70.099998,100,67.599998,70.400002,67.400002
20160924104500,893.0,916.5,102.631579,58,64.900002,100,67.199997,70.400002,67.400002
20160924110000,893.0,897.700012,100.526317,58,66.300003,100,67.5,70.400002,67.400002
20160924111500,893.0,916.5,102.631579,58,62.799999,100,67.0,70.400002,67.400002
20160924113000,893.0,897.700012,100.526317,58,62.799999,0,67.699997,70.400002,67.400002
20160924114500,893.0,897.700012,100.526317,58,54.700001,100,65.5,70.400002,67.400002
20160924120000,893.0,916.5,102.631579,58,55.5,100,64.699997,70.400002,67.400002
20160924121500,893.0,876.549988,98.157893,58,64.400002,100,65.800003,70.400002,67.400002
20160924123000,893.0,916.5,102.631579,58,68.099998,100,66.800003,70.400002,67.400002
20160924124500,893.0,897.700012,100.526317,58,67.300003,100,66.900002,70.400002,67.400002
20160924130000,893.0,876.549988,98.157893,58,67.300003,100,66.900002,70.400002,67.400002
20160924131500,893.0,876.549988,98.157893,58,67.300003,0,67.699997,70.400002,67.400002
20160924133000,893.0,897.700012,100.526317,58,55.200001,100,65.400002,70.400002,67.400002
20160924134500,893.0,897.700012,100.526317,58,55.200001,100,64.599998,70.400002,67.400002
20160924140000,893.0,897.700012,100.526317,58,69.699997,100,66.0,70.400002,67.400002
20160924141500,893.0,916.5,102.631579,58,67.800003,100,66.599998,70.400002,67.400002
20160924143000,893.0,897.700012,100.526317,58,73.099998,100,67.099998,70.400002,67.400002
20160924144500,893.0,897.700012,100.526317,58,66.800003,100,67.199997,70.400002,67.400002
20160924150000,893.0,897.700012,100.526317,58,69.699997,100,67.199997,70.400002,67.400002
20160924151500,893.0,876.549988,98.157893,58,66.800003,100,67.300003,70.400002,67.400002
20160924153000,893.0,897.700012,100.526317,58,69.0,100,67.400002,70.400002,67.400002
20160924154500,893.0,897.700012,100.526317,58,69.0,100,67.400002,70.400002,67.400002
20160924160000,893.0,897.700012,100.526317,58,68.199997,100,67.599998,70.400002,67.400002
20160924161500,893.0,897.700012,100.526317,58,70.699997,100,67.5,70.400002,67.400002
20160924163000,893.0,897.700012,100.526317,58,67.300003,100,67.599998,70.400002,67.400002
20160924164500,893.0,876.549988,98.157893,58,56.799999,100,66.300003,70.400002,67.400002
20160924170000,893.0,916.5,102.631579,58,54.700001,100,65.300003,70.400002,67.400002
20160924171500,893.0,916.5,102.631579,58,57.900002,100,64.699997,70.400002,67.400002
20160924173000,893.0,916.5,102.631579,58,65.5,100,66.0,70.400002,67.400002
20160924174500,893.0,897.700012,100.526317,58,70.099998,100,66.800003,70.400002,67.400002
20160924180000,893.0,876.549988,98.157893,58,70.099998,100,67.099998,70.400002,67.400002
20160924181500,893.0,897.700012,100.526317,58,67.699997,100,67.099998,70.400002,67.400002
20160924183000,893.0,897.700012,100.526317,58,65.800003,100,67.099998,70.400002,67.400002
20160924184500,893.0,876.549988,98.157893,58,71.099998,100,67.199997,70.400002,67.400002
20160924190000,893.0,897.700012,100.526317,58,66.699997,100,67.300003,70.400002,67.400002
20160924191500,893.0,876.549988,98.157893,58,66.699997,100,67.400002,70.400002,67.400002
20160924193000,893.0,897.700012,100.526317,58,71.5,100,67.400002,70.400002,67.400002
20160924194500,893.0,897.700012,100.526317,58,66.199997,100,67.300003,70.400002,67.400002
20160924200000,893.0,876.549988,98.157893,58,66.199997,100,67.5,70.400002,67.400002
20160924201500,893.0,876.549988,98.157893,58,66.199997,100,67.599998,70.400002,67.400002
20160924203000,893.0,897.700012,100.526317,58,57.200001,100,67.099998,70.400002,67.400002
20160924204500,893.0,876.549988,98.157893,58,55.200001,100,66.300003,70.400002,67.400002
20160924210000,893.0,857.75,96.052632,58,55.200001,100,65.800003,70.400002,67.400002
20160924211500,893.0,897.700012,100.526317,58,55.200001,100,65.699997,70.400002,67.400002
20160924213000,893.0,876.549988,98.157893,58,58.700001,100,65.599998,70.400002,67.400002
20160924214500,893.0,876.549988,98.157893,58,74.800003,100,66.300003,70.400002,67.400002
20160924220000,893.0,876.549988,98.157893,58,69.199997,100,66.900002,70.400002,67.400002
20160924221500,893.0,876.549988,98.157893,58,69.199997,100,67.099998,70.400002,67.400002
20160924223000,893.0,897.700012,100.526317,58,69.199997,100,67.400002,70.400002,67.400002
20160924224500,893.0,897.700012,100.526317,58,72.599998,100,67.599998,70.400002,67.400002
20160924230000,893.0,916.5,102.631579,58,57.200001,100,66.900002,70.400002,67.400002
20160924231500,893.0,916.5,102.631579,58,55.099998,100,66.199997,70.400002,67.400002
20160924233000,893.0,916.5,102.631579,58,55.099998,100,65.800003,70.400002,67.400002
20160924234500,893.0,916.5,102.631579,58,55.900002,100,65.599998,70.400002,67.400002
20160925000000,893.0,897.700012,100.526317,58,67.699997,100,65.699997,70.400002,67.400002
20160925001500,893.0,897.700012,100.526317,58,67.699997,100,66.5,70.400002,67.400002
20160925003000,893.0,916.5,102.631579,58,77.599998,100,66.900002,70.400002,67.400002
20160925004500,893.0,916.5,102.631579,58,72.199997,100,67.400002,70.400002,67.400002
20160925010000,893.0,916.5,102.631579,58,57.700001,0,67.599998,70.400002,67.400002
20160925011500,893.0,897.700012,100.526317,58,56.400002,100,66.400002,70.400002,67.400002
20160925013000,893.0,897.700012,100.526317,58,55.099998,100,65.900002,70.400002,67.400002
20160925014500,893.0,897.700012,100.526317,58,55.099998,100,65.599998,70.400002,67.400002
20160925020000,893.0,897.700012,100.526317,58,62.799999,100,65.599998,70.400002,67.400002
20160925021500,893.0,897.700012,100.526317,58,69.699997,100,66.400002,70.400002,67.400002
20160925023000,893.0,897.700012,100.526317,58,75.900002,100,66.800003,70.400002,67.400002
20160925024500,893.0,897.700012,100.526317,58,75.900002,100,67.300003,70.400002,67.400002
20160925030000,893.0,897.700012,100.526317,58,70.099998,100,67.599998,70.400002,67.400002
20160925031500,893.0,897.700012,100.526317,58,58.0,100,66.699997,70.400002,67.400002
20160925033000,893.0,876.549988,98.157893,58,54.299999,100,65.5,70.400002,67.400002
20160925034500,893.0,916.5,102.631579,58,54.299999,100,65.300003,70.400002,67.400002
20160925040000,893.0,897.700012,100.526317,58,70.0,100,65.800003,70.400002,67.400002
20160925041500,893.0,897.700012,100.526317,58,70.0,100,66.699997,70.400002,67.400002
20160925043000,893.0,897.700012,100.526317,58,71.0,100,66.800003,70.400002,67.400002
20160925044500,893.0,897.700012,100.526317,58,74.599998,100,67.300003,70.400002,67.400002
20160925050000,893.0,916.5,102.631579,58,58.0,0,67.300003,70.400002,67.400002
20160925051500,893.0,897.700012,100.526317,58,55.200001,100,65.800003,70.400002,67.400002
20160925053000,893.0,897.700012,100.526317,58,55.200001,100,65.400002,70.400002,67.400002
20160925054500,893.0,897.700012,100.526317,58,60.299999,100,65.099998,70.400002,67.400002
20160925060000,893.0,897.700012,100.526317,58,68.300003,100,66.5,70.400002,67.400002
20160925061500,893.0,897.700012,100.526317,58,77.300003,100,66.599998,70.400002,67.400002
20160925063000,893.0,897.700012,100.526317,58,68.199997,100,67.199997,70.400002,67.400002
20160925064500,893.0,897.700012,100.526317,58,75.300003,100,67.400002,70.400002,67.400002
20160925070000,893.0,897.700012,100.526317,58,69.099998,100,67.599998,70.400002,67.400002
20160925071500,893.0,897.700012,100.526317,58,56.799999,100,66.400002,70.400002,67.400002
20160925073000,893.0,897.700012,100.526317,58,55.900002,100,65.599998,70.400002,67.400002
20160925074500,893.0,916.5,102.631579,58,55.900002,100,65.099998,70.400002,67.400002
20160925080000,893.0,897.700012,100.526317,58,70.099998,100,66.0,70.400002,67.400002
20160925081500,893.0,897.700012,100.526317,58,65.300003,100,66.400002,70.400002,67.400002
20160925083000,893.0,897.700012,100.526317,58,66.199997,100,66.699997,70.400002,67.400002
20160925084500,893.0,897.700012,100.526317,58,76.300003,100,67.599998,70.400002,67.400002
20160925090000,893.0,876.549988,98.157893,58,55.900002,100,65.599998,70.400002,67.400002
20160925091500,893.0,937.650024,105.000003,58,55.900002,100,64.699997,70.400002,67.400002
20160925093000,893.0,937.650024,105.000003,58,64.800003,100,65.599998,70.400002,67.400002
20160925094500,893.0,937.650024,105.000003,58,71.0,100,66.599998,70.400002,67.400002
20160925100000,893.0,937.650024,105.000003,58,78.199997,100,67.0,70.400002,67.400002
20160925101500,893.0,916.5,102.631579,57,73.900002,100,67.099998,70.400002,67.400002
20160925103000,893.0,916.5,102.631579,57,68.699997,100,67.400002,70.400002,67.400002
20160925104500,893.0,897.700012,100.526317,57,67.300003,100,67.400002,70.400002,67.400002
20160925110000,893.0,897.700012,100.526317,57,58.0,100,66.699997,70.400002,67.400002
20160925111500,893.0,897.700012,100.526317,57,55.099998,100,65.300003,70.400002,67.400002
20160925113000,893.0,897.700012,100.526317,57,55.099998,100,64.800003,70.400002,67.400002
20160925114500,893.0,897.700012,100.526317,57,67.300003,100,66.099998,70.400002,67.400002
20160925120000,893.0,916.5,102.631579,57,67.300003,100,66.5,70.400002,67.400002
20160925121500,893.0,916.5,102.631579,57,67.300003,100,66.699997,70.400002,67.400002
20160925123000,893.0,897.700012,100.526317,57,56.400002,100,66.900002,70.400002,67.400002
20160925124500,893.0,897.700012,100.526317,57,55.599998,100,66.0,70.400002,67.400002
20160925130000,893.0,916.5,102.631579,57,54.700001,100,65.800003,70.400002,67.400002
20160925131500,893.0,876.549988,98.157893,57,55.900002,100,65.599998,70.400002,67.400002
20160925133000,893.0,876.549988,98.157893,57,66.699997,100,65.800003,70.400002,67.400002
20160925134500,893.0,897.700012,100.526317,57,74.900002,100,66.699997,70.400002,67.400002
20160925140000,893.0,876.549988,98.157893,57,67.300003,100,66.900002,70.400002,67.400002
20160925141500,893.0,876.549988,98.157893,57,76.300003,100,67.199997,70.400002,67.400002
20160925143000,893.0,897.700012,100.526317,58,73.300003,100,67.400002,70.400002,67.400002
20160925144500,893.0,897.700012,100.526317,58,56.400002,100,66.900002,70.400002,67.400002
20160925150000,893.0,897.700012,100.526317,58,54.700001,100,66.199997,70.400002,67.400002
20160925151500,893.0,897.700012,100.526317,58,54.700001,100,65.699997,70.400002,67.400002
20160925153000,893.0,897.700012,100.526317,58,55.5,100,65.5,70.400002,67.400002
20160925154500,893.0,897.700012,100.526317,58,65.800003,100,65.599998,70.400002,67.400002
20160925160000,893.0,897.700012,100.526317,58,72.900002,100,66.5,70.400002,67.400002
20160925161500,893.0,916.5,102.631579,58,69.199997,100,66.900002,70.400002,67.400002
20160925163000,893.0,897.700012,100.526317,58,69.199997,100,67.199997,70.400002,67.400002
20160925164500,893.0,876.549988,98.157893,58,75.300003,100,67.5,70.400002,67.400002
20160925170000,893.0,897.700012,100.526317,58,56.299999,100,67.099998,70.400002,67.400002
20160925171500,893.0,897.700012,100.526317,58,55.599998,100,66.300003,70.400002,67.400002
20160925173000,893.0,897.700012,100.526317,58,55.599998,100,66.0,70.400002,67.400002
20160925174500,893.0,897.700012,100.526317,58,54.700001,100,65.599998,70.400002,67.400002
20160925180000,893.0,897.700012,100.526317,58,59.900002,100,65.5,70.400002,67.400002
20160925181500,893.0,897.700012,100.526317,58,73.400002,100,66.400002,70.400002,67.400002
20160925183000,893.0,916.5,102.631579,57,70.599998,100,66.900002,70.400002,67.400002
20160925184500,893.0,916.5,102.631579,57,70.599998,100,67.199997,70.400002,67.400002
20160925190000,893.0,916.5,102.631579,57,72.400002,100,67.599998,70.400002,67.400002
20160925191500,893.0,897.700012,100.526317,57,57.099998,100,66.900002,70.400002,67.400002
20160925193000,893.0,897.700012,100.526317,57,55.200001,100,66.0,70.400002,67.400002
20160925194500,893.0,916.5,102.631579,57,55.200001,100,65.599998,70.400002,67.400002
20160925200000,893.0,897.700012,100.526317,57,57.700001,100,65.300003,70.400002,67.400002
20160925201500,893.0,916.5,102.631579,57,73.300003,100,66.099998,70.400002,67.400002
20160925203000,893.0,916.5,102.631579,57,67.699997,100,66.800003,70.400002,67.400002
20160925204500,893.0,916.5,102.631579,57,67.699997,100,67.099998,70.400002,67.400002
20160925210000,893.0,916.5,102.631579,57,75.599998,100,67.300003,70.400002,67.400002
20160925211500,893.0,916.5,102.631579,57,70.400002,100,67.599998,70.400002,67.400002
20160925213000,893.0,897.700012,100.526317,57,56.0,100,66.400002,70.400002,67.400002
20160925214500,893.0,916.5,102.631579,57,56.0,100,65.699997,70.400002,67.400002
20160925220000,893.0,916.5,102.631579,57,56.0,100,65.199997,70.400002,67.400002
20160925221500,893.0,897.700012,100.526317,57,64.0,100,65.699997,70.400002,67.400002
20160925223000,893.0,897.700012,100.526317,57,68.099998,100,66.5,70.400002,67.400002
20160925224500,893.0,916.5,102.631579,57,75.800003,100,67.0,70.400002,67.400002
20160925230000,893.0,897.700012,100.526317,57,73.400002,100,67.099998,70.400002,67.400002
20160925231500,893.0,876.549988,98.157893,57,67.699997,100,67.400002,70.400002,67.400002
20160925233000,893.0,897.700012,100.526317,58,74.0,100,67.5,70.400002,67.400002
20160925234500,893.0,876.549988,98.157893,58,57.200001,100,66.5,70.400002,67.400002
20160926000000,893.0,897.700012,100.526317,58,55.200001,100,65.699997,70.400002,67.400002
20160926001500,893.0,876.549988,98.157893,58,55.200001,100,65.199997,70.400002,67.400002
20160926003000,893.0,897.700012,100.526317,58,69.599998,100,65.599998,70.400002,67.400002
20160926004500,893.0,897.700012,100.526317,58,63.599998,100,66.699997,70.400002,67.400002
20160926010000,893.0,897.700012,100.526317,58,65.800003,100,66.800003,70.400002,67.400002
20160926011500,893.0,876.549988,98.157893,58,72.900002,100,67.0,70.400002,67.400002
20160926013000,893.0,897.700012,100.526317,58,72.900002,100,67.400002,70.400002,67.400002
20160926014500,893.0,876.549988,98.157893,58,67.300003,100,67.599998,70.400002,67.400002
20160926020000,893.0,897.700012,100.526317,58,57.299999,100,67.099998,70.400002,67.400002
20160926021500,893.0,897.700012,100.526317,58,56.299999,100,66.0,70.400002,67.400002
20160926023000,893.0,876.549988,98.157893,58,56.299999,100,65.199997,70.400002,67.400002
20160926024500,893.0,897.700012,100.526317,58,64.0,100,65.400002,70.400002,67.400002
20160926030000,893.0,897.700012,100.526317,58,68.599998,100,66.400002,70.400002,67.400002
20160926031500,893.0,876.549988,98.157893,58,71.199997,100,66.900002,70.400002,67.400002
20160926033000,893.0,897.700012,100.526317,58,66.300003,100,67.099998,70.400002,67.400002
20160926034500,893.0,876.549988,98.157893,58,67.400002,100,67.300003,70.400002,67.400002
20160926040000,893.0,897.700012,100.526317,58,73.300003,100,67.400002,70.400002,67.400002
20160926041500,893.0,876.549988,98.157893,58,69.599998,100,67.699997,70.400002,67.400002
20160926043000,893.0,897.700012,100.526317,58,55.599998,100,66.0,70.400002,67.400002
20160926044500,893.0,876.549988,98.157893,58,54.700001,100,65.199997,70.400002,67.400002
20160926050000,893.0,897.700012,100.526317,58,63.599998,100,65.099998,70.400002,67.400002
20160926051500,893.0,897.700012,100.526317,58,65.800003,100,66.400002,70.400002,67.400002
20160926053000,893.0,876.549988,98.157893,58,64.800003,100,66.900002,70.400002,67.400002
20160926054500,893.0,876.549988,98.157893,58,78.699997,100,67.099998,70.400002,67.400002
20160926060000,893.0,876.549988,98.157893,58,72.900002,100,67.900002,70.400002,67.400002
20160926061500,893.0,876.549988,98.157893,58,56.700001,100,65.5,70.400002,67.400002
20160926063000,893.0,897.700012,100.526317,58,55.900002,100,64.800003,70.400002,67.400002
20160926064500,893.0,876.549988,98.157893,58,75.300003,100,66.0,70.400002,67.400002
20160926070000,893.0,897.700012,100.526317,58,77.400002,100,66.599998,70.400002,67.400002
20160926071500,893.0,897.700012,100.526317,58,74.0,100,67.400002,70.400002,67.400002
20160926073000,893.0,876.549988,98.157893,58,69.099998,100,67.199997,70.400002,67.400002
20160926074500,893.0,897.700012,100.526317,58,69.099998,100,67.300003,70.400002,67.400002
20160926080000,893.0,897.700012,100.526317,58,54.0,100,65.800003,70.400002,67.400002
20160926081500,893.0,876.549988,98.157893,58,55.200001,100,65.099998,70.400002,67.400002
20160926083000,893.0,897.700012,100.526317,58,70.099998,100,65.400002,70.400002,67.400002
20160926084500,893.0,876.549988,98.157893,58,66.800003,100,66.300003,70.400002,67.400002
20160926090000,893.0,916.5,102.631579,58,74.400002,100,66.900002,70.400002,67.400002
20160926091500,893.0,916.5,102.631579,58,67.699997,100,67.099998,70.400002,67.400002
20160926093000,893.0,916.5,102.631579,58,73.0,100,67.199997,70.400002,67.400002
20160926094500,893.0,916.5,102.631579,58,67.300003,100,67.300003,70.400002,67.400002
20160926100000,893.0,916.5,102.631579,58,71.599998,100,67.400002,70.400002,67.400002
20160926101500,893.0,916.5,102.631579,58,66.300003,100,67.300003,70.400002,67.400002
20160926103000,893.0,916.5,102.631579,58,72.0,100,67.199997,70.400002,67.400002
20160926104500,893.0,897.700012,100.526317,58,66.900002,100,67.400002,70.400002,67.400002
20160926110000,893.0,937.650024,105.000003,58,70.900002,100,67.300003,70.400002,67.400002
20160926111500,893.0,916.5,102.631579,58,65.300003,100,67.199997,70.400002,67.400002
20160926113000,893.0,916.5,102.631579,58,75.800003,100,67.300003,70.400002,67.400002
20160926114500,893.0,916.5,102.631579,57,54.799999,100,65.699997,70.400002,67.400002
20160926120000,893.0,916.5,102.631579,57,55.5,100,65.0,70.400002,67.400002
20160926121500,893.0,897.700012,100.526317,57,64.400002,100,65.400002,70.400002,67.400002
20160926123000,893.0,916.5,102.631579,57,68.699997,100,66.5,70.400002,67.400002
20160926124500,893.0,916.5,102.631579,57,67.699997,100,66.699997,70.400002,67.400002
20160926130000,893.0,916.5,102.631579,57,65.800003,100,66.699997,70.400002,67.400002
20160926131500,893.0,916.5,102.631579,57,60.0,0,67.400002,70.400002,67.400002
20160926133000,893.0,897.700012,100.526317,57,55.099998,100,65.099998,70.400002,67.400002
20160926134500,893.0,916.5,102.631579,57,57.299999,100,64.5,70.400002,67.400002
20160926140000,893.0,897.700012,100.526317,57,64.199997,100,66.099998,70.400002,67.400002
20160926141500,893.0,916.5,102.631579,57,66.800003,100,66.5,70.400002,67.400002
20160926143000,893.0,897.700012,100.526317,57,64.900002,100,66.5,70.400002,67.400002
20160926144500,893.0,916.5,102.631579,57,64.900002,0,67.800003,70.400002,67.400002
20160926150000,893.0,916.5,102.631579,57,55.200001,100,65.199997,70.400002,67.400002
20160926151500,893.0,897.700012,100.526317,57,56.299999,100,64.5,70.400002,67.400002
20160926153000,893.0,897.700012,100.526317,57,72.400002,100,65.900002,70.400002,67.400002
20160926154500,893.0,897.700012,100.526317,57,65.099998,100,66.400002,70.400002,67.400002
20160926160000,893.0,876.549988,98.157893,57,68.699997,100,67.0,70.400002,67.400002
20160926161500,893.0,916.5,102.631579,57,77.699997,100,67.599998,70.400002,67.400002
20160926163000,893.0,897.700012,100.526317,57,55.200001,100,65.599998,70.400002,67.400002
20160926164500,893.0,897.700012,100.526317,57,55.200001,100,64.699997,70.400002,67.400002
20160926170000,893.0,897.700012,100.526317,57,63.599998,100,65.599998,70.400002,67.400002
20160926171500,893.0,897.700012,100.526317,57,69.099998,100,66.400002,70.400002,67.400002
20160926173000,893.0,897.700012,100.526317,57,65.800003,100,66.699997,70.400002,67.400002
20160926174500,893.0,897.700012,100.526317,57,62.099998,0,67.599998,70.400002,67.400002
20160926180000,893.0,897.700012,100.526317,57,54.299999,100,65.199997,70.400002,67.400002
20160926181500,893.0,916.5,102.631579,57,57.099998,100,64.599998,70.400002,67.400002
20160926183000,893.0,876.549988,98.157893,57,68.900002,100,66.0,70.400002,67.400002
20160926184500,893.0,897.700012,100.526317,57,68.099998,100,66.699997,70.400002,67.400002
20160926190000,893.0,897.700012,100.526317,57,69.199997,100,67.099998,70.400002,67.400002
20160926191500,893.0,897.700012,100.526317,57,65.800003,100,67.099998,70.400002,67.400002
20160926193000,893.0,916.5,102.631579,57,72.0,100,67.300003,70.400002,67.400002
20160926194500,893.0,897.700012,100.526317,57,70.800003,100,67.400002,70.400002,67.400002
20160926200000,893.0,916.5,102.631579,57,58.400002,100,67.199997,70.400002,67.400002
20160926201500,893.0,897.700012,100.526317,57,55.0,100,65.5,70.400002,67.400002
20160926203000,893.0,916.5,102.631579,57,55.0,100,65.099998,70.400002,67.400002
20160926204500,893.0,897.700012,100.526317,57,64.199997,100,65.699997,70.400002,67.400002
20160926210000,893.0,897.700012,100.526317,57,67.300003,100,66.699997,70.400002,67.400002
20160926211500,893.0,897.700012,100.526317,57,67.300003,100,67.0,70.400002,67.400002
20160926213000,893.0,897.700012,100.526317,57,69.199997,100,67.199997,70.400002,67.400002
20160926214500,893.0,897.700012,100.526317,57,69.199997,100,67.199997,70.400002,67.400002
20160926220000,893.0,897.700012,100.526317,57,68.099998,100,67.199997,70.400002,67.400002
20160926221500,893.0,897.700012,100.526317,57,66.199997,100,67.199997,70.400002,67.400002
20160926223000,893.0,897.700012,100.526317,57,66.199997,100,67.300003,70.400002,67.400002
20160926224500,893.0,897.700012,100.526317,57,65.300003,100,67.300003,70.400002,67.400002
20160926230000,893.0,897.700012,100.526317,57,65.300003,100,67.400002,70.400002,67.400002
20160926231500,893.0,897.700012,100.526317,57,65.300003,100,67.400002,70.400002,67.400002
20160926233000,893.0,916.5,102.631579,57,65.300003,100,67.400002,70.400002,67.400002
20160926234500,893.0,916.5,102.631579,57,69.699997,100,67.400002,70.400002,67.400002
20160927000000,893.0,897.700012,100.526317,57,69.699997,100,67.400002,70.400002,67.400002
20160927001500,893.0,897.700012,100.526317,57,69.699997,100,67.400002,70.400002,67.400002
20160927003000,893.0,897.700012,100.526317,57,69.699997,100,67.400002,70.400002,67.400002
20160927004500,893.0,897.700012,100.526317,57,68.599998,100,67.400002,70.400002,67.400002
20160927010000,893.0,897.700012,100.526317,57,68.599998,100,67.400002,70.400002,67.400002
20160927011500,893.0,857.75,96.052632,57,68.599998,100,67.400002,70.400002,67.400002
20160927013000,893.0,897.700012,100.526317,57,67.699997,100,67.400002,70.400002,67.400002
20160927014500,893.0,897.700012,100.526317,57,68.5,100,67.5,70.400002,67.400002
20160927020000,893.0,897.700012,100.526317,57,67.099998,100,67.599998,70.400002,67.400002
20160927021500,893.0,897.700012,100.526317,57,67.099998,100,67.599998,70.400002,67.400002
20160927023000,893.0,897.700012,100.526317,57,67.099998,100,67.599998,70.400002,67.400002
20160927024500,893.0,897.700012,100.526317,57,56.799999,0,67.400002,70.400002,67.400002
20160927030000,893.0,897.700012,100.526317,57,55.200001,100,66.099998,70.400002,67.400002
20160927031500,893.0,916.5,102.631579,57,55.200001,100,65.599998,70.400002,67.400002
20160927033000,893.0,876.549988,98.157893,57,55.200001,100,65.699997,70.400002,67.400002
20160927034500,893.0,857.75,96.052632,57,58.700001,100,66.0,70.400002,67.400002
20160927040000,893.0,876.549988,98.157893,57,64.400002,100,66.300003,70.400002,67.400002
20160927041500,893.0,876.549988,98.157893,57,74.800003,100,66.900002,70.400002,67.400002
20160927043000,893.0,876.549988,98.157893,57,67.300003,100,67.300003,70.400002,67.400002
20160927044500,893.0,876.549988,98.157893,58,67.300003,100,67.400002,70.400002,67.400002
20160927050000,893.0,897.700012,100.526317,58,74.0,100,67.599998,70.400002,67.400002
20160927051500,893.0,897.700012,100.526317,58,56.299999,100,66.699997,70.400002,67.400002
20160927053000,893.0,897.700012,100.526317,58,55.200001,100,66.300003,70.400002,67.400002
20160927054500,893.0,897.700012,100.526317,58,55.200001,100,65.800003,70.400002,67.400002
20160927060000,893.0,897.700012,100.526317,58,57.299999,100,65.699997,70.400002,67.400002
20160927061500,893.0,876.549988,98.157893,58,61.5,100,65.599998,70.400002,67.400002
20160927063000,893.0,897.700012,100.526317,58,73.0,100,66.400002,70.400002,67.400002
20160927064500,893.0,897.700012,100.526317,58,66.800003,100,66.900002,70.400002,67.400002
20160927070000,893.0,916.5,102.631579,58,70.099998,100,67.300003,70.400002,67.400002
20160927071500,893.0,916.5,102.631579,58,70.099998,100,67.400002,70.400002,67.400002
20160927073000,893.0,916.5,102.631579,58,72.599998,100,67.800003,70.400002,67.400002
20160927074500,893.0,916.5,102.631579,58,54.299999,100,65.099998,70.400002,67.400002
20160927080000,893.0,916.5,102.631579,58,61.900002,100,64.5,70.400002,67.400002
20160927081500,893.0,916.5,102.631579,58,63.299999,100,66.300003,70.400002,67.400002
20160927083000,893.0,916.5,102.631579,58,67.400002,100,66.300003,70.400002,67.400002
20160927084500,893.0,916.5,102.631579,58,65.699997,100,66.800003,70.400002,67.400002
20160927090000,893.0,916.5,102.631579,58,65.699997,100,66.900002,70.400002,67.400002
20160927091500,893.0,916.5,102.631579,58,72.0,100,67.199997,70.400002,67.400002
20160927093000,893.0,916.5,102.631579,58,54.700001,100,65.300003,70.400002,67.400002
20160927094500,893.0,916.5,102.631579,58,55.900002,100,64.400002,70.400002,67.400002
20160927100000,893.0,897.700012,100.526317,58,68.599998,100,65.699997,70.400002,67.400002
20160927101500,893.0,916.5,102.631579,58,70.599998,100,66.800003,70.400002,67.400002
20160927103000,893.0,916.5,102.631579,58,70.599998,100,67.0,70.400002,67.400002
20160927104500,893.0,916.5,102.631579,58,72.0,100,67.199997,70.400002,67.400002
20160927110000,893.0,916.5,102.631579,58,67.599998,100,67.300003,70.400002,67.400002
20160927111500,893.0,916.5,102.631579,58,67.599998,100,67.400002,70.400002,67.400002
20160927113000,893.0,937.650024,105.000003,57,70.0,100,67.300003,70.400002,67.400002
20160927114500,893.0,916.5,102.631579,57,71.5,100,67.400002,70.400002,67.400002
20160927120000,893.0,937.650024,105.000003,57,67.699997,100,67.400002,70.400002,67.400002
20160927121500,893.0,916.5,102.631579,57,65.599998,100,67.5,70.400002,67.400002
20160927123000,893.0,937.650024,105.000003,57,67.300003,100,67.599998,70.400002,67.400002
20160927124500,893.0,916.5,102.631579,57,64.400002,100,67.400002,70.400002,67.400002
20160927130000,893.0,916.5,102.631579,57,70.800003,100,67.599998,70.400002,67.400002
20160927131500,893.0,916.5,102.631579,57,70.800003,100,67.599998,70.400002,67.400002
20160927133000,893.0,916.5,102.631579,57,68.099998,100,67.599998,70.400002,67.400002
20160927134500,893.0,916.5,102.631579,57,56.400002,100,67.099998,70.400002,67.400002
20160927140000,893.0,897.700012,100.526317,57,54.700001,100,66.400002,70.400002,67.400002
20160927141500,893.0,876.549988,98.157893,57,54.700001,100,66.099998,70.400002,67.400002
20160927143000,893.0,897.700012,100.526317,57,54.700001,100,65.699997,70.400002,67.400002
20160927144500,893.0,897.700012,100.526317,57,56.299999,100,65.599998,70.400002,67.400002
20160927150000,893.0,916.5,102.631579,57,65.5,100,66.099998,70.400002,67.400002
20160927151500,893.0,897.700012,100.526317,57,65.5,100,66.5,70.400002,67.400002
20160927153000,893.0,897.700012,100.526317,57,77.199997,100,66.800003,70.400002,67.400002
20160927154500,893.0,897.700012,100.526317,57,75.900002,100,67.400002,70.400002,67.400002
20160927160000,893.0,897.700012,100.526317,57,57.599998,0,67.699997,70.400002,67.400002
20160927161500,893.0,897.700012,100.526317,57,55.900002,100,66.699997,70.400002,67.400002
20160927163000,893.0,897.700012,100.526317,57,54.700001,100,66.199997,70.400002,67.400002
20160927164500,893.0,897.700012,100.526317,57,54.700001,100,65.800003,70.400002,67.400002
20160927170000,893.0,897.700012,100.526317,57,54.700001,100,65.599998,70.400002,67.400002
20160927171500,893.0,897.700012,100.526317,57,68.099998,100,65.699997,70.400002,67.400002
20160927173000,893.0,876.549988,98.157893,57,77.199997,100,66.5,70.400002,67.400002
20160927174500,893.0,897.700012,100.526317,57,73.5,100,66.900002,70.400002,67.400002
20160927180000,893.0,897.700012,100.526317,57,72.5,100,67.199997,70.400002,67.400002
20160927181500,893.0,897.700012,100.526317,57,70.099998,100,67.5,70.400002,67.400002
20160927183000,893.0,897.700012,100.526317,57,56.400002,0,67.400002,70.400002,67.400002
20160927184500,893.0,897.700012,100.526317,57,56.400002,100,66.699997,70.400002,67.400002
20160927190000,893.0,897.700012,100.526317,57,55.0,100,66.199997,70.400002,67.400002
20160927191500,893.0,897.700012,100.526317,57,55.0,100,66.0,70.400002,67.400002
20160927193000,893.0,916.5,102.631579,57,55.0,100,65.699997,70.400002,67.400002
20160927194500,893.0,876.549988,98.157893,57,61.900002,100,65.699997,70.400002,67.400002
20160927200000,893.0,876.549988,98.157893,57,68.699997,100,66.5,70.400002,67.400002
20160927201500,893.0,897.700012,100.526317,57,70.099998,100,66.900002,70.400002,67.400002
20160927203000,893.0,897.700012,100.526317,57,72.400002,100,67.199997,70.400002,67.400002
20160927204500,893.0,897.700012,100.526317,57,73.900002,100,67.400002,70.400002,67.400002
20160927210000,893.0,897.700012,100.526317,57,58.900002,0,67.699997,70.400002,67.400002
20160927211500,893.0,897.700012,100.526317,57,56.700001,100,66.800003,70.400002,67.400002
20160927213000,893.0,897.700012,100.526317,57,55.799999,100,66.5,70.400002,67.400002
20160927214500,893.0,897.700012,100.526317,57,54.599998,100,66.099998,70.400002,67.400002
20160927220000,893.0,897.700012,100.526317,57,54.599998,100,65.699997,70.400002,67.400002
20160927221500,893.0,857.75,96.052632,57,57.900002,100,65.599998,70.400002,67.400002
20160927223000,893.0,876.549988,98.157893,57,67.699997,100,66.199997,70.400002,67.400002
20160927224500,893.0,897.700012,100.526317,57,78.699997,100,66.699997,70.400002,67.400002
20160927230000,893.0,876.549988,98.157893,57,71.099998,100,67.099998,70.400002,67.400002
20160927231500,893.0,916.5,102.631579,57,69.699997,100,67.300003,70.400002,67.400002
20160927233000,893.0,897.700012,100.526317,57,73.400002,100,67.599998,70.400002,67.400002
20160927234500,893.0,876.549988,98.157893,57,57.200001,0,67.300003,70.400002,67.400002
20160928000000,893.0,876.549988,98.157893,57,55.799999,100,66.699997,70.400002,67.400002
20160928001500,893.0,876.549988,98.157893,57,54.700001,100,66.199997,70.400002,67.400002
20160928003000,893.0,876.549988,98.157893,57,54.700001,100,65.800003,70.400002,67.400002
20160928004500,893.0,876.549988,98.157893,57,54.700001,100,65.599998,70.400002,67.400002
20160928010000,893.0,876.549988,98.157893,57,67.199997,100,65.699997,70.400002,67.400002
20160928011500,893.0,916.5,102.631579,59,73.5,100,66.599998,70.400002,67.400002
20160928013000,893.0,897.700012,100.526317,58,71.599998,100,67.099998,70.400002,67.400002
20160928014500,893.0,897.700012,100.526317,58,70.5,100,67.400002,70.400002,67.400002
20160928020000,893.0,916.5,102.631579,58,73.0,100,67.599998,70.400002,67.400002
20160928021500,893.0,937.650024,105.000003,58,56.700001,100,66.800003,70.400002,67.400002
20160928023000,893.0,916.5,102.631579,58,54.299999,100,66.199997,70.400002,67.400002
20160928024500,893.0,916.5,102.631579,58,55.099998,100,65.699997,70.400002,67.400002
20160928030000,893.0,897.700012,100.526317,58,55.099998,100,65.400002,70.400002,67.400002
20160928031500,893.0,897.700012,100.526317,58,73.5,100,65.900002,70.400002,67.400002
20160928033000,893.0,916.5,102.631579,58,71.800003,100,66.599998,70.400002,67.400002
20160928034500,893.0,897.700012,100.526317,58,77.800003,100,67.099998,70.400002,67.400002
20160928040000,893.0,876.549988,98.157893,58,69.199997,100,67.400002,70.400002,67.400002
20160928041500,893.0,897.700012,100.526317,58,78.0,100,67.599998,70.400002,67.400002
20160928043000,893.0,916.5,102.631579,58,56.0,100,66.800003,70.400002,67.400002
20160928044500,893.0,916.5,102.631579,58,53.900002,100,66.0,70.400002,67.400002
20160928050000,893.0,916.5,102.631579,58,54.599998,100,65.599998,70.400002,67.400002
20160928051500,893.0,916.5,102.631579,58,57.5,100,65.199997,70.400002,67.400002
20160928053000,893.0,916.5,102.631579,58,73.0,100,66.099998,70.400002,67.400002
20160928054500,893.0,916.5,102.631579,58,70.099998,100,66.699997,70.400002,67.400002
20160928060000,893.0,897.700012,100.526317,58,80.400002,100,67.099998,70.400002,67.400002
20160928061500,893.0,897.700012,100.526317,58,70.800003,100,67.5,70.400002,67.400002
20160928063000,893.0,937.650024,105.000003,58,63.799999,0,67.699997,70.400002,67.400002
20160928064500,893.0,937.650024,105.000003,58,55.200001,100,66.400002,70.400002,67.400002
20160928070000,893.0,916.5,102.631579,58,53.900002,100,65.699997,70.400002,67.400002
20160928071500,893.0,916.5,102.631579,58,54.799999,100,65.300003,70.400002,67.400002
20160928073000,893.0,916.5,102.631579,58,67.699997,100,65.5,70.400002,67.400002
20160928074500,893.0,937.650024,105.000003,58,67.699997,100,66.5,70.400002,67.400002
20160928080000,893.0,916.5,102.631579,58,72.900002,100,66.900002,70.400002,67.400002
20160928081500,893.0,897.700012,100.526317,58,70.599998,100,67.099998,70.400002,67.400002
20160928083000,893.0,916.5,102.631579,58,65.099998,100,67.699997,70.400002,67.400002
20160928084500,893.0,916.5,102.631579,58,57.200001,100,66.400002,70.400002,67.400002
20160928090000,893.0,916.5,102.631579,58,55.299999,100,65.800003,70.400002,67.400002
20160928091500,893.0,916.5,102.631579,58,56.299999,100,65.599998,70.400002,67.400002
20160928093000,893.0,916.5,102.631579,58,65.800003,100,65.800003,70.400002,67.400002
20160928094500,893.0,937.650024,105.000003,58,65.800003,100,66.400002,70.400002,67.400002
20160928100000,893.0,916.5,102.631579,58,74.300003,100,66.800003,70.400002,67.400002
20160928101500,893.0,916.5,102.631579,58,68.199997,100,67.300003,70.400002,67.400002
20160928103000,893.0,916.5,102.631579,58,74.199997,100,67.199997,70.400002,67.400002
20160928104500,893.0,937.650024,105.000003,58,68.599998,100,67.300003,70.400002,67.400002
20160928110000,893.0,916.5,102.631579,58,73.900002,100,67.400002,70.400002,67.400002
20160928111500,893.0,916.5,102.631579,57,68.0,100,67.5,70.400002,67.400002
20160928113000,893.0,916.5,102.631579,57,73.5,100,67.5,70.400002,67.400002
20160928114500,893.0,916.5,102.631579,57,67.400002,100,67.599998,70.400002,67.400002
20160928120000,893.0,916.5,102.631579,57,67.400002,100,67.5,70.400002,67.400002
20160928121500,893.0,916.5,102.631579,57,57.900002,0,67.199997,70.400002,67.400002
20160928123000,893.0,916.5,102.631579,57,54.700001,100,66.199997,70.400002,67.400002
20160928124500,893.0,897.700012,100.526317,57,54.700001,100,65.800003,70.400002,67.400002
20160928130000,893.0,916.5,102.631579,57,55.5,100,65.5,70.400002,67.400002
20160928131500,893.0,916.5,102.631579,57,62.700001,100,65.5,70.400002,67.400002
20160928133000,893.0,916.5,102.631579,57,79.599998,100,66.199997,70.400002,67.400002
20160928134500,893.0,897.700012,100.526317,57,74.400002,100,66.900002,70.400002,67.400002
20160928140000,893.0,897.700012,100.526317,57,70.099998,100,67.199997,70.400002,67.400002
20160928141500,893.0,876.549988,98.157893,57,65.800003,100,67.300003,70.400002,67.400002
20160928143000,893.0,876.549988,98.157893,57,84.300003,100,67.699997,70.400002,67.400002
20160928144500,893.0,897.700012,100.526317,57,57.200001,0,67.099998,70.400002,67.400002
20160928150000,893.0,897.700012,100.526317,58,56.0,100,66.599998,70.400002,67.400002
20160928151500,893.0,897.700012,100.526317,58,54.299999,100,66.0,70.400002,67.400002
20160928153000,893.0,876.549988,98.157893,58,54.299999,100,65.599998,70.400002,67.400002
20160928154500,893.0,916.5,102.631579,58,57.900002,100,65.5,70.400002,67.400002
20160928160000,893.0,897.700012,100.526317,58,70.900002,100,66.199997,70.400002,67.400002
20160928161500,893.0,897.700012,100.526317,58,81.099998,100,66.699997,70.400002,67.400002
20160928163000,893.0,876.549988,98.157893,58,76.400002,100,67.099998,70.400002,67.400002
20160928164500,893.0,897.700012,100.526317,58,77.599998,100,67.400002,70.400002,67.400002
20160928170000,893.0,897.700012,100.526317,58,60.799999,0,67.800003,70.400002,67.400002
20160928171500,893.0,897.700012,100.526317,58,57.099998,100,66.900002,70.400002,67.400002
20160928173000,893.0,897.700012,100.526317,58,55.599998,100,66.300003,70.400002,67.400002
20160928174500,893.0,876.549988,98.157893,58,55.599998,100,66.0,70.400002,67.400002
20160928180000,893.0,897.700012,100.526317,58,54.700001,100,65.699997,70.400002,67.400002
20160928181500,893.0,876.549988,98.157893,58,61.099998,100,65.5,70.400002,67.400002
20160928183000,893.0,876.549988,98.157893,58,69.5,100,66.300003,70.400002,67.400002
20160928184500,893.0,897.700012,100.526317,58,73.5,100,66.800003,70.400002,67.400002
20160928190000,893.0,857.75,96.052632,58,82.0,100,67.099998,70.400002,67.400002
20160928191500,893.0,857.75,96.052632,58,73.400002,100,67.5,70.400002,67.400002
20160928193000,893.0,897.700012,100.526317,58,57.700001,0,67.599998,70.400002,67.400002
20160928194500,893.0,876.549988,98.157893,58,57.700001,100,66.800003,70.400002,67.400002
20160928200000,893.0,876.549988,98.157893,58,55.599998,100,66.300003,70.400002,67.400002
20160928201500,893.0,876.549988,98.157893,58,55.599998,100,65.900002,70.400002,67.400002
20160928203000,893.0,876.549988,98.157893,58,55.599998,100,65.599998,70.400002,67.400002
20160928204500,893.0,897.700012,100.526317,58,65.099998,100,65.599998,70.400002,67.400002
20160928210000,893.0,876.549988,98.157893,58,69.699997,100,66.400002,70.400002,67.400002
20160928211500,893.0,897.700012,100.526317,58,79.5,100,66.800003,70.400002,67.400002
20160928213000,893.0,897.700012,100.526317,58,73.5,100,67.199997,70.400002,67.400002
20160928214500,893.0,876.549988,98.157893,58,75.0,100,67.5,70.400002,67.400002
20160928220000,893.0,876.549988,98.157893,58,57.599998,0,67.400002,70.400002,67.400002
20160928221500,893.0,897.700012,100.526317,58,56.400002,100,66.599998,70.400002,67.400002
20160928223000,893.0,876.549988,98.157893,58,55.599998,100,66.099998,70.400002,67.400002
20160928224500,893.0,897.700012,100.526317,58,54.700001,100,65.699997,70.400002,67.400002
20160928230000,893.0,897.700012,100.526317,58,56.700001,100,65.699997,70.400002,67.400002
20160928231500,893.0,897.700012,100.526317,58,66.699997,100,66.0,70.400002,67.400002
20160928233000,893.0,876.549988,98.157893,58,72.5,100,66.599998,70.400002,67.400002
20160928234500,893.0,876.549988,98.157893,58,80.0,100,66.900002,70.400002,67.400002
20160929000000,893.0,897.700012,100.526317,58,72.5,100,67.300003,70.400002,67.400002
20160929001500,893.0,897.700012,100.526317,58,74.0,100,67.599998,70.400002,67.400002
20160929003000,893.0,897.700012,100.526317,58,57.5,100,67.099998,70.400002,67.400002
20160929004500,893.0,897.700012,100.526317,58,55.799999,100,66.300003,70.400002,67.400002
20160929010000,893.0,897.700012,100.526317,58,54.799999,100,65.900002,70.400002,67.400002
20160929011500,893.0,897.700012,100.526317,58,55.400002,100,65.599998,70.400002,67.400002
20160929013000,893.0,897.700012,100.526317,58,63.200001,100,65.5,70.400002,67.400002
20160929014500,893.0,897.700012,100.526317,58,71.099998,100,66.300003,70.400002,67.400002
20160929020000,893.0,897.700012,100.526317,58,79.0,100,66.800003,70.400002,67.400002
20160929021500,893.0,897.700012,100.526317,58,71.599998,100,67.199997,70.400002,67.400002
20160929023000,893.0,916.5,102.631579,58,81.099998,100,67.400002,70.400002,67.400002
20160929024500,893.0,897.700012,100.526317,58,58.0,0,67.699997,70.400002,67.400002
20160929030000,893.0,897.700012,100.526317,58,56.0,100,66.599998,70.400002,67.400002
20160929031500,893.0,897.700012,100.526317,58,54.299999,100,65.800003,70.400002,67.400002
20160929033000,893.0,897.700012,100.526317,58,54.299999,100,65.400002,70.400002,67.400002
20160929034500,893.0,897.700012,100.526317,58,62.799999,100,65.400002,70.400002,67.400002
20160929040000,893.0,916.5,102.631579,58,79.599998,100,66.300003,70.400002,67.400002
20160929041500,893.0,897.700012,100.526317,58,72.400002,100,66.800003,70.400002,67.400002
20160929043000,893.0,916.5,102.631579,58,78.400002,100,67.199997,70.400002,67.400002
20160929044500,893.0,916.5,102.631579,58,73.900002,100,67.599998,70.400002,67.400002
20160929050000,893.0,916.5,102.631579,58,56.799999,0,67.199997,70.400002,67.400002
20160929051500,893.0,916.5,102.631579,58,54.299999,100,66.099998,70.400002,67.400002
20160929053000,893.0,916.5,102.631579,58,54.299999,100,65.599998,70.400002,67.400002
20160929054500,893.0,916.5,102.631579,58,56.599998,100,65.199997,70.400002,67.400002
20160929060000,893.0,916.5,102.631579,58,67.699997,100,66.0,70.400002,67.400002
20160929061500,893.0,897.700012,100.526317,58,77.400002,100,66.599998,70.400002,67.400002
20160929063000,893.0,916.5,102.631579,58,73.400002,100,67.0,70.400002,67.400002
20160929064500,893.0,916.5,102.631579,58,73.400002,100,67.300003,70.400002,67.400002
20160929070000,893.0,916.5,102.631579,58,76.300003,100,67.599998,70.400002,67.400002
20160929071500,893.0,916.5,102.631579,58,55.599998,100,66.900002,70.400002,67.400002
20160929073000,893.0,937.650024,105.000003,58,53.900002,100,65.900002,70.400002,67.400002
20160929074500,893.0,916.5,102.631579,58,53.900002,100,65.300003,70.400002,67.400002
20160929080000,893.0,897.700012,100.526317,58,61.299999,100,65.300003,70.400002,67.400002
20160929081500,893.0,897.700012,100.526317,58,73.0,100,66.099998,70.400002,67.400002
20160929083000,893.0,916.5,102.631579,58,73.0,100,66.599998,70.400002,67.400002
20160929084500,893.0,916.5,102.631579,58,77.199997,100,67.0,70.400002,67.400002
20160929090000,893.0,916.5,102.631579,58,79.699997,100,67.400002,70.400002,67.400002
20160929091500,893.0,916.5,102.631579,58,56.400002,0,67.199997,70.400002,67.400002
20160929093000,893.0,937.650024,105.000003,58,54.5,100,65.800003,70.400002,67.400002
20160929094500,893.0,916.5,102.631579,57,55.099998,100,65.400002,70.400002,67.400002
20160929100000,893.0,916.5,102.631579,57,55.900002,100,65.400002,70.400002,67.400002
20160929101500,893.0,916.5,102.631579,57,66.300003,100,66.099998,70.400002,67.400002
20160929103000,893.0,916.5,102.631579,57,69.400002,100,66.699997,70.400002,67.400002
20160929104500,893.0,916.5,102.631579,57,71.0,100,67.0,70.400002,67.400002
20160929110000,893.0,937.650024,105.000003,57,75.400002,100,67.300003,70.400002,67.400002
20160929111500,893.0,916.5,102.631579,57,70.699997,100,67.599998,70.400002,67.400002
20160929113000,893.0,916.5,102.631579,57,59.200001,0,67.599998,70.400002,67.400002
20160929114500,893.0,916.5,102.631579,57,57.799999,100,66.599998,70.400002,67.400002
20160929120000,893.0,916.5,102.631579,57,54.700001,100,66.099998,70.400002,67.400002
20160929121500,893.0,916.5,102.631579,57,54.700001,100,65.699997,70.400002,67.400002
20160929123000,893.0,897.700012,100.526317,57,55.5,100,65.5,70.400002,67.400002
20160929124500,893.0,897.700012,100.526317,57,70.400002,100,65.900002,70.400002,67.400002
20160929130000,893.0,916.5,102.631579,57,75.199997,100,66.699997,70.400002,67.400002
20160929131500,893.0,916.5,102.631579,57,71.599998,100,67.0,70.400002,67.400002
20160929133000,893.0,897.700012,100.526317,57,73.0,100,67.199997,70.400002,67.400002
20160929134500,893.0,897.700012,100.526317,57,68.199997,100,67.5,70.400002,67.400002
20160929140000,893.0,897.700012,100.526317,57,58.799999,0,67.599998,70.400002,67.400002
20160929141500,893.0,897.700012,100.526317,57,56.799999,100,66.699997,70.400002,67.400002
