PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929143000,893.0,897.700012,100.526317,57,55.200001,100,66.300003,70.400002,67.400002
20160929144500,893.0,897.700012,100.526317,57,55.200001,100,66.0,70.400002,67.400002
20160929150000,893.0,876.549988,98.157893,57,55.200001,100,65.699997,70.400002,67.400002
20160929151500,893.0,897.700012,100.526317,57,57.900002,100,65.699997,70.400002,67.400002
20160929153000,893.0,876.549988,98.157893,57,77.199997,100,66.400002,70.400002,67.400002
20160929154500,893.0,897.700012,100.526317,57,74.400002,100,66.900002,70.400002,67.400002
20160929160000,893.0,876.549988,98.157893,57,69.900002,100,67.400002,70.400002,67.400002
20160929161500,893.0,897.700012,100.526317,57,68.699997,100,67.599998,70.400002,67.400002
20160929163000,893.0,876.549988,98.157893,57,57.099998,100,66.900002,70.400002,67.400002
20160929164500,893.0,897.700012,100.526317,57,55.200001,100,66.300003,70.400002,67.400002
20160929170000,893.0,897.700012,100.526317,57,55.200001,100,65.900002,70.400002,67.400002
20160929171500,893.0,916.5,102.631579,57,54.299999,100,65.599998,70.400002,67.400002
20160929173000,893.0,916.5,102.631579,57,63.599998,100,65.699997,70.400002,67.400002
20160929174500,893.0,897.700012,100.526317,57,68.199997,100,66.599998,70.400002,67.400002
20160929180000,893.0,897.700012,100.526317,57,75.300003,100,67.099998,70.400002,67.400002
20160929181500,893.0,897.700012,100.526317,57,67.699997,100,67.300003,70.400002,67.400002
20160929183000,893.0,897.700012,100.526317,57,65.300003,100,67.400002,70.400002,67.400002
20160929184500,893.0,897.700012,100.526317,57,65.300003,100,67.400002,70.400002,67.400002
20160929190000,893.0,876.549988,98.157893,57,66.199997,100,67.400002,70.400002,67.400002
20160929191500,893.0,916.5,102.631579,57,71.199997,100,67.400002,70.400002,67.400002
20160929193000,893.0,916.5,102.631579,57,65.699997,100,67.400002,70.400002,67.400002
20160929194500,893.0,916.5,102.631579,57,63.700001,100,67.300003,70.400002,67.400002
20160929200000,893.0,916.5,102.631579,57,69.599998,100,67.300003,70.400002,67.400002
20160929201500,893.0,937.650024,105.000003,57,64.900002,100,67.300003,70.400002,67.400002
20160929203000,893.0,916.5,102.631579,57,66.699997,100,67.199997,70.400002,67.400002
20160929204500,893.0,916.5,102.631579,57,66.699997,100,67.199997,70.400002,67.400002
20160929210000,893.0,916.5,102.631579,57,62.900002,100,67.199997,70.400002,67.400002
20160929211500,893.0,916.5,102.631579,57,70.599998,100,67.199997,70.400002,67.400002
20160929213000,893.0,937.650024,105.000003,57,63.599998,100,67.199997,70.400002,67.400002
20160929214500,893.0,897.700012,100.526317,57,69.099998,100,67.099998,70.400002,67.400002
20160929220000,893.0,916.5,102.631579,57,63.599998,100,67.199997,70.400002,67.400002
20160929221500,893.0,897.700012,100.526317,58,63.599998,100,67.199997,70.400002,67.400002
20160929223000,893.0,897.700012,100.526317,58,69.099998,100,67.099998,70.400002,67.400002
20160929224500,893.0,897.700012,100.526317,58,63.900002,100,67.199997,70.400002,67.400002
20160929230000,893.0,897.700012,100.526317,58,63.900002,100,67.099998,70.400002,67.400002
20160929231500,893.0,916.5,102.631579,58,66.800003,100,67.099998,70.400002,67.400002
20160929233000,893.0,897.700012,100.526317,58,63.5,100,67.099998,70.400002,67.400002
20160929234500,893.0,897.700012,100.526317,58,64.900002,100,67.199997,70.400002,67.400002
20160930000000,893.0,897.700012,100.526317,58,66.5,100,67.099998,70.400002,67.400002
20160930001500,893.0,897.700012,100.526317,58,64.900002,100,67.199997,70.400002,67.400002
20160930003000,893.0,897.700012,100.526317,58,65.800003,100,67.099998,70.400002,67.400002
20160930004500,893.0,916.5,102.631579,58,66.699997,100,67.099998,70.400002,67.400002
20160930010000,893.0,916.5,102.631579,58,69.5,100,67.300003,70.400002,67.400002
20160930011500,893.0,916.5,102.631579,58,65.5,100,67.699997,70.400002,67.400002
20160930013000,893.0,916.5,102.631579,58,51.099998,100,65.800003,70.400002,67.400002
20160930014500,893.0,916.5,102.631579,58,51.099998,100,65.0,70.400002,67.400002
20160930020000,893.0,916.5,102.631579,58,67.199997,100,65.099998,70.400002,67.400002
20160930021500,893.0,916.5,102.631579,58,79.699997,100,66.5,70.400002,67.400002
20160930023000,893.0,916.5,102.631579,58,67.800003,100,66.900002,70.400002,67.400002
20160930024500,893.0,897.700012,100.526317,58,75.400002,100,67.099998,70.400002,67.400002
20160930030000,893.0,916.5,102.631579,58,64.900002,100,67.199997,70.400002,67.400002
20160930031500,893.0,916.5,102.631579,58,74.400002,100,67.199997,70.400002,67.400002
20160930033000,893.0,897.700012,100.526317,58,65.800003,100,67.300003,70.400002,67.400002
20160930034500,893.0,916.5,102.631579,58,72.099998,100,67.300003,70.400002,67.400002
20160930040000,893.0,916.5,102.631579,58,64.400002,100,67.300003,70.400002,67.400002
20160930041500,893.0,916.5,102.631579,58,74.900002,100,67.400002,70.400002,67.400002
20160930043000,893.0,897.700012,100.526317,58,64.400002,100,67.400002,70.400002,67.400002
20160930044500,893.0,897.700012,100.526317,58,74.0,100,67.300003,70.400002,67.400002
20160930050000,893.0,916.5,102.631579,58,64.900002,100,67.400002,70.400002,67.400002
20160930051500,893.0,897.700012,100.526317,58,69.599998,100,67.300003,70.400002,67.400002
20160930053000,893.0,897.700012,100.526317,58,66.800003,100,67.400002,70.400002,67.400002
20160930054500,893.0,916.5,102.631579,58,68.099998,100,67.400002,70.400002,67.400002
20160930060000,893.0,916.5,102.631579,58,68.099998,100,67.599998,70.400002,67.400002
20160930061500,893.0,916.5,102.631579,58,66.099998,100,67.400002,70.400002,67.400002
20160930063000,893.0,897.700012,100.526317,58,73.300003,100,67.5,70.400002,67.400002
20160930064500,893.0,956.450012,107.105265,58,64.400002,100,67.400002,70.400002,67.400002
20160930070000,893.0,897.700012,100.526317,57,73.900002,100,67.400002,70.400002,67.400002
20160930071500,893.0,916.5,102.631579,57,66.300003,100,67.599998,70.400002,67.400002
20160930073000,893.0,897.700012,100.526317,57,67.900002,100,67.400002,70.400002,67.400002
20160930074500,893.0,937.650024,105.000003,57,70.199997,100,67.599998,70.400002,67.400002
20160930080000,893.0,897.700012,100.526317,57,69.300003,100,67.599998,70.400002,67.400002
20160930081500,893.0,897.700012,100.526317,57,54.299999,100,66.5,70.400002,67.400002
20160930083000,893.0,897.700012,100.526317,57,51.5,100,65.5,70.400002,67.400002
20160930084500,893.0,897.700012,100.526317,57,53.099998,100,65.0,70.400002,67.400002
20160930090000,893.0,916.5,102.631579,57,75.199997,100,65.699997,70.400002,67.400002
20160930091500,893.0,916.5,102.631579,57,70.099998,100,66.599998,70.400002,67.400002
20160930093000,893.0,897.700012,100.526317,57,76.900002,100,67.0,70.400002,67.400002
20160930094500,893.0,916.5,102.631579,57,75.800003,100,67.300003,70.400002,67.400002
20160930100000,893.0,916.5,102.631579,57,70.0,100,67.5,70.400002,67.400002
20160930101500,893.0,916.5,102.631579,57,58.099998,0,67.699997,70.400002,67.400002
20160930103000,893.0,916.5,102.631579,57,53.400002,100,66.099998,70.400002,67.400002
20160930104500,893.0,916.5,102.631579,57,52.299999,100,65.300003,70.400002,67.400002
20160930110000,893.0,937.650024,105.000003,57,58.299999,100,65.0,70.400002,67.400002
20160930111500,893.0,916.5,102.631579,57,68.400002,100,66.199997,70.400002,67.400002
20160930113000,893.0,916.5,102.631579,57,77.300003,100,66.699997,70.400002,67.400002
20160930114500,893.0,897.700012,100.526317,57,70.199997,100,67.099998,70.400002,67.400002
20160930120000,893.0,916.5,102.631579,57,73.0,100,67.400002,70.400002,67.400002
20160930121500,893.0,916.5,102.631579,57,76.300003,100,67.599998,70.400002,67.400002
20160930123000,893.0,916.5,102.631579,57,53.5,100,66.300003,70.400002,67.400002
20160930124500,893.0,916.5,102.631579,57,52.599998,100,65.400002,70.400002,67.400002
20160930130000,893.0,897.700012,100.526317,57,54.299999,100,65.0,70.400002,67.400002
20160930131500,893.0,897.700012,100.526317,57,69.699997,100,66.0,70.400002,67.400002
20160930133000,893.0,916.5,102.631579,57,75.800003,100,66.599998,70.400002,67.400002
20160930134500,893.0,916.5,102.631579,57,69.199997,100,67.0,70.400002,67.400002
20160930140000,893.0,897.700012,100.526317,57,69.199997,100,67.300003,70.400002,67.400002
20160930141500,893.0,916.5,102.631579,57,74.400002,100,67.5,70.400002,67.400002
20160930143000,893.0,916.5,102.631579,57,60.900002,0,67.699997,70.400002,67.400002
20160930144500,893.0,897.700012,100.526317,57,53.900002,100,66.300003,70.400002,67.400002
20160930150000,893.0,937.650024,105.000003,57,53.0,100,65.5,70.400002,67.400002
20160930151500,893.0,897.700012,100.526317,57,54.299999,100,65.099998,70.400002,67.400002
20160930153000,893.0,916.5,102.631579,57,71.599998,100,66.0,70.400002,67.400002
20160930154500,893.0,916.5,102.631579,57,72.800003,100,66.599998,70.400002,67.400002
20160930160000,893.0,916.5,102.631579,57,69.699997,100,67.099998,70.400002,67.400002
20160930161500,893.0,916.5,102.631579,57,76.400002,100,67.300003,70.400002,67.400002
20160930163000,893.0,897.700012,100.526317,57,60.5,0,67.699997,70.400002,67.400002
20160930164500,893.0,916.5,102.631579,57,53.900002,100,66.199997,70.400002,67.400002
20160930170000,893.0,916.5,102.631579,57,53.900002,100,65.699997,70.400002,67.400002
20160930171500,893.0,897.700012,100.526317,57,53.900002,100,65.300003,70.400002,67.400002
20160930173000,893.0,876.549988,98.157893,58,69.199997,100,65.800003,70.400002,67.400002
20160930174500,893.0,897.700012,100.526317,58,70.300003,100,66.5,70.400002,67.400002
20160930180000,893.0,897.700012,100.526317,58,67.699997,100,66.900002,70.400002,67.400002
20160930181500,893.0,876.549988,98.157893,58,73.199997,100,67.199997,70.400002,67.400002
20160930183000,893.0,897.700012,100.526317,58,68.599998,100,67.400002,70.400002,67.400002
20160930184500,893.0,897.700012,100.526317,58,62.900002,100,67.699997,70.400002,67.400002
20160930190000,893.0,876.549988,98.157893,58,54.700001,100,66.400002,70.400002,67.400002
20160930191500,893.0,876.549988,98.157893,58,53.200001,100,65.699997,70.400002,67.400002
20160930193000,893.0,876.549988,98.157893,58,53.200001,100,65.300003,70.400002,67.400002
20160930194500,893.0,876.549988,98.157893,58,63.900002,100,65.5,70.400002,67.400002
20160930200000,893.0,897.700012,100.526317,58,71.5,100,66.400002,70.400002,67.400002
20160930201500,893.0,876.549988,98.157893,58,76.800003,100,66.900002,70.400002,67.400002
20160930203000,893.0,876.549988,98.157893,58,73.400002,100,67.199997,70.400002,67.400002
20160930204500,893.0,876.549988,98.157893,58,69.5,100,67.5,70.400002,67.400002
20160930210000,893.0,897.700012,100.526317,58,56.400002,0,67.599998,70.400002,67.400002
20160930211500,893.0,897.700012,100.526317,58,53.900002,100,66.199997,70.400002,67.400002
20160930213000,893.0,897.700012,100.526317,58,53.900002,100,65.699997,70.400002,67.400002
20160930214500,893.0,897.700012,100.526317,58,53.900002,100,65.199997,70.400002,67.400002
20160930220000,893.0,897.700012,100.526317,58,68.0,100,65.800003,70.400002,67.400002
20160930221500,893.0,876.549988,98.157893,58,67.300003,100,66.599998,70.400002,67.400002
20160930223000,893.0,897.700012,100.526317,58,71.099998,100,67.0,70.400002,67.400002
20160930224500,893.0,897.700012,100.526317,58,77.599998,100,67.300003,70.400002,67.400002
20160930230000,893.0,897.700012,100.526317,58,68.699997,100,67.599998,70.400002,67.400002
20160930231500,893.0,916.5,102.631579,58,55.5,100,66.699997,70.400002,67.400002
20160930233000,893.0,916.5,102.631579,58,52.299999,100,65.699997,70.400002,67.400002
20160930234500,893.0,897.700012,100.526317,58,53.5,100,65.0,70.400002,67.400002
20161001000000,893.0,897.700012,100.526317,58,67.0,100,65.5,70.400002,67.400002
20161001001500,893.0,916.5,102.631579,58,69.199997,100,66.599998,70.400002,67.400002
20161001003000,893.0,897.700012,100.526317,58,72.400002,100,66.900002,70.400002,67.400002
20161001004500,893.0,897.700012,100.526317,58,67.699997,100,67.199997,70.400002,67.400002
20161001010000,893.0,897.700012,100.526317,58,76.300003,100,67.400002,70.400002,67.400002
20161001011500,893.0,876.549988,98.157893,58,67.300003,100,67.5,70.400002,67.400002
20161001013000,893.0,876.549988,98.157893,59,74.900002,100,67.5,70.400002,67.400002
20161001014500,893.0,916.5,102.631579,59,55.200001,0,67.199997,70.400002,67.400002
20161001020000,893.0,916.5,102.631579,59,52.599998,100,65.400002,70.400002,67.400002
20161001021500,893.0,916.5,102.631579,59,52.599998,100,64.699997,70.400002,67.400002
20161001023000,893.0,916.5,102.631579,59,72.5,100,65.900002,70.400002,67.400002
20161001024500,893.0,897.700012,100.526317,59,66.699997,100,66.5,70.400002,67.400002
20161001030000,893.0,897.700012,100.526317,59,70.5,100,67.199997,70.400002,67.400002
20161001031500,893.0,916.5,102.631579,59,68.599998,100,67.099998,70.400002,67.400002
20161001033000,893.0,897.700012,100.526317,59,68.599998,100,67.199997,70.400002,67.400002
20161001034500,893.0,916.5,102.631579,59,70.099998,100,67.199997,70.400002,67.400002
20161001040000,893.0,876.549988,98.157893,59,67.699997,100,67.400002,70.400002,67.400002
20161001041500,893.0,916.5,102.631579,59,68.599998,100,67.400002,70.400002,67.400002
20161001043000,893.0,897.700012,100.526317,59,68.599998,100,67.5,70.400002,67.400002
20161001044500,893.0,897.700012,100.526317,59,71.800003,100,67.400002,70.400002,67.400002
20161001050000,893.0,916.5,102.631579,59,65.900002,100,67.599998,70.400002,67.400002
20161001051500,893.0,897.700012,100.526317,59,74.400002,100,67.5,70.400002,67.400002
20161001053000,893.0,897.700012,100.526317,59,56.400002,0,67.400002,70.400002,67.400002
20161001054500,893.0,916.5,102.631579,59,51.5,100,65.5,70.400002,67.400002
20161001060000,893.0,897.700012,100.526317,59,53.5,100,64.800003,70.400002,67.400002
20161001061500,893.0,916.5,102.631579,59,64.800003,100,65.800003,70.400002,67.400002
20161001063000,893.0,916.5,102.631579,59,80.199997,100,66.599998,70.400002,67.400002
20161001064500,893.0,916.5,102.631579,59,70.199997,100,67.099998,70.400002,67.400002
20161001070000,893.0,916.5,102.631579,59,65.300003,100,67.099998,70.400002,67.400002
20161001071500,893.0,916.5,102.631579,59,74.099998,100,67.400002,70.400002,67.400002
20161001073000,893.0,916.5,102.631579,59,68.400002,100,67.300003,70.400002,67.400002
20161001074500,893.0,897.700012,100.526317,58,53.900002,100,66.199997,70.400002,67.400002
20161001080000,893.0,937.650024,105.000003,58,52.299999,100,64.800003,70.400002,67.400002
20161001081500,893.0,897.700012,100.526317,58,74.699997,100,65.400002,70.400002,67.400002
20161001083000,893.0,916.5,102.631579,58,77.400002,100,66.699997,70.400002,67.400002
20161001084500,893.0,916.5,102.631579,58,76.300003,100,67.199997,70.400002,67.400002
20161001090000,893.0,916.5,102.631579,58,67.199997,100,66.900002,70.400002,67.400002
20161001091500,893.0,916.5,102.631579,58,62.799999,0,67.699997,70.400002,67.400002
20161001093000,893.0,916.5,102.631579,58,53.799999,100,65.099998,70.400002,67.400002
20161001094500,893.0,916.5,102.631579,58,58.799999,100,64.5,70.400002,67.400002
20161001100000,893.0,916.5,102.631579,58,78.0,100,65.900002,70.400002,67.400002
20161001101500,893.0,916.5,102.631579,58,64.400002,100,66.900002,70.400002,67.400002
20161001103000,893.0,937.650024,105.000003,58,66.199997,100,67.099998,70.400002,67.400002
20161001104500,893.0,916.5,102.631579,58,72.300003,100,67.099998,70.400002,67.400002
20161001110000,893.0,937.650024,105.000003,58,54.299999,100,65.699997,70.400002,67.400002
20161001111500,893.0,937.650024,105.000003,58,54.299999,100,64.300003,70.400002,67.400002
20161001113000,893.0,937.650024,105.000003,58,63.599998,100,65.699997,70.400002,67.400002
20161001114500,893.0,916.5,102.631579,58,71.900002,100,66.099998,70.400002,67.400002
20161001120000,893.0,916.5,102.631579,58,78.199997,100,66.900002,70.400002,67.400002
20161001121500,893.0,897.700012,100.526317,58,69.199997,100,67.300003,70.400002,67.400002
20161001123000,893.0,916.5,102.631579,58,73.900002,100,67.099998,70.400002,67.400002
20161001124500,893.0,916.5,102.631579,58,73.900002,100,67.300003,70.400002,67.400002
20161001130000,893.0,916.5,102.631579,58,70.0,100,67.599998,70.400002,67.400002
20161001131500,893.0,916.5,102.631579,58,68.199997,100,67.599998,70.400002,67.400002
20161001133000,893.0,916.5,102.631579,58,66.300003,100,67.400002,70.400002,67.400002
20161001134500,893.0,916.5,102.631579,58,55.599998,100,66.199997,70.400002,67.400002
20161001140000,893.0,916.5,102.631579,58,53.900002,100,64.699997,70.400002,67.400002
20161001141500,893.0,916.5,102.631579,58,63.200001,100,65.199997,70.400002,67.400002
20161001143000,893.0,916.5,102.631579,58,63.900002,100,66.199997,70.400002,67.400002
20161001144500,893.0,897.700012,100.526317,58,70.800003,100,66.599998,70.400002,67.400002
20161001150000,893.0,937.650024,105.000003,58,68.099998,100,67.099998,70.400002,67.400002
20161001151500,893.0,937.650024,105.000003,58,70.900002,100,67.099998,70.400002,67.400002
20161001153000,893.0,937.650024,105.000003,58,68.699997,100,67.400002,70.400002,67.400002
20161001154500,893.0,916.5,102.631579,58,67.5,100,67.5,70.400002,67.400002
20161001160000,893.0,937.650024,105.000003,58,55.200001,100,66.199997,70.400002,67.400002
20161001161500,893.0,916.5,102.631579,58,53.400002,100,64.699997,70.400002,67.400002
20161001163000,893.0,916.5,102.631579,58,71.0,100,65.400002,70.400002,67.400002
20161001164500,893.0,916.5,102.631579,57,71.0,100,66.699997,70.400002,67.400002
20161001170000,893.0,897.700012,100.526317,57,67.199997,100,66.599998,70.400002,67.400002
20161001171500,893.0,897.700012,100.526317,57,69.599998,100,67.099998,70.400002,67.400002
20161001173000,893.0,897.700012,100.526317,57,75.900002,100,67.5,70.400002,67.400002
20161001174500,893.0,897.700012,100.526317,57,60.200001,0,67.400002,70.400002,67.400002
20161001180000,893.0,916.5,102.631579,57,53.5,100,65.099998,70.400002,67.400002
20161001181500,893.0,876.549988,98.157893,57,61.099998,100,64.5,70.400002,67.400002
20161001183000,893.0,916.5,102.631579,57,77.900002,100,66.099998,70.400002,67.400002
20161001184500,893.0,897.700012,100.526317,57,68.300003,100,66.800003,70.400002,67.400002
20161001190000,893.0,876.549988,98.157893,57,66.300003,100,66.900002,70.400002,67.400002
20161001191500,893.0,876.549988,98.157893,57,74.099998,100,67.099998,70.400002,67.400002
20161001193000,893.0,876.549988,98.157893,57,67.300003,100,67.300003,70.400002,67.400002
20161001194500,893.0,857.75,96.052632,57,68.099998,100,67.199997,70.400002,67.400002
20161001200000,893.0,876.549988,98.157893,57,74.0,100,67.400002,70.400002,67.400002
20161001201500,893.0,897.700012,100.526317,57,66.900002,100,67.5,70.400002,67.400002
20161001203000,893.0,897.700012,100.526317,57,65.300003,100,67.300003,70.400002,67.400002
20161001204500,893.0,897.700012,100.526317,57,73.900002,100,67.400002,70.400002,67.400002
20161001210000,893.0,876.549988,98.157893,57,67.800003,100,67.599998,70.400002,67.400002
20161001211500,893.0,876.549988,98.157893,57,56.400002,100,67.099998,70.400002,67.400002
20161001213000,893.0,897.700012,100.526317,58,53.5,100,65.199997,70.400002,67.400002
20161001214500,893.0,916.5,102.631579,58,57.900002,100,64.599998,70.400002,67.400002
20161001220000,893.0,876.549988,98.157893,58,67.699997,100,66.0,70.400002,67.400002
20161001221500,893.0,897.700012,100.526317,58,64.400002,100,66.699997,70.400002,67.400002
20161001223000,893.0,876.549988,98.157893,58,74.199997,100,67.0,70.400002,67.400002
20161001224500,893.0,897.700012,100.526317,58,70.0,100,67.599998,70.400002,67.400002
20161001230000,893.0,876.549988,98.157893,58,67.199997,100,67.400002,70.400002,67.400002
20161001231500,893.0,897.700012,100.526317,58,54.700001,100,65.800003,70.400002,67.400002
20161001233000,893.0,897.700012,100.526317,58,53.5,100,64.699997,70.400002,67.400002
20161001234500,893.0,897.700012,100.526317,58,74.099998,100,65.599998,70.400002,67.400002
20161002000000,893.0,876.549988,98.157893,58,64.400002,100,66.599998,70.400002,67.400002
20161002001500,893.0,876.549988,98.157893,58,70.300003,100,66.599998,70.400002,67.400002
20161002003000,893.0,876.549988,98.157893,58,68.599998,100,67.099998,70.400002,67.400002
20161002004500,893.0,876.549988,98.157893,58,68.599998,100,67.099998,70.400002,67.400002
20161002010000,893.0,897.700012,100.526317,58,71.199997,100,67.5,70.400002,67.400002
20161002011500,893.0,876.549988,98.157893,58,67.0,100,67.400002,70.400002,67.400002
20161002013000,893.0,897.700012,100.526317,58,54.299999,100,65.699997,70.400002,67.400002
20161002014500,893.0,876.549988,98.157893,58,53.5,100,64.599998,70.400002,67.400002
20161002020000,893.0,897.700012,100.526317,58,70.0,100,65.5,70.400002,67.400002
20161002021500,893.0,897.700012,100.526317,58,71.599998,100,66.599998,70.400002,67.400002
20161002023000,893.0,876.549988,98.157893,58,65.300003,100,66.800003,70.400002,67.400002
20161002024500,893.0,876.549988,98.157893,58,77.199997,100,67.199997,70.400002,67.400002
20161002030000,893.0,897.700012,100.526317,58,68.0,100,67.400002,70.400002,67.400002
20161002031500,893.0,876.549988,98.157893,58,69.0,100,67.300003,70.400002,67.400002
20161002033000,893.0,897.700012,100.526317,58,70.599998,100,67.599998,70.400002,67.400002
20161002034500,893.0,876.549988,98.157893,58,55.200001,100,66.400002,70.400002,67.400002
20161002040000,893.0,876.549988,98.157893,58,53.700001,100,64.900002,70.400002,67.400002
20161002041500,893.0,897.700012,100.526317,58,63.200001,100,65.0,70.400002,67.400002
20161002043000,893.0,897.700012,100.526317,58,73.699997,100,66.199997,70.400002,67.400002
20161002044500,893.0,876.549988,98.157893,58,65.800003,100,66.699997,70.400002,67.400002
20161002050000,893.0,876.549988,98.157893,58,73.900002,100,67.400002,70.400002,67.400002
20161002051500,893.0,897.700012,100.526317,58,56.0,100,66.800003,70.400002,67.400002
20161002053000,893.0,897.700012,100.526317,58,53.099998,100,64.800003,70.400002,67.400002
20161002054500,893.0,897.700012,100.526317,58,64.0,100,65.0,70.400002,67.400002
20161002060000,893.0,897.700012,100.526317,58,71.900002,100,66.099998,70.400002,67.400002
20161002061500,893.0,876.549988,98.157893,58,68.300003,100,67.099998,70.400002,67.400002
20161002063000,893.0,876.549988,98.157893,58,68.300003,100,67.0,70.400002,67.400002
20161002064500,893.0,876.549988,98.157893,58,71.900002,100,67.400002,70.400002,67.400002
20161002070000,893.0,897.700012,100.526317,58,66.800003,100,67.199997,70.400002,67.400002
20161002071500,893.0,876.549988,98.157893,58,75.800003,100,67.400002,70.400002,67.400002
20161002073000,893.0,897.700012,100.526317,58,58.599998,0,67.400002,70.400002,67.400002
20161002074500,893.0,897.700012,100.526317,58,52.799999,100,65.099998,70.400002,67.400002
20161002080000,893.0,897.700012,100.526317,58,59.099998,100,64.599998,70.400002,67.400002
20161002081500,893.0,897.700012,100.526317,58,65.800003,100,66.199997,70.400002,67.400002
20161002083000,893.0,897.700012,100.526317,58,77.300003,100,66.599998,70.400002,67.400002
20161002084500,893.0,897.700012,100.526317,58,67.699997,100,67.099998,70.400002,67.400002
20161002090000,893.0,876.549988,98.157893,58,72.400002,100,67.0,70.400002,67.400002
20161002091500,893.0,876.549988,98.157893,58,70.699997,100,67.5,70.400002,67.400002
20161002093000,893.0,876.549988,98.157893,58,55.599998,100,66.400002,70.400002,67.400002
20161002094500,893.0,897.700012,100.526317,58,54.299999,100,65.0,70.400002,67.400002
20161002100000,893.0,876.549988,98.157893,58,63.200001,100,64.800003,70.400002,67.400002
20161002101500,893.0,916.5,102.631579,58,71.5,100,66.099998,70.400002,67.400002
20161002103000,893.0,897.700012,100.526317,58,68.400002,100,66.900002,70.400002,67.400002
20161002104500,893.0,897.700012,100.526317,58,71.900002,100,66.800003,70.400002,67.400002
20161002110000,893.0,876.549988,98.157893,58,69.699997,100,67.400002,70.400002,67.400002
20161002111500,893.0,916.5,102.631579,58,75.400002,100,67.599998,70.400002,67.400002
20161002113000,893.0,897.700012,100.526317,58,53.900002,100,65.5,70.400002,67.400002
20161002114500,893.0,897.700012,100.526317,58,55.5,100,64.599998,70.400002,67.400002
20161002120000,893.0,897.700012,100.526317,58,64.900002,100,65.800003,70.400002,67.400002
20161002121500,893.0,897.700012,100.526317,58,73.900002,100,66.900002,70.400002,67.400002
20161002123000,893.0,897.700012,100.526317,58,71.0,100,66.699997,70.400002,67.400002
20161002124500,893.0,916.5,102.631579,58,62.099998,0,67.599998,70.400002,67.400002
20161002130000,893.0,897.700012,100.526317,58,54.299999,100,65.199997,70.400002,67.400002
20161002131500,893.0,916.5,102.631579,58,56.900002,100,64.599998,70.400002,67.400002
20161002133000,893.0,897.700012,100.526317,58,65.800003,100,65.900002,70.400002,67.400002
20161002134500,893.0,897.700012,100.526317,58,67.300003,100,67.099998,70.400002,67.400002
20161002140000,893.0,916.5,102.631579,58,68.300003,100,66.900002,70.400002,67.400002
20161002141500,893.0,897.700012,100.526317,58,69.699997,100,67.300003,70.400002,67.400002
20161002143000,893.0,916.5,102.631579,58,75.800003,100,67.599998,70.400002,67.400002
20161002144500,893.0,897.700012,100.526317,58,54.299999,100,65.5,70.400002,67.400002
20161002150000,893.0,897.700012,100.526317,58,55.200001,100,64.599998,70.400002,67.400002
20161002151500,893.0,916.5,102.631579,58,63.200001,100,65.800003,70.400002,67.400002
20161002153000,893.0,897.700012,100.526317,58,73.5,100,66.699997,70.400002,67.400002
20161002154500,893.0,916.5,102.631579,58,72.099998,100,67.099998,70.400002,67.400002
20161002160000,893.0,916.5,102.631579,58,67.300003,100,67.099998,70.400002,67.400002
20161002161500,893.0,897.700012,100.526317,58,72.800003,100,67.199997,70.400002,67.400002
20161002163000,893.0,916.5,102.631579,58,67.699997,100,67.300003,70.400002,67.400002
20161002164500,893.0,897.700012,100.526317,58,73.5,100,67.300003,70.400002,67.400002
20161002170000,893.0,916.5,102.631579,58,67.300003,100,67.400002,70.400002,67.400002
20161002171500,893.0,916.5,102.631579,58,73.5,100,67.5,70.400002,67.400002
20161002173000,893.0,897.700012,100.526317,58,67.300003,100,67.599998,70.400002,67.400002
20161002174500,893.0,897.700012,100.526317,58,71.699997,100,67.699997,70.400002,67.400002
20161002180000,893.0,897.700012,100.526317,58,53.900002,100,65.599998,70.400002,67.400002
20161002181500,893.0,897.700012,100.526317,58,55.099998,100,64.699997,70.400002,67.400002
20161002183000,893.0,897.700012,100.526317,58,66.199997,100,65.699997,70.400002,67.400002
20161002184500,893.0,897.700012,100.526317,58,68.400002,100,66.800003,70.400002,67.400002
20161002190000,893.0,876.549988,98.157893,58,72.400002,100,66.900002,70.400002,67.400002
20161002191500,893.0,897.700012,100.526317,58,66.800003,100,67.199997,70.400002,67.400002
20161002193000,893.0,897.700012,100.526317,58,72.0,100,67.099998,70.400002,67.400002
20161002194500,893.0,897.700012,100.526317,58,66.300003,100,67.199997,70.400002,67.400002
20161002200000,893.0,916.5,102.631579,58,71.599998,100,67.099998,70.400002,67.400002
20161002201500,893.0,897.700012,100.526317,58,65.800003,100,67.199997,70.400002,67.400002
20161002203000,893.0,897.700012,100.526317,58,70.599998,100,67.199997,70.400002,67.400002
20161002204500,893.0,897.700012,100.526317,58,65.800003,100,67.199997,70.400002,67.400002
20161002210000,893.0,897.700012,100.526317,58,68.699997,100,67.300003,70.400002,67.400002
20161002211500,893.0,916.5,102.631579,58,66.5,100,67.199997,70.400002,67.400002
20161002213000,893.0,897.700012,100.526317,58,67.800003,100,67.300003,70.400002,67.400002
20161002214500,893.0,897.700012,100.526317,58,66.699997,100,67.099998,70.400002,67.400002
20161002220000,893.0,897.700012,100.526317,58,66.699997,100,67.199997,70.400002,67.400002
20161002221500,893.0,897.700012,100.526317,58,70.5,100,67.099998,70.400002,67.400002
20161002223000,893.0,897.700012,100.526317,58,65.300003,100,67.099998,70.400002,67.400002
20161002224500,893.0,897.700012,100.526317,58,68.199997,100,67.199997,70.400002,67.400002
20161002230000,893.0,916.5,102.631579,58,66.699997,100,67.099998,70.400002,67.400002
20161002231500,893.0,897.700012,100.526317,58,65.800003,100,67.199997,70.400002,67.400002
20161002233000,893.0,897.700012,100.526317,58,71.0,100,67.099998,70.400002,67.400002
20161002234500,893.0,897.700012,100.526317,58,66.699997,100,67.199997,70.400002,67.400002
20161003000000,893.0,897.700012,100.526317,58,66.699997,100,67.300003,70.400002,67.400002
20161003001500,893.0,916.5,102.631579,58,72.400002,100,67.300003,70.400002,67.400002
20161003003000,893.0,876.549988,98.157893,58,65.800003,100,67.300003,70.400002,67.400002
20161003004500,893.0,897.700012,100.526317,58,68.400002,100,67.400002,70.400002,67.400002
20161003010000,893.0,897.700012,100.526317,58,70.0,100,67.199997,70.400002,67.400002
20161003011500,893.0,897.700012,100.526317,58,66.800003,100,67.300003,70.400002,67.400002
20161003013000,893.0,897.700012,100.526317,58,68.699997,100,67.199997,70.400002,67.400002
20161003014500,893.0,897.700012,100.526317,58,67.800003,100,67.400002,70.400002,67.400002
20161003020000,893.0,897.700012,100.526317,58,65.800003,100,67.199997,70.400002,67.400002
20161003021500,893.0,897.700012,100.526317,58,71.400002,100,67.300003,70.400002,67.400002
20161003023000,893.0,876.549988,98.157893,58,65.300003,100,67.199997,70.400002,67.400002
20161003024500,893.0,897.700012,100.526317,58,72.400002,100,67.199997,70.400002,67.400002
20161003030000,893.0,897.700012,100.526317,58,65.800003,100,67.199997,70.400002,67.400002
20161003031500,893.0,916.5,102.631579,58,69.099998,100,67.099998,70.400002,67.400002
20161003033000,893.0,897.700012,100.526317,58,66.800003,100,67.199997,70.400002,67.400002
20161003034500,893.0,897.700012,100.526317,58,66.800003,100,67.099998,70.400002,67.400002
20161003040000,893.0,897.700012,100.526317,58,68.199997,100,67.199997,70.400002,67.400002
20161003041500,893.0,897.700012,100.526317,58,65.800003,100,67.099998,70.400002,67.400002
20161003043000,893.0,897.700012,100.526317,58,67.800003,100,67.300003,70.400002,67.400002
20161003044500,893.0,897.700012,100.526317,58,65.300003,100,67.099998,70.400002,67.400002
20161003050000,893.0,897.700012,100.526317,58,72.199997,100,67.099998,70.400002,67.400002
20161003051500,893.0,897.700012,100.526317,58,65.300003,100,67.099998,70.400002,67.400002
20161003053000,893.0,897.700012,100.526317,58,71.5,100,67.099998,70.400002,67.400002
20161003054500,893.0,916.5,102.631579,58,66.5,100,67.199997,70.400002,67.400002
20161003060000,893.0,897.700012,100.526317,58,68.5,100,67.099998,70.400002,67.400002
20161003061500,893.0,897.700012,100.526317,58,67.300003,100,67.300003,70.400002,67.400002
20161003063000,893.0,897.700012,100.526317,58,64.400002,100,67.099998,70.400002,67.400002
20161003064500,893.0,897.700012,100.526317,58,73.0,100,67.199997,70.400002,67.400002
20161003070000,893.0,897.700012,100.526317,58,64.400002,100,67.099998,70.400002,67.400002
20161003071500,893.0,897.700012,100.526317,58,54.299999,100,66.199997,70.400002,67.400002
20161003073000,893.0,897.700012,100.526317,58,52.700001,100,64.800003,70.400002,67.400002
20161003074500,893.0,897.700012,100.526317,58,66.199997,100,65.099998,70.400002,67.400002
20161003080000,893.0,897.700012,100.526317,58,70.699997,100,66.300003,70.400002,67.400002
20161003081500,893.0,897.700012,100.526317,58,69.199997,100,66.900002,70.400002,67.400002
20161003083000,893.0,897.700012,100.526317,58,69.199997,100,67.0,70.400002,67.400002
20161003084500,893.0,897.700012,100.526317,58,73.400002,100,67.099998,70.400002,67.400002
20161003090000,893.0,897.700012,100.526317,58,68.699997,100,67.300003,70.400002,67.400002
20161003091500,893.0,916.5,102.631579,58,68.699997,100,67.400002,70.400002,67.400002
20161003093000,893.0,897.700012,100.526317,58,67.300003,100,67.5,70.400002,67.400002
20161003094500,893.0,916.5,102.631579,57,67.300003,100,67.400002,70.400002,67.400002
20161003100000,893.0,916.5,102.631579,57,73.400002,100,67.400002,70.400002,67.400002
20161003101500,893.0,937.650024,105.000003,57,71.099998,100,67.599998,70.400002,67.400002
20161003103000,893.0,916.5,102.631579,57,64.800003,100,67.699997,70.400002,67.400002
20161003104500,893.0,937.650024,105.000003,57,54.200001,100,65.599998,70.400002,67.400002
20161003110000,893.0,916.5,102.631579,57,54.200001,100,64.800003,70.400002,67.400002
20161003111500,893.0,916.5,102.631579,57,65.800003,100,65.599998,70.400002,67.400002
20161003113000,893.0,916.5,102.631579,57,71.900002,100,66.5,70.400002,67.400002
20161003114500,893.0,916.5,102.631579,57,71.900002,100,67.0,70.400002,67.400002
20161003120000,893.0,897.700012,100.526317,57,70.400002,100,67.400002,70.400002,67.400002
20161003121500,893.0,916.5,102.631579,57,70.400002,100,67.599998,70.400002,67.400002
20161003123000,893.0,916.5,102.631579,57,58.0,100,66.699997,70.400002,67.400002
20161003124500,893.0,897.700012,100.526317,57,54.299999,100,65.400002,70.400002,67.400002
20161003130000,893.0,897.700012,100.526317,57,55.900002,100,64.800003,70.400002,67.400002
20161003131500,893.0,897.700012,100.526317,57,64.800003,100,66.0,70.400002,67.400002
20161003133000,893.0,897.700012,100.526317,57,67.900002,100,66.5,70.400002,67.400002
20161003134500,893.0,897.700012,100.526317,57,70.0,100,67.800003,70.400002,67.400002
20161003140000,893.0,897.700012,100.526317,57,55.200001,100,65.599998,70.400002,67.400002
20161003141500,893.0,897.700012,100.526317,57,55.200001,100,64.800003,70.400002,67.400002
20161003143000,893.0,897.700012,100.526317,57,72.0,100,65.800003,70.400002,67.400002
20161003144500,893.0,876.549988,98.157893,57,68.699997,100,66.400002,70.400002,67.400002
20161003150000,893.0,897.700012,100.526317,57,66.199997,100,66.699997,70.400002,67.400002
20161003151500,893.0,876.549988,98.157893,57,56.799999,100,66.300003,70.400002,67.400002
20161003153000,893.0,897.700012,100.526317,57,54.299999,100,65.099998,70.400002,67.400002
20161003154500,893.0,897.700012,100.526317,57,62.299999,100,65.0,70.400002,67.400002
20161003160000,893.0,897.700012,100.526317,57,68.699997,100,66.400002,70.400002,67.400002
20161003161500,893.0,876.549988,98.157893,57,68.699997,100,66.900002,70.400002,67.400002
20161003163000,893.0,897.700012,100.526317,57,67.699997,100,67.099998,70.400002,67.400002
20161003164500,893.0,897.700012,100.526317,57,72.0,100,67.300003,70.400002,67.400002
20161003170000,893.0,897.700012,100.526317,57,67.699997,100,67.400002,70.400002,67.400002
20161003171500,893.0,897.700012,100.526317,57,58.200001,0,67.099998,70.400002,67.400002
20161003173000,893.0,876.549988,98.157893,57,54.700001,100,65.400002,70.400002,67.400002
20161003174500,893.0,897.700012,100.526317,57,56.299999,100,65.0,70.400002,67.400002
20161003180000,893.0,897.700012,100.526317,57,71.699997,100,66.099998,70.400002,67.400002
20161003181500,893.0,916.5,102.631579,57,68.199997,100,66.900002,70.400002,67.400002
20161003183000,893.0,897.700012,100.526317,57,69.199997,100,67.199997,70.400002,67.400002
20161003184500,893.0,876.549988,98.157893,57,67.199997,100,67.400002,70.400002,67.400002
20161003190000,893.0,897.700012,100.526317,57,67.199997,100,67.300003,70.400002,67.400002
20161003191500,893.0,897.700012,100.526317,57,69.599998,100,67.400002,70.400002,67.400002
20161003193000,893.0,897.700012,100.526317,57,72.099998,100,67.5,70.400002,67.400002
20161003194500,893.0,876.549988,98.157893,57,60.400002,0,67.5,70.400002,67.400002
20161003200000,893.0,897.700012,100.526317,57,54.700001,100,65.599998,70.400002,67.400002
20161003201500,893.0,897.700012,100.526317,57,54.700001,100,65.0,70.400002,67.400002
20161003203000,893.0,897.700012,100.526317,57,72.900002,100,65.800003,70.400002,67.400002
20161003204500,893.0,876.549988,98.157893,57,69.199997,100,66.900002,70.400002,67.400002
20161003210000,893.0,876.549988,98.157893,57,66.0,100,67.199997,70.400002,67.400002
20161003211500,893.0,897.700012,100.526317,57,66.800003,100,67.199997,70.400002,67.400002
20161003213000,893.0,876.549988,98.157893,57,66.800003,100,67.300003,70.400002,67.400002
20161003214500,893.0,876.549988,98.157893,57,72.300003,100,67.400002,70.400002,67.400002
20161003220000,893.0,897.700012,100.526317,57,67.300003,100,67.699997,70.400002,67.400002
20161003221500,893.0,897.700012,100.526317,57,53.900002,100,65.5,70.400002,67.400002
20161003223000,893.0,876.549988,98.157893,57,53.900002,100,64.800003,70.400002,67.400002
20161003224500,893.0,876.549988,98.157893,57,66.800003,100,65.599998,70.400002,67.400002
20161003230000,893.0,876.549988,98.157893,58,72.0,100,66.599998,70.400002,67.400002
20161003231500,893.0,897.700012,100.526317,58,68.199997,100,67.099998,70.400002,67.400002
20161003233000,893.0,897.700012,100.526317,58,66.300003,100,67.199997,70.400002,67.400002
20161003234500,893.0,897.700012,100.526317,58,72.300003,100,67.199997,70.400002,67.400002
20161004000000,893.0,897.700012,100.526317,58,69.699997,100,67.5,70.400002,67.400002
20161004001500,893.0,897.700012,100.526317,58,66.300003,100,67.5,70.400002,67.400002
20161004003000,893.0,876.549988,98.157893,58,55.200001,100,66.300003,70.400002,67.400002
20161004004500,893.0,876.549988,98.157893,58,53.900002,100,65.099998,70.400002,67.400002
20161004010000,893.0,897.700012,100.526317,59,63.200001,100,65.0,70.400002,67.400002
20161004011500,893.0,916.5,102.631579,59,67.599998,100,66.099998,70.400002,67.400002
20161004013000,893.0,916.5,102.631579,59,71.599998,100,67.099998,70.400002,67.400002
20161004014500,893.0,876.549988,98.157893,59,66.300003,100,67.099998,70.400002,67.400002
20161004020000,893.0,897.700012,100.526317,59,70.0,100,66.900002,70.400002,67.400002
20161004021500,893.0,916.5,102.631579,59,54.299999,100,65.599998,70.400002,67.400002
20161004023000,893.0,916.5,102.631579,59,54.299999,100,64.5,70.400002,67.400002
20161004024500,893.0,916.5,102.631579,59,64.0,100,65.599998,70.400002,67.400002
20161004030000,893.0,897.700012,100.526317,59,80.699997,100,66.900002,70.400002,67.400002
20161004031500,893.0,897.700012,100.526317,59,67.300003,100,67.300003,70.400002,67.400002
20161004033000,893.0,897.700012,100.526317,59,67.300003,100,66.900002,70.400002,67.400002
20161004034500,893.0,916.5,102.631579,59,53.900002,100,65.800003,70.400002,67.400002
20161004040000,893.0,916.5,102.631579,59,53.900002,100,64.400002,70.400002,67.400002
20161004041500,893.0,916.5,102.631579,59,64.0,100,65.599998,70.400002,67.400002
20161004043000,893.0,897.700012,100.526317,59,75.300003,100,66.400002,70.400002,67.400002
20161004044500,893.0,897.700012,100.526317,59,69.400002,100,67.300003,70.400002,67.400002
20161004050000,893.0,916.5,102.631579,59,68.300003,100,67.300003,70.400002,67.400002
20161004051500,893.0,916.5,102.631579,59,54.200001,100,65.800003,70.400002,67.400002
20161004053000,893.0,916.5,102.631579,59,54.200001,100,64.599998,70.400002,67.400002
20161004054500,893.0,897.700012,100.526317,59,64.199997,100,65.599998,70.400002,67.400002
20161004060000,893.0,937.650024,105.000003,59,75.699997,100,66.300003,70.400002,67.400002
20161004061500,893.0,916.5,102.631579,59,69.199997,100,67.300003,70.400002,67.400002
20161004063000,893.0,937.650024,105.000003,58,62.200001,0,67.599998,70.400002,67.400002
20161004064500,893.0,916.5,102.631579,58,53.5,100,64.900002,70.400002,67.400002
20161004070000,893.0,916.5,102.631579,58,63.799999,100,64.699997,70.400002,67.400002
20161004071500,893.0,916.5,102.631579,58,77.699997,100,66.099998,70.400002,67.400002
20161004073000,893.0,916.5,102.631579,58,67.699997,100,66.900002,70.400002,67.400002
20161004074500,893.0,916.5,102.631579,58,67.699997,100,66.900002,70.400002,67.400002
20161004080000,893.0,937.650024,105.000003,58,68.699997,100,67.099998,70.400002,67.400002
20161004081500,893.0,916.5,102.631579,58,75.800003,100,67.400002,70.400002,67.400002
20161004083000,893.0,916.5,102.631579,58,58.900002,0,67.400002,70.400002,67.400002
20161004084500,893.0,897.700012,100.526317,58,54.700001,100,65.599998,70.400002,67.400002
20161004090000,893.0,916.5,102.631579,58,54.700001,100,65.099998,70.400002,67.400002
20161004091500,893.0,897.700012,100.526317,58,61.5,100,65.400002,70.400002,67.400002
20161004093000,893.0,897.700012,100.526317,58,71.5,100,66.400002,70.400002,67.400002
20161004094500,893.0,916.5,102.631579,58,69.199997,100,66.900002,70.400002,67.400002
20161004100000,893.0,916.5,102.631579,58,71.900002,100,67.099998,70.400002,67.400002
20161004101500,893.0,897.700012,100.526317,58,69.699997,100,67.300003,70.400002,67.400002
20161004103000,893.0,897.700012,100.526317,58,67.699997,100,67.099998,70.400002,67.400002
20161004104500,893.0,897.700012,100.526317,58,68.599998,100,67.099998,70.400002,67.400002
20161004110000,893.0,916.5,102.631579,58,71.599998,100,67.300003,70.400002,67.400002
20161004111500,893.0,897.700012,100.526317,58,69.199997,100,67.0,70.400002,67.400002
20161004113000,893.0,897.700012,100.526317,58,76.0,100,67.599998,70.400002,67.400002
20161004114500,893.0,897.700012,100.526317,58,56.0,100,65.699997,70.400002,67.400002
20161004120000,893.0,916.5,102.631579,58,55.200001,100,64.900002,70.400002,67.400002
20161004121500,893.0,897.700012,100.526317,58,68.099998,100,65.400002,70.400002,67.400002
20161004123000,893.0,897.700012,100.526317,58,68.099998,100,66.300003,70.400002,67.400002
20161004124500,893.0,897.700012,100.526317,58,72.0,100,67.099998,70.400002,67.400002
20161004130000,893.0,897.700012,100.526317,58,68.099998,100,66.800003,70.400002,67.400002
20161004131500,893.0,897.700012,100.526317,58,66.800003,100,66.800003,70.400002,67.400002
20161004133000,893.0,897.700012,100.526317,58,80.599998,100,67.400002,70.400002,67.400002
20161004134500,893.0,897.700012,100.526317,58,56.0,100,66.0,70.400002,67.400002
20161004140000,893.0,897.700012,100.526317,58,55.200001,100,65.199997,70.400002,67.400002
20161004141500,893.0,876.549988,98.157893,58,58.400002,100,65.099998,70.400002,67.400002
20161004143000,893.0,876.549988,98.157893,58,66.699997,100,66.199997,70.400002,67.400002
20161004144500,893.0,876.549988,98.157893,58,68.300003,100,66.699997,70.400002,67.400002
20161004150000,893.0,897.700012,100.526317,58,67.199997,100,66.800003,70.400002,67.400002
20161004151500,893.0,897.700012,100.526317,58,59.599998,0,67.599998,70.400002,67.400002
20161004153000,893.0,876.549988,98.157893,58,54.700001,100,65.800003,70.400002,67.400002
20161004154500,893.0,897.700012,100.526317,58,54.700001,100,65.300003,70.400002,67.400002
20161004160000,893.0,897.700012,100.526317,58,63.599998,100,65.300003,70.400002,67.400002
20161004161500,893.0,897.700012,100.526317,58,67.699997,100,66.199997,70.400002,67.400002
20161004163000,893.0,876.549988,98.157893,58,79.599998,100,67.0,70.400002,67.400002
20161004164500,893.0,897.700012,100.526317,58,56.400002,100,66.400002,70.400002,67.400002
20161004170000,893.0,897.700012,100.526317,58,55.200001,100,65.599998,70.400002,67.400002
20161004171500,893.0,897.700012,100.526317,58,55.200001,100,65.099998,70.400002,67.400002
20161004173000,893.0,897.700012,100.526317,58,73.900002,100,65.800003,70.400002,67.400002
20161004174500,893.0,897.700012,100.526317,58,67.699997,100,66.699997,70.400002,67.400002
20161004180000,893.0,897.700012,100.526317,58,70.099998,100,66.900002,70.400002,67.400002
20161004181500,893.0,897.700012,100.526317,58,69.199997,100,67.199997,70.400002,67.400002
20161004183000,893.0,897.700012,100.526317,58,73.400002,100,67.300003,70.400002,67.400002
20161004184500,893.0,876.549988,98.157893,58,69.0,100,67.400002,70.400002,67.400002
20161004190000,893.0,897.700012,100.526317,58,58.799999,0,67.5,70.400002,67.400002
20161004191500,893.0,897.700012,100.526317,58,55.599998,100,66.199997,70.400002,67.400002
20161004193000,893.0,897.700012,100.526317,58,55.599998,100,65.599998,70.400002,67.400002
20161004194500,893.0,897.700012,100.526317,58,55.599998,100,65.300003,70.400002,67.400002
20161004200000,893.0,916.5,102.631579,58,65.800003,100,65.800003,70.400002,67.400002
20161004201500,893.0,897.700012,100.526317,58,67.400002,100,66.599998,70.400002,67.400002
20161004203000,893.0,916.5,102.631579,58,70.0,100,67.199997,70.400002,67.400002
20161004204500,893.0,897.700012,100.526317,58,73.5,100,67.400002,70.400002,67.400002
20161004210000,893.0,897.700012,100.526317,58,71.599998,100,67.599998,70.400002,67.400002
20161004211500,893.0,916.5,102.631579,58,58.0,0,67.5,70.400002,67.400002
20161004213000,893.0,897.700012,100.526317,58,56.799999,100,66.800003,70.400002,67.400002
20161004214500,893.0,897.700012,100.526317,58,55.599998,100,66.300003,70.400002,67.400002
20161004220000,893.0,897.700012,100.526317,58,55.599998,100,66.0,70.400002,67.400002
20161004221500,893.0,897.700012,100.526317,58,55.599998,100,65.800003,70.400002,67.400002
20161004223000,893.0,897.700012,100.526317,58,58.0,100,65.599998,70.400002,67.400002
20161004224500,893.0,916.5,102.631579,58,68.599998,100,66.199997,70.400002,67.400002
20161004230000,893.0,897.700012,100.526317,58,70.5,100,66.800003,70.400002,67.400002
20161004231500,893.0,897.700012,100.526317,58,77.199997,100,67.099998,70.400002,67.400002
20161004233000,893.0,897.700012,100.526317,58,70.099998,100,67.400002,70.400002,67.400002
20161004234500,893.0,916.5,102.631579,58,78.199997,100,67.599998,70.400002,67.400002
20161005000000,893.0,897.700012,100.526317,58,56.799999,100,67.099998,70.400002,67.400002
20161005001500,893.0,897.700012,100.526317,58,56.799999,100,66.599998,70.400002,67.400002
20161005003000,893.0,897.700012,100.526317,58,55.200001,100,66.199997,70.400002,67.400002
20161005004500,893.0,897.700012,100.526317,58,55.200001,100,66.0,70.400002,67.400002
20161005010000,893.0,897.700012,100.526317,58,55.200001,100,65.699997,70.400002,67.400002
20161005011500,893.0,897.700012,100.526317,57,60.799999,100,65.699997,70.400002,67.400002
20161005013000,893.0,897.700012,100.526317,57,71.300003,100,66.400002,70.400002,67.400002
20161005014500,893.0,897.700012,100.526317,57,78.699997,100,66.699997,70.400002,67.400002
20161005020000,893.0,897.700012,100.526317,57,82.599998,100,67.199997,70.400002,67.400002
20161005021500,893.0,907.099976,101.578945,57,81.5,100,67.599998,70.400002,67.400002
20161005023000,893.0,907.099976,101.578945,57,57.5,0,67.599998,70.400002,67.400002
20161005024500,893.0,890.650024,99.736845,57,57.5,0,67.300003,70.400002,67.400002
20161005030000,893.0,890.650024,99.736845,57,56.799999,100,66.900002,70.400002,67.400002
20161005031500,893.0,900.049988,100.789472,57,56.799999,100,66.699997,70.400002,67.400002
20161005033000,893.0,890.650024,99.736845,57,55.599998,100,66.400002,70.400002,67.400002
20161005034500,893.0,890.650024,99.736845,57,55.599998,100,66.199997,70.400002,67.400002
20161005040000,893.0,890.650024,99.736845,57,55.599998,100,66.0,70.400002,67.400002
20161005041500,893.0,890.650024,99.736845,57,57.099998,100,65.800003,70.400002,67.400002
20161005043000,893.0,900.049988,100.789472,57,66.699997,100,66.099998,70.400002,67.400002
20161005044500,893.0,871.849976,97.631576,8,75.300003,100,66.599998,70.400002,67.400002
20161005050000,893.0,883.599976,98.947366,63,61.200001,100,66.900002,70.400002,67.400002
20161005051500,893.0,883.599976,98.947366,64,56.0,100,66.599998,70.400002,67.400002
20161005053000,893.0,916.5,102.631579,64,54.900002,100,65.5,70.400002,67.400002
20161005054500,893.0,916.5,102.631579,64,56.700001,100,65.099998,70.400002,67.400002
20161005060000,893.0,897.700012,100.526317,64,71.599998,100,65.800003,70.400002,67.400002
20161005061500,893.0,916.5,102.631579,64,84.300003,100,66.400002,70.400002,67.400002
20161005063000,893.0,897.700012,100.526317,64,77.199997,100,66.800003,70.400002,67.400002
20161005064500,893.0,897.700012,100.526317,64,74.900002,100,67.199997,70.400002,67.400002
20161005070000,893.0,876.549988,98.157893,64,81.199997,100,67.599998,70.400002,67.400002
20161005071500,893.0,916.5,102.631579,64,57.200001,100,67.099998,70.400002,67.400002
20161005073000,893.0,897.700012,100.526317,64,56.0,100,66.400002,70.400002,67.400002
20161005074500,893.0,897.700012,100.526317,64,55.200001,100,66.199997,70.400002,67.400002
20161005080000,893.0,897.700012,100.526317,64,55.200001,100,65.800003,70.400002,67.400002
20161005081500,893.0,897.700012,100.526317,64,56.299999,100,65.699997,70.400002,67.400002
