PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005083000,893.0,897.700012,100.526317,64,66.5,100,65.900002,70.400002,67.400002
20161005084500,893.0,897.700012,100.526317,64,74.800003,100,66.5,70.400002,67.400002
20161005090000,893.0,897.700012,100.526317,64,76.300003,100,67.199997,70.400002,67.400002
20161005091500,893.0,916.5,102.631579,64,74.900002,100,67.599998,70.400002,67.400002
20161005093000,893.0,916.5,102.631579,63,56.799999,100,66.800003,70.400002,67.400002
20161005094500,893.0,916.5,102.631579,63,55.200001,100,66.400002,70.400002,67.400002
20161005100000,893.0,937.650024,105.000003,63,55.200001,100,66.300003,70.400002,67.400002
20161005101500,893.0,916.5,102.631579,63,55.200001,100,66.400002,70.400002,67.400002
20161005103000,893.0,916.5,102.631579,63,55.200001,100,66.300003,70.400002,67.400002
20161005104500,893.0,916.5,102.631579,63,55.200001,100,66.0,70.400002,67.400002
20161005110000,893.0,916.5,102.631579,63,65.300003,100,66.0,70.400002,67.400002
20161005111500,893.0,897.700012,100.526317,63,72.0,100,66.800003,70.400002,67.400002
20161005113000,893.0,916.5,102.631579,63,70.0,100,67.099998,70.400002,67.400002
20161005114500,893.0,916.5,102.631579,63,75.900002,100,67.400002,70.400002,67.400002
20161005120000,893.0,916.5,102.631579,63,59.200001,0,67.599998,70.400002,67.400002
20161005121500,893.0,916.5,102.631579,63,56.400002,100,66.599998,70.400002,67.400002
20161005123000,893.0,897.700012,100.526317,63,55.099998,100,66.0,70.400002,67.400002
20161005124500,893.0,937.650024,105.000003,63,55.099998,100,65.400002,70.400002,67.400002
20161005130000,893.0,897.700012,100.526317,63,59.099998,100,65.300003,70.400002,67.400002
20161005131500,893.0,916.5,102.631579,63,70.099998,100,66.300003,70.400002,67.400002
20161005133000,893.0,916.5,102.631579,63,69.099998,100,66.699997,70.400002,67.400002
20161005134500,893.0,876.549988,98.157893,63,75.900002,100,67.0,70.400002,67.400002
20161005140000,893.0,916.5,102.631579,63,71.699997,100,67.300003,70.400002,67.400002
20161005141500,893.0,897.700012,100.526317,63,60.200001,0,67.699997,70.400002,67.400002
20161005143000,893.0,916.5,102.631579,63,55.599998,100,66.300003,70.400002,67.400002
20161005144500,893.0,916.5,102.631579,63,54.700001,100,65.699997,70.400002,67.400002
20161005150000,893.0,916.5,102.631579,63,54.700001,100,65.199997,70.400002,67.400002
20161005151500,893.0,897.700012,100.526317,63,74.800003,100,65.5,70.400002,67.400002
20161005153000,893.0,897.700012,100.526317,63,71.800003,100,66.599998,70.400002,67.400002
20161005154500,893.0,897.700012,100.526317,63,67.699997,100,66.800003,70.400002,67.400002
20161005160000,893.0,897.700012,100.526317,63,76.199997,100,66.900002,70.400002,67.400002
20161005161500,893.0,897.700012,100.526317,63,74.400002,100,67.5,70.400002,67.400002
20161005163000,893.0,897.700012,100.526317,63,57.900002,0,67.300003,70.400002,67.400002
20161005164500,893.0,897.700012,100.526317,63,55.599998,100,66.099998,70.400002,67.400002
20161005170000,893.0,916.5,102.631579,63,55.599998,100,65.599998,70.400002,67.400002
20161005171500,893.0,916.5,102.631579,63,56.700001,100,65.300003,70.400002,67.400002
20161005173000,893.0,916.5,102.631579,63,68.599998,100,65.800003,70.400002,67.400002
20161005174500,893.0,897.700012,100.526317,63,72.5,100,66.599998,70.400002,67.400002
20161005180000,893.0,897.700012,100.526317,63,73.400002,100,67.0,70.400002,67.400002
20161005181500,893.0,897.700012,100.526317,63,71.099998,100,67.400002,70.400002,67.400002
20161005183000,893.0,916.5,102.631579,63,77.300003,100,67.599998,70.400002,67.400002
20161005184500,893.0,916.5,102.631579,63,56.799999,100,66.599998,70.400002,67.400002
20161005190000,893.0,897.700012,100.526317,63,55.200001,100,65.699997,70.400002,67.400002
20161005191500,893.0,897.700012,100.526317,63,55.200001,100,65.300003,70.400002,67.400002
20161005193000,893.0,897.700012,100.526317,63,65.800003,100,65.5,70.400002,67.400002
20161005194500,893.0,897.700012,100.526317,63,71.099998,100,66.400002,70.400002,67.400002
20161005200000,893.0,897.700012,100.526317,63,75.400002,100,66.900002,70.400002,67.400002
20161005201500,893.0,897.700012,100.526317,63,76.599998,100,67.199997,70.400002,67.400002
20161005203000,893.0,897.700012,100.526317,63,70.599998,100,67.5,70.400002,67.400002
20161005204500,893.0,897.700012,100.526317,63,58.400002,0,67.400002,70.400002,67.400002
20161005210000,893.0,897.700012,100.526317,63,56.0,100,66.400002,70.400002,67.400002
20161005211500,893.0,897.700012,100.526317,63,56.0,100,65.800003,70.400002,67.400002
20161005213000,893.0,897.700012,100.526317,63,56.0,100,65.300003,70.400002,67.400002
20161005214500,893.0,897.700012,100.526317,63,72.5,100,65.599998,70.400002,67.400002
20161005220000,893.0,876.549988,98.157893,63,72.5,100,66.5,70.400002,67.400002
20161005221500,893.0,876.549988,98.157893,64,75.400002,100,66.900002,70.400002,67.400002
20161005223000,893.0,876.549988,98.157893,64,79.599998,100,67.199997,70.400002,67.400002
20161005224500,893.0,876.549988,98.157893,64,75.800003,100,67.599998,70.400002,67.400002
20161005230000,893.0,876.549988,98.157893,64,57.599998,100,66.900002,70.400002,67.400002
20161005231500,893.0,876.549988,98.157893,64,55.599998,100,66.199997,70.400002,67.400002
20161005233000,893.0,876.549988,98.157893,64,55.599998,100,65.800003,70.400002,67.400002
20161005234500,893.0,857.75,96.052632,64,55.599998,100,65.300003,70.400002,67.400002
20161006000000,893.0,897.700012,100.526317,64,72.599998,100,65.800003,70.400002,67.400002
20161006001500,893.0,876.549988,98.157893,64,76.900002,100,66.5,70.400002,67.400002
20161006003000,893.0,897.700012,100.526317,64,75.5,100,67.0,70.400002,67.400002
20161006004500,893.0,876.549988,98.157893,64,72.5,100,67.400002,70.400002,67.400002
20161006010000,893.0,897.700012,100.526317,64,59.599998,0,67.5,70.400002,67.400002
20161006011500,893.0,876.549988,98.157893,64,55.900002,100,66.199997,70.400002,67.400002
20161006013000,893.0,897.700012,100.526317,64,55.900002,100,65.699997,70.400002,67.400002
20161006014500,893.0,876.549988,98.157893,64,55.900002,100,65.199997,70.400002,67.400002
20161006020000,893.0,897.700012,100.526317,64,67.300003,100,65.900002,70.400002,67.400002
20161006021500,893.0,876.549988,98.157893,64,77.800003,100,66.599998,70.400002,67.400002
20161006023000,893.0,876.549988,98.157893,64,72.900002,100,67.0,70.400002,67.400002
20161006024500,893.0,897.700012,100.526317,64,72.900002,100,67.400002,70.400002,67.400002
20161006030000,893.0,916.5,102.631579,64,74.0,100,67.699997,70.400002,67.400002
20161006031500,893.0,897.700012,100.526317,64,56.0,100,66.400002,70.400002,67.400002
20161006033000,893.0,897.700012,100.526317,64,56.0,100,65.800003,70.400002,67.400002
20161006034500,893.0,897.700012,100.526317,64,56.0,100,65.199997,70.400002,67.400002
20161006040000,893.0,857.75,96.052632,64,74.300003,100,65.599998,70.400002,67.400002
20161006041500,893.0,876.549988,98.157893,65,74.300003,100,66.400002,70.400002,67.400002
20161006043000,893.0,897.700012,100.526317,65,75.599998,100,66.900002,70.400002,67.400002
20161006044500,893.0,897.700012,100.526317,65,72.900002,100,67.300003,70.400002,67.400002
20161006050000,893.0,916.5,102.631579,65,81.099998,100,67.5,70.400002,67.400002
20161006051500,893.0,897.700012,100.526317,65,57.599998,100,66.599998,70.400002,67.400002
20161006053000,893.0,916.5,102.631579,65,56.099998,100,65.800003,70.400002,67.400002
20161006054500,893.0,897.700012,100.526317,65,55.5,100,65.199997,70.400002,67.400002
20161006060000,893.0,897.700012,100.526317,65,77.199997,100,65.300003,70.400002,67.400002
20161006061500,893.0,897.700012,100.526317,65,78.199997,100,66.400002,70.400002,67.400002
20161006063000,893.0,916.5,102.631579,65,72.0,100,66.800003,70.400002,67.400002
20161006064500,893.0,916.5,102.631579,65,70.699997,100,67.199997,70.400002,67.400002
20161006070000,893.0,897.700012,100.526317,65,78.599998,100,67.5,70.400002,67.400002
20161006071500,893.0,897.700012,100.526317,65,57.599998,100,66.900002,70.400002,67.400002
20161006073000,893.0,897.700012,100.526317,65,55.200001,100,65.699997,70.400002,67.400002
20161006074500,893.0,897.700012,100.526317,65,55.200001,100,65.300003,70.400002,67.400002
20161006080000,893.0,897.700012,100.526317,65,68.599998,100,65.199997,70.400002,67.400002
20161006081500,893.0,897.700012,100.526317,65,76.599998,100,66.300003,70.400002,67.400002
20161006083000,893.0,876.549988,98.157893,65,82.099998,100,66.599998,70.400002,67.400002
20161006084500,893.0,916.5,102.631579,65,82.099998,100,67.099998,70.400002,67.400002
20161006090000,893.0,897.700012,100.526317,65,76.400002,100,67.400002,70.400002,67.400002
20161006091500,893.0,897.700012,100.526317,65,57.599998,0,67.400002,70.400002,67.400002
20161006093000,893.0,916.5,102.631579,65,55.599998,100,66.199997,70.400002,67.400002
20161006094500,893.0,897.700012,100.526317,65,55.599998,100,65.5,70.400002,67.400002
20161006100000,893.0,916.5,102.631579,65,57.599998,100,65.099998,70.400002,67.400002
20161006101500,893.0,916.5,102.631579,65,69.199997,100,66.199997,70.400002,67.400002
20161006103000,893.0,916.5,102.631579,65,70.599998,100,66.599998,70.400002,67.400002
20161006104500,893.0,897.700012,100.526317,65,71.599998,100,67.0,70.400002,67.400002
20161006110000,893.0,897.700012,100.526317,65,75.800003,100,67.300003,70.400002,67.400002
20161006111500,893.0,916.5,102.631579,65,72.099998,100,67.599998,70.400002,67.400002
20161006113000,893.0,876.549988,98.157893,65,56.799999,100,66.699997,70.400002,67.400002
20161006114500,893.0,916.5,102.631579,65,55.5,100,65.599998,70.400002,67.400002
20161006120000,893.0,897.700012,100.526317,64,55.5,100,65.099998,70.400002,67.400002
20161006121500,893.0,916.5,102.631579,64,76.400002,100,65.599998,70.400002,67.400002
20161006123000,893.0,916.5,102.631579,64,73.0,100,66.5,70.400002,67.400002
20161006124500,893.0,937.650024,105.000003,64,74.400002,100,66.900002,70.400002,67.400002
20161006130000,893.0,916.5,102.631579,64,74.400002,100,67.099998,70.400002,67.400002
20161006131500,893.0,916.5,102.631579,64,79.300003,100,67.400002,70.400002,67.400002
20161006133000,893.0,916.5,102.631579,64,70.099998,100,67.599998,70.400002,67.400002
20161006134500,893.0,916.5,102.631579,64,66.300003,100,67.400002,70.400002,67.400002
20161006140000,893.0,937.650024,105.000003,64,57.200001,0,67.400002,70.400002,67.400002
20161006141500,893.0,916.5,102.631579,64,55.200001,100,66.099998,70.400002,67.400002
20161006143000,893.0,916.5,102.631579,64,55.200001,100,65.400002,70.400002,67.400002
20161006144500,893.0,916.5,102.631579,64,57.099998,100,65.199997,70.400002,67.400002
20161006150000,893.0,916.5,102.631579,64,71.800003,100,66.099998,70.400002,67.400002
20161006151500,893.0,916.5,102.631579,64,70.0,100,66.599998,70.400002,67.400002
20161006153000,893.0,916.5,102.631579,64,71.0,100,67.099998,70.400002,67.400002
20161006154500,893.0,937.650024,105.000003,64,73.099998,100,67.300003,70.400002,67.400002
20161006160000,893.0,916.5,102.631579,64,72.0,100,67.400002,70.400002,67.400002
20161006161500,893.0,916.5,102.631579,63,74.0,100,67.699997,70.400002,67.400002
20161006163000,893.0,916.5,102.631579,63,56.400002,100,66.400002,70.400002,67.400002
20161006164500,893.0,897.700012,100.526317,63,55.099998,100,65.800003,70.400002,67.400002
20161006170000,893.0,916.5,102.631579,63,55.099998,100,65.199997,70.400002,67.400002
20161006171500,893.0,916.5,102.631579,63,66.800003,100,65.599998,70.400002,67.400002
20161006173000,893.0,916.5,102.631579,63,72.0,100,66.5,70.400002,67.400002
20161006174500,893.0,897.700012,100.526317,63,72.0,100,67.0,70.400002,67.400002
20161006180000,893.0,916.5,102.631579,63,73.5,100,67.300003,70.400002,67.400002
20161006181500,893.0,897.700012,100.526317,63,72.099998,100,67.599998,70.400002,67.400002
20161006183000,893.0,897.700012,100.526317,63,57.5,100,66.699997,70.400002,67.400002
20161006184500,893.0,897.700012,100.526317,63,55.200001,100,65.900002,70.400002,67.400002
20161006190000,893.0,897.700012,100.526317,63,55.200001,100,65.400002,70.400002,67.400002
20161006191500,893.0,897.700012,100.526317,63,60.099998,100,65.199997,70.400002,67.400002
20161006193000,893.0,857.75,96.052632,64,76.199997,100,66.199997,70.400002,67.400002
20161006194500,893.0,876.549988,98.157893,64,78.199997,100,66.800003,70.400002,67.400002
20161006200000,893.0,897.700012,100.526317,64,72.599998,100,67.199997,70.400002,67.400002
20161006201500,893.0,897.700012,100.526317,65,71.5,100,67.5,70.400002,67.400002
20161006203000,893.0,897.700012,100.526317,65,54.700001,100,66.699997,70.400002,67.400002
20161006204500,893.0,916.5,102.631579,65,54.700001,100,65.199997,70.400002,67.400002
20161006210000,893.0,916.5,102.631579,65,59.099998,100,64.699997,70.400002,67.400002
20161006211500,893.0,897.700012,100.526317,65,66.300003,100,66.099998,70.400002,67.400002
20161006213000,893.0,897.700012,100.526317,65,72.800003,100,66.5,70.400002,67.400002
20161006214500,893.0,897.700012,100.526317,65,72.800003,100,67.0,70.400002,67.400002
20161006220000,893.0,897.700012,100.526317,65,72.0,100,67.300003,70.400002,67.400002
20161006221500,893.0,897.700012,100.526317,65,56.400002,100,65.5,70.400002,67.400002
20161006223000,893.0,897.700012,100.526317,65,56.400002,100,64.699997,70.400002,67.400002
20161006224500,893.0,916.5,102.631579,65,63.799999,100,65.599998,70.400002,67.400002
20161006230000,893.0,876.549988,98.157893,65,76.199997,100,66.5,70.400002,67.400002
20161006231500,893.0,916.5,102.631579,64,73.400002,100,67.5,70.400002,67.400002
20161006233000,893.0,937.650024,105.000003,64,68.699997,100,67.099998,70.400002,67.400002
20161006234500,893.0,937.650024,105.000003,64,56.799999,100,65.900002,70.400002,67.400002
20161007000000,893.0,916.5,102.631579,64,54.700001,100,64.300003,70.400002,67.400002
20161007001500,893.0,916.5,102.631579,64,72.400002,100,65.900002,70.400002,67.400002
20161007003000,893.0,916.5,102.631579,64,63.400002,100,66.400002,70.400002,67.400002
20161007004500,893.0,916.5,102.631579,64,75.699997,100,66.800003,70.400002,67.400002
20161007010000,893.0,916.5,102.631579,64,72.5,100,67.099998,70.400002,67.400002
20161007011500,893.0,916.5,102.631579,64,66.099998,0,67.699997,70.400002,67.400002
20161007013000,893.0,916.5,102.631579,64,55.599998,100,64.800003,70.400002,67.400002
20161007014500,893.0,916.5,102.631579,64,73.800003,100,64.800003,70.400002,67.400002
20161007020000,893.0,897.700012,100.526317,64,70.099998,100,66.400002,70.400002,67.400002
20161007021500,893.0,916.5,102.631579,64,68.599998,100,66.599998,70.400002,67.400002
20161007023000,893.0,916.5,102.631579,64,76.800003,100,67.099998,70.400002,67.400002
20161007024500,893.0,937.650024,105.000003,64,71.599998,100,67.5,70.400002,67.400002
20161007030000,893.0,916.5,102.631579,64,69.599998,100,67.300003,70.400002,67.400002
20161007031500,893.0,916.5,102.631579,64,76.800003,100,67.5,70.400002,67.400002
20161007033000,893.0,916.5,102.631579,64,55.200001,100,65.300003,70.400002,67.400002
20161007034500,893.0,916.5,102.631579,64,58.299999,100,64.699997,70.400002,67.400002
20161007040000,893.0,916.5,102.631579,64,69.0,100,66.199997,70.400002,67.400002
20161007041500,893.0,916.5,102.631579,64,63.200001,100,66.599998,70.400002,67.400002
20161007043000,893.0,916.5,102.631579,64,74.800003,100,66.599998,70.400002,67.400002
20161007044500,893.0,916.5,102.631579,64,56.400002,100,65.199997,70.400002,67.400002
20161007050000,893.0,916.5,102.631579,64,60.700001,100,64.199997,70.400002,67.400002
20161007051500,893.0,937.650024,105.000003,64,71.699997,100,66.0,70.400002,67.400002
20161007053000,893.0,897.700012,100.526317,64,68.199997,100,66.699997,70.400002,67.400002
20161007054500,893.0,916.5,102.631579,64,80.400002,100,67.199997,70.400002,67.400002
20161007060000,893.0,937.650024,105.000003,64,70.5,100,67.300003,70.400002,67.400002
20161007061500,893.0,937.650024,105.000003,64,74.0,100,67.699997,70.400002,67.400002
20161007063000,893.0,937.650024,105.000003,64,56.0,100,65.400002,70.400002,67.400002
20161007064500,893.0,937.650024,105.000003,64,56.0,100,64.699997,70.400002,67.400002
20161007070000,893.0,916.5,102.631579,64,68.699997,100,66.099998,70.400002,67.400002
20161007071500,893.0,916.5,102.631579,64,70.400002,100,66.699997,70.400002,67.400002
20161007073000,893.0,897.700012,100.526317,64,68.699997,100,67.0,70.400002,67.400002
20161007074500,893.0,916.5,102.631579,64,71.199997,100,67.099998,70.400002,67.400002
20161007080000,893.0,897.700012,100.526317,64,71.199997,100,67.199997,70.400002,67.400002
20161007081500,893.0,916.5,102.631579,64,68.300003,100,67.400002,70.400002,67.400002
20161007083000,893.0,916.5,102.631579,64,69.699997,100,67.5,70.400002,67.400002
20161007084500,893.0,916.5,102.631579,64,74.400002,100,67.599998,70.400002,67.400002
20161007090000,893.0,916.5,102.631579,64,65.5,100,67.699997,70.400002,67.400002
20161007091500,893.0,916.5,102.631579,64,57.599998,100,66.699997,70.400002,67.400002
20161007093000,893.0,897.700012,100.526317,64,55.599998,100,66.099998,70.400002,67.400002
20161007094500,893.0,916.5,102.631579,64,54.700001,100,65.599998,70.400002,67.400002
20161007100000,893.0,897.700012,100.526317,64,56.700001,100,65.300003,70.400002,67.400002
20161007101500,893.0,897.700012,100.526317,64,75.300003,100,66.0,70.400002,67.400002
20161007103000,893.0,897.700012,100.526317,64,75.300003,100,66.599998,70.400002,67.400002
20161007104500,893.0,916.5,102.631579,64,77.199997,100,67.0,70.400002,67.400002
20161007110000,893.0,916.5,102.631579,64,76.400002,100,67.400002,70.400002,67.400002
20161007111500,893.0,916.5,102.631579,64,58.0,0,67.699997,70.400002,67.400002
20161007113000,893.0,897.700012,100.526317,64,56.599998,100,66.599998,70.400002,67.400002
20161007114500,893.0,916.5,102.631579,64,55.599998,100,66.0,70.400002,67.400002
20161007120000,893.0,897.700012,100.526317,64,55.599998,100,65.5,70.400002,67.400002
20161007121500,893.0,897.700012,100.526317,64,59.5,100,65.400002,70.400002,67.400002
20161007123000,893.0,857.75,96.052632,64,73.400002,100,66.199997,70.400002,67.400002
20161007124500,893.0,876.549988,98.157893,64,81.5,100,67.300003,70.400002,67.400002
20161007130000,893.0,876.549988,98.157893,64,68.699997,100,67.099998,70.400002,67.400002
20161007131500,893.0,897.700012,100.526317,64,77.699997,100,67.400002,70.400002,67.400002
20161007133000,893.0,876.549988,98.157893,64,56.0,100,66.400002,70.400002,67.400002
20161007134500,893.0,876.549988,98.157893,64,54.700001,100,64.900002,70.400002,67.400002
20161007140000,893.0,897.700012,100.526317,64,65.800003,100,65.0,70.400002,67.400002
20161007141500,893.0,897.700012,100.526317,64,65.800003,100,65.800003,70.400002,67.400002
20161007143000,893.0,897.700012,100.526317,64,63.200001,100,65.699997,70.400002,67.400002
20161007144500,893.0,897.700012,100.526317,64,60.799999,100,65.099998,70.400002,67.400002
20161007150000,893.0,916.5,102.631579,64,59.099998,100,64.599998,70.400002,67.400002
20161007151500,893.0,937.650024,105.000003,64,58.0,100,64.199997,70.400002,67.400002
20161007153000,893.0,897.700012,100.526317,64,57.200001,100,63.799999,70.400002,67.400002
20161007154500,893.0,916.5,102.631579,64,74.099998,100,66.900002,70.400002,67.400002
20161007160000,893.0,916.5,102.631579,64,68.099998,100,66.599998,70.400002,67.400002
20161007161500,893.0,897.700012,100.526317,64,77.199997,100,67.300003,70.400002,67.400002
20161007163000,893.0,916.5,102.631579,64,70.099998,100,67.400002,70.400002,67.400002
20161007164500,893.0,916.5,102.631579,64,74.5,100,67.599998,70.400002,67.400002
20161007170000,893.0,916.5,102.631579,64,57.200001,100,66.300003,70.400002,67.400002
20161007171500,893.0,937.650024,105.000003,64,55.200001,100,64.400002,70.400002,67.400002
20161007173000,893.0,916.5,102.631579,64,68.099998,100,65.800003,70.400002,67.400002
20161007174500,893.0,916.5,102.631579,64,71.5,100,66.400002,70.400002,67.400002
20161007180000,893.0,916.5,102.631579,64,69.199997,100,66.800003,70.400002,67.400002
20161007181500,893.0,916.5,102.631579,64,71.099998,100,67.199997,70.400002,67.400002
20161007183000,893.0,916.5,102.631579,64,75.5,100,67.400002,70.400002,67.400002
20161007184500,893.0,916.5,102.631579,64,73.900002,100,67.300003,70.400002,67.400002
20161007190000,893.0,916.5,102.631579,64,72.0,100,67.599998,70.400002,67.400002
20161007191500,893.0,916.5,102.631579,64,55.599998,100,65.5,70.400002,67.400002
20161007193000,893.0,916.5,102.631579,64,56.299999,100,64.5,70.400002,67.400002
20161007194500,893.0,916.5,102.631579,64,68.800003,100,66.199997,70.400002,67.400002
20161007200000,893.0,916.5,102.631579,64,77.400002,100,66.800003,70.400002,67.400002
20161007201500,893.0,916.5,102.631579,64,72.0,100,66.800003,70.400002,67.400002
20161007203000,893.0,916.5,102.631579,64,70.099998,100,67.0,70.400002,67.400002
20161007204500,893.0,916.5,102.631579,64,67.699997,100,67.199997,70.400002,67.400002
20161007210000,893.0,897.700012,100.526317,64,71.5,100,67.0,70.400002,67.400002
20161007211500,893.0,897.700012,100.526317,64,67.800003,100,67.300003,70.400002,67.400002
20161007213000,893.0,897.700012,100.526317,64,70.5,100,67.199997,70.400002,67.400002
20161007214500,893.0,916.5,102.631579,64,66.800003,100,67.400002,70.400002,67.400002
20161007220000,893.0,897.700012,100.526317,64,73.400002,100,67.400002,70.400002,67.400002
20161007221500,893.0,916.5,102.631579,64,67.300003,100,67.300003,70.400002,67.400002
20161007223000,893.0,916.5,102.631579,64,75.099998,100,67.599998,70.400002,67.400002
20161007224500,893.0,916.5,102.631579,64,55.599998,100,65.300003,70.400002,67.400002
20161007230000,893.0,916.5,102.631579,64,57.5,100,64.599998,70.400002,67.400002
20161007231500,893.0,916.5,102.631579,64,66.800003,100,66.099998,70.400002,67.400002
20161007233000,893.0,897.700012,100.526317,64,79.5,100,66.599998,70.400002,67.400002
20161007234500,893.0,916.5,102.631579,64,69.699997,100,67.400002,70.400002,67.400002
20161008000000,893.0,876.549988,98.157893,64,69.699997,100,66.900002,70.400002,67.400002
20161008001500,893.0,897.700012,100.526317,64,71.599998,100,67.599998,70.400002,67.400002
20161008003000,893.0,897.700012,100.526317,64,57.599998,100,66.599998,70.400002,67.400002
20161008004500,893.0,897.700012,100.526317,64,55.200001,100,64.800003,70.400002,67.400002
20161008010000,893.0,897.700012,100.526317,64,71.5,100,65.0,70.400002,67.400002
20161008011500,893.0,897.700012,100.526317,64,65.300003,100,66.300003,70.400002,67.400002
20161008013000,893.0,876.549988,98.157893,65,73.400002,100,66.699997,70.400002,67.400002
20161008014500,893.0,876.549988,98.157893,65,69.699997,100,67.300003,70.400002,67.400002
20161008020000,893.0,897.700012,100.526317,65,74.0,100,67.599998,70.400002,67.400002
20161008021500,893.0,897.700012,100.526317,65,57.599998,100,66.400002,70.400002,67.400002
20161008023000,893.0,897.700012,100.526317,65,57.599998,100,65.0,70.400002,67.400002
20161008024500,893.0,876.549988,98.157893,65,66.199997,100,65.0,70.400002,67.400002
20161008030000,893.0,876.549988,98.157893,65,67.199997,100,66.199997,70.400002,67.400002
20161008031500,893.0,897.700012,100.526317,65,71.099998,100,67.0,70.400002,67.400002
20161008033000,893.0,897.700012,100.526317,65,73.800003,100,66.900002,70.400002,67.400002
20161008034500,893.0,897.700012,100.526317,65,67.699997,100,67.099998,70.400002,67.400002
20161008040000,893.0,897.700012,100.526317,65,75.900002,100,67.400002,70.400002,67.400002
20161008041500,893.0,916.5,102.631579,65,68.699997,100,67.5,70.400002,67.400002
20161008043000,893.0,897.700012,100.526317,65,75.800003,100,67.5,70.400002,67.400002
20161008044500,893.0,897.700012,100.526317,65,58.0,0,67.400002,70.400002,67.400002
20161008050000,893.0,897.700012,100.526317,65,55.599998,100,66.099998,70.400002,67.400002
20161008051500,893.0,897.700012,100.526317,65,54.299999,100,65.300003,70.400002,67.400002
20161008053000,893.0,897.700012,100.526317,65,59.700001,100,65.099998,70.400002,67.400002
20161008054500,893.0,897.700012,100.526317,65,69.800003,100,66.099998,70.400002,67.400002
20161008060000,893.0,876.549988,98.157893,65,73.5,100,66.699997,70.400002,67.400002
20161008061500,893.0,897.700012,100.526317,65,71.0,100,67.099998,70.400002,67.400002
20161008063000,893.0,897.700012,100.526317,65,75.0,100,67.400002,70.400002,67.400002
20161008064500,893.0,897.700012,100.526317,65,70.099998,100,67.599998,70.400002,67.400002
20161008070000,893.0,916.5,102.631579,65,58.0,100,66.900002,70.400002,67.400002
20161008071500,893.0,897.700012,100.526317,65,54.799999,100,65.800003,70.400002,67.400002
20161008073000,893.0,897.700012,100.526317,65,54.799999,100,65.300003,70.400002,67.400002
20161008074500,893.0,876.549988,98.157893,65,63.5,100,65.199997,70.400002,67.400002
20161008080000,893.0,876.549988,98.157893,65,68.199997,100,66.300003,70.400002,67.400002
20161008081500,893.0,897.700012,100.526317,65,80.699997,100,66.800003,70.400002,67.400002
20161008083000,893.0,897.700012,100.526317,65,72.0,100,67.199997,70.400002,67.400002
20161008084500,893.0,876.549988,98.157893,65,80.699997,100,67.5,70.400002,67.400002
20161008090000,893.0,876.549988,98.157893,65,56.400002,100,66.599998,70.400002,67.400002
20161008091500,893.0,916.5,102.631579,64,56.400002,100,65.699997,70.400002,67.400002
20161008093000,893.0,897.700012,100.526317,64,55.599998,100,65.199997,70.400002,67.400002
20161008094500,893.0,916.5,102.631579,64,74.800003,100,65.5,70.400002,67.400002
20161008100000,893.0,916.5,102.631579,64,72.5,100,66.599998,70.400002,67.400002
20161008101500,893.0,897.700012,100.526317,64,70.099998,100,66.900002,70.400002,67.400002
20161008103000,893.0,897.700012,100.526317,64,69.099998,100,67.099998,70.400002,67.400002
20161008104500,893.0,916.5,102.631579,64,73.900002,100,67.199997,70.400002,67.400002
20161008110000,893.0,916.5,102.631579,64,72.5,100,67.699997,70.400002,67.400002
20161008111500,893.0,857.75,96.052632,64,53.900002,100,65.599998,70.400002,67.400002
20161008113000,893.0,876.549988,98.157893,64,55.099998,100,64.300003,70.400002,67.400002
20161008114500,893.0,897.700012,100.526317,64,69.599998,100,65.599998,70.400002,67.400002
20161008120000,893.0,897.700012,100.526317,64,76.0,100,66.699997,70.400002,67.400002
20161008121500,893.0,897.700012,100.526317,64,65.300003,100,66.699997,70.400002,67.400002
20161008123000,893.0,876.549988,98.157893,64,69.199997,100,67.199997,70.400002,67.400002
20161008124500,893.0,876.549988,98.157893,64,69.199997,100,67.199997,70.400002,67.400002
20161008130000,893.0,876.549988,98.157893,64,67.699997,100,67.199997,70.400002,67.400002
20161008131500,893.0,876.549988,98.157893,64,57.599998,100,66.599998,70.400002,67.400002
20161008133000,893.0,897.700012,100.526317,64,55.200001,100,64.699997,70.400002,67.400002
20161008134500,893.0,897.700012,100.526317,64,64.900002,100,65.199997,70.400002,67.400002
20161008140000,893.0,897.700012,100.526317,64,73.400002,100,66.099998,70.400002,67.400002
20161008141500,893.0,897.700012,100.526317,64,67.300003,100,66.800003,70.400002,67.400002
20161008143000,893.0,897.700012,100.526317,64,71.5,100,67.199997,70.400002,67.400002
20161008144500,893.0,897.700012,100.526317,64,73.300003,100,67.199997,70.400002,67.400002
20161008150000,893.0,897.700012,100.526317,64,75.900002,100,67.599998,70.400002,67.400002
20161008151500,893.0,897.700012,100.526317,64,55.599998,100,65.199997,70.400002,67.400002
20161008153000,893.0,916.5,102.631579,64,58.299999,100,64.400002,70.400002,67.400002
20161008154500,893.0,897.700012,100.526317,64,69.300003,100,65.599998,70.400002,67.400002
20161008160000,893.0,897.700012,100.526317,64,73.5,100,66.800003,70.400002,67.400002
20161008161500,893.0,897.700012,100.526317,64,71.599998,100,67.300003,70.400002,67.400002
20161008163000,893.0,876.549988,98.157893,64,68.199997,100,67.099998,70.400002,67.400002
20161008164500,893.0,897.700012,100.526317,64,76.300003,100,67.400002,70.400002,67.400002
20161008170000,893.0,897.700012,100.526317,64,76.300003,100,67.400002,70.400002,67.400002
20161008171500,893.0,897.700012,100.526317,64,59.200001,0,67.099998,70.400002,67.400002
20161008173000,893.0,897.700012,100.526317,64,53.5,100,64.699997,70.400002,67.400002
20161008174500,893.0,897.700012,100.526317,64,69.099998,100,65.099998,70.400002,67.400002
20161008180000,893.0,897.700012,100.526317,64,74.099998,100,66.699997,70.400002,67.400002
20161008181500,893.0,876.549988,98.157893,64,70.900002,100,66.900002,70.400002,67.400002
20161008183000,893.0,876.549988,98.157893,64,76.5,100,66.800003,70.400002,67.400002
20161008184500,893.0,897.700012,100.526317,64,58.799999,100,67.099998,70.400002,67.400002
20161008190000,893.0,897.700012,100.526317,64,55.200001,100,65.099998,70.400002,67.400002
20161008191500,893.0,897.700012,100.526317,64,66.199997,100,64.800003,70.400002,67.400002
20161008193000,893.0,897.700012,100.526317,64,74.599998,100,66.5,70.400002,67.400002
20161008194500,893.0,897.700012,100.526317,64,62.799999,100,66.699997,70.400002,67.400002
20161008200000,893.0,897.700012,100.526317,64,72.0,100,67.0,70.400002,67.400002
20161008201500,893.0,897.700012,100.526317,64,72.0,100,67.300003,70.400002,67.400002
20161008203000,893.0,916.5,102.631579,64,58.900002,100,67.099998,70.400002,67.400002
20161008204500,893.0,876.549988,98.157893,64,55.5,100,65.0,70.400002,67.400002
20161008210000,893.0,916.5,102.631579,64,63.200001,100,64.800003,70.400002,67.400002
20161008211500,893.0,916.5,102.631579,64,73.400002,100,65.900002,70.400002,67.400002
20161008213000,893.0,916.5,102.631579,64,69.699997,100,66.699997,70.400002,67.400002
20161008214500,893.0,916.5,102.631579,64,70.5,100,67.199997,70.400002,67.400002
20161008220000,893.0,916.5,102.631579,64,76.900002,100,67.5,70.400002,67.400002
20161008221500,893.0,916.5,102.631579,64,69.199997,100,67.599998,70.400002,67.400002
20161008223000,893.0,916.5,102.631579,64,56.299999,100,66.0,70.400002,67.400002
20161008224500,893.0,897.700012,100.526317,64,55.599998,100,64.800003,70.400002,67.400002
20161008230000,893.0,916.5,102.631579,64,65.199997,100,65.099998,70.400002,67.400002
20161008231500,893.0,937.650024,105.000003,64,80.099998,100,66.400002,70.400002,67.400002
20161008233000,893.0,916.5,102.631579,64,64.900002,100,66.900002,70.400002,67.400002
20161008234500,893.0,897.700012,100.526317,64,74.699997,100,67.0,70.400002,67.400002
20161009000000,893.0,897.700012,100.526317,64,67.300003,100,67.099998,70.400002,67.400002
20161009001500,893.0,916.5,102.631579,64,70.5,100,67.699997,70.400002,67.400002
20161009003000,893.0,897.700012,100.526317,64,55.200001,100,65.199997,70.400002,67.400002
20161009004500,893.0,897.700012,100.526317,64,62.599998,100,64.199997,70.400002,67.400002
20161009010000,893.0,897.700012,100.526317,64,69.199997,100,66.300003,70.400002,67.400002
20161009011500,893.0,897.700012,100.526317,64,66.599998,100,66.400002,70.400002,67.400002
20161009013000,893.0,897.700012,100.526317,64,77.800003,100,67.199997,70.400002,67.400002
20161009014500,893.0,916.5,102.631579,64,68.099998,100,67.199997,70.400002,67.400002
20161009020000,893.0,916.5,102.631579,64,77.300003,100,67.199997,70.400002,67.400002
20161009021500,893.0,916.5,102.631579,64,69.0,100,67.400002,70.400002,67.400002
20161009023000,893.0,897.700012,100.526317,64,54.299999,100,65.699997,70.400002,67.400002
20161009024500,893.0,897.700012,100.526317,64,54.299999,100,64.099998,70.400002,67.400002
20161009030000,893.0,897.700012,100.526317,64,73.699997,100,65.400002,70.400002,67.400002
20161009031500,893.0,916.5,102.631579,64,72.0,100,66.800003,70.400002,67.400002
20161009033000,893.0,916.5,102.631579,64,69.900002,100,66.699997,70.400002,67.400002
20161009034500,893.0,916.5,102.631579,64,74.5,100,67.400002,70.400002,67.400002
20161009040000,893.0,876.549988,98.157893,64,71.900002,100,67.199997,70.400002,67.400002
20161009041500,893.0,876.549988,98.157893,64,51.700001,100,64.599998,70.400002,67.400002
20161009043000,893.0,897.700012,100.526317,64,69.099998,100,64.800003,70.400002,67.400002
20161009044500,893.0,897.700012,100.526317,64,80.800003,100,66.400002,70.400002,67.400002
20161009050000,893.0,897.700012,100.526317,64,69.300003,100,66.699997,70.400002,67.400002
20161009051500,893.0,916.5,102.631579,64,76.900002,100,67.199997,70.400002,67.400002
20161009053000,893.0,876.549988,98.157893,64,71.0,100,67.199997,70.400002,67.400002
20161009054500,893.0,897.700012,100.526317,64,72.400002,100,67.699997,70.400002,67.400002
20161009060000,893.0,897.700012,100.526317,64,50.299999,100,64.099998,70.400002,67.400002
20161009061500,893.0,916.5,102.631579,64,80.400002,100,65.800003,70.400002,67.400002
20161009063000,893.0,897.700012,100.526317,64,67.699997,100,66.400002,70.400002,67.400002
20161009064500,893.0,916.5,102.631579,64,76.400002,100,67.0,70.400002,67.400002
20161009070000,893.0,897.700012,100.526317,64,72.0,100,67.099998,70.400002,67.400002
20161009071500,893.0,876.549988,98.157893,64,70.699997,100,67.599998,70.400002,67.400002
20161009073000,893.0,897.700012,100.526317,64,51.200001,100,65.300003,70.400002,67.400002
20161009074500,893.0,897.700012,100.526317,64,66.199997,100,64.099998,70.400002,67.400002
20161009080000,893.0,916.5,102.631579,64,74.199997,100,65.800003,70.400002,67.400002
20161009081500,893.0,897.700012,100.526317,64,72.099998,100,66.900002,70.400002,67.400002
20161009083000,893.0,897.700012,100.526317,64,72.099998,100,66.900002,70.400002,67.400002
20161009084500,893.0,897.700012,100.526317,64,74.0,100,67.5,70.400002,67.400002
20161009090000,893.0,916.5,102.631579,64,72.900002,100,67.300003,70.400002,67.400002
20161009091500,893.0,916.5,102.631579,64,51.900002,100,64.699997,70.400002,67.400002
20161009093000,893.0,897.700012,100.526317,64,74.099998,100,64.800003,70.400002,67.400002
20161009094500,893.0,916.5,102.631579,64,71.599998,100,66.599998,70.400002,67.400002
20161009100000,893.0,916.5,102.631579,64,70.099998,100,66.599998,70.400002,67.400002
20161009101500,893.0,916.5,102.631579,64,74.900002,100,67.199997,70.400002,67.400002
20161009103000,893.0,897.700012,100.526317,64,56.0,100,66.199997,70.400002,67.400002
20161009104500,893.0,916.5,102.631579,64,55.099998,100,64.0,70.400002,67.400002
20161009110000,893.0,916.5,102.631579,64,61.900002,100,65.300003,70.400002,67.400002
20161009111500,893.0,916.5,102.631579,64,80.400002,100,66.199997,70.400002,67.400002
20161009113000,893.0,916.5,102.631579,64,71.599998,100,67.099998,70.400002,67.400002
20161009114500,893.0,916.5,102.631579,64,72.800003,100,67.099998,70.400002,67.400002
20161009120000,893.0,897.700012,100.526317,64,70.300003,100,67.300003,70.400002,67.400002
20161009121500,893.0,916.5,102.631579,64,56.400002,100,66.0,70.400002,67.400002
20161009123000,893.0,897.700012,100.526317,64,54.299999,100,64.099998,70.400002,67.400002
20161009124500,893.0,897.700012,100.526317,64,68.599998,100,65.300003,70.400002,67.400002
20161009130000,893.0,897.700012,100.526317,64,83.099998,100,66.900002,70.400002,67.400002
20161009131500,893.0,897.700012,100.526317,64,69.699997,100,67.300003,70.400002,67.400002
20161009133000,893.0,897.700012,100.526317,64,72.400002,100,66.699997,70.400002,67.400002
20161009134500,893.0,897.700012,100.526317,64,69.0,0,67.900002,70.400002,67.400002
20161009140000,893.0,916.5,102.631579,64,55.599998,100,65.099998,70.400002,67.400002
20161009141500,893.0,916.5,102.631579,64,74.800003,100,64.599998,70.400002,67.400002
20161009143000,893.0,897.700012,100.526317,64,73.199997,100,66.199997,70.400002,67.400002
20161009144500,893.0,897.700012,100.526317,64,67.300003,100,66.599998,70.400002,67.400002
20161009150000,893.0,897.700012,100.526317,64,68.199997,100,67.099998,70.400002,67.400002
20161009151500,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20161009153000,893.0,897.700012,100.526317,64,56.799999,100,66.0,70.400002,67.400002
20161009154500,893.0,916.5,102.631579,64,53.900002,100,64.0,70.400002,67.400002
20161009160000,893.0,897.700012,100.526317,64,62.799999,100,65.800003,70.400002,67.400002
20161009161500,893.0,897.700012,100.526317,64,71.0,100,66.199997,70.400002,67.400002
20161009163000,893.0,897.700012,100.526317,64,80.199997,100,67.099998,70.400002,67.400002
20161009164500,893.0,897.700012,100.526317,64,69.699997,100,67.199997,70.400002,67.400002
20161009170000,893.0,897.700012,100.526317,64,55.5,100,66.0,70.400002,67.400002
20161009171500,893.0,897.700012,100.526317,64,55.5,100,63.700001,70.400002,67.400002
20161009173000,893.0,897.700012,100.526317,64,80.599998,100,66.0,70.400002,67.400002
20161009174500,893.0,897.700012,100.526317,64,70.099998,100,66.900002,70.400002,67.400002
20161009180000,893.0,897.700012,100.526317,64,75.0,100,67.0,70.400002,67.400002
20161009181500,893.0,897.700012,100.526317,64,75.800003,100,67.400002,70.400002,67.400002
20161009183000,893.0,897.700012,100.526317,64,54.299999,100,65.199997,70.400002,67.400002
20161009184500,893.0,876.549988,98.157893,64,72.900002,100,64.599998,70.400002,67.400002
20161009190000,893.0,897.700012,100.526317,64,74.699997,100,66.099998,70.400002,67.400002
20161009191500,893.0,876.549988,98.157893,64,66.800003,100,66.599998,70.400002,67.400002
20161009193000,893.0,857.75,96.052632,64,69.199997,100,67.0,70.400002,67.400002
20161009194500,893.0,876.549988,98.157893,64,76.400002,100,67.599998,70.400002,67.400002
20161009200000,893.0,897.700012,100.526317,64,55.599998,100,65.599998,70.400002,67.400002
20161009201500,893.0,897.700012,100.526317,64,53.900002,100,64.099998,70.400002,67.400002
20161009203000,893.0,897.700012,100.526317,64,64.300003,100,65.699997,70.400002,67.400002
20161009204500,893.0,876.549988,98.157893,64,69.0,100,66.5,70.400002,67.400002
20161009210000,893.0,876.549988,98.157893,64,76.300003,100,66.800003,70.400002,67.400002
20161009211500,893.0,876.549988,98.157893,64,70.400002,100,66.900002,70.400002,67.400002
20161009213000,893.0,876.549988,98.157893,64,70.400002,100,67.5,70.400002,67.400002
20161009214500,893.0,897.700012,100.526317,64,55.099998,100,65.599998,70.400002,67.400002
20161009220000,893.0,876.549988,98.157893,64,56.099998,100,64.0,70.400002,67.400002
20161009221500,893.0,876.549988,98.157893,65,79.900002,100,65.800003,70.400002,67.400002
20161009223000,893.0,876.549988,98.157893,65,75.300003,100,66.5,70.400002,67.400002
20161009224500,893.0,897.700012,100.526317,65,67.699997,100,67.099998,70.400002,67.400002
20161009230000,893.0,897.700012,100.526317,65,72.099998,100,67.400002,70.400002,67.400002
20161009231500,893.0,876.549988,98.157893,65,54.900002,100,65.400002,70.400002,67.400002
20161009233000,893.0,876.549988,98.157893,65,57.099998,100,64.099998,70.400002,67.400002
20161009234500,893.0,897.700012,100.526317,65,76.199997,100,65.400002,70.400002,67.400002
20161010000000,893.0,897.700012,100.526317,65,69.599998,100,66.400002,70.400002,67.400002
20161010001500,893.0,897.700012,100.526317,65,74.400002,100,67.0,70.400002,67.400002
20161010003000,893.0,876.549988,98.157893,65,68.199997,100,66.900002,70.400002,67.400002
20161010004500,893.0,897.700012,100.526317,65,77.300003,100,67.599998,70.400002,67.400002
20161010010000,893.0,897.700012,100.526317,65,54.299999,100,65.0,70.400002,67.400002
20161010011500,893.0,897.700012,100.526317,65,73.400002,100,64.800003,70.400002,67.400002
20161010013000,893.0,916.5,102.631579,65,66.300003,100,66.0,70.400002,67.400002
20161010014500,893.0,916.5,102.631579,65,78.0,100,66.800003,70.400002,67.400002
20161010020000,893.0,897.700012,100.526317,65,67.300003,100,66.900002,70.400002,67.400002
20161010021500,893.0,897.700012,100.526317,65,73.5,100,67.199997,70.400002,67.400002
20161010023000,893.0,897.700012,100.526317,65,69.099998,100,67.199997,70.400002,67.400002
20161010024500,893.0,876.549988,98.157893,65,74.599998,100,67.5,70.400002,67.400002
20161010030000,893.0,897.700012,100.526317,65,67.699997,100,67.300003,70.400002,67.400002
20161010031500,893.0,897.700012,100.526317,65,75.900002,100,67.599998,70.400002,67.400002
20161010033000,893.0,897.700012,100.526317,65,52.700001,100,64.599998,70.400002,67.400002
20161010034500,893.0,897.700012,100.526317,65,78.800003,100,65.599998,70.400002,67.400002
20161010040000,893.0,897.700012,100.526317,65,62.0,100,66.099998,70.400002,67.400002
20161010041500,893.0,916.5,102.631579,65,80.699997,100,67.0,70.400002,67.400002
20161010043000,893.0,897.700012,100.526317,65,69.699997,100,67.199997,70.400002,67.400002
20161010044500,893.0,916.5,102.631579,65,77.699997,100,67.599998,70.400002,67.400002
20161010050000,893.0,916.5,102.631579,65,52.299999,100,64.400002,70.400002,67.400002
20161010051500,893.0,916.5,102.631579,65,70.5,100,65.800003,70.400002,67.400002
20161010053000,893.0,916.5,102.631579,65,67.099998,100,66.0,70.400002,67.400002
20161010054500,893.0,916.5,102.631579,64,78.300003,100,67.199997,70.400002,67.400002
20161010060000,893.0,916.5,102.631579,64,70.099998,100,67.199997,70.400002,67.400002
20161010061500,893.0,937.650024,105.000003,64,81.699997,100,67.699997,70.400002,67.400002
20161010063000,893.0,897.700012,100.526317,64,51.900002,100,64.099998,70.400002,67.400002
20161010064500,893.0,897.700012,100.526317,64,72.0,100,65.599998,70.400002,67.400002
20161010070000,893.0,916.5,102.631579,64,72.0,100,66.599998,70.400002,67.400002
20161010071500,893.0,916.5,102.631579,64,74.400002,100,66.900002,70.400002,67.400002
20161010073000,893.0,937.650024,105.000003,64,71.800003,100,67.199997,70.400002,67.400002
20161010074500,893.0,916.5,102.631579,64,73.900002,100,67.099998,70.400002,67.400002
20161010080000,893.0,897.700012,100.526317,64,71.599998,100,67.599998,70.400002,67.400002
20161010081500,893.0,916.5,102.631579,64,54.299999,100,66.099998,70.400002,67.400002
20161010083000,893.0,916.5,102.631579,64,53.5,100,64.300003,70.400002,67.400002
20161010084500,893.0,897.700012,100.526317,64,69.699997,100,65.800003,70.400002,67.400002
20161010090000,893.0,897.700012,100.526317,64,77.800003,100,66.599998,70.400002,67.400002
20161010091500,893.0,916.5,102.631579,64,74.300003,100,66.900002,70.400002,67.400002
20161010093000,893.0,916.5,102.631579,64,69.199997,100,67.199997,70.400002,67.400002
20161010094500,893.0,897.700012,100.526317,64,71.599998,100,67.300003,70.400002,67.400002
20161010100000,893.0,897.700012,100.526317,64,74.900002,100,67.400002,70.400002,67.400002
20161010101500,893.0,916.5,102.631579,64,62.200001,0,67.599998,70.400002,67.400002
20161010103000,893.0,897.700012,100.526317,64,55.200001,100,64.900002,70.400002,67.400002
20161010104500,893.0,916.5,102.631579,64,69.599998,100,65.099998,70.400002,67.400002
20161010110000,893.0,916.5,102.631579,64,69.599998,100,66.300003,70.400002,67.400002
20161010111500,893.0,897.700012,100.526317,64,68.900002,100,66.699997,70.400002,67.400002
20161010113000,893.0,897.700012,100.526317,64,68.900002,100,67.099998,70.400002,67.400002
20161010114500,893.0,876.549988,98.157893,64,67.300003,100,66.900002,70.400002,67.400002
20161010120000,893.0,876.549988,98.157893,64,70.5,100,67.400002,70.400002,67.400002
20161010121500,893.0,876.549988,98.157893,64,55.599998,100,65.5,70.400002,67.400002
20161010123000,893.0,857.75,96.052632,64,56.299999,100,64.400002,70.400002,67.400002
20161010124500,893.0,876.549988,98.157893,64,74.400002,100,65.800003,70.400002,67.400002
20161010130000,893.0,876.549988,98.157893,64,70.099998,100,66.699997,70.400002,67.400002
20161010131500,893.0,897.700012,100.526317,64,71.300003,100,67.400002,70.400002,67.400002
20161010133000,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20161010134500,893.0,897.700012,100.526317,64,58.0,100,66.599998,70.400002,67.400002
20161010140000,893.0,876.549988,98.157893,64,55.599998,100,64.699997,70.400002,67.400002
20161010141500,893.0,897.700012,100.526317,64,66.800003,100,65.300003,70.400002,67.400002
20161010143000,893.0,876.549988,98.157893,64,72.300003,100,66.699997,70.400002,67.400002
20161010144500,893.0,897.700012,100.526317,64,66.800003,100,66.900002,70.400002,67.400002
20161010150000,893.0,897.700012,100.526317,64,61.599998,0,67.400002,70.400002,67.400002
20161010151500,893.0,897.700012,100.526317,64,55.599998,100,64.599998,70.400002,67.400002
20161010153000,893.0,897.700012,100.526317,64,67.199997,100,65.099998,70.400002,67.400002
20161010154500,893.0,897.700012,100.526317,64,69.699997,100,66.400002,70.400002,67.400002
20161010160000,893.0,876.549988,98.157893,64,69.699997,100,66.900002,70.400002,67.400002
20161010161500,893.0,897.700012,100.526317,64,68.599998,100,66.800003,70.400002,67.400002
20161010163000,893.0,897.700012,100.526317,64,78.199997,100,67.5,70.400002,67.400002
20161010164500,893.0,897.700012,100.526317,64,55.5,100,65.0,70.400002,67.400002
20161010170000,893.0,916.5,102.631579,64,63.599998,100,64.5,70.400002,67.400002
20161010171500,893.0,897.700012,100.526317,64,68.400002,100,65.699997,70.400002,67.400002
20161010173000,893.0,916.5,102.631579,64,68.400002,100,66.300003,70.400002,67.400002
20161010174500,893.0,916.5,102.631579,64,67.699997,100,66.900002,70.400002,67.400002
20161010180000,893.0,916.5,102.631579,64,75.800003,100,67.099998,70.400002,67.400002
20161010181500,893.0,916.5,102.631579,64,73.5,100,67.400002,70.400002,67.400002
20161010183000,893.0,916.5,102.631579,64,72.099998,100,67.5,70.400002,67.400002
20161010184500,893.0,897.700012,100.526317,64,58.400002,100,66.800003,70.400002,67.400002
20161010190000,893.0,916.5,102.631579,64,54.099998,100,64.699997,70.400002,67.400002
20161010191500,893.0,916.5,102.631579,64,64.0,100,65.0,70.400002,67.400002
20161010193000,893.0,916.5,102.631579,64,66.699997,100,66.0,70.400002,67.400002
20161010194500,893.0,897.700012,100.526317,64,80.300003,100,66.800003,70.400002,67.400002
20161010200000,893.0,916.5,102.631579,64,70.599998,100,67.099998,70.400002,67.400002
20161010201500,893.0,897.700012,100.526317,64,67.300003,100,67.0,70.400002,67.400002
20161010203000,893.0,897.700012,100.526317,64,58.0,100,66.599998,70.400002,67.400002
20161010204500,893.0,916.5,102.631579,64,55.5,100,64.800003,70.400002,67.400002
20161010210000,893.0,876.549988,98.157893,64,71.0,100,65.099998,70.400002,67.400002
20161010211500,893.0,916.5,102.631579,64,73.300003,100,66.400002,70.400002,67.400002
20161010213000,893.0,916.5,102.631579,64,68.199997,100,66.699997,70.400002,67.400002
20161010214500,893.0,916.5,102.631579,64,71.5,100,67.199997,70.400002,67.400002
20161010220000,893.0,916.5,102.631579,64,69.599998,100,67.300003,70.400002,67.400002
20161010221500,893.0,897.700012,100.526317,64,76.800003,100,67.599998,70.400002,67.400002
20161010223000,893.0,916.5,102.631579,64,59.599998,0,67.199997,70.400002,67.400002
20161010224500,893.0,916.5,102.631579,64,57.200001,100,65.5,70.400002,67.400002
20161010230000,893.0,916.5,102.631579,64,55.5,100,64.599998,70.400002,67.400002
20161010231500,893.0,916.5,102.631579,64,71.699997,100,65.800003,70.400002,67.400002
20161010233000,893.0,916.5,102.631579,64,77.099998,100,67.099998,70.400002,67.400002
20161010234500,893.0,897.700012,100.526317,64,68.199997,100,67.199997,70.400002,67.400002
20161011000000,893.0,916.5,102.631579,64,68.199997,100,66.900002,70.400002,67.400002
20161011001500,893.0,916.5,102.631579,64,75.800003,100,67.400002,70.400002,67.400002
20161011003000,893.0,916.5,102.631579,64,55.200001,100,65.300003,70.400002,67.400002
20161011004500,893.0,916.5,102.631579,64,57.5,100,64.300003,70.400002,67.400002
20161011010000,893.0,916.5,102.631579,64,66.199997,100,65.699997,70.400002,67.400002
20161011011500,893.0,916.5,102.631579,64,75.199997,100,66.300003,70.400002,67.400002
20161011013000,893.0,916.5,102.631579,64,79.5,100,67.400002,70.400002,67.400002
20161011014500,893.0,937.650024,105.000003,64,60.400002,0,67.199997,70.400002,67.400002
20161011020000,893.0,897.700012,100.526317,64,55.200001,100,64.599998,70.400002,67.400002
20161011021500,893.0,916.5,102.631579,64,71.5,100,65.099998,70.400002,67.400002
20161011023000,893.0,916.5,102.631579,64,75.0,100,66.599998,70.400002,67.400002
20161011024500,893.0,916.5,102.631579,64,65.300003,100,66.800003,70.400002,67.400002
20161011030000,893.0,897.700012,100.526317,64,79.400002,100,67.099998,70.400002,67.400002
20161011031500,893.0,897.700012,100.526317,64,72.0,100,67.599998,70.400002,67.400002
20161011033000,893.0,897.700012,100.526317,64,69.199997,100,67.599998,70.400002,67.400002
