PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011034500,893.0,897.700012,100.526317,64,56.299999,100,65.699997,70.400002,67.400002
20161011040000,893.0,916.5,102.631579,64,55.5,100,64.599998,70.400002,67.400002
20161011041500,893.0,897.700012,100.526317,64,64.400002,100,65.5,70.400002,67.400002
20161011043000,893.0,897.700012,100.526317,64,70.199997,100,66.300003,70.400002,67.400002
20161011044500,893.0,897.700012,100.526317,64,73.5,100,67.0,70.400002,67.400002
20161011050000,893.0,897.700012,100.526317,64,68.199997,100,67.199997,70.400002,67.400002
20161011051500,893.0,916.5,102.631579,64,72.900002,100,67.300003,70.400002,67.400002
20161011053000,893.0,916.5,102.631579,64,55.5,100,65.300003,70.400002,67.400002
20161011054500,893.0,897.700012,100.526317,64,56.299999,100,64.300003,70.400002,67.400002
20161011060000,893.0,916.5,102.631579,64,63.200001,100,65.599998,70.400002,67.400002
20161011061500,893.0,897.700012,100.526317,64,80.0,100,66.5,70.400002,67.400002
20161011063000,893.0,916.5,102.631579,64,68.199997,100,66.800003,70.400002,67.400002
20161011064500,893.0,916.5,102.631579,64,72.400002,100,67.400002,70.400002,67.400002
20161011070000,893.0,916.5,102.631579,64,55.5,100,65.199997,70.400002,67.400002
20161011071500,893.0,916.5,102.631579,64,57.5,100,64.199997,70.400002,67.400002
20161011073000,893.0,897.700012,100.526317,64,64.900002,100,65.800003,70.400002,67.400002
20161011074500,893.0,897.700012,100.526317,64,72.199997,100,66.5,70.400002,67.400002
20161011080000,893.0,916.5,102.631579,64,74.400002,100,67.0,70.400002,67.400002
20161011081500,893.0,897.700012,100.526317,64,73.599998,100,67.300003,70.400002,67.400002
20161011083000,893.0,897.700012,100.526317,64,55.599998,100,65.800003,70.400002,67.400002
20161011084500,893.0,916.5,102.631579,64,54.700001,100,64.599998,70.400002,67.400002
20161011090000,893.0,897.700012,100.526317,64,72.800003,100,66.0,70.400002,67.400002
20161011091500,893.0,897.700012,100.526317,64,65.0,100,66.699997,70.400002,67.400002
20161011093000,893.0,897.700012,100.526317,64,68.400002,100,67.199997,70.400002,67.400002
20161011094500,893.0,897.700012,100.526317,64,72.199997,100,67.300003,70.400002,67.400002
20161011100000,893.0,916.5,102.631579,64,55.599998,100,65.5,70.400002,67.400002
20161011101500,893.0,916.5,102.631579,64,57.099998,100,64.300003,70.400002,67.400002
20161011103000,893.0,897.700012,100.526317,64,66.0,100,66.0,70.400002,67.400002
20161011104500,893.0,916.5,102.631579,64,73.099998,100,66.599998,70.400002,67.400002
20161011110000,893.0,916.5,102.631579,64,69.199997,100,66.800003,70.400002,67.400002
20161011111500,893.0,916.5,102.631579,64,73.400002,100,67.300003,70.400002,67.400002
20161011113000,893.0,916.5,102.631579,64,59.599998,0,67.199997,70.400002,67.400002
20161011114500,893.0,916.5,102.631579,64,55.900002,100,64.800003,70.400002,67.400002
20161011120000,893.0,897.700012,100.526317,64,65.800003,100,64.900002,70.400002,67.400002
20161011121500,893.0,897.700012,100.526317,64,73.199997,100,66.099998,70.400002,67.400002
20161011123000,893.0,897.700012,100.526317,64,69.199997,100,66.800003,70.400002,67.400002
20161011124500,893.0,916.5,102.631579,64,73.400002,100,66.900002,70.400002,67.400002
20161011130000,893.0,916.5,102.631579,64,80.900002,100,67.800003,70.400002,67.400002
20161011131500,893.0,916.5,102.631579,64,55.900002,100,64.900002,70.400002,67.400002
20161011133000,893.0,916.5,102.631579,64,70.599998,100,64.599998,70.400002,67.400002
20161011134500,893.0,916.5,102.631579,64,68.699997,100,66.099998,70.400002,67.400002
20161011140000,893.0,916.5,102.631579,64,68.699997,100,66.599998,70.400002,67.400002
20161011141500,893.0,916.5,102.631579,64,70.099998,100,67.099998,70.400002,67.400002
20161011143000,893.0,916.5,102.631579,64,71.5,100,67.099998,70.400002,67.400002
20161011144500,893.0,916.5,102.631579,64,67.699997,100,67.099998,70.400002,67.400002
20161011150000,893.0,916.5,102.631579,64,78.199997,100,67.199997,70.400002,67.400002
20161011151500,893.0,916.5,102.631579,64,54.700001,100,65.199997,70.400002,67.400002
20161011153000,893.0,897.700012,100.526317,64,58.200001,100,64.300003,70.400002,67.400002
20161011154500,893.0,916.5,102.631579,64,65.199997,100,65.599998,70.400002,67.400002
20161011160000,893.0,937.650024,105.000003,64,64.5,100,66.699997,70.400002,67.400002
20161011161500,893.0,937.650024,105.000003,64,70.099998,100,67.400002,70.400002,67.400002
20161011163000,893.0,876.549988,98.157893,63,74.300003,100,67.400002,70.400002,67.400002
20161011164500,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20161011170000,893.0,897.700012,100.526317,63,71.199997,100,67.400002,70.400002,67.400002
20161011171500,893.0,897.700012,100.526317,63,57.099998,100,65.5,70.400002,67.400002
20161011173000,893.0,897.700012,100.526317,63,55.5,100,64.400002,70.400002,67.400002
20161011174500,893.0,916.5,102.631579,63,70.5,100,65.900002,70.400002,67.400002
20161011180000,893.0,897.700012,100.526317,63,68.599998,100,66.400002,70.400002,67.400002
20161011181500,893.0,916.5,102.631579,63,69.699997,100,67.099998,70.400002,67.400002
20161011183000,893.0,897.700012,100.526317,63,74.800003,100,67.099998,70.400002,67.400002
20161011184500,893.0,897.700012,100.526317,63,68.300003,100,67.300003,70.400002,67.400002
20161011190000,893.0,897.700012,100.526317,63,71.199997,100,67.5,70.400002,67.400002
20161011191500,893.0,916.5,102.631579,63,74.5,100,67.400002,70.400002,67.400002
20161011193000,893.0,876.549988,98.157893,63,69.699997,100,67.599998,70.400002,67.400002
20161011194500,893.0,897.700012,100.526317,63,74.800003,100,67.5,70.400002,67.400002
20161011200000,893.0,876.549988,98.157893,63,54.299999,100,65.099998,70.400002,67.400002
20161011201500,893.0,897.700012,100.526317,63,63.5,100,64.400002,70.400002,67.400002
20161011203000,893.0,876.549988,98.157893,63,67.199997,100,66.0,70.400002,67.400002
20161011204500,893.0,876.549988,98.157893,63,69.699997,100,67.099998,70.400002,67.400002
20161011210000,893.0,897.700012,100.526317,63,70.5,100,66.800003,70.400002,67.400002
20161011211500,893.0,876.549988,98.157893,63,69.300003,100,67.199997,70.400002,67.400002
20161011213000,893.0,876.549988,98.157893,63,71.599998,100,67.599998,70.400002,67.400002
20161011214500,893.0,897.700012,100.526317,63,57.200001,100,66.300003,70.400002,67.400002
20161011220000,893.0,897.700012,100.526317,63,54.299999,100,64.599998,70.400002,67.400002
20161011221500,893.0,876.549988,98.157893,63,66.300003,100,65.699997,70.400002,67.400002
20161011223000,893.0,897.700012,100.526317,63,76.400002,100,66.599998,70.400002,67.400002
20161011224500,893.0,876.549988,98.157893,63,70.699997,100,66.599998,70.400002,67.400002
20161011230000,893.0,897.700012,100.526317,63,69.699997,100,67.300003,70.400002,67.400002
20161011231500,893.0,876.549988,98.157893,63,75.300003,100,67.199997,70.400002,67.400002
20161011233000,893.0,876.549988,98.157893,63,68.699997,100,67.300003,70.400002,67.400002
20161011234500,893.0,914.150024,102.368424,64,70.099998,100,67.599998,70.400002,67.400002
20161012000000,893.0,876.549988,98.157893,64,75.400002,100,67.599998,70.400002,67.400002
20161012001500,893.0,876.549988,98.157893,64,54.299999,100,65.199997,70.400002,67.400002
20161012003000,893.0,876.549988,98.157893,64,58.099998,100,64.400002,70.400002,67.400002
20161012004500,893.0,876.549988,98.157893,64,74.900002,100,65.900002,70.400002,67.400002
20161012010000,893.0,897.700012,100.526317,64,70.0,100,66.400002,70.400002,67.400002
20161012011500,893.0,897.700012,100.526317,65,70.0,100,66.900002,70.400002,67.400002
20161012013000,893.0,876.549988,98.157893,65,70.0,100,67.099998,70.400002,67.400002
20161012014500,893.0,897.700012,100.526317,65,75.300003,100,67.300003,70.400002,67.400002
20161012020000,893.0,916.5,102.631579,65,58.0,100,66.900002,70.400002,67.400002
20161012021500,893.0,897.700012,100.526317,65,54.700001,100,64.599998,70.400002,67.400002
20161012023000,893.0,897.700012,100.526317,65,68.199997,100,65.099998,70.400002,67.400002
20161012024500,893.0,897.700012,100.526317,65,68.199997,100,66.300003,70.400002,67.400002
20161012030000,893.0,897.700012,100.526317,65,71.099998,100,66.800003,70.400002,67.400002
20161012031500,893.0,897.700012,100.526317,65,72.699997,100,67.199997,70.400002,67.400002
20161012033000,893.0,876.549988,98.157893,65,75.300003,100,67.199997,70.400002,67.400002
20161012034500,893.0,916.5,102.631579,65,69.199997,100,67.400002,70.400002,67.400002
20161012040000,893.0,897.700012,100.526317,65,73.900002,100,67.400002,70.400002,67.400002
20161012041500,893.0,897.700012,100.526317,65,71.599998,100,67.400002,70.400002,67.400002
20161012043000,893.0,897.700012,100.526317,65,69.199997,100,67.599998,70.400002,67.400002
20161012044500,893.0,897.700012,100.526317,65,70.699997,100,67.599998,70.400002,67.400002
20161012050000,893.0,876.549988,98.157893,65,55.900002,100,66.199997,70.400002,67.400002
20161012051500,893.0,897.700012,100.526317,65,54.299999,100,64.400002,70.400002,67.400002
20161012053000,893.0,876.549988,98.157893,65,68.099998,100,65.5,70.400002,67.400002
20161012054500,893.0,897.700012,100.526317,65,74.699997,100,66.800003,70.400002,67.400002
20161012060000,893.0,897.700012,100.526317,65,65.300003,100,66.699997,70.400002,67.400002
20161012061500,893.0,897.700012,100.526317,65,77.300003,100,67.199997,70.400002,67.400002
20161012063000,893.0,897.700012,100.526317,65,69.199997,100,67.300003,70.400002,67.400002
20161012064500,893.0,897.700012,100.526317,65,71.0,100,67.400002,70.400002,67.400002
20161012070000,893.0,897.700012,100.526317,65,71.0,100,67.5,70.400002,67.400002
20161012071500,893.0,937.650024,105.000003,65,71.0,100,67.400002,70.400002,67.400002
20161012073000,893.0,916.5,102.631579,64,69.699997,100,67.699997,70.400002,67.400002
20161012074500,893.0,897.700012,100.526317,64,54.0,100,66.099998,70.400002,67.400002
20161012080000,893.0,897.700012,100.526317,64,54.700001,100,65.300003,70.400002,67.400002
20161012081500,893.0,897.700012,100.526317,64,58.299999,100,65.0,70.400002,67.400002
20161012083000,893.0,897.700012,100.526317,64,71.599998,100,66.300003,70.400002,67.400002
20161012084500,893.0,897.700012,100.526317,64,69.800003,100,66.900002,70.400002,67.400002
20161012090000,893.0,897.700012,100.526317,64,69.800003,100,67.099998,70.400002,67.400002
20161012091500,893.0,876.549988,98.157893,64,68.599998,100,67.400002,70.400002,67.400002
20161012093000,893.0,876.549988,98.157893,64,72.0,100,67.400002,70.400002,67.400002
20161012094500,893.0,897.700012,100.526317,64,69.0,100,67.5,70.400002,67.400002
20161012100000,893.0,916.5,102.631579,64,70.699997,100,67.599998,70.400002,67.400002
20161012101500,893.0,897.700012,100.526317,64,57.599998,0,67.599998,70.400002,67.400002
20161012103000,893.0,897.700012,100.526317,64,56.700001,100,66.300003,70.400002,67.400002
20161012104500,893.0,897.700012,100.526317,64,56.700001,100,66.300003,70.400002,67.400002
20161012110000,893.0,897.700012,100.526317,64,56.700001,100,66.599998,70.400002,67.400002
20161012111500,893.0,897.700012,100.526317,56,55.200001,100,66.099998,70.400002,67.400002
20161012113000,893.0,897.700012,100.526317,56,57.099998,100,65.400002,70.400002,67.400002
20161012114500,893.0,897.700012,100.526317,56,68.900002,100,66.0,70.400002,67.400002
20161012120000,893.0,897.700012,100.526317,56,70.099998,100,66.900002,70.400002,67.400002
20161012121500,893.0,897.700012,100.526317,56,70.099998,100,67.099998,70.400002,67.400002
20161012123000,893.0,897.700012,100.526317,56,69.199997,100,67.199997,70.400002,67.400002
20161012124500,893.0,897.700012,100.526317,56,66.800003,100,67.400002,70.400002,67.400002
20161012130000,893.0,897.700012,100.526317,56,65.099998,100,67.300003,70.400002,67.400002
20161012131500,893.0,876.549988,98.157893,56,66.300003,100,67.599998,70.400002,67.400002
20161012133000,893.0,897.700012,100.526317,56,73.199997,100,67.699997,70.400002,67.400002
20161012134500,893.0,897.700012,100.526317,56,57.200001,100,67.099998,70.400002,67.400002
20161012140000,893.0,876.549988,98.157893,56,56.0,100,66.699997,70.400002,67.400002
20161012141500,893.0,916.5,102.631579,56,56.0,100,66.400002,70.400002,67.400002
20161012143000,893.0,897.700012,100.526317,56,54.799999,100,66.099998,70.400002,67.400002
20161012144500,893.0,876.549988,98.157893,56,55.900002,100,65.900002,70.400002,67.400002
20161012150000,893.0,876.549988,98.157893,56,57.099998,100,65.699997,70.400002,67.400002
20161012151500,893.0,876.549988,98.157893,56,66.699997,100,66.199997,70.400002,67.400002
20161012153000,893.0,876.549988,98.157893,56,72.5,100,66.699997,70.400002,67.400002
20161012154500,893.0,876.549988,98.157893,56,72.5,100,67.099998,70.400002,67.400002
20161012160000,893.0,876.549988,98.157893,56,56.700001,0,67.199997,70.400002,67.400002
20161012161500,893.0,876.549988,98.157893,56,54.700001,100,65.900002,70.400002,67.400002
20161012163000,893.0,897.700012,100.526317,56,54.700001,100,65.400002,70.400002,67.400002
20161012164500,893.0,897.700012,100.526317,56,59.099998,100,65.199997,70.400002,67.400002
20161012170000,893.0,897.700012,100.526317,56,71.300003,100,66.199997,70.400002,67.400002
20161012171500,893.0,897.700012,100.526317,56,73.900002,100,66.800003,70.400002,67.400002
20161012173000,893.0,876.549988,98.157893,56,76.5,100,67.099998,70.400002,67.400002
20161012174500,893.0,876.549988,98.157893,56,75.699997,100,67.400002,70.400002,67.400002
20161012180000,893.0,876.549988,98.157893,57,67.199997,100,67.699997,70.400002,67.400002
20161012181500,893.0,897.700012,100.526317,57,56.0,100,66.699997,70.400002,67.400002
20161012183000,893.0,897.700012,100.526317,57,54.700001,100,66.099998,70.400002,67.400002
20161012184500,893.0,897.700012,100.526317,57,55.5,100,65.699997,70.400002,67.400002
20161012190000,893.0,897.700012,100.526317,57,56.5,100,65.5,70.400002,67.400002
20161012191500,893.0,897.700012,100.526317,57,66.300003,100,66.0,70.400002,67.400002
20161012193000,893.0,897.700012,100.526317,58,68.699997,100,66.599998,70.400002,67.400002
20161012194500,893.0,876.549988,98.157893,58,71.599998,100,67.0,70.400002,67.400002
20161012200000,893.0,897.700012,100.526317,58,77.699997,100,67.300003,70.400002,67.400002
20161012201500,893.0,897.700012,100.526317,58,76.599998,100,67.599998,70.400002,67.400002
20161012203000,893.0,876.549988,98.157893,58,57.599998,100,66.900002,70.400002,67.400002
20161012204500,893.0,897.700012,100.526317,58,55.200001,100,66.099998,70.400002,67.400002
20161012210000,893.0,916.5,102.631579,58,55.200001,100,65.699997,70.400002,67.400002
20161012211500,893.0,897.700012,100.526317,58,55.900002,100,65.5,70.400002,67.400002
20161012213000,893.0,876.549988,98.157893,58,71.599998,100,65.900002,70.400002,67.400002
20161012214500,893.0,897.700012,100.526317,58,67.699997,100,66.599998,70.400002,67.400002
20161012220000,893.0,916.5,102.631579,58,68.599998,100,66.900002,70.400002,67.400002
20161012221500,893.0,897.700012,100.526317,58,75.800003,100,67.199997,70.400002,67.400002
20161012223000,893.0,897.700012,100.526317,58,71.599998,100,67.5,70.400002,67.400002
20161012224500,893.0,916.5,102.631579,58,68.699997,100,67.699997,70.400002,67.400002
20161012230000,893.0,897.700012,100.526317,58,56.700001,100,66.599998,70.400002,67.400002
20161012231500,893.0,897.700012,100.526317,58,55.5,100,65.900002,70.400002,67.400002
20161012233000,893.0,916.5,102.631579,58,54.700001,100,65.400002,70.400002,67.400002
20161012234500,893.0,916.5,102.631579,58,63.900002,100,65.400002,70.400002,67.400002
20161013000000,893.0,897.700012,100.526317,58,76.300003,100,66.300003,70.400002,67.400002
20161013001500,893.0,916.5,102.631579,58,71.099998,100,66.900002,70.400002,67.400002
20161013003000,893.0,916.5,102.631579,58,69.699997,100,67.300003,70.400002,67.400002
20161013004500,893.0,897.700012,100.526317,58,55.799999,100,65.699997,70.400002,67.400002
20161013010000,893.0,916.5,102.631579,58,55.799999,100,64.400002,70.400002,67.400002
20161013011500,893.0,897.700012,100.526317,58,64.0,100,65.599998,70.400002,67.400002
20161013013000,893.0,897.700012,100.526317,58,79.0,100,66.400002,70.400002,67.400002
20161013014500,893.0,916.5,102.631579,58,66.300003,100,67.199997,70.400002,67.400002
20161013020000,893.0,897.700012,100.526317,58,71.0,100,67.0,70.400002,67.400002
20161013021500,893.0,916.5,102.631579,58,73.099998,100,67.400002,70.400002,67.400002
20161013023000,893.0,876.549988,98.157893,58,68.199997,100,67.400002,70.400002,67.400002
20161013024500,893.0,916.5,102.631579,58,70.5,100,67.199997,70.400002,67.400002
20161013030000,893.0,916.5,102.631579,58,72.5,100,67.599998,70.400002,67.400002
20161013031500,893.0,916.5,102.631579,58,67.5,100,67.400002,70.400002,67.400002
20161013033000,893.0,897.700012,100.526317,58,74.800003,100,67.400002,70.400002,67.400002
20161013034500,893.0,916.5,102.631579,58,54.299999,100,65.099998,70.400002,67.400002
20161013040000,893.0,916.5,102.631579,58,59.5,100,64.199997,70.400002,67.400002
20161013041500,893.0,897.700012,100.526317,58,76.0,100,66.400002,70.400002,67.400002
20161013043000,893.0,916.5,102.631579,58,63.0,100,66.400002,70.400002,67.400002
20161013044500,893.0,916.5,102.631579,58,77.099998,100,66.699997,70.400002,67.400002
20161013050000,893.0,916.5,102.631579,58,59.700001,0,67.400002,70.400002,67.400002
20161013051500,893.0,916.5,102.631579,58,53.5,100,64.300003,70.400002,67.400002
20161013053000,893.0,937.650024,105.000003,58,72.900002,100,65.800003,70.400002,67.400002
20161013054500,893.0,916.5,102.631579,58,63.900002,100,66.0,70.400002,67.400002
20161013060000,893.0,937.650024,105.000003,58,81.800003,100,66.900002,70.400002,67.400002
20161013061500,893.0,937.650024,105.000003,58,73.5,100,67.599998,70.400002,67.400002
20161013063000,893.0,937.650024,105.000003,58,55.599998,100,66.099998,70.400002,67.400002
20161013064500,893.0,937.650024,105.000003,58,54.700001,100,64.099998,70.400002,67.400002
20161013070000,893.0,916.5,102.631579,58,64.599998,100,66.0,70.400002,67.400002
20161013071500,893.0,916.5,102.631579,58,68.099998,100,66.099998,70.400002,67.400002
20161013073000,893.0,897.700012,100.526317,58,82.0,100,67.099998,70.400002,67.400002
20161013074500,893.0,916.5,102.631579,58,71.599998,100,67.599998,70.400002,67.400002
20161013080000,893.0,916.5,102.631579,58,56.200001,100,66.300003,70.400002,67.400002
20161013081500,893.0,916.5,102.631579,58,54.400002,100,64.5,70.400002,67.400002
20161013083000,893.0,916.5,102.631579,57,74.599998,100,65.800003,70.400002,67.400002
20161013084500,893.0,916.5,102.631579,57,64.900002,100,66.5,70.400002,67.400002
20161013090000,893.0,916.5,102.631579,57,66.699997,100,66.599998,70.400002,67.400002
20161013091500,893.0,916.5,102.631579,57,69.199997,100,67.199997,70.400002,67.400002
20161013093000,893.0,897.700012,100.526317,57,56.799999,100,66.0,70.400002,67.400002
20161013094500,893.0,916.5,102.631579,57,56.0,100,64.800003,70.400002,67.400002
20161013100000,893.0,897.700012,100.526317,57,70.300003,100,65.5,70.400002,67.400002
20161013101500,893.0,916.5,102.631579,57,65.800003,100,66.5,70.400002,67.400002
20161013103000,893.0,916.5,102.631579,57,68.099998,100,66.5,70.400002,67.400002
20161013104500,893.0,916.5,102.631579,57,75.400002,100,67.400002,70.400002,67.400002
20161013110000,893.0,916.5,102.631579,57,57.200001,100,66.599998,70.400002,67.400002
20161013111500,893.0,916.5,102.631579,57,55.900002,100,64.800003,70.400002,67.400002
20161013113000,893.0,897.700012,100.526317,57,65.300003,100,65.0,70.400002,67.400002
20161013114500,893.0,916.5,102.631579,57,74.800003,100,66.300003,70.400002,67.400002
20161013120000,893.0,916.5,102.631579,57,68.699997,100,66.800003,70.400002,67.400002
20161013121500,893.0,916.5,102.631579,57,73.0,100,67.0,70.400002,67.400002
20161013123000,893.0,916.5,102.631579,57,63.799999,0,67.599998,70.400002,67.400002
20161013124500,893.0,897.700012,100.526317,57,55.5,100,65.0,70.400002,67.400002
20161013130000,893.0,897.700012,100.526317,57,62.400002,100,64.699997,70.400002,67.400002
20161013131500,893.0,897.700012,100.526317,57,67.699997,100,66.099998,70.400002,67.400002
20161013133000,893.0,897.700012,100.526317,57,73.800003,100,66.599998,70.400002,67.400002
20161013134500,893.0,897.700012,100.526317,57,72.099998,100,67.099998,70.400002,67.400002
20161013140000,893.0,897.700012,100.526317,57,68.699997,100,67.099998,70.400002,67.400002
20161013141500,893.0,876.549988,98.157893,57,73.5,100,67.199997,70.400002,67.400002
20161013143000,893.0,897.700012,100.526317,57,67.699997,100,67.199997,70.400002,67.400002
20161013144500,893.0,897.700012,100.526317,57,73.0,100,67.400002,70.400002,67.400002
20161013150000,893.0,897.700012,100.526317,57,68.699997,100,67.400002,70.400002,67.400002
20161013151500,893.0,897.700012,100.526317,57,74.400002,100,67.5,70.400002,67.400002
20161013153000,893.0,897.700012,100.526317,57,69.199997,100,67.599998,70.400002,67.400002
20161013154500,893.0,897.700012,100.526317,57,57.200001,100,66.400002,70.400002,67.400002
20161013160000,893.0,897.700012,100.526317,57,55.200001,100,65.0,70.400002,67.400002
20161013161500,893.0,897.700012,100.526317,57,68.5,100,65.099998,70.400002,67.400002
20161013163000,893.0,897.700012,100.526317,57,66.800003,100,66.199997,70.400002,67.400002
20161013164500,893.0,897.700012,100.526317,57,70.5,100,66.699997,70.400002,67.400002
20161013170000,893.0,916.5,102.631579,57,70.5,100,67.400002,70.400002,67.400002
20161013171500,893.0,876.549988,98.157893,57,74.800003,100,67.599998,70.400002,67.400002
20161013173000,893.0,876.549988,98.157893,57,55.200001,100,65.5,70.400002,67.400002
20161013174500,893.0,857.75,96.052632,57,57.5,100,64.699997,70.400002,67.400002
20161013180000,893.0,876.549988,98.157893,57,64.5,100,66.0,70.400002,67.400002
20161013181500,893.0,897.700012,100.526317,57,71.099998,100,66.5,70.400002,67.400002
20161013183000,893.0,876.549988,98.157893,57,69.699997,100,67.099998,70.400002,67.400002
20161013184500,893.0,897.700012,100.526317,57,71.5,100,66.900002,70.400002,67.400002
20161013190000,893.0,916.5,102.631579,57,70.599998,100,67.5,70.400002,67.400002
20161013191500,893.0,876.549988,98.157893,57,54.700001,100,65.5,70.400002,67.400002
20161013193000,893.0,916.5,102.631579,58,54.700001,100,64.199997,70.400002,67.400002
20161013194500,893.0,916.5,102.631579,58,65.800003,100,65.800003,70.400002,67.400002
20161013200000,893.0,916.5,102.631579,58,71.199997,100,66.800003,70.400002,67.400002
20161013201500,893.0,916.5,102.631579,58,79.599998,100,67.099998,70.400002,67.400002
20161013203000,893.0,916.5,102.631579,58,68.099998,100,67.099998,70.400002,67.400002
20161013204500,893.0,916.5,102.631579,58,69.300003,100,67.300003,70.400002,67.400002
20161013210000,893.0,897.700012,100.526317,58,75.300003,100,67.300003,70.400002,67.400002
20161013211500,893.0,897.700012,100.526317,58,70.400002,100,67.300003,70.400002,67.400002
20161013213000,893.0,937.650024,105.000003,58,68.199997,100,67.5,70.400002,67.400002
20161013214500,893.0,916.5,102.631579,58,67.400002,100,67.699997,70.400002,67.400002
20161013220000,893.0,916.5,102.631579,58,53.900002,100,64.900002,70.400002,67.400002
20161013221500,893.0,897.700012,100.526317,58,65.699997,100,64.699997,70.400002,67.400002
20161013223000,893.0,897.700012,100.526317,58,69.199997,100,66.199997,70.400002,67.400002
20161013224500,893.0,897.700012,100.526317,58,74.400002,100,66.599998,70.400002,67.400002
20161013230000,893.0,897.700012,100.526317,58,69.900002,100,66.900002,70.400002,67.400002
20161013231500,893.0,897.700012,100.526317,58,68.699997,100,67.199997,70.400002,67.400002
20161013233000,893.0,897.700012,100.526317,58,73.0,100,67.5,70.400002,67.400002
20161013234500,893.0,876.549988,98.157893,58,75.800003,100,67.5,70.400002,67.400002
20161014000000,893.0,897.700012,100.526317,58,53.5,100,65.0,70.400002,67.400002
20161014001500,893.0,897.700012,100.526317,58,60.599998,100,64.300003,70.400002,67.400002
20161014003000,893.0,876.549988,98.157893,58,68.199997,100,65.900002,70.400002,67.400002
20161014004500,893.0,897.700012,100.526317,58,71.800003,100,66.800003,70.400002,67.400002
20161014010000,893.0,897.700012,100.526317,58,75.800003,100,67.0,70.400002,67.400002
20161014011500,893.0,876.549988,98.157893,58,69.699997,100,67.099998,70.400002,67.400002
20161014013000,893.0,897.700012,100.526317,58,68.199997,100,67.300003,70.400002,67.400002
20161014014500,893.0,876.549988,98.157893,58,68.199997,100,67.400002,70.400002,67.400002
20161014020000,893.0,876.549988,98.157893,58,71.199997,100,67.5,70.400002,67.400002
20161014021500,893.0,897.700012,100.526317,58,74.400002,100,67.5,70.400002,67.400002
20161014023000,893.0,897.700012,100.526317,58,74.400002,100,67.400002,70.400002,67.400002
20161014024500,893.0,897.700012,100.526317,58,70.400002,100,67.300003,70.400002,67.400002
20161014030000,893.0,897.700012,100.526317,58,68.300003,100,67.400002,70.400002,67.400002
20161014031500,893.0,897.700012,100.526317,58,67.300003,100,67.400002,70.400002,67.400002
20161014033000,893.0,897.700012,100.526317,58,67.300003,100,67.5,70.400002,67.400002
20161014034500,893.0,876.549988,98.157893,58,62.200001,100,67.400002,70.400002,67.400002
20161014040000,893.0,916.5,102.631579,58,53.5,100,64.599998,70.400002,67.400002
20161014041500,893.0,897.700012,100.526317,58,73.099998,100,65.5,70.400002,67.400002
20161014043000,893.0,916.5,102.631579,58,71.5,100,66.199997,70.400002,67.400002
20161014044500,893.0,916.5,102.631579,58,74.900002,100,66.5,70.400002,67.400002
20161014050000,893.0,916.5,102.631579,58,69.400002,100,66.800003,70.400002,67.400002
20161014051500,893.0,916.5,102.631579,58,70.099998,100,67.599998,70.400002,67.400002
20161014053000,893.0,897.700012,100.526317,58,53.099998,100,65.0,70.400002,67.400002
20161014054500,893.0,897.700012,100.526317,58,65.800003,100,64.400002,70.400002,67.400002
20161014060000,893.0,916.5,102.631579,58,74.0,100,66.099998,70.400002,67.400002
20161014061500,893.0,916.5,102.631579,58,76.400002,100,66.800003,70.400002,67.400002
20161014063000,893.0,916.5,102.631579,58,66.800003,100,66.900002,70.400002,67.400002
20161014064500,893.0,897.700012,100.526317,58,75.800003,100,67.400002,70.400002,67.400002
20161014070000,893.0,937.650024,105.000003,58,53.099998,100,64.699997,70.400002,67.400002
20161014071500,893.0,916.5,102.631579,57,69.599998,100,64.900002,70.400002,67.400002
20161014073000,893.0,916.5,102.631579,57,77.599998,100,66.800003,70.400002,67.400002
20161014074500,893.0,916.5,102.631579,57,64.400002,100,66.599998,70.400002,67.400002
20161014080000,893.0,916.5,102.631579,57,75.800003,100,66.900002,70.400002,67.400002
20161014081500,893.0,916.5,102.631579,57,70.099998,100,67.400002,70.400002,67.400002
20161014083000,893.0,916.5,102.631579,57,73.800003,100,67.400002,70.400002,67.400002
20161014084500,893.0,916.5,102.631579,57,54.299999,100,65.400002,70.400002,67.400002
20161014090000,893.0,897.700012,100.526317,57,55.099998,100,64.400002,70.400002,67.400002
20161014091500,893.0,916.5,102.631579,57,67.699997,100,65.900002,70.400002,67.400002
20161014093000,893.0,897.700012,100.526317,57,79.099998,100,66.5,70.400002,67.400002
20161014094500,893.0,897.700012,100.526317,57,70.099998,100,67.099998,70.400002,67.400002
20161014100000,893.0,897.700012,100.526317,57,74.400002,100,67.099998,70.400002,67.400002
20161014101500,893.0,916.5,102.631579,57,68.400002,100,67.199997,70.400002,67.400002
20161014103000,893.0,876.549988,98.157893,57,75.300003,100,67.300003,70.400002,67.400002
20161014104500,893.0,916.5,102.631579,57,69.800003,100,67.400002,70.400002,67.400002
20161014110000,893.0,897.700012,100.526317,57,68.699997,100,67.400002,70.400002,67.400002
20161014111500,893.0,876.549988,98.157893,57,68.699997,100,67.400002,70.400002,67.400002
20161014113000,893.0,897.700012,100.526317,57,67.699997,100,67.300003,70.400002,67.400002
20161014114500,893.0,876.549988,98.157893,57,74.300003,100,67.400002,70.400002,67.400002
20161014120000,893.0,897.700012,100.526317,57,74.300003,100,67.699997,70.400002,67.400002
20161014121500,893.0,876.549988,98.157893,57,56.400002,100,65.599998,70.400002,67.400002
20161014123000,893.0,857.75,96.052632,57,56.400002,100,64.900002,70.400002,67.400002
20161014124500,893.0,876.549988,98.157893,57,65.800003,100,65.800003,70.400002,67.400002
20161014130000,893.0,876.549988,98.157893,57,77.699997,100,66.599998,70.400002,67.400002
20161014131500,893.0,897.700012,100.526317,57,71.099998,100,66.800003,70.400002,67.400002
20161014133000,893.0,876.549988,98.157893,57,63.299999,0,67.599998,70.400002,67.400002
20161014134500,893.0,897.700012,100.526317,57,55.200001,100,65.099998,70.400002,67.400002
20161014140000,893.0,897.700012,100.526317,57,60.299999,100,64.5,70.400002,67.400002
20161014141500,893.0,876.549988,98.157893,57,64.800003,100,65.800003,70.400002,67.400002
20161014143000,893.0,897.700012,100.526317,57,69.099998,100,66.300003,70.400002,67.400002
20161014144500,893.0,897.700012,100.526317,57,70.5,100,66.699997,70.400002,67.400002
20161014150000,893.0,916.5,102.631579,57,69.0,100,66.900002,70.400002,67.400002
20161014151500,893.0,916.5,102.631579,57,56.400002,100,66.199997,70.400002,67.400002
20161014153000,893.0,916.5,102.631579,57,55.5,100,64.599998,70.400002,67.400002
20161014154500,893.0,897.700012,100.526317,57,65.300003,100,65.300003,70.400002,67.400002
20161014160000,893.0,916.5,102.631579,57,68.5,100,66.300003,70.400002,67.400002
20161014161500,893.0,916.5,102.631579,57,71.800003,100,66.699997,70.400002,67.400002
20161014163000,893.0,937.650024,105.000003,57,72.900002,100,67.099998,70.400002,67.400002
20161014164500,893.0,916.5,102.631579,57,75.800003,100,67.300003,70.400002,67.400002
20161014170000,893.0,897.700012,100.526317,57,76.800003,100,67.5,70.400002,67.400002
20161014171500,893.0,897.700012,100.526317,57,55.200001,100,65.400002,70.400002,67.400002
20161014173000,893.0,916.5,102.631579,57,55.900002,100,64.699997,70.400002,67.400002
20161014174500,893.0,916.5,102.631579,57,65.900002,100,65.599998,70.400002,67.400002
20161014180000,893.0,916.5,102.631579,57,79.0,100,66.599998,70.400002,67.400002
20161014181500,893.0,916.5,102.631579,57,79.0,100,67.099998,70.400002,67.400002
20161014183000,893.0,916.5,102.631579,57,70.599998,100,67.400002,70.400002,67.400002
20161014184500,893.0,916.5,102.631579,57,68.199997,100,67.400002,70.400002,67.400002
20161014190000,893.0,897.700012,100.526317,57,67.300003,100,67.300003,70.400002,67.400002
20161014191500,893.0,876.549988,98.157893,56,57.599998,100,66.599998,70.400002,67.400002
20161014193000,893.0,876.549988,98.157893,56,55.5,100,65.0,70.400002,67.400002
20161014194500,893.0,897.700012,100.526317,57,61.400002,100,64.900002,70.400002,67.400002
20161014200000,893.0,876.549988,98.157893,57,67.699997,100,66.300003,70.400002,67.400002
20161014201500,893.0,876.549988,98.157893,57,67.699997,100,66.800003,70.400002,67.400002
20161014203000,893.0,876.549988,98.157893,57,67.699997,100,66.900002,70.400002,67.400002
20161014204500,893.0,876.549988,98.157893,57,76.0,100,67.199997,70.400002,67.400002
20161014210000,893.0,857.75,96.052632,57,61.700001,0,67.400002,70.400002,67.400002
20161014211500,893.0,897.700012,100.526317,57,55.200001,100,65.199997,70.400002,67.400002
20161014213000,893.0,876.549988,98.157893,57,57.5,100,64.599998,70.400002,67.400002
20161014214500,893.0,876.549988,98.157893,57,70.699997,100,66.300003,70.400002,67.400002
20161014220000,893.0,897.700012,100.526317,57,67.300003,100,66.599998,70.400002,67.400002
20161014221500,893.0,897.700012,100.526317,57,69.900002,100,66.900002,70.400002,67.400002
20161014223000,893.0,897.700012,100.526317,57,73.0,100,67.400002,70.400002,67.400002
20161014224500,893.0,897.700012,100.526317,57,68.199997,100,67.400002,70.400002,67.400002
20161014230000,893.0,897.700012,100.526317,57,70.099998,100,67.300003,70.400002,67.400002
20161014231500,893.0,897.700012,100.526317,57,56.0,100,65.800003,70.400002,67.400002
20161014233000,893.0,897.700012,100.526317,57,55.200001,100,64.699997,70.400002,67.400002
20161014234500,893.0,897.700012,100.526317,57,69.099998,100,65.5,70.400002,67.400002
20161015000000,893.0,876.549988,98.157893,57,75.900002,100,66.699997,70.400002,67.400002
20161015001500,893.0,897.700012,100.526317,57,68.199997,100,66.900002,70.400002,67.400002
20161015003000,893.0,897.700012,100.526317,57,69.099998,100,66.900002,70.400002,67.400002
20161015004500,893.0,897.700012,100.526317,57,71.300003,100,67.300003,70.400002,67.400002
20161015010000,893.0,897.700012,100.526317,57,67.300003,100,67.199997,70.400002,67.400002
20161015011500,893.0,876.549988,98.157893,58,72.400002,100,67.099998,70.400002,67.400002
20161015013000,893.0,876.549988,98.157893,58,70.699997,100,67.199997,70.400002,67.400002
20161015014500,893.0,897.700012,100.526317,59,66.800003,100,67.199997,70.400002,67.400002
20161015020000,893.0,916.5,102.631579,59,69.5,100,67.099998,70.400002,67.400002
20161015021500,893.0,916.5,102.631579,59,72.5,100,67.400002,70.400002,67.400002
20161015023000,893.0,916.5,102.631579,59,67.300003,100,67.300003,70.400002,67.400002
20161015024500,893.0,897.700012,100.526317,59,68.599998,100,67.199997,70.400002,67.400002
20161015030000,893.0,916.5,102.631579,59,72.099998,100,67.400002,70.400002,67.400002
20161015031500,893.0,916.5,102.631579,59,66.300003,100,67.300003,70.400002,67.400002
20161015033000,893.0,916.5,102.631579,59,72.699997,100,67.199997,70.400002,67.400002
20161015034500,893.0,916.5,102.631579,59,68.599998,100,67.400002,70.400002,67.400002
20161015040000,893.0,876.549988,98.157893,59,66.300003,100,67.300003,70.400002,67.400002
20161015041500,893.0,916.5,102.631579,59,75.199997,100,67.400002,70.400002,67.400002
20161015043000,893.0,916.5,102.631579,59,67.699997,100,67.599998,70.400002,67.400002
20161015044500,893.0,897.700012,100.526317,59,67.699997,100,67.300003,70.400002,67.400002
20161015050000,893.0,876.549988,98.157893,59,74.0,100,67.5,70.400002,67.400002
20161015051500,893.0,916.5,102.631579,59,67.099998,100,67.400002,70.400002,67.400002
20161015053000,893.0,897.700012,100.526317,59,70.900002,100,67.300003,70.400002,67.400002
20161015054500,893.0,916.5,102.631579,59,68.5,100,67.599998,70.400002,67.400002
20161015060000,893.0,916.5,102.631579,59,65.800003,100,67.300003,70.400002,67.400002
20161015061500,893.0,897.700012,100.526317,59,74.900002,100,67.400002,70.400002,67.400002
20161015063000,893.0,916.5,102.631579,59,67.300003,100,67.400002,70.400002,67.400002
20161015064500,893.0,916.5,102.631579,59,69.5,100,67.300003,70.400002,67.400002
20161015070000,893.0,916.5,102.631579,59,71.800003,100,67.599998,70.400002,67.400002
20161015071500,893.0,897.700012,100.526317,59,66.800003,100,67.400002,70.400002,67.400002
20161015073000,893.0,916.5,102.631579,59,73.400002,100,67.400002,70.400002,67.400002
20161015074500,893.0,916.5,102.631579,59,67.699997,100,67.599998,70.400002,67.400002
20161015080000,893.0,916.5,102.631579,59,55.599998,100,66.199997,70.400002,67.400002
20161015081500,893.0,897.700012,100.526317,59,55.599998,100,64.900002,70.400002,67.400002
20161015083000,893.0,916.5,102.631579,59,65.300003,100,65.199997,70.400002,67.400002
20161015084500,893.0,937.650024,105.000003,59,68.599998,100,66.199997,70.400002,67.400002
20161015090000,893.0,897.700012,100.526317,59,70.699997,100,67.099998,70.400002,67.400002
20161015091500,893.0,897.700012,100.526317,59,66.300003,100,66.900002,70.400002,67.400002
20161015093000,893.0,916.5,102.631579,59,73.599998,100,67.300003,70.400002,67.400002
20161015094500,893.0,916.5,102.631579,59,75.199997,100,67.5,70.400002,67.400002
20161015100000,893.0,916.5,102.631579,59,56.099998,100,65.5,70.400002,67.400002
20161015101500,893.0,897.700012,100.526317,59,56.099998,100,64.900002,70.400002,67.400002
20161015103000,893.0,916.5,102.631579,59,66.300003,100,65.800003,70.400002,67.400002
20161015104500,893.0,897.700012,100.526317,59,67.199997,100,66.300003,70.400002,67.400002
20161015110000,893.0,897.700012,100.526317,59,77.800003,100,67.099998,70.400002,67.400002
20161015111500,893.0,897.700012,100.526317,59,68.199997,100,67.199997,70.400002,67.400002
20161015113000,893.0,897.700012,100.526317,59,68.199997,100,67.300003,70.400002,67.400002
20161015114500,893.0,897.700012,100.526317,59,70.599998,100,67.599998,70.400002,67.400002
20161015120000,893.0,876.549988,98.157893,59,67.699997,100,67.400002,70.400002,67.400002
20161015121500,893.0,897.700012,100.526317,59,57.599998,100,66.599998,70.400002,67.400002
20161015123000,893.0,916.5,102.631579,59,54.5,100,65.0,70.400002,67.400002
20161015124500,893.0,897.700012,100.526317,59,64.400002,100,64.800003,70.400002,67.400002
20161015130000,893.0,937.650024,105.000003,58,71.099998,100,66.0,70.400002,67.400002
20161015131500,893.0,916.5,102.631579,58,71.099998,100,66.699997,70.400002,67.400002
20161015133000,893.0,916.5,102.631579,58,74.199997,100,66.900002,70.400002,67.400002
20161015134500,893.0,916.5,102.631579,58,67.699997,100,66.900002,70.400002,67.400002
20161015140000,893.0,937.650024,105.000003,58,72.099998,100,67.800003,70.400002,67.400002
20161015141500,893.0,916.5,102.631579,57,55.200001,100,65.300003,70.400002,67.400002
20161015143000,893.0,916.5,102.631579,57,57.900002,100,64.599998,70.400002,67.400002
20161015144500,893.0,897.700012,100.526317,57,65.599998,100,66.0,70.400002,67.400002
20161015150000,893.0,897.700012,100.526317,57,67.699997,100,66.599998,70.400002,67.400002
20161015151500,893.0,897.700012,100.526317,57,66.300003,100,67.099998,70.400002,67.400002
20161015153000,893.0,876.549988,98.157893,57,70.5,100,66.900002,70.400002,67.400002
20161015154500,893.0,897.700012,100.526317,57,57.200001,100,66.300003,70.400002,67.400002
20161015160000,893.0,897.700012,100.526317,57,55.200001,100,65.0,70.400002,67.400002
20161015161500,893.0,916.5,102.631579,57,68.900002,100,65.0,70.400002,67.400002
20161015163000,893.0,897.700012,100.526317,57,65.800003,100,66.199997,70.400002,67.400002
20161015164500,893.0,897.700012,100.526317,57,71.5,100,66.900002,70.400002,67.400002
20161015170000,893.0,876.549988,98.157893,57,71.5,100,67.0,70.400002,67.400002
20161015171500,893.0,916.5,102.631579,57,67.699997,100,67.199997,70.400002,67.400002
20161015173000,893.0,916.5,102.631579,57,73.199997,100,67.199997,70.400002,67.400002
20161015174500,893.0,897.700012,100.526317,57,67.400002,100,67.199997,70.400002,67.400002
20161015180000,893.0,897.700012,100.526317,57,70.199997,100,67.400002,70.400002,67.400002
20161015181500,893.0,916.5,102.631579,57,70.199997,100,67.400002,70.400002,67.400002
20161015183000,893.0,897.700012,100.526317,57,67.699997,100,67.400002,70.400002,67.400002
20161015184500,893.0,897.700012,100.526317,57,72.5,100,67.699997,70.400002,67.400002
20161015190000,893.0,897.700012,100.526317,57,55.200001,100,65.599998,70.400002,67.400002
20161015191500,893.0,897.700012,100.526317,57,55.200001,100,64.800003,70.400002,67.400002
20161015193000,893.0,916.5,102.631579,57,65.800003,100,65.699997,70.400002,67.400002
20161015194500,893.0,897.700012,100.526317,57,73.900002,100,66.5,70.400002,67.400002
20161015200000,893.0,897.700012,100.526317,57,70.5,100,67.0,70.400002,67.400002
20161015201500,893.0,916.5,102.631579,57,68.599998,100,66.800003,70.400002,67.400002
20161015203000,893.0,897.700012,100.526317,57,69.699997,100,67.599998,70.400002,67.400002
20161015204500,893.0,916.5,102.631579,57,56.400002,100,66.099998,70.400002,67.400002
20161015210000,893.0,916.5,102.631579,57,55.599998,100,64.900002,70.400002,67.400002
20161015211500,893.0,897.700012,100.526317,57,68.199997,100,65.199997,70.400002,67.400002
20161015213000,893.0,897.700012,100.526317,57,69.699997,100,66.400002,70.400002,67.400002
20161015214500,893.0,897.700012,100.526317,57,66.800003,100,66.599998,70.400002,67.400002
20161015220000,893.0,897.700012,100.526317,57,70.099998,100,67.400002,70.400002,67.400002
20161015221500,893.0,897.700012,100.526317,57,68.800003,100,67.199997,70.400002,67.400002
20161015223000,893.0,916.5,102.631579,57,72.5,100,67.5,70.400002,67.400002
20161015224500,893.0,897.700012,100.526317,57,67.699997,100,67.400002,70.400002,67.400002
20161015230000,893.0,897.700012,100.526317,57,57.200001,100,66.099998,70.400002,67.400002
20161015231500,893.0,897.700012,100.526317,57,55.599998,100,65.0,70.400002,67.400002
20161015233000,893.0,916.5,102.631579,57,65.300003,100,65.099998,70.400002,67.400002
20161015234500,893.0,897.700012,100.526317,57,67.599998,100,66.400002,70.400002,67.400002
20161016000000,893.0,897.700012,100.526317,57,72.5,100,66.800003,70.400002,67.400002
20161016001500,893.0,897.700012,100.526317,57,67.699997,100,67.099998,70.400002,67.400002
20161016003000,893.0,897.700012,100.526317,57,71.0,100,67.400002,70.400002,67.400002
20161016004500,893.0,916.5,102.631579,57,67.300003,100,67.300003,70.400002,67.400002
20161016010000,893.0,876.549988,98.157893,57,73.900002,100,67.5,70.400002,67.400002
20161016011500,893.0,876.549988,98.157893,57,67.699997,100,67.599998,70.400002,67.400002
20161016013000,893.0,897.700012,100.526317,57,57.299999,100,66.199997,70.400002,67.400002
20161016014500,893.0,876.549988,98.157893,57,55.599998,100,65.199997,70.400002,67.400002
20161016020000,893.0,876.549988,98.157893,57,65.199997,100,64.900002,70.400002,67.400002
20161016021500,893.0,916.5,102.631579,57,65.199997,100,66.199997,70.400002,67.400002
20161016023000,893.0,897.700012,100.526317,57,74.400002,100,66.900002,70.400002,67.400002
20161016024500,893.0,916.5,102.631579,57,68.800003,100,67.099998,70.400002,67.400002
20161016030000,893.0,916.5,102.631579,57,73.599998,100,67.199997,70.400002,67.400002
20161016031500,893.0,916.5,102.631579,57,67.699997,100,67.300003,70.400002,67.400002
20161016033000,893.0,897.700012,100.526317,57,70.5,100,67.099998,70.400002,67.400002
20161016034500,893.0,897.700012,100.526317,57,68.699997,100,67.400002,70.400002,67.400002
20161016040000,893.0,916.5,102.631579,57,67.699997,100,67.099998,70.400002,67.400002
20161016041500,893.0,916.5,102.631579,57,69.300003,100,67.400002,70.400002,67.400002
20161016043000,893.0,916.5,102.631579,57,66.199997,100,67.099998,70.400002,67.400002
20161016044500,893.0,916.5,102.631579,57,73.5,100,67.300003,70.400002,67.400002
20161016050000,893.0,897.700012,100.526317,57,66.800003,100,67.199997,70.400002,67.400002
20161016051500,893.0,916.5,102.631579,57,70.099998,100,67.099998,70.400002,67.400002
20161016053000,893.0,897.700012,100.526317,57,67.699997,100,67.300003,70.400002,67.400002
20161016054500,893.0,897.700012,100.526317,57,70.099998,100,67.099998,70.400002,67.400002
20161016060000,893.0,916.5,102.631579,57,68.699997,100,67.400002,70.400002,67.400002
20161016061500,893.0,897.700012,100.526317,57,67.0,100,67.199997,70.400002,67.400002
20161016063000,893.0,916.5,102.631579,57,74.0,100,67.5,70.400002,67.400002
20161016064500,893.0,916.5,102.631579,57,67.699997,100,67.599998,70.400002,67.400002
20161016070000,893.0,916.5,102.631579,57,57.200001,100,66.400002,70.400002,67.400002
20161016071500,893.0,897.700012,100.526317,57,55.5,100,65.099998,70.400002,67.400002
20161016073000,893.0,897.700012,100.526317,57,60.299999,100,64.900002,70.400002,67.400002
20161016074500,893.0,897.700012,100.526317,57,73.099998,100,66.199997,70.400002,67.400002
20161016080000,893.0,876.549988,98.157893,57,67.300003,100,66.699997,70.400002,67.400002
20161016081500,893.0,916.5,102.631579,57,74.5,100,67.099998,70.400002,67.400002
20161016083000,893.0,916.5,102.631579,57,68.199997,100,67.199997,70.400002,67.400002
20161016084500,893.0,897.700012,100.526317,57,70.0,100,67.199997,70.400002,67.400002
20161016090000,893.0,897.700012,100.526317,57,71.599998,100,67.5,70.400002,67.400002
20161016091500,893.0,916.5,102.631579,57,68.099998,100,67.599998,70.400002,67.400002
20161016093000,893.0,916.5,102.631579,57,58.299999,100,66.900002,70.400002,67.400002
20161016094500,893.0,897.700012,100.526317,57,55.200001,100,66.099998,70.400002,67.400002
20161016100000,893.0,897.700012,100.526317,57,55.200001,100,65.699997,70.400002,67.400002
20161016101500,893.0,897.700012,100.526317,57,56.0,100,65.400002,70.400002,67.400002
20161016103000,893.0,897.700012,100.526317,57,65.800003,100,65.900002,70.400002,67.400002
20161016104500,893.0,876.549988,98.157893,57,74.699997,100,66.599998,70.400002,67.400002
20161016110000,893.0,897.700012,100.526317,57,78.199997,100,66.900002,70.400002,67.400002
20161016111500,893.0,876.549988,98.157893,57,75.800003,100,67.099998,70.400002,67.400002
20161016113000,893.0,876.549988,98.157893,57,72.0,100,67.400002,70.400002,67.400002
20161016114500,893.0,876.549988,98.157893,57,70.099998,100,67.699997,70.400002,67.400002
20161016120000,893.0,876.549988,98.157893,57,56.799999,100,66.800003,70.400002,67.400002
20161016121500,893.0,897.700012,100.526317,57,55.5,100,66.300003,70.400002,67.400002
20161016123000,893.0,897.700012,100.526317,57,55.5,100,65.900002,70.400002,67.400002
20161016124500,893.0,876.549988,98.157893,57,55.5,100,65.599998,70.400002,67.400002
20161016130000,893.0,876.549988,98.157893,57,64.199997,100,65.5,70.400002,67.400002
20161016131500,893.0,897.700012,100.526317,58,68.099998,100,66.300003,70.400002,67.400002
20161016133000,893.0,916.5,102.631579,58,70.599998,100,66.900002,70.400002,67.400002
20161016134500,893.0,897.700012,100.526317,58,79.699997,100,67.199997,70.400002,67.400002
20161016140000,893.0,897.700012,100.526317,58,68.699997,100,67.5,70.400002,67.400002
20161016141500,893.0,897.700012,100.526317,58,58.599998,0,67.699997,70.400002,67.400002
20161016143000,893.0,897.700012,100.526317,58,56.299999,100,66.400002,70.400002,67.400002
20161016144500,893.0,916.5,102.631579,58,55.5,100,65.900002,70.400002,67.400002
20161016150000,893.0,897.700012,100.526317,58,55.5,100,65.5,70.400002,67.400002
20161016151500,893.0,916.5,102.631579,58,63.200001,100,65.5,70.400002,67.400002
20161016153000,893.0,916.5,102.631579,58,69.199997,100,66.5,70.400002,67.400002
20161016154500,893.0,916.5,102.631579,58,70.599998,100,66.900002,70.400002,67.400002
20161016160000,893.0,897.700012,100.526317,58,70.599998,100,67.199997,70.400002,67.400002
20161016161500,893.0,916.5,102.631579,58,69.699997,100,67.400002,70.400002,67.400002
20161016163000,893.0,897.700012,100.526317,58,77.699997,100,67.5,70.400002,67.400002
20161016164500,893.0,916.5,102.631579,58,56.799999,100,66.699997,70.400002,67.400002
20161016170000,893.0,897.700012,100.526317,58,55.200001,100,66.0,70.400002,67.400002
20161016171500,893.0,916.5,102.631579,58,55.200001,100,65.5,70.400002,67.400002
20161016173000,893.0,897.700012,100.526317,58,59.5,100,65.300003,70.400002,67.400002
20161016174500,893.0,916.5,102.631579,58,68.199997,100,66.300003,70.400002,67.400002
20161016180000,893.0,916.5,102.631579,58,68.199997,100,66.800003,70.400002,67.400002
20161016181500,893.0,916.5,102.631579,58,68.199997,100,67.099998,70.400002,67.400002
20161016183000,893.0,897.700012,100.526317,58,68.199997,100,67.199997,70.400002,67.400002
20161016184500,893.0,897.700012,100.526317,58,76.800003,100,67.599998,70.400002,67.400002
20161016190000,893.0,897.700012,100.526317,58,55.5,100,65.300003,70.400002,67.400002
20161016191500,893.0,897.700012,100.526317,58,56.299999,100,64.599998,70.400002,67.400002
20161016193000,893.0,897.700012,100.526317,58,65.300003,100,66.099998,70.400002,67.400002
20161016194500,893.0,897.700012,100.526317,58,64.400002,100,66.5,70.400002,67.400002
20161016200000,893.0,897.700012,100.526317,58,67.599998,100,66.599998,70.400002,67.400002
20161016201500,893.0,897.700012,100.526317,58,75.300003,100,67.199997,70.400002,67.400002
20161016203000,893.0,897.700012,100.526317,58,71.099998,100,67.5,70.400002,67.400002
20161016204500,893.0,897.700012,100.526317,58,68.699997,100,67.599998,70.400002,67.400002
20161016210000,893.0,897.700012,100.526317,58,57.599998,100,66.5,70.400002,67.400002
20161016211500,893.0,897.700012,100.526317,58,55.599998,100,65.099998,70.400002,67.400002
20161016213000,893.0,897.700012,100.526317,58,61.099998,100,64.900002,70.400002,67.400002
20161016214500,893.0,876.549988,98.157893,58,67.099998,100,66.199997,70.400002,67.400002
20161016220000,893.0,876.549988,98.157893,58,67.099998,100,66.699997,70.400002,67.400002
20161016221500,893.0,897.700012,100.526317,58,77.800003,100,67.300003,70.400002,67.400002
