PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016223000,893.0,897.700012,100.526317,58,62.200001,100,67.400002,70.400002,67.400002
20161016224500,893.0,897.700012,100.526317,58,55.599998,100,65.099998,70.400002,67.400002
20161016230000,893.0,897.700012,100.526317,58,59.099998,100,64.599998,70.400002,67.400002
20161016231500,893.0,897.700012,100.526317,58,67.699997,100,66.199997,70.400002,67.400002
20161016233000,893.0,876.549988,98.157893,58,66.800003,100,66.5,70.400002,67.400002
20161016234500,893.0,897.700012,100.526317,58,72.900002,100,66.699997,70.400002,67.400002
20161017000000,893.0,897.700012,100.526317,58,70.300003,100,67.800003,70.400002,67.400002
20161017001500,893.0,897.700012,100.526317,58,55.599998,100,65.199997,70.400002,67.400002
20161017003000,893.0,897.700012,100.526317,58,57.099998,100,64.400002,70.400002,67.400002
20161017004500,893.0,897.700012,100.526317,58,72.900002,100,66.0,70.400002,67.400002
20161017010000,893.0,897.700012,100.526317,58,68.199997,100,67.0,70.400002,67.400002
20161017011500,893.0,897.700012,100.526317,58,67.300003,100,67.099998,70.400002,67.400002
20161017013000,893.0,897.700012,100.526317,58,70.599998,100,66.900002,70.400002,67.400002
20161017014500,893.0,897.700012,100.526317,58,73.5,100,67.699997,70.400002,67.400002
20161017020000,893.0,897.700012,100.526317,58,55.599998,100,65.199997,70.400002,67.400002
20161017021500,893.0,897.700012,100.526317,58,57.900002,100,64.5,70.400002,67.400002
20161017023000,893.0,897.700012,100.526317,58,71.5,100,65.800003,70.400002,67.400002
20161017024500,893.0,897.700012,100.526317,58,72.5,100,66.900002,70.400002,67.400002
20161017030000,893.0,916.5,102.631579,58,67.699997,100,66.900002,70.400002,67.400002
20161017031500,893.0,897.700012,100.526317,58,72.699997,100,67.099998,70.400002,67.400002
20161017033000,893.0,897.700012,100.526317,58,73.5,100,67.599998,70.400002,67.400002
20161017034500,893.0,916.5,102.631579,58,58.099998,100,66.900002,70.400002,67.400002
20161017040000,893.0,916.5,102.631579,58,54.700001,100,64.699997,70.400002,67.400002
20161017041500,893.0,916.5,102.631579,58,70.599998,100,65.300003,70.400002,67.400002
20161017043000,893.0,916.5,102.631579,58,66.300003,100,66.400002,70.400002,67.400002
20161017044500,893.0,897.700012,100.526317,58,73.300003,100,66.400002,70.400002,67.400002
20161017050000,893.0,916.5,102.631579,58,77.900002,100,67.199997,70.400002,67.400002
20161017051500,893.0,916.5,102.631579,58,60.799999,100,67.300003,70.400002,67.400002
20161017053000,893.0,916.5,102.631579,58,55.200001,100,65.0,70.400002,67.400002
20161017054500,893.0,937.650024,105.000003,58,67.099998,100,64.800003,70.400002,67.400002
20161017060000,893.0,916.5,102.631579,58,67.099998,100,66.400002,70.400002,67.400002
20161017061500,893.0,897.700012,100.526317,58,65.800003,100,66.599998,70.400002,67.400002
20161017063000,893.0,897.700012,100.526317,58,72.400002,100,66.900002,70.400002,67.400002
20161017064500,893.0,897.700012,100.526317,58,76.300003,100,67.099998,70.400002,67.400002
20161017070000,893.0,916.5,102.631579,58,60.799999,0,67.400002,70.400002,67.400002
20161017071500,893.0,897.700012,100.526317,58,55.599998,100,65.300003,70.400002,67.400002
20161017073000,893.0,876.549988,98.157893,58,56.700001,100,64.699997,70.400002,67.400002
20161017074500,893.0,876.549988,98.157893,58,76.800003,100,66.0,70.400002,67.400002
20161017080000,893.0,897.700012,100.526317,58,74.5,100,67.099998,70.400002,67.400002
20161017081500,893.0,876.549988,98.157893,58,67.300003,100,67.199997,70.400002,67.400002
20161017083000,893.0,876.549988,98.157893,58,69.099998,100,67.199997,70.400002,67.400002
20161017084500,893.0,876.549988,98.157893,58,70.0,100,67.300003,70.400002,67.400002
20161017090000,893.0,876.549988,98.157893,58,57.599998,100,66.099998,70.400002,67.400002
20161017091500,893.0,876.549988,98.157893,58,55.599998,100,65.099998,70.400002,67.400002
20161017093000,893.0,876.549988,98.157893,58,62.400002,100,65.0,70.400002,67.400002
20161017094500,893.0,897.700012,100.526317,58,65.300003,100,66.099998,70.400002,67.400002
20161017100000,893.0,897.700012,100.526317,58,70.400002,100,66.5,70.400002,67.400002
20161017101500,893.0,876.549988,98.157893,58,73.5,100,67.099998,70.400002,67.400002
20161017103000,893.0,897.700012,100.526317,58,70.599998,100,67.300003,70.400002,67.400002
20161017104500,893.0,897.700012,100.526317,58,68.699997,100,67.400002,70.400002,67.400002
20161017110000,893.0,897.700012,100.526317,58,67.699997,100,67.199997,70.400002,67.400002
20161017111500,893.0,897.700012,100.526317,58,72.400002,100,67.400002,70.400002,67.400002
20161017113000,893.0,897.700012,100.526317,58,69.199997,100,67.599998,70.400002,67.400002
20161017114500,893.0,897.700012,100.526317,58,57.200001,100,66.300003,70.400002,67.400002
20161017120000,893.0,897.700012,100.526317,58,55.200001,100,64.800003,70.400002,67.400002
20161017121500,893.0,876.549988,98.157893,58,69.099998,100,65.199997,70.400002,67.400002
20161017123000,893.0,897.700012,100.526317,58,75.800003,100,66.300003,70.400002,67.400002
20161017124500,893.0,897.700012,100.526317,58,70.099998,100,66.900002,70.400002,67.400002
20161017130000,893.0,876.549988,98.157893,58,68.099998,100,66.699997,70.400002,67.400002
20161017131500,893.0,897.700012,100.526317,58,57.599998,100,66.599998,70.400002,67.400002
20161017133000,893.0,916.5,102.631579,58,54.700001,100,64.599998,70.400002,67.400002
20161017134500,893.0,897.700012,100.526317,58,63.599998,100,65.0,70.400002,67.400002
20161017140000,893.0,916.5,102.631579,58,68.699997,100,66.300003,70.400002,67.400002
20161017141500,893.0,916.5,102.631579,58,66.800003,100,66.800003,70.400002,67.400002
20161017143000,893.0,897.700012,100.526317,58,76.300003,100,67.0,70.400002,67.400002
20161017144500,893.0,897.700012,100.526317,58,55.599998,100,65.400002,70.400002,67.400002
20161017150000,893.0,897.700012,100.526317,58,55.599998,100,64.5,70.400002,67.400002
20161017151500,893.0,897.700012,100.526317,58,69.699997,100,66.099998,70.400002,67.400002
20161017153000,893.0,897.700012,100.526317,58,70.599998,100,66.599998,70.400002,67.400002
20161017154500,893.0,897.700012,100.526317,58,74.400002,100,66.699997,70.400002,67.400002
20161017160000,893.0,916.5,102.631579,58,55.599998,100,65.699997,70.400002,67.400002
20161017161500,893.0,937.650024,105.000003,58,55.599998,100,64.400002,70.400002,67.400002
20161017163000,893.0,916.5,102.631579,58,68.099998,100,65.599998,70.400002,67.400002
20161017164500,893.0,937.650024,105.000003,58,65.900002,100,66.800003,70.400002,67.400002
20161017170000,893.0,916.5,102.631579,58,66.800003,100,67.099998,70.400002,67.400002
20161017171500,893.0,916.5,102.631579,58,75.800003,100,67.199997,70.400002,67.400002
20161017173000,893.0,897.700012,100.526317,56,59.200001,0,67.099998,70.400002,67.400002
20161017174500,893.0,897.700012,100.526317,56,55.099998,100,65.099998,70.400002,67.400002
20161017180000,893.0,897.700012,100.526317,56,59.400002,100,64.599998,70.400002,67.400002
20161017181500,893.0,897.700012,100.526317,56,69.099998,100,66.0,70.400002,67.400002
20161017183000,893.0,897.700012,100.526317,56,67.699997,100,66.900002,70.400002,67.400002
20161017184500,893.0,876.549988,98.157893,56,74.400002,100,66.900002,70.400002,67.400002
20161017190000,893.0,876.549988,98.157893,55,68.199997,100,67.400002,70.400002,67.400002
20161017191500,893.0,876.549988,98.157893,55,75.099998,100,67.699997,70.400002,67.400002
20161017193000,893.0,876.549988,98.157893,55,56.0,100,65.699997,70.400002,67.400002
20161017194500,893.0,876.549988,98.157893,55,56.0,100,65.0,70.400002,67.400002
20161017200000,893.0,897.700012,100.526317,55,63.599998,100,65.400002,70.400002,67.400002
20161017201500,893.0,876.549988,98.157893,55,71.099998,100,66.5,70.400002,67.400002
20161017203000,893.0,916.5,102.631579,55,68.599998,100,66.900002,70.400002,67.400002
20161017204500,893.0,897.700012,100.526317,55,68.599998,100,67.099998,70.400002,67.400002
20161017210000,893.0,897.700012,100.526317,55,70.5,100,67.300003,70.400002,67.400002
20161017211500,893.0,876.549988,98.157893,55,67.300003,100,67.400002,70.400002,67.400002
20161017213000,893.0,876.549988,98.157893,55,72.400002,100,67.599998,70.400002,67.400002
20161017214500,893.0,876.549988,98.157893,55,58.200001,0,67.599998,70.400002,67.400002
20161017220000,893.0,876.549988,98.157893,55,57.200001,100,66.800003,70.400002,67.400002
20161017221500,893.0,876.549988,98.157893,55,55.599998,100,66.300003,70.400002,67.400002
20161017223000,893.0,876.549988,98.157893,57,55.599998,100,66.099998,70.400002,67.400002
20161017224500,893.0,897.700012,100.526317,57,55.599998,100,65.699997,70.400002,67.400002
20161017230000,893.0,876.549988,98.157893,57,58.299999,100,65.599998,70.400002,67.400002
20161017231500,893.0,897.700012,100.526317,57,72.099998,100,66.300003,70.400002,67.400002
20161017233000,893.0,876.549988,98.157893,57,72.099998,100,66.800003,70.400002,67.400002
20161017234500,893.0,876.549988,98.157893,57,69.199997,100,67.099998,70.400002,67.400002
20161018000000,893.0,897.700012,100.526317,57,71.599998,100,67.300003,70.400002,67.400002
20161018001500,893.0,876.549988,98.157893,57,74.800003,100,67.5,70.400002,67.400002
20161018003000,893.0,897.700012,100.526317,57,58.400002,0,67.599998,70.400002,67.400002
20161018004500,893.0,876.549988,98.157893,57,57.5,100,66.599998,70.400002,67.400002
20161018010000,893.0,897.700012,100.526317,57,55.5,100,66.099998,70.400002,67.400002
20161018011500,893.0,876.549988,98.157893,57,55.5,100,65.599998,70.400002,67.400002
20161018013000,893.0,897.700012,100.526317,57,57.299999,100,65.5,70.400002,67.400002
20161018014500,893.0,876.549988,98.157893,57,67.699997,100,66.099998,70.400002,67.400002
20161018020000,893.0,876.549988,98.157893,57,71.199997,100,66.599998,70.400002,67.400002
20161018021500,893.0,876.549988,98.157893,57,75.900002,100,67.0,70.400002,67.400002
20161018023000,893.0,897.700012,100.526317,57,74.300003,100,67.199997,70.400002,67.400002
20161018024500,893.0,897.700012,100.526317,57,70.5,100,67.400002,70.400002,67.400002
20161018030000,893.0,876.549988,98.157893,57,68.699997,100,67.599998,70.400002,67.400002
20161018031500,893.0,897.700012,100.526317,57,56.799999,100,66.699997,70.400002,67.400002
20161018033000,893.0,897.700012,100.526317,57,54.700001,100,66.0,70.400002,67.400002
20161018034500,893.0,897.700012,100.526317,57,54.700001,100,65.5,70.400002,67.400002
20161018040000,893.0,897.700012,100.526317,57,58.700001,100,65.300003,70.400002,67.400002
20161018041500,893.0,897.700012,100.526317,57,72.099998,100,66.199997,70.400002,67.400002
20161018043000,893.0,897.700012,100.526317,57,78.199997,100,66.800003,70.400002,67.400002
20161018044500,893.0,897.700012,100.526317,57,73.900002,100,67.099998,70.400002,67.400002
20161018050000,893.0,897.700012,100.526317,57,70.099998,100,67.400002,70.400002,67.400002
20161018051500,893.0,897.700012,100.526317,57,71.599998,100,67.599998,70.400002,67.400002
20161018053000,893.0,897.700012,100.526317,57,56.700001,100,66.900002,70.400002,67.400002
20161018054500,893.0,897.700012,100.526317,57,53.900002,100,65.800003,70.400002,67.400002
20161018060000,893.0,897.700012,100.526317,57,53.900002,100,65.199997,70.400002,67.400002
20161018061500,893.0,897.700012,100.526317,57,66.800003,100,65.300003,70.400002,67.400002
20161018063000,893.0,876.549988,98.157893,57,73.5,100,66.300003,70.400002,67.400002
20161018064500,893.0,897.700012,100.526317,57,70.599998,100,66.900002,70.400002,67.400002
20161018070000,893.0,897.700012,100.526317,57,79.099998,100,67.199997,70.400002,67.400002
20161018071500,893.0,916.5,102.631579,57,72.0,100,67.599998,70.400002,67.400002
20161018073000,893.0,937.650024,105.000003,57,56.5,100,66.900002,70.400002,67.400002
20161018074500,893.0,916.5,102.631579,57,53.599998,100,65.800003,70.400002,67.400002
20161018080000,893.0,897.700012,100.526317,57,54.299999,100,65.199997,70.400002,67.400002
20161018081500,893.0,897.700012,100.526317,57,64.5,100,65.300003,70.400002,67.400002
20161018083000,893.0,897.700012,100.526317,57,68.699997,100,66.300003,70.400002,67.400002
20161018084500,893.0,897.700012,100.526317,57,76.099998,100,66.800003,70.400002,67.400002
20161018090000,893.0,897.700012,100.526317,57,72.5,100,67.099998,70.400002,67.400002
20161018091500,893.0,857.75,96.052632,57,77.199997,100,67.400002,70.400002,67.400002
20161018093000,893.0,897.700012,100.526317,57,73.199997,100,67.599998,70.400002,67.400002
20161018094500,893.0,876.549988,98.157893,57,57.5,100,66.900002,70.400002,67.400002
20161018100000,893.0,897.700012,100.526317,57,56.400002,100,66.400002,70.400002,67.400002
20161018101500,893.0,897.700012,100.526317,57,55.599998,100,66.099998,70.400002,67.400002
20161018103000,893.0,897.700012,100.526317,57,55.599998,100,65.699997,70.400002,67.400002
20161018104500,893.0,876.549988,98.157893,57,57.099998,100,65.5,70.400002,67.400002
20161018110000,893.0,897.700012,100.526317,57,72.900002,100,66.099998,70.400002,67.400002
20161018111500,893.0,897.700012,100.526317,57,68.599998,100,66.599998,70.400002,67.400002
20161018113000,893.0,897.700012,100.526317,57,77.199997,100,66.900002,70.400002,67.400002
20161018114500,893.0,897.700012,100.526317,57,75.400002,100,67.400002,70.400002,67.400002
20161018120000,893.0,897.700012,100.526317,57,63.5,0,67.699997,70.400002,67.400002
20161018121500,893.0,876.549988,98.157893,57,56.700001,100,66.699997,70.400002,67.400002
20161018123000,893.0,897.700012,100.526317,57,55.799999,100,66.199997,70.400002,67.400002
20161018124500,893.0,897.700012,100.526317,57,55.200001,100,65.800003,70.400002,67.400002
20161018130000,893.0,876.549988,98.157893,57,55.200001,100,65.800003,70.400002,67.400002
20161018131500,893.0,897.700012,100.526317,57,61.900002,100,65.599998,70.400002,67.400002
20161018133000,893.0,897.700012,100.526317,57,67.699997,100,66.300003,70.400002,67.400002
20161018134500,893.0,897.700012,100.526317,57,66.800003,100,66.699997,70.400002,67.400002
20161018140000,893.0,897.700012,100.526317,57,82.099998,100,67.099998,70.400002,67.400002
20161018141500,893.0,897.700012,100.526317,57,73.0,100,67.599998,70.400002,67.400002
20161018143000,893.0,897.700012,100.526317,57,56.400002,100,66.699997,70.400002,67.400002
20161018144500,893.0,916.5,102.631579,57,54.700001,100,66.099998,70.400002,67.400002
20161018150000,893.0,897.700012,100.526317,57,55.900002,100,65.699997,70.400002,67.400002
20161018151500,893.0,897.700012,100.526317,57,55.900002,100,65.599998,70.400002,67.400002
20161018153000,893.0,897.700012,100.526317,57,64.400002,100,65.800003,70.400002,67.400002
20161018154500,893.0,897.700012,100.526317,57,79.099998,100,66.5,70.400002,67.400002
20161018160000,893.0,897.700012,100.526317,57,72.0,100,67.199997,70.400002,67.400002
20161018161500,893.0,897.700012,100.526317,57,74.800003,100,67.400002,70.400002,67.400002
20161018163000,893.0,897.700012,100.526317,57,57.200001,100,67.099998,70.400002,67.400002
20161018164500,893.0,916.5,102.631579,57,55.200001,100,66.199997,70.400002,67.400002
20161018170000,893.0,897.700012,100.526317,56,55.200001,100,65.800003,70.400002,67.400002
20161018171500,893.0,916.5,102.631579,56,55.200001,100,65.599998,70.400002,67.400002
20161018173000,893.0,897.700012,100.526317,56,61.900002,100,65.599998,70.400002,67.400002
20161018174500,893.0,876.549988,98.157893,56,71.5,100,66.400002,70.400002,67.400002
20161018180000,893.0,876.549988,98.157893,56,73.5,100,66.900002,70.400002,67.400002
20161018181500,893.0,876.549988,98.157893,56,71.099998,100,67.199997,70.400002,67.400002
20161018183000,893.0,897.700012,100.526317,57,71.099998,100,67.5,70.400002,67.400002
20161018184500,893.0,916.5,102.631579,57,58.0,0,67.400002,70.400002,67.400002
20161018190000,893.0,897.700012,100.526317,57,56.400002,100,66.400002,70.400002,67.400002
20161018191500,893.0,897.700012,100.526317,57,55.200001,100,66.0,70.400002,67.400002
20161018193000,893.0,897.700012,100.526317,57,55.200001,100,65.599998,70.400002,67.400002
20161018194500,893.0,897.700012,100.526317,57,57.200001,100,65.5,70.400002,67.400002
20161018200000,893.0,897.700012,100.526317,57,66.199997,100,66.199997,70.400002,67.400002
20161018201500,893.0,897.700012,100.526317,57,78.699997,100,66.800003,70.400002,67.400002
20161018203000,893.0,876.549988,98.157893,57,73.0,100,67.199997,70.400002,67.400002
20161018204500,893.0,876.549988,98.157893,57,73.0,100,67.400002,70.400002,67.400002
20161018210000,893.0,897.700012,100.526317,57,58.799999,0,67.599998,70.400002,67.400002
20161018211500,893.0,916.5,102.631579,57,56.0,100,66.5,70.400002,67.400002
20161018213000,893.0,897.700012,100.526317,57,55.099998,100,65.900002,70.400002,67.400002
20161018214500,893.0,916.5,102.631579,57,55.900002,100,65.5,70.400002,67.400002
20161018220000,893.0,897.700012,100.526317,57,60.700001,100,65.5,70.400002,67.400002
20161018221500,893.0,897.700012,100.526317,57,71.0,100,66.5,70.400002,67.400002
20161018223000,893.0,916.5,102.631579,57,74.400002,100,66.900002,70.400002,67.400002
20161018224500,893.0,916.5,102.631579,57,68.199997,100,67.099998,70.400002,67.400002
20161018230000,893.0,876.549988,98.157893,57,68.199997,100,67.199997,70.400002,67.400002
20161018231500,893.0,916.5,102.631579,57,68.199997,100,67.400002,70.400002,67.400002
20161018233000,893.0,897.700012,100.526317,57,71.099998,100,67.400002,70.400002,67.400002
20161018234500,893.0,916.5,102.631579,57,66.800003,100,67.5,70.400002,67.400002
20161019000000,893.0,916.5,102.631579,57,67.900002,100,67.599998,70.400002,67.400002
20161019001500,893.0,916.5,102.631579,57,70.699997,100,67.599998,70.400002,67.400002
20161019003000,893.0,916.5,102.631579,57,58.400002,100,66.900002,70.400002,67.400002
20161019004500,893.0,897.700012,100.526317,57,54.099998,100,65.800003,70.400002,67.400002
20161019010000,893.0,916.5,102.631579,57,56.200001,100,64.599998,70.400002,67.400002
20161019011500,893.0,876.549988,98.157893,57,63.200001,100,65.800003,70.400002,67.400002
20161019013000,893.0,916.5,102.631579,58,65.199997,100,66.099998,70.400002,67.400002
20161019014500,893.0,897.700012,100.526317,58,75.800003,100,66.699997,70.400002,67.400002
20161019020000,893.0,916.5,102.631579,58,74.800003,100,67.300003,70.400002,67.400002
20161019021500,893.0,897.700012,100.526317,58,68.699997,100,67.300003,70.400002,67.400002
20161019023000,893.0,897.700012,100.526317,58,58.0,100,66.5,70.400002,67.400002
20161019024500,893.0,897.700012,100.526317,58,55.900002,100,64.800003,70.400002,67.400002
20161019030000,893.0,897.700012,100.526317,58,66.300003,100,65.300003,70.400002,67.400002
20161019031500,893.0,916.5,102.631579,58,66.300003,100,66.300003,70.400002,67.400002
20161019033000,893.0,916.5,102.631579,58,73.300003,100,66.699997,70.400002,67.400002
20161019034500,893.0,916.5,102.631579,58,71.099998,100,67.300003,70.400002,67.400002
20161019040000,893.0,916.5,102.631579,58,67.699997,100,67.199997,70.400002,67.400002
20161019041500,893.0,916.5,102.631579,58,72.699997,100,67.599998,70.400002,67.400002
20161019043000,893.0,916.5,102.631579,58,55.099998,100,65.300003,70.400002,67.400002
20161019044500,893.0,897.700012,100.526317,58,55.700001,100,64.599998,70.400002,67.400002
20161019050000,893.0,897.700012,100.526317,58,64.400002,100,65.699997,70.400002,67.400002
20161019051500,893.0,916.5,102.631579,58,67.199997,100,66.400002,70.400002,67.400002
20161019053000,893.0,916.5,102.631579,58,79.599998,100,67.300003,70.400002,67.400002
20161019054500,893.0,897.700012,100.526317,58,68.699997,100,67.199997,70.400002,67.400002
20161019060000,893.0,897.700012,100.526317,58,67.800003,100,67.099998,70.400002,67.400002
20161019061500,893.0,897.700012,100.526317,58,73.900002,100,67.400002,70.400002,67.400002
20161019063000,893.0,916.5,102.631579,58,70.599998,100,67.599998,70.400002,67.400002
20161019064500,893.0,897.700012,100.526317,58,67.099998,100,67.300003,70.400002,67.400002
20161019070000,893.0,916.5,102.631579,58,71.0,100,67.199997,70.400002,67.400002
20161019071500,893.0,916.5,102.631579,58,56.0,100,65.699997,70.400002,67.400002
20161019073000,893.0,916.5,102.631579,58,56.0,100,64.699997,70.400002,67.400002
20161019074500,893.0,937.650024,105.000003,58,68.099998,100,65.5,70.400002,67.400002
20161019080000,893.0,937.650024,105.000003,58,80.800003,100,66.900002,70.400002,67.400002
20161019081500,893.0,916.5,102.631579,57,71.300003,100,67.5,70.400002,67.400002
20161019083000,893.0,916.5,102.631579,57,73.5,100,67.300003,70.400002,67.400002
20161019084500,893.0,916.5,102.631579,57,59.700001,0,67.199997,70.400002,67.400002
20161019090000,893.0,916.5,102.631579,57,54.700001,100,65.099998,70.400002,67.400002
20161019091500,893.0,897.700012,100.526317,57,59.099998,100,64.699997,70.400002,67.400002
20161019093000,893.0,897.700012,100.526317,57,64.900002,100,66.099998,70.400002,67.400002
20161019094500,893.0,897.700012,100.526317,57,71.5,100,66.699997,70.400002,67.400002
20161019100000,893.0,897.700012,100.526317,57,65.300003,100,66.800003,70.400002,67.400002
20161019101500,893.0,897.700012,100.526317,57,57.599998,100,66.699997,70.400002,67.400002
20161019103000,893.0,876.549988,98.157893,57,54.700001,100,65.0,70.400002,67.400002
20161019104500,893.0,897.700012,100.526317,57,65.800003,100,64.900002,70.400002,67.400002
20161019110000,893.0,876.549988,98.157893,57,70.099998,100,66.099998,70.400002,67.400002
20161019111500,893.0,897.700012,100.526317,57,66.800003,100,66.400002,70.400002,67.400002
20161019113000,893.0,897.700012,100.526317,57,84.099998,100,67.599998,70.400002,67.400002
20161019114500,893.0,897.700012,100.526317,57,56.0,100,65.300003,70.400002,67.400002
20161019120000,893.0,897.700012,100.526317,57,56.700001,100,64.400002,70.400002,67.400002
20161019121500,893.0,897.700012,100.526317,57,65.800003,100,65.599998,70.400002,67.400002
20161019123000,893.0,897.700012,100.526317,57,71.099998,100,67.099998,70.400002,67.400002
20161019124500,893.0,916.5,102.631579,57,71.099998,100,67.099998,70.400002,67.400002
20161019130000,893.0,916.5,102.631579,57,66.900002,100,66.800003,70.400002,67.400002
20161019131500,893.0,897.700012,100.526317,57,79.599998,100,67.699997,70.400002,67.400002
20161019133000,893.0,916.5,102.631579,57,54.700001,100,65.300003,70.400002,67.400002
20161019134500,893.0,897.700012,100.526317,57,56.700001,100,64.400002,70.400002,67.400002
20161019140000,893.0,916.5,102.631579,57,65.800003,100,65.599998,70.400002,67.400002
20161019141500,893.0,916.5,102.631579,57,72.5,100,67.099998,70.400002,67.400002
20161019143000,893.0,897.700012,100.526317,57,70.099998,100,66.900002,70.400002,67.400002
20161019144500,893.0,897.700012,100.526317,57,67.699997,100,66.800003,70.400002,67.400002
20161019150000,893.0,897.700012,100.526317,57,56.5,100,65.900002,70.400002,67.400002
20161019151500,893.0,916.5,102.631579,57,55.200001,100,64.699997,70.400002,67.400002
20161019153000,893.0,897.700012,100.526317,57,63.599998,100,65.300003,70.400002,67.400002
20161019154500,893.0,916.5,102.631579,57,68.300003,100,66.699997,70.400002,67.400002
20161019160000,893.0,916.5,102.631579,57,76.400002,100,67.099998,70.400002,67.400002
20161019161500,893.0,916.5,102.631579,57,73.400002,100,67.199997,70.400002,67.400002
20161019163000,893.0,937.650024,105.000003,57,69.199997,100,67.199997,70.400002,67.400002
20161019164500,893.0,897.700012,100.526317,56,69.199997,100,67.199997,70.400002,67.400002
20161019170000,893.0,897.700012,100.526317,56,70.599998,100,67.400002,70.400002,67.400002
20161019171500,893.0,897.700012,100.526317,56,69.199997,100,67.400002,70.400002,67.400002
20161019173000,893.0,897.700012,100.526317,56,69.199997,100,67.699997,70.400002,67.400002
20161019174500,893.0,897.700012,100.526317,56,55.5,100,65.800003,70.400002,67.400002
20161019180000,893.0,897.700012,100.526317,56,55.5,100,65.0,70.400002,67.400002
20161019181500,893.0,897.700012,100.526317,56,70.0,100,65.400002,70.400002,67.400002
20161019183000,893.0,897.700012,100.526317,56,66.300003,100,66.300003,70.400002,67.400002
20161019184500,893.0,897.700012,100.526317,56,73.099998,100,67.0,70.400002,67.400002
20161019190000,893.0,897.700012,100.526317,56,67.300003,100,67.0,70.400002,67.400002
20161019191500,893.0,876.549988,98.157893,56,68.400002,100,67.199997,70.400002,67.400002
20161019193000,893.0,897.700012,100.526317,56,72.400002,100,67.199997,70.400002,67.400002
20161019194500,893.0,916.5,102.631579,56,67.300003,100,67.199997,70.400002,67.400002
20161019200000,893.0,897.700012,100.526317,56,68.199997,100,67.400002,70.400002,67.400002
20161019201500,893.0,897.700012,100.526317,56,72.400002,100,67.400002,70.400002,67.400002
20161019203000,893.0,897.700012,100.526317,56,67.300003,100,67.400002,70.400002,67.400002
20161019204500,893.0,897.700012,100.526317,56,70.699997,100,67.5,70.400002,67.400002
20161019210000,893.0,876.549988,98.157893,56,67.599998,100,67.400002,70.400002,67.400002
20161019211500,893.0,876.549988,98.157893,56,68.5,100,67.599998,70.400002,67.400002
20161019213000,893.0,876.549988,98.157893,56,72.400002,100,67.5,70.400002,67.400002
20161019214500,893.0,876.549988,98.157893,56,67.699997,100,67.599998,70.400002,67.400002
20161019220000,893.0,897.700012,100.526317,56,56.799999,100,66.199997,70.400002,67.400002
20161019221500,893.0,897.700012,100.526317,56,54.700001,100,65.0,70.400002,67.400002
20161019223000,893.0,897.700012,100.526317,57,61.5,100,65.0,70.400002,67.400002
20161019224500,893.0,897.700012,100.526317,57,71.5,100,66.300003,70.400002,67.400002
20161019230000,893.0,876.549988,98.157893,57,68.599998,100,66.900002,70.400002,67.400002
20161019231500,893.0,876.549988,98.157893,57,67.300003,100,67.0,70.400002,67.400002
20161019233000,893.0,876.549988,98.157893,57,70.5,100,67.400002,70.400002,67.400002
20161019234500,893.0,897.700012,100.526317,57,70.5,100,67.199997,70.400002,67.400002
20161020000000,893.0,876.549988,98.157893,57,67.699997,100,67.400002,70.400002,67.400002
20161020001500,893.0,876.549988,98.157893,57,72.199997,100,67.300003,70.400002,67.400002
20161020003000,893.0,897.700012,100.526317,57,68.599998,100,67.400002,70.400002,67.400002
20161020004500,893.0,876.549988,98.157893,57,68.599998,100,67.5,70.400002,67.400002
20161020010000,893.0,897.700012,100.526317,57,70.099998,100,67.599998,70.400002,67.400002
20161020011500,893.0,897.700012,100.526317,57,73.900002,100,67.400002,70.400002,67.400002
20161020013000,893.0,897.700012,100.526317,57,56.0,100,65.699997,70.400002,67.400002
20161020014500,893.0,876.549988,98.157893,57,56.0,100,64.800003,70.400002,67.400002
20161020020000,893.0,876.549988,98.157893,57,70.0,100,65.599998,70.400002,67.400002
20161020021500,893.0,897.700012,100.526317,57,69.0,100,66.699997,70.400002,67.400002
20161020023000,893.0,876.549988,98.157893,57,73.400002,100,66.800003,70.400002,67.400002
20161020024500,893.0,857.75,96.052632,57,70.0,100,67.199997,70.400002,67.400002
20161020030000,893.0,876.549988,98.157893,57,69.199997,100,67.599998,70.400002,67.400002
20161020031500,893.0,876.549988,98.157893,57,72.5,100,67.599998,70.400002,67.400002
20161020033000,893.0,876.549988,98.157893,57,57.200001,100,66.300003,70.400002,67.400002
20161020034500,893.0,897.700012,100.526317,57,55.900002,100,65.0,70.400002,67.400002
20161020040000,893.0,876.549988,98.157893,57,62.299999,100,64.800003,70.400002,67.400002
20161020041500,893.0,876.549988,98.157893,57,68.800003,100,65.800003,70.400002,67.400002
20161020043000,893.0,876.549988,98.157893,57,78.699997,100,66.900002,70.400002,67.400002
20161020044500,893.0,876.549988,98.157893,57,67.699997,100,66.800003,70.400002,67.400002
20161020050000,893.0,897.700012,100.526317,57,73.400002,100,67.400002,70.400002,67.400002
20161020051500,893.0,876.549988,98.157893,57,73.400002,100,67.300003,70.400002,67.400002
20161020053000,893.0,897.700012,100.526317,57,57.200001,100,66.699997,70.400002,67.400002
20161020054500,893.0,876.549988,98.157893,57,54.700001,100,65.0,70.400002,67.400002
20161020060000,893.0,857.75,96.052632,57,62.799999,100,65.0,70.400002,67.400002
20161020061500,893.0,897.700012,100.526317,57,68.599998,100,66.0,70.400002,67.400002
20161020063000,893.0,897.700012,100.526317,57,70.400002,100,66.699997,70.400002,67.400002
20161020064500,893.0,897.700012,100.526317,57,70.400002,100,67.300003,70.400002,67.400002
20161020070000,893.0,876.549988,98.157893,57,70.400002,100,67.599998,70.400002,67.400002
20161020071500,893.0,876.549988,98.157893,57,67.699997,100,67.699997,70.400002,67.400002
20161020073000,893.0,897.700012,100.526317,57,54.700001,100,65.0,70.400002,67.400002
20161020074500,893.0,876.549988,98.157893,57,58.400002,100,64.800003,70.400002,67.400002
20161020080000,893.0,897.700012,100.526317,57,65.800003,100,66.0,70.400002,67.400002
20161020081500,893.0,897.700012,100.526317,57,64.400002,100,66.800003,70.400002,67.400002
20161020083000,893.0,876.549988,98.157893,57,74.400002,100,66.800003,70.400002,67.400002
20161020084500,893.0,897.700012,100.526317,57,69.699997,100,67.300003,70.400002,67.400002
20161020090000,893.0,857.75,96.052632,57,75.800003,100,67.5,70.400002,67.400002
20161020091500,893.0,897.700012,100.526317,58,56.0,100,65.800003,70.400002,67.400002
20161020093000,893.0,897.700012,100.526317,58,56.0,100,64.900002,70.400002,67.400002
20161020094500,893.0,897.700012,100.526317,58,66.199997,100,65.400002,70.400002,67.400002
20161020100000,893.0,876.549988,98.157893,58,77.300003,100,66.800003,70.400002,67.400002
20161020101500,893.0,897.700012,100.526317,58,71.0,100,66.699997,70.400002,67.400002
20161020103000,893.0,876.549988,98.157893,58,59.400002,0,67.199997,70.400002,67.400002
20161020104500,893.0,876.549988,98.157893,58,56.0,100,65.0,70.400002,67.400002
20161020110000,893.0,876.549988,98.157893,58,63.599998,100,64.800003,70.400002,67.400002
20161020111500,893.0,876.549988,98.157893,58,75.800003,100,66.199997,70.400002,67.400002
20161020113000,893.0,876.549988,98.157893,58,78.699997,100,66.900002,70.400002,67.400002
20161020114500,893.0,876.549988,98.157893,58,70.5,100,66.800003,70.400002,67.400002
20161020120000,893.0,876.549988,98.157893,58,57.099998,100,66.099998,70.400002,67.400002
20161020121500,893.0,897.700012,100.526317,58,54.799999,100,64.599998,70.400002,67.400002
20161020123000,893.0,897.700012,100.526317,58,66.099998,100,65.300003,70.400002,67.400002
20161020124500,893.0,876.549988,98.157893,58,69.400002,100,66.199997,70.400002,67.400002
20161020130000,893.0,897.700012,100.526317,58,71.0,100,66.699997,70.400002,67.400002
20161020131500,893.0,897.700012,100.526317,58,67.699997,100,66.900002,70.400002,67.400002
20161020133000,893.0,897.700012,100.526317,58,58.400002,100,66.599998,70.400002,67.400002
20161020134500,893.0,916.5,102.631579,58,54.700001,100,64.5,70.400002,67.400002
20161020140000,893.0,897.700012,100.526317,58,67.699997,100,65.099998,70.400002,67.400002
20161020141500,893.0,897.700012,100.526317,58,71.5,100,66.099998,70.400002,67.400002
20161020143000,893.0,916.5,102.631579,58,67.300003,100,66.699997,70.400002,67.400002
20161020144500,893.0,916.5,102.631579,58,79.0,100,67.900002,70.400002,67.400002
20161020150000,893.0,897.700012,100.526317,58,54.299999,100,64.699997,70.400002,67.400002
20161020151500,893.0,876.549988,98.157893,58,71.5,100,65.0,70.400002,67.400002
20161020153000,893.0,897.700012,100.526317,58,69.599998,100,66.099998,70.400002,67.400002
20161020154500,893.0,897.700012,100.526317,58,71.800003,100,67.199997,70.400002,67.400002
20161020160000,893.0,897.700012,100.526317,58,70.599998,100,66.900002,70.400002,67.400002
20161020161500,893.0,916.5,102.631579,58,56.400002,100,66.0,70.400002,67.400002
20161020163000,893.0,916.5,102.631579,58,54.700001,100,64.400002,70.400002,67.400002
20161020164500,893.0,916.5,102.631579,58,64.0,100,65.599998,70.400002,67.400002
20161020170000,893.0,916.5,102.631579,58,69.199997,100,66.400002,70.400002,67.400002
20161020171500,893.0,916.5,102.631579,58,78.699997,100,67.400002,70.400002,67.400002
20161020173000,893.0,897.700012,100.526317,57,54.299999,100,65.099998,70.400002,67.400002
20161020174500,893.0,916.5,102.631579,57,58.299999,100,64.400002,70.400002,67.400002
20161020180000,893.0,916.5,102.631579,57,70.099998,100,66.099998,70.400002,67.400002
20161020181500,893.0,937.650024,105.000003,57,70.099998,100,66.900002,70.400002,67.400002
20161020183000,893.0,897.700012,100.526317,57,70.099998,100,67.400002,70.400002,67.400002
20161020184500,893.0,916.5,102.631579,57,70.099998,100,67.400002,70.400002,67.400002
20161020190000,893.0,916.5,102.631579,57,75.599998,100,67.400002,70.400002,67.400002
20161020191500,893.0,916.5,102.631579,57,72.5,100,67.599998,70.400002,67.400002
20161020193000,893.0,916.5,102.631579,57,55.599998,100,65.300003,70.400002,67.400002
20161020194500,893.0,916.5,102.631579,57,56.299999,100,64.699997,70.400002,67.400002
20161020200000,893.0,916.5,102.631579,57,64.0,100,65.800003,70.400002,67.400002
20161020201500,893.0,897.700012,100.526317,57,65.800003,100,66.599998,70.400002,67.400002
20161020203000,893.0,876.549988,98.157893,57,67.599998,100,66.699997,70.400002,67.400002
20161020204500,893.0,897.700012,100.526317,57,69.5,100,67.099998,70.400002,67.400002
20161020210000,893.0,897.700012,100.526317,57,72.400002,100,67.300003,70.400002,67.400002
20161020211500,893.0,897.700012,100.526317,57,74.300003,100,67.5,70.400002,67.400002
20161020213000,893.0,897.700012,100.526317,57,57.5,100,66.699997,70.400002,67.400002
20161020214500,893.0,916.5,102.631579,57,55.099998,100,65.800003,70.400002,67.400002
20161020220000,893.0,876.549988,98.157893,57,55.099998,100,65.300003,70.400002,67.400002
20161020221500,893.0,916.5,102.631579,57,61.5,100,65.199997,70.400002,67.400002
20161020223000,893.0,897.700012,100.526317,57,70.5,100,66.400002,70.400002,67.400002
20161020224500,893.0,897.700012,100.526317,57,72.199997,100,66.900002,70.400002,67.400002
20161020230000,893.0,916.5,102.631579,57,68.699997,100,67.199997,70.400002,67.400002
20161020231500,893.0,897.700012,100.526317,57,73.400002,100,67.300003,70.400002,67.400002
20161020233000,893.0,916.5,102.631579,57,75.0,100,67.5,70.400002,67.400002
20161020234500,893.0,897.700012,100.526317,57,60.299999,0,67.599998,70.400002,67.400002
20161021000000,893.0,897.700012,100.526317,57,55.599998,100,66.199997,70.400002,67.400002
20161021001500,893.0,897.700012,100.526317,57,55.599998,100,65.599998,70.400002,67.400002
20161021003000,893.0,897.700012,100.526317,57,56.299999,100,65.199997,70.400002,67.400002
20161021004500,893.0,897.700012,100.526317,57,68.699997,100,66.0,70.400002,67.400002
20161021010000,893.0,916.5,102.631579,57,69.699997,100,66.699997,70.400002,67.400002
20161021011500,893.0,897.700012,100.526317,57,69.699997,100,66.900002,70.400002,67.400002
20161021013000,893.0,897.700012,100.526317,57,76.400002,100,67.199997,70.400002,67.400002
20161021014500,893.0,897.700012,100.526317,57,70.099998,100,67.400002,70.400002,67.400002
20161021020000,893.0,897.700012,100.526317,57,68.199997,100,67.599998,70.400002,67.400002
20161021021500,893.0,897.700012,100.526317,57,56.0,100,66.900002,70.400002,67.400002
20161021023000,893.0,916.5,102.631579,57,53.5,100,65.599998,70.400002,67.400002
20161021024500,893.0,897.700012,100.526317,57,53.5,100,65.0,70.400002,67.400002
20161021030000,893.0,897.700012,100.526317,57,70.5,100,65.599998,70.400002,67.400002
20161021031500,893.0,897.700012,100.526317,57,76.599998,100,66.5,70.400002,67.400002
20161021033000,893.0,876.549988,98.157893,57,71.099998,100,67.0,70.400002,67.400002
20161021034500,893.0,897.700012,100.526317,57,71.099998,100,67.199997,70.400002,67.400002
20161021040000,893.0,897.700012,100.526317,57,76.900002,100,67.5,70.400002,67.400002
20161021041500,893.0,876.549988,98.157893,57,69.199997,100,67.599998,70.400002,67.400002
20161021043000,893.0,897.700012,100.526317,57,53.900002,100,66.599998,70.400002,67.400002
20161021044500,893.0,897.700012,100.526317,57,51.900002,100,65.199997,70.400002,67.400002
20161021050000,893.0,897.700012,100.526317,57,58.299999,100,64.599998,70.400002,67.400002
20161021051500,893.0,897.700012,100.526317,57,72.400002,100,66.0,70.400002,67.400002
20161021053000,893.0,876.549988,98.157893,57,74.900002,100,66.599998,70.400002,67.400002
20161021054500,893.0,916.5,102.631579,57,70.599998,100,67.099998,70.400002,67.400002
20161021060000,893.0,897.700012,100.526317,57,76.300003,100,67.300003,70.400002,67.400002
20161021061500,893.0,897.700012,100.526317,57,74.900002,100,67.599998,70.400002,67.400002
20161021063000,893.0,897.700012,100.526317,57,54.299999,0,67.199997,70.400002,67.400002
20161021064500,893.0,897.700012,100.526317,57,51.400002,100,65.300003,70.400002,67.400002
20161021070000,893.0,876.549988,98.157893,57,53.5,100,64.699997,70.400002,67.400002
20161021071500,893.0,897.700012,100.526317,57,68.199997,100,65.900002,70.400002,67.400002
20161021073000,893.0,876.549988,98.157893,57,73.5,100,66.400002,70.400002,67.400002
20161021074500,893.0,897.700012,100.526317,57,76.900002,100,66.900002,70.400002,67.400002
20161021080000,893.0,897.700012,100.526317,57,71.599998,100,67.199997,70.400002,67.400002
20161021081500,893.0,876.549988,98.157893,57,73.900002,100,67.5,70.400002,67.400002
20161021083000,893.0,897.700012,100.526317,57,54.5,100,66.599998,70.400002,67.400002
20161021084500,893.0,876.549988,98.157893,57,51.5,100,65.199997,70.400002,67.400002
20161021090000,893.0,876.549988,98.157893,57,57.5,100,64.599998,70.400002,67.400002
20161021091500,893.0,897.700012,100.526317,57,77.800003,100,65.900002,70.400002,67.400002
20161021093000,893.0,876.549988,98.157893,57,74.400002,100,66.699997,70.400002,67.400002
20161021094500,893.0,897.700012,100.526317,57,70.099998,100,67.099998,70.400002,67.400002
20161021100000,893.0,897.700012,100.526317,57,77.099998,100,67.099998,70.400002,67.400002
20161021101500,893.0,897.700012,100.526317,57,74.0,100,67.300003,70.400002,67.400002
20161021103000,893.0,916.5,102.631579,57,71.099998,100,67.5,70.400002,67.400002
20161021104500,893.0,916.5,102.631579,57,54.700001,0,67.599998,70.400002,67.400002
20161021110000,893.0,897.700012,100.526317,57,53.900002,100,66.599998,70.400002,67.400002
20161021111500,893.0,897.700012,100.526317,57,51.799999,100,66.0,70.400002,67.400002
20161021113000,893.0,916.5,102.631579,57,51.799999,100,65.699997,70.400002,67.400002
20161021114500,893.0,916.5,102.631579,57,54.700001,100,65.300003,70.400002,67.400002
20161021120000,893.0,897.700012,100.526317,57,70.599998,100,66.0,70.400002,67.400002
20161021121500,893.0,897.700012,100.526317,57,75.099998,100,66.300003,70.400002,67.400002
20161021123000,893.0,897.700012,100.526317,57,78.300003,100,66.699997,70.400002,67.400002
20161021124500,893.0,897.700012,100.526317,57,75.300003,100,67.099998,70.400002,67.400002
20161021130000,893.0,916.5,102.631579,57,81.699997,100,67.400002,70.400002,67.400002
20161021131500,893.0,916.5,102.631579,57,55.5,0,67.699997,70.400002,67.400002
20161021133000,893.0,916.5,102.631579,57,53.0,100,67.0,70.400002,67.400002
20161021134500,893.0,897.700012,100.526317,57,53.0,100,66.599998,70.400002,67.400002
20161021140000,893.0,897.700012,100.526317,57,51.799999,100,66.199997,70.400002,67.400002
20161021141500,893.0,876.549988,98.157893,57,51.799999,100,65.699997,70.400002,67.400002
20161021143000,893.0,897.700012,100.526317,57,52.400002,100,65.5,70.400002,67.400002
20161021144500,893.0,897.700012,100.526317,57,77.300003,100,65.699997,70.400002,67.400002
20161021150000,893.0,916.5,102.631579,57,73.699997,100,66.099998,70.400002,67.400002
20161021151500,893.0,897.700012,100.526317,57,77.300003,100,66.5,70.400002,67.400002
20161021153000,893.0,916.5,102.631579,57,83.400002,100,66.900002,70.400002,67.400002
20161021154500,893.0,897.700012,100.526317,57,74.400002,100,67.300003,70.400002,67.400002
20161021160000,893.0,897.700012,100.526317,57,76.699997,100,67.699997,70.400002,67.400002
20161021161500,893.0,916.5,102.631579,57,53.299999,100,67.099998,70.400002,67.400002
20161021163000,893.0,897.700012,100.526317,57,51.900002,100,66.599998,70.400002,67.400002
20161021164500,893.0,916.5,102.631579,57,50.700001,100,66.099998,70.400002,67.400002
20161021170000,893.0,876.549988,98.157893,57,50.700001,100,65.800003,70.400002,67.400002
20161021171500,893.0,876.549988,98.157893,57,51.799999,100,65.599998,70.400002,67.400002
20161021173000,893.0,876.549988,98.157893,57,71.099998,100,65.699997,70.400002,67.400002
20161021174500,893.0,897.700012,100.526317,57,76.400002,100,66.099998,70.400002,67.400002
20161021180000,893.0,897.700012,100.526317,57,76.400002,100,66.400002,70.400002,67.400002
20161021181500,893.0,897.700012,100.526317,57,79.199997,100,66.900002,70.400002,67.400002
20161021183000,893.0,897.700012,100.526317,57,83.199997,100,67.199997,70.400002,67.400002
20161021184500,893.0,897.700012,100.526317,57,81.400002,100,67.599998,70.400002,67.400002
20161021190000,893.0,897.700012,100.526317,57,51.900002,0,67.300003,70.400002,67.400002
20161021191500,893.0,916.5,102.631579,57,51.900002,100,66.599998,70.400002,67.400002
20161021193000,893.0,897.700012,100.526317,57,50.599998,100,66.099998,70.400002,67.400002
20161021194500,893.0,916.5,102.631579,57,49.700001,100,65.699997,70.400002,67.400002
20161021200000,893.0,897.700012,100.526317,57,51.400002,100,65.5,70.400002,67.400002
20161021201500,893.0,897.700012,100.526317,57,75.599998,100,65.599998,70.400002,67.400002
20161021203000,893.0,897.700012,100.526317,57,73.5,100,66.099998,70.400002,67.400002
20161021204500,893.0,876.549988,98.157893,57,77.699997,100,66.300003,70.400002,67.400002
20161021210000,893.0,897.700012,100.526317,57,76.099998,100,66.699997,70.400002,67.400002
20161021211500,893.0,897.700012,100.526317,57,74.5,100,67.099998,70.400002,67.400002
20161021213000,893.0,897.700012,100.526317,58,83.699997,100,67.400002,70.400002,67.400002
20161021214500,893.0,916.5,102.631579,58,54.700001,0,67.800003,70.400002,67.400002
20161021220000,893.0,897.700012,100.526317,58,51.400002,100,66.699997,70.400002,67.400002
20161021221500,893.0,916.5,102.631579,58,49.900002,100,66.0,70.400002,67.400002
20161021223000,893.0,916.5,102.631579,58,49.900002,100,65.599998,70.400002,67.400002
20161021224500,893.0,916.5,102.631579,58,54.5,100,65.099998,70.400002,67.400002
20161021230000,893.0,916.5,102.631579,58,72.0,100,65.800003,70.400002,67.400002
20161021231500,893.0,916.5,102.631579,58,72.0,100,66.099998,70.400002,67.400002
20161021233000,893.0,916.5,102.631579,58,85.0,100,66.400002,70.400002,67.400002
20161021234500,893.0,916.5,102.631579,58,73.5,100,66.699997,70.400002,67.400002
20161022000000,893.0,897.700012,100.526317,58,76.800003,100,67.099998,70.400002,67.400002
20161022001500,893.0,897.700012,100.526317,58,77.800003,100,67.400002,70.400002,67.400002
20161022003000,893.0,916.5,102.631579,58,66.300003,100,67.699997,70.400002,67.400002
20161022004500,893.0,897.700012,100.526317,58,51.5,100,66.800003,70.400002,67.400002
20161022010000,893.0,916.5,102.631579,58,49.5,100,66.0,70.400002,67.400002
20161022011500,893.0,897.700012,100.526317,58,48.700001,100,65.699997,70.400002,67.400002
20161022013000,893.0,876.549988,98.157893,58,52.599998,100,65.199997,70.400002,67.400002
20161022014500,893.0,897.700012,100.526317,58,70.199997,100,65.599998,70.400002,67.400002
20161022020000,893.0,876.549988,98.157893,58,80.699997,100,65.900002,70.400002,67.400002
20161022021500,893.0,876.549988,98.157893,58,73.0,100,66.199997,70.400002,67.400002
20161022023000,893.0,897.700012,100.526317,58,73.0,100,66.5,70.400002,67.400002
20161022024500,893.0,876.549988,98.157893,59,82.0,100,66.800003,70.400002,67.400002
20161022030000,893.0,876.549988,98.157893,59,74.0,100,67.199997,70.400002,67.400002
20161022031500,893.0,916.5,102.631579,59,70.599998,100,67.400002,70.400002,67.400002
20161022033000,893.0,897.700012,100.526317,59,85.0,100,67.599998,70.400002,67.400002
20161022034500,893.0,937.650024,105.000003,59,50.700001,100,66.800003,70.400002,67.400002
20161022040000,893.0,916.5,102.631579,59,48.700001,100,65.800003,70.400002,67.400002
20161022041500,893.0,937.650024,105.000003,59,48.700001,100,65.199997,70.400002,67.400002
20161022043000,893.0,916.5,102.631579,59,61.5,100,65.099998,70.400002,67.400002
20161022044500,893.0,916.5,102.631579,59,82.599998,100,65.800003,70.400002,67.400002
20161022050000,893.0,916.5,102.631579,59,70.099998,100,66.099998,70.400002,67.400002
20161022051500,893.0,916.5,102.631579,59,84.300003,100,66.300003,70.400002,67.400002
20161022053000,893.0,937.650024,105.000003,59,71.599998,100,66.599998,70.400002,67.400002
20161022054500,893.0,916.5,102.631579,59,77.099998,100,66.800003,70.400002,67.400002
20161022060000,893.0,916.5,102.631579,59,72.5,100,67.099998,70.400002,67.400002
20161022061500,893.0,916.5,102.631579,59,76.199997,100,67.300003,70.400002,67.400002
20161022063000,893.0,897.700012,100.526317,59,73.0,100,67.5,70.400002,67.400002
20161022064500,893.0,937.650024,105.000003,59,52.0,0,67.599998,70.400002,67.400002
20161022070000,893.0,916.5,102.631579,59,49.700001,100,66.099998,70.400002,67.400002
20161022071500,893.0,916.5,102.631579,58,48.299999,100,65.400002,70.400002,67.400002
20161022073000,893.0,916.5,102.631579,58,52.599998,100,65.0,70.400002,67.400002
20161022074500,893.0,916.5,102.631579,58,67.300003,100,65.699997,70.400002,67.400002
20161022080000,893.0,916.5,102.631579,58,84.5,100,65.900002,70.400002,67.400002
20161022081500,893.0,916.5,102.631579,58,70.599998,100,66.199997,70.400002,67.400002
20161022083000,893.0,897.700012,100.526317,58,84.900002,100,66.400002,70.400002,67.400002
20161022084500,893.0,897.700012,100.526317,58,71.099998,100,66.699997,70.400002,67.400002
20161022090000,893.0,916.5,102.631579,58,80.599998,100,66.900002,70.400002,67.400002
20161022091500,893.0,897.700012,100.526317,58,74.400002,100,67.199997,70.400002,67.400002
20161022093000,893.0,916.5,102.631579,58,71.800003,100,67.400002,70.400002,67.400002
20161022094500,893.0,916.5,102.631579,58,84.099998,100,67.599998,70.400002,67.400002
20161022100000,893.0,937.650024,105.000003,58,53.099998,0,67.699997,70.400002,67.400002
20161022101500,893.0,916.5,102.631579,58,49.900002,100,66.199997,70.400002,67.400002
20161022103000,893.0,916.5,102.631579,58,49.400002,100,65.300003,70.400002,67.400002
20161022104500,893.0,916.5,102.631579,58,51.799999,100,65.0,70.400002,67.400002
20161022110000,893.0,937.650024,105.000003,57,79.800003,100,65.699997,70.400002,67.400002
20161022111500,893.0,916.5,102.631579,57,71.800003,100,66.0,70.400002,67.400002
20161022113000,893.0,897.700012,100.526317,57,77.199997,100,66.199997,70.400002,67.400002
20161022114500,893.0,897.700012,100.526317,57,77.199997,100,66.400002,70.400002,67.400002
20161022120000,893.0,897.700012,100.526317,57,71.400002,100,66.699997,70.400002,67.400002
20161022121500,893.0,876.549988,98.157893,57,85.099998,100,66.900002,70.400002,67.400002
20161022123000,893.0,897.700012,100.526317,57,73.5,100,67.199997,70.400002,67.400002
20161022124500,893.0,897.700012,100.526317,57,75.0,100,67.400002,70.400002,67.400002
20161022130000,893.0,916.5,102.631579,57,79.199997,100,67.599998,70.400002,67.400002
20161022131500,893.0,897.700012,100.526317,57,51.5,0,67.300003,70.400002,67.400002
20161022133000,893.0,916.5,102.631579,57,50.599998,100,66.5,70.400002,67.400002
20161022134500,893.0,897.700012,100.526317,57,50.599998,100,65.900002,70.400002,67.400002
20161022140000,893.0,897.700012,100.526317,57,49.900002,100,65.5,70.400002,67.400002
20161022141500,893.0,897.700012,100.526317,57,59.5,100,65.199997,70.400002,67.400002
20161022143000,893.0,897.700012,100.526317,57,79.599998,100,65.599998,70.400002,67.400002
20161022144500,893.0,897.700012,100.526317,57,72.099998,100,65.900002,70.400002,67.400002
20161022150000,893.0,876.549988,98.157893,57,76.300003,100,66.199997,70.400002,67.400002
20161022151500,893.0,897.700012,100.526317,57,83.5,100,66.5,70.400002,67.400002
20161022153000,893.0,897.700012,100.526317,57,74.0,100,66.900002,70.400002,67.400002
20161022154500,893.0,897.700012,100.526317,57,72.5,100,67.199997,70.400002,67.400002
20161022160000,893.0,897.700012,100.526317,57,73.900002,100,67.400002,70.400002,67.400002
20161022161500,893.0,897.700012,100.526317,57,62.400002,0,67.699997,70.400002,67.400002
