PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022163000,893.0,897.700012,100.526317,57,51.900002,100,67.099998,70.400002,67.400002
20161022164500,893.0,876.549988,98.157893,57,50.700001,100,66.599998,70.400002,67.400002
20161022170000,893.0,897.700012,100.526317,57,50.700001,100,66.0,70.400002,67.400002
20161022171500,893.0,897.700012,100.526317,57,49.900002,100,65.699997,70.400002,67.400002
20161022173000,893.0,876.549988,98.157893,57,54.299999,100,65.300003,70.400002,67.400002
20161022174500,893.0,876.549988,98.157893,57,72.0,100,65.699997,70.400002,67.400002
20161022180000,893.0,897.700012,100.526317,57,80.0,100,66.0,70.400002,67.400002
20161022181500,893.0,897.700012,100.526317,57,75.699997,100,66.300003,70.400002,67.400002
20161022183000,893.0,876.549988,98.157893,57,72.5,100,66.599998,70.400002,67.400002
20161022184500,893.0,876.549988,98.157893,57,81.199997,100,67.0,70.400002,67.400002
20161022190000,893.0,876.549988,98.157893,57,75.5,100,67.400002,70.400002,67.400002
20161022191500,893.0,897.700012,100.526317,57,72.5,100,67.599998,70.400002,67.400002
20161022193000,893.0,876.549988,98.157893,57,52.700001,0,67.199997,70.400002,67.400002
20161022194500,893.0,897.700012,100.526317,57,51.5,100,66.699997,70.400002,67.400002
20161022200000,893.0,876.549988,98.157893,57,49.900002,100,66.300003,70.400002,67.400002
20161022201500,893.0,876.549988,98.157893,57,49.900002,100,65.900002,70.400002,67.400002
20161022203000,893.0,876.549988,98.157893,57,50.700001,100,65.5,70.400002,67.400002
20161022204500,893.0,897.700012,100.526317,57,64.599998,100,65.300003,70.400002,67.400002
20161022210000,893.0,876.549988,98.157893,57,84.300003,100,65.699997,70.400002,67.400002
20161022211500,893.0,857.75,96.052632,57,74.400002,100,66.099998,70.400002,67.400002
20161022213000,893.0,897.700012,100.526317,57,72.400002,100,66.400002,70.400002,67.400002
20161022214500,893.0,876.549988,98.157893,57,83.300003,100,66.800003,70.400002,67.400002
20161022220000,893.0,897.700012,100.526317,57,72.800003,100,67.199997,70.400002,67.400002
20161022221500,893.0,876.549988,98.157893,57,77.099998,100,67.5,70.400002,67.400002
20161022223000,893.0,876.549988,98.157893,57,53.099998,0,67.599998,70.400002,67.400002
20161022224500,893.0,876.549988,98.157893,57,50.700001,100,66.900002,70.400002,67.400002
20161022230000,893.0,897.700012,100.526317,57,49.900002,100,66.400002,70.400002,67.400002
20161022231500,893.0,897.700012,100.526317,57,49.900002,100,66.099998,70.400002,67.400002
20161022233000,893.0,876.549988,98.157893,57,49.099998,100,65.599998,70.400002,67.400002
20161022234500,893.0,876.549988,98.157893,57,55.599998,100,65.300003,70.400002,67.400002
20161023000000,893.0,876.549988,98.157893,57,76.900002,100,65.599998,70.400002,67.400002
20161023001500,893.0,876.549988,98.157893,57,73.0,100,65.900002,70.400002,67.400002
20161023003000,893.0,857.75,96.052632,57,80.099998,100,66.199997,70.400002,67.400002
20161023004500,893.0,876.549988,98.157893,58,75.400002,100,66.699997,70.400002,67.400002
20161023010000,893.0,857.75,96.052632,58,72.0,100,67.0,70.400002,67.400002
20161023011500,893.0,876.549988,98.157893,58,84.599998,100,67.300003,70.400002,67.400002
20161023013000,893.0,876.549988,98.157893,58,69.900002,100,67.699997,70.400002,67.400002
20161023014500,893.0,897.700012,100.526317,58,50.200001,100,66.900002,70.400002,67.400002
20161023020000,893.0,897.700012,100.526317,58,50.200001,100,66.300003,70.400002,67.400002
20161023021500,893.0,897.700012,100.526317,58,49.099998,100,65.800003,70.400002,67.400002
20161023023000,893.0,897.700012,100.526317,58,49.799999,100,65.199997,70.400002,67.400002
20161023024500,893.0,897.700012,100.526317,59,66.800003,100,65.400002,70.400002,67.400002
20161023030000,893.0,897.700012,100.526317,59,76.900002,100,65.800003,70.400002,67.400002
20161023031500,893.0,916.5,102.631579,59,75.5,100,66.099998,70.400002,67.400002
20161023033000,893.0,916.5,102.631579,59,70.599998,100,66.5,70.400002,67.400002
20161023034500,893.0,897.700012,100.526317,59,84.300003,100,66.699997,70.400002,67.400002
20161023040000,893.0,916.5,102.631579,59,71.099998,100,67.0,70.400002,67.400002
20161023041500,893.0,916.5,102.631579,59,81.900002,100,67.199997,70.400002,67.400002
20161023043000,893.0,916.5,102.631579,59,71.400002,100,67.5,70.400002,67.400002
20161023044500,893.0,916.5,102.631579,59,51.900002,0,67.599998,70.400002,67.400002
20161023050000,893.0,897.700012,100.526317,58,49.5,100,66.400002,70.400002,67.400002
20161023051500,893.0,916.5,102.631579,58,48.599998,100,65.699997,70.400002,67.400002
20161023053000,893.0,916.5,102.631579,58,49.799999,100,65.199997,70.400002,67.400002
20161023054500,893.0,916.5,102.631579,58,68.699997,100,65.300003,70.400002,67.400002
20161023060000,893.0,897.700012,100.526317,58,77.199997,100,65.800003,70.400002,67.400002
20161023061500,893.0,916.5,102.631579,58,74.599998,100,66.099998,70.400002,67.400002
20161023063000,893.0,916.5,102.631579,58,74.599998,100,66.300003,70.400002,67.400002
20161023064500,893.0,916.5,102.631579,58,78.0,100,66.599998,70.400002,67.400002
20161023070000,893.0,916.5,102.631579,58,72.0,100,66.900002,70.400002,67.400002
20161023071500,893.0,916.5,102.631579,58,80.900002,100,67.099998,70.400002,67.400002
20161023073000,893.0,916.5,102.631579,58,71.099998,100,67.400002,70.400002,67.400002
20161023074500,893.0,916.5,102.631579,58,84.099998,100,67.5,70.400002,67.400002
20161023080000,893.0,916.5,102.631579,58,52.700001,0,67.699997,70.400002,67.400002
20161023081500,893.0,916.5,102.631579,58,50.599998,100,66.5,70.400002,67.400002
20161023083000,893.0,937.650024,105.000003,58,50.599998,100,65.900002,70.400002,67.400002
20161023084500,893.0,916.5,102.631579,58,49.5,100,65.300003,70.400002,67.400002
20161023090000,893.0,937.650024,105.000003,58,66.199997,100,65.099998,70.400002,67.400002
20161023091500,893.0,897.700012,100.526317,58,71.099998,100,65.800003,70.400002,67.400002
20161023093000,893.0,897.700012,100.526317,58,81.5,100,66.0,70.400002,67.400002
20161023094500,893.0,916.5,102.631579,58,74.599998,100,66.400002,70.400002,67.400002
20161023100000,893.0,937.650024,105.000003,58,72.0,100,66.699997,70.400002,67.400002
20161023101500,893.0,916.5,102.631579,58,83.699997,100,66.900002,70.400002,67.400002
20161023103000,893.0,916.5,102.631579,58,74.0,100,67.300003,70.400002,67.400002
20161023104500,893.0,916.5,102.631579,58,74.0,100,67.5,70.400002,67.400002
20161023110000,893.0,897.700012,100.526317,58,57.200001,0,67.699997,70.400002,67.400002
20161023111500,893.0,916.5,102.631579,57,51.700001,100,66.800003,70.400002,67.400002
20161023113000,893.0,916.5,102.631579,57,49.900002,100,66.199997,70.400002,67.400002
20161023114500,893.0,916.5,102.631579,57,49.900002,100,65.699997,70.400002,67.400002
20161023120000,893.0,916.5,102.631579,57,51.799999,100,65.099998,70.400002,67.400002
20161023121500,893.0,916.5,102.631579,57,68.699997,100,65.599998,70.400002,67.400002
20161023123000,893.0,916.5,102.631579,57,83.0,100,66.0,70.400002,67.400002
20161023124500,893.0,916.5,102.631579,57,75.900002,100,66.199997,70.400002,67.400002
20161023130000,893.0,916.5,102.631579,57,72.5,100,66.599998,70.400002,67.400002
20161023131500,893.0,916.5,102.631579,57,79.900002,100,66.900002,70.400002,67.400002
20161023133000,893.0,916.5,102.631579,57,78.599998,100,67.199997,70.400002,67.400002
20161023134500,893.0,916.5,102.631579,57,73.0,100,67.599998,70.400002,67.400002
20161023140000,893.0,916.5,102.631579,57,52.700001,0,67.599998,70.400002,67.400002
20161023141500,893.0,916.5,102.631579,57,52.700001,100,66.800003,70.400002,67.400002
20161023143000,893.0,897.700012,100.526317,57,51.0,100,66.400002,70.400002,67.400002
20161023144500,893.0,916.5,102.631579,57,51.0,100,65.900002,70.400002,67.400002
20161023150000,893.0,897.700012,100.526317,57,51.0,100,65.599998,70.400002,67.400002
20161023151500,893.0,897.700012,100.526317,57,70.5,100,65.400002,70.400002,67.400002
20161023153000,893.0,897.700012,100.526317,57,73.5,100,65.800003,70.400002,67.400002
20161023154500,893.0,897.700012,100.526317,57,77.099998,100,66.099998,70.400002,67.400002
20161023160000,893.0,897.700012,100.526317,57,86.199997,100,66.400002,70.400002,67.400002
20161023161500,893.0,916.5,102.631579,57,75.900002,100,66.900002,70.400002,67.400002
20161023163000,893.0,897.700012,100.526317,57,72.800003,100,67.199997,70.400002,67.400002
20161023164500,893.0,897.700012,100.526317,57,79.599998,100,67.5,70.400002,67.400002
20161023170000,893.0,916.5,102.631579,57,53.900002,0,67.400002,70.400002,67.400002
20161023171500,893.0,897.700012,100.526317,57,53.099998,100,66.900002,70.400002,67.400002
20161023173000,893.0,916.5,102.631579,57,51.900002,100,66.599998,70.400002,67.400002
20161023174500,893.0,897.700012,100.526317,57,51.099998,100,66.099998,70.400002,67.400002
20161023180000,893.0,897.700012,100.526317,57,51.799999,100,65.800003,70.400002,67.400002
20161023181500,893.0,876.549988,98.157893,57,52.599998,100,65.5,70.400002,67.400002
20161023183000,893.0,876.549988,98.157893,57,71.5,100,65.599998,70.400002,67.400002
20161023184500,893.0,876.549988,98.157893,58,81.300003,100,66.0,70.400002,67.400002
20161023190000,893.0,876.549988,98.157893,58,79.800003,100,66.400002,70.400002,67.400002
20161023191500,893.0,876.549988,98.157893,58,74.0,100,66.800003,70.400002,67.400002
20161023193000,893.0,876.549988,98.157893,58,77.199997,100,67.199997,70.400002,67.400002
20161023194500,893.0,876.549988,98.157893,58,78.800003,100,67.699997,70.400002,67.400002
20161023200000,893.0,897.700012,100.526317,58,53.099998,0,67.400002,70.400002,67.400002
20161023201500,893.0,897.700012,100.526317,58,54.599998,100,67.0,70.400002,67.400002
20161023203000,893.0,876.549988,98.157893,58,52.299999,100,66.699997,70.400002,67.400002
20161023204500,893.0,876.549988,98.157893,58,51.0,100,66.199997,70.400002,67.400002
20161023210000,893.0,897.700012,100.526317,58,52.200001,100,65.900002,70.400002,67.400002
20161023211500,893.0,876.549988,98.157893,58,52.200001,100,65.599998,70.400002,67.400002
20161023213000,893.0,897.700012,100.526317,58,77.199997,100,65.5,70.400002,67.400002
20161023214500,893.0,897.700012,100.526317,58,76.400002,100,65.900002,70.400002,67.400002
20161023220000,893.0,876.549988,98.157893,58,74.0,100,66.300003,70.400002,67.400002
20161023221500,893.0,876.549988,98.157893,58,77.099998,100,66.699997,70.400002,67.400002
20161023223000,893.0,897.700012,100.526317,58,77.099998,100,67.199997,70.400002,67.400002
20161023224500,893.0,876.549988,98.157893,58,75.300003,100,67.5,70.400002,67.400002
20161023230000,893.0,897.700012,100.526317,58,54.700001,0,67.599998,70.400002,67.400002
20161023231500,893.0,897.700012,100.526317,58,52.700001,100,67.099998,70.400002,67.400002
20161023233000,893.0,876.549988,98.157893,58,51.799999,100,66.599998,70.400002,67.400002
20161023234500,893.0,876.549988,98.157893,58,51.799999,100,66.199997,70.400002,67.400002
20161024000000,893.0,897.700012,100.526317,58,50.599998,100,65.699997,70.400002,67.400002
20161024001500,893.0,897.700012,100.526317,58,54.299999,100,65.300003,70.400002,67.400002
20161024003000,893.0,876.549988,98.157893,58,70.599998,100,65.699997,70.400002,67.400002
20161024004500,893.0,876.549988,98.157893,58,85.599998,100,66.0,70.400002,67.400002
20161024010000,893.0,876.549988,98.157893,58,74.400002,100,66.400002,70.400002,67.400002
20161024011500,893.0,876.549988,98.157893,58,79.099998,100,66.800003,70.400002,67.400002
20161024013000,893.0,916.5,102.631579,58,77.5,100,67.199997,70.400002,67.400002
20161024014500,893.0,897.700012,100.526317,58,72.0,100,67.599998,70.400002,67.400002
20161024020000,893.0,876.549988,98.157893,58,52.900002,0,67.400002,70.400002,67.400002
20161024021500,893.0,897.700012,100.526317,58,51.900002,100,66.599998,70.400002,67.400002
20161024023000,893.0,916.5,102.631579,58,51.900002,100,66.199997,70.400002,67.400002
20161024024500,893.0,897.700012,100.526317,58,51.900002,100,65.699997,70.400002,67.400002
20161024030000,893.0,916.5,102.631579,58,52.599998,100,65.199997,70.400002,67.400002
20161024031500,893.0,916.5,102.631579,58,76.699997,100,65.699997,70.400002,67.400002
20161024033000,893.0,897.700012,100.526317,58,76.699997,100,66.099998,70.400002,67.400002
20161024034500,893.0,897.700012,100.526317,58,73.300003,100,66.400002,70.400002,67.400002
20161024040000,893.0,916.5,102.631579,58,85.300003,100,66.800003,70.400002,67.400002
20161024041500,893.0,916.5,102.631579,58,74.0,100,67.199997,70.400002,67.400002
20161024043000,893.0,876.549988,98.157893,58,78.199997,100,67.400002,70.400002,67.400002
20161024044500,893.0,897.700012,100.526317,58,53.900002,0,67.400002,70.400002,67.400002
20161024050000,893.0,897.700012,100.526317,58,52.700001,100,66.599998,70.400002,67.400002
20161024051500,893.0,916.5,102.631579,58,51.799999,100,66.199997,70.400002,67.400002
20161024053000,893.0,916.5,102.631579,58,50.799999,100,65.599998,70.400002,67.400002
20161024054500,893.0,916.5,102.631579,58,54.299999,100,65.199997,70.400002,67.400002
20161024060000,893.0,897.700012,100.526317,58,77.0,100,65.800003,70.400002,67.400002
20161024061500,893.0,876.549988,98.157893,58,73.5,100,66.099998,70.400002,67.400002
20161024063000,893.0,916.5,102.631579,58,85.599998,100,66.400002,70.400002,67.400002
20161024064500,893.0,897.700012,100.526317,58,72.5,100,66.800003,70.400002,67.400002
20161024070000,893.0,897.700012,100.526317,58,80.099998,100,67.099998,70.400002,67.400002
20161024071500,893.0,897.700012,100.526317,58,76.800003,100,67.400002,70.400002,67.400002
20161024073000,893.0,937.650024,105.000003,58,54.799999,0,67.699997,70.400002,67.400002
20161024074500,893.0,916.5,102.631579,58,53.900002,100,67.099998,70.400002,67.400002
20161024080000,893.0,916.5,102.631579,58,52.299999,100,66.5,70.400002,67.400002
20161024081500,893.0,916.5,102.631579,58,52.299999,100,66.099998,70.400002,67.400002
20161024083000,893.0,897.700012,100.526317,58,52.299999,100,65.699997,70.400002,67.400002
20161024084500,893.0,876.549988,98.157893,58,78.199997,100,64.800003,70.400002,67.400002
20161024090000,893.0,897.700012,100.526317,58,72.199997,100,67.099998,70.400002,67.400002
20161024091500,893.0,916.5,102.631579,58,70.699997,100,67.099998,70.400002,67.400002
20161024093000,893.0,937.650024,105.000003,58,53.099998,100,64.699997,70.400002,67.400002
20161024094500,893.0,937.650024,105.000003,58,69.199997,100,65.800003,70.400002,67.400002
20161024100000,893.0,937.650024,105.000003,58,70.099998,100,65.800003,70.400002,67.400002
20161024101500,893.0,916.5,102.631579,58,77.400002,100,66.900002,70.400002,67.400002
20161024103000,893.0,897.700012,100.526317,58,53.900002,100,64.099998,70.400002,67.400002
20161024104500,893.0,937.650024,105.000003,58,73.0,100,65.300003,70.400002,67.400002
20161024110000,893.0,916.5,102.631579,57,82.5,100,66.300003,70.400002,67.400002
20161024111500,893.0,937.650024,105.000003,57,75.599998,100,66.900002,70.400002,67.400002
20161024113000,893.0,916.5,102.631579,57,75.599998,100,67.400002,70.400002,67.400002
20161024114500,893.0,937.650024,105.000003,57,58.400002,0,67.699997,70.400002,67.400002
20161024120000,893.0,897.700012,100.526317,57,56.799999,0,67.199997,70.400002,67.400002
20161024121500,893.0,916.5,102.631579,57,55.900002,100,66.900002,70.400002,67.400002
20161024123000,893.0,897.700012,100.526317,57,55.900002,100,66.699997,70.400002,67.400002
20161024124500,893.0,897.700012,100.526317,57,55.900002,100,66.400002,70.400002,67.400002
20161024130000,893.0,897.700012,100.526317,57,54.700001,100,66.199997,70.400002,67.400002
20161024131500,893.0,876.549988,98.157893,57,54.700001,100,66.099998,70.400002,67.400002
20161024133000,893.0,876.549988,98.157893,57,57.200001,100,65.800003,70.400002,67.400002
20161024134500,893.0,876.549988,98.157893,57,68.300003,100,66.0,70.400002,67.400002
20161024140000,893.0,897.700012,100.526317,57,83.800003,100,66.300003,70.400002,67.400002
20161024141500,893.0,876.549988,98.157893,57,77.800003,100,66.699997,70.400002,67.400002
20161024143000,893.0,897.700012,100.526317,57,84.400002,100,67.199997,70.400002,67.400002
20161024144500,893.0,916.5,102.631579,57,58.799999,0,68.0,70.400002,67.400002
20161024150000,893.0,897.700012,100.526317,56,56.400002,0,67.199997,70.400002,67.400002
20161024151500,893.0,897.700012,100.526317,56,57.099998,100,66.900002,70.400002,67.400002
20161024153000,893.0,916.5,102.631579,56,56.299999,100,66.699997,70.400002,67.400002
20161024154500,893.0,897.700012,100.526317,56,54.700001,100,66.5,70.400002,67.400002
20161024160000,893.0,897.700012,100.526317,56,54.700001,100,66.300003,70.400002,67.400002
20161024161500,893.0,897.700012,100.526317,56,54.700001,100,66.099998,70.400002,67.400002
20161024163000,893.0,897.700012,100.526317,56,55.799999,100,65.900002,70.400002,67.400002
20161024164500,893.0,857.75,96.052632,56,70.599998,100,66.0,70.400002,67.400002
20161024170000,893.0,897.700012,100.526317,56,73.599998,100,66.400002,70.400002,67.400002
20161024171500,893.0,897.700012,100.526317,56,75.800003,100,66.800003,70.400002,67.400002
20161024173000,893.0,876.549988,98.157893,56,85.599998,100,67.099998,70.400002,67.400002
20161024174500,893.0,876.549988,98.157893,56,77.800003,100,67.599998,70.400002,67.400002
20161024180000,893.0,876.549988,98.157893,56,56.799999,0,67.599998,70.400002,67.400002
20161024181500,893.0,897.700012,100.526317,57,55.599998,0,67.199997,70.400002,67.400002
20161024183000,893.0,897.700012,100.526317,57,56.700001,100,67.099998,70.400002,67.400002
20161024184500,893.0,897.700012,100.526317,57,56.700001,100,66.800003,70.400002,67.400002
20161024190000,893.0,876.549988,98.157893,57,55.599998,100,66.5,70.400002,67.400002
20161024191500,893.0,876.549988,98.157893,57,54.799999,100,66.300003,70.400002,67.400002
20161024193000,893.0,897.700012,100.526317,57,54.799999,100,66.0,70.400002,67.400002
20161024194500,893.0,897.700012,100.526317,57,54.799999,100,65.800003,70.400002,67.400002
20161024200000,893.0,897.700012,100.526317,57,69.900002,100,65.800003,70.400002,67.400002
20161024201500,893.0,897.700012,100.526317,57,82.699997,100,66.300003,70.400002,67.400002
20161024203000,893.0,897.700012,100.526317,57,77.300003,100,66.699997,70.400002,67.400002
20161024204500,893.0,897.700012,100.526317,57,74.400002,100,67.099998,70.400002,67.400002
20161024210000,893.0,897.700012,100.526317,57,80.800003,100,67.400002,70.400002,67.400002
20161024211500,893.0,916.5,102.631579,57,55.599998,0,67.599998,70.400002,67.400002
20161024213000,893.0,897.700012,100.526317,57,54.299999,100,66.900002,70.400002,67.400002
20161024214500,893.0,916.5,102.631579,57,52.700001,100,66.400002,70.400002,67.400002
20161024220000,893.0,916.5,102.631579,57,52.700001,100,66.0,70.400002,67.400002
20161024221500,893.0,916.5,102.631579,57,52.700001,100,65.599998,70.400002,67.400002
20161024223000,893.0,916.5,102.631579,57,60.799999,100,65.400002,70.400002,67.400002
20161024224500,893.0,897.700012,100.526317,57,74.099998,100,66.099998,70.400002,67.400002
20161024230000,893.0,897.700012,100.526317,57,72.0,100,66.5,70.400002,67.400002
20161024231500,893.0,897.700012,100.526317,57,82.300003,100,66.800003,70.400002,67.400002
20161024233000,893.0,876.549988,98.157893,57,75.900002,100,67.199997,70.400002,67.400002
20161024234500,893.0,897.700012,100.526317,57,73.800003,100,67.599998,70.400002,67.400002
20161025000000,893.0,876.549988,98.157893,57,53.900002,100,67.099998,70.400002,67.400002
20161025001500,893.0,876.549988,98.157893,57,52.299999,100,66.300003,70.400002,67.400002
20161025003000,893.0,876.549988,98.157893,57,52.299999,100,65.900002,70.400002,67.400002
20161025004500,893.0,876.549988,98.157893,57,52.299999,100,65.5,70.400002,67.400002
20161025010000,893.0,897.700012,100.526317,57,60.700001,100,65.5,70.400002,67.400002
20161025011500,893.0,897.700012,100.526317,57,72.199997,100,66.199997,70.400002,67.400002
20161025013000,893.0,876.549988,98.157893,57,83.900002,100,66.5,70.400002,67.400002
20161025014500,893.0,897.700012,100.526317,57,74.800003,100,66.900002,70.400002,67.400002
20161025020000,893.0,897.700012,100.526317,57,77.199997,100,67.199997,70.400002,67.400002
20161025021500,893.0,876.549988,98.157893,57,79.400002,100,67.599998,70.400002,67.400002
20161025023000,893.0,897.700012,100.526317,57,53.5,0,67.099998,70.400002,67.400002
20161025024500,893.0,897.700012,100.526317,57,51.5,100,66.099998,70.400002,67.400002
20161025030000,893.0,876.549988,98.157893,57,52.200001,100,65.599998,70.400002,67.400002
20161025031500,893.0,897.700012,100.526317,57,52.200001,100,65.300003,70.400002,67.400002
20161025033000,893.0,876.549988,98.157893,57,75.599998,100,65.699997,70.400002,67.400002
20161025034500,893.0,897.700012,100.526317,57,73.5,100,66.199997,70.400002,67.400002
20161025040000,893.0,876.549988,98.157893,57,73.5,100,66.599998,70.400002,67.400002
20161025041500,893.0,897.700012,100.526317,57,86.699997,100,66.900002,70.400002,67.400002
20161025043000,893.0,897.700012,100.526317,57,75.400002,100,67.300003,70.400002,67.400002
20161025044500,893.0,897.700012,100.526317,57,74.400002,100,67.599998,70.400002,67.400002
20161025050000,893.0,916.5,102.631579,57,54.299999,0,67.300003,70.400002,67.400002
20161025051500,893.0,876.549988,98.157893,57,51.5,100,66.099998,70.400002,67.400002
20161025053000,893.0,897.700012,100.526317,57,50.700001,100,65.5,70.400002,67.400002
20161025054500,893.0,897.700012,100.526317,57,55.5,100,65.0,70.400002,67.400002
20161025060000,893.0,897.700012,100.526317,57,68.699997,100,66.0,70.400002,67.400002
20161025061500,893.0,897.700012,100.526317,57,77.0,100,66.300003,70.400002,67.400002
20161025063000,893.0,916.5,102.631579,57,77.0,100,66.599998,70.400002,67.400002
20161025064500,893.0,876.549988,98.157893,57,72.400002,100,66.900002,70.400002,67.400002
20161025070000,893.0,916.5,102.631579,57,87.400002,100,67.199997,70.400002,67.400002
20161025071500,893.0,897.700012,100.526317,57,73.900002,100,67.599998,70.400002,67.400002
20161025073000,893.0,916.5,102.631579,57,53.099998,0,67.400002,70.400002,67.400002
20161025074500,893.0,916.5,102.631579,57,53.099998,100,66.400002,70.400002,67.400002
20161025080000,893.0,916.5,102.631579,57,51.099998,100,65.800003,70.400002,67.400002
20161025081500,893.0,897.700012,100.526317,57,51.099998,100,65.5,70.400002,67.400002
20161025083000,893.0,897.700012,100.526317,57,59.900002,100,65.5,70.400002,67.400002
20161025084500,893.0,916.5,102.631579,57,71.300003,100,66.0,70.400002,67.400002
20161025090000,893.0,876.549988,98.157893,57,85.5,100,66.199997,70.400002,67.400002
20161025091500,893.0,897.700012,100.526317,57,81.099998,100,66.699997,70.400002,67.400002
20161025093000,893.0,876.549988,98.157893,57,76.800003,100,67.199997,70.400002,67.400002
20161025094500,893.0,876.549988,98.157893,57,78.900002,100,67.599998,70.400002,67.400002
20161025100000,893.0,857.75,96.052632,57,56.700001,0,67.5,70.400002,67.400002
20161025101500,893.0,916.5,102.631579,58,56.700001,100,67.099998,70.400002,67.400002
20161025103000,893.0,897.700012,100.526317,58,55.099998,100,66.599998,70.400002,67.400002
20161025104500,893.0,916.5,102.631579,58,53.099998,100,66.199997,70.400002,67.400002
20161025110000,893.0,897.700012,100.526317,58,53.099998,100,66.0,70.400002,67.400002
20161025111500,893.0,916.5,102.631579,58,54.200001,100,65.599998,70.400002,67.400002
20161025113000,893.0,916.5,102.631579,58,72.0,100,65.599998,70.400002,67.400002
20161025114500,893.0,916.5,102.631579,58,77.300003,100,66.099998,70.400002,67.400002
20161025120000,893.0,937.650024,105.000003,58,75.400002,100,66.5,70.400002,67.400002
20161025121500,893.0,916.5,102.631579,58,75.400002,100,66.900002,70.400002,67.400002
20161025123000,893.0,897.700012,100.526317,58,84.900002,100,67.300003,70.400002,67.400002
20161025124500,893.0,916.5,102.631579,57,64.0,0,67.699997,70.400002,67.400002
20161025130000,893.0,916.5,102.631579,57,54.700001,100,66.900002,70.400002,67.400002
20161025131500,893.0,937.650024,105.000003,57,53.900002,100,66.800003,70.400002,67.400002
20161025133000,893.0,937.650024,105.000003,57,52.400002,100,66.599998,70.400002,67.400002
20161025134500,893.0,897.700012,100.526317,57,52.400002,100,66.199997,70.400002,67.400002
20161025140000,893.0,897.700012,100.526317,57,52.400002,100,65.900002,70.400002,67.400002
20161025141500,893.0,916.5,102.631579,57,78.699997,100,65.300003,70.400002,67.400002
20161025143000,893.0,916.5,102.631579,57,76.0,100,66.0,70.400002,67.400002
20161025144500,893.0,897.700012,100.526317,57,74.800003,100,66.5,70.400002,67.400002
20161025150000,893.0,897.700012,100.526317,57,83.5,100,66.800003,70.400002,67.400002
20161025151500,893.0,876.549988,98.157893,57,74.400002,100,67.199997,70.400002,67.400002
20161025153000,893.0,897.700012,100.526317,57,80.599998,100,67.599998,70.400002,67.400002
20161025154500,893.0,897.700012,100.526317,57,53.5,0,67.199997,70.400002,67.400002
20161025160000,893.0,916.5,102.631579,57,53.5,100,66.900002,70.400002,67.400002
20161025161500,893.0,916.5,102.631579,57,51.5,100,66.0,70.400002,67.400002
20161025163000,893.0,897.700012,100.526317,57,52.200001,100,65.599998,70.400002,67.400002
20161025164500,893.0,897.700012,100.526317,57,53.200001,100,65.400002,70.400002,67.400002
20161025170000,893.0,876.549988,98.157893,57,71.099998,100,65.800003,70.400002,67.400002
20161025171500,893.0,876.549988,98.157893,57,83.800003,100,66.099998,70.400002,67.400002
20161025173000,893.0,897.700012,100.526317,57,77.699997,100,66.599998,70.400002,67.400002
20161025174500,893.0,897.700012,100.526317,57,75.900002,100,67.0,70.400002,67.400002
20161025180000,893.0,897.700012,100.526317,57,77.800003,100,67.400002,70.400002,67.400002
20161025181500,893.0,916.5,102.631579,57,56.400002,0,67.699997,70.400002,67.400002
20161025183000,893.0,897.700012,100.526317,57,55.099998,0,67.199997,70.400002,67.400002
20161025184500,893.0,876.549988,98.157893,57,54.299999,100,66.900002,70.400002,67.400002
20161025190000,893.0,876.549988,98.157893,57,53.099998,100,66.599998,70.400002,67.400002
20161025191500,893.0,897.700012,100.526317,57,53.099998,100,66.199997,70.400002,67.400002
20161025193000,893.0,876.549988,98.157893,57,53.099998,100,66.0,70.400002,67.400002
20161025194500,893.0,876.549988,98.157893,57,52.299999,100,65.699997,70.400002,67.400002
20161025200000,893.0,857.75,96.052632,57,66.699997,100,65.599998,70.400002,67.400002
20161025201500,893.0,876.549988,98.157893,57,75.5,100,66.0,70.400002,67.400002
20161025203000,893.0,876.549988,98.157893,57,77.800003,100,66.400002,70.400002,67.400002
20161025204500,893.0,897.700012,100.526317,57,85.300003,100,66.900002,70.400002,67.400002
20161025210000,893.0,876.549988,98.157893,57,80.400002,100,67.400002,70.400002,67.400002
20161025211500,893.0,897.700012,100.526317,57,57.099998,0,67.800003,70.400002,67.400002
20161025213000,893.0,876.549988,98.157893,57,54.299999,0,67.400002,70.400002,67.400002
20161025214500,893.0,876.549988,98.157893,57,54.299999,100,67.099998,70.400002,67.400002
20161025220000,893.0,876.549988,98.157893,57,53.5,100,66.699997,70.400002,67.400002
20161025221500,893.0,876.549988,98.157893,57,51.799999,100,66.199997,70.400002,67.400002
20161025223000,893.0,876.549988,98.157893,58,51.799999,100,66.0,70.400002,67.400002
20161025224500,893.0,876.549988,98.157893,58,51.799999,100,65.599998,70.400002,67.400002
20161025230000,893.0,897.700012,100.526317,58,68.900002,100,65.599998,70.400002,67.400002
20161025231500,893.0,897.700012,100.526317,58,73.900002,100,66.0,70.400002,67.400002
20161025233000,893.0,897.700012,100.526317,58,74.900002,100,66.400002,70.400002,67.400002
20161025234500,893.0,897.700012,100.526317,58,75.900002,100,66.900002,70.400002,67.400002
20161026000000,893.0,876.549988,98.157893,58,79.300003,100,67.300003,70.400002,67.400002
20161026001500,893.0,897.700012,100.526317,58,60.099998,0,67.699997,70.400002,67.400002
20161026003000,893.0,876.549988,98.157893,58,54.299999,100,67.099998,70.400002,67.400002
20161026004500,893.0,897.700012,100.526317,58,52.299999,100,66.5,70.400002,67.400002
20161026010000,893.0,897.700012,100.526317,58,51.400002,100,66.0,70.400002,67.400002
20161026011500,893.0,857.75,96.052632,58,51.400002,100,65.599998,70.400002,67.400002
20161026013000,893.0,857.75,96.052632,58,58.200001,100,65.300003,70.400002,67.400002
20161026014500,893.0,876.549988,98.157893,58,81.900002,100,65.800003,70.400002,67.400002
20161026020000,893.0,876.549988,98.157893,58,73.5,100,66.199997,70.400002,67.400002
20161026021500,893.0,897.700012,100.526317,58,82.800003,100,66.5,70.400002,67.400002
20161026023000,893.0,876.549988,98.157893,58,75.400002,100,66.900002,70.400002,67.400002
20161026024500,893.0,876.549988,98.157893,58,73.0,100,67.300003,70.400002,67.400002
20161026030000,893.0,897.700012,100.526317,59,86.800003,100,67.699997,70.400002,67.400002
20161026031500,893.0,897.700012,100.526317,59,53.099998,100,67.0,70.400002,67.400002
20161026033000,893.0,897.700012,100.526317,59,51.099998,100,66.400002,70.400002,67.400002
20161026034500,893.0,897.700012,100.526317,59,51.900002,100,65.699997,70.400002,67.400002
20161026040000,893.0,897.700012,100.526317,59,51.900002,100,65.5,70.400002,67.400002
20161026041500,893.0,897.700012,100.526317,59,75.300003,100,65.599998,70.400002,67.400002
20161026043000,893.0,897.700012,100.526317,59,71.599998,100,66.099998,70.400002,67.400002
20161026044500,893.0,937.650024,105.000003,59,77.900002,100,66.400002,70.400002,67.400002
20161026050000,893.0,937.650024,105.000003,59,81.300003,100,66.900002,70.400002,67.400002
20161026051500,893.0,916.5,102.631579,59,73.900002,100,67.199997,70.400002,67.400002
20161026053000,893.0,916.5,102.631579,59,79.900002,100,67.599998,70.400002,67.400002
20161026054500,893.0,916.5,102.631579,59,54.299999,0,67.199997,70.400002,67.400002
20161026060000,893.0,937.650024,105.000003,59,51.5,100,66.099998,70.400002,67.400002
20161026061500,893.0,937.650024,105.000003,59,51.5,100,65.599998,70.400002,67.400002
20161026063000,893.0,916.5,102.631579,58,53.900002,100,65.099998,70.400002,67.400002
20161026064500,893.0,897.700012,100.526317,58,67.900002,100,65.800003,70.400002,67.400002
20161026070000,893.0,897.700012,100.526317,58,78.699997,100,66.300003,70.400002,67.400002
20161026071500,893.0,916.5,102.631579,58,73.300003,100,66.699997,70.400002,67.400002
20161026073000,893.0,916.5,102.631579,58,85.900002,100,67.0,70.400002,67.400002
20161026074500,893.0,916.5,102.631579,58,76.400002,100,67.400002,70.400002,67.400002
20161026080000,893.0,916.5,102.631579,58,58.599998,0,67.699997,70.400002,67.400002
20161026081500,893.0,916.5,102.631579,58,54.700001,100,66.900002,70.400002,67.400002
20161026083000,893.0,916.5,102.631579,58,52.700001,100,66.400002,70.400002,67.400002
20161026084500,893.0,916.5,102.631579,58,52.700001,100,66.099998,70.400002,67.400002
20161026090000,893.0,897.700012,100.526317,58,53.5,100,65.900002,70.400002,67.400002
20161026091500,893.0,916.5,102.631579,58,54.5,100,65.699997,70.400002,67.400002
20161026093000,893.0,897.700012,100.526317,58,71.5,100,65.800003,70.400002,67.400002
20161026094500,893.0,876.549988,98.157893,58,79.699997,100,66.199997,70.400002,67.400002
20161026100000,893.0,937.650024,105.000003,58,87.099998,100,66.599998,70.400002,67.400002
20161026101500,893.0,916.5,102.631579,58,79.199997,100,67.199997,70.400002,67.400002
20161026103000,893.0,916.5,102.631579,58,79.199997,100,67.599998,70.400002,67.400002
20161026104500,893.0,937.650024,105.000003,58,56.700001,0,67.400002,70.400002,67.400002
20161026110000,893.0,916.5,102.631579,58,56.700001,100,67.099998,70.400002,67.400002
20161026111500,893.0,916.5,102.631579,58,56.700001,100,66.900002,70.400002,67.400002
20161026113000,893.0,916.5,102.631579,58,55.599998,100,66.699997,70.400002,67.400002
20161026114500,893.0,897.700012,100.526317,58,55.599998,100,66.400002,70.400002,67.400002
20161026120000,893.0,916.5,102.631579,58,55.599998,100,66.300003,70.400002,67.400002
20161026121500,893.0,897.700012,100.526317,58,55.599998,100,66.099998,70.400002,67.400002
20161026123000,893.0,916.5,102.631579,58,56.700001,100,65.800003,70.400002,67.400002
20161026124500,893.0,916.5,102.631579,58,77.300003,100,66.0,70.400002,67.400002
20161026130000,893.0,897.700012,100.526317,58,77.300003,100,66.300003,70.400002,67.400002
20161026131500,893.0,916.5,102.631579,58,84.599998,100,66.699997,70.400002,67.400002
20161026133000,893.0,916.5,102.631579,58,77.800003,100,67.199997,70.400002,67.400002
20161026134500,893.0,897.700012,100.526317,58,77.800003,100,67.699997,70.400002,67.400002
20161026140000,893.0,916.5,102.631579,58,57.200001,0,67.599998,70.400002,67.400002
20161026141500,893.0,937.650024,105.000003,58,57.900002,0,67.300003,70.400002,67.400002
20161026143000,893.0,916.5,102.631579,58,57.200001,100,67.099998,70.400002,67.400002
20161026144500,893.0,916.5,102.631579,58,57.200001,100,66.699997,70.400002,67.400002
20161026150000,893.0,916.5,102.631579,58,54.299999,100,66.300003,70.400002,67.400002
20161026151500,893.0,937.650024,105.000003,58,54.299999,100,65.800003,70.400002,67.400002
20161026153000,893.0,897.700012,100.526317,57,54.299999,100,65.699997,70.400002,67.400002
20161026154500,893.0,937.650024,105.000003,57,62.299999,100,65.599998,70.400002,67.400002
20161026160000,893.0,916.5,102.631579,57,84.300003,100,66.0,70.400002,67.400002
20161026161500,893.0,897.700012,100.526317,57,78.699997,100,66.400002,70.400002,67.400002
20161026163000,893.0,897.700012,100.526317,57,81.0,100,66.800003,70.400002,67.400002
20161026164500,893.0,916.5,102.631579,57,81.0,100,67.199997,70.400002,67.400002
20161026170000,893.0,916.5,102.631579,57,77.199997,100,67.599998,70.400002,67.400002
20161026171500,893.0,897.700012,100.526317,57,57.900002,0,67.599998,70.400002,67.400002
20161026173000,893.0,897.700012,100.526317,57,56.400002,100,66.699997,70.400002,67.400002
20161026174500,893.0,916.5,102.631579,57,54.299999,100,66.199997,70.400002,67.400002
20161026180000,893.0,916.5,102.631579,57,54.299999,100,66.0,70.400002,67.400002
20161026181500,893.0,897.700012,100.526317,57,54.299999,100,65.699997,70.400002,67.400002
20161026183000,893.0,916.5,102.631579,57,62.400002,100,65.599998,70.400002,67.400002
20161026184500,893.0,916.5,102.631579,57,74.900002,100,66.099998,70.400002,67.400002
20161026190000,893.0,897.700012,100.526317,57,75.800003,100,66.400002,70.400002,67.400002
20161026191500,893.0,897.700012,100.526317,57,88.599998,100,66.699997,70.400002,67.400002
20161026193000,893.0,916.5,102.631579,57,78.699997,100,67.099998,70.400002,67.400002
20161026194500,893.0,897.700012,100.526317,57,75.900002,100,67.400002,70.400002,67.400002
20161026200000,893.0,897.700012,100.526317,57,59.299999,0,67.699997,70.400002,67.400002
20161026201500,893.0,897.700012,100.526317,57,56.299999,100,66.900002,70.400002,67.400002
20161026203000,893.0,916.5,102.631579,57,54.299999,100,66.5,70.400002,67.400002
20161026204500,893.0,916.5,102.631579,57,53.099998,100,66.0,70.400002,67.400002
20161026210000,893.0,897.700012,100.526317,57,54.0,100,65.599998,70.400002,67.400002
20161026211500,893.0,897.700012,100.526317,57,57.900002,100,65.400002,70.400002,67.400002
20161026213000,893.0,897.700012,100.526317,57,72.0,100,65.900002,70.400002,67.400002
20161026214500,893.0,897.700012,100.526317,57,88.0,100,66.199997,70.400002,67.400002
20161026220000,893.0,876.549988,98.157893,57,78.900002,100,66.5,70.400002,67.400002
20161026221500,893.0,897.700012,100.526317,57,75.900002,100,66.800003,70.400002,67.400002
20161026223000,893.0,897.700012,100.526317,57,77.400002,100,67.199997,70.400002,67.400002
20161026224500,893.0,897.700012,100.526317,57,87.0,100,67.400002,70.400002,67.400002
20161026230000,893.0,897.700012,100.526317,57,59.599998,0,67.699997,70.400002,67.400002
20161026231500,893.0,897.700012,100.526317,57,54.700001,100,66.900002,70.400002,67.400002
20161026233000,893.0,916.5,102.631579,57,53.5,100,66.300003,70.400002,67.400002
20161026234500,893.0,897.700012,100.526317,57,53.5,100,65.800003,70.400002,67.400002
20161027000000,893.0,897.700012,100.526317,57,53.5,100,65.400002,70.400002,67.400002
20161027001500,893.0,897.700012,100.526317,57,72.099998,100,65.5,70.400002,67.400002
20161027003000,893.0,897.700012,100.526317,57,75.900002,100,66.0,70.400002,67.400002
20161027004500,893.0,897.700012,100.526317,57,74.400002,100,66.300003,70.400002,67.400002
20161027010000,893.0,897.700012,100.526317,57,83.099998,100,66.599998,70.400002,67.400002
20161027011500,893.0,897.700012,100.526317,57,79.800003,100,66.900002,70.400002,67.400002
20161027013000,893.0,897.700012,100.526317,57,75.400002,100,67.199997,70.400002,67.400002
20161027014500,893.0,897.700012,100.526317,57,79.099998,100,67.5,70.400002,67.400002
20161027020000,893.0,897.700012,100.526317,57,56.0,0,67.400002,70.400002,67.400002
20161027021500,893.0,857.75,96.052632,57,54.700001,100,66.800003,70.400002,67.400002
20161027023000,893.0,876.549988,98.157893,57,53.099998,100,66.300003,70.400002,67.400002
20161027024500,893.0,876.549988,98.157893,57,54.299999,100,65.900002,70.400002,67.400002
20161027030000,893.0,857.75,96.052632,57,54.299999,100,65.599998,70.400002,67.400002
20161027031500,893.0,876.549988,98.157893,58,64.800003,100,65.400002,70.400002,67.400002
20161027033000,893.0,897.700012,100.526317,58,82.800003,100,65.900002,70.400002,67.400002
20161027034500,893.0,876.549988,98.157893,58,78.900002,100,66.199997,70.400002,67.400002
20161027040000,893.0,897.700012,100.526317,58,74.400002,100,66.5,70.400002,67.400002
20161027041500,893.0,897.700012,100.526317,58,87.199997,100,66.800003,70.400002,67.400002
20161027043000,893.0,876.549988,98.157893,58,77.300003,100,67.199997,70.400002,67.400002
20161027044500,893.0,876.549988,98.157893,58,74.800003,100,67.400002,70.400002,67.400002
20161027050000,893.0,897.700012,100.526317,58,61.200001,0,67.699997,70.400002,67.400002
20161027051500,893.0,876.549988,98.157893,58,55.599998,100,66.800003,70.400002,67.400002
20161027053000,893.0,897.700012,100.526317,58,53.900002,100,66.300003,70.400002,67.400002
20161027054500,893.0,897.700012,100.526317,58,53.900002,100,65.800003,70.400002,67.400002
20161027060000,893.0,876.549988,98.157893,58,53.900002,100,65.5,70.400002,67.400002
20161027061500,893.0,897.700012,100.526317,58,66.5,100,65.5,70.400002,67.400002
20161027063000,893.0,876.549988,98.157893,58,78.699997,100,66.0,70.400002,67.400002
20161027064500,893.0,876.549988,98.157893,58,79.5,100,66.199997,70.400002,67.400002
20161027070000,893.0,897.700012,100.526317,58,87.0,100,66.5,70.400002,67.400002
20161027071500,893.0,876.549988,98.157893,58,77.300003,100,66.900002,70.400002,67.400002
20161027073000,893.0,916.5,102.631579,59,74.900002,100,67.199997,70.400002,67.400002
20161027074500,893.0,897.700012,100.526317,59,86.0,100,67.400002,70.400002,67.400002
20161027080000,893.0,916.5,102.631579,59,68.199997,100,67.699997,70.400002,67.400002
20161027081500,893.0,916.5,102.631579,59,55.599998,100,66.900002,70.400002,67.400002
20161027083000,893.0,916.5,102.631579,59,53.900002,100,66.300003,70.400002,67.400002
20161027084500,893.0,916.5,102.631579,59,53.900002,100,65.800003,70.400002,67.400002
20161027090000,893.0,897.700012,100.526317,59,55.5,100,65.400002,70.400002,67.400002
20161027091500,893.0,916.5,102.631579,59,70.099998,100,65.599998,70.400002,67.400002
20161027093000,893.0,916.5,102.631579,59,76.300003,100,66.0,70.400002,67.400002
20161027094500,893.0,916.5,102.631579,59,89.199997,100,66.300003,70.400002,67.400002
20161027100000,893.0,897.700012,100.526317,59,87.400002,100,66.599998,70.400002,67.400002
20161027101500,893.0,916.5,102.631579,59,77.800003,100,67.0,70.400002,67.400002
20161027103000,893.0,937.650024,105.000003,59,76.800003,100,67.400002,70.400002,67.400002
20161027104500,893.0,956.450012,107.105265,59,61.299999,0,67.699997,70.400002,67.400002
20161027110000,893.0,916.5,102.631579,58,57.5,100,67.099998,70.400002,67.400002
20161027111500,893.0,897.700012,100.526317,58,56.799999,100,66.599998,70.400002,67.400002
20161027113000,893.0,897.700012,100.526317,58,56.0,100,66.0,70.400002,67.400002
20161027114500,893.0,897.700012,100.526317,58,54.299999,100,65.5,70.400002,67.400002
20161027120000,893.0,916.5,102.631579,58,61.900002,100,65.300003,70.400002,67.400002
20161027121500,893.0,897.700012,100.526317,58,75.400002,100,66.0,70.400002,67.400002
20161027123000,893.0,897.700012,100.526317,58,76.400002,100,66.199997,70.400002,67.400002
20161027124500,893.0,916.5,102.631579,58,75.5,100,66.400002,70.400002,67.400002
20161027130000,893.0,916.5,102.631579,58,76.400002,100,66.800003,70.400002,67.400002
20161027131500,893.0,937.650024,105.000003,58,83.099998,100,67.099998,70.400002,67.400002
20161027133000,893.0,916.5,102.631579,57,83.099998,100,67.400002,70.400002,67.400002
20161027134500,893.0,916.5,102.631579,57,64.5,0,67.699997,70.400002,67.400002
20161027140000,893.0,937.650024,105.000003,57,56.400002,100,67.0,70.400002,67.400002
20161027141500,893.0,916.5,102.631579,57,54.299999,100,66.300003,70.400002,67.400002
20161027143000,893.0,897.700012,100.526317,57,54.299999,100,66.0,70.400002,67.400002
20161027144500,893.0,916.5,102.631579,57,54.299999,100,65.599998,70.400002,67.400002
20161027150000,893.0,916.5,102.631579,57,57.900002,100,65.5,70.400002,67.400002
20161027151500,893.0,897.700012,100.526317,57,76.400002,100,65.900002,70.400002,67.400002
20161027153000,893.0,897.700012,100.526317,57,83.699997,100,66.099998,70.400002,67.400002
20161027154500,893.0,897.700012,100.526317,57,77.199997,100,66.400002,70.400002,67.400002
20161027160000,893.0,916.5,102.631579,57,86.199997,100,66.800003,70.400002,67.400002
20161027161500,893.0,916.5,102.631579,57,76.300003,100,67.099998,70.400002,67.400002
20161027163000,893.0,916.5,102.631579,57,80.199997,100,67.400002,70.400002,67.400002
20161027164500,893.0,916.5,102.631579,57,57.599998,0,67.699997,70.400002,67.400002
20161027170000,893.0,897.700012,100.526317,57,56.799999,100,67.099998,70.400002,67.400002
20161027171500,893.0,916.5,102.631579,57,55.200001,100,66.599998,70.400002,67.400002
20161027173000,893.0,916.5,102.631579,57,55.200001,100,66.0,70.400002,67.400002
20161027174500,893.0,916.5,102.631579,57,54.299999,100,65.5,70.400002,67.400002
20161027180000,893.0,916.5,102.631579,57,58.799999,100,65.400002,70.400002,67.400002
20161027181500,893.0,897.700012,100.526317,57,79.099998,100,65.900002,70.400002,67.400002
20161027183000,893.0,916.5,102.631579,57,77.300003,100,66.199997,70.400002,67.400002
20161027184500,893.0,916.5,102.631579,57,86.800003,100,66.5,70.400002,67.400002
20161027190000,893.0,876.549988,98.157893,57,76.800003,100,66.900002,70.400002,67.400002
20161027191500,893.0,916.5,102.631579,57,82.199997,100,67.199997,70.400002,67.400002
20161027193000,893.0,897.700012,100.526317,57,77.900002,100,67.599998,70.400002,67.400002
20161027194500,893.0,897.700012,100.526317,57,56.799999,0,67.5,70.400002,67.400002
20161027200000,893.0,897.700012,100.526317,57,55.900002,100,66.800003,70.400002,67.400002
20161027201500,893.0,897.700012,100.526317,57,54.299999,100,66.300003,70.400002,67.400002
20161027203000,893.0,916.5,102.631579,57,54.299999,100,66.0,70.400002,67.400002
20161027204500,893.0,897.700012,100.526317,57,54.299999,100,65.699997,70.400002,67.400002
20161027210000,893.0,897.700012,100.526317,57,59.900002,100,65.5,70.400002,67.400002
20161027211500,893.0,897.700012,100.526317,57,81.5,100,65.900002,70.400002,67.400002
20161027213000,893.0,897.700012,100.526317,57,80.5,100,66.199997,70.400002,67.400002
20161027214500,893.0,897.700012,100.526317,57,76.400002,100,66.599998,70.400002,67.400002
20161027220000,893.0,909.450012,101.842107,57,78.699997,100,66.900002,70.400002,67.400002
20161027221500,893.0,909.450012,101.842107,57,86.300003,100,67.300003,70.400002,67.400002
20161027223000,893.0,895.349976,100.263155,57,73.800003,100,67.699997,70.400002,67.400002
20161027224500,893.0,907.099976,101.578945,57,56.299999,0,67.300003,70.400002,67.400002
20161027230000,893.0,888.299988,99.473683,57,55.200001,100,66.900002,70.400002,67.400002
20161027231500,893.0,916.5,102.631579,57,53.900002,100,66.5,70.400002,67.400002
20161027233000,893.0,904.75,101.315789,57,53.900002,100,66.099998,70.400002,67.400002
20161027234500,893.0,904.75,101.315789,57,53.900002,100,65.699997,70.400002,67.400002
20161028000000,893.0,904.75,101.315789,57,57.0,100,65.5,70.400002,67.400002
20161028001500,893.0,904.75,101.315789,57,75.199997,100,65.699997,70.400002,67.400002
20161028003000,893.0,893.0,100.0,57,77.800003,100,66.0,70.400002,67.400002
20161028004500,893.0,904.75,101.315789,57,80.900002,100,66.300003,70.400002,67.400002
20161028010000,893.0,904.75,101.315789,57,77.199997,100,66.699997,70.400002,67.400002
20161028011500,893.0,904.75,101.315789,57,77.199997,100,67.099998,70.400002,67.400002
20161028013000,893.0,904.75,101.315789,57,75.900002,100,67.400002,70.400002,67.400002
20161028014500,893.0,904.75,101.315789,57,80.199997,100,67.599998,70.400002,67.400002
20161028020000,893.0,916.5,102.631579,57,55.099998,0,67.199997,70.400002,67.400002
20161028021500,893.0,916.5,102.631579,57,55.099998,100,66.699997,70.400002,67.400002
20161028023000,893.0,907.099976,101.578945,57,52.900002,100,66.199997,70.400002,67.400002
20161028024500,893.0,907.099976,101.578945,57,53.5,100,65.800003,70.400002,67.400002
20161028030000,893.0,918.849976,102.894734,57,53.5,100,65.400002,70.400002,67.400002
20161028031500,893.0,902.400024,101.052634,57,76.699997,100,65.5,70.400002,67.400002
20161028033000,893.0,902.400024,101.052634,57,77.800003,100,65.900002,70.400002,67.400002
20161028034500,893.0,902.400024,101.052634,57,77.800003,100,66.099998,70.400002,67.400002
20161028040000,893.0,902.400024,101.052634,57,81.199997,100,66.400002,70.400002,67.400002
20161028041500,893.0,902.400024,101.052634,57,74.900002,100,66.699997,70.400002,67.400002
20161028043000,893.0,902.400024,101.052634,57,88.099998,100,67.099998,70.400002,67.400002
20161028044500,893.0,902.400024,101.052634,57,75.400002,100,67.300003,70.400002,67.400002
20161028050000,893.0,902.400024,101.052634,57,82.0,100,67.599998,70.400002,67.400002
20161028051500,893.0,911.799988,102.105262,57,55.200001,0,67.400002,70.400002,67.400002
20161028053000,893.0,911.799988,102.105262,57,54.299999,100,66.699997,70.400002,67.400002
20161028054500,893.0,876.549988,98.157893,57,53.400002,100,66.0,70.400002,67.400002
20161028060000,893.0,897.700012,100.526317,57,52.700001,100,65.5,70.400002,67.400002
20161028061500,893.0,857.75,96.052632,57,58.200001,100,65.099998,70.400002,67.400002
20161028063000,893.0,897.700012,100.526317,58,74.0,100,65.800003,70.400002,67.400002
20161028064500,893.0,897.700012,100.526317,58,74.800003,100,66.0,70.400002,67.400002
20161028070000,893.0,876.549988,98.157893,58,83.800003,100,66.199997,70.400002,67.400002
20161028071500,893.0,897.700012,100.526317,58,75.400002,100,66.599998,70.400002,67.400002
20161028073000,893.0,876.549988,98.157893,58,84.400002,100,66.800003,70.400002,67.400002
20161028074500,893.0,897.700012,100.526317,58,78.699997,100,67.099998,70.400002,67.400002
20161028080000,893.0,916.5,102.631579,58,75.900002,100,67.400002,70.400002,67.400002
20161028081500,893.0,916.5,102.631579,58,88.0,100,67.599998,70.400002,67.400002
20161028083000,893.0,916.5,102.631579,58,55.200001,100,66.900002,70.400002,67.400002
20161028084500,893.0,916.5,102.631579,58,53.099998,100,66.099998,70.400002,67.400002
20161028090000,893.0,916.5,102.631579,58,53.900002,100,65.599998,70.400002,67.400002
20161028091500,893.0,916.5,102.631579,58,53.900002,100,65.5,70.400002,67.400002
20161028093000,893.0,897.700012,100.526317,58,73.599998,100,65.599998,70.400002,67.400002
20161028094500,893.0,897.700012,100.526317,58,82.0,100,66.0,70.400002,67.400002
20161028100000,893.0,916.5,102.631579,58,76.800003,100,66.199997,70.400002,67.400002
20161028101500,893.0,897.700012,100.526317,58,78.699997,100,66.599998,70.400002,67.400002
20161028103000,893.0,897.700012,100.526317,58,87.900002,100,66.900002,70.400002,67.400002
20161028104500,893.0,897.700012,100.526317,58,77.800003,100,67.199997,70.400002,67.400002
20161028110000,893.0,897.700012,100.526317,58,81.900002,100,67.599998,70.400002,67.400002
20161028111500,893.0,916.5,102.631579,58,57.200001,0,67.400002,70.400002,67.400002
