PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028113000,893.0,897.700012,100.526317,58,57.200001,100,67.0,70.400002,67.400002
20161028114500,893.0,897.700012,100.526317,58,55.599998,100,66.400002,70.400002,67.400002
20161028120000,893.0,897.700012,100.526317,58,54.299999,100,66.0,70.400002,67.400002
20161028121500,893.0,916.5,102.631579,58,54.299999,100,65.599998,70.400002,67.400002
20161028123000,893.0,916.5,102.631579,58,60.200001,100,65.400002,70.400002,67.400002
20161028124500,893.0,916.5,102.631579,58,73.0,100,65.800003,70.400002,67.400002
20161028130000,893.0,916.5,102.631579,58,81.0,100,66.0,70.400002,67.400002
20161028131500,893.0,937.650024,105.000003,58,75.400002,100,66.400002,70.400002,67.400002
20161028133000,893.0,916.5,102.631579,58,69.199997,100,66.5,70.400002,67.400002
20161028134500,893.0,876.549988,98.157893,58,78.300003,100,66.900002,70.400002,67.400002
20161028140000,893.0,897.700012,100.526317,58,72.5,100,67.099998,70.400002,67.400002
20161028141500,893.0,937.650024,105.000003,58,86.800003,100,67.300003,70.400002,67.400002
20161028143000,893.0,937.650024,105.000003,58,74.400002,100,67.599998,70.400002,67.400002
20161028144500,893.0,937.650024,105.000003,57,57.200001,0,67.599998,70.400002,67.400002
20161028150000,893.0,916.5,102.631579,57,56.400002,100,66.800003,70.400002,67.400002
20161028151500,893.0,897.700012,100.526317,57,54.700001,100,66.300003,70.400002,67.400002
20161028153000,893.0,916.5,102.631579,57,53.900002,100,66.099998,70.400002,67.400002
20161028154500,893.0,916.5,102.631579,57,53.900002,100,66.0,70.400002,67.400002
20161028160000,893.0,916.5,102.631579,57,56.599998,100,65.699997,70.400002,67.400002
20161028161500,893.0,916.5,102.631579,57,79.300003,100,65.699997,70.400002,67.400002
20161028163000,893.0,916.5,102.631579,57,78.400002,100,66.0,70.400002,67.400002
20161028164500,893.0,916.5,102.631579,57,76.400002,100,66.400002,70.400002,67.400002
20161028170000,893.0,916.5,102.631579,57,78.199997,100,66.699997,70.400002,67.400002
20161028171500,893.0,916.5,102.631579,57,89.199997,100,67.099998,70.400002,67.400002
20161028173000,893.0,916.5,102.631579,57,77.900002,100,67.5,70.400002,67.400002
20161028174500,893.0,897.700012,100.526317,57,57.200001,0,67.699997,70.400002,67.400002
20161028180000,893.0,916.5,102.631579,57,56.400002,100,67.099998,70.400002,67.400002
20161028181500,893.0,916.5,102.631579,57,56.400002,100,66.699997,70.400002,67.400002
20161028183000,893.0,897.700012,100.526317,57,53.900002,100,66.199997,70.400002,67.400002
20161028184500,893.0,916.5,102.631579,57,53.900002,100,65.699997,70.400002,67.400002
20161028190000,893.0,897.700012,100.526317,57,55.099998,100,65.5,70.400002,67.400002
20161028191500,893.0,916.5,102.631579,57,71.0,100,65.800003,70.400002,67.400002
20161028193000,893.0,916.5,102.631579,57,74.800003,100,66.099998,70.400002,67.400002
20161028194500,893.0,897.700012,100.526317,57,87.900002,100,66.400002,70.400002,67.400002
20161028200000,893.0,897.700012,100.526317,57,80.699997,100,66.699997,70.400002,67.400002
20161028201500,893.0,916.5,102.631579,57,76.5,100,67.099998,70.400002,67.400002
20161028203000,893.0,876.549988,98.157893,57,75.400002,100,67.400002,70.400002,67.400002
20161028204500,893.0,916.5,102.631579,57,57.200001,0,67.699997,70.400002,67.400002
20161028210000,893.0,897.700012,100.526317,57,55.900002,100,66.900002,70.400002,67.400002
20161028211500,893.0,897.700012,100.526317,57,53.599998,100,66.400002,70.400002,67.400002
20161028213000,893.0,897.700012,100.526317,57,53.599998,100,66.0,70.400002,67.400002
20161028214500,893.0,897.700012,100.526317,57,53.599998,100,65.599998,70.400002,67.400002
20161028220000,893.0,897.700012,100.526317,57,63.200001,100,65.5,70.400002,67.400002
20161028221500,893.0,897.700012,100.526317,57,73.5,100,65.900002,70.400002,67.400002
20161028223000,893.0,897.700012,100.526317,57,79.099998,100,66.199997,70.400002,67.400002
20161028224500,893.0,897.700012,100.526317,57,82.5,100,66.5,70.400002,67.400002
20161028230000,893.0,897.700012,100.526317,57,75.199997,100,66.800003,70.400002,67.400002
20161028231500,893.0,897.700012,100.526317,57,78.800003,100,67.099998,70.400002,67.400002
20161028233000,893.0,897.700012,100.526317,57,85.199997,100,67.400002,70.400002,67.400002
20161028234500,893.0,897.700012,100.526317,57,66.900002,100,67.699997,70.400002,67.400002
20161029000000,893.0,897.700012,100.526317,57,53.900002,100,66.900002,70.400002,67.400002
20161029001500,893.0,916.5,102.631579,57,53.099998,100,66.199997,70.400002,67.400002
20161029003000,893.0,897.700012,100.526317,57,52.299999,100,65.699997,70.400002,67.400002
20161029004500,893.0,897.700012,100.526317,57,52.299999,100,65.199997,70.400002,67.400002
20161029010000,893.0,897.700012,100.526317,57,80.199997,100,65.599998,70.400002,67.400002
20161029011500,893.0,857.75,96.052632,58,74.400002,100,66.0,70.400002,67.400002
20161029013000,893.0,876.549988,98.157893,58,74.400002,100,66.199997,70.400002,67.400002
20161029014500,893.0,857.75,96.052632,58,86.199997,100,66.5,70.400002,67.400002
20161029020000,893.0,876.549988,98.157893,58,76.800003,100,66.800003,70.400002,67.400002
20161029021500,893.0,857.75,96.052632,58,74.0,100,67.099998,70.400002,67.400002
20161029023000,893.0,876.549988,98.157893,58,82.199997,100,67.400002,70.400002,67.400002
20161029024500,893.0,876.549988,98.157893,58,77.300003,100,67.599998,70.400002,67.400002
20161029030000,893.0,897.700012,100.526317,58,52.700001,100,67.099998,70.400002,67.400002
20161029031500,893.0,897.700012,100.526317,58,51.900002,100,66.400002,70.400002,67.400002
20161029033000,893.0,876.549988,98.157893,58,51.900002,100,65.800003,70.400002,67.400002
20161029034500,893.0,916.5,102.631579,58,51.099998,100,65.300003,70.400002,67.400002
20161029040000,893.0,876.549988,98.157893,58,78.900002,100,65.400002,70.400002,67.400002
20161029041500,893.0,876.549988,98.157893,58,75.0,100,65.800003,70.400002,67.400002
20161029043000,893.0,897.700012,100.526317,58,73.900002,100,66.099998,70.400002,67.400002
20161029044500,893.0,897.700012,100.526317,58,86.300003,100,66.300003,70.400002,67.400002
20161029050000,893.0,876.549988,98.157893,58,73.5,100,66.699997,70.400002,67.400002
20161029051500,893.0,897.700012,100.526317,58,80.5,100,66.800003,70.400002,67.400002
20161029053000,893.0,897.700012,100.526317,58,77.0,100,67.199997,70.400002,67.400002
20161029054500,893.0,897.700012,100.526317,58,72.5,100,67.400002,70.400002,67.400002
20161029060000,893.0,876.549988,98.157893,58,88.0,100,67.599998,70.400002,67.400002
20161029061500,893.0,897.700012,100.526317,58,53.099998,0,67.099998,70.400002,67.400002
20161029063000,893.0,897.700012,100.526317,58,51.099998,100,66.300003,70.400002,67.400002
20161029064500,893.0,897.700012,100.526317,58,51.799999,100,65.699997,70.400002,67.400002
20161029070000,893.0,897.700012,100.526317,58,51.799999,100,65.300003,70.400002,67.400002
20161029071500,893.0,876.549988,98.157893,58,79.699997,100,65.5,70.400002,67.400002
20161029073000,893.0,897.700012,100.526317,58,74.900002,100,66.0,70.400002,67.400002
20161029074500,893.0,897.700012,100.526317,58,75.800003,100,66.199997,70.400002,67.400002
20161029080000,893.0,897.700012,100.526317,58,86.900002,100,66.400002,70.400002,67.400002
20161029081500,893.0,897.700012,100.526317,58,74.400002,100,66.800003,70.400002,67.400002
20161029083000,893.0,876.549988,98.157893,58,79.5,100,67.099998,70.400002,67.400002
20161029084500,893.0,897.700012,100.526317,58,81.800003,100,67.300003,70.400002,67.400002
20161029090000,893.0,876.549988,98.157893,58,76.199997,100,67.699997,70.400002,67.400002
20161029091500,893.0,897.700012,100.526317,58,55.200001,0,67.099998,70.400002,67.400002
20161029093000,893.0,876.549988,98.157893,58,55.200001,100,66.599998,70.400002,67.400002
20161029094500,893.0,876.549988,98.157893,58,54.299999,100,66.199997,70.400002,67.400002
20161029100000,893.0,876.549988,98.157893,58,54.299999,100,65.800003,70.400002,67.400002
20161029101500,893.0,876.549988,98.157893,58,55.799999,100,65.5,70.400002,67.400002
20161029103000,893.0,857.75,96.052632,58,75.5,100,65.699997,70.400002,67.400002
20161029104500,893.0,897.700012,100.526317,58,75.5,100,66.099998,70.400002,67.400002
20161029110000,893.0,897.700012,100.526317,58,82.0,100,66.400002,70.400002,67.400002
20161029111500,893.0,897.700012,100.526317,58,81.099998,100,66.699997,70.400002,67.400002
20161029113000,893.0,916.5,102.631579,59,76.800003,100,67.199997,70.400002,67.400002
20161029114500,893.0,897.700012,100.526317,59,81.5,100,67.599998,70.400002,67.400002
20161029120000,893.0,897.700012,100.526317,58,58.299999,0,67.5,70.400002,67.400002
20161029121500,893.0,876.549988,98.157893,58,58.299999,100,67.0,70.400002,67.400002
20161029123000,893.0,897.700012,100.526317,58,55.200001,100,66.5,70.400002,67.400002
20161029124500,893.0,897.700012,100.526317,58,55.200001,100,66.0,70.400002,67.400002
20161029130000,893.0,897.700012,100.526317,58,55.200001,100,65.800003,70.400002,67.400002
20161029131500,893.0,916.5,102.631579,58,57.299999,100,65.400002,70.400002,67.400002
20161029133000,893.0,916.5,102.631579,58,74.400002,100,65.900002,70.400002,67.400002
20161029134500,893.0,916.5,102.631579,58,76.800003,100,66.099998,70.400002,67.400002
20161029140000,893.0,916.5,102.631579,58,75.599998,100,66.400002,70.400002,67.400002
20161029141500,893.0,916.5,102.631579,58,75.599998,100,66.800003,70.400002,67.400002
20161029143000,893.0,937.650024,105.000003,58,78.199997,100,67.099998,70.400002,67.400002
20161029144500,893.0,916.5,102.631579,58,78.199997,100,67.400002,70.400002,67.400002
20161029150000,893.0,916.5,102.631579,58,57.799999,0,67.699997,70.400002,67.400002
20161029151500,893.0,897.700012,100.526317,58,56.0,100,66.800003,70.400002,67.400002
20161029153000,893.0,916.5,102.631579,58,54.299999,100,66.300003,70.400002,67.400002
20161029154500,893.0,897.700012,100.526317,58,54.299999,100,65.800003,70.400002,67.400002
20161029160000,893.0,916.5,102.631579,58,54.299999,100,65.300003,70.400002,67.400002
20161029161500,893.0,916.5,102.631579,58,67.699997,100,65.599998,70.400002,67.400002
20161029163000,893.0,897.700012,100.526317,58,83.199997,100,66.099998,70.400002,67.400002
20161029164500,893.0,897.700012,100.526317,58,80.199997,100,66.400002,70.400002,67.400002
20161029170000,893.0,916.5,102.631579,58,76.800003,100,66.699997,70.400002,67.400002
20161029171500,893.0,916.5,102.631579,58,88.699997,100,67.099998,70.400002,67.400002
20161029173000,893.0,916.5,102.631579,58,76.800003,100,67.400002,70.400002,67.400002
20161029174500,893.0,916.5,102.631579,58,60.400002,0,67.699997,70.400002,67.400002
20161029180000,893.0,897.700012,100.526317,58,56.400002,100,66.900002,70.400002,67.400002
20161029181500,893.0,916.5,102.631579,58,56.400002,100,66.699997,70.400002,67.400002
20161029183000,893.0,897.700012,100.526317,58,55.599998,100,66.400002,70.400002,67.400002
20161029184500,893.0,876.549988,98.157893,58,54.700001,100,66.099998,70.400002,67.400002
20161029190000,893.0,876.549988,98.157893,58,54.700001,100,65.800003,70.400002,67.400002
20161029191500,893.0,876.549988,98.157893,58,59.099998,100,65.599998,70.400002,67.400002
20161029193000,893.0,876.549988,98.157893,58,74.900002,100,65.900002,70.400002,67.400002
20161029194500,893.0,897.700012,100.526317,58,81.599998,100,66.199997,70.400002,67.400002
20161029200000,893.0,876.549988,98.157893,58,87.199997,100,66.5,70.400002,67.400002
20161029201500,893.0,876.549988,98.157893,58,78.199997,100,66.900002,70.400002,67.400002
20161029203000,893.0,897.700012,100.526317,58,77.300003,100,67.400002,70.400002,67.400002
20161029204500,893.0,897.700012,100.526317,58,68.400002,0,67.699997,70.400002,67.400002
20161029210000,893.0,916.5,102.631579,58,56.299999,0,67.199997,70.400002,67.400002
20161029211500,893.0,897.700012,100.526317,58,55.200001,100,66.699997,70.400002,67.400002
20161029213000,893.0,916.5,102.631579,58,53.900002,100,66.300003,70.400002,67.400002
20161029214500,893.0,897.700012,100.526317,58,53.900002,100,66.0,70.400002,67.400002
20161029220000,893.0,897.700012,100.526317,58,53.900002,100,65.699997,70.400002,67.400002
20161029221500,893.0,897.700012,100.526317,58,64.300003,100,65.5,70.400002,67.400002
20161029223000,893.0,897.700012,100.526317,58,77.300003,100,65.900002,70.400002,67.400002
20161029224500,893.0,876.549988,98.157893,58,78.599998,100,66.199997,70.400002,67.400002
20161029230000,893.0,897.700012,100.526317,58,77.300003,100,66.599998,70.400002,67.400002
20161029231500,893.0,897.700012,100.526317,58,75.300003,100,66.900002,70.400002,67.400002
20161029233000,893.0,897.700012,100.526317,58,86.900002,100,67.199997,70.400002,67.400002
20161029234500,893.0,897.700012,100.526317,58,75.900002,100,67.5,70.400002,67.400002
20161030000000,893.0,897.700012,100.526317,58,56.400002,0,67.699997,70.400002,67.400002
20161030001500,893.0,897.700012,100.526317,58,54.700001,100,66.5,70.400002,67.400002
20161030003000,893.0,897.700012,100.526317,58,52.700001,100,65.699997,70.400002,67.400002
20161030004500,893.0,897.700012,100.526317,58,53.5,100,65.199997,70.400002,67.400002
20161030010000,893.0,897.700012,100.526317,58,66.199997,100,65.5,70.400002,67.400002
20161030011500,893.0,916.5,102.631579,58,79.5,100,66.0,70.400002,67.400002
20161030013000,893.0,897.700012,100.526317,58,77.099998,100,66.300003,70.400002,67.400002
20161030014500,893.0,897.700012,100.526317,58,76.300003,100,66.599998,70.400002,67.400002
20161030020000,893.0,916.5,102.631579,58,83.300003,100,66.800003,70.400002,67.400002
20161030021500,893.0,897.700012,100.526317,58,74.400002,100,67.099998,70.400002,67.400002
20161030023000,893.0,897.700012,100.526317,58,85.5,100,67.300003,70.400002,67.400002
20161030024500,893.0,876.549988,98.157893,58,74.900002,100,67.599998,70.400002,67.400002
20161030030000,893.0,876.549988,98.157893,58,54.700001,0,67.400002,70.400002,67.400002
20161030031500,893.0,897.700012,100.526317,58,52.400002,100,66.099998,70.400002,67.400002
20161030033000,893.0,916.5,102.631579,58,51.599998,100,65.300003,70.400002,67.400002
20161030034500,893.0,876.549988,98.157893,58,62.799999,100,64.900002,70.400002,67.400002
20161030040000,893.0,897.700012,100.526317,58,70.099998,100,65.900002,70.400002,67.400002
20161030041500,893.0,897.700012,100.526317,58,86.400002,100,66.199997,70.400002,67.400002
20161030043000,893.0,897.700012,100.526317,58,74.0,100,66.5,70.400002,67.400002
20161030044500,893.0,876.549988,98.157893,58,81.400002,100,66.699997,70.400002,67.400002
20161030050000,893.0,897.700012,100.526317,58,75.900002,100,67.099998,70.400002,67.400002
20161030051500,893.0,897.700012,100.526317,58,75.900002,100,67.300003,70.400002,67.400002
20161030053000,893.0,876.549988,98.157893,58,79.699997,100,67.5,70.400002,67.400002
20161030054500,893.0,916.5,102.631579,58,61.400002,0,67.699997,70.400002,67.400002
20161030060000,893.0,897.700012,100.526317,58,52.700001,100,66.099998,70.400002,67.400002
20161030061500,893.0,916.5,102.631579,58,52.700001,100,65.199997,70.400002,67.400002
20161030063000,893.0,916.5,102.631579,58,60.299999,100,64.800003,70.400002,67.400002
20161030064500,893.0,897.700012,100.526317,58,74.0,100,65.900002,70.400002,67.400002
20161030070000,893.0,897.700012,100.526317,58,73.0,100,66.300003,70.400002,67.400002
20161030071500,893.0,897.700012,100.526317,58,86.900002,100,66.400002,70.400002,67.400002
20161030073000,893.0,916.5,102.631579,58,74.0,100,66.699997,70.400002,67.400002
20161030074500,893.0,897.700012,100.526317,58,82.0,100,66.900002,70.400002,67.400002
20161030080000,893.0,897.700012,100.526317,58,75.400002,100,67.199997,70.400002,67.400002
20161030081500,893.0,897.700012,100.526317,58,79.099998,100,67.400002,70.400002,67.400002
20161030083000,893.0,897.700012,100.526317,58,79.099998,100,67.599998,70.400002,67.400002
20161030084500,893.0,897.700012,100.526317,58,54.700001,0,67.199997,70.400002,67.400002
20161030090000,893.0,897.700012,100.526317,58,53.900002,100,66.099998,70.400002,67.400002
20161030091500,893.0,897.700012,100.526317,58,53.900002,100,65.599998,70.400002,67.400002
20161030093000,893.0,897.700012,100.526317,58,55.099998,100,65.300003,70.400002,67.400002
20161030094500,893.0,876.549988,98.157893,58,82.400002,100,65.800003,70.400002,67.400002
20161030100000,893.0,897.700012,100.526317,58,76.800003,100,66.199997,70.400002,67.400002
20161030101500,893.0,897.700012,100.526317,58,77.599998,100,66.400002,70.400002,67.400002
20161030103000,893.0,876.549988,98.157893,58,88.599998,100,66.699997,70.400002,67.400002
20161030104500,893.0,916.5,102.631579,58,77.800003,100,67.099998,70.400002,67.400002
20161030110000,893.0,897.700012,100.526317,58,81.099998,100,67.400002,70.400002,67.400002
20161030111500,893.0,897.700012,100.526317,58,59.599998,0,67.699997,70.400002,67.400002
20161030113000,893.0,876.549988,98.157893,58,57.099998,100,67.099998,70.400002,67.400002
20161030114500,893.0,897.700012,100.526317,58,56.400002,100,66.699997,70.400002,67.400002
20161030120000,893.0,876.549988,98.157893,58,54.700001,100,66.099998,70.400002,67.400002
20161030121500,893.0,897.700012,100.526317,58,55.5,100,65.699997,70.400002,67.400002
20161030123000,893.0,876.549988,98.157893,58,55.5,100,65.5,70.400002,67.400002
20161030124500,893.0,897.700012,100.526317,58,72.400002,100,65.699997,70.400002,67.400002
20161030130000,893.0,897.700012,100.526317,58,84.099998,100,66.0,70.400002,67.400002
20161030131500,893.0,897.700012,100.526317,58,84.099998,100,66.300003,70.400002,67.400002
20161030133000,893.0,897.700012,100.526317,58,87.5,100,66.599998,70.400002,67.400002
20161030134500,893.0,897.700012,100.526317,58,74.0,100,66.900002,70.400002,67.400002
20161030140000,893.0,897.700012,100.526317,58,83.400002,100,67.199997,70.400002,67.400002
20161030141500,893.0,897.700012,100.526317,58,72.900002,100,67.400002,70.400002,67.400002
20161030143000,893.0,916.5,102.631579,58,60.5,0,67.699997,70.400002,67.400002
20161030144500,893.0,916.5,102.631579,58,57.099998,100,66.900002,70.400002,67.400002
20161030150000,893.0,916.5,102.631579,58,55.5,100,66.400002,70.400002,67.400002
20161030151500,893.0,916.5,102.631579,58,55.5,100,66.0,70.400002,67.400002
20161030153000,893.0,897.700012,100.526317,58,55.5,100,65.599998,70.400002,67.400002
20161030154500,893.0,897.700012,100.526317,58,59.900002,100,65.400002,70.400002,67.400002
20161030160000,893.0,897.700012,100.526317,58,73.5,100,66.0,70.400002,67.400002
20161030161500,893.0,897.700012,100.526317,58,75.900002,100,66.199997,70.400002,67.400002
20161030163000,893.0,897.700012,100.526317,58,82.900002,100,66.599998,70.400002,67.400002
20161030164500,893.0,897.700012,100.526317,58,81.599998,100,66.900002,70.400002,67.400002
20161030170000,893.0,916.5,102.631579,58,88.0,100,67.199997,70.400002,67.400002
20161030171500,893.0,876.549988,98.157893,58,85.0,100,67.599998,70.400002,67.400002
20161030173000,893.0,916.5,102.631579,58,56.700001,0,67.199997,70.400002,67.400002
20161030174500,893.0,897.700012,100.526317,58,58.400002,100,66.699997,70.400002,67.400002
20161030180000,893.0,876.549988,98.157893,58,55.599998,100,66.400002,70.400002,67.400002
20161030181500,893.0,897.700012,100.526317,58,55.599998,100,66.199997,70.400002,67.400002
20161030183000,893.0,897.700012,100.526317,58,55.599998,100,66.0,70.400002,67.400002
20161030184500,893.0,876.549988,98.157893,58,56.200001,100,65.599998,70.400002,67.400002
20161030190000,893.0,876.549988,98.157893,58,72.400002,100,65.699997,70.400002,67.400002
20161030191500,893.0,897.700012,100.526317,58,81.0,100,66.0,70.400002,67.400002
20161030193000,893.0,897.700012,100.526317,58,79.699997,100,66.400002,70.400002,67.400002
20161030194500,893.0,876.549988,98.157893,58,76.800003,100,66.800003,70.400002,67.400002
20161030200000,893.0,876.549988,98.157893,58,80.5,100,67.099998,70.400002,67.400002
20161030201500,893.0,897.700012,100.526317,58,82.900002,100,67.5,70.400002,67.400002
20161030203000,893.0,897.700012,100.526317,58,57.599998,0,67.599998,70.400002,67.400002
20161030204500,893.0,876.549988,98.157893,58,56.799999,100,67.0,70.400002,67.400002
20161030210000,893.0,876.549988,98.157893,58,55.200001,100,66.599998,70.400002,67.400002
20161030211500,893.0,897.700012,100.526317,58,54.299999,100,66.099998,70.400002,67.400002
20161030213000,893.0,876.549988,98.157893,58,55.099998,100,65.800003,70.400002,67.400002
20161030214500,893.0,897.700012,100.526317,58,56.299999,100,65.5,70.400002,67.400002
20161030220000,893.0,876.549988,98.157893,58,72.900002,100,65.800003,70.400002,67.400002
20161030221500,893.0,897.700012,100.526317,58,86.800003,100,66.099998,70.400002,67.400002
20161030223000,893.0,876.549988,98.157893,58,78.300003,100,66.400002,70.400002,67.400002
20161030224500,893.0,897.700012,100.526317,58,75.900002,100,66.800003,70.400002,67.400002
20161030230000,893.0,897.700012,100.526317,58,85.5,100,67.199997,70.400002,67.400002
20161030231500,893.0,876.549988,98.157893,58,79.900002,100,67.5,70.400002,67.400002
20161030233000,893.0,897.700012,100.526317,58,55.599998,0,67.400002,70.400002,67.400002
20161030234500,893.0,897.700012,100.526317,58,54.700001,100,66.5,70.400002,67.400002
20161031000000,893.0,897.700012,100.526317,58,53.900002,100,66.0,70.400002,67.400002
20161031001500,893.0,897.700012,100.526317,58,53.900002,100,65.599998,70.400002,67.400002
20161031003000,893.0,876.549988,98.157893,58,57.900002,100,65.199997,70.400002,67.400002
20161031004500,893.0,897.700012,100.526317,58,84.300003,100,65.900002,70.400002,67.400002
20161031010000,893.0,897.700012,100.526317,58,77.300003,100,66.199997,70.400002,67.400002
20161031011500,893.0,897.700012,100.526317,58,74.800003,100,66.5,70.400002,67.400002
20161031013000,893.0,897.700012,100.526317,58,88.599998,100,66.699997,70.400002,67.400002
20161031014500,893.0,897.700012,100.526317,58,76.800003,100,67.099998,70.400002,67.400002
20161031020000,893.0,897.700012,100.526317,58,75.0,100,67.400002,70.400002,67.400002
20161031021500,893.0,897.700012,100.526317,58,87.5,100,67.599998,70.400002,67.400002
20161031023000,893.0,897.700012,100.526317,58,55.200001,100,66.900002,70.400002,67.400002
20161031024500,893.0,916.5,102.631579,58,52.700001,100,66.0,70.400002,67.400002
20161031030000,893.0,897.700012,100.526317,58,52.700001,100,65.300003,70.400002,67.400002
20161031031500,893.0,897.700012,100.526317,58,62.0,100,65.099998,70.400002,67.400002
20161031033000,893.0,916.5,102.631579,58,73.599998,100,66.0,70.400002,67.400002
20161031034500,893.0,897.700012,100.526317,58,82.199997,100,66.199997,70.400002,67.400002
20161031040000,893.0,897.700012,100.526317,58,74.599998,100,66.5,70.400002,67.400002
20161031041500,893.0,897.700012,100.526317,58,77.400002,100,66.699997,70.400002,67.400002
20161031043000,893.0,916.5,102.631579,58,81.599998,100,67.0,70.400002,67.400002
20161031044500,893.0,897.700012,100.526317,58,74.300003,100,67.300003,70.400002,67.400002
20161031050000,893.0,897.700012,100.526317,58,82.0,100,67.5,70.400002,67.400002
20161031051500,893.0,916.5,102.631579,58,73.5,100,67.699997,70.400002,67.400002
20161031053000,893.0,937.650024,105.000003,58,53.5,100,66.400002,70.400002,67.400002
20161031054500,893.0,916.5,102.631579,58,53.5,100,65.599998,70.400002,67.400002
20161031060000,893.0,916.5,102.631579,58,52.700001,100,65.199997,70.400002,67.400002
20161031061500,893.0,916.5,102.631579,58,67.699997,100,65.5,70.400002,67.400002
20161031063000,893.0,916.5,102.631579,58,84.199997,100,66.0,70.400002,67.400002
20161031064500,893.0,916.5,102.631579,58,76.800003,100,66.300003,70.400002,67.400002
20161031070000,893.0,897.700012,100.526317,58,73.800003,100,66.5,70.400002,67.400002
20161031071500,893.0,897.700012,100.526317,58,85.300003,100,66.699997,70.400002,67.400002
20161031073000,893.0,897.700012,100.526317,58,76.900002,100,67.0,70.400002,67.400002
20161031074500,893.0,897.700012,100.526317,58,74.0,100,67.199997,70.400002,67.400002
20161031080000,893.0,876.549988,98.157893,58,86.300003,100,67.400002,70.400002,67.400002
20161031081500,893.0,897.700012,100.526317,58,78.400002,100,67.599998,70.400002,67.400002
20161031083000,893.0,897.700012,100.526317,58,55.200001,0,67.199997,70.400002,67.400002
20161031084500,893.0,897.700012,100.526317,58,55.900002,100,66.699997,70.400002,67.400002
20161031090000,893.0,916.5,102.631579,57,54.700001,100,66.0,70.400002,67.400002
20161031091500,893.0,916.5,102.631579,57,54.700001,100,65.699997,70.400002,67.400002
20161031093000,893.0,897.700012,100.526317,57,54.700001,100,65.599998,70.400002,67.400002
20161031094500,893.0,897.700012,100.526317,57,71.0,100,65.599998,70.400002,67.400002
20161031100000,893.0,916.5,102.631579,57,85.599998,100,66.0,70.400002,67.400002
20161031101500,893.0,876.549988,98.157893,57,85.599998,100,66.300003,70.400002,67.400002
20161031103000,893.0,876.549988,98.157893,57,81.199997,100,66.699997,70.400002,67.400002
20161031104500,893.0,897.700012,100.526317,57,78.300003,100,67.099998,70.400002,67.400002
20161031110000,893.0,876.549988,98.157893,57,77.300003,100,67.5,70.400002,67.400002
20161031111500,893.0,876.549988,98.157893,57,58.200001,0,67.699997,70.400002,67.400002
20161031113000,893.0,897.700012,100.526317,57,58.200001,0,67.300003,70.400002,67.400002
20161031114500,893.0,876.549988,98.157893,57,56.700001,100,66.800003,70.400002,67.400002
20161031120000,893.0,876.549988,98.157893,57,54.700001,100,66.400002,70.400002,67.400002
20161031121500,893.0,876.549988,98.157893,57,55.400002,100,66.099998,70.400002,67.400002
20161031123000,893.0,897.700012,100.526317,57,55.400002,100,65.699997,70.400002,67.400002
20161031124500,893.0,897.700012,100.526317,57,57.900002,100,65.5,70.400002,67.400002
20161031130000,893.0,897.700012,100.526317,57,74.699997,100,65.800003,70.400002,67.400002
20161031131500,893.0,897.700012,100.526317,57,72.0,100,66.0,70.400002,67.400002
20161031133000,893.0,897.700012,100.526317,57,86.800003,100,66.199997,70.400002,67.400002
20161031134500,893.0,897.700012,100.526317,57,73.0,100,66.5,70.400002,67.400002
20161031140000,893.0,916.5,102.631579,57,74.900002,100,66.699997,70.400002,67.400002
20161031141500,893.0,916.5,102.631579,57,76.400002,100,67.099998,70.400002,67.400002
20161031143000,893.0,916.5,102.631579,57,82.900002,100,67.400002,70.400002,67.400002
20161031144500,893.0,897.700012,100.526317,57,88.0,100,67.699997,70.400002,67.400002
20161031150000,893.0,916.5,102.631579,57,56.799999,0,67.400002,70.400002,67.400002
20161031151500,893.0,916.5,102.631579,57,55.5,100,66.800003,70.400002,67.400002
20161031153000,893.0,897.700012,100.526317,57,53.099998,100,66.199997,70.400002,67.400002
20161031154500,893.0,897.700012,100.526317,57,53.900002,100,65.599998,70.400002,67.400002
20161031160000,893.0,916.5,102.631579,57,55.5,100,65.199997,70.400002,67.400002
20161031161500,893.0,916.5,102.631579,57,72.0,100,65.800003,70.400002,67.400002
20161031163000,893.0,916.5,102.631579,57,85.599998,100,66.099998,70.400002,67.400002
20161031164500,893.0,916.5,102.631579,57,76.400002,100,66.400002,70.400002,67.400002
20161031170000,893.0,897.700012,100.526317,57,82.099998,100,66.800003,70.400002,67.400002
20161031171500,893.0,916.5,102.631579,57,81.0,100,67.099998,70.400002,67.400002
20161031173000,893.0,916.5,102.631579,57,75.900002,100,67.400002,70.400002,67.400002
20161031174500,893.0,916.5,102.631579,57,56.400002,0,67.699997,70.400002,67.400002
20161031180000,893.0,916.5,102.631579,57,54.700001,100,66.699997,70.400002,67.400002
20161031181500,893.0,916.5,102.631579,57,52.700001,100,66.099998,70.400002,67.400002
20161031183000,893.0,897.700012,100.526317,57,52.700001,100,65.300003,70.400002,67.400002
20161031184500,893.0,897.700012,100.526317,57,56.700001,100,65.199997,70.400002,67.400002
20161031190000,893.0,897.700012,100.526317,57,74.900002,100,66.0,70.400002,67.400002
20161031191500,893.0,897.700012,100.526317,57,80.099998,100,66.300003,70.400002,67.400002
20161031193000,893.0,897.700012,100.526317,57,75.900002,100,66.599998,70.400002,67.400002
20161031194500,893.0,897.700012,100.526317,57,81.800003,100,66.900002,70.400002,67.400002
20161031200000,893.0,876.549988,98.157893,57,81.800003,100,67.199997,70.400002,67.400002
20161031201500,893.0,876.549988,98.157893,57,76.400002,100,67.599998,70.400002,67.400002
20161031203000,893.0,897.700012,100.526317,57,55.200001,0,67.400002,70.400002,67.400002
20161031204500,893.0,876.549988,98.157893,57,53.900002,100,66.699997,70.400002,67.400002
20161031210000,893.0,897.700012,100.526317,57,52.599998,100,66.199997,70.400002,67.400002
20161031211500,893.0,857.75,96.052632,57,52.599998,100,65.699997,70.400002,67.400002
20161031213000,893.0,897.700012,100.526317,57,52.599998,100,65.5,70.400002,67.400002
20161031214500,893.0,897.700012,100.526317,57,70.5,100,65.699997,70.400002,67.400002
20161031220000,893.0,876.549988,98.157893,57,78.900002,100,66.099998,70.400002,67.400002
20161031221500,893.0,876.549988,98.157893,57,84.599998,100,66.400002,70.400002,67.400002
20161031223000,893.0,876.549988,98.157893,57,79.800003,100,66.699997,70.400002,67.400002
20161031224500,893.0,876.549988,98.157893,58,74.900002,100,67.099998,70.400002,67.400002
20161031230000,893.0,857.75,96.052632,58,78.900002,100,67.400002,70.400002,67.400002
20161031231500,893.0,857.75,96.052632,58,75.599998,100,67.699997,70.400002,67.400002
20161031233000,893.0,876.549988,98.157893,58,53.700001,100,66.900002,70.400002,67.400002
20161031234500,893.0,876.549988,98.157893,58,52.700001,100,66.199997,70.400002,67.400002
20161101000000,893.0,876.549988,98.157893,58,51.900002,100,65.699997,70.400002,67.400002
20161101001500,893.0,897.700012,100.526317,58,53.099998,100,65.099998,70.400002,67.400002
20161101003000,893.0,897.700012,100.526317,58,79.599998,100,65.699997,70.400002,67.400002
20161101004500,893.0,897.700012,100.526317,58,74.400002,100,66.099998,70.400002,67.400002
20161101010000,893.0,897.700012,100.526317,58,76.800003,100,66.400002,70.400002,67.400002
20161101011500,893.0,876.549988,98.157893,58,84.800003,100,66.599998,70.400002,67.400002
20161101013000,893.0,897.700012,100.526317,58,74.900002,100,67.0,70.400002,67.400002
20161101014500,893.0,876.549988,98.157893,58,79.099998,100,67.300003,70.400002,67.400002
20161101020000,893.0,897.700012,100.526317,58,82.400002,100,67.5,70.400002,67.400002
20161101021500,893.0,897.700012,100.526317,58,53.5,0,67.199997,70.400002,67.400002
20161101023000,893.0,897.700012,100.526317,58,51.5,100,65.900002,70.400002,67.400002
20161101024500,893.0,897.700012,100.526317,58,52.200001,100,65.099998,70.400002,67.400002
20161101030000,893.0,897.700012,100.526317,58,65.300003,100,65.099998,70.400002,67.400002
20161101031500,893.0,897.700012,100.526317,58,81.699997,100,66.0,70.400002,67.400002
20161101033000,893.0,897.700012,100.526317,58,74.400002,100,66.300003,70.400002,67.400002
20161101034500,893.0,897.700012,100.526317,58,78.900002,100,66.599998,70.400002,67.400002
20161101040000,893.0,916.5,102.631579,58,78.900002,100,66.800003,70.400002,67.400002
20161101041500,893.0,897.700012,100.526317,58,73.199997,100,67.099998,70.400002,67.400002
20161101043000,893.0,916.5,102.631579,58,86.800003,100,67.199997,70.400002,67.400002
20161101044500,893.0,916.5,102.631579,58,74.400002,100,67.5,70.400002,67.400002
20161101050000,893.0,916.5,102.631579,58,55.599998,0,67.599998,70.400002,67.400002
20161101051500,893.0,916.5,102.631579,58,51.900002,100,65.800003,70.400002,67.400002
20161101053000,893.0,897.700012,100.526317,58,50.700001,100,65.0,70.400002,67.400002
20161101054500,893.0,897.700012,100.526317,58,77.800003,100,65.199997,70.400002,67.400002
20161101060000,893.0,897.700012,100.526317,58,71.099998,100,66.099998,70.400002,67.400002
20161101061500,893.0,897.700012,100.526317,58,79.5,100,66.300003,70.400002,67.400002
20161101063000,893.0,876.549988,98.157893,58,79.5,100,66.599998,70.400002,67.400002
20161101064500,893.0,876.549988,98.157893,58,73.5,100,66.800003,70.400002,67.400002
20161101070000,893.0,897.700012,100.526317,58,86.099998,100,67.0,70.400002,67.400002
20161101071500,893.0,876.549988,98.157893,58,76.0,100,67.199997,70.400002,67.400002
20161101073000,893.0,897.700012,100.526317,58,74.0,100,67.400002,70.400002,67.400002
20161101074500,893.0,876.549988,98.157893,58,80.400002,100,67.599998,70.400002,67.400002
20161101080000,893.0,916.5,102.631579,58,54.299999,100,66.699997,70.400002,67.400002
20161101081500,893.0,876.549988,98.157893,58,52.299999,100,65.699997,70.400002,67.400002
20161101083000,893.0,876.549988,98.157893,58,53.900002,100,65.400002,70.400002,67.400002
20161101084500,893.0,876.549988,98.157893,58,62.299999,100,65.300003,70.400002,67.400002
20161101090000,893.0,897.700012,100.526317,58,73.5,100,66.0,70.400002,67.400002
20161101091500,893.0,897.700012,100.526317,58,80.400002,100,66.199997,70.400002,67.400002
20161101093000,893.0,897.700012,100.526317,58,80.400002,100,66.599998,70.400002,67.400002
20161101094500,893.0,897.700012,100.526317,58,80.400002,100,66.900002,70.400002,67.400002
20161101100000,893.0,876.549988,98.157893,58,79.099998,100,67.300003,70.400002,67.400002
20161101101500,893.0,916.5,102.631579,57,86.800003,100,67.599998,70.400002,67.400002
20161101103000,893.0,916.5,102.631579,57,57.5,0,67.300003,70.400002,67.400002
20161101104500,893.0,916.5,102.631579,57,56.400002,100,66.699997,70.400002,67.400002
20161101110000,893.0,897.700012,100.526317,57,55.099998,100,66.199997,70.400002,67.400002
20161101111500,893.0,916.5,102.631579,57,56.400002,100,66.0,70.400002,67.400002
20161101113000,893.0,897.700012,100.526317,57,56.400002,100,65.699997,70.400002,67.400002
20161101114500,893.0,897.700012,100.526317,57,63.799999,100,65.5,70.400002,67.400002
20161101120000,893.0,897.700012,100.526317,57,81.599998,100,66.0,70.400002,67.400002
20161101121500,893.0,897.700012,100.526317,57,77.800003,100,66.199997,70.400002,67.400002
20161101123000,893.0,897.700012,100.526317,57,76.400002,100,66.599998,70.400002,67.400002
20161101124500,893.0,916.5,102.631579,57,71.099998,100,66.699997,70.400002,67.400002
20161101130000,893.0,916.5,102.631579,57,83.199997,100,66.900002,70.400002,67.400002
20161101131500,893.0,916.5,102.631579,57,79.699997,100,67.199997,70.400002,67.400002
20161101133000,893.0,897.700012,100.526317,57,76.400002,100,67.599998,70.400002,67.400002
20161101134500,893.0,916.5,102.631579,57,60.0,0,67.800003,70.400002,67.400002
20161101140000,893.0,916.5,102.631579,57,55.400002,100,66.699997,70.400002,67.400002
20161101141500,893.0,916.5,102.631579,57,54.700001,100,66.099998,70.400002,67.400002
20161101143000,893.0,916.5,102.631579,57,54.700001,100,65.900002,70.400002,67.400002
20161101144500,893.0,897.700012,100.526317,57,55.700001,100,65.900002,70.400002,67.400002
20161101150000,893.0,897.700012,100.526317,57,57.299999,100,65.599998,70.400002,67.400002
20161101151500,893.0,897.700012,100.526317,57,73.5,100,66.0,70.400002,67.400002
20161101153000,893.0,897.700012,100.526317,57,76.800003,100,66.199997,70.400002,67.400002
20161101154500,893.0,916.5,102.631579,57,75.900002,100,66.400002,70.400002,67.400002
20161101160000,893.0,897.700012,100.526317,57,77.800003,100,66.699997,70.400002,67.400002
20161101161500,893.0,916.5,102.631579,57,77.800003,100,67.099998,70.400002,67.400002
20161101163000,893.0,897.700012,100.526317,57,80.900002,100,67.400002,70.400002,67.400002
20161101164500,893.0,916.5,102.631579,57,56.799999,0,67.599998,70.400002,67.400002
20161101170000,893.0,916.5,102.631579,57,56.799999,100,66.900002,70.400002,67.400002
20161101171500,893.0,897.700012,100.526317,57,55.200001,100,66.300003,70.400002,67.400002
20161101173000,893.0,897.700012,100.526317,57,54.299999,100,66.0,70.400002,67.400002
20161101174500,893.0,916.5,102.631579,57,57.599998,100,65.800003,70.400002,67.400002
20161101180000,893.0,897.700012,100.526317,57,57.599998,100,65.699997,70.400002,67.400002
20161101181500,893.0,897.700012,100.526317,57,73.400002,100,65.900002,70.400002,67.400002
20161101183000,893.0,897.700012,100.526317,57,79.300003,100,66.199997,70.400002,67.400002
20161101184500,893.0,897.700012,100.526317,57,77.800003,100,66.599998,70.400002,67.400002
20161101190000,893.0,916.5,102.631579,57,75.900002,100,66.900002,70.400002,67.400002
20161101191500,893.0,897.700012,100.526317,57,86.699997,100,67.300003,70.400002,67.400002
20161101193000,893.0,897.700012,100.526317,57,79.0,100,67.699997,70.400002,67.400002
20161101194500,893.0,916.5,102.631579,57,56.400002,0,67.300003,70.400002,67.400002
20161101200000,893.0,916.5,102.631579,57,56.400002,100,66.900002,70.400002,67.400002
20161101201500,893.0,916.5,102.631579,57,56.400002,100,66.400002,70.400002,67.400002
20161101203000,893.0,897.700012,100.526317,57,56.400002,100,66.0,70.400002,67.400002
20161101204500,893.0,916.5,102.631579,57,56.400002,100,65.800003,70.400002,67.400002
20161101210000,893.0,897.700012,100.526317,57,59.900002,100,65.599998,70.400002,67.400002
20161101211500,893.0,897.700012,100.526317,57,72.900002,100,66.0,70.400002,67.400002
20161101213000,893.0,876.549988,98.157893,57,87.900002,100,66.199997,70.400002,67.400002
20161101214500,893.0,916.5,102.631579,57,80.699997,100,66.599998,70.400002,67.400002
20161101220000,893.0,897.700012,100.526317,57,77.800003,100,67.099998,70.400002,67.400002
20161101221500,893.0,897.700012,100.526317,57,77.800003,100,67.400002,70.400002,67.400002
20161101223000,893.0,876.549988,98.157893,57,58.0,0,67.699997,70.400002,67.400002
20161101224500,893.0,876.549988,98.157893,57,57.200001,0,67.199997,70.400002,67.400002
20161101230000,893.0,857.75,96.052632,57,56.0,100,66.900002,70.400002,67.400002
20161101231500,893.0,876.549988,98.157893,57,55.200001,100,66.599998,70.400002,67.400002
20161101233000,893.0,897.700012,100.526317,58,56.400002,100,66.199997,70.400002,67.400002
20161101234500,893.0,897.700012,100.526317,58,55.599998,100,65.800003,70.400002,67.400002
20161102000000,893.0,897.700012,100.526317,58,56.799999,100,65.599998,70.400002,67.400002
20161102001500,893.0,876.549988,98.157893,58,84.900002,100,65.699997,70.400002,67.400002
20161102003000,893.0,897.700012,100.526317,58,79.699997,100,66.099998,70.400002,67.400002
20161102004500,893.0,897.700012,100.526317,58,76.800003,100,66.400002,70.400002,67.400002
20161102010000,893.0,897.700012,100.526317,58,84.300003,100,66.800003,70.400002,67.400002
20161102011500,893.0,876.549988,98.157893,58,79.699997,100,67.199997,70.400002,67.400002
20161102013000,893.0,897.700012,100.526317,58,77.300003,100,67.599998,70.400002,67.400002
20161102014500,893.0,916.5,102.631579,58,56.400002,0,67.199997,70.400002,67.400002
20161102020000,893.0,916.5,102.631579,58,57.599998,100,66.699997,70.400002,67.400002
20161102021500,893.0,916.5,102.631579,58,55.200001,100,66.199997,70.400002,67.400002
20161102023000,893.0,916.5,102.631579,58,55.200001,100,65.800003,70.400002,67.400002
20161102024500,893.0,897.700012,100.526317,58,57.099998,100,65.5,70.400002,67.400002
20161102030000,893.0,897.700012,100.526317,58,73.5,100,65.699997,70.400002,67.400002
20161102031500,893.0,897.700012,100.526317,58,74.900002,100,66.199997,70.400002,67.400002
20161102033000,893.0,916.5,102.631579,58,77.699997,100,66.5,70.400002,67.400002
20161102034500,893.0,876.549988,98.157893,58,87.599998,100,66.900002,70.400002,67.400002
20161102040000,893.0,897.700012,100.526317,58,77.300003,100,67.300003,70.400002,67.400002
20161102041500,893.0,916.5,102.631579,58,77.300003,100,67.599998,70.400002,67.400002
20161102043000,893.0,916.5,102.631579,58,56.900002,0,67.300003,70.400002,67.400002
20161102044500,893.0,916.5,102.631579,58,56.900002,100,66.699997,70.400002,67.400002
20161102050000,893.0,916.5,102.631579,58,55.200001,100,66.099998,70.400002,67.400002
20161102051500,893.0,916.5,102.631579,58,55.200001,100,65.699997,70.400002,67.400002
20161102053000,893.0,916.5,102.631579,58,56.700001,100,65.300003,70.400002,67.400002
20161102054500,893.0,916.5,102.631579,58,70.099998,100,65.900002,70.400002,67.400002
20161102060000,893.0,897.700012,100.526317,58,83.699997,100,66.300003,70.400002,67.400002
20161102061500,893.0,897.700012,100.526317,58,79.199997,100,66.599998,70.400002,67.400002
20161102063000,893.0,897.700012,100.526317,58,76.800003,100,66.900002,70.400002,67.400002
20161102064500,893.0,897.700012,100.526317,58,75.900002,100,67.300003,70.400002,67.400002
20161102070000,893.0,897.700012,100.526317,58,89.199997,100,67.599998,70.400002,67.400002
20161102071500,893.0,937.650024,105.000003,58,57.400002,100,67.099998,70.400002,67.400002
20161102073000,893.0,916.5,102.631579,58,54.299999,100,66.099998,70.400002,67.400002
20161102074500,893.0,937.650024,105.000003,58,54.299999,100,65.699997,70.400002,67.400002
20161102080000,893.0,916.5,102.631579,58,57.299999,100,65.699997,71.800003,68.800003
20161102081500,893.0,916.5,102.631579,58,77.800003,100,66.5,71.800003,68.800003
20161102083000,893.0,937.650024,105.000003,58,81.099998,100,66.900002,71.800003,68.800003
20161102084500,893.0,916.5,102.631579,58,83.199997,100,68.599998,71.800003,68.800003
20161102090000,893.0,937.650024,105.000003,58,77.599998,100,68.300003,71.800003,68.800003
20161102091500,893.0,916.5,102.631579,58,77.599998,100,68.300003,71.800003,68.800003
20161102093000,893.0,897.700012,100.526317,58,77.599998,100,68.5,71.800003,68.800003
20161102094500,893.0,916.5,102.631579,58,80.199997,100,68.800003,71.800003,68.800003
20161102100000,893.0,897.700012,100.526317,58,56.400002,0,68.5,70.400002,67.400002
20161102101500,893.0,897.700012,100.526317,58,56.400002,0,67.699997,70.400002,67.400002
20161102103000,893.0,897.700012,100.526317,58,56.400002,0,67.199997,70.400002,67.400002
20161102104500,893.0,897.700012,100.526317,58,56.400002,100,66.900002,70.400002,67.400002
20161102110000,893.0,916.5,102.631579,58,55.099998,100,66.400002,70.400002,67.400002
20161102111500,893.0,916.5,102.631579,58,55.099998,100,66.099998,70.400002,67.400002
20161102113000,893.0,916.5,102.631579,58,55.099998,100,65.599998,70.400002,67.400002
20161102114500,893.0,916.5,102.631579,58,57.900002,100,65.599998,70.400002,67.400002
20161102120000,893.0,897.700012,100.526317,58,75.400002,100,65.900002,70.400002,67.400002
20161102121500,893.0,897.700012,100.526317,58,78.300003,100,66.199997,70.400002,67.400002
20161102123000,893.0,916.5,102.631579,58,78.300003,100,66.5,70.400002,67.400002
20161102124500,893.0,916.5,102.631579,58,88.599998,100,66.800003,70.400002,67.400002
20161102130000,893.0,916.5,102.631579,58,78.699997,100,67.300003,70.400002,67.400002
20161102131500,893.0,937.650024,105.000003,58,77.300003,100,67.599998,70.400002,67.400002
20161102133000,893.0,916.5,102.631579,57,56.700001,0,67.400002,70.400002,67.400002
20161102134500,893.0,916.5,102.631579,57,56.0,100,66.699997,70.400002,67.400002
20161102140000,893.0,937.650024,105.000003,57,54.700001,100,66.099998,70.400002,67.400002
20161102141500,893.0,916.5,102.631579,57,54.700001,100,65.699997,70.400002,67.400002
20161102143000,893.0,937.650024,105.000003,57,54.700001,100,65.5,70.400002,67.400002
20161102144500,893.0,937.650024,105.000003,57,75.400002,100,65.699997,70.400002,67.400002
20161102150000,893.0,916.5,102.631579,57,84.900002,100,66.099998,70.400002,67.400002
20161102151500,893.0,916.5,102.631579,57,78.300003,100,66.400002,70.400002,67.400002
20161102153000,893.0,916.5,102.631579,57,86.199997,100,66.699997,70.400002,67.400002
20161102154500,893.0,916.5,102.631579,57,84.400002,100,67.099998,70.400002,67.400002
20161102160000,893.0,916.5,102.631579,57,78.300003,100,67.400002,70.400002,67.400002
20161102161500,893.0,937.650024,105.000003,57,58.799999,0,67.699997,70.400002,67.400002
20161102163000,893.0,916.5,102.631579,57,56.799999,100,66.900002,70.400002,67.400002
20161102164500,893.0,897.700012,100.526317,57,55.200001,100,66.300003,70.400002,67.400002
20161102170000,893.0,916.5,102.631579,57,55.200001,100,66.0,70.400002,67.400002
20161102171500,893.0,916.5,102.631579,57,54.299999,100,65.699997,70.400002,67.400002
20161102173000,893.0,897.700012,100.526317,57,58.799999,100,65.5,70.400002,67.400002
20161102174500,893.0,897.700012,100.526317,57,75.800003,100,66.0,70.400002,67.400002
20161102180000,893.0,897.700012,100.526317,57,78.699997,100,66.300003,70.400002,67.400002
20161102181500,893.0,897.700012,100.526317,57,84.900002,100,66.599998,70.400002,67.400002
20161102183000,893.0,897.700012,100.526317,57,78.300003,100,67.0,70.400002,67.400002
20161102184500,893.0,897.700012,100.526317,57,86.199997,100,67.400002,70.400002,67.400002
20161102190000,893.0,897.700012,100.526317,57,61.400002,0,67.699997,70.400002,67.400002
20161102191500,893.0,916.5,102.631579,57,57.599998,0,67.199997,70.400002,67.400002
20161102193000,893.0,897.700012,100.526317,57,56.0,100,66.699997,70.400002,67.400002
20161102194500,893.0,897.700012,100.526317,57,54.700001,100,66.199997,70.400002,67.400002
20161102200000,893.0,897.700012,100.526317,57,55.5,100,66.099998,70.400002,67.400002
20161102201500,893.0,897.700012,100.526317,57,55.5,100,65.800003,70.400002,67.400002
20161102203000,893.0,916.5,102.631579,57,61.5,100,65.599998,70.400002,67.400002
20161102204500,893.0,897.700012,100.526317,57,74.800003,100,66.0,70.400002,67.400002
20161102210000,893.0,897.700012,100.526317,57,78.300003,100,66.199997,70.400002,67.400002
20161102211500,893.0,897.700012,100.526317,57,85.900002,100,66.599998,70.400002,67.400002
20161102213000,893.0,876.549988,98.157893,57,77.800003,100,67.0,70.400002,67.400002
20161102214500,893.0,897.700012,100.526317,57,81.599998,100,67.400002,70.400002,67.400002
20161102220000,893.0,897.700012,100.526317,57,59.599998,0,67.699997,70.400002,67.400002
20161102221500,893.0,897.700012,100.526317,57,57.599998,100,67.099998,70.400002,67.400002
20161102223000,893.0,897.700012,100.526317,57,56.400002,100,66.400002,70.400002,67.400002
20161102224500,893.0,897.700012,100.526317,57,55.5,100,66.199997,70.400002,67.400002
20161102230000,893.0,897.700012,100.526317,57,55.5,100,65.800003,70.400002,67.400002
20161102231500,893.0,897.700012,100.526317,57,56.299999,100,65.599998,70.400002,67.400002
20161102233000,893.0,876.549988,98.157893,57,74.099998,100,65.800003,70.400002,67.400002
20161102234500,893.0,876.549988,98.157893,57,75.900002,100,66.099998,70.400002,67.400002
20161103000000,893.0,897.700012,100.526317,57,80.300003,100,66.400002,70.400002,67.400002
20161103001500,893.0,897.700012,100.526317,57,87.5,100,66.800003,70.400002,67.400002
20161103003000,893.0,897.700012,100.526317,58,81.699997,100,67.199997,70.400002,67.400002
20161103004500,893.0,897.700012,100.526317,58,78.699997,100,67.599998,70.400002,67.400002
20161103010000,893.0,897.700012,100.526317,58,57.5,0,67.400002,70.400002,67.400002
20161103011500,893.0,897.700012,100.526317,58,57.5,100,66.699997,70.400002,67.400002
20161103013000,893.0,897.700012,100.526317,58,56.0,100,66.199997,70.400002,67.400002
20161103014500,893.0,897.700012,100.526317,58,55.200001,100,66.0,70.400002,67.400002
20161103020000,893.0,876.549988,98.157893,58,55.200001,100,65.699997,70.400002,67.400002
20161103021500,893.0,916.5,102.631579,58,61.099998,100,65.599998,70.400002,67.400002
20161103023000,893.0,897.700012,100.526317,58,82.599998,100,66.0,70.400002,67.400002
20161103024500,893.0,876.549988,98.157893,58,76.800003,100,66.300003,70.400002,67.400002
20161103030000,893.0,897.700012,100.526317,58,81.900002,100,66.599998,70.400002,67.400002
20161103031500,893.0,897.700012,100.526317,58,86.599998,100,66.900002,70.400002,67.400002
20161103033000,893.0,876.549988,98.157893,58,78.400002,100,67.300003,70.400002,67.400002
20161103034500,893.0,897.700012,100.526317,58,77.599998,100,67.699997,70.400002,67.400002
20161103040000,893.0,897.700012,100.526317,58,56.799999,0,67.199997,70.400002,67.400002
20161103041500,893.0,897.700012,100.526317,58,56.799999,100,66.599998,70.400002,67.400002
20161103043000,893.0,916.5,102.631579,58,54.700001,100,66.0,70.400002,67.400002
20161103044500,893.0,897.700012,100.526317,58,54.700001,100,65.599998,70.400002,67.400002
20161103050000,893.0,897.700012,100.526317,58,60.599998,100,65.300003,70.400002,67.400002
20161103051500,893.0,897.700012,100.526317,58,78.800003,100,66.0,70.400002,67.400002
20161103053000,893.0,897.700012,100.526317,58,76.400002,100,66.300003,70.400002,67.400002
