PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103054500,893.0,897.700012,100.526317,58,81.5,100,66.599998,70.400002,67.400002
20161103060000,893.0,897.700012,100.526317,58,78.5,100,66.900002,70.400002,67.400002
20161103061500,893.0,897.700012,100.526317,58,76.400002,100,67.300003,70.400002,67.400002
20161103063000,893.0,897.700012,100.526317,58,89.300003,100,67.599998,70.400002,67.400002
20161103064500,893.0,897.700012,100.526317,58,57.599998,0,67.300003,70.400002,67.400002
20161103070000,893.0,916.5,102.631579,58,55.599998,100,66.400002,70.400002,67.400002
20161103071500,893.0,897.700012,100.526317,58,54.700001,100,65.699997,70.400002,67.400002
20161103073000,893.0,897.700012,100.526317,58,53.900002,100,65.900002,70.400002,67.400002
20161103074500,893.0,897.700012,100.526317,58,57.900002,100,65.400002,70.400002,67.400002
20161103080000,893.0,897.700012,100.526317,58,81.099998,100,65.900002,70.400002,67.400002
20161103081500,893.0,897.700012,100.526317,58,77.800003,100,66.199997,70.400002,67.400002
20161103083000,893.0,876.549988,98.157893,58,82.900002,100,66.599998,70.400002,67.400002
20161103084500,893.0,897.700012,100.526317,58,77.300003,100,66.900002,70.400002,67.400002
20161103090000,893.0,876.549988,98.157893,58,81.599998,100,67.199997,70.400002,67.400002
20161103091500,893.0,876.549988,98.157893,58,77.699997,100,67.599998,70.400002,67.400002
20161103093000,893.0,876.549988,98.157893,58,57.599998,0,67.599998,70.400002,67.400002
20161103094500,893.0,876.549988,98.157893,58,56.200001,100,66.800003,70.400002,67.400002
20161103100000,893.0,876.549988,98.157893,58,55.099998,100,66.300003,70.300003,67.300003
20161103101500,893.0,857.75,96.052632,58,55.099998,100,66.0,70.400002,67.400002
20161103103000,893.0,897.700012,100.526317,58,55.099998,100,65.5,70.400002,67.400002
20161103104500,893.0,897.700012,100.526317,58,71.699997,100,65.400002,70.400002,67.400002
20161103110000,893.0,897.700012,100.526317,58,82.5,100,65.900002,70.400002,67.400002
20161103111500,893.0,897.700012,100.526317,58,79.199997,100,66.199997,70.400002,67.400002
20161103113000,893.0,916.5,102.631579,58,79.199997,100,66.599998,70.400002,67.400002
20161103114500,893.0,897.700012,100.526317,58,80.699997,100,66.900002,70.400002,67.400002
20161103120000,893.0,937.650024,105.000003,58,77.300003,100,67.300003,70.400002,67.400002
20161103121500,893.0,916.5,102.631579,58,77.300003,100,67.400002,70.400002,67.400002
20161103123000,893.0,937.650024,105.000003,58,57.200001,0,67.599998,70.400002,67.400002
20161103124500,893.0,916.5,102.631579,58,57.200001,100,66.699997,70.400002,67.400002
20161103130000,893.0,916.5,102.631579,58,54.700001,100,66.400002,70.300003,67.300003
20161103131500,893.0,916.5,102.631579,58,54.700001,100,66.0,70.400002,67.400002
20161103133000,893.0,916.5,102.631579,58,55.5,100,65.699997,70.400002,67.400002
20161103134500,893.0,937.650024,105.000003,58,60.700001,100,65.5,70.400002,67.400002
20161103140000,893.0,916.5,102.631579,58,79.300003,100,66.0,70.400002,67.400002
20161103141500,893.0,897.700012,100.526317,58,81.699997,100,66.199997,70.400002,67.400002
20161103143000,893.0,916.5,102.631579,58,80.800003,100,66.599998,70.400002,67.400002
20161103144500,893.0,916.5,102.631579,58,78.300003,100,67.0,70.400002,67.400002
20161103150000,893.0,916.5,102.631579,58,84.800003,100,67.300003,70.400002,67.400002
20161103151500,893.0,916.5,102.631579,58,57.200001,0,67.599998,70.400002,67.400002
20161103153000,893.0,937.650024,105.000003,58,56.0,100,66.599998,70.400002,67.400002
20161103154500,893.0,937.650024,105.000003,58,54.299999,100,66.099998,70.400002,67.400002
20161103160000,893.0,916.5,102.631579,58,54.299999,100,65.699997,70.400002,67.400002
20161103161500,893.0,937.650024,105.000003,58,56.299999,100,65.300003,70.300003,67.300003
20161103163000,893.0,937.650024,105.000003,58,71.0,100,65.800003,70.400002,67.400002
20161103164500,893.0,916.5,102.631579,58,75.400002,100,66.199997,70.400002,67.400002
20161103170000,893.0,916.5,102.631579,57,77.199997,100,66.599998,70.400002,67.400002
20161103171500,893.0,916.5,102.631579,57,85.800003,100,66.900002,70.400002,67.400002
20161103173000,893.0,897.700012,100.526317,57,79.199997,100,67.300003,70.400002,67.400002
20161103174500,893.0,916.5,102.631579,57,62.900002,100,67.599998,70.400002,67.400002
20161103180000,893.0,916.5,102.631579,57,56.799999,100,67.0,70.400002,67.400002
20161103181500,893.0,916.5,102.631579,57,56.0,100,66.400002,70.400002,67.400002
20161103183000,893.0,897.700012,100.526317,57,55.200001,100,66.0,70.400002,67.400002
20161103184500,893.0,916.5,102.631579,57,57.099998,100,65.5,70.400002,67.400002
20161103190000,893.0,916.5,102.631579,57,57.099998,100,65.699997,70.400002,67.400002
20161103191500,893.0,916.5,102.631579,57,72.0,100,65.800003,70.300003,67.300003
20161103193000,893.0,897.700012,100.526317,57,86.800003,100,66.199997,70.300003,67.300003
20161103194500,893.0,897.700012,100.526317,57,80.199997,100,66.599998,70.300003,67.300003
20161103200000,893.0,897.700012,100.526317,57,77.300003,100,66.900002,70.300003,67.300003
20161103201500,893.0,916.5,102.631579,57,75.900002,100,67.199997,70.300003,67.300003
20161103203000,893.0,916.5,102.631579,57,75.900002,100,67.599998,70.400002,67.400002
20161103204500,893.0,897.700012,100.526317,57,56.799999,100,67.099998,70.400002,67.400002
20161103210000,893.0,916.5,102.631579,57,56.0,100,66.599998,70.300003,67.300003
20161103211500,893.0,916.5,102.631579,57,54.700001,100,66.199997,70.400002,67.400002
20161103213000,893.0,897.700012,100.526317,57,56.400002,100,66.0,70.300003,67.300003
20161103214500,893.0,897.700012,100.526317,57,55.200001,100,65.599998,70.300003,67.300003
20161103220000,893.0,876.549988,98.157893,57,64.900002,100,65.5,70.300003,67.300003
20161103221500,893.0,897.700012,100.526317,57,77.699997,100,66.0,70.300003,67.300003
20161103223000,893.0,897.700012,100.526317,57,83.599998,100,66.199997,70.300003,67.300003
20161103224500,893.0,916.5,102.631579,57,83.599998,100,66.599998,70.300003,67.300003
20161103230000,893.0,916.5,102.631579,57,76.800003,100,67.0,70.300003,67.300003
20161103231500,893.0,897.700012,100.526317,57,82.900002,100,67.400002,70.300003,67.300003
20161103233000,893.0,916.5,102.631579,57,57.900002,0,67.400002,70.400002,67.400002
20161103234500,893.0,916.5,102.631579,57,56.0,100,66.699997,70.300003,67.300003
20161104000000,893.0,897.700012,100.526317,57,55.099998,100,66.0,70.300003,67.300003
20161104001500,893.0,897.700012,100.526317,57,55.099998,100,65.900002,70.300003,67.300003
20161104003000,893.0,897.700012,100.526317,57,55.099998,100,65.5,70.199997,67.199997
20161104004500,893.0,897.700012,100.526317,57,64.300003,100,65.5,70.300003,67.300003
20161104010000,893.0,897.700012,100.526317,57,77.300003,100,66.0,70.199997,67.199997
20161104011500,893.0,897.700012,100.526317,57,75.400002,100,66.300003,70.199997,67.199997
20161104013000,893.0,897.700012,100.526317,57,84.900002,100,66.599998,70.300003,67.300003
20161104014500,893.0,897.700012,100.526317,57,79.699997,100,66.900002,70.300003,67.300003
20161104020000,893.0,897.700012,100.526317,57,75.400002,100,67.199997,70.300003,67.300003
20161104021500,893.0,916.5,102.631579,57,57.599998,0,67.5,70.400002,67.400002
20161104023000,893.0,897.700012,100.526317,57,56.0,100,66.5,70.199997,67.199997
20161104024500,893.0,897.700012,100.526317,57,53.900002,100,65.900002,70.300003,67.300003
20161104030000,893.0,897.700012,100.526317,57,53.900002,100,65.5,70.400002,67.400002
20161104031500,893.0,916.5,102.631579,57,59.099998,100,65.199997,70.300003,67.300003
20161104033000,893.0,916.5,102.631579,57,72.5,100,65.900002,70.300003,67.300003
20161104034500,893.0,897.700012,100.526317,57,79.5,100,66.199997,70.199997,67.199997
20161104040000,893.0,897.700012,100.526317,57,82.099998,100,66.5,70.300003,67.300003
20161104041500,893.0,897.700012,100.526317,57,75.900002,100,66.800003,70.300003,67.300003
20161104043000,893.0,897.700012,100.526317,57,81.099998,100,67.099998,70.300003,67.300003
20161104044500,893.0,897.700012,100.526317,57,80.199997,100,67.400002,70.199997,67.199997
20161104050000,893.0,897.700012,100.526317,57,55.599998,100,66.800003,70.300003,67.300003
20161104051500,893.0,897.700012,100.526317,57,53.5,100,66.0,70.400002,67.400002
20161104053000,893.0,916.5,102.631579,57,54.299999,100,65.5,70.300003,67.300003
20161104054500,893.0,897.700012,100.526317,57,56.200001,100,65.099998,70.300003,67.300003
20161104060000,893.0,897.700012,100.526317,57,71.599998,100,65.800003,70.199997,67.199997
20161104061500,893.0,897.700012,100.526317,57,78.400002,100,66.099998,70.300003,67.300003
20161104063000,893.0,897.700012,100.526317,57,80.199997,100,66.400002,70.300003,67.300003
20161104064500,893.0,897.700012,100.526317,57,75.900002,100,66.699997,70.199997,67.199997
20161104070000,893.0,897.700012,100.526317,57,80.699997,100,67.099998,70.300003,67.300003
20161104071500,893.0,916.5,102.631579,57,81.699997,100,67.300003,70.300003,67.300003
20161104073000,893.0,916.5,102.631579,57,56.400002,0,67.400002,70.300003,67.300003
20161104074500,893.0,897.700012,100.526317,57,54.5,100,66.400002,70.300003,67.300003
20161104080000,893.0,897.700012,100.526317,57,54.5,100,65.900002,70.300003,67.300003
20161104081500,893.0,916.5,102.631579,57,54.5,100,65.5,70.300003,67.300003
20161104083000,893.0,897.700012,100.526317,57,57.5,100,65.300003,70.199997,67.199997
20161104084500,893.0,876.549988,98.157893,57,71.0,100,65.800003,70.199997,67.199997
20161104090000,893.0,897.700012,100.526317,57,77.199997,100,66.099998,70.300003,67.300003
20161104091500,893.0,897.700012,100.526317,57,83.0,100,66.400002,70.300003,67.300003
20161104093000,893.0,897.700012,100.526317,57,77.800003,100,66.800003,70.199997,67.199997
20161104094500,893.0,876.549988,98.157893,57,77.800003,100,67.099998,70.300003,67.300003
20161104100000,893.0,897.700012,100.526317,57,58.799999,100,67.400002,70.199997,67.199997
20161104101500,893.0,916.5,102.631579,57,58.799999,100,66.800003,70.199997,67.199997
20161104103000,893.0,876.549988,98.157893,57,56.400002,100,66.400002,70.199997,67.199997
20161104104500,893.0,876.549988,98.157893,57,55.5,100,66.099998,70.300003,67.300003
20161104110000,893.0,876.549988,98.157893,57,54.299999,100,65.800003,70.199997,67.199997
20161104111500,893.0,876.549988,98.157893,57,55.5,100,65.5,70.199997,67.199997
20161104113000,893.0,857.75,96.052632,57,66.699997,100,65.5,70.099998,67.099998
20161104114500,893.0,897.700012,100.526317,57,81.400002,100,65.800003,70.099998,67.099998
20161104120000,893.0,876.549988,98.157893,57,81.400002,100,66.099998,70.199997,67.199997
20161104121500,893.0,876.549988,98.157893,57,77.0,100,66.5,70.199997,67.199997
20161104123000,893.0,897.700012,100.526317,57,75.400002,100,66.800003,70.099998,67.099998
20161104124500,893.0,897.700012,100.526317,57,70.099998,100,67.0,70.300003,67.300003
20161104130000,893.0,897.700012,100.526317,57,74.0,100,67.300003,70.199997,67.199997
20161104131500,893.0,897.700012,100.526317,57,74.0,100,67.400002,70.300003,67.300003
20161104133000,893.0,897.700012,100.526317,57,55.200001,100,66.699997,70.199997,67.199997
20161104134500,893.0,897.700012,100.526317,57,53.5,100,66.199997,70.199997,67.199997
20161104140000,893.0,897.700012,100.526317,57,53.5,100,65.699997,70.099998,67.099998
20161104141500,893.0,916.5,102.631579,57,54.400002,100,65.300003,70.199997,67.199997
20161104143000,893.0,876.549988,98.157893,57,61.900002,100,65.300003,70.099998,67.099998
20161104144500,893.0,897.700012,100.526317,57,73.5,100,65.699997,70.199997,67.199997
20161104150000,893.0,897.700012,100.526317,57,86.0,100,66.0,70.199997,67.199997
20161104151500,893.0,897.700012,100.526317,57,83.199997,100,66.400002,70.199997,67.199997
20161104153000,893.0,916.5,102.631579,57,77.5,100,66.800003,70.199997,67.199997
20161104154500,893.0,897.700012,100.526317,57,82.599998,100,67.199997,70.199997,67.199997
20161104160000,893.0,897.700012,100.526317,57,56.400002,0,67.400002,70.199997,67.199997
20161104161500,893.0,897.700012,100.526317,57,57.099998,100,66.599998,70.199997,67.199997
20161104163000,893.0,897.700012,100.526317,57,56.0,100,66.300003,70.199997,67.199997
20161104164500,893.0,876.549988,98.157893,57,54.700001,100,65.800003,70.199997,67.199997
20161104170000,893.0,897.700012,100.526317,57,54.700001,100,65.599998,70.099998,67.099998
20161104171500,893.0,897.700012,100.526317,57,56.299999,100,65.300003,70.199997,67.199997
20161104173000,893.0,876.549988,98.157893,57,80.599998,100,65.699997,70.099998,67.099998
20161104174500,893.0,876.549988,98.157893,57,76.800003,100,66.0,70.199997,67.199997
20161104180000,893.0,897.700012,100.526317,57,83.800003,100,66.300003,70.099998,67.099998
20161104181500,893.0,897.700012,100.526317,57,79.699997,100,66.699997,70.099998,67.099998
20161104183000,893.0,897.700012,100.526317,57,86.199997,100,67.099998,70.099998,67.099998
20161104184500,893.0,857.75,96.052632,57,59.200001,0,67.400002,70.099998,67.099998
20161104190000,893.0,876.549988,98.157893,57,57.5,0,67.0,70.099998,67.099998
20161104191500,893.0,876.549988,98.157893,57,57.5,100,66.699997,70.099998,67.099998
20161104193000,893.0,897.700012,100.526317,57,56.599998,100,66.400002,70.199997,67.199997
20161104194500,893.0,876.549988,98.157893,57,55.200001,100,66.099998,70.099998,67.099998
20161104200000,893.0,876.549988,98.157893,57,54.299999,100,65.699997,70.199997,67.199997
20161104201500,893.0,876.549988,98.157893,57,55.099998,100,65.599998,70.199997,67.199997
20161104203000,893.0,876.549988,98.157893,57,57.5,100,65.400002,70.099998,67.099998
20161104204500,893.0,876.549988,98.157893,57,82.199997,100,65.599998,70.099998,67.099998
20161104210000,893.0,897.700012,100.526317,57,82.199997,100,66.0,70.099998,67.099998
20161104211500,893.0,897.700012,100.526317,57,77.300003,100,66.400002,70.099998,67.099998
20161104213000,893.0,897.700012,100.526317,57,78.800003,100,66.800003,70.099998,67.099998
20161104214500,893.0,897.700012,100.526317,57,87.800003,100,67.199997,70.099998,67.099998
20161104220000,893.0,897.700012,100.526317,57,56.400002,0,67.300003,70.099998,67.099998
20161104221500,893.0,876.549988,98.157893,57,56.400002,100,66.800003,70.099998,67.099998
20161104223000,893.0,897.700012,100.526317,57,56.400002,100,66.400002,70.199997,67.199997
20161104224500,893.0,897.700012,100.526317,57,54.700001,100,66.0,70.099998,67.099998
20161104230000,893.0,897.700012,100.526317,57,56.0,100,65.900002,70.099998,67.099998
20161104231500,893.0,897.700012,100.526317,58,56.0,100,65.599998,70.099998,67.099998
20161104233000,893.0,876.549988,98.157893,58,57.900002,100,65.300003,70.0,67.0
20161104234500,893.0,897.700012,100.526317,58,74.800003,100,65.599998,70.0,67.0
20161105000000,893.0,897.700012,100.526317,58,79.5,100,65.900002,70.099998,67.099998
20161105001500,893.0,897.700012,100.526317,58,82.300003,100,66.199997,70.0,67.0
20161105003000,893.0,876.549988,98.157893,58,86.800003,100,66.599998,70.099998,67.099998
20161105004500,893.0,897.700012,100.526317,58,78.599998,100,67.099998,70.099998,67.099998
20161105010000,893.0,897.700012,100.526317,58,57.599998,0,67.300003,70.099998,67.099998
20161105011500,893.0,911.799988,102.105262,57,57.599998,100,66.699997,70.099998,67.099998
20161105013000,893.0,876.549988,98.157893,58,53.900002,100,66.0,70.099998,67.099998
20161105014500,893.0,876.549988,98.157893,58,55.5,100,65.800003,70.0,67.0
20161105020000,893.0,916.5,102.631579,58,55.5,100,65.5,70.0,67.0
20161105021500,893.0,897.700012,100.526317,58,55.5,100,65.199997,70.0,67.0
20161105023000,893.0,897.700012,100.526317,58,73.5,100,65.400002,70.0,67.0
20161105024500,893.0,876.549988,98.157893,58,82.800003,100,65.800003,70.0,67.0
20161105030000,893.0,897.700012,100.526317,58,84.900002,100,66.0,70.099998,67.099998
20161105031500,893.0,916.5,102.631579,59,83.0,100,66.300003,70.099998,67.099998
20161105033000,893.0,916.5,102.631579,59,80.800003,100,66.699997,70.099998,67.099998
20161105034500,893.0,897.700012,100.526317,59,78.199997,100,67.0,70.099998,67.099998
20161105040000,893.0,897.700012,100.526317,59,76.699997,100,67.300003,70.099998,67.099998
20161105041500,893.0,916.5,102.631579,59,53.599998,100,66.199997,70.199997,67.199997
20161105043000,893.0,937.650024,105.000003,59,52.299999,100,65.300003,70.199997,67.199997
20161105044500,893.0,897.700012,100.526317,59,54.299999,100,64.699997,70.199997,67.199997
20161105050000,893.0,916.5,102.631579,59,75.900002,100,65.599998,70.099998,67.099998
20161105051500,893.0,916.5,102.631579,59,72.900002,100,66.0,70.0,67.0
20161105053000,893.0,937.650024,105.000003,59,83.199997,100,66.099998,70.099998,67.099998
20161105054500,893.0,916.5,102.631579,59,73.5,100,66.400002,70.099998,67.099998
20161105060000,893.0,916.5,102.631579,59,80.099998,100,66.599998,70.099998,67.099998
20161105061500,893.0,937.650024,105.000003,59,75.900002,100,66.800003,70.099998,67.099998
20161105063000,893.0,897.700012,100.526317,58,73.0,100,67.0,70.199997,67.199997
20161105064500,893.0,916.5,102.631579,58,84.400002,100,67.099998,70.199997,67.199997
20161105070000,893.0,916.5,102.631579,58,73.5,100,67.300003,70.199997,67.199997
20161105071500,893.0,916.5,102.631579,58,53.900002,100,66.900002,70.199997,67.199997
20161105073000,893.0,937.650024,105.000003,58,51.900002,100,65.300003,70.400002,67.400002
20161105074500,893.0,937.650024,105.000003,58,52.599998,100,64.599998,70.300003,67.300003
20161105080000,893.0,916.5,102.631579,58,76.099998,100,65.5,70.199997,67.199997
20161105081500,893.0,916.5,102.631579,58,72.0,100,66.0,70.099998,67.099998
20161105083000,893.0,916.5,102.631579,58,81.800003,100,66.199997,70.199997,67.199997
20161105084500,893.0,897.700012,100.526317,58,75.900002,100,66.400002,70.300003,67.300003
20161105090000,893.0,937.650024,105.000003,58,72.599998,100,66.599998,70.199997,67.199997
20161105091500,893.0,916.5,102.631579,58,86.800003,100,66.699997,70.199997,67.199997
20161105093000,893.0,916.5,102.631579,58,74.900002,100,67.0,70.199997,67.199997
20161105094500,893.0,916.5,102.631579,58,80.599998,100,67.199997,70.199997,67.199997
20161105100000,893.0,916.5,102.631579,58,78.300003,100,67.300003,70.199997,67.199997
20161105101500,893.0,937.650024,105.000003,58,57.599998,0,67.5,70.300003,67.300003
20161105103000,893.0,916.5,102.631579,58,52.700001,100,65.900002,70.300003,67.300003
20161105104500,893.0,916.5,102.631579,58,52.700001,100,65.099998,70.300003,67.300003
20161105110000,893.0,937.650024,105.000003,58,60.599998,100,64.599998,70.199997,67.199997
20161105111500,893.0,916.5,102.631579,57,78.800003,100,65.800003,70.199997,67.199997
20161105113000,893.0,916.5,102.631579,57,74.400002,100,66.099998,70.300003,67.300003
20161105114500,893.0,916.5,102.631579,57,81.0,100,66.300003,70.300003,67.300003
20161105120000,893.0,916.5,102.631579,57,77.800003,100,66.5,70.300003,67.300003
20161105121500,893.0,916.5,102.631579,57,74.900002,100,66.800003,70.199997,67.199997
20161105123000,893.0,916.5,102.631579,57,83.699997,100,67.0,70.300003,67.300003
20161105124500,893.0,916.5,102.631579,57,78.900002,100,67.300003,70.300003,67.300003
20161105130000,893.0,916.5,102.631579,57,62.0,100,67.599998,70.300003,67.300003
20161105131500,893.0,937.650024,105.000003,57,56.700001,100,66.599998,70.300003,67.300003
20161105133000,893.0,916.5,102.631579,57,53.5,100,65.800003,70.300003,67.300003
20161105134500,893.0,916.5,102.631579,57,52.700001,100,65.199997,70.199997,67.199997
20161105140000,893.0,916.5,102.631579,57,57.299999,100,65.199997,70.199997,67.199997
20161105141500,893.0,916.5,102.631579,57,74.400002,100,65.699997,70.199997,67.199997
20161105143000,893.0,897.700012,100.526317,57,74.400002,100,66.0,70.300003,67.300003
20161105144500,893.0,916.5,102.631579,57,89.099998,100,66.199997,70.199997,67.199997
20161105150000,893.0,937.650024,105.000003,57,78.300003,100,66.599998,70.199997,67.199997
20161105151500,893.0,916.5,102.631579,57,75.300003,100,66.900002,70.099998,67.099998
20161105153000,893.0,897.700012,100.526317,57,76.800003,100,67.199997,70.199997,67.199997
20161105154500,893.0,897.700012,100.526317,57,58.0,100,67.400002,70.300003,67.300003
20161105160000,893.0,897.700012,100.526317,57,54.299999,100,66.599998,70.199997,67.199997
20161105161500,893.0,897.700012,100.526317,57,54.299999,100,65.900002,70.199997,67.199997
20161105163000,893.0,916.5,102.631579,57,54.299999,100,65.800003,70.199997,67.199997
20161105164500,893.0,916.5,102.631579,57,54.299999,100,65.5,70.099998,67.099998
20161105170000,893.0,876.549988,98.157893,57,67.699997,100,65.199997,70.199997,67.199997
20161105171500,893.0,876.549988,98.157893,57,75.900002,100,65.699997,70.099998,67.099998
20161105173000,893.0,876.549988,98.157893,57,79.800003,100,66.099998,70.199997,67.199997
20161105174500,893.0,897.700012,100.526317,57,87.699997,100,66.400002,70.099998,67.099998
20161105180000,893.0,897.700012,100.526317,57,76.599998,100,66.699997,70.099998,67.099998
20161105181500,893.0,897.700012,100.526317,57,76.599998,100,67.099998,70.099998,67.099998
20161105183000,893.0,897.700012,100.526317,57,86.300003,100,67.300003,70.099998,67.099998
20161105184500,893.0,897.700012,100.526317,57,53.900002,100,66.800003,70.099998,67.099998
20161105190000,893.0,897.700012,100.526317,57,51.900002,100,65.800003,70.199997,67.199997
20161105191500,893.0,897.700012,100.526317,57,51.900002,100,65.199997,70.099998,67.099998
20161105193000,893.0,897.700012,100.526317,57,54.700001,100,64.800003,70.099998,67.099998
20161105194500,893.0,897.700012,100.526317,57,69.699997,100,65.5,70.0,67.0
20161105210000,893.0,897.700012,100.526317,57,77.199997,100,65.800003,70.099998,67.099998
20161105211500,893.0,897.700012,100.526317,57,83.800003,100,66.0,70.099998,67.099998
20161105213000,893.0,897.700012,100.526317,57,74.0,100,66.300003,70.199997,67.199997
20161105214500,893.0,897.700012,100.526317,57,75.900002,100,66.599998,70.099998,67.099998
20161105220000,893.0,876.549988,98.157893,57,82.199997,100,66.800003,70.199997,67.199997
20161105221500,893.0,897.700012,100.526317,57,74.0,100,67.0,70.099998,67.099998
20161105223000,893.0,897.700012,100.526317,57,75.699997,100,67.199997,70.199997,67.199997
20161105224500,893.0,897.700012,100.526317,57,82.699997,100,67.300003,70.199997,67.199997
20161105230000,893.0,897.700012,100.526317,57,52.299999,100,66.599998,70.199997,67.199997
20161105231500,893.0,876.549988,98.157893,57,50.700001,100,65.599998,70.199997,67.199997
20161105233000,893.0,897.700012,100.526317,57,51.400002,100,65.099998,70.099998,67.099998
20161105234500,893.0,876.549988,98.157893,57,62.299999,100,64.900002,70.099998,67.099998
20161106000000,893.0,876.549988,98.157893,57,71.400002,100,65.599998,70.099998,67.099998
20161106001500,893.0,897.700012,100.526317,58,83.699997,100,65.900002,70.099998,67.099998
20161106003000,893.0,897.700012,100.526317,58,76.400002,100,66.199997,70.099998,67.099998
20161106004500,893.0,897.700012,100.526317,58,72.5,100,66.400002,70.099998,67.099998
20161106010000,893.0,876.549988,98.157893,58,84.699997,100,66.699997,70.199997,67.199997
20161106011500,893.0,876.549988,98.157893,59,76.800003,100,66.900002,70.199997,67.199997
20161106013000,893.0,916.5,102.631579,59,74.0,100,67.199997,70.099998,67.099998
20161106014500,893.0,897.700012,100.526317,59,55.900002,0,67.300003,70.099998,67.099998
20161106020000,893.0,916.5,102.631579,59,51.200001,100,65.699997,70.199997,67.199997
20161106021500,893.0,916.5,102.631579,59,51.200001,100,64.900002,70.199997,67.199997
20161106023000,893.0,916.5,102.631579,59,65.900002,100,64.900002,70.099998,67.099998
20161106024500,893.0,897.700012,100.526317,59,75.699997,100,65.800003,70.099998,67.099998
20161106030000,893.0,897.700012,100.526317,59,83.0,100,67.0,70.199997,67.199997
20161106031500,893.0,897.700012,100.526317,59,75.5,100,67.199997,70.199997,67.199997
20161106033000,893.0,916.5,102.631579,59,58.5,100,67.400002,70.099998,67.099998
20161106034500,893.0,897.700012,100.526317,59,52.200001,100,66.0,70.300003,67.300003
20161106040000,893.0,897.700012,100.526317,59,51.5,100,65.0,70.300003,67.300003
20161106041500,893.0,916.5,102.631579,59,62.599998,100,64.5,70.199997,67.199997
20161106043000,893.0,916.5,102.631579,59,80.699997,100,65.800003,70.099998,67.099998
20161106044500,893.0,916.5,102.631579,59,73.5,100,66.099998,70.099998,67.099998
20161106050000,893.0,897.700012,100.526317,59,76.300003,100,66.300003,70.199997,67.199997
20161106051500,893.0,897.700012,100.526317,59,81.699997,100,66.5,70.199997,67.199997
20161106053000,893.0,916.5,102.631579,59,73.0,100,66.699997,70.199997,67.199997
20161106054500,893.0,897.700012,100.526317,59,87.199997,100,66.900002,70.199997,67.199997
20161106060000,893.0,897.700012,100.526317,59,74.0,100,67.199997,70.199997,67.199997
20161106061500,893.0,916.5,102.631579,59,59.700001,100,67.400002,70.199997,67.199997
20161106063000,893.0,897.700012,100.526317,59,52.700001,100,66.0,70.199997,67.199997
20161106064500,893.0,897.700012,100.526317,59,51.900002,100,65.099998,70.199997,67.199997
20161106070000,893.0,937.650024,105.000003,59,65.599998,100,64.599998,70.099998,67.099998
20161106071500,893.0,897.700012,100.526317,59,71.099998,100,65.699997,70.0,67.0
20161106073000,893.0,897.700012,100.526317,59,80.800003,100,66.0,70.199997,67.199997
20161106074500,893.0,897.700012,100.526317,59,77.400002,100,66.300003,70.199997,67.199997
20161106080000,893.0,897.700012,100.526317,59,74.0,100,66.599998,70.199997,67.199997
20161106081500,893.0,916.5,102.631579,59,84.699997,100,66.699997,70.199997,67.199997
20161106083000,893.0,916.5,102.631579,59,78.400002,100,67.0,70.199997,67.199997
20161106084500,893.0,897.700012,100.526317,59,74.400002,100,67.300003,70.300003,67.300003
20161106090000,893.0,897.700012,100.526317,59,83.300003,100,67.400002,70.300003,67.300003
20161106091500,893.0,897.700012,100.526317,59,56.0,100,66.900002,70.099998,67.099998
20161106093000,893.0,897.700012,100.526317,59,53.900002,100,66.0,70.0,67.0
20161106094500,893.0,916.5,102.631579,58,53.900002,100,65.199997,70.099998,67.099998
20161106100000,893.0,916.5,102.631579,58,56.0,100,64.800003,70.0,67.0
20161106101500,893.0,916.5,102.631579,58,69.099998,100,65.5,70.0,67.0
20161106103000,893.0,916.5,102.631579,58,74.0,100,65.900002,70.099998,67.099998
20161106104500,893.0,916.5,102.631579,58,77.800003,100,66.199997,70.099998,67.099998
20161106110000,893.0,916.5,102.631579,58,77.800003,100,66.5,70.099998,67.099998
20161106111500,893.0,916.5,102.631579,58,85.5,100,66.900002,70.099998,67.099998
20161106113000,893.0,916.5,102.631579,57,81.199997,100,67.199997,70.099998,67.099998
20161106114500,893.0,897.700012,100.526317,57,59.200001,100,67.400002,70.099998,67.099998
20161106120000,893.0,916.5,102.631579,57,57.099998,100,66.599998,70.199997,67.199997
20161106121500,893.0,916.5,102.631579,57,55.099998,100,66.099998,70.099998,67.099998
20161106123000,893.0,916.5,102.631579,57,55.099998,100,65.400002,70.099998,67.099998
20161106124500,893.0,916.5,102.631579,57,55.099998,100,65.400002,70.099998,67.099998
20161106130000,893.0,937.650024,105.000003,57,62.200001,100,65.099998,70.099998,67.099998
20161106131500,893.0,897.700012,100.526317,57,80.699997,100,65.800003,70.099998,67.099998
20161106133000,893.0,916.5,102.631579,57,77.900002,100,66.099998,70.0,67.0
20161106134500,893.0,916.5,102.631579,57,82.300003,100,66.400002,70.0,67.0
20161106140000,893.0,897.700012,100.526317,57,82.300003,100,66.699997,70.0,67.0
20161106141500,893.0,897.700012,100.526317,57,77.800003,100,67.099998,70.0,67.0
20161106143000,893.0,916.5,102.631579,57,57.200001,0,67.400002,70.0,67.0
20161106144500,893.0,916.5,102.631579,57,57.200001,100,66.699997,70.0,67.0
20161106150000,893.0,916.5,102.631579,57,56.0,100,66.300003,70.0,67.0
20161106151500,893.0,897.700012,100.526317,57,56.0,100,66.0,70.0,67.0
20161106153000,893.0,897.700012,100.526317,57,55.099998,100,65.699997,70.0,67.0
20161106154500,893.0,916.5,102.631579,57,55.099998,100,65.400002,70.0,67.0
20161106160000,893.0,897.700012,100.526317,57,63.200001,100,65.199997,70.0,67.0
20161106161500,893.0,897.700012,100.526317,57,82.900002,100,65.599998,70.0,67.0
20161106163000,893.0,897.700012,100.526317,57,82.900002,100,65.900002,70.0,67.0
20161106164500,893.0,916.5,102.631579,57,78.300003,100,66.300003,70.0,67.0
20161106170000,893.0,876.549988,98.157893,57,82.5,100,66.599998,70.0,67.0
20161106171500,893.0,897.700012,100.526317,57,84.400002,100,67.099998,70.0,67.0
20161106173000,893.0,897.700012,100.526317,57,58.0,0,67.400002,70.0,67.0
20161106174500,893.0,897.700012,100.526317,57,56.0,0,66.800003,70.0,67.0
20161106180000,893.0,897.700012,100.526317,57,56.799999,100,66.400002,70.0,67.0
20161106181500,893.0,897.700012,100.526317,57,53.599998,100,65.900002,70.0,67.0
20161106183000,893.0,916.5,102.631579,57,56.0,100,65.699997,70.0,67.0
20161106184500,893.0,897.700012,100.526317,57,55.200001,100,65.5,70.0,67.0
20161106190000,893.0,897.700012,100.526317,57,59.099998,100,65.199997,70.0,67.0
20161106191500,893.0,897.700012,100.526317,57,73.5,100,65.5,70.0,67.0
20161106193000,893.0,897.700012,100.526317,57,88.0,100,65.800003,70.0,67.0
20161106194500,893.0,897.700012,100.526317,57,76.800003,100,66.199997,70.0,67.0
20161106200000,893.0,897.700012,100.526317,57,78.699997,100,66.599998,70.0,67.0
20161106201500,893.0,897.700012,100.526317,57,80.699997,100,66.900002,70.0,67.0
20161106203000,893.0,876.549988,98.157893,57,75.400002,100,67.199997,70.0,67.0
20161106204500,893.0,897.700012,100.526317,57,55.099998,0,66.900002,70.0,67.0
20161106210000,893.0,876.549988,98.157893,57,54.299999,100,66.0,70.0,67.0
20161106211500,893.0,916.5,102.631579,57,53.099998,100,65.599998,70.0,67.0
20161106213000,893.0,897.700012,100.526317,57,53.099998,100,65.199997,70.0,67.0
20161106214500,893.0,897.700012,100.526317,57,57.200001,100,65.0,70.0,67.0
20161106220000,893.0,876.549988,98.157893,57,76.599998,100,65.5,70.0,67.0
20161106221500,893.0,916.5,102.631579,57,79.300003,100,65.800003,70.0,67.0
20161106223000,893.0,876.549988,98.157893,57,74.400002,100,66.099998,70.0,67.0
20161106224500,893.0,897.700012,100.526317,57,87.400002,100,66.400002,70.0,67.0
20161106230000,893.0,897.700012,100.526317,57,75.900002,100,66.800003,70.0,67.0
20161106231500,893.0,876.549988,98.157893,58,80.599998,100,67.099998,70.0,67.0
20161106233000,893.0,897.700012,100.526317,58,61.200001,0,67.400002,70.0,67.0
20161106234500,893.0,897.700012,100.526317,58,54.299999,100,66.599998,70.0,67.0
20161107000000,893.0,876.549988,98.157893,58,53.5,100,66.0,70.0,67.0
20161107001500,893.0,857.75,96.052632,58,52.700001,100,65.5,70.0,67.0
20161107003000,893.0,876.549988,98.157893,58,52.700001,100,65.099998,70.0,67.0
20161107004500,893.0,876.549988,98.157893,58,62.400002,100,65.0,70.0,67.0
20161107010000,893.0,897.700012,100.526317,58,74.099998,100,65.5,70.0,67.0
20161107011500,893.0,897.700012,100.526317,58,81.699997,100,65.699997,70.0,67.0
20161107013000,893.0,897.700012,100.526317,58,74.0,100,66.099998,70.0,67.0
20161107014500,893.0,876.549988,98.157893,58,88.0,100,66.300003,70.0,67.0
20161107020000,893.0,876.549988,98.157893,58,75.900002,100,66.699997,70.0,67.0
20161107021500,893.0,923.549988,103.421051,58,80.599998,100,66.900002,70.0,67.0
20161107023000,893.0,897.700012,100.526317,58,79.5,100,67.199997,70.0,67.0
20161107024500,893.0,876.549988,98.157893,58,54.299999,100,66.599998,70.0,67.0
20161107030000,893.0,916.5,102.631579,58,53.099998,100,65.599998,70.0,67.0
20161107031500,893.0,897.700012,100.526317,58,52.299999,100,65.099998,70.0,67.0
20161107033000,893.0,897.700012,100.526317,58,55.5,100,64.699997,70.0,67.0
20161107034500,893.0,876.549988,98.157893,58,74.400002,100,65.400002,70.0,67.0
20161107040000,893.0,897.700012,100.526317,58,74.400002,100,65.800003,70.0,67.0
20161107041500,893.0,876.549988,98.157893,58,85.300003,100,66.0,70.0,67.0
20161107043000,893.0,897.700012,100.526317,58,75.400002,100,66.300003,70.0,67.0
20161107044500,893.0,876.549988,98.157893,58,77.699997,100,66.599998,70.0,67.0
20161107050000,893.0,876.549988,98.157893,58,81.199997,100,66.800003,70.0,67.0
20161107051500,893.0,916.5,102.631579,58,74.0,100,67.099998,70.0,67.0
20161107053000,893.0,876.549988,98.157893,58,80.699997,100,67.199997,70.0,67.0
20161107054500,893.0,897.700012,100.526317,58,54.700001,100,66.699997,70.0,67.0
20161107060000,893.0,897.700012,100.526317,58,52.299999,100,65.599998,70.0,67.0
20161107061500,893.0,897.700012,100.526317,58,52.299999,100,65.0,70.0,67.0
20161107063000,893.0,916.5,102.631579,58,55.5,100,64.699997,70.0,67.0
20161107064500,893.0,897.700012,100.526317,58,72.900002,100,65.400002,70.0,67.0
20161107070000,893.0,916.5,102.631579,59,81.800003,100,65.699997,70.0,67.0
20161107071500,893.0,916.5,102.631579,59,74.400002,100,66.0,70.0,67.0
20161107073000,893.0,916.5,102.631579,59,76.599998,100,66.199997,70.0,67.0
20161107074500,893.0,916.5,102.631579,59,83.400002,100,66.5,70.0,67.0
20161107080000,893.0,937.650024,105.000003,59,74.400002,100,66.800003,70.0,67.0
20161107081500,893.0,937.650024,105.000003,59,81.400002,100,67.0,70.0,67.0
20161107083000,893.0,916.5,102.631579,59,79.099998,100,67.199997,70.0,67.0
20161107084500,893.0,916.5,102.631579,59,54.700001,100,66.400002,70.0,67.0
20161107090000,893.0,916.5,102.631579,59,53.200001,100,65.5,70.0,67.0
20161107091500,893.0,916.5,102.631579,59,53.200001,100,65.099998,70.0,67.0
20161107093000,893.0,916.5,102.631579,59,55.599998,100,65.0,70.0,67.0
20161107094500,893.0,897.700012,100.526317,58,76.099998,100,65.5,70.0,67.0
20161107100000,893.0,916.5,102.631579,58,82.300003,100,65.800003,70.0,67.0
20161107101500,893.0,916.5,102.631579,58,77.300003,100,66.900002,70.0,67.0
20161107103000,893.0,916.5,102.631579,58,55.599998,100,65.900002,70.0,67.0
20161107104500,893.0,897.700012,100.526317,58,53.5,100,65.099998,70.0,67.0
20161107110000,893.0,897.700012,100.526317,58,54.299999,100,64.800003,70.0,67.0
20161107111500,893.0,897.700012,100.526317,58,66.699997,100,65.5,70.0,67.0
20161107113000,893.0,916.5,102.631579,58,68.699997,100,66.400002,70.0,67.0
20161107114500,893.0,916.5,102.631579,58,66.800003,100,66.599998,70.0,67.0
20161107120000,893.0,916.5,102.631579,58,69.199997,100,66.699997,70.0,67.0
20161107121500,893.0,897.700012,100.526317,58,67.099998,100,66.699997,70.0,67.0
20161107123000,893.0,897.700012,100.526317,58,67.099998,100,66.699997,70.0,67.0
20161107124500,893.0,897.700012,100.526317,58,70.099998,100,66.699997,70.0,67.0
20161107130000,893.0,897.700012,100.526317,58,65.300003,100,66.800003,70.0,67.0
20161107131500,893.0,916.5,102.631579,58,67.800003,100,66.800003,70.0,67.0
20161107133000,893.0,916.5,102.631579,58,71.0,100,66.800003,70.0,67.0
20161107134500,893.0,916.5,102.631579,58,66.599998,100,66.900002,70.0,67.0
20161107140000,893.0,916.5,102.631579,58,66.599998,100,67.0,70.0,67.0
20161107141500,893.0,916.5,102.631579,58,70.199997,100,67.0,70.0,67.0
20161107143000,893.0,876.549988,98.157893,58,69.300003,100,66.900002,70.0,67.0
20161107144500,893.0,916.5,102.631579,58,65.800003,100,67.0,70.0,67.0
20161107150000,893.0,916.5,102.631579,58,67.300003,100,67.099998,70.0,67.0
20161107151500,893.0,916.5,102.631579,58,72.400002,100,67.099998,70.0,67.0
20161107153000,893.0,916.5,102.631579,58,67.300003,100,67.099998,70.0,67.0
20161107154500,893.0,897.700012,100.526317,58,64.900002,100,66.900002,70.0,67.0
20161107160000,893.0,897.700012,100.526317,58,71.400002,100,67.0,70.0,67.0
20161107161500,893.0,897.700012,100.526317,58,67.699997,100,67.099998,70.0,67.0
20161107163000,893.0,897.700012,100.526317,58,65.300003,100,67.099998,70.0,67.0
20161107164500,893.0,897.700012,100.526317,58,70.099998,100,67.099998,70.0,67.0
20161107170000,893.0,876.549988,98.157893,58,67.900002,100,67.300003,70.0,67.0
20161107171500,893.0,897.700012,100.526317,58,54.700001,100,65.599998,70.0,67.0
20161107173000,893.0,897.700012,100.526317,58,53.900002,100,65.300003,70.0,67.0
20161107174500,893.0,897.700012,100.526317,58,55.0,100,65.199997,70.0,67.0
20161107180000,893.0,916.5,102.631579,58,61.099998,100,65.300003,70.0,67.0
20161107181500,893.0,897.700012,100.526317,58,64.400002,100,66.0,70.0,67.0
20161107183000,893.0,916.5,102.631579,58,73.599998,100,66.599998,70.0,67.0
20161107184500,893.0,916.5,102.631579,58,66.800003,100,66.800003,70.0,67.0
20161107190000,893.0,897.700012,100.526317,58,65.300003,100,66.699997,70.0,67.0
20161107191500,893.0,916.5,102.631579,58,68.800003,100,66.800003,70.0,67.0
20161107193000,893.0,897.700012,100.526317,58,69.699997,100,67.099998,70.0,67.0
20161107194500,893.0,897.700012,100.526317,58,65.800003,100,67.099998,70.0,67.0
20161107200000,893.0,916.5,102.631579,58,66.900002,100,67.099998,70.0,67.0
20161107201500,893.0,916.5,102.631579,58,71.599998,100,67.199997,70.0,67.0
20161107203000,893.0,916.5,102.631579,58,55.599998,100,65.900002,70.0,67.0
20161107204500,893.0,916.5,102.631579,58,54.700001,100,65.199997,70.0,67.0
20161107210000,893.0,897.700012,100.526317,58,55.799999,100,65.0,70.0,67.0
20161107211500,893.0,916.5,102.631579,58,63.599998,100,65.699997,70.0,67.0
20161107213000,893.0,916.5,102.631579,58,63.599998,100,66.300003,70.0,67.0
20161107214500,893.0,916.5,102.631579,58,69.599998,100,66.5,70.0,67.0
20161107220000,893.0,897.700012,100.526317,58,69.599998,100,66.900002,70.0,67.0
20161107221500,893.0,916.5,102.631579,58,66.0,100,66.900002,70.0,67.0
20161107223000,893.0,897.700012,100.526317,58,67.199997,100,66.900002,70.0,67.0
20161107224500,893.0,876.549988,98.157893,58,72.0,100,67.099998,70.0,67.0
20161107230000,893.0,897.700012,100.526317,58,56.799999,100,66.0,70.0,67.0
20161107231500,893.0,897.700012,100.526317,58,54.299999,100,65.599998,70.0,67.0
20161107233000,893.0,916.5,102.631579,58,55.400002,100,65.199997,70.0,67.0
20161107234500,893.0,916.5,102.631579,58,59.200001,100,65.099998,70.0,67.0
20161108000000,893.0,897.700012,100.526317,58,61.599998,100,66.0,70.0,67.0
20161108001500,893.0,916.5,102.631579,58,68.099998,100,66.5,70.0,67.0
20161108003000,893.0,897.700012,100.526317,58,68.099998,100,66.599998,70.0,67.0
20161108004500,893.0,897.700012,100.526317,58,65.800003,100,66.900002,70.0,67.0
20161108010000,893.0,916.5,102.631579,58,69.099998,100,67.0,70.0,67.0
20161108011500,893.0,897.700012,100.526317,58,69.099998,100,67.099998,70.0,67.0
20161108013000,893.0,916.5,102.631579,58,65.300003,100,66.900002,70.0,67.0
20161108014500,893.0,897.700012,100.526317,58,68.199997,100,66.900002,70.0,67.0
20161108020000,893.0,897.700012,100.526317,58,71.599998,100,67.199997,70.0,67.0
20161108021500,893.0,897.700012,100.526317,58,65.400002,100,67.300003,70.0,67.0
20161108023000,893.0,897.700012,100.526317,58,54.299999,100,65.599998,70.0,67.0
20161108024500,893.0,897.700012,100.526317,58,55.900002,100,65.400002,70.0,67.0
20161108030000,893.0,916.5,102.631579,58,55.900002,100,65.099998,70.0,67.0
20161108031500,893.0,897.700012,100.526317,58,64.0,100,65.400002,70.0,67.0
20161108033000,893.0,897.700012,100.526317,58,68.400002,100,66.199997,70.0,67.0
20161108034500,893.0,897.700012,100.526317,58,69.400002,100,66.699997,70.0,67.0
20161108040000,893.0,897.700012,100.526317,58,65.800003,100,66.900002,70.0,67.0
20161108041500,893.0,897.700012,100.526317,58,65.800003,100,66.800003,70.0,67.0
20161108043000,893.0,897.700012,100.526317,58,72.0,100,66.900002,70.0,67.0
20161108044500,893.0,897.700012,100.526317,58,66.800003,100,67.099998,70.0,67.0
20161108050000,893.0,897.700012,100.526317,58,65.800003,100,66.900002,70.0,67.0
20161108051500,893.0,897.700012,100.526317,58,71.5,100,67.0,70.0,67.0
20161108053000,893.0,876.549988,98.157893,58,67.300003,100,67.099998,70.0,67.0
20161108054500,893.0,897.700012,100.526317,58,64.900002,100,67.199997,70.0,67.0
20161108060000,893.0,916.5,102.631579,58,56.400002,100,66.300003,70.0,67.0
20161108061500,893.0,916.5,102.631579,58,56.400002,100,65.699997,70.0,67.0
20161108063000,893.0,897.700012,100.526317,58,55.599998,100,65.099998,70.0,67.0
20161108064500,893.0,916.5,102.631579,58,57.099998,100,65.0,70.0,67.0
20161108070000,893.0,916.5,102.631579,58,71.800003,100,66.0,70.0,67.0
20161108071500,893.0,897.700012,100.526317,58,67.699997,100,66.5,70.0,67.0
20161108073000,893.0,897.700012,100.526317,58,64.0,100,66.599998,70.0,67.0
20161108074500,893.0,897.700012,100.526317,58,69.599998,100,66.599998,70.0,67.0
20161108080000,893.0,916.5,102.631579,58,72.5,100,66.900002,70.0,67.0
20161108081500,893.0,916.5,102.631579,58,67.300003,100,66.800003,70.0,67.0
20161108083000,893.0,916.5,102.631579,58,65.800003,100,66.800003,70.0,67.0
20161108084500,893.0,916.5,102.631579,58,65.800003,100,66.699997,70.0,67.0
20161108090000,893.0,916.5,102.631579,58,71.099998,100,66.699997,70.0,67.0
20161108091500,893.0,897.700012,100.526317,58,68.699997,100,67.099998,70.0,67.0
20161108093000,893.0,897.700012,100.526317,58,66.800003,100,67.0,70.0,67.0
20161108094500,893.0,916.5,102.631579,58,65.900002,100,67.0,70.0,67.0
20161108100000,893.0,897.700012,100.526317,58,68.599998,100,67.099998,70.0,67.0
20161108101500,893.0,916.5,102.631579,58,71.099998,100,67.199997,70.0,67.0
20161108103000,893.0,916.5,102.631579,58,56.400002,100,66.099998,70.0,67.0
20161108104500,893.0,897.700012,100.526317,58,56.400002,100,65.599998,70.0,67.0
20161108110000,893.0,916.5,102.631579,58,55.599998,100,65.300003,70.0,67.0
20161108111500,893.0,916.5,102.631579,58,56.299999,100,65.0,70.0,67.0
20161108113000,893.0,916.5,102.631579,58,71.400002,100,65.900002,70.0,67.0
20161108114500,893.0,897.700012,100.526317,58,68.699997,100,66.5,70.0,67.0
20161108120000,893.0,897.700012,100.526317,58,68.699997,100,66.699997,70.0,67.0
20161108121500,893.0,897.700012,100.526317,58,67.900002,100,66.900002,70.0,67.0
20161108123000,893.0,897.700012,100.526317,58,67.900002,100,67.099998,70.0,67.0
20161108124500,893.0,897.700012,100.526317,58,72.0,100,67.199997,70.0,67.0
20161108130000,893.0,916.5,102.631579,58,56.0,100,66.0,70.0,67.0
20161108131500,893.0,897.700012,100.526317,58,53.900002,100,65.099998,70.0,67.0
20161108133000,893.0,916.5,102.631579,58,55.099998,100,64.599998,70.0,67.0
20161108134500,893.0,897.700012,100.526317,58,67.300003,100,65.5,70.0,67.0
20161108140000,893.0,916.5,102.631579,58,70.099998,100,66.199997,70.0,67.0
20161108141500,893.0,897.700012,100.526317,58,71.900002,100,66.599998,70.0,67.0
20161108143000,893.0,916.5,102.631579,58,67.800003,100,66.800003,70.0,67.0
20161108144500,893.0,897.700012,100.526317,58,66.699997,100,66.800003,70.0,67.0
20161108150000,893.0,916.5,102.631579,58,69.0,100,66.900002,70.0,67.0
20161108151500,893.0,897.700012,100.526317,58,70.199997,100,66.900002,70.0,67.0
20161108153000,893.0,916.5,102.631579,58,66.300003,100,67.0,70.0,67.0
20161108154500,893.0,897.700012,100.526317,58,72.0,100,67.099998,70.0,67.0
20161108160000,893.0,916.5,102.631579,58,66.300003,100,67.099998,70.0,67.0
20161108161500,893.0,916.5,102.631579,58,67.699997,100,67.199997,70.0,67.0
20161108163000,893.0,916.5,102.631579,58,54.299999,100,65.599998,70.0,67.0
20161108164500,893.0,916.5,102.631579,58,54.299999,100,64.900002,70.0,67.0
20161108170000,893.0,916.5,102.631579,58,57.900002,100,64.800003,70.0,67.0
20161108171500,893.0,916.5,102.631579,58,65.400002,100,65.800003,70.0,67.0
20161108173000,893.0,937.650024,105.000003,58,66.300003,100,66.300003,70.0,67.0
20161108174500,893.0,916.5,102.631579,58,68.199997,100,66.699997,70.0,67.0
20161108180000,893.0,916.5,102.631579,58,71.599998,100,67.0,70.0,67.0
20161108181500,893.0,937.650024,105.000003,58,72.800003,100,66.900002,70.0,67.0
20161108183000,893.0,916.5,102.631579,57,66.800003,100,66.900002,70.0,67.0
20161108184500,893.0,897.700012,100.526317,57,71.699997,100,67.099998,70.0,67.0
20161108190000,893.0,916.5,102.631579,57,66.300003,100,67.199997,70.0,67.0
20161108191500,893.0,897.700012,100.526317,57,55.599998,100,66.300003,70.0,67.0
20161108193000,893.0,897.700012,100.526317,57,53.900002,100,65.5,70.0,67.0
20161108194500,893.0,916.5,102.631579,57,53.200001,100,64.800003,70.0,67.0
20161108200000,893.0,916.5,102.631579,57,69.0,100,65.099998,70.0,67.0
20161108201500,893.0,897.700012,100.526317,57,64.699997,100,66.0,70.0,67.0
20161108203000,893.0,897.700012,100.526317,57,70.5,100,66.400002,70.0,67.0
20161108204500,893.0,897.700012,100.526317,57,70.5,100,66.900002,70.0,67.0
20161108210000,893.0,916.5,102.631579,57,66.300003,100,66.800003,70.0,67.0
20161108211500,893.0,916.5,102.631579,57,71.5,100,66.900002,70.0,67.0
20161108213000,893.0,916.5,102.631579,57,68.400002,100,67.199997,70.0,67.0
20161108214500,893.0,916.5,102.631579,57,65.800003,100,67.099998,70.0,67.0
20161108220000,893.0,916.5,102.631579,57,55.200001,100,66.099998,70.0,67.0
20161108221500,893.0,916.5,102.631579,57,53.5,100,65.300003,70.0,67.0
20161108223000,893.0,916.5,102.631579,57,53.5,100,65.0,70.0,67.0
20161108224500,893.0,897.700012,100.526317,57,66.300003,100,65.099998,70.0,67.0
20161108230000,893.0,916.5,102.631579,57,71.099998,100,66.400002,70.0,67.0
20161108231500,893.0,916.5,102.631579,57,65.300003,100,66.400002,70.0,67.0
20161108233000,893.0,916.5,102.631579,57,72.0,100,66.699997,70.0,67.0
20161108234500,893.0,897.700012,100.526317,57,73.0,100,67.199997,70.0,67.0
20161109000000,893.0,916.5,102.631579,57,56.0,100,66.599998,70.0,67.0
20161109001500,893.0,876.549988,98.157893,57,52.700001,100,65.300003,70.0,67.0
20161109003000,893.0,857.75,96.052632,57,53.5,100,65.199997,70.0,67.0
20161109004500,893.0,876.549988,98.157893,57,58.299999,100,64.800003,70.0,67.0
20161109010000,893.0,876.549988,98.157893,58,67.699997,100,65.800003,70.0,67.0
20161109011500,893.0,876.549988,98.157893,58,73.5,100,66.400002,70.0,67.0
20161109013000,893.0,876.549988,98.157893,58,67.300003,100,66.800003,70.0,67.0
20161109014500,893.0,916.5,102.631579,58,71.400002,100,66.800003,70.0,67.0
20161109020000,893.0,897.700012,100.526317,58,71.400002,100,67.099998,70.0,67.0
20161109021500,893.0,857.75,96.052632,58,66.800003,100,66.699997,70.0,67.0
20161109023000,893.0,876.549988,98.157893,58,75.400002,100,66.599998,70.0,67.0
20161109024500,893.0,876.549988,98.157893,58,70.5,100,66.699997,70.0,67.0
20161109030000,893.0,876.549988,98.157893,58,68.699997,100,66.800003,70.0,67.0
20161109031500,893.0,876.549988,98.157893,58,72.0,100,66.800003,70.0,67.0
20161109033000,893.0,876.549988,98.157893,58,69.699997,100,66.800003,70.0,67.0
20161109034500,893.0,897.700012,100.526317,58,78.800003,100,66.800003,70.0,67.0
20161109040000,893.0,897.700012,100.526317,58,71.099998,100,66.900002,70.0,67.0
20161109041500,893.0,897.700012,100.526317,58,72.599998,100,66.800003,70.0,67.0
20161109043000,893.0,897.700012,100.526317,58,74.199997,100,66.900002,70.0,67.0
20161109044500,893.0,876.549988,98.157893,58,69.699997,100,66.800003,70.0,67.0
20161109050000,893.0,897.700012,100.526317,58,80.199997,100,66.900002,70.0,67.0
20161109051500,893.0,897.700012,100.526317,58,70.099998,100,66.800003,70.0,67.0
20161109053000,893.0,876.549988,98.157893,58,74.699997,100,66.699997,70.0,67.0
20161109054500,893.0,871.849976,97.631576,8,58.799999,100,66.300003,70.0,67.0
20161109060000,893.0,857.75,96.052632,64,55.599998,100,65.800003,70.0,67.0
20161109061500,893.0,893.0,100.0,64,54.299999,100,65.599998,70.0,67.0
20161109063000,893.0,916.5,102.631579,64,54.299999,100,64.800003,70.0,67.0
20161109064500,893.0,876.549988,98.157893,64,73.5,100,65.300003,70.0,67.0
20161109070000,893.0,876.549988,98.157893,64,82.0,100,66.0,70.0,67.0
20161109071500,893.0,876.549988,98.157893,64,73.5,100,66.5,70.0,67.0
20161109073000,893.0,876.549988,98.157893,64,77.699997,100,66.699997,70.0,67.0
20161109074500,893.0,916.5,102.631579,64,81.699997,100,67.0,70.0,67.0
20161109080000,893.0,916.5,102.631579,64,57.200001,0,66.900002,70.0,67.0
20161109081500,893.0,937.650024,105.000003,64,52.700001,100,65.199997,70.0,67.0
20161109083000,893.0,916.5,102.631579,63,52.700001,100,64.599998,70.0,67.0
20161109084500,893.0,897.700012,100.526317,64,64.800003,100,65.0,70.0,67.0
20161109090000,893.0,876.549988,98.157893,64,73.400002,100,66.099998,70.0,67.0
20161109091500,893.0,876.549988,98.157893,64,71.099998,100,66.5,70.0,67.0
20161109093000,893.0,876.549988,98.157893,64,70.099998,100,66.800003,70.0,67.0
20161109094500,893.0,876.549988,98.157893,64,76.400002,100,67.199997,70.0,67.0
20161109100000,893.0,897.700012,100.526317,64,54.700001,0,66.800003,70.0,67.0
20161109101500,893.0,897.700012,100.526317,64,54.700001,100,66.5,70.0,67.0
