PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109103000,893.0,897.700012,100.526317,64,52.799999,100,65.599998,70.0,67.0
20161109104500,893.0,897.700012,100.526317,64,53.900002,100,64.699997,70.0,67.0
20161109110000,893.0,897.700012,100.526317,64,55.5,100,65.099998,70.0,67.0
20161109111500,893.0,916.5,102.631579,64,72.5,100,65.599998,70.0,67.0
20161109113000,893.0,916.5,102.631579,64,65.300003,100,66.699997,70.0,67.0
20161109114500,893.0,897.700012,100.526317,64,70.599998,100,66.900002,70.0,67.0
20161109120000,893.0,916.5,102.631579,64,75.800003,100,67.099998,70.0,67.0
20161109121500,893.0,897.700012,100.526317,64,53.900002,100,65.400002,70.0,67.0
20161109123000,893.0,897.700012,100.526317,64,53.900002,100,64.699997,70.0,67.0
20161109124500,893.0,916.5,102.631579,64,62.900002,100,64.800003,70.0,67.0
20161109130000,893.0,897.700012,100.526317,64,66.300003,100,65.900002,70.0,67.0
20161109131500,893.0,876.549988,98.157893,64,74.900002,100,66.5,70.0,67.0
20161109133000,893.0,897.700012,100.526317,64,66.800003,100,66.800003,70.0,67.0
20161109134500,893.0,897.700012,100.526317,64,69.5,100,66.900002,70.0,67.0
20161109140000,893.0,897.700012,100.526317,64,69.5,100,66.900002,70.0,67.0
20161109141500,893.0,916.5,102.631579,64,67.300003,100,66.900002,70.0,67.0
20161109143000,893.0,916.5,102.631579,64,72.900002,100,66.900002,70.0,67.0
20161109144500,893.0,916.5,102.631579,64,66.300003,100,66.699997,70.0,67.0
20161109150000,893.0,937.650024,105.000003,64,68.199997,100,67.0,70.0,67.0
20161109151500,893.0,916.5,102.631579,64,72.400002,100,67.099998,70.0,67.0
20161109153000,893.0,916.5,102.631579,63,66.300003,100,67.0,70.0,67.0
20161109154500,893.0,897.700012,100.526317,63,67.300003,100,67.099998,70.0,67.0
20161109160000,893.0,916.5,102.631579,63,72.400002,100,67.099998,70.0,67.0
20161109161500,893.0,916.5,102.631579,63,66.099998,100,67.099998,70.0,67.0
20161109163000,893.0,897.700012,100.526317,63,69.400002,100,67.099998,70.0,67.0
20161109164500,893.0,897.700012,100.526317,63,68.599998,100,67.099998,70.0,67.0
20161109170000,893.0,897.700012,100.526317,63,66.800003,100,67.099998,70.0,67.0
20161109171500,893.0,916.5,102.631579,63,72.5,100,67.199997,70.0,67.0
20161109173000,893.0,897.700012,100.526317,63,66.300003,100,67.199997,70.0,67.0
20161109174500,893.0,916.5,102.631579,63,70.099998,100,67.199997,70.0,67.0
20161109180000,893.0,916.5,102.631579,63,70.099998,100,67.199997,70.0,67.0
20161109181500,893.0,897.700012,100.526317,63,67.300003,100,67.199997,70.0,67.0
20161109183000,893.0,897.700012,100.526317,63,55.5,0,66.800003,70.0,67.0
20161109184500,893.0,897.700012,100.526317,63,55.5,100,66.5,70.0,67.0
20161109190000,893.0,916.5,102.631579,63,53.900002,100,66.099998,70.0,67.0
20161109191500,893.0,916.5,102.631579,63,53.900002,100,65.800003,70.0,67.0
20161109193000,893.0,897.700012,100.526317,63,53.900002,100,65.5,70.0,67.0
20161109194500,893.0,916.5,102.631579,63,54.700001,100,65.199997,70.0,67.0
20161109200000,893.0,897.700012,100.526317,63,71.099998,100,65.300003,70.0,67.0
20161109201500,893.0,897.700012,100.526317,63,84.400002,100,65.800003,70.0,67.0
20161109203000,893.0,897.700012,100.526317,63,75.800003,100,66.199997,70.0,67.0
20161109204500,893.0,897.700012,100.526317,63,85.599998,100,66.599998,70.0,67.0
20161109210000,893.0,897.700012,100.526317,63,75.400002,100,67.099998,70.0,67.0
20161109211500,893.0,876.549988,98.157893,63,55.599998,0,67.300003,70.0,67.0
20161109213000,893.0,897.700012,100.526317,63,55.599998,0,66.800003,70.0,67.0
20161109214500,893.0,897.700012,100.526317,63,54.700001,100,66.400002,70.0,67.0
20161109220000,893.0,897.700012,100.526317,63,53.400002,100,66.099998,70.0,67.0
20161109221500,893.0,897.700012,100.526317,63,53.400002,100,66.099998,70.0,67.0
20161109223000,893.0,897.700012,100.526317,63,55.900002,100,65.599998,70.0,67.0
20161109224500,893.0,876.549988,98.157893,63,55.900002,100,65.5,70.0,67.0
20161109230000,893.0,897.700012,100.526317,63,63.200001,100,65.300003,70.0,67.0
20161109231500,893.0,897.700012,100.526317,63,82.599998,100,65.699997,70.0,67.0
20161109233000,893.0,897.700012,100.526317,63,75.400002,100,66.099998,70.0,67.0
20161109234500,893.0,916.5,102.631579,63,80.5,100,66.5,70.0,67.0
20161110000000,893.0,876.549988,98.157893,63,79.199997,100,67.0,70.0,67.0
20161110001500,893.0,897.700012,100.526317,63,57.599998,0,67.400002,70.0,67.0
20161110003000,893.0,897.700012,100.526317,63,55.099998,0,66.900002,70.0,67.0
20161110004500,893.0,897.700012,100.526317,63,55.099998,100,66.400002,70.0,67.0
20161110010000,893.0,897.700012,100.526317,63,53.099998,100,66.099998,70.0,67.0
20161110011500,893.0,897.700012,100.526317,63,53.099998,100,65.599998,70.0,67.0
20161110013000,893.0,897.700012,100.526317,63,53.099998,100,65.300003,70.0,67.0
20161110014500,893.0,916.5,102.631579,63,55.5,100,65.099998,70.0,67.0
20161110020000,893.0,897.700012,100.526317,63,84.400002,100,65.400002,70.0,67.0
20161110021500,893.0,897.700012,100.526317,63,74.900002,100,65.800003,70.0,67.0
20161110023000,893.0,897.700012,100.526317,63,74.0,100,66.199997,70.0,67.0
20161110024500,893.0,897.700012,100.526317,63,85.599998,100,66.599998,70.0,67.0
20161110030000,893.0,916.5,102.631579,63,74.900002,100,67.099998,70.0,67.0
20161110031500,893.0,916.5,102.631579,63,55.599998,0,67.300003,70.0,67.0
20161110033000,893.0,916.5,102.631579,63,54.900002,100,66.699997,70.0,67.0
20161110034500,893.0,916.5,102.631579,63,52.700001,100,66.199997,70.0,67.0
20161110040000,893.0,916.5,102.631579,63,52.700001,100,65.699997,70.0,67.0
20161110041500,893.0,916.5,102.631579,63,52.700001,100,65.300003,70.0,67.0
20161110043000,893.0,916.5,102.631579,63,52.700001,100,65.0,70.0,67.0
20161110044500,893.0,916.5,102.631579,63,83.699997,100,65.300003,70.0,67.0
20161110050000,893.0,916.5,102.631579,63,75.400002,100,65.699997,70.0,67.0
20161110051500,893.0,916.5,102.631579,63,75.400002,100,66.0,70.0,67.0
20161110053000,893.0,916.5,102.631579,63,87.699997,100,66.400002,70.0,67.0
20161110054500,893.0,897.700012,100.526317,63,74.900002,100,66.800003,70.0,67.0
20161110060000,893.0,897.700012,100.526317,63,76.300003,100,67.199997,70.0,67.0
20161110061500,893.0,916.5,102.631579,63,55.099998,0,67.099998,70.0,67.0
20161110063000,893.0,916.5,102.631579,63,53.099998,100,66.599998,70.0,67.0
20161110064500,893.0,916.5,102.631579,63,51.400002,100,65.900002,70.0,67.0
20161110070000,893.0,916.5,102.631579,63,52.299999,100,65.5,70.0,67.0
20161110071500,893.0,916.5,102.631579,63,51.099998,100,65.0,70.0,67.0
20161110073000,893.0,916.5,102.631579,63,72.800003,100,65.0,70.0,67.0
20161110074500,893.0,897.700012,100.526317,63,76.400002,100,65.5,70.0,67.0
20161110080000,893.0,897.700012,100.526317,63,73.0,100,65.800003,70.0,67.0
20161110081500,893.0,897.700012,100.526317,63,86.800003,100,66.099998,70.0,67.0
20161110083000,893.0,916.5,102.631579,63,75.400002,100,66.599998,70.0,67.0
20161110084500,893.0,897.700012,100.526317,63,73.800003,100,66.900002,70.0,67.0
20161110090000,893.0,897.700012,100.526317,63,86.699997,100,67.199997,70.0,67.0
20161110091500,893.0,897.700012,100.526317,63,53.900002,0,66.900002,70.0,67.0
20161110093000,893.0,876.549988,98.157893,63,53.900002,100,66.400002,70.0,67.0
20161110094500,893.0,897.700012,100.526317,63,51.5,100,65.800003,70.0,67.0
20161110100000,893.0,897.700012,100.526317,63,51.5,100,65.599998,70.0,67.0
20161110101500,893.0,897.700012,100.526317,63,51.5,100,65.099998,70.0,67.0
20161110103000,893.0,897.700012,100.526317,63,69.800003,100,65.0,70.0,67.0
20161110104500,893.0,897.700012,100.526317,63,81.199997,100,65.5,70.0,67.0
20161110110000,893.0,897.700012,100.526317,63,75.400002,100,65.800003,70.0,67.0
20161110111500,893.0,916.5,102.631579,63,75.400002,100,66.300003,70.0,67.0
20161110113000,893.0,897.700012,100.526317,63,82.5,100,66.699997,70.0,67.0
20161110114500,893.0,897.700012,100.526317,63,74.900002,100,67.199997,70.0,67.0
20161110120000,893.0,897.700012,100.526317,63,54.700001,0,67.300003,70.0,67.0
20161110121500,893.0,916.5,102.631579,63,54.700001,0,66.800003,70.0,67.0
20161110123000,893.0,897.700012,100.526317,63,53.900002,100,66.199997,70.0,67.0
20161110124500,893.0,916.5,102.631579,63,53.099998,100,66.0,70.0,67.0
20161110130000,893.0,897.700012,100.526317,63,53.099998,100,65.599998,70.0,67.0
20161110131500,893.0,897.700012,100.526317,63,53.099998,100,65.300003,70.0,67.0
20161110133000,893.0,876.549988,98.157893,63,61.099998,100,65.099998,70.0,67.0
20161110134500,893.0,916.5,102.631579,63,79.0,100,65.5,70.0,67.0
20161110140000,893.0,897.700012,100.526317,63,76.800003,100,66.0,70.0,67.0
20161110141500,893.0,876.549988,98.157893,63,74.900002,100,66.300003,70.0,67.0
20161110143000,893.0,897.700012,100.526317,63,74.900002,100,66.699997,70.0,67.0
20161110144500,893.0,897.700012,100.526317,63,77.599998,100,67.099998,70.0,67.0
20161110150000,893.0,897.700012,100.526317,63,54.700001,0,67.199997,70.0,67.0
20161110151500,893.0,897.700012,100.526317,63,53.900002,100,66.599998,70.0,67.0
20161110153000,893.0,897.700012,100.526317,63,53.900002,100,66.199997,70.0,67.0
20161110154500,893.0,876.549988,98.157893,63,52.299999,100,66.0,70.0,67.0
20161110160000,893.0,916.5,102.631579,63,52.299999,100,65.5,70.0,67.0
20161110161500,893.0,916.5,102.631579,63,52.299999,100,65.0,70.0,67.0
20161110163000,893.0,916.5,102.631579,63,76.199997,100,65.099998,70.0,67.0
20161110164500,893.0,916.5,102.631579,63,81.900002,100,65.599998,70.0,67.0
20161110170000,893.0,916.5,102.631579,63,58.299999,0,66.800003,70.0,67.0
20161110171500,893.0,916.5,102.631579,63,51.5,100,64.599998,70.0,67.0
20161110173000,893.0,897.700012,100.526317,63,65.599998,100,64.300003,70.0,67.0
20161110174500,893.0,897.700012,100.526317,63,67.800003,100,65.699997,70.0,67.0
20161110180000,893.0,916.5,102.631579,63,70.599998,100,66.300003,70.0,67.0
20161110181500,893.0,876.549988,98.157893,63,72.400002,100,66.400002,70.0,67.0
20161110183000,893.0,897.700012,100.526317,63,79.800003,100,66.800003,70.0,67.0
20161110184500,893.0,916.5,102.631579,63,71.900002,100,67.099998,70.0,67.0
20161110190000,893.0,897.700012,100.526317,63,69.599998,100,66.800003,70.0,67.0
20161110191500,893.0,897.700012,100.526317,63,79.5,100,66.900002,70.0,67.0
20161110193000,893.0,897.700012,100.526317,63,72.5,100,67.199997,70.0,67.0
20161110194500,893.0,897.700012,100.526317,63,69.699997,100,67.099998,70.0,67.0
20161110200000,893.0,897.700012,100.526317,63,77.699997,100,67.0,70.0,67.0
20161110201500,893.0,876.549988,98.157893,63,63.400002,0,67.300003,70.0,67.0
20161110203000,893.0,897.700012,100.526317,63,51.5,100,65.0,70.0,67.0
20161110204500,893.0,876.549988,98.157893,63,52.900002,100,64.400002,70.0,67.0
20161110210000,893.0,876.549988,98.157893,64,78.800003,100,65.400002,70.0,67.0
20161110211500,893.0,876.549988,98.157893,64,70.599998,100,66.199997,70.0,67.0
20161110213000,893.0,857.75,96.052632,64,72.099998,100,66.400002,70.0,67.0
20161110214500,893.0,876.549988,98.157893,64,78.300003,100,66.699997,70.0,67.0
20161110220000,893.0,876.549988,98.157893,64,71.199997,100,66.800003,70.0,67.0
20161110221500,893.0,876.549988,98.157893,64,76.599998,100,66.800003,70.0,67.0
20161110223000,893.0,897.700012,100.526317,64,74.599998,100,67.199997,70.0,67.0
20161110224500,893.0,897.700012,100.526317,64,55.200001,100,66.599998,70.0,67.0
20161110230000,893.0,876.549988,98.157893,64,51.400002,100,64.900002,70.0,67.0
20161110231500,893.0,876.549988,98.157893,64,53.900002,100,64.400002,70.0,67.0
20161110233000,893.0,876.549988,98.157893,64,66.800003,100,65.5,70.0,67.0
20161110234500,893.0,857.75,96.052632,64,83.599998,100,66.099998,70.0,67.0
20161111000000,893.0,857.75,96.052632,64,72.0,100,66.599998,70.0,67.0
20161111001500,893.0,857.75,96.052632,64,72.0,100,66.599998,70.0,67.0
20161111003000,893.0,897.700012,100.526317,64,82.199997,100,66.900002,70.0,67.0
20161111004500,893.0,876.549988,98.157893,64,71.099998,100,67.0,70.0,67.0
20161111010000,893.0,876.549988,98.157893,64,77.599998,100,66.900002,70.0,67.0
20161111011500,893.0,876.549988,98.157893,64,74.300003,100,67.199997,70.0,67.0
20161111013000,893.0,897.700012,100.526317,64,53.900002,100,66.300003,70.0,67.0
20161111014500,893.0,876.549988,98.157893,64,51.400002,100,64.800003,70.0,67.0
20161111020000,893.0,897.700012,100.526317,64,55.099998,100,64.400002,70.0,67.0
20161111021500,893.0,897.700012,100.526317,64,72.300003,100,65.5,70.0,67.0
20161111023000,893.0,876.549988,98.157893,64,77.800003,100,66.099998,70.0,67.0
20161111024500,893.0,897.700012,100.526317,64,71.599998,100,66.400002,70.0,67.0
20161111030000,893.0,857.75,96.052632,64,83.599998,100,66.599998,70.0,67.0
20161111031500,893.0,897.700012,100.526317,64,73.0,100,66.900002,70.0,67.0
20161111033000,893.0,897.700012,100.526317,64,75.800003,100,66.900002,70.0,67.0
20161111034500,893.0,876.549988,98.157893,64,77.400002,100,67.199997,70.0,67.0
20161111040000,893.0,876.549988,98.157893,64,54.299999,100,66.400002,70.0,67.0
20161111041500,893.0,876.549988,98.157893,64,51.0,100,64.599998,70.0,67.0
20161111043000,893.0,876.549988,98.157893,64,58.5,100,64.199997,70.0,67.0
20161111044500,893.0,897.700012,100.526317,64,70.699997,100,65.5,70.0,67.0
20161111050000,893.0,897.700012,100.526317,64,80.900002,100,66.199997,70.0,67.0
20161111051500,893.0,897.700012,100.526317,64,71.599998,100,66.400002,70.0,67.0
20161111053000,893.0,897.700012,100.526317,64,82.400002,100,66.599998,70.0,67.0
20161111054500,893.0,897.700012,100.526317,64,73.5,100,66.900002,70.0,67.0
20161111060000,893.0,876.549988,98.157893,64,72.400002,100,66.900002,70.0,67.0
20161111061500,893.0,897.700012,100.526317,64,82.199997,100,67.199997,70.0,67.0
20161111063000,893.0,897.700012,100.526317,64,55.200001,100,66.599998,70.0,67.0
20161111064500,893.0,916.5,102.631579,64,51.0,100,64.5,70.0,67.0
20161111070000,893.0,937.650024,105.000003,64,61.900002,100,64.199997,70.0,67.0
20161111071500,893.0,897.700012,100.526317,64,72.900002,100,65.5,70.0,67.0
20161111073000,893.0,897.700012,100.526317,64,79.199997,100,66.300003,70.0,67.0
20161111074500,893.0,916.5,102.631579,64,71.099998,100,66.300003,70.0,67.0
20161111080000,893.0,937.650024,105.000003,64,86.300003,100,66.800003,70.0,67.0
20161111081500,893.0,916.5,102.631579,64,72.5,100,67.0,70.0,67.0
20161111083000,893.0,916.5,102.631579,64,51.900002,100,65.5,70.0,67.0
20161111084500,893.0,937.650024,105.000003,64,51.900002,100,64.199997,70.0,67.0
20161111090000,893.0,897.700012,100.526317,64,69.5,100,64.900002,70.0,67.0
20161111091500,893.0,916.5,102.631579,63,81.0,100,66.099998,70.0,67.0
20161111093000,893.0,897.700012,100.526317,63,67.300003,100,66.599998,70.0,67.0
20161111094500,893.0,897.700012,100.526317,63,74.300003,100,66.900002,70.0,67.0
20161111100000,893.0,897.700012,100.526317,63,54.299999,0,66.699997,70.0,67.0
20161111101500,893.0,916.5,102.631579,63,52.700001,100,66.800003,70.0,67.0
20161111103000,893.0,916.5,102.631579,63,52.700001,100,66.5,70.0,67.0
20161111104500,893.0,897.700012,100.526317,63,51.799999,100,65.800003,70.0,67.0
20161111110000,893.0,897.700012,100.526317,63,51.799999,100,65.599998,70.0,67.0
20161111111500,893.0,916.5,102.631579,63,51.799999,100,65.300003,70.0,67.0
20161111113000,893.0,897.700012,100.526317,63,61.900002,100,65.199997,70.0,67.0
20161111114500,893.0,897.700012,100.526317,63,72.0,100,65.599998,70.0,67.0
20161111120000,893.0,916.5,102.631579,63,78.0,100,66.0,70.0,67.0
20161111121500,893.0,916.5,102.631579,63,76.800003,100,66.400002,70.0,67.0
20161111123000,893.0,916.5,102.631579,63,74.400002,100,66.900002,70.0,67.0
20161111124500,893.0,916.5,102.631579,63,76.5,100,67.300003,70.0,67.0
20161111130000,893.0,916.5,102.631579,63,53.099998,0,66.900002,70.0,67.0
20161111131500,893.0,916.5,102.631579,63,53.900002,100,66.599998,70.0,67.0
20161111133000,893.0,876.549988,98.157893,63,51.900002,100,66.099998,70.0,67.0
20161111134500,893.0,916.5,102.631579,63,51.900002,100,65.699997,70.0,67.0
20161111140000,893.0,897.700012,100.526317,63,51.900002,100,65.5,70.0,67.0
20161111141500,893.0,916.5,102.631579,63,53.5,100,65.099998,70.0,67.0
20161111143000,893.0,897.700012,100.526317,63,70.0,100,65.5,70.0,67.0
20161111144500,893.0,897.700012,100.526317,63,81.900002,100,66.099998,70.800003,67.800003
20161111150000,893.0,897.700012,100.526317,63,74.0,100,66.400002,70.800003,67.800003
20161111151500,893.0,876.549988,98.157893,63,84.699997,100,66.699997,70.800003,67.800003
20161111153000,893.0,897.700012,100.526317,63,75.400002,100,67.099998,70.800003,67.800003
20161111154500,893.0,876.549988,98.157893,63,83.599998,100,67.300003,70.800003,67.800003
20161111160000,893.0,897.700012,100.526317,63,74.0,100,67.599998,70.800003,67.800003
20161111161500,893.0,897.700012,100.526317,63,84.5,100,67.800003,70.800003,67.800003
20161111163000,893.0,897.700012,100.526317,63,74.0,100,67.900002,70.800003,67.800003
20161111164500,893.0,876.549988,98.157893,63,86.0,100,68.0,70.800003,67.800003
20161111170000,893.0,897.700012,100.526317,63,54.299999,100,67.400002,70.800003,67.800003
20161111171500,893.0,897.700012,100.526317,63,51.099998,100,66.199997,70.800003,67.800003
20161111173000,893.0,897.700012,100.526317,63,51.799999,100,65.5,70.800003,67.800003
20161111174500,893.0,897.700012,100.526317,63,64.800003,100,65.5,70.800003,67.800003
20161111180000,893.0,897.700012,100.526317,63,77.199997,100,66.199997,70.800003,67.800003
20161111181500,893.0,876.549988,98.157893,63,75.300003,100,66.300003,70.800003,67.800003
20161111183000,893.0,897.700012,100.526317,63,80.900002,100,66.599998,70.800003,67.800003
20161111184500,893.0,897.700012,100.526317,63,72.5,100,66.800003,70.800003,67.800003
20161111190000,893.0,897.700012,100.526317,63,83.900002,100,67.0,70.800003,67.800003
20161111191500,893.0,876.549988,98.157893,63,72.0,100,67.199997,70.800003,67.800003
20161111193000,893.0,876.549988,98.157893,63,86.800003,100,67.300003,70.800003,67.800003
20161111194500,893.0,897.700012,100.526317,63,75.300003,100,67.599998,70.800003,67.800003
20161111200000,893.0,876.549988,98.157893,63,75.300003,100,67.699997,70.800003,67.800003
20161111201500,893.0,897.700012,100.526317,63,82.099998,100,67.800003,70.800003,67.800003
20161111203000,893.0,897.700012,100.526317,63,73.0,100,67.900002,70.800003,67.800003
20161111204500,893.0,897.700012,100.526317,63,87.400002,100,68.0,70.800003,67.800003
20161111210000,893.0,897.700012,100.526317,63,52.700001,100,67.400002,70.800003,67.800003
20161111211500,893.0,876.549988,98.157893,63,50.700001,100,66.400002,70.800003,67.800003
20161111213000,893.0,876.549988,98.157893,63,52.200001,100,65.800003,70.800003,67.800003
20161111214500,893.0,876.549988,98.157893,63,56.299999,100,65.300003,70.800003,67.800003
20161111220000,893.0,876.549988,98.157893,63,84.300003,100,66.0,70.800003,67.800003
20161111221500,893.0,897.700012,100.526317,63,74.400002,100,66.199997,70.800003,67.800003
20161111223000,893.0,857.75,96.052632,63,77.699997,100,66.300003,70.800003,67.800003
20161111224500,893.0,876.549988,98.157893,63,77.699997,100,66.599998,70.800003,67.800003
20161111230000,893.0,876.549988,98.157893,63,73.0,100,66.800003,70.800003,67.800003
20161111231500,893.0,876.549988,98.157893,63,84.800003,100,67.0,70.800003,67.800003
20161111233000,893.0,885.950012,99.210528,64,74.900002,100,67.199997,70.800003,67.800003
20161111234500,893.0,916.5,102.631579,64,73.400002,100,67.400002,70.800003,67.800003
20161112000000,893.0,895.349976,100.263155,64,84.0,100,67.5,70.800003,67.800003
20161112001500,893.0,914.150024,102.368424,64,73.199997,100,67.699997,70.800003,67.800003
20161112003000,893.0,900.049988,100.789472,64,79.699997,100,67.800003,70.800003,67.800003
20161112004500,893.0,876.549988,98.157893,64,76.400002,100,67.900002,70.800003,67.800003
20161112010000,893.0,897.700012,100.526317,64,73.199997,100,67.900002,70.800003,67.800003
20161112011500,893.0,876.549988,98.157893,64,54.299999,0,67.800003,70.800003,67.800003
20161112013000,893.0,897.700012,100.526317,64,51.099998,100,66.400002,70.900002,67.900002
20161112014500,893.0,897.700012,100.526317,64,49.900002,100,65.5,70.900002,67.900002
20161112020000,893.0,897.700012,100.526317,64,66.300003,100,65.599998,70.900002,67.900002
20161112021500,893.0,897.700012,100.526317,64,76.800003,100,66.099998,70.900002,67.900002
20161112023000,893.0,897.700012,100.526317,65,81.300003,100,66.199997,70.900002,67.900002
20161112024500,893.0,897.700012,100.526317,65,72.0,100,66.400002,70.900002,67.900002
20161112030000,893.0,916.5,102.631579,65,80.5,100,66.599998,70.900002,67.900002
20161112031500,893.0,916.5,102.631579,65,74.199997,100,66.699997,70.900002,67.900002
20161112033000,893.0,916.5,102.631579,65,74.199997,100,66.900002,70.900002,67.900002
20161112034500,893.0,916.5,102.631579,65,77.199997,100,67.0,70.900002,67.900002
20161112040000,893.0,916.5,102.631579,65,74.800003,100,67.099998,70.900002,67.900002
20161112041500,893.0,916.5,102.631579,65,82.5,100,67.199997,70.900002,67.900002
20161112043000,893.0,897.700012,100.526317,65,71.599998,100,67.300003,70.900002,67.900002
20161112044500,893.0,916.5,102.631579,65,84.599998,100,67.400002,70.900002,67.900002
20161112050000,893.0,916.5,102.631579,65,71.599998,100,67.5,70.900002,67.900002
20161112051500,893.0,916.5,102.631579,65,85.5,100,67.5,70.900002,67.900002
20161112053000,893.0,897.700012,100.526317,65,72.5,100,67.599998,70.900002,67.900002
20161112054500,893.0,916.5,102.631579,65,82.400002,100,67.599998,70.900002,67.900002
20161112060000,893.0,916.5,102.631579,65,72.0,100,67.699997,70.900002,67.900002
20161112061500,893.0,897.700012,100.526317,65,84.800003,100,67.699997,70.900002,67.900002
20161112063000,893.0,916.5,102.631579,65,71.300003,100,67.699997,70.900002,67.900002
20161112064500,893.0,937.650024,105.000003,65,86.800003,100,67.699997,70.900002,67.900002
20161112070000,893.0,916.5,102.631579,65,72.5,100,67.699997,70.900002,67.900002
20161112071500,893.0,916.5,102.631579,65,86.800003,100,67.699997,70.900002,67.900002
20161112073000,893.0,916.5,102.631579,65,72.5,100,67.800003,70.900002,67.900002
20161112074500,893.0,916.5,102.631579,65,85.400002,100,67.800003,70.900002,67.900002
20161112080000,893.0,916.5,102.631579,65,72.5,100,67.800003,70.900002,67.900002
20161112081500,893.0,897.700012,100.526317,65,85.300003,100,67.800003,70.900002,67.900002
20161112083000,893.0,937.650024,105.000003,65,72.5,100,67.900002,70.900002,67.900002
20161112084500,893.0,876.549988,98.157893,65,82.5,100,67.800003,70.900002,67.900002
20161112090000,893.0,916.5,102.631579,65,72.5,100,67.900002,70.900002,67.900002
20161112091500,893.0,916.5,102.631579,65,82.400002,100,67.900002,70.900002,67.900002
20161112093000,893.0,916.5,102.631579,65,73.800003,100,67.900002,70.900002,67.900002
20161112094500,893.0,916.5,102.631579,65,79.0,100,67.900002,70.900002,67.900002
20161112100000,893.0,916.5,102.631579,65,76.599998,100,68.0,70.900002,67.900002
20161112101500,893.0,916.5,102.631579,65,74.800003,100,68.099998,70.900002,67.900002
20161112103000,893.0,897.700012,100.526317,65,78.800003,100,68.099998,70.900002,67.900002
20161112104500,893.0,916.5,102.631579,65,56.400002,0,68.199997,70.900002,67.900002
20161112110000,893.0,916.5,102.631579,65,52.400002,100,66.599998,70.900002,67.900002
20161112111500,893.0,916.5,102.631579,65,52.400002,100,65.800003,70.900002,67.900002
20161112113000,893.0,916.5,102.631579,65,56.900002,100,65.5,70.900002,67.900002
20161112114500,893.0,897.700012,100.526317,65,77.400002,100,66.099998,70.900002,67.900002
20161112120000,893.0,916.5,102.631579,65,74.0,100,66.400002,70.900002,67.900002
20161112121500,893.0,897.700012,100.526317,65,80.5,100,66.5,70.900002,67.900002
20161112123000,893.0,916.5,102.631579,65,79.099998,100,66.699997,70.900002,67.900002
20161112124500,893.0,916.5,102.631579,65,73.5,100,66.900002,70.900002,67.900002
20161112130000,893.0,916.5,102.631579,65,74.400002,100,67.099998,70.900002,67.900002
20161112131500,893.0,897.700012,100.526317,65,80.099998,100,67.300003,70.900002,67.900002
20161112133000,893.0,897.700012,100.526317,65,80.099998,100,67.5,70.900002,67.900002
20161112134500,893.0,916.5,102.631579,65,74.400002,100,67.699997,70.900002,67.900002
20161112140000,893.0,897.700012,100.526317,65,82.0,100,67.800003,70.900002,67.900002
20161112141500,893.0,897.700012,100.526317,65,76.800003,100,67.900002,70.900002,67.900002
20161112143000,893.0,916.5,102.631579,65,74.900002,100,68.099998,70.900002,67.900002
20161112144500,893.0,916.5,102.631579,65,55.599998,0,68.199997,70.900002,67.900002
20161112150000,893.0,897.700012,100.526317,65,53.5,100,66.599998,70.900002,67.900002
20161112151500,893.0,916.5,102.631579,65,54.299999,100,66.0,70.900002,67.900002
20161112153000,893.0,916.5,102.631579,65,54.299999,100,65.599998,70.900002,67.900002
20161112154500,893.0,897.700012,100.526317,65,77.599998,100,66.099998,70.900002,67.900002
20161112160000,893.0,897.700012,100.526317,65,84.5,100,66.5,70.900002,67.900002
20161112161500,893.0,897.700012,100.526317,65,75.0,100,66.699997,70.900002,67.900002
20161112163000,893.0,897.700012,100.526317,65,73.400002,100,67.0,70.900002,67.900002
20161112164500,893.0,916.5,102.631579,65,86.300003,100,67.199997,70.900002,67.900002
20161112170000,893.0,916.5,102.631579,65,74.900002,100,67.400002,70.900002,67.900002
20161112171500,893.0,916.5,102.631579,65,75.800003,100,67.599998,70.900002,67.900002
20161112173000,893.0,916.5,102.631579,65,86.900002,100,67.699997,70.900002,67.900002
20161112174500,893.0,916.5,102.631579,65,74.400002,100,67.900002,70.900002,67.900002
20161112180000,893.0,897.700012,100.526317,65,75.900002,100,68.0,70.900002,67.900002
20161112181500,893.0,916.5,102.631579,65,82.400002,100,68.099998,70.900002,67.900002
20161112183000,893.0,916.5,102.631579,65,54.299999,100,67.199997,70.900002,67.900002
20161112184500,893.0,897.700012,100.526317,64,51.5,100,66.099998,70.900002,67.900002
20161112190000,893.0,897.700012,100.526317,64,53.099998,100,65.300003,70.900002,67.900002
20161112191500,893.0,897.700012,100.526317,64,69.199997,100,66.0,70.900002,67.900002
20161112193000,893.0,916.5,102.631579,64,75.300003,100,66.400002,70.900002,67.900002
20161112194500,893.0,916.5,102.631579,64,82.900002,100,66.5,70.900002,67.900002
20161112200000,893.0,897.700012,100.526317,64,72.199997,100,66.699997,70.900002,67.900002
20161112201500,893.0,897.700012,100.526317,64,82.400002,100,66.900002,70.900002,67.900002
20161112203000,893.0,897.700012,100.526317,64,74.900002,100,67.099998,70.900002,67.900002
20161112204500,893.0,916.5,102.631579,64,73.400002,100,67.300003,70.900002,67.900002
20161112210000,893.0,897.700012,100.526317,64,87.400002,100,67.400002,70.900002,67.900002
20161112211500,893.0,916.5,102.631579,64,74.400002,100,67.599998,70.900002,67.900002
20161112213000,893.0,897.700012,100.526317,64,75.599998,100,67.699997,70.900002,67.900002
20161112214500,893.0,876.549988,98.157893,64,84.5,100,67.699997,70.900002,67.900002
20161112220000,893.0,897.700012,100.526317,64,73.0,100,67.900002,70.900002,67.900002
20161112221500,893.0,897.700012,100.526317,64,77.599998,100,67.900002,70.900002,67.900002
20161112223000,893.0,916.5,102.631579,64,77.599998,100,67.900002,70.900002,67.900002
20161112224500,893.0,916.5,102.631579,64,72.0,100,68.099998,70.900002,67.900002
20161112230000,893.0,897.700012,100.526317,64,86.0,100,68.0,70.900002,67.900002
20161112231500,893.0,916.5,102.631579,64,72.5,100,68.099998,70.900002,67.900002
20161112233000,893.0,897.700012,100.526317,64,79.099998,100,68.099998,70.900002,67.900002
20161112234500,893.0,916.5,102.631579,64,75.5,100,68.099998,70.900002,67.900002
20161113000000,893.0,916.5,102.631579,64,72.400002,100,68.099998,70.900002,67.900002
20161113001500,893.0,916.5,102.631579,64,83.5,100,68.099998,70.900002,67.900002
20161113003000,893.0,916.5,102.631579,64,51.900002,100,66.800003,70.900002,67.900002
20161113004500,893.0,916.5,102.631579,64,49.900002,100,65.300003,70.900002,67.900002
20161113010000,893.0,937.650024,105.000003,64,66.800003,100,65.300003,70.900002,67.900002
20161113011500,893.0,916.5,102.631579,64,73.699997,100,66.199997,70.900002,67.900002
20161113013000,893.0,916.5,102.631579,64,77.199997,100,66.5,70.900002,67.900002
20161113014500,893.0,916.5,102.631579,64,71.599998,100,66.599998,70.900002,67.900002
20161113020000,893.0,937.650024,105.000003,64,86.099998,100,66.699997,70.900002,67.900002
20161113021500,893.0,916.5,102.631579,64,72.5,100,66.800003,70.900002,67.900002
20161113023000,893.0,937.650024,105.000003,64,77.699997,100,67.0,70.900002,67.900002
20161113024500,893.0,916.5,102.631579,64,73.699997,100,67.099998,70.900002,67.900002
20161113030000,893.0,937.650024,105.000003,64,77.5,100,67.199997,70.900002,67.900002
20161113031500,893.0,897.700012,100.526317,64,74.0,100,67.300003,70.900002,67.900002
20161113033000,893.0,916.5,102.631579,64,76.599998,100,67.400002,70.900002,67.900002
20161113034500,893.0,916.5,102.631579,64,76.599998,100,67.400002,70.900002,67.900002
20161113040000,893.0,916.5,102.631579,64,73.300003,100,67.599998,70.900002,67.900002
20161113041500,893.0,916.5,102.631579,64,77.800003,100,67.599998,70.900002,67.900002
20161113043000,893.0,897.700012,100.526317,64,73.800003,100,67.699997,70.900002,67.900002
20161113044500,893.0,897.700012,100.526317,64,76.800003,100,67.599998,70.900002,67.900002
20161113050000,893.0,916.5,102.631579,64,73.900002,100,67.699997,70.900002,67.900002
20161113051500,893.0,916.5,102.631579,64,78.800003,100,67.699997,70.900002,67.900002
20161113053000,893.0,916.5,102.631579,64,73.599998,100,67.699997,70.900002,67.900002
20161113054500,893.0,897.700012,100.526317,64,78.800003,100,67.699997,70.900002,67.900002
20161113060000,893.0,916.5,102.631579,64,72.400002,100,67.699997,70.900002,67.900002
20161113061500,893.0,916.5,102.631579,64,81.400002,100,67.699997,70.900002,67.900002
20161113063000,893.0,916.5,102.631579,64,75.300003,100,67.699997,70.900002,67.900002
20161113064500,893.0,897.700012,100.526317,64,75.300003,100,67.699997,70.900002,67.900002
20161113070000,893.0,916.5,102.631579,64,75.300003,100,67.699997,70.900002,67.900002
20161113071500,893.0,916.5,102.631579,64,74.099998,100,67.699997,70.900002,67.900002
20161113073000,893.0,916.5,102.631579,64,76.300003,100,67.699997,70.900002,67.900002
20161113074500,893.0,916.5,102.631579,64,73.599998,100,67.699997,70.900002,67.900002
20161113080000,893.0,897.700012,100.526317,64,78.5,100,67.699997,70.900002,67.900002
20161113081500,893.0,916.5,102.631579,64,72.5,100,67.699997,70.900002,67.900002
20161113083000,893.0,916.5,102.631579,64,80.900002,100,67.699997,70.900002,67.900002
20161113084500,893.0,916.5,102.631579,64,72.0,100,67.699997,70.900002,67.900002
20161113090000,893.0,916.5,102.631579,64,85.0,100,67.699997,70.900002,67.900002
20161113091500,893.0,916.5,102.631579,64,71.599998,100,67.699997,70.900002,67.900002
20161113093000,893.0,897.700012,100.526317,64,85.300003,100,67.800003,70.900002,67.900002
20161113094500,893.0,916.5,102.631579,64,72.0,100,67.800003,70.900002,67.900002
20161113100000,893.0,916.5,102.631579,64,80.900002,100,67.800003,70.900002,67.900002
20161113101500,893.0,916.5,102.631579,64,72.5,100,67.800003,70.900002,67.900002
20161113103000,893.0,916.5,102.631579,64,85.199997,100,67.800003,70.900002,67.900002
20161113104500,893.0,897.700012,100.526317,64,72.0,100,67.900002,70.900002,67.900002
20161113110000,893.0,916.5,102.631579,64,85.0,100,67.900002,70.900002,67.900002
20161113111500,893.0,897.700012,100.526317,64,72.599998,100,67.900002,70.900002,67.900002
20161113113000,893.0,897.700012,100.526317,64,78.5,100,67.900002,70.900002,67.900002
20161113114500,893.0,916.5,102.631579,64,73.900002,100,68.0,70.900002,67.900002
20161113120000,893.0,897.700012,100.526317,64,86.300003,100,68.0,70.900002,67.900002
20161113121500,893.0,897.700012,100.526317,64,74.300003,100,68.099998,70.900002,67.900002
20161113123000,893.0,916.5,102.631579,64,78.5,100,68.099998,70.900002,67.900002
20161113124500,893.0,916.5,102.631579,64,53.900002,100,67.300003,70.900002,67.900002
20161113130000,893.0,897.700012,100.526317,64,51.900002,100,65.800003,70.900002,67.900002
20161113131500,893.0,897.700012,100.526317,64,53.400002,100,65.199997,70.900002,67.900002
20161113133000,893.0,876.549988,98.157893,64,70.599998,100,66.099998,70.900002,67.900002
20161113134500,893.0,916.5,102.631579,64,78.900002,100,66.400002,70.900002,67.900002
20161113140000,893.0,897.700012,100.526317,64,77.300003,100,66.699997,70.900002,67.900002
20161113141500,893.0,876.549988,98.157893,64,73.0,100,66.900002,70.900002,67.900002
20161113143000,893.0,897.700012,100.526317,64,82.800003,100,67.0,70.900002,67.900002
20161113144500,893.0,916.5,102.631579,64,77.300003,100,67.199997,70.900002,67.900002
20161113150000,893.0,897.700012,100.526317,64,73.0,100,67.300003,70.900002,67.900002
20161113151500,893.0,897.700012,100.526317,64,81.699997,100,67.400002,70.900002,67.900002
20161113153000,893.0,897.700012,100.526317,64,74.5,100,67.599998,70.900002,67.900002
20161113154500,893.0,897.700012,100.526317,64,76.300003,100,67.599998,70.900002,67.900002
20161113160000,893.0,916.5,102.631579,64,81.0,100,67.699997,70.900002,67.900002
20161113161500,893.0,897.700012,100.526317,64,72.5,100,67.800003,70.900002,67.900002
20161113163000,893.0,916.5,102.631579,64,87.099998,100,67.800003,70.900002,67.900002
20161113164500,893.0,897.700012,100.526317,64,73.0,100,67.900002,70.900002,67.900002
20161113170000,893.0,897.700012,100.526317,64,80.599998,100,67.900002,70.900002,67.900002
20161113171500,893.0,897.700012,100.526317,64,74.0,100,68.0,70.900002,67.900002
20161113173000,893.0,876.549988,98.157893,64,76.199997,100,68.0,70.900002,67.900002
20161113174500,893.0,897.700012,100.526317,64,79.300003,100,68.099998,70.900002,67.900002
20161113180000,893.0,897.700012,100.526317,64,73.0,100,68.099998,70.900002,67.900002
20161113181500,893.0,897.700012,100.526317,64,56.700001,0,68.099998,70.900002,67.900002
20161113183000,893.0,876.549988,98.157893,64,52.299999,100,66.400002,70.900002,67.900002
20161113184500,893.0,897.700012,100.526317,64,50.700001,100,65.599998,70.900002,67.900002
20161113190000,893.0,897.700012,100.526317,64,72.5,100,65.5,70.900002,67.900002
20161113191500,893.0,897.700012,100.526317,64,71.5,100,66.199997,70.900002,67.900002
20161113193000,893.0,876.549988,98.157893,64,87.400002,100,66.400002,70.900002,67.900002
20161113194500,893.0,876.549988,98.157893,64,73.5,100,66.599998,70.900002,67.900002
20161113200000,893.0,876.549988,98.157893,64,78.699997,100,66.699997,70.900002,67.900002
20161113201500,893.0,897.700012,100.526317,64,80.300003,100,66.900002,70.900002,67.900002
20161113203000,893.0,897.700012,100.526317,64,73.5,100,67.099998,70.900002,67.900002
20161113204500,893.0,897.700012,100.526317,64,78.5,100,67.199997,70.900002,67.900002
20161113210000,893.0,897.700012,100.526317,64,78.5,100,67.400002,70.900002,67.900002
20161113211500,893.0,897.700012,100.526317,64,72.0,100,67.599998,70.900002,67.900002
20161113213000,893.0,876.549988,98.157893,64,87.400002,100,67.599998,70.900002,67.900002
20161113214500,893.0,857.75,96.052632,64,72.599998,100,67.699997,70.900002,67.900002
20161113220000,893.0,897.700012,100.526317,64,79.599998,100,67.699997,70.900002,67.900002
20161113221500,893.0,897.700012,100.526317,64,76.400002,100,67.800003,70.900002,67.900002
20161113223000,893.0,876.549988,98.157893,64,73.0,100,67.900002,70.900002,67.900002
20161113224500,893.0,897.700012,100.526317,64,83.099998,100,67.900002,70.900002,67.900002
20161113230000,893.0,897.700012,100.526317,64,75.900002,100,68.0,70.900002,67.900002
20161113231500,893.0,897.700012,100.526317,64,72.5,100,68.099998,70.900002,67.900002
20161113233000,893.0,876.549988,98.157893,64,86.599998,100,68.099998,70.900002,67.900002
20161113234500,893.0,876.549988,98.157893,64,74.0,100,68.099998,70.900002,67.900002
20161114000000,893.0,876.549988,98.157893,64,76.599998,100,68.099998,70.900002,67.900002
20161114001500,893.0,897.700012,100.526317,64,80.5,100,68.099998,70.900002,67.900002
20161114003000,893.0,897.700012,100.526317,64,72.599998,100,68.099998,70.900002,67.900002
20161114004500,893.0,876.549988,98.157893,64,81.5,100,68.099998,70.900002,67.900002
20161114010000,893.0,916.5,102.631579,64,52.700001,100,67.300003,70.900002,67.900002
20161114011500,893.0,897.700012,100.526317,64,50.299999,100,66.099998,70.900002,67.900002
20161114013000,893.0,897.700012,100.526317,64,52.599998,100,65.099998,70.900002,67.900002
20161114014500,893.0,897.700012,100.526317,64,68.800003,100,66.0,70.900002,67.900002
20161114020000,893.0,916.5,102.631579,64,82.300003,100,66.300003,70.900002,67.900002
20161114021500,893.0,897.700012,100.526317,64,73.400002,100,66.5,70.900002,67.900002
20161114023000,893.0,897.700012,100.526317,64,78.5,100,66.599998,70.900002,67.900002
20161114024500,893.0,916.5,102.631579,64,73.5,100,66.800003,70.900002,67.900002
20161114030000,893.0,897.700012,100.526317,64,77.400002,100,66.900002,70.900002,67.900002
20161114031500,893.0,897.700012,100.526317,64,74.400002,100,67.099998,70.900002,67.900002
20161114033000,893.0,897.700012,100.526317,64,74.400002,100,67.199997,70.900002,67.900002
20161114034500,893.0,916.5,102.631579,64,76.400002,100,67.300003,70.900002,67.900002
20161114040000,893.0,897.700012,100.526317,64,74.800003,100,67.400002,70.900002,67.900002
20161114041500,893.0,897.700012,100.526317,64,77.900002,100,67.5,70.900002,67.900002
20161114043000,893.0,916.5,102.631579,64,72.900002,100,67.599998,70.900002,67.900002
20161114044500,893.0,916.5,102.631579,64,77.900002,100,67.599998,70.900002,67.900002
20161114050000,893.0,897.700012,100.526317,64,73.400002,100,67.699997,70.900002,67.900002
20161114051500,893.0,916.5,102.631579,64,78.5,100,67.699997,70.900002,67.900002
20161114053000,893.0,897.700012,100.526317,64,72.800003,100,67.699997,70.900002,67.900002
20161114054500,893.0,916.5,102.631579,64,77.400002,100,67.699997,70.900002,67.900002
20161114060000,893.0,916.5,102.631579,64,76.0,100,67.699997,70.900002,67.900002
20161114061500,893.0,897.700012,100.526317,64,74.400002,100,67.800003,70.900002,67.900002
20161114063000,893.0,916.5,102.631579,64,77.699997,100,67.800003,70.900002,67.900002
20161114064500,893.0,937.650024,105.000003,64,73.5,100,67.800003,70.900002,67.900002
20161114070000,893.0,916.5,102.631579,64,79.599998,100,67.699997,70.900002,67.900002
20161114071500,893.0,916.5,102.631579,64,72.0,100,67.800003,70.900002,67.900002
20161114073000,893.0,916.5,102.631579,64,82.300003,100,67.699997,70.900002,67.900002
20161114074500,893.0,916.5,102.631579,64,71.599998,100,67.800003,70.900002,67.900002
20161114080000,893.0,916.5,102.631579,64,83.099998,100,67.699997,70.900002,67.900002
20161114081500,893.0,916.5,102.631579,64,71.0,100,67.699997,70.900002,67.900002
20161114083000,893.0,916.5,102.631579,64,78.599998,100,67.699997,70.900002,67.900002
20161114084500,893.0,897.700012,100.526317,64,77.599998,100,67.699997,70.900002,67.900002
20161114090000,893.0,897.700012,100.526317,64,74.0,100,67.699997,70.900002,67.900002
20161114091500,893.0,897.700012,100.526317,64,75.300003,100,67.800003,70.900002,67.900002
20161114093000,893.0,897.700012,100.526317,64,86.199997,100,67.800003,70.900002,67.900002
20161114094500,893.0,876.549988,98.157893,64,75.400002,100,67.800003,70.900002,67.900002
20161114100000,893.0,897.700012,100.526317,64,74.0,100,67.900002,70.900002,67.900002
20161114101500,893.0,897.700012,100.526317,64,80.5,100,67.900002,70.900002,67.900002
20161114103000,893.0,897.700012,100.526317,64,81.900002,100,68.0,70.900002,67.900002
20161114104500,893.0,897.700012,100.526317,64,75.900002,100,68.099998,70.900002,67.900002
20161114110000,893.0,897.700012,100.526317,64,58.799999,0,68.199997,70.900002,67.900002
20161114111500,893.0,876.549988,98.157893,64,52.299999,100,66.599998,70.900002,67.900002
20161114113000,893.0,897.700012,100.526317,64,53.099998,100,66.0,70.900002,67.900002
20161114114500,893.0,897.700012,100.526317,64,57.900002,100,65.300003,70.900002,67.900002
20161114120000,893.0,897.700012,100.526317,64,72.0,100,66.199997,70.900002,67.900002
20161114121500,893.0,876.549988,98.157893,64,86.0,100,66.400002,70.900002,67.900002
20161114123000,893.0,916.5,102.631579,64,78.199997,100,66.599998,70.900002,67.900002
20161114124500,893.0,916.5,102.631579,64,75.400002,100,66.800003,70.900002,67.900002
20161114130000,893.0,916.5,102.631579,64,73.5,100,67.0,70.900002,67.900002
20161114131500,893.0,916.5,102.631579,64,81.900002,100,67.199997,70.900002,67.900002
20161114133000,893.0,916.5,102.631579,64,80.800003,100,67.400002,70.900002,67.900002
20161114134500,893.0,916.5,102.631579,64,79.800003,100,67.400002,70.900002,67.900002
20161114140000,893.0,897.700012,100.526317,64,74.900002,100,67.699997,70.900002,67.900002
20161114141500,893.0,916.5,102.631579,64,74.099998,100,67.800003,70.900002,67.900002
20161114143000,893.0,916.5,102.631579,64,82.199997,100,67.900002,70.900002,67.900002
20161114144500,893.0,897.700012,100.526317,64,76.900002,100,68.099998,70.900002,67.900002
20161114150000,893.0,916.5,102.631579,64,55.599998,0,68.099998,70.900002,67.900002
20161114151500,893.0,916.5,102.631579,64,53.5,100,66.800003,70.900002,67.900002
20161114153000,893.0,916.5,102.631579,64,52.200001,100,66.0,70.900002,67.900002
20161114154500,893.0,897.700012,100.526317,64,55.099998,100,65.599998,70.900002,67.900002
20161114160000,893.0,897.700012,100.526317,64,70.599998,100,66.0,70.900002,67.900002
20161114161500,893.0,916.5,102.631579,64,76.5,100,66.400002,70.900002,67.900002
20161114163000,893.0,897.700012,100.526317,64,78.099998,100,66.599998,70.900002,67.900002
20161114164500,893.0,876.549988,98.157893,64,86.300003,100,66.800003,70.900002,67.900002
20161114170000,893.0,897.700012,100.526317,64,76.400002,100,67.099998,70.900002,67.900002
20161114171500,893.0,897.700012,100.526317,64,74.400002,100,67.300003,70.900002,67.900002
20161114173000,893.0,897.700012,100.526317,64,76.300003,100,67.400002,70.900002,67.900002
20161114174500,893.0,876.549988,98.157893,64,88.0,100,67.599998,70.900002,67.900002
20161114180000,893.0,916.5,102.631579,64,76.0,100,67.800003,70.900002,67.900002
20161114181500,893.0,916.5,102.631579,64,73.5,100,67.900002,70.900002,67.900002
20161114183000,893.0,916.5,102.631579,64,83.599998,100,68.0,70.900002,67.900002
20161114184500,893.0,916.5,102.631579,64,74.400002,100,68.199997,70.900002,67.900002
20161114190000,893.0,937.650024,105.000003,64,51.900002,100,66.699997,70.900002,67.900002
20161114191500,893.0,937.650024,105.000003,64,52.599998,100,65.800003,70.900002,67.900002
20161114193000,893.0,916.5,102.631579,64,55.5,100,65.300003,70.900002,67.900002
20161114194500,893.0,897.700012,100.526317,64,72.0,100,66.199997,70.900002,67.900002
20161114200000,893.0,916.5,102.631579,64,85.699997,100,66.400002,70.900002,67.900002
20161114201500,893.0,916.5,102.631579,64,75.0,100,66.699997,70.900002,67.900002
20161114203000,893.0,897.700012,100.526317,64,75.0,100,66.800003,70.900002,67.900002
20161114204500,893.0,897.700012,100.526317,64,82.599998,100,67.0,70.900002,67.900002
20161114210000,893.0,916.5,102.631579,64,73.099998,100,67.199997,70.900002,67.900002
20161114211500,893.0,916.5,102.631579,64,78.699997,100,67.400002,70.900002,67.900002
20161114213000,893.0,897.700012,100.526317,64,77.800003,100,67.599998,70.900002,67.900002
20161114214500,893.0,916.5,102.631579,64,73.5,100,67.699997,70.900002,67.900002
20161114220000,893.0,916.5,102.631579,64,84.300003,100,67.800003,70.900002,67.900002
20161114221500,893.0,916.5,102.631579,64,75.0,100,67.900002,70.900002,67.900002
20161114223000,893.0,916.5,102.631579,64,72.900002,100,68.0,70.900002,67.900002
20161114224500,893.0,916.5,102.631579,64,87.5,100,68.099998,70.900002,67.900002
20161114230000,893.0,916.5,102.631579,64,73.199997,100,68.099998,70.900002,67.900002
20161114231500,893.0,897.700012,100.526317,64,53.900002,0,67.900002,70.900002,67.900002
20161114233000,893.0,916.5,102.631579,64,51.099998,100,66.400002,70.900002,67.900002
20161114234500,893.0,897.700012,100.526317,64,51.099998,100,65.599998,70.900002,67.900002
20161115000000,893.0,916.5,102.631579,64,68.699997,100,65.400002,70.900002,67.900002
20161115001500,893.0,876.549988,98.157893,64,74.0,100,66.199997,70.900002,67.900002
20161115003000,893.0,857.75,96.052632,64,74.0,100,66.400002,70.900002,67.900002
20161115004500,893.0,876.549988,98.157893,64,85.199997,100,66.599998,70.900002,67.900002
20161115010000,893.0,876.549988,98.157893,64,72.900002,100,66.800003,70.900002,67.900002
20161115011500,893.0,876.549988,98.157893,64,81.900002,100,66.900002,70.900002,67.900002
20161115013000,893.0,876.549988,98.157893,64,74.0,100,67.099998,70.900002,67.900002
20161115014500,893.0,876.549988,98.157893,64,78.0,100,67.300003,70.900002,67.900002
20161115020000,893.0,876.549988,98.157893,64,75.400002,100,67.400002,70.900002,67.900002
20161115021500,893.0,897.700012,100.526317,64,75.400002,100,67.599998,70.900002,67.900002
20161115023000,893.0,897.700012,100.526317,64,77.300003,100,67.699997,70.900002,67.900002
20161115024500,893.0,876.549988,98.157893,64,74.5,100,67.800003,70.900002,67.900002
20161115030000,893.0,897.700012,100.526317,64,86.400002,100,67.800003,70.900002,67.900002
20161115031500,893.0,876.549988,98.157893,64,73.5,100,67.900002,70.900002,67.900002
20161115033000,893.0,897.700012,100.526317,65,83.900002,100,68.0,70.900002,67.900002
20161115034500,893.0,876.549988,98.157893,65,74.0,100,68.099998,70.900002,67.900002
20161115040000,893.0,876.549988,98.157893,65,78.0,100,68.099998,70.900002,67.900002
20161115041500,893.0,876.549988,98.157893,65,54.299999,100,67.900002,70.900002,67.900002
20161115043000,893.0,897.700012,100.526317,65,51.799999,100,66.400002,70.900002,67.900002
20161115044500,893.0,916.5,102.631579,65,51.0,100,65.5,70.900002,67.900002
20161115050000,893.0,897.700012,100.526317,65,67.699997,100,65.699997,70.900002,67.900002
20161115051500,893.0,876.549988,98.157893,65,78.300003,100,66.199997,70.900002,67.900002
20161115053000,893.0,897.700012,100.526317,65,78.300003,100,66.400002,70.900002,67.900002
20161115054500,893.0,916.5,102.631579,65,73.400002,100,66.599998,70.900002,67.900002
20161115060000,893.0,876.549988,98.157893,65,80.699997,100,66.699997,70.900002,67.900002
20161115061500,893.0,897.700012,100.526317,65,72.5,100,66.900002,70.900002,67.900002
20161115063000,893.0,897.700012,100.526317,65,87.099998,100,67.099998,70.900002,67.900002
20161115064500,893.0,897.700012,100.526317,65,74.400002,100,67.199997,70.900002,67.900002
20161115070000,893.0,876.549988,98.157893,65,74.400002,100,67.400002,70.900002,67.900002
20161115071500,893.0,897.700012,100.526317,65,84.099998,100,67.400002,70.900002,67.900002
20161115073000,893.0,897.700012,100.526317,65,72.5,100,67.599998,70.900002,67.900002
20161115074500,893.0,916.5,102.631579,65,86.400002,100,67.699997,70.900002,67.900002
20161115080000,893.0,897.700012,100.526317,65,73.0,100,67.699997,70.900002,67.900002
20161115081500,893.0,916.5,102.631579,65,85.5,100,67.800003,70.900002,67.900002
20161115083000,893.0,916.5,102.631579,65,74.0,100,67.800003,70.900002,67.900002
20161115084500,893.0,876.549988,98.157893,65,79.099998,100,67.900002,70.900002,67.900002
20161115090000,893.0,916.5,102.631579,65,83.900002,100,68.0,70.900002,67.900002
20161115091500,893.0,897.700012,100.526317,65,76.199997,100,68.099998,70.900002,67.900002
20161115093000,893.0,897.700012,100.526317,65,56.0,0,68.099998,70.900002,67.900002
20161115094500,893.0,897.700012,100.526317,65,56.0,100,67.199997,70.900002,67.900002
20161115100000,893.0,876.549988,98.157893,65,54.299999,100,65.800003,70.900002,67.900002
20161115101500,893.0,897.700012,100.526317,65,59.099998,100,65.300003,70.900002,67.900002
20161115103000,893.0,937.650024,105.000003,65,67.699997,100,65.900002,70.900002,67.900002
20161115104500,893.0,916.5,102.631579,65,64.0,100,65.800003,70.900002,67.900002
20161115110000,893.0,916.5,102.631579,65,62.0,100,65.599998,70.900002,67.900002
20161115111500,893.0,916.5,102.631579,65,58.799999,100,65.0,70.900002,67.900002
20161115113000,893.0,916.5,102.631579,65,58.799999,100,64.800003,70.900002,67.900002
20161115114500,893.0,916.5,102.631579,65,56.0,100,64.599998,70.900002,67.900002
20161115120000,893.0,916.5,102.631579,65,69.800003,100,64.400002,70.900002,67.900002
