PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115121500,893.0,916.5,102.631579,65,83.0,100,66.699997,70.900002,67.900002
20161115123000,893.0,916.5,102.631579,65,84.900002,100,67.400002,70.900002,67.900002
20161115124500,893.0,897.700012,100.526317,65,77.300003,100,67.599998,70.900002,67.900002
20161115130000,893.0,916.5,102.631579,65,85.800003,100,68.099998,70.900002,67.900002
20161115131500,893.0,897.700012,100.526317,65,54.299999,100,65.599998,70.900002,67.900002
20161115133000,893.0,484.100006,54.210527,65,57.5,100,65.099998,70.900002,67.900002
20161115134500,893.0,876.549988,98.157893,55,66.199997,100,66.099998,70.900002,67.900002
20161115140000,893.0,876.549988,98.157893,55,78.300003,100,66.400002,70.900002,67.900002
20161115141500,893.0,876.549988,98.157893,55,76.800003,100,66.599998,70.900002,67.900002
20161115143000,893.0,876.549988,98.157893,55,83.800003,100,66.900002,70.900002,67.900002
20161115144500,893.0,876.549988,98.157893,56,82.099998,100,67.199997,70.900002,67.900002
20161115150000,893.0,876.549988,98.157893,56,78.699997,100,67.599998,70.900002,67.900002
20161115151500,893.0,911.799988,102.105262,56,87.400002,100,67.900002,70.900002,67.900002
20161115153000,893.0,876.549988,98.157893,56,57.700001,0,68.099998,70.900002,67.900002
20161115154500,893.0,876.549988,98.157893,56,58.299999,0,67.699997,70.900002,67.900002
20161115160000,893.0,876.549988,98.157893,56,55.599998,100,67.300003,70.900002,67.900002
20161115161500,893.0,857.75,96.052632,56,54.299999,100,66.5,70.900002,67.900002
20161115163000,893.0,857.75,96.052632,56,56.299999,100,66.099998,70.900002,67.900002
20161115164500,893.0,876.549988,98.157893,56,57.400002,100,65.699997,70.900002,67.900002
20161115170000,893.0,857.75,96.052632,56,78.199997,100,66.199997,70.900002,67.900002
20161115171500,893.0,876.549988,98.157893,56,79.199997,100,66.5,70.900002,67.900002
20161115173000,893.0,897.700012,100.526317,56,81.0,100,66.699997,70.900002,67.900002
20161115174500,893.0,876.549988,98.157893,56,78.0,100,67.099998,70.900002,67.900002
20161115180000,893.0,876.549988,98.157893,56,83.800003,100,67.400002,70.900002,67.900002
20161115181500,893.0,876.549988,98.157893,56,75.900002,100,67.699997,70.900002,67.900002
20161115183000,893.0,876.549988,98.157893,56,87.800003,100,67.900002,70.900002,67.900002
20161115184500,893.0,876.549988,98.157893,56,77.300003,100,68.199997,70.900002,67.900002
20161115190000,893.0,897.700012,100.526317,56,54.700001,100,67.400002,70.900002,67.900002
20161115191500,893.0,897.700012,100.526317,56,55.599998,100,66.599998,70.900002,67.900002
20161115193000,893.0,876.549988,98.157893,56,53.099998,100,66.099998,70.900002,67.900002
20161115194500,893.0,897.700012,100.526317,56,56.700001,100,65.599998,70.900002,67.900002
20161115200000,893.0,897.700012,100.526317,56,74.400002,100,66.300003,70.900002,67.900002
20161115201500,893.0,876.549988,98.157893,56,78.599998,100,66.599998,70.900002,67.900002
20161115203000,893.0,876.549988,98.157893,56,80.699997,100,66.800003,70.900002,67.900002
20161115204500,893.0,897.700012,100.526317,56,74.900002,100,67.099998,70.900002,67.900002
20161115210000,893.0,897.700012,100.526317,56,84.900002,100,67.300003,70.900002,67.900002
20161115211500,893.0,897.700012,100.526317,56,76.800003,100,67.5,70.900002,67.900002
20161115213000,893.0,897.700012,100.526317,56,76.800003,100,67.699997,70.900002,67.900002
20161115214500,893.0,897.700012,100.526317,56,81.099998,100,67.800003,70.900002,67.900002
20161115220000,893.0,897.700012,100.526317,56,74.900002,100,68.0,70.900002,67.900002
20161115221500,893.0,876.549988,98.157893,56,82.400002,100,68.099998,70.900002,67.900002
20161115223000,893.0,876.549988,98.157893,56,53.5,100,67.199997,70.900002,67.900002
20161115224500,893.0,876.549988,98.157893,56,53.5,100,66.099998,70.900002,67.900002
20161115230000,893.0,897.700012,100.526317,56,51.5,100,65.5,70.900002,67.900002
20161115231500,893.0,897.700012,100.526317,56,72.0,100,65.900002,70.900002,67.900002
20161115233000,893.0,897.700012,100.526317,56,79.199997,100,66.400002,70.900002,67.900002
20161115234500,893.0,897.700012,100.526317,56,73.0,100,66.699997,70.900002,67.900002
20161116000000,893.0,897.700012,100.526317,56,84.199997,100,66.800003,70.900002,67.900002
20161116001500,893.0,876.549988,98.157893,56,74.900002,100,67.099998,70.900002,67.900002
20161116003000,893.0,876.549988,98.157893,56,78.0,100,67.199997,70.900002,67.900002
20161116004500,893.0,897.700012,100.526317,56,78.0,100,67.400002,70.900002,67.900002
20161116010000,893.0,897.700012,100.526317,56,73.0,100,67.599998,70.900002,67.900002
20161116011500,893.0,916.5,102.631579,56,86.800003,100,67.699997,70.900002,67.900002
20161116013000,893.0,876.549988,98.157893,56,75.400002,100,67.800003,70.900002,67.900002
20161116014500,893.0,897.700012,100.526317,56,75.400002,100,67.900002,70.900002,67.900002
20161116020000,893.0,876.549988,98.157893,56,79.699997,100,67.900002,70.900002,67.900002
20161116021500,893.0,911.799988,102.105262,57,74.0,100,68.0,70.900002,67.900002
20161116023000,893.0,876.549988,98.157893,57,86.199997,100,68.099998,70.900002,67.900002
20161116024500,893.0,897.700012,100.526317,57,74.400002,100,68.099998,70.900002,67.900002
20161116030000,893.0,897.700012,100.526317,57,53.099998,0,67.800003,70.900002,67.900002
20161116031500,893.0,916.5,102.631579,57,50.299999,100,66.099998,70.900002,67.900002
20161116033000,893.0,916.5,102.631579,57,51.0,100,65.300003,70.900002,67.900002
20161116034500,893.0,897.700012,100.526317,57,78.800003,100,65.800003,70.900002,67.900002
20161116040000,893.0,916.5,102.631579,57,73.0,100,66.300003,70.900002,67.900002
20161116041500,893.0,897.700012,100.526317,57,77.900002,100,66.5,70.900002,67.900002
20161116043000,893.0,876.549988,98.157893,57,77.900002,100,66.599998,70.900002,67.900002
20161116044500,893.0,897.700012,100.526317,57,72.0,100,66.800003,70.900002,67.900002
20161116050000,893.0,916.5,102.631579,57,87.800003,100,66.900002,70.900002,67.900002
20161116051500,893.0,897.700012,100.526317,57,72.5,100,67.099998,70.900002,67.900002
20161116053000,893.0,897.700012,100.526317,57,80.300003,100,67.199997,70.900002,67.900002
20161116054500,893.0,916.5,102.631579,57,75.0,100,67.300003,70.900002,67.900002
20161116060000,893.0,897.700012,100.526317,57,75.0,100,67.400002,70.900002,67.900002
20161116061500,893.0,897.700012,100.526317,57,80.199997,100,67.5,70.900002,67.900002
20161116063000,893.0,897.700012,100.526317,57,73.199997,100,67.599998,70.900002,67.900002
20161116064500,893.0,916.5,102.631579,57,80.0,100,67.599998,70.900002,67.900002
20161116070000,893.0,916.5,102.631579,57,74.400002,100,67.699997,70.900002,67.900002
20161116071500,893.0,897.700012,100.526317,57,76.300003,100,67.699997,70.900002,67.900002
20161116073000,893.0,897.700012,100.526317,57,82.199997,100,67.699997,70.900002,67.900002
20161116074500,893.0,897.700012,100.526317,57,74.300003,100,67.800003,70.900002,67.900002
20161116080000,893.0,897.700012,100.526317,57,81.699997,100,67.800003,70.900002,67.900002
20161116081500,893.0,916.5,102.631579,57,72.099998,100,67.900002,70.900002,67.900002
20161116083000,893.0,857.75,96.052632,57,85.199997,100,67.800003,70.900002,67.900002
20161116084500,893.0,897.700012,100.526317,58,74.400002,100,67.900002,70.900002,67.900002
20161116090000,893.0,897.700012,100.526317,58,79.0,100,67.900002,70.900002,67.900002
20161116091500,893.0,897.700012,100.526317,58,83.199997,100,68.099998,70.900002,67.900002
20161116093000,893.0,897.700012,100.526317,58,65.599998,100,68.199997,70.900002,67.900002
20161116094500,893.0,916.5,102.631579,58,53.900002,100,67.599998,70.900002,67.900002
20161116100000,893.0,916.5,102.631579,58,53.099998,100,66.900002,70.900002,67.900002
20161116101500,893.0,897.700012,100.526317,58,53.099998,100,66.400002,70.900002,67.900002
20161116103000,893.0,916.5,102.631579,58,52.299999,100,66.0,70.900002,67.900002
20161116104500,893.0,916.5,102.631579,58,77.699997,100,66.099998,75.300003,72.300003
20161116110000,893.0,916.5,102.631579,58,76.800003,100,66.699997,75.300003,72.300003
20161116111500,893.0,916.5,102.631579,58,82.199997,100,67.599998,75.300003,72.300003
20161116113000,893.0,916.5,102.631579,58,86.800003,100,68.900002,75.300003,72.300003
20161116114500,893.0,916.5,102.631579,58,75.599998,100,68.900002,75.300003,72.300003
20161116120000,893.0,937.650024,105.000003,58,75.599998,100,69.199997,75.300003,72.300003
20161116121500,893.0,937.650024,105.000003,58,75.599998,100,69.199997,75.300003,72.300003
20161116123000,893.0,916.5,102.631579,58,83.900002,100,69.599998,75.300003,72.300003
20161116124500,893.0,916.5,102.631579,57,83.900002,100,69.5,75.300003,72.300003
20161116130000,893.0,937.650024,105.000003,57,76.400002,100,69.599998,75.300003,72.300003
20161116131500,893.0,916.5,102.631579,57,76.400002,100,69.300003,75.300003,72.300003
20161116133000,893.0,916.5,102.631579,56,75.400002,100,69.099998,75.300003,72.300003
20161116134500,893.0,897.700012,100.526317,56,73.5,100,69.0,75.300003,72.300003
20161116140000,893.0,916.5,102.631579,56,78.300003,100,69.199997,75.300003,72.300003
20161116141500,893.0,897.700012,100.526317,56,86.900002,100,69.699997,75.300003,72.300003
20161116143000,893.0,897.700012,100.526317,56,83.199997,100,69.5,75.300003,72.300003
20161116144500,893.0,897.700012,100.526317,56,82.0,100,69.300003,75.300003,72.300003
20161116150000,893.0,897.700012,100.526317,56,79.199997,100,70.099998,75.300003,72.300003
20161116151500,893.0,897.700012,100.526317,56,75.400002,100,69.800003,75.300003,72.300003
20161116153000,893.0,897.700012,100.526317,56,75.400002,100,69.599998,75.300003,72.300003
20161116154500,893.0,897.700012,100.526317,56,80.199997,100,69.699997,75.300003,72.300003
20161116160000,893.0,897.700012,100.526317,56,80.199997,100,69.699997,75.300003,72.300003
20161116161500,893.0,897.700012,100.526317,56,76.800003,100,69.699997,75.300003,72.300003
20161116163000,893.0,897.700012,100.526317,56,73.0,100,69.699997,75.300003,72.300003
20161116164500,893.0,897.700012,100.526317,56,73.0,100,69.800003,75.300003,72.300003
20161116170000,893.0,897.700012,100.526317,56,84.0,100,69.800003,75.300003,72.300003
20161116171500,893.0,897.700012,100.526317,56,78.300003,100,69.800003,75.300003,72.300003
20161116173000,893.0,897.700012,100.526317,56,75.900002,100,69.900002,75.300003,72.300003
20161116174500,893.0,897.700012,100.526317,56,78.199997,100,69.900002,75.300003,72.300003
20161116180000,893.0,897.700012,100.526317,56,84.400002,100,69.900002,75.300003,72.300003
20161116181500,893.0,897.700012,100.526317,56,76.400002,100,70.0,75.300003,72.300003
20161116183000,893.0,876.549988,98.157893,56,74.400002,100,70.099998,75.300003,72.300003
20161116184500,893.0,876.549988,98.157893,56,86.199997,100,70.199997,75.300003,72.300003
20161116190000,893.0,876.549988,98.157893,56,79.599998,100,70.199997,75.300003,72.300003
20161116191500,893.0,857.75,96.052632,56,74.400002,100,70.300003,75.300003,72.300003
20161116193000,893.0,857.75,96.052632,57,81.5,100,70.300003,75.300003,72.300003
20161116194500,893.0,857.75,96.052632,57,80.0,100,70.300003,75.300003,72.300003
20161116200000,893.0,876.549988,98.157893,57,76.199997,100,70.400002,75.300003,72.300003
20161116201500,893.0,876.549988,98.157893,57,87.400002,100,70.400002,75.300003,72.300003
20161116203000,893.0,876.549988,98.157893,57,77.300003,100,70.5,75.300003,72.300003
20161116204500,893.0,876.549988,98.157893,57,74.900002,100,70.5,75.300003,72.300003
20161116210000,893.0,857.75,96.052632,57,81.699997,100,70.5,75.300003,72.300003
20161116211500,893.0,876.549988,98.157893,57,78.900002,100,70.5,75.300003,72.300003
20161116213000,893.0,876.549988,98.157893,57,74.400002,100,70.599998,75.300003,72.300003
20161116214500,893.0,876.549988,98.157893,57,80.900002,100,70.5,75.300003,72.300003
20161116220000,893.0,876.549988,98.157893,57,79.099998,100,70.5,75.300003,72.300003
20161116221500,893.0,857.75,96.052632,57,74.0,100,70.5,75.300003,72.300003
20161116223000,893.0,876.549988,98.157893,58,79.199997,100,70.5,75.300003,72.300003
20161116224500,893.0,876.549988,98.157893,58,79.199997,100,70.5,75.300003,72.300003
20161116230000,893.0,897.700012,100.526317,58,73.5,100,70.5,75.300003,72.300003
20161116231500,893.0,876.549988,98.157893,58,80.599998,100,70.5,75.300003,72.300003
20161116233000,893.0,897.700012,100.526317,58,77.699997,100,70.5,75.300003,72.300003
20161116234500,893.0,897.700012,100.526317,58,73.400002,100,70.400002,75.300003,72.300003
20161117000000,893.0,876.549988,98.157893,58,84.199997,100,70.400002,75.300003,72.300003
20161117001500,893.0,916.5,102.631579,58,74.900002,100,70.400002,75.300003,72.300003
20161117003000,893.0,897.700012,100.526317,58,73.400002,100,70.400002,75.300003,72.300003
20161117004500,893.0,897.700012,100.526317,58,86.300003,100,70.300003,75.300003,72.300003
20161117010000,893.0,916.5,102.631579,58,73.099998,100,70.300003,75.300003,72.300003
20161117011500,893.0,897.700012,100.526317,58,77.300003,100,70.199997,75.300003,72.300003
20161117013000,893.0,897.700012,100.526317,58,79.300003,100,70.199997,75.300003,72.300003
20161117014500,893.0,897.700012,100.526317,58,72.5,100,70.199997,75.300003,72.300003
20161117020000,893.0,916.5,102.631579,58,86.199997,100,70.099998,75.300003,72.300003
20161117021500,893.0,897.700012,100.526317,58,74.199997,100,70.099998,75.300003,72.300003
20161117023000,893.0,916.5,102.631579,58,79.400002,100,70.099998,75.300003,72.300003
20161117024500,893.0,897.700012,100.526317,58,74.900002,100,70.0,75.300003,72.300003
20161117030000,893.0,916.5,102.631579,58,77.099998,100,70.099998,75.300003,72.300003
20161117031500,893.0,916.5,102.631579,58,77.099998,100,70.0,75.300003,72.300003
20161117033000,893.0,916.5,102.631579,58,73.800003,100,69.900002,75.300003,72.300003
20161117034500,893.0,897.700012,100.526317,58,81.400002,100,69.900002,75.300003,72.300003
20161117040000,893.0,916.5,102.631579,58,72.0,100,69.900002,75.300003,72.300003
20161117041500,893.0,916.5,102.631579,58,86.199997,100,69.800003,75.300003,72.300003
20161117043000,893.0,916.5,102.631579,58,73.300003,100,69.800003,75.300003,72.300003
20161117044500,893.0,916.5,102.631579,58,79.599998,100,69.800003,75.300003,72.300003
20161117050000,893.0,916.5,102.631579,58,73.5,100,69.699997,75.300003,72.300003
20161117051500,893.0,916.5,102.631579,58,79.099998,100,69.699997,75.300003,72.300003
20161117053000,893.0,916.5,102.631579,58,73.0,100,69.699997,75.300003,72.300003
20161117054500,893.0,916.5,102.631579,58,77.900002,100,69.599998,75.300003,72.300003
20161117060000,893.0,916.5,102.631579,58,74.0,100,69.599998,75.300003,72.300003
20161117061500,893.0,916.5,102.631579,58,78.699997,100,69.599998,75.300003,72.300003
20161117063000,893.0,916.5,102.631579,58,73.0,100,69.599998,75.300003,72.300003
20161117064500,893.0,937.650024,105.000003,58,75.199997,100,69.5,75.300003,72.300003
20161117070000,893.0,937.650024,105.000003,58,75.199997,100,69.5,75.300003,72.300003
20161117071500,893.0,916.5,102.631579,58,72.0,100,69.5,75.300003,72.300003
20161117073000,893.0,916.5,102.631579,58,82.099998,100,69.400002,75.300003,72.300003
20161117074500,893.0,937.650024,105.000003,58,73.400002,100,69.400002,75.300003,72.300003
20161117080000,893.0,916.5,102.631579,58,80.400002,100,69.300003,75.300003,72.300003
20161117081500,893.0,916.5,102.631579,58,72.300003,100,69.400002,75.300003,72.300003
20161117083000,893.0,916.5,102.631579,58,80.199997,100,69.400002,75.300003,72.300003
20161117084500,893.0,897.700012,100.526317,58,73.5,100,69.5,75.300003,72.300003
20161117090000,893.0,897.700012,100.526317,58,88.599998,100,69.5,75.300003,72.300003
20161117091500,893.0,916.5,102.631579,58,75.800003,100,69.599998,75.300003,72.300003
20161117093000,893.0,916.5,102.631579,58,74.400002,100,69.699997,75.300003,72.300003
20161117094500,893.0,916.5,102.631579,57,82.300003,100,69.699997,75.300003,72.300003
20161117100000,893.0,897.700012,100.526317,57,85.699997,100,69.800003,75.300003,72.300003
20161117101500,893.0,897.700012,100.526317,57,75.900002,100,69.900002,75.300003,72.300003
20161117103000,893.0,897.700012,100.526317,57,77.099998,100,70.0,75.300003,72.300003
20161117104500,893.0,897.700012,100.526317,57,89.800003,100,70.099998,75.300003,72.300003
20161117110000,893.0,897.700012,100.526317,57,82.199997,100,70.300003,75.300003,72.300003
20161117111500,893.0,897.700012,100.526317,57,75.900002,100,70.400002,75.300003,72.300003
20161117113000,893.0,897.700012,100.526317,57,89.199997,100,70.5,75.300003,72.300003
20161117114500,893.0,876.549988,98.157893,57,80.199997,100,70.599998,75.300003,72.300003
20161117120000,893.0,897.700012,100.526317,57,77.199997,100,70.699997,75.300003,72.300003
20161117121500,893.0,876.549988,98.157893,57,80.099998,100,70.800003,75.300003,72.300003
20161117123000,893.0,876.549988,98.157893,57,86.199997,100,71.0,75.300003,72.300003
20161117124500,893.0,897.700012,100.526317,57,77.800003,100,71.099998,75.300003,72.300003
20161117130000,893.0,876.549988,98.157893,57,84.599998,100,71.199997,75.300003,72.300003
20161117131500,893.0,897.700012,100.526317,57,80.0,100,71.199997,75.300003,72.300003
20161117133000,893.0,897.700012,100.526317,57,80.0,100,71.300003,75.300003,72.300003
20161117134500,893.0,897.700012,100.526317,57,86.199997,100,71.400002,75.300003,72.300003
20161117140000,893.0,916.5,102.631579,57,82.099998,100,71.5,75.300003,72.300003
20161117141500,893.0,916.5,102.631579,57,78.5,100,71.599998,75.300003,72.300003
20161117143000,893.0,916.5,102.631579,57,80.699997,100,71.599998,75.300003,72.300003
20161117144500,893.0,876.549988,98.157893,57,88.0,100,71.599998,75.300003,72.300003
20161117150000,893.0,897.700012,100.526317,57,84.199997,100,71.599998,75.300003,72.300003
20161117151500,893.0,916.5,102.631579,57,77.800003,100,71.699997,75.300003,72.300003
20161117153000,893.0,897.700012,100.526317,57,77.800003,100,71.699997,75.300003,72.300003
20161117154500,893.0,897.700012,100.526317,57,79.699997,100,71.699997,75.300003,72.300003
20161117160000,893.0,916.5,102.631579,57,77.300003,100,71.800003,75.300003,72.300003
20161117161500,893.0,897.700012,100.526317,57,81.900002,100,71.800003,75.300003,72.300003
20161117163000,893.0,897.700012,100.526317,57,77.800003,100,71.800003,75.300003,72.300003
20161117164500,893.0,916.5,102.631579,57,84.400002,100,71.800003,75.300003,72.300003
20161117170000,893.0,897.700012,100.526317,57,77.800003,100,71.900002,75.300003,72.300003
20161117171500,893.0,897.700012,100.526317,57,88.0,100,71.900002,75.300003,72.300003
20161117173000,893.0,897.700012,100.526317,57,78.300003,100,71.900002,75.300003,72.300003
20161117174500,893.0,897.700012,100.526317,57,78.300003,100,71.900002,75.300003,72.300003
20161117180000,893.0,897.700012,100.526317,57,91.099998,100,71.900002,75.300003,72.300003
20161117181500,893.0,916.5,102.631579,57,82.199997,100,72.0,75.300003,72.300003
20161117183000,893.0,897.700012,100.526317,57,76.900002,100,72.0,75.300003,72.300003
20161117184500,893.0,897.700012,100.526317,57,78.400002,100,71.900002,75.300003,72.300003
20161117190000,893.0,916.5,102.631579,57,86.800003,100,71.900002,75.300003,72.300003
20161117191500,893.0,916.5,102.631579,57,76.800003,100,72.0,75.300003,72.300003
20161117193000,893.0,916.5,102.631579,57,83.0,100,72.0,75.300003,72.300003
20161117194500,893.0,897.700012,100.526317,57,76.300003,100,72.099998,75.300003,72.300003
20161117200000,893.0,916.5,102.631579,57,86.199997,100,72.0,75.300003,72.300003
20161117201500,893.0,897.700012,100.526317,57,75.900002,100,72.099998,75.300003,72.300003
20161117203000,893.0,897.700012,100.526317,57,79.699997,100,72.0,75.300003,72.300003
20161117204500,893.0,897.700012,100.526317,57,80.599998,100,71.900002,75.300003,72.300003
20161117210000,893.0,916.5,102.631579,57,80.599998,100,71.900002,75.300003,72.300003
20161117211500,893.0,897.700012,100.526317,57,76.300003,100,71.900002,75.300003,72.300003
20161117213000,893.0,916.5,102.631579,57,78.699997,100,71.800003,75.300003,72.300003
20161117214500,893.0,897.700012,100.526317,57,75.400002,100,71.800003,75.300003,72.300003
20161117220000,893.0,897.700012,100.526317,57,83.699997,100,71.699997,75.300003,72.300003
20161117221500,893.0,897.700012,100.526317,57,80.5,100,71.699997,75.300003,72.300003
20161117223000,893.0,916.5,102.631579,57,74.900002,100,71.699997,75.300003,72.300003
20161117224500,893.0,897.700012,100.526317,57,81.099998,100,71.599998,75.300003,72.300003
20161117230000,893.0,916.5,102.631579,57,79.699997,100,71.599998,75.300003,72.300003
20161117231500,893.0,897.700012,100.526317,57,74.900002,100,71.599998,75.300003,72.300003
20161117233000,893.0,897.700012,100.526317,57,86.199997,100,71.599998,75.300003,72.300003
20161117234500,893.0,916.5,102.631579,57,75.599998,100,71.599998,75.300003,72.300003
20161118000000,893.0,916.5,102.631579,57,82.400002,100,71.400002,75.300003,72.300003
20161118001500,893.0,897.700012,100.526317,57,79.699997,100,71.5,75.300003,72.300003
20161118003000,893.0,897.700012,100.526317,57,74.400002,100,71.5,75.300003,72.300003
20161118004500,893.0,897.700012,100.526317,57,85.5,100,71.400002,75.300003,72.300003
20161118010000,893.0,916.5,102.631579,57,76.800003,100,71.400002,75.300003,72.300003
20161118011500,893.0,897.700012,100.526317,57,74.800003,100,71.400002,75.300003,72.300003
20161118013000,893.0,897.700012,100.526317,57,88.599998,100,71.300003,75.300003,72.300003
20161118014500,893.0,897.700012,100.526317,57,75.699997,100,71.400002,75.300003,72.300003
20161118020000,893.0,897.700012,100.526317,57,81.5,100,71.300003,75.300003,72.300003
20161118021500,893.0,916.5,102.631579,57,78.5,100,71.300003,75.300003,72.300003
20161118023000,893.0,897.700012,100.526317,57,74.800003,100,71.300003,75.300003,72.300003
20161118024500,893.0,876.549988,98.157893,57,86.800003,100,71.300003,75.300003,72.300003
20161118030000,893.0,897.700012,100.526317,57,75.300003,100,71.300003,75.300003,72.300003
20161118031500,893.0,897.700012,100.526317,57,84.300003,100,71.300003,75.300003,72.300003
20161118033000,893.0,897.700012,100.526317,57,76.800003,100,71.300003,75.300003,72.300003
20161118034500,893.0,916.5,102.631579,57,74.699997,100,71.199997,75.300003,72.300003
20161118040000,893.0,897.700012,100.526317,57,88.699997,100,71.199997,75.300003,72.300003
20161118041500,893.0,916.5,102.631579,57,75.400002,100,71.199997,75.300003,72.300003
20161118043000,893.0,916.5,102.631579,57,79.800003,100,71.199997,75.300003,72.300003
20161118044500,893.0,916.5,102.631579,57,77.300003,100,71.199997,75.300003,72.300003
20161118050000,893.0,897.700012,100.526317,57,74.400002,100,71.199997,75.300003,72.300003
20161118051500,893.0,916.5,102.631579,57,88.599998,100,71.199997,75.300003,72.300003
20161118053000,893.0,897.700012,100.526317,57,75.900002,100,71.199997,75.300003,72.300003
20161118054500,893.0,916.5,102.631579,57,79.099998,100,71.199997,75.300003,72.300003
20161118060000,893.0,916.5,102.631579,57,82.599998,100,71.099998,75.300003,72.300003
20161118061500,893.0,916.5,102.631579,57,74.400002,100,71.099998,75.300003,72.300003
20161118063000,893.0,916.5,102.631579,57,81.800003,100,71.0,75.300003,72.300003
20161118064500,893.0,916.5,102.631579,57,77.800003,100,71.0,75.300003,72.300003
20161118070000,893.0,916.5,102.631579,57,74.0,100,71.0,75.300003,72.300003
20161118071500,893.0,916.5,102.631579,57,84.699997,100,71.0,75.300003,72.300003
20161118073000,893.0,916.5,102.631579,57,76.800003,100,71.0,75.300003,72.300003
20161118074500,893.0,916.5,102.631579,57,74.400002,100,71.0,75.300003,72.300003
20161118080000,893.0,897.700012,100.526317,57,86.199997,100,70.900002,75.300003,72.300003
20161118081500,893.0,916.5,102.631579,57,76.5,100,70.900002,75.300003,72.300003
20161118083000,893.0,897.700012,100.526317,57,74.900002,100,70.900002,75.300003,72.300003
20161118084500,893.0,916.5,102.631579,57,82.099998,100,70.900002,75.300003,72.300003
20161118090000,893.0,876.549988,98.157893,57,80.199997,100,70.900002,75.300003,72.300003
20161118091500,893.0,916.5,102.631579,57,76.400002,100,70.900002,75.300003,72.300003
20161118093000,893.0,916.5,102.631579,57,79.900002,100,70.900002,75.300003,72.300003
20161118094500,893.0,916.5,102.631579,57,86.800003,100,71.0,75.300003,72.300003
20161118100000,893.0,916.5,102.631579,57,78.0,100,71.099998,75.300003,72.300003
20161118101500,893.0,897.700012,100.526317,57,76.900002,100,71.199997,75.300003,72.300003
20161118103000,893.0,897.700012,100.526317,57,77.699997,100,71.300003,75.300003,72.300003
20161118104500,893.0,916.5,102.631579,57,83.199997,100,71.300003,75.300003,72.300003
20161118110000,893.0,897.700012,100.526317,57,79.199997,100,71.400002,75.300003,72.300003
20161118111500,893.0,916.5,102.631579,57,76.699997,100,71.400002,75.300003,72.300003
20161118113000,893.0,897.700012,100.526317,57,76.699997,100,71.599998,75.300003,72.300003
20161118114500,893.0,897.700012,100.526317,57,81.900002,100,71.599998,75.300003,72.300003
20161118120000,893.0,916.5,102.631579,57,81.0,100,71.599998,75.300003,72.300003
20161118121500,893.0,916.5,102.631579,57,77.800003,100,71.699997,75.300003,72.300003
20161118123000,893.0,897.700012,100.526317,57,77.800003,100,71.699997,75.300003,72.300003
20161118124500,893.0,897.700012,100.526317,57,76.800003,100,71.800003,75.300003,72.300003
20161118130000,893.0,897.700012,100.526317,57,84.300003,100,71.800003,75.300003,72.300003
20161118131500,893.0,916.5,102.631579,57,78.699997,100,71.800003,75.300003,72.300003
20161118133000,893.0,916.5,102.631579,57,84.199997,100,71.800003,75.300003,72.300003
20161118134500,893.0,897.700012,100.526317,57,79.199997,100,71.900002,75.300003,72.300003
20161118140000,893.0,916.5,102.631579,57,78.300003,100,71.900002,75.300003,72.300003
20161118141500,893.0,916.5,102.631579,57,76.800003,100,71.900002,75.300003,72.300003
20161118143000,893.0,916.5,102.631579,57,76.800003,100,71.900002,75.300003,72.300003
20161118144500,893.0,897.700012,100.526317,57,80.199997,100,71.900002,75.300003,72.300003
20161118150000,893.0,916.5,102.631579,57,80.199997,100,71.900002,75.300003,72.300003
20161118151500,893.0,916.5,102.631579,57,76.400002,100,71.900002,75.300003,72.300003
20161118153000,893.0,916.5,102.631579,57,84.900002,100,71.900002,75.300003,72.300003
20161118154500,893.0,897.700012,100.526317,57,84.900002,100,72.0,75.300003,72.300003
20161118160000,893.0,897.700012,100.526317,57,80.199997,100,72.099998,75.300003,72.300003
20161118161500,893.0,897.700012,100.526317,57,77.800003,100,72.099998,75.300003,72.300003
20161118163000,893.0,916.5,102.631579,57,77.800003,100,72.099998,75.300003,72.300003
20161118164500,893.0,916.5,102.631579,57,89.800003,100,72.199997,75.300003,72.300003
20161118170000,893.0,916.5,102.631579,57,83.099998,100,72.199997,75.300003,72.300003
20161118171500,893.0,937.650024,105.000003,57,82.099998,100,72.199997,75.300003,72.300003
20161118173000,893.0,897.700012,100.526317,56,78.300003,100,72.300003,75.300003,72.300003
20161118174500,893.0,897.700012,100.526317,56,79.099998,100,72.300003,75.300003,72.300003
20161118180000,893.0,916.5,102.631579,56,82.099998,100,72.400002,75.300003,72.300003
20161118181500,893.0,876.549988,98.157893,56,77.300003,100,72.400002,75.300003,72.300003
20161118183000,893.0,897.700012,100.526317,56,80.900002,100,72.400002,75.300003,72.300003
20161118184500,893.0,897.700012,100.526317,56,88.099998,100,72.400002,75.300003,72.300003
20161118190000,893.0,897.700012,100.526317,56,66.199997,0,72.599998,75.300003,72.300003
20161118191500,893.0,916.5,102.631579,56,56.599998,100,71.900002,75.300003,72.300003
20161118193000,893.0,897.700012,100.526317,56,54.700001,100,71.199997,75.300003,72.300003
20161118194500,893.0,916.5,102.631579,56,54.700001,100,70.699997,75.300003,72.300003
20161118200000,893.0,916.5,102.631579,56,57.599998,100,70.199997,75.300003,72.300003
20161118201500,893.0,916.5,102.631579,56,73.900002,100,70.099998,75.300003,72.300003
20161118203000,893.0,916.5,102.631579,56,81.5,100,70.199997,75.300003,72.300003
20161118204500,893.0,916.5,102.631579,56,82.599998,100,70.300003,75.300003,72.300003
20161118210000,893.0,916.5,102.631579,56,77.800003,100,70.5,75.300003,72.300003
20161118211500,893.0,897.700012,100.526317,56,78.800003,100,70.800003,75.300003,72.300003
20161118213000,893.0,897.700012,100.526317,56,87.699997,100,71.0,75.300003,72.300003
20161118214500,893.0,876.549988,98.157893,56,77.800003,100,71.300003,75.300003,72.300003
20161118220000,893.0,897.700012,100.526317,56,76.400002,100,71.5,75.300003,72.300003
20161118221500,893.0,897.700012,100.526317,56,88.5,100,71.599998,75.300003,72.300003
20161118223000,893.0,916.5,102.631579,56,79.699997,100,71.800003,75.300003,72.300003
20161118224500,893.0,897.700012,100.526317,56,76.400002,100,71.900002,75.300003,72.300003
20161118230000,893.0,897.700012,100.526317,56,83.099998,100,72.099998,75.300003,72.300003
20161118231500,893.0,897.700012,100.526317,56,84.699997,100,72.099998,75.300003,72.300003
20161118233000,893.0,876.549988,98.157893,56,77.800003,100,72.199997,75.300003,72.300003
20161118234500,893.0,876.549988,98.157893,57,79.699997,100,72.300003,75.300003,72.300003
20161119000000,893.0,897.700012,100.526317,57,88.699997,100,72.400002,75.300003,72.300003
20161119001500,893.0,916.5,102.631579,57,77.800003,100,72.5,75.300003,72.300003
20161119003000,893.0,897.700012,100.526317,57,76.400002,100,72.5,75.300003,72.300003
20161119004500,893.0,897.700012,100.526317,57,88.5,100,72.400002,75.300003,72.300003
20161119010000,893.0,897.700012,100.526317,57,55.599998,100,71.699997,75.300003,72.300003
20161119011500,893.0,897.700012,100.526317,57,52.700001,100,70.400002,75.300003,72.300003
20161119013000,893.0,916.5,102.631579,57,53.5,100,69.599998,75.300003,72.300003
20161119014500,893.0,916.5,102.631579,57,74.699997,100,70.199997,75.300003,72.300003
20161119020000,893.0,916.5,102.631579,57,73.900002,100,70.400002,75.300003,72.300003
20161119021500,893.0,876.549988,98.157893,58,88.699997,100,70.400002,75.300003,72.300003
20161119023000,893.0,902.400024,101.052634,57,76.900002,100,70.5,75.300003,72.300003
20161119024500,893.0,876.549988,98.157893,57,74.400002,100,70.599998,75.300003,72.300003
20161119030000,893.0,897.700012,100.526317,58,83.099998,100,70.699997,75.300003,72.300003
20161119031500,893.0,897.700012,100.526317,58,77.400002,100,70.800003,75.300003,72.300003
20161119033000,893.0,897.700012,100.526317,58,74.400002,100,70.900002,75.300003,72.300003
20161119034500,893.0,897.700012,100.526317,58,87.0,100,70.900002,75.300003,72.300003
20161119040000,893.0,897.700012,100.526317,58,74.400002,100,71.0,75.300003,72.300003
20161119041500,893.0,897.700012,100.526317,58,86.199997,100,71.0,75.300003,72.300003
20161119043000,893.0,876.549988,98.157893,58,74.900002,100,71.099998,75.300003,72.300003
20161119044500,893.0,876.549988,98.157893,58,82.0,100,71.099998,75.300003,72.300003
20161119050000,893.0,876.549988,98.157893,58,75.5,100,71.199997,75.300003,72.300003
20161119051500,893.0,897.700012,100.526317,58,78.199997,100,71.199997,75.300003,72.300003
20161119053000,893.0,897.700012,100.526317,58,77.400002,100,71.199997,75.300003,72.300003
20161119054500,893.0,897.700012,100.526317,58,73.900002,100,71.199997,75.300003,72.300003
20161119060000,893.0,897.700012,100.526317,58,82.5,100,71.099998,75.300003,72.300003
20161119061500,893.0,897.700012,100.526317,58,72.599998,100,71.099998,75.300003,72.300003
20161119063000,893.0,916.5,102.631579,58,81.900002,100,71.0,75.300003,72.300003
20161119064500,893.0,916.5,102.631579,58,75.599998,100,70.900002,75.300003,72.300003
20161119070000,893.0,937.650024,105.000003,58,75.599998,100,70.900002,75.300003,72.300003
20161119071500,893.0,916.5,102.631579,57,77.400002,100,70.800003,75.300003,72.300003
20161119073000,893.0,897.700012,100.526317,57,72.300003,100,70.699997,75.300003,72.300003
20161119074500,893.0,897.700012,100.526317,57,84.300003,100,70.699997,75.300003,72.300003
20161119080000,893.0,916.5,102.631579,57,71.599998,100,70.599998,75.300003,72.300003
20161119081500,893.0,916.5,102.631579,57,85.599998,100,70.5,75.300003,72.300003
20161119083000,893.0,897.700012,100.526317,57,71.599998,100,70.5,75.300003,72.300003
20161119084500,893.0,916.5,102.631579,57,85.0,100,70.400002,75.300003,72.300003
20161119090000,893.0,897.700012,100.526317,57,72.0,100,70.400002,75.300003,72.300003
20161119091500,893.0,897.700012,100.526317,57,76.599998,100,70.300003,75.300003,72.300003
20161119093000,893.0,916.5,102.631579,57,74.699997,100,70.300003,75.300003,72.300003
20161119094500,893.0,897.700012,100.526317,57,74.699997,100,70.300003,75.300003,72.300003
20161119100000,893.0,916.5,102.631579,57,76.300003,100,70.300003,75.300003,72.300003
20161119101500,893.0,897.700012,100.526317,57,74.0,100,70.300003,75.300003,72.300003
20161119103000,893.0,897.700012,100.526317,57,77.199997,100,70.199997,75.300003,72.300003
20161119104500,893.0,916.5,102.631579,57,74.5,100,70.199997,75.300003,72.300003
20161119110000,893.0,897.700012,100.526317,57,77.199997,100,70.199997,75.300003,72.300003
20161119111500,893.0,916.5,102.631579,57,72.599998,100,70.199997,75.300003,72.300003
20161119113000,893.0,916.5,102.631579,57,82.0,100,70.099998,75.300003,72.300003
20161119114500,893.0,897.700012,100.526317,57,72.0,100,70.099998,75.300003,72.300003
20161119120000,893.0,897.700012,100.526317,57,83.400002,100,70.099998,75.300003,72.300003
20161119121500,893.0,916.5,102.631579,57,72.900002,100,70.099998,75.300003,72.300003
20161119123000,893.0,897.700012,100.526317,57,75.599998,100,70.0,75.300003,72.300003
20161119124500,893.0,897.700012,100.526317,57,77.699997,100,70.0,75.300003,72.300003
20161119130000,893.0,897.700012,100.526317,57,73.5,100,70.0,75.300003,72.300003
20161119131500,893.0,916.5,102.631579,57,81.300003,100,70.0,75.300003,72.300003
20161119133000,893.0,897.700012,100.526317,57,72.199997,100,70.099998,75.300003,72.300003
20161119134500,893.0,916.5,102.631579,57,81.900002,100,70.0,75.300003,72.300003
20161119140000,893.0,897.700012,100.526317,57,72.699997,100,70.199997,75.300003,72.300003
20161119141500,893.0,897.700012,100.526317,57,86.199997,100,70.199997,75.300003,72.300003
20161119143000,893.0,897.700012,100.526317,57,73.0,100,70.199997,75.300003,72.300003
20161119144500,893.0,897.700012,100.526317,57,85.599998,100,70.199997,75.300003,72.300003
20161119150000,893.0,897.700012,100.526317,57,73.0,100,70.199997,75.300003,72.300003
20161119151500,893.0,916.5,102.631579,57,84.900002,100,70.300003,75.300003,72.300003
20161119153000,893.0,897.700012,100.526317,57,73.0,100,70.300003,75.300003,72.300003
20161119154500,893.0,876.549988,98.157893,57,86.199997,100,70.300003,75.300003,72.300003
20161119160000,893.0,897.700012,100.526317,57,73.0,100,70.300003,75.300003,72.300003
20161119161500,893.0,876.549988,98.157893,57,84.699997,100,70.300003,75.300003,72.300003
20161119163000,893.0,897.700012,100.526317,57,73.0,100,70.300003,75.300003,72.300003
20161119164500,893.0,897.700012,100.526317,57,83.099998,100,70.300003,75.300003,72.300003
20161119170000,893.0,897.700012,100.526317,57,73.099998,100,70.300003,75.300003,72.300003
20161119171500,893.0,916.5,102.631579,57,85.800003,100,70.300003,75.300003,72.300003
20161119173000,893.0,897.700012,100.526317,57,73.5,100,70.400002,75.300003,72.300003
20161119174500,893.0,916.5,102.631579,57,80.699997,100,70.400002,75.300003,72.300003
20161119180000,893.0,897.700012,100.526317,57,73.5,100,70.400002,75.300003,72.300003
20161119181500,893.0,897.700012,100.526317,57,81.199997,100,70.400002,75.300003,72.300003
20161119183000,893.0,916.5,102.631579,57,73.099998,100,70.400002,75.300003,72.300003
20161119184500,893.0,897.700012,100.526317,57,79.0,100,70.400002,75.300003,72.300003
20161119190000,893.0,897.700012,100.526317,57,73.5,100,70.400002,75.300003,72.300003
20161119191500,893.0,897.700012,100.526317,57,79.0,100,70.400002,75.300003,72.300003
20161119193000,893.0,897.700012,100.526317,57,72.5,100,70.400002,75.300003,72.300003
20161119194500,893.0,897.700012,100.526317,57,82.0,100,70.300003,75.300003,72.300003
20161119200000,893.0,897.700012,100.526317,57,72.0,100,70.400002,75.300003,72.300003
20161119201500,893.0,876.549988,98.157893,57,80.400002,100,70.300003,75.300003,72.300003
20161119203000,893.0,897.700012,100.526317,57,72.5,100,70.400002,75.300003,72.300003
20161119204500,893.0,897.700012,100.526317,57,81.300003,100,70.300003,75.300003,72.300003
20161119210000,893.0,897.700012,100.526317,57,72.5,100,70.400002,75.300003,72.300003
20161119211500,893.0,876.549988,98.157893,57,81.300003,100,70.300003,75.300003,72.300003
20161119213000,893.0,897.700012,100.526317,57,71.599998,100,70.300003,75.300003,72.300003
20161119214500,893.0,916.5,102.631579,57,83.800003,100,70.300003,75.300003,72.300003
20161119220000,893.0,897.700012,100.526317,57,71.400002,100,70.300003,75.300003,72.300003
20161119221500,893.0,897.700012,100.526317,57,75.900002,100,70.300003,75.300003,72.300003
20161119223000,893.0,897.700012,100.526317,57,76.800003,100,70.300003,75.300003,72.300003
20161119224500,893.0,916.5,102.631579,57,72.0,100,70.300003,75.300003,72.300003
20161119230000,893.0,916.5,102.631579,57,85.599998,100,70.300003,75.300003,72.300003
20161119231500,893.0,897.700012,100.526317,57,73.300003,100,70.300003,75.300003,72.300003
20161119233000,893.0,916.5,102.631579,57,74.599998,100,70.300003,75.300003,72.300003
20161119234500,893.0,916.5,102.631579,57,82.400002,100,70.199997,75.300003,72.300003
20161120000000,893.0,916.5,102.631579,57,71.0,100,70.199997,75.300003,72.300003
20161120001500,893.0,897.700012,100.526317,57,73.900002,100,70.199997,75.300003,72.300003
20161120003000,893.0,897.700012,100.526317,57,83.699997,100,70.099998,75.300003,72.300003
20161120004500,893.0,916.5,102.631579,57,73.900002,100,70.099998,75.300003,72.300003
20161120010000,893.0,916.5,102.631579,57,72.0,100,70.0,75.300003,72.300003
20161120011500,893.0,916.5,102.631579,57,82.5,100,70.0,75.300003,72.300003
20161120013000,893.0,916.5,102.631579,57,72.900002,100,70.0,75.300003,72.300003
20161120014500,893.0,897.700012,100.526317,57,72.900002,100,69.900002,75.300003,72.300003
20161120020000,893.0,897.700012,100.526317,57,84.300003,100,69.900002,75.300003,72.300003
20161120021500,893.0,876.549988,98.157893,57,74.800003,100,69.900002,75.300003,72.300003
20161120023000,893.0,876.549988,98.157893,57,70.599998,100,69.900002,75.300003,72.300003
20161120024500,893.0,876.549988,98.157893,57,78.300003,100,69.900002,75.300003,72.300003
20161120030000,893.0,876.549988,98.157893,57,80.199997,100,69.900002,75.300003,72.300003
20161120031500,893.0,876.549988,98.157893,57,72.400002,100,69.900002,75.300003,72.300003
20161120033000,893.0,897.700012,100.526317,57,70.5,100,69.900002,75.300003,72.300003
20161120034500,893.0,897.700012,100.526317,57,81.800003,100,69.800003,75.300003,72.300003
20161120040000,893.0,876.549988,98.157893,57,77.699997,100,69.800003,75.300003,72.300003
20161120041500,893.0,897.700012,100.526317,57,70.5,100,69.800003,75.300003,72.300003
20161120043000,893.0,876.549988,98.157893,57,73.0,100,69.699997,75.300003,72.300003
20161120044500,893.0,897.700012,100.526317,57,83.699997,100,69.699997,75.300003,72.300003
20161120050000,893.0,876.549988,98.157893,57,73.599998,100,69.699997,75.300003,72.300003
20161120051500,893.0,897.700012,100.526317,57,68.699997,100,69.599998,75.300003,72.300003
20161120053000,893.0,897.700012,100.526317,57,72.699997,100,69.599998,75.300003,72.300003
20161120054500,893.0,857.75,96.052632,57,83.800003,100,69.5,75.300003,72.300003
20161120060000,893.0,897.700012,100.526317,57,75.699997,100,69.5,75.300003,72.300003
20161120061500,893.0,876.549988,98.157893,57,69.5,100,69.5,75.300003,72.300003
20161120063000,893.0,897.700012,100.526317,57,70.599998,100,69.400002,75.300003,72.300003
20161120064500,893.0,897.700012,100.526317,57,79.800003,100,69.400002,75.300003,72.300003
20161120070000,893.0,897.700012,100.526317,57,79.800003,100,69.400002,75.300003,72.300003
20161120071500,893.0,897.700012,100.526317,57,71.0,100,69.400002,75.300003,72.300003
20161120073000,893.0,876.549988,98.157893,57,71.0,100,69.300003,75.300003,72.300003
20161120074500,893.0,897.700012,100.526317,57,77.599998,100,69.300003,75.300003,72.300003
20161120080000,893.0,897.700012,100.526317,57,81.099998,100,69.199997,75.300003,72.300003
20161120081500,893.0,897.700012,100.526317,57,74.199997,100,69.199997,75.300003,72.300003
20161120083000,893.0,876.549988,98.157893,57,70.599998,100,69.199997,75.300003,72.300003
20161120084500,893.0,876.549988,98.157893,57,79.900002,100,69.199997,75.300003,72.300003
20161120090000,893.0,876.549988,98.157893,57,78.599998,100,69.199997,75.300003,72.300003
20161120091500,893.0,897.700012,100.526317,57,71.099998,100,69.300003,75.300003,72.300003
20161120093000,893.0,897.700012,100.526317,57,82.699997,100,69.199997,75.300003,72.300003
20161120094500,893.0,876.549988,98.157893,57,74.800003,100,69.300003,75.300003,72.300003
20161120100000,893.0,916.5,102.631579,57,71.0,100,69.300003,75.300003,72.300003
20161120101500,893.0,876.549988,98.157893,57,82.199997,100,69.300003,75.300003,72.300003
20161120103000,893.0,897.700012,100.526317,57,76.699997,100,69.300003,75.300003,72.300003
20161120104500,893.0,876.549988,98.157893,57,72.0,100,69.400002,75.300003,72.300003
20161120110000,893.0,876.549988,98.157893,57,85.0,100,69.300003,75.300003,72.300003
20161120111500,893.0,876.549988,98.157893,57,74.400002,100,69.400002,75.300003,72.300003
20161120113000,893.0,857.75,96.052632,57,74.400002,100,69.400002,75.300003,72.300003
20161120114500,893.0,916.5,102.631579,57,82.800003,100,69.400002,75.300003,72.300003
20161120120000,893.0,916.5,102.631579,57,72.0,100,69.599998,75.300003,72.300003
20161120121500,893.0,916.5,102.631579,57,77.5,100,69.5,75.300003,72.300003
20161120123000,893.0,916.5,102.631579,57,77.5,100,69.599998,75.300003,72.300003
20161120124500,893.0,916.5,102.631579,57,72.599998,100,69.599998,75.300003,72.300003
20161120130000,893.0,916.5,102.631579,57,84.900002,100,69.599998,75.300003,72.300003
20161120131500,893.0,916.5,102.631579,57,73.400002,100,69.599998,75.300003,72.300003
20161120133000,893.0,916.5,102.631579,57,81.400002,100,69.599998,75.300003,72.300003
20161120134500,893.0,916.5,102.631579,57,72.0,100,69.699997,75.300003,72.300003
20161120140000,893.0,916.5,102.631579,57,85.0,100,69.699997,75.300003,72.300003
20161120141500,893.0,916.5,102.631579,57,72.0,100,69.800003,75.300003,72.300003
20161120143000,893.0,897.700012,100.526317,57,85.599998,100,69.699997,75.300003,72.300003
20161120144500,893.0,897.700012,100.526317,57,74.699997,100,69.800003,75.300003,72.300003
20161120150000,893.0,916.5,102.631579,57,76.300003,100,69.800003,75.300003,72.300003
20161120151500,893.0,916.5,102.631579,57,75.300003,100,69.900002,75.300003,72.300003
20161120153000,893.0,897.700012,100.526317,57,78.199997,100,69.900002,75.300003,72.300003
20161120154500,893.0,916.5,102.631579,57,73.300003,100,70.0,75.300003,72.300003
20161120160000,893.0,897.700012,100.526317,57,86.199997,100,70.0,75.300003,72.300003
20161120161500,893.0,916.5,102.631579,57,73.400002,100,70.0,75.300003,72.300003
20161120163000,893.0,916.5,102.631579,57,79.099998,100,70.0,75.300003,72.300003
20161120164500,893.0,916.5,102.631579,57,75.900002,100,70.099998,75.300003,72.300003
20161120170000,893.0,897.700012,100.526317,57,75.900002,100,70.199997,75.300003,72.300003
20161120171500,893.0,897.700012,100.526317,57,78.199997,100,70.199997,75.300003,72.300003
20161120173000,893.0,897.700012,100.526317,57,73.0,100,70.199997,75.300003,72.300003
20161120174500,893.0,916.5,102.631579,57,86.300003,100,70.199997,75.300003,72.300003
20161120180000,893.0,916.5,102.631579,57,73.5,100,70.300003,75.300003,72.300003
20161120181500,893.0,897.700012,100.526317,57,77.599998,100,70.300003,75.300003,72.300003
20161120183000,893.0,897.700012,100.526317,57,75.900002,100,70.300003,75.300003,72.300003
20161120184500,893.0,897.700012,100.526317,57,74.199997,100,70.300003,75.300003,72.300003
20161120190000,893.0,916.5,102.631579,57,82.900002,100,70.300003,75.300003,72.300003
20161120191500,893.0,916.5,102.631579,57,71.099998,100,70.300003,75.300003,72.300003
20161120193000,893.0,916.5,102.631579,57,84.300003,100,70.300003,75.300003,72.300003
20161120194500,893.0,897.700012,100.526317,57,72.5,100,70.300003,75.300003,72.300003
20161120200000,893.0,916.5,102.631579,57,79.0,100,70.300003,75.300003,72.300003
20161120201500,893.0,916.5,102.631579,57,73.5,100,70.300003,75.300003,72.300003
20161120203000,893.0,897.700012,100.526317,57,75.300003,100,70.300003,75.300003,72.300003
20161120204500,893.0,916.5,102.631579,57,75.300003,100,70.300003,75.300003,72.300003
20161120210000,893.0,916.5,102.631579,57,73.300003,100,70.300003,75.300003,72.300003
20161120211500,893.0,897.700012,100.526317,57,79.300003,100,70.199997,75.300003,72.300003
20161120213000,893.0,916.5,102.631579,57,71.400002,100,70.199997,75.300003,72.300003
20161120214500,893.0,897.700012,100.526317,57,83.5,100,70.199997,75.300003,72.300003
20161120220000,893.0,916.5,102.631579,57,71.099998,100,70.199997,75.300003,72.300003
20161120221500,893.0,916.5,102.631579,57,79.199997,100,70.099998,75.300003,72.300003
20161120223000,893.0,897.700012,100.526317,57,74.599998,100,70.0,75.300003,72.300003
20161120224500,893.0,876.549988,98.157893,57,73.099998,100,70.0,75.300003,72.300003
20161120230000,893.0,876.549988,98.157893,57,79.400002,100,70.0,75.300003,72.300003
20161120231500,893.0,876.549988,98.157893,57,70.800003,100,70.0,75.300003,72.300003
20161120233000,893.0,916.5,102.631579,57,82.599998,100,70.0,75.300003,72.300003
20161120234500,893.0,897.700012,100.526317,57,73.800003,100,70.0,75.300003,72.300003
20161121000000,893.0,897.700012,100.526317,57,72.0,100,70.0,75.300003,72.300003
20161121001500,893.0,897.700012,100.526317,57,83.699997,100,69.900002,75.300003,72.300003
20161121003000,893.0,897.700012,100.526317,57,72.699997,100,69.900002,75.300003,72.300003
20161121004500,893.0,916.5,102.631579,57,70.599998,100,69.800003,75.300003,72.300003
20161121010000,893.0,897.700012,100.526317,57,82.300003,100,69.800003,75.300003,72.300003
20161121011500,893.0,916.5,102.631579,57,73.599998,100,69.699997,75.300003,72.300003
20161121013000,893.0,916.5,102.631579,57,69.699997,100,69.699997,75.300003,72.300003
20161121014500,893.0,916.5,102.631579,57,82.599998,100,69.699997,75.300003,72.300003
20161121020000,893.0,916.5,102.631579,57,75.300003,100,69.699997,75.300003,72.300003
20161121021500,893.0,916.5,102.631579,57,70.099998,100,69.699997,75.300003,72.300003
20161121023000,893.0,937.650024,105.000003,57,79.900002,100,69.599998,75.300003,72.300003
20161121024500,893.0,916.5,102.631579,57,76.199997,100,69.599998,75.300003,72.300003
20161121030000,893.0,916.5,102.631579,57,70.099998,100,69.599998,75.300003,72.300003
20161121031500,893.0,916.5,102.631579,57,73.199997,100,69.5,75.300003,72.300003
20161121033000,893.0,916.5,102.631579,57,82.0,100,69.400002,75.300003,72.300003
20161121034500,893.0,916.5,102.631579,57,72.0,100,69.400002,75.300003,72.300003
20161121040000,893.0,916.5,102.631579,57,71.099998,100,69.400002,75.300003,72.300003
20161121041500,893.0,916.5,102.631579,57,78.599998,100,69.400002,75.300003,72.300003
20161121043000,893.0,937.650024,105.000003,57,76.800003,100,69.300003,75.300003,72.300003
20161121044500,893.0,916.5,102.631579,57,68.599998,100,69.400002,75.300003,72.300003
20161121050000,893.0,916.5,102.631579,57,72.699997,100,69.300003,75.300003,72.300003
20161121051500,893.0,916.5,102.631579,57,83.300003,100,69.300003,75.300003,72.300003
20161121053000,893.0,916.5,102.631579,57,74.0,100,69.199997,75.300003,72.300003
20161121054500,893.0,916.5,102.631579,57,70.0,100,69.199997,75.300003,72.300003
20161121060000,893.0,916.5,102.631579,57,73.300003,100,69.199997,75.300003,72.300003
20161121061500,893.0,916.5,102.631579,57,82.199997,100,69.199997,75.300003,72.300003
20161121063000,893.0,897.700012,100.526317,57,74.400002,100,69.199997,75.300003,72.300003
20161121064500,893.0,916.5,102.631579,57,69.400002,100,69.199997,75.300003,72.300003
20161121070000,893.0,897.700012,100.526317,57,75.0,100,69.099998,75.300003,72.300003
20161121071500,893.0,916.5,102.631579,57,76.699997,100,69.099998,75.300003,72.300003
