PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121073000,893.0,897.700012,100.526317,57,69.400002,100,69.099998,75.300003,72.300003
20161121074500,893.0,897.700012,100.526317,57,76.5,100,69.099998,75.300003,72.300003
20161121080000,893.0,897.700012,100.526317,57,78.400002,100,69.099998,75.300003,72.300003
20161121081500,893.0,916.5,102.631579,57,69.800003,100,69.099998,75.300003,72.300003
20161121083000,893.0,897.700012,100.526317,57,71.599998,100,69.0,75.300003,72.300003
20161121084500,893.0,916.5,102.631579,57,82.0,100,68.900002,75.300003,72.300003
20161121090000,893.0,916.5,102.631579,57,74.400002,100,68.900002,75.300003,72.300003
20161121091500,893.0,916.5,102.631579,57,72.5,100,69.0,75.300003,72.300003
20161121093000,893.0,916.5,102.631579,57,84.900002,100,69.099998,75.300003,72.300003
20161121094500,893.0,916.5,102.631579,57,74.699997,100,69.099998,75.300003,72.300003
20161121100000,893.0,916.5,102.631579,57,74.699997,100,69.199997,75.300003,72.300003
20161121101500,893.0,897.700012,100.526317,57,80.400002,100,69.199997,75.300003,72.300003
20161121103000,893.0,897.700012,100.526317,57,73.0,100,69.300003,75.300003,72.300003
20161121104500,893.0,897.700012,100.526317,57,86.199997,100,69.400002,75.300003,72.300003
20161121110000,893.0,897.700012,100.526317,57,73.099998,100,69.599998,75.300003,72.300003
20161121111500,893.0,897.700012,100.526317,57,86.0,100,69.599998,75.300003,72.300003
20161121113000,893.0,897.700012,100.526317,57,74.400002,100,69.699997,75.300003,72.300003
20161121114500,893.0,897.700012,100.526317,57,82.0,100,69.800003,75.300003,72.300003
20161121120000,893.0,897.700012,100.526317,57,77.300003,100,69.900002,75.300003,72.300003
20161121121500,893.0,857.75,96.052632,57,75.800003,100,70.0,75.300003,72.300003
20161121123000,893.0,876.549988,98.157893,57,87.699997,100,70.199997,75.300003,72.300003
20161121124500,893.0,876.549988,98.157893,57,76.400002,100,70.199997,75.300003,72.300003
20161121130000,893.0,876.549988,98.157893,57,78.300003,100,70.300003,75.300003,72.300003
20161121131500,893.0,876.549988,98.157893,57,89.199997,100,70.400002,75.300003,72.300003
20161121133000,893.0,897.700012,100.526317,57,78.900002,100,70.5,75.300003,72.300003
20161121134500,893.0,876.549988,98.157893,57,76.400002,100,70.5,75.300003,72.300003
20161121140000,893.0,876.549988,98.157893,57,80.599998,100,70.599998,75.300003,72.300003
20161121141500,893.0,897.700012,100.526317,57,86.5,100,70.699997,75.300003,72.300003
20161121143000,893.0,876.549988,98.157893,57,77.300003,100,70.699997,75.300003,72.300003
20161121144500,893.0,876.549988,98.157893,57,75.900002,100,70.800003,75.300003,72.300003
20161121150000,893.0,876.549988,98.157893,57,83.699997,100,70.800003,75.300003,72.300003
20161121151500,893.0,897.700012,100.526317,57,81.099998,100,70.900002,75.300003,72.300003
20161121153000,893.0,876.549988,98.157893,57,76.800003,100,71.0,75.300003,72.300003
20161121154500,893.0,876.549988,98.157893,57,76.800003,100,71.0,75.300003,72.300003
20161121160000,893.0,876.549988,98.157893,57,79.300003,100,71.0,75.300003,72.300003
20161121161500,893.0,897.700012,100.526317,57,80.099998,100,71.0,75.300003,72.300003
20161121163000,893.0,897.700012,100.526317,57,80.099998,100,71.099998,75.300003,72.300003
20161121164500,893.0,876.549988,98.157893,57,79.099998,100,71.199997,75.300003,72.300003
20161121170000,893.0,857.75,96.052632,57,81.599998,100,71.199997,75.300003,72.300003
20161121171500,893.0,876.549988,98.157893,57,78.699997,100,71.199997,75.300003,72.300003
20161121173000,893.0,876.549988,98.157893,57,84.699997,100,71.199997,75.300003,72.300003
20161121174500,893.0,876.549988,98.157893,57,74.400002,100,71.300003,75.300003,72.300003
20161121180000,893.0,876.549988,98.157893,57,84.400002,100,71.300003,75.300003,72.300003
20161121181500,893.0,876.549988,98.157893,57,76.400002,100,71.300003,75.300003,72.300003
20161121183000,893.0,897.700012,100.526317,57,77.599998,100,71.300003,75.300003,72.300003
20161121184500,893.0,897.700012,100.526317,57,85.800003,100,71.300003,75.300003,72.300003
20161121190000,893.0,897.700012,100.526317,57,74.0,100,71.300003,75.300003,72.300003
20161121191500,893.0,876.549988,98.157893,57,83.0,100,71.300003,75.300003,72.300003
20161121193000,893.0,876.549988,98.157893,57,75.900002,100,71.199997,75.300003,72.300003
20161121194500,893.0,876.549988,98.157893,57,75.900002,100,71.199997,75.300003,72.300003
20161121200000,893.0,897.700012,100.526317,57,82.099998,100,71.199997,75.300003,72.300003
20161121201500,893.0,876.549988,98.157893,57,73.5,100,71.199997,75.300003,72.300003
20161121203000,893.0,876.549988,98.157893,57,85.400002,100,71.0,75.300003,72.300003
20161121204500,893.0,897.700012,100.526317,57,74.900002,100,71.0,75.300003,72.300003
20161121210000,893.0,897.700012,100.526317,57,77.199997,100,70.900002,75.300003,72.300003
20161121211500,893.0,916.5,102.631579,57,78.699997,100,70.900002,75.300003,72.300003
20161121213000,893.0,897.700012,100.526317,57,72.5,100,70.900002,75.300003,72.300003
20161121214500,893.0,916.5,102.631579,57,86.199997,100,70.800003,75.300003,72.300003
20161121220000,893.0,916.5,102.631579,57,72.5,100,70.800003,75.300003,72.300003
20161121221500,893.0,916.5,102.631579,57,79.599998,100,70.699997,75.300003,72.300003
20161121223000,893.0,916.5,102.631579,57,74.5,100,70.699997,75.300003,72.300003
20161121224500,893.0,937.650024,105.000003,57,75.300003,100,70.699997,75.300003,72.300003
20161121230000,893.0,916.5,102.631579,57,78.800003,100,70.5,75.300003,72.300003
20161121231500,893.0,916.5,102.631579,57,74.400002,100,70.5,75.300003,72.300003
20161121233000,893.0,937.650024,105.000003,57,78.800003,100,70.5,75.300003,72.300003
20161121234500,893.0,916.5,102.631579,57,71.599998,100,70.5,75.300003,72.300003
20161122000000,893.0,897.700012,100.526317,57,82.300003,100,70.400002,75.300003,72.300003
20161122001500,893.0,897.700012,100.526317,57,71.599998,100,70.400002,75.300003,72.300003
20161122003000,893.0,897.700012,100.526317,57,85.800003,100,70.300003,75.300003,72.300003
20161122004500,893.0,876.549988,98.157893,57,72.0,100,70.400002,75.300003,72.300003
20161122010000,893.0,876.549988,98.157893,57,85.300003,100,70.300003,75.300003,72.300003
20161122011500,893.0,897.700012,100.526317,57,71.599998,100,70.300003,75.300003,72.300003
20161122013000,893.0,876.549988,98.157893,57,83.800003,100,70.199997,75.300003,72.300003
20161122014500,893.0,897.700012,100.526317,57,72.0,100,70.199997,75.300003,72.300003
20161122020000,893.0,857.75,96.052632,57,84.900002,100,70.199997,75.300003,72.300003
20161122021500,893.0,897.700012,100.526317,58,71.599998,100,70.199997,75.300003,72.300003
20161122023000,893.0,897.700012,100.526317,58,85.099998,100,70.099998,75.300003,72.300003
20161122024500,893.0,916.5,102.631579,58,71.699997,100,70.199997,75.300003,72.300003
20161122030000,893.0,897.700012,100.526317,58,85.699997,100,70.099998,75.300003,72.300003
20161122031500,893.0,897.700012,100.526317,58,72.0,100,70.099998,75.300003,72.300003
20161122033000,893.0,916.5,102.631579,58,85.599998,100,70.0,75.300003,72.300003
20161122034500,893.0,897.700012,100.526317,58,72.0,100,70.099998,75.300003,72.300003
20161122040000,893.0,897.700012,100.526317,58,85.800003,100,70.099998,75.300003,72.300003
20161122041500,893.0,897.700012,100.526317,58,71.599998,100,70.199997,75.300003,72.300003
20161122043000,893.0,897.700012,100.526317,58,83.300003,100,70.099998,75.300003,72.300003
20161122044500,893.0,916.5,102.631579,58,72.5,100,70.099998,75.300003,72.300003
20161122050000,893.0,916.5,102.631579,58,84.699997,100,70.0,75.300003,72.300003
20161122051500,893.0,897.700012,100.526317,58,72.0,100,70.099998,75.300003,72.300003
20161122053000,893.0,916.5,102.631579,58,77.900002,100,70.099998,75.300003,72.300003
20161122054500,893.0,897.700012,100.526317,58,77.900002,100,70.099998,75.300003,72.300003
20161122060000,893.0,876.549988,98.157893,58,74.5,100,70.199997,75.300003,72.300003
20161122061500,893.0,916.5,102.631579,58,77.699997,100,70.199997,75.300003,72.300003
20161122063000,893.0,897.700012,100.526317,58,74.900002,100,70.199997,75.300003,72.300003
20161122064500,893.0,916.5,102.631579,58,77.900002,100,70.199997,75.300003,72.300003
20161122070000,893.0,916.5,102.631579,58,74.0,100,70.199997,75.300003,72.300003
20161122071500,893.0,937.650024,105.000003,58,78.699997,100,70.199997,75.300003,72.300003
20161122073000,893.0,937.650024,105.000003,58,74.900002,100,70.199997,75.300003,72.300003
20161122074500,893.0,916.5,102.631579,57,79.599998,100,70.199997,75.300003,72.300003
20161122080000,893.0,916.5,102.631579,57,75.900002,100,70.199997,75.300003,72.300003
20161122081500,893.0,916.5,102.631579,57,76.800003,100,70.199997,75.300003,72.300003
20161122083000,893.0,916.5,102.631579,57,80.599998,100,70.199997,75.300003,72.300003
20161122084500,893.0,916.5,102.631579,57,73.900002,100,70.199997,75.300003,72.300003
20161122090000,893.0,897.700012,100.526317,57,81.699997,100,70.199997,75.300003,72.300003
20161122091500,893.0,897.700012,100.526317,57,73.5,100,70.300003,75.300003,72.300003
20161122093000,893.0,897.700012,100.526317,57,82.900002,100,70.300003,75.300003,72.300003
20161122094500,893.0,897.700012,100.526317,57,78.400002,100,70.400002,75.300003,72.300003
20161122100000,893.0,897.700012,100.526317,57,75.900002,100,70.5,75.300003,72.300003
20161122101500,893.0,876.549988,98.157893,57,82.0,100,70.5,75.300003,72.300003
20161122103000,893.0,876.549988,98.157893,57,90.199997,100,70.699997,75.300003,72.300003
20161122104500,893.0,897.700012,100.526317,58,78.900002,100,70.800003,75.300003,72.300003
20161122110000,893.0,916.5,102.631579,58,76.800003,100,71.0,75.300003,72.300003
20161122111500,893.0,897.700012,100.526317,58,78.199997,100,71.099998,75.300003,72.300003
20161122113000,893.0,916.5,102.631579,58,86.800003,100,71.199997,75.300003,72.300003
20161122114500,893.0,916.5,102.631579,58,86.800003,100,71.300003,75.300003,72.300003
20161122120000,893.0,916.5,102.631579,58,79.699997,100,71.5,75.300003,72.300003
20161122121500,893.0,916.5,102.631579,58,78.0,100,71.599998,75.300003,72.300003
20161122123000,893.0,916.5,102.631579,58,78.0,100,71.699997,75.300003,72.300003
20161122124500,893.0,937.650024,105.000003,58,87.900002,100,71.800003,75.300003,72.300003
20161122130000,893.0,916.5,102.631579,58,85.199997,100,71.900002,75.300003,72.300003
20161122131500,893.0,897.700012,100.526317,58,79.400002,100,72.0,75.300003,72.300003
20161122133000,893.0,916.5,102.631579,58,77.300003,100,72.099998,75.300003,72.300003
20161122134500,893.0,916.5,102.631579,58,88.199997,100,72.099998,75.300003,72.300003
20161122140000,893.0,916.5,102.631579,58,79.199997,100,72.199997,75.300003,72.300003
20161122141500,893.0,937.650024,105.000003,58,77.300003,100,72.099998,75.300003,72.300003
20161122143000,893.0,916.5,102.631579,58,85.5,100,72.099998,75.300003,72.300003
20161122144500,893.0,916.5,102.631579,58,87.599998,100,72.199997,75.300003,72.300003
20161122150000,893.0,916.5,102.631579,58,79.099998,100,72.199997,75.300003,72.300003
20161122151500,893.0,916.5,102.631579,58,77.300003,100,72.300003,75.300003,72.300003
20161122153000,893.0,937.650024,105.000003,58,90.400002,100,72.300003,75.300003,72.300003
20161122154500,893.0,916.5,102.631579,58,80.699997,100,72.400002,75.300003,72.300003
20161122160000,893.0,916.5,102.631579,58,77.300003,100,72.400002,75.300003,72.300003
20161122161500,893.0,897.700012,100.526317,57,83.699997,100,72.400002,75.300003,72.300003
20161122163000,893.0,897.700012,100.526317,57,90.300003,100,72.400002,75.300003,72.300003
20161122164500,893.0,916.5,102.631579,57,81.900002,100,72.400002,75.300003,72.300003
20161122170000,893.0,897.700012,100.526317,57,78.300003,100,72.5,75.300003,72.300003
20161122171500,893.0,916.5,102.631579,57,78.300003,100,72.400002,75.300003,72.300003
20161122173000,893.0,916.5,102.631579,57,58.799999,0,72.400002,75.300003,72.300003
20161122174500,893.0,937.650024,105.000003,57,57.099998,100,71.5,75.300003,72.300003
20161122180000,893.0,937.650024,105.000003,57,55.599998,100,70.800003,75.300003,72.300003
20161122181500,893.0,916.5,102.631579,56,55.599998,100,70.400002,75.300003,72.300003
20161122183000,893.0,916.5,102.631579,56,62.400002,100,70.0,75.300003,72.300003
20161122184500,893.0,897.700012,100.526317,56,77.300003,100,70.199997,75.300003,72.300003
20161122190000,893.0,916.5,102.631579,56,77.300003,100,70.300003,75.300003,72.300003
20161122191500,893.0,876.549988,98.157893,56,89.300003,100,70.5,75.300003,72.300003
20161122193000,893.0,897.700012,100.526317,56,78.699997,100,70.800003,75.300003,72.300003
20161122194500,893.0,916.5,102.631579,56,76.800003,100,70.900002,75.300003,72.300003
20161122200000,893.0,916.5,102.631579,56,80.5,100,71.199997,75.300003,72.300003
20161122201500,893.0,897.700012,100.526317,56,86.400002,100,71.300003,75.300003,72.300003
20161122203000,893.0,897.700012,100.526317,56,76.800003,100,71.5,75.300003,72.300003
20161122204500,893.0,916.5,102.631579,56,78.300003,100,71.599998,75.300003,72.300003
20161122210000,893.0,897.700012,100.526317,56,87.199997,100,71.699997,75.300003,72.300003
20161122211500,893.0,897.700012,100.526317,56,76.800003,100,71.900002,75.300003,72.300003
20161122213000,893.0,916.5,102.631579,56,76.800003,100,71.900002,75.300003,72.300003
20161122214500,893.0,897.700012,100.526317,56,88.900002,100,72.099998,75.300003,72.300003
20161122220000,893.0,916.5,102.631579,56,77.800003,100,72.199997,75.300003,72.300003
20161122221500,893.0,897.700012,100.526317,56,76.400002,100,72.199997,75.300003,72.300003
20161122223000,893.0,897.700012,100.526317,56,89.0,100,72.199997,75.300003,72.300003
20161122224500,893.0,916.5,102.631579,56,79.800003,100,72.300003,75.300003,72.300003
20161122230000,893.0,897.700012,100.526317,56,76.800003,100,72.400002,75.300003,72.300003
20161122231500,893.0,897.700012,100.526317,56,84.900002,100,72.400002,75.300003,72.300003
20161122233000,893.0,897.700012,100.526317,57,80.199997,100,72.400002,75.300003,72.300003
20161122234500,893.0,876.549988,98.157893,57,76.900002,100,72.5,75.300003,72.300003
20161123000000,893.0,876.549988,98.157893,57,63.5,0,72.5,75.300003,72.300003
20161123001500,893.0,897.700012,100.526317,57,57.599998,100,71.800003,75.300003,72.300003
20161123003000,893.0,897.700012,100.526317,57,55.200001,100,71.199997,75.300003,72.300003
20161123004500,893.0,897.700012,100.526317,57,55.200001,100,70.699997,75.300003,72.300003
20161123010000,893.0,897.700012,100.526317,57,56.299999,100,70.099998,75.300003,72.300003
20161123011500,893.0,876.549988,98.157893,57,77.400002,100,70.0,75.300003,72.300003
20161123013000,893.0,876.549988,98.157893,57,77.400002,100,70.199997,75.300003,72.300003
20161123014500,893.0,876.549988,98.157893,57,88.5,100,70.300003,75.300003,72.300003
20161123020000,893.0,876.549988,98.157893,57,79.699997,100,70.5,75.300003,72.300003
20161123021500,893.0,857.75,96.052632,57,76.400002,100,70.699997,75.300003,72.300003
20161123023000,893.0,916.5,102.631579,58,83.099998,100,70.900002,75.300003,72.300003
20161123024500,893.0,876.549988,98.157893,58,81.599998,100,71.099998,75.300003,72.300003
20161123030000,893.0,916.5,102.631579,58,77.300003,100,71.300003,75.300003,72.300003
20161123031500,893.0,897.700012,100.526317,58,80.300003,100,71.400002,75.300003,72.300003
20161123033000,893.0,897.700012,100.526317,58,87.900002,100,71.599998,75.300003,72.300003
20161123034500,893.0,916.5,102.631579,58,78.300003,100,71.699997,75.300003,72.300003
20161123040000,893.0,916.5,102.631579,58,77.0,100,71.800003,75.300003,72.300003
20161123041500,893.0,897.700012,100.526317,58,90.699997,100,71.900002,75.300003,72.300003
20161123043000,893.0,916.5,102.631579,58,78.699997,100,72.0,75.300003,72.300003
20161123044500,893.0,897.700012,100.526317,58,76.800003,100,72.099998,75.300003,72.300003
20161123050000,893.0,897.700012,100.526317,58,90.099998,100,72.099998,75.300003,72.300003
20161123051500,893.0,916.5,102.631579,58,78.699997,100,72.199997,75.300003,72.300003
20161123053000,893.0,897.700012,100.526317,58,77.199997,100,72.199997,75.300003,72.300003
20161123054500,893.0,916.5,102.631579,58,90.5,100,72.199997,75.300003,72.300003
20161123060000,893.0,897.700012,100.526317,58,79.199997,100,72.300003,75.300003,72.300003
20161123061500,893.0,897.700012,100.526317,58,76.800003,100,72.300003,75.300003,72.300003
20161123063000,893.0,897.700012,100.526317,58,84.300003,100,72.300003,75.300003,72.300003
20161123064500,893.0,916.5,102.631579,58,80.699997,100,72.300003,75.300003,72.300003
20161123070000,893.0,897.700012,100.526317,58,76.800003,100,72.400002,75.300003,72.300003
20161123071500,893.0,897.700012,100.526317,58,82.099998,100,72.400002,75.300003,72.300003
20161123073000,893.0,897.700012,100.526317,58,80.400002,100,72.400002,75.300003,72.300003
20161123074500,893.0,897.700012,100.526317,58,76.699997,100,72.400002,75.300003,72.300003
20161123080000,893.0,897.700012,100.526317,58,90.400002,100,72.300003,75.300003,72.300003
20161123081500,893.0,897.700012,100.526317,58,77.800003,100,72.400002,75.300003,72.300003
20161123083000,893.0,916.5,102.631579,58,80.0,100,72.400002,75.300003,72.300003
20161123084500,893.0,937.650024,105.000003,58,84.699997,100,72.400002,75.300003,72.300003
20161123090000,893.0,916.5,102.631579,58,76.800003,100,72.400002,75.300003,72.300003
20161123091500,893.0,916.5,102.631579,58,88.199997,100,72.300003,75.300003,72.300003
20161123093000,893.0,897.700012,100.526317,58,78.699997,100,72.400002,75.300003,72.300003
20161123094500,893.0,897.700012,100.526317,58,88.400002,100,72.300003,75.300003,72.300003
20161123100000,893.0,916.5,102.631579,58,79.199997,100,72.300003,75.300003,72.300003
20161123101500,893.0,937.650024,105.000003,58,87.800003,100,72.300003,75.300003,72.300003
20161123103000,893.0,916.5,102.631579,58,81.699997,100,72.300003,75.300003,72.300003
20161123104500,893.0,916.5,102.631579,58,83.5,100,72.300003,75.300003,72.300003
20161123110000,893.0,937.650024,105.000003,58,76.800003,100,72.400002,75.300003,72.300003
20161123111500,893.0,916.5,102.631579,58,81.300003,100,72.300003,75.300003,72.300003
20161123113000,893.0,916.5,102.631579,58,77.300003,100,72.400002,75.300003,72.300003
20161123114500,893.0,897.700012,100.526317,58,88.300003,100,72.300003,75.300003,72.300003
20161123120000,893.0,916.5,102.631579,58,78.300003,100,72.199997,75.300003,72.300003
20161123121500,893.0,897.700012,100.526317,58,87.5,100,72.199997,75.300003,72.300003
20161123123000,893.0,916.5,102.631579,58,79.199997,100,72.199997,75.300003,72.300003
20161123124500,893.0,916.5,102.631579,58,79.199997,100,72.199997,75.300003,72.300003
20161123130000,893.0,916.5,102.631579,58,86.199997,100,72.199997,75.300003,72.300003
20161123131500,893.0,897.700012,100.526317,58,77.199997,100,72.199997,75.300003,72.300003
20161123133000,893.0,916.5,102.631579,58,78.300003,100,72.300003,75.300003,72.300003
20161123134500,893.0,897.700012,100.526317,58,86.900002,100,72.300003,75.300003,72.300003
20161123140000,893.0,897.700012,100.526317,58,81.800003,100,72.300003,75.300003,72.300003
20161123141500,893.0,916.5,102.631579,58,77.400002,100,72.300003,75.300003,72.300003
20161123143000,893.0,916.5,102.631579,58,86.0,100,72.300003,75.300003,72.300003
20161123144500,893.0,897.700012,100.526317,58,76.800003,100,72.199997,75.300003,72.300003
20161123150000,893.0,916.5,102.631579,58,86.0,100,72.199997,75.300003,72.300003
20161123151500,893.0,916.5,102.631579,58,76.400002,100,72.199997,75.300003,72.300003
20161123153000,893.0,897.700012,100.526317,58,88.599998,100,72.199997,75.300003,72.300003
20161123154500,893.0,916.5,102.631579,58,76.800003,100,72.199997,75.300003,72.300003
20161123160000,893.0,897.700012,100.526317,58,87.5,100,72.099998,75.300003,72.300003
20161123161500,893.0,897.700012,100.526317,58,79.300003,100,72.199997,75.300003,72.300003
20161123163000,893.0,897.700012,100.526317,58,79.300003,100,72.199997,75.300003,72.300003
20161123164500,893.0,897.700012,100.526317,58,77.099998,100,72.199997,75.300003,72.300003
20161123170000,893.0,916.5,102.631579,58,88.599998,100,72.199997,75.300003,72.300003
20161123171500,893.0,897.700012,100.526317,58,76.800003,100,72.199997,75.300003,72.300003
20161123173000,893.0,916.5,102.631579,57,81.900002,100,72.199997,75.300003,72.300003
20161123174500,893.0,897.700012,100.526317,57,79.400002,100,72.199997,75.300003,72.300003
20161123180000,893.0,937.650024,105.000003,57,79.400002,100,72.300003,75.300003,72.300003
20161123181500,893.0,916.5,102.631579,57,79.400002,100,72.300003,75.300003,72.300003
20161123183000,893.0,916.5,102.631579,57,77.699997,100,72.400002,75.300003,72.300003
20161123184500,893.0,897.700012,100.526317,57,84.599998,100,72.400002,75.300003,72.300003
20161123190000,893.0,916.5,102.631579,57,75.900002,100,72.400002,75.300003,72.300003
20161123191500,893.0,916.5,102.631579,57,87.800003,100,72.400002,75.300003,72.300003
20161123193000,893.0,916.5,102.631579,57,76.800003,100,72.400002,75.300003,72.300003
20161123194500,893.0,897.700012,100.526317,57,80.599998,100,72.400002,75.300003,72.300003
20161123200000,893.0,897.700012,100.526317,57,80.599998,100,72.400002,75.300003,72.300003
20161123201500,893.0,916.5,102.631579,57,75.400002,100,72.400002,75.300003,72.300003
20161123203000,893.0,916.5,102.631579,57,89.300003,100,72.400002,75.300003,72.300003
20161123204500,893.0,897.700012,100.526317,57,75.400002,100,72.400002,75.300003,72.300003
20161123210000,893.0,897.700012,100.526317,57,81.400002,100,72.400002,75.300003,72.300003
20161123211500,893.0,897.700012,100.526317,57,81.400002,100,72.400002,75.300003,72.300003
20161123213000,893.0,916.5,102.631579,57,75.900002,100,72.400002,75.300003,72.300003
20161123214500,893.0,916.5,102.631579,57,81.800003,100,72.400002,75.300003,72.300003
20161123220000,893.0,897.700012,100.526317,57,81.800003,100,72.400002,75.300003,72.300003
20161123221500,893.0,916.5,102.631579,57,75.400002,100,72.400002,75.300003,72.300003
20161123223000,893.0,916.5,102.631579,57,83.699997,100,72.300003,75.300003,72.300003
20161123224500,893.0,916.5,102.631579,57,80.5,100,72.300003,75.300003,72.300003
20161123230000,893.0,916.5,102.631579,57,75.400002,100,72.300003,75.300003,72.300003
20161123231500,893.0,897.700012,100.526317,57,83.0,100,72.300003,75.300003,72.300003
20161123233000,893.0,916.5,102.631579,57,80.099998,100,72.300003,75.300003,72.300003
20161123234500,893.0,897.700012,100.526317,57,75.400002,100,72.300003,75.300003,72.300003
20161124000000,893.0,897.700012,100.526317,57,89.5,100,72.199997,75.300003,72.300003
20161124001500,893.0,897.700012,100.526317,57,76.400002,100,72.300003,75.300003,72.300003
20161124003000,893.0,916.5,102.631579,57,78.5,100,72.199997,75.300003,72.300003
20161124004500,893.0,916.5,102.631579,57,86.400002,100,72.199997,75.300003,72.300003
20161124010000,893.0,916.5,102.631579,57,75.300003,100,72.199997,75.300003,72.300003
20161124011500,893.0,897.700012,100.526317,57,81.699997,100,72.199997,75.300003,72.300003
20161124013000,893.0,916.5,102.631579,57,79.300003,100,72.099998,75.300003,72.300003
20161124014500,893.0,897.700012,100.526317,57,74.900002,100,72.199997,75.300003,72.300003
20161124020000,893.0,897.700012,100.526317,57,89.300003,100,72.099998,75.300003,72.300003
20161124021500,893.0,916.5,102.631579,57,76.400002,100,72.099998,75.300003,72.300003
20161124023000,893.0,916.5,102.631579,57,78.5,100,72.099998,75.300003,72.300003
20161124024500,893.0,916.5,102.631579,57,82.900002,100,72.0,75.300003,72.300003
20161124030000,893.0,916.5,102.631579,57,74.900002,100,72.099998,75.300003,72.300003
20161124031500,893.0,916.5,102.631579,57,82.400002,100,71.900002,75.300003,72.300003
20161124033000,893.0,916.5,102.631579,57,78.300003,100,72.0,75.300003,72.300003
20161124034500,893.0,937.650024,105.000003,57,74.400002,100,72.0,75.300003,72.300003
20161124040000,893.0,897.700012,100.526317,57,88.400002,100,71.900002,75.300003,72.300003
20161124041500,893.0,916.5,102.631579,57,74.900002,100,71.900002,75.300003,72.300003
20161124043000,893.0,897.700012,100.526317,57,89.199997,100,71.800003,75.300003,72.300003
20161124044500,893.0,916.5,102.631579,57,74.0,100,71.800003,75.300003,72.300003
20161124050000,893.0,916.5,102.631579,57,81.099998,100,71.800003,75.300003,72.300003
20161124051500,893.0,916.5,102.631579,57,76.900002,100,71.699997,75.300003,72.300003
20161124053000,893.0,916.5,102.631579,57,75.300003,100,71.699997,75.300003,72.300003
20161124054500,893.0,916.5,102.631579,57,81.099998,100,71.599998,75.300003,72.300003
20161124060000,893.0,897.700012,100.526317,57,74.0,100,71.699997,75.300003,72.300003
20161124061500,893.0,897.700012,100.526317,57,86.800003,100,71.599998,75.300003,72.300003
20161124063000,893.0,916.5,102.631579,57,74.5,100,71.599998,75.300003,72.300003
20161124064500,893.0,916.5,102.631579,57,81.0,100,71.5,75.300003,72.300003
20161124070000,893.0,876.549988,98.157893,57,75.900002,100,71.5,75.300003,72.300003
20161124071500,893.0,916.5,102.631579,57,75.900002,100,71.400002,75.300003,72.300003
20161124073000,893.0,897.700012,100.526317,57,81.699997,100,71.300003,75.300003,72.300003
20161124074500,893.0,916.5,102.631579,57,74.400002,100,71.300003,75.300003,72.300003
20161124080000,893.0,897.700012,100.526317,57,77.300003,100,71.300003,75.300003,72.300003
20161124081500,893.0,897.700012,100.526317,57,79.599998,100,71.300003,75.300003,72.300003
20161124083000,893.0,916.5,102.631579,57,74.199997,100,71.300003,75.300003,72.300003
20161124084500,893.0,897.700012,100.526317,57,81.300003,100,71.199997,75.300003,72.300003
20161124090000,893.0,897.700012,100.526317,57,75.199997,100,71.199997,75.300003,72.300003
20161124091500,893.0,916.5,102.631579,57,80.900002,100,71.199997,75.300003,72.300003
20161124093000,893.0,897.700012,100.526317,57,76.699997,100,71.199997,75.300003,72.300003
20161124094500,893.0,897.700012,100.526317,57,77.699997,100,71.199997,75.300003,72.300003
20161124100000,893.0,916.5,102.631579,57,80.699997,100,71.199997,75.300003,72.300003
20161124101500,893.0,916.5,102.631579,57,73.900002,100,71.199997,75.300003,72.300003
20161124103000,893.0,916.5,102.631579,57,81.0,100,71.199997,75.300003,72.300003
20161124104500,893.0,897.700012,100.526317,57,74.5,100,71.199997,75.300003,72.300003
20161124110000,893.0,897.700012,100.526317,57,89.199997,100,71.199997,75.300003,72.300003
20161124111500,893.0,897.700012,100.526317,57,77.300003,100,71.199997,75.300003,72.300003
20161124113000,893.0,916.5,102.631579,57,75.400002,100,71.300003,75.300003,72.300003
20161124114500,893.0,897.700012,100.526317,57,85.599998,100,71.300003,75.300003,72.300003
20161124120000,893.0,897.700012,100.526317,57,78.300003,100,71.400002,75.300003,72.300003
20161124121500,893.0,897.700012,100.526317,57,75.300003,100,71.400002,75.300003,72.300003
20161124123000,893.0,916.5,102.631579,57,87.099998,100,71.5,75.300003,72.300003
20161124124500,893.0,916.5,102.631579,57,76.800003,100,71.599998,75.300003,72.300003
20161124130000,893.0,916.5,102.631579,57,76.800003,100,71.599998,75.300003,72.300003
20161124131500,893.0,916.5,102.631579,57,89.199997,100,71.599998,75.300003,72.300003
20161124133000,893.0,916.5,102.631579,57,77.300003,100,71.599998,75.300003,72.300003
20161124134500,893.0,916.5,102.631579,57,75.400002,100,71.599998,75.300003,72.300003
20161124140000,893.0,916.5,102.631579,57,85.300003,100,71.599998,75.300003,72.300003
20161124141500,893.0,916.5,102.631579,57,77.300003,100,71.599998,75.300003,72.300003
20161124143000,893.0,897.700012,100.526317,57,75.400002,100,71.599998,75.300003,72.300003
20161124144500,893.0,916.5,102.631579,57,86.5,100,71.599998,75.300003,72.300003
20161124150000,893.0,916.5,102.631579,57,77.300003,100,71.699997,75.300003,72.300003
20161124151500,893.0,916.5,102.631579,57,75.900002,100,71.699997,75.300003,72.300003
20161124153000,893.0,916.5,102.631579,57,84.099998,100,71.699997,75.300003,72.300003
20161124154500,893.0,916.5,102.631579,57,81.099998,100,71.699997,75.300003,72.300003
20161124160000,893.0,916.5,102.631579,57,76.400002,100,71.800003,75.300003,72.300003
20161124161500,893.0,897.700012,100.526317,57,76.400002,100,71.800003,75.300003,72.300003
20161124163000,893.0,916.5,102.631579,57,86.099998,100,71.800003,75.300003,72.300003
20161124164500,893.0,897.700012,100.526317,57,79.900002,100,71.800003,75.300003,72.300003
20161124170000,893.0,897.700012,100.526317,57,76.800003,100,71.900002,75.300003,72.300003
20161124171500,893.0,897.700012,100.526317,57,76.800003,100,71.900002,75.300003,72.300003
20161124173000,893.0,897.700012,100.526317,57,90.0,100,71.900002,75.300003,72.300003
20161124174500,893.0,897.700012,100.526317,57,76.800003,100,72.099998,75.300003,72.300003
20161124180000,893.0,897.700012,100.526317,57,75.800003,100,72.099998,75.300003,72.300003
20161124181500,893.0,876.549988,98.157893,57,88.099998,100,72.099998,75.300003,72.300003
20161124183000,893.0,897.700012,100.526317,57,76.800003,100,72.099998,75.300003,72.300003
20161124184500,893.0,897.700012,100.526317,57,78.599998,100,72.199997,75.300003,72.300003
20161124190000,893.0,876.549988,98.157893,57,89.300003,100,72.199997,75.300003,72.300003
20161124191500,893.0,876.549988,98.157893,57,76.800003,100,72.199997,75.300003,72.300003
20161124193000,893.0,876.549988,98.157893,57,75.800003,100,72.199997,75.300003,72.300003
20161124194500,893.0,876.549988,98.157893,57,89.800003,100,72.199997,75.300003,72.300003
20161124200000,893.0,876.549988,98.157893,57,76.400002,100,72.199997,75.300003,72.300003
20161124201500,893.0,876.549988,98.157893,57,77.599998,100,72.199997,75.300003,72.300003
20161124203000,893.0,897.700012,100.526317,57,88.699997,100,72.199997,75.300003,72.300003
20161124204500,893.0,897.700012,100.526317,57,76.900002,100,72.199997,75.300003,72.300003
20161124210000,893.0,897.700012,100.526317,58,77.699997,100,72.199997,75.300003,72.300003
20161124211500,893.0,876.549988,98.157893,58,88.699997,100,72.199997,75.300003,72.300003
20161124213000,893.0,897.700012,100.526317,58,75.400002,100,72.199997,75.300003,72.300003
20161124214500,893.0,916.5,102.631579,58,80.199997,100,72.199997,75.300003,72.300003
20161124220000,893.0,897.700012,100.526317,58,80.199997,100,72.199997,75.300003,72.300003
20161124221500,893.0,897.700012,100.526317,58,74.800003,100,72.199997,75.300003,72.300003
20161124223000,893.0,897.700012,100.526317,58,88.599998,100,72.199997,75.300003,72.300003
20161124224500,893.0,897.700012,100.526317,58,75.099998,100,72.199997,75.300003,72.300003
20161124230000,893.0,897.700012,100.526317,58,82.0,100,72.099998,75.300003,72.300003
20161124231500,893.0,897.700012,100.526317,58,75.900002,100,72.099998,75.300003,72.300003
20161124233000,893.0,897.700012,100.526317,58,75.900002,100,72.099998,75.300003,72.300003
20161124234500,893.0,876.549988,98.157893,58,83.699997,100,72.0,75.300003,72.300003
20161125000000,893.0,897.700012,100.526317,58,74.0,100,72.0,75.300003,72.300003
20161125001500,893.0,876.549988,98.157893,58,88.599998,100,71.900002,75.300003,72.300003
20161125003000,893.0,897.700012,100.526317,58,74.0,100,71.900002,75.300003,72.300003
20161125004500,893.0,897.700012,100.526317,58,85.5,100,71.800003,75.300003,72.300003
20161125010000,893.0,876.549988,98.157893,58,74.0,100,71.800003,75.300003,72.300003
20161125011500,893.0,897.700012,100.526317,58,86.699997,100,71.800003,75.300003,72.300003
20161125013000,893.0,897.700012,100.526317,58,73.5,100,71.800003,75.300003,72.300003
20161125014500,893.0,897.700012,100.526317,58,85.5,100,71.699997,75.300003,72.300003
20161125020000,893.0,897.700012,100.526317,58,74.0,100,71.699997,75.300003,72.300003
20161125021500,893.0,897.700012,100.526317,58,84.099998,100,71.699997,75.300003,72.300003
20161125023000,893.0,916.5,102.631579,58,74.099998,100,71.599998,75.300003,72.300003
20161125024500,893.0,897.700012,100.526317,58,80.099998,100,71.599998,75.300003,72.300003
20161125030000,893.0,897.700012,100.526317,58,74.0,100,71.599998,75.300003,72.300003
20161125031500,893.0,916.5,102.631579,58,81.199997,100,71.5,75.300003,72.300003
20161125033000,893.0,916.5,102.631579,58,73.0,100,71.400002,75.300003,72.300003
20161125034500,893.0,916.5,102.631579,58,85.800003,100,71.400002,75.300003,72.300003
20161125040000,893.0,897.700012,100.526317,58,74.0,100,71.400002,75.300003,72.300003
20161125041500,893.0,916.5,102.631579,58,78.300003,100,71.300003,75.300003,72.300003
20161125043000,893.0,897.700012,100.526317,58,74.800003,100,71.300003,75.300003,72.300003
20161125044500,893.0,916.5,102.631579,58,76.099998,100,71.300003,75.300003,72.300003
20161125050000,893.0,897.700012,100.526317,58,79.099998,100,71.199997,75.300003,72.300003
20161125051500,893.0,937.650024,105.000003,58,73.5,100,71.199997,75.300003,72.300003
20161125053000,893.0,937.650024,105.000003,58,84.400002,100,71.199997,75.300003,72.300003
20161125054500,893.0,897.700012,100.526317,58,73.5,100,71.199997,75.300003,72.300003
20161125060000,893.0,916.5,102.631579,58,82.800003,100,71.199997,75.300003,72.300003
20161125061500,893.0,897.700012,100.526317,58,75.199997,100,71.199997,75.300003,72.300003
20161125063000,893.0,897.700012,100.526317,58,81.800003,100,71.099998,75.300003,72.300003
20161125064500,893.0,937.650024,105.000003,58,76.199997,100,71.099998,75.300003,72.300003
20161125070000,893.0,916.5,102.631579,58,76.199997,100,71.0,75.300003,72.300003
20161125071500,893.0,916.5,102.631579,58,81.099998,100,71.0,75.300003,72.300003
20161125073000,893.0,897.700012,100.526317,58,73.5,100,71.0,75.300003,72.300003
20161125074500,893.0,937.650024,105.000003,58,86.599998,100,71.0,75.300003,72.300003
20161125080000,893.0,916.5,102.631579,58,75.400002,100,71.0,75.300003,72.300003
20161125081500,893.0,937.650024,105.000003,58,77.0,100,71.0,75.300003,72.300003
20161125083000,893.0,937.650024,105.000003,58,80.099998,100,70.900002,75.300003,72.300003
20161125084500,893.0,916.5,102.631579,58,74.0,100,71.0,75.300003,72.300003
20161125090000,893.0,916.5,102.631579,58,84.900002,100,70.900002,75.300003,72.300003
20161125091500,893.0,897.700012,100.526317,58,74.0,100,71.0,75.300003,72.300003
20161125093000,893.0,897.700012,100.526317,58,88.0,100,70.900002,75.300003,72.300003
20161125094500,893.0,916.5,102.631579,58,74.0,100,71.0,75.300003,72.300003
20161125100000,893.0,916.5,102.631579,58,87.400002,100,70.900002,75.300003,72.300003
20161125101500,893.0,916.5,102.631579,58,75.900002,100,71.0,75.300003,72.300003
20161125103000,893.0,916.5,102.631579,58,76.800003,100,71.0,75.300003,72.300003
20161125104500,893.0,916.5,102.631579,58,76.800003,100,71.199997,75.300003,72.300003
20161125110000,893.0,916.5,102.631579,58,76.800003,100,71.199997,75.300003,72.300003
20161125111500,893.0,897.700012,100.526317,58,76.800003,100,71.199997,75.300003,72.300003
20161125113000,893.0,916.5,102.631579,58,78.300003,100,71.199997,75.300003,72.300003
20161125114500,893.0,916.5,102.631579,58,78.300003,100,71.199997,75.300003,72.300003
20161125120000,893.0,916.5,102.631579,58,82.099998,100,71.199997,75.300003,72.300003
20161125121500,893.0,916.5,102.631579,58,75.0,100,71.199997,75.300003,72.300003
20161125123000,893.0,897.700012,100.526317,58,82.0,100,71.199997,75.300003,72.300003
20161125124500,893.0,916.5,102.631579,58,74.900002,100,71.300003,75.300003,72.300003
20161125130000,893.0,916.5,102.631579,58,80.0,100,71.300003,75.300003,72.300003
20161125131500,893.0,916.5,102.631579,58,78.800003,100,71.199997,75.300003,72.300003
20161125133000,893.0,937.650024,105.000003,58,74.0,100,71.300003,75.300003,72.300003
20161125134500,893.0,897.700012,100.526317,58,87.900002,100,71.199997,75.300003,72.300003
20161125140000,893.0,916.5,102.631579,58,75.900002,100,71.300003,75.300003,72.300003
20161125141500,893.0,916.5,102.631579,58,74.900002,100,71.300003,75.300003,72.300003
20161125143000,893.0,916.5,102.631579,57,89.800003,100,71.199997,75.300003,72.300003
20161125144500,893.0,916.5,102.631579,57,76.400002,100,71.300003,75.300003,72.300003
20161125150000,893.0,916.5,102.631579,57,76.400002,100,71.300003,75.300003,72.300003
20161125151500,893.0,916.5,102.631579,57,88.699997,100,71.300003,75.300003,72.300003
20161125153000,893.0,897.700012,100.526317,57,75.400002,100,71.300003,75.300003,72.300003
20161125154500,893.0,897.700012,100.526317,57,77.599998,100,71.300003,75.300003,72.300003
20161125160000,893.0,916.5,102.631579,57,85.800003,100,71.300003,75.300003,72.300003
20161125161500,893.0,916.5,102.631579,57,75.099998,100,71.300003,75.300003,72.300003
20161125163000,893.0,916.5,102.631579,57,77.699997,100,71.300003,75.300003,72.300003
20161125164500,893.0,916.5,102.631579,57,87.5,100,71.300003,75.300003,72.300003
20161125170000,893.0,897.700012,100.526317,57,76.400002,100,71.300003,75.300003,72.300003
20161125171500,893.0,916.5,102.631579,57,75.099998,100,71.300003,75.300003,72.300003
20161125173000,893.0,916.5,102.631579,57,88.300003,100,71.300003,75.300003,72.300003
20161125174500,893.0,916.5,102.631579,57,76.400002,100,71.400002,75.300003,72.300003
20161125180000,893.0,916.5,102.631579,57,74.800003,100,71.400002,75.300003,72.300003
20161125181500,893.0,916.5,102.631579,57,88.900002,100,71.300003,75.300003,72.300003
20161125183000,893.0,916.5,102.631579,57,74.400002,100,71.400002,75.300003,72.300003
20161125184500,893.0,937.650024,105.000003,57,81.900002,100,71.400002,75.300003,72.300003
20161125190000,893.0,916.5,102.631579,57,77.800003,100,71.400002,75.300003,72.300003
20161125191500,893.0,937.650024,105.000003,57,73.5,100,71.400002,75.300003,72.300003
20161125193000,893.0,916.5,102.631579,57,87.0,100,71.300003,75.300003,72.300003
20161125194500,893.0,937.650024,105.000003,57,75.599998,100,71.300003,75.300003,72.300003
20161125200000,893.0,916.5,102.631579,57,75.599998,100,71.300003,75.300003,72.300003
20161125201500,893.0,937.650024,105.000003,57,84.5,100,71.300003,75.300003,72.300003
20161125203000,893.0,916.5,102.631579,57,74.0,100,71.300003,75.300003,72.300003
20161125204500,893.0,916.5,102.631579,57,83.400002,100,71.300003,75.300003,72.300003
20161125210000,893.0,916.5,102.631579,57,77.300003,100,71.300003,75.300003,72.300003
20161125211500,893.0,916.5,102.631579,57,74.0,100,71.300003,75.300003,72.300003
20161125213000,893.0,916.5,102.631579,57,86.900002,100,71.300003,75.300003,72.300003
20161125214500,893.0,916.5,102.631579,57,74.400002,100,71.300003,75.300003,72.300003
20161125220000,893.0,916.5,102.631579,57,83.099998,100,71.300003,75.300003,72.300003
20161125221500,893.0,916.5,102.631579,57,75.900002,100,71.300003,75.300003,72.300003
20161125223000,893.0,916.5,102.631579,57,75.900002,100,71.300003,75.300003,72.300003
20161125224500,893.0,916.5,102.631579,57,86.900002,100,71.300003,75.300003,72.300003
20161125230000,893.0,916.5,102.631579,57,74.400002,100,71.300003,75.300003,72.300003
20161125231500,893.0,916.5,102.631579,57,79.699997,100,71.199997,75.300003,72.300003
20161125233000,893.0,916.5,102.631579,57,79.699997,100,71.199997,75.300003,72.300003
20161125234500,893.0,937.650024,105.000003,57,73.800003,100,71.199997,75.300003,72.300003
20161126000000,893.0,937.650024,105.000003,57,83.5,100,71.199997,75.300003,72.300003
20161126001500,893.0,916.5,102.631579,57,75.900002,100,71.199997,75.300003,72.300003
20161126003000,893.0,937.650024,105.000003,57,75.900002,100,71.199997,75.300003,72.300003
20161126004500,893.0,916.5,102.631579,57,82.699997,100,71.099998,75.300003,72.300003
20161126010000,893.0,937.650024,105.000003,57,74.0,100,71.099998,75.300003,72.300003
20161126011500,893.0,916.5,102.631579,57,82.300003,100,71.0,75.300003,72.300003
20161126013000,893.0,937.650024,105.000003,57,76.400002,100,71.0,75.300003,72.300003
20161126014500,893.0,916.5,102.631579,57,74.300003,100,71.0,75.300003,72.300003
20161126020000,893.0,937.650024,105.000003,57,85.900002,100,71.0,75.300003,72.300003
20161126021500,893.0,876.549988,98.157893,58,74.400002,100,71.0,75.300003,72.300003
20161126023000,893.0,897.700012,100.526317,58,79.199997,100,70.900002,75.300003,72.300003
20161126024500,893.0,876.549988,98.157893,58,79.199997,100,70.900002,75.300003,72.300003
20161126030000,893.0,876.549988,98.157893,58,74.400002,100,70.900002,75.300003,72.300003
20161126031500,893.0,897.700012,100.526317,58,82.400002,100,70.800003,75.300003,72.300003
20161126033000,893.0,897.700012,100.526317,58,72.5,100,70.900002,75.300003,72.300003
20161126034500,893.0,897.700012,100.526317,58,87.5,100,70.800003,75.300003,72.300003
20161126040000,893.0,897.700012,100.526317,58,73.5,100,70.800003,75.300003,72.300003
20161126041500,893.0,916.5,102.631579,58,86.0,100,70.800003,75.300003,72.300003
20161126043000,893.0,916.5,102.631579,58,73.0,100,70.800003,75.300003,72.300003
20161126044500,893.0,916.5,102.631579,58,81.5,100,70.800003,75.300003,72.300003
20161126050000,893.0,916.5,102.631579,58,74.0,100,70.699997,75.300003,72.300003
20161126051500,893.0,897.700012,100.526317,58,79.099998,100,70.699997,75.300003,72.300003
20161126053000,893.0,916.5,102.631579,58,74.0,100,70.699997,75.300003,72.300003
20161126054500,893.0,916.5,102.631579,58,80.0,100,70.599998,75.300003,72.300003
20161126060000,893.0,916.5,102.631579,58,73.599998,100,70.599998,75.300003,72.300003
20161126061500,893.0,916.5,102.631579,58,81.0,100,70.5,75.300003,72.300003
20161126063000,893.0,916.5,102.631579,58,74.0,100,70.5,75.300003,72.300003
20161126064500,893.0,916.5,102.631579,58,80.599998,100,70.5,75.300003,72.300003
20161126070000,893.0,937.650024,105.000003,58,73.5,100,70.5,75.300003,72.300003
20161126071500,893.0,916.5,102.631579,58,81.900002,100,70.400002,75.300003,72.300003
20161126073000,893.0,916.5,102.631579,58,72.0,100,70.400002,75.300003,72.300003
20161126074500,893.0,916.5,102.631579,58,86.300003,100,70.300003,75.300003,72.300003
20161126080000,893.0,916.5,102.631579,58,72.900002,100,70.300003,75.300003,72.300003
20161126081500,893.0,916.5,102.631579,58,81.400002,100,70.300003,75.300003,72.300003
20161126083000,893.0,897.700012,100.526317,58,76.699997,100,70.300003,75.300003,72.300003
20161126084500,893.0,937.650024,105.000003,58,74.5,100,70.300003,75.300003,72.300003
20161126090000,893.0,916.5,102.631579,58,80.900002,100,70.199997,75.300003,72.300003
20161126091500,893.0,916.5,102.631579,58,72.0,100,70.300003,75.300003,72.300003
20161126093000,893.0,916.5,102.631579,58,81.300003,100,70.199997,75.300003,72.300003
20161126094500,893.0,916.5,102.631579,58,78.199997,100,70.199997,75.300003,72.300003
20161126100000,893.0,937.650024,105.000003,58,72.5,100,70.300003,75.300003,72.300003
20161126101500,893.0,937.650024,105.000003,58,85.900002,100,70.199997,75.300003,72.300003
20161126103000,893.0,916.5,102.631579,58,72.5,100,70.300003,75.300003,72.300003
20161126104500,893.0,916.5,102.631579,58,87.400002,100,70.199997,75.300003,72.300003
20161126110000,893.0,916.5,102.631579,58,72.5,100,70.300003,75.300003,72.300003
20161126111500,893.0,916.5,102.631579,58,86.599998,100,70.199997,75.300003,72.300003
20161126113000,893.0,916.5,102.631579,58,72.5,100,70.199997,75.300003,72.300003
20161126114500,893.0,897.700012,100.526317,58,87.699997,100,70.199997,75.300003,72.300003
20161126120000,893.0,916.5,102.631579,58,72.5,100,70.199997,75.300003,72.300003
20161126121500,893.0,916.5,102.631579,58,87.0,100,70.199997,75.300003,72.300003
20161126123000,893.0,916.5,102.631579,58,74.0,100,70.300003,75.300003,72.300003
20161126124500,893.0,897.700012,100.526317,58,78.199997,100,70.199997,75.300003,72.300003
20161126130000,893.0,916.5,102.631579,58,78.199997,100,70.199997,75.300003,72.300003
20161126131500,893.0,916.5,102.631579,58,73.400002,100,70.199997,75.300003,72.300003
20161126133000,893.0,897.700012,100.526317,58,86.099998,100,70.199997,75.300003,72.300003
20161126134500,893.0,916.5,102.631579,58,74.0,100,70.199997,75.300003,72.300003
20161126140000,893.0,916.5,102.631579,58,76.800003,100,70.199997,75.300003,72.300003
20161126141500,893.0,897.700012,100.526317,58,80.699997,100,70.199997,75.300003,72.300003
20161126143000,893.0,937.650024,105.000003,58,74.0,100,70.300003,75.300003,72.300003
20161126144500,893.0,916.5,102.631579,58,81.0,100,70.300003,75.300003,72.300003
20161126150000,893.0,897.700012,100.526317,58,76.400002,100,70.300003,75.300003,72.300003
20161126151500,893.0,916.5,102.631579,58,73.0,100,70.300003,75.300003,72.300003
20161126153000,893.0,916.5,102.631579,58,87.900002,100,70.300003,75.300003,72.300003
20161126154500,893.0,916.5,102.631579,58,75.0,100,70.400002,75.300003,72.300003
20161126160000,893.0,916.5,102.631579,58,75.0,100,70.400002,75.300003,72.300003
20161126161500,893.0,897.700012,100.526317,58,86.900002,100,70.400002,75.300003,72.300003
20161126163000,893.0,916.5,102.631579,58,74.900002,100,70.5,75.300003,72.300003
20161126164500,893.0,897.700012,100.526317,58,75.699997,100,70.5,75.300003,72.300003
20161126170000,893.0,897.700012,100.526317,58,83.900002,100,70.5,75.300003,72.300003
20161126171500,893.0,916.5,102.631579,58,74.400002,100,70.5,75.300003,72.300003
20161126173000,893.0,897.700012,100.526317,58,78.099998,100,70.5,75.300003,72.300003
20161126174500,893.0,916.5,102.631579,58,84.199997,100,70.5,75.300003,72.300003
20161126180000,893.0,916.5,102.631579,58,74.199997,100,70.599998,75.300003,72.300003
20161126181500,893.0,897.700012,100.526317,58,77.199997,100,70.5,75.300003,72.300003
20161126183000,893.0,897.700012,100.526317,58,82.699997,100,70.5,75.300003,72.300003
20161126184500,893.0,897.700012,100.526317,57,73.0,100,70.599998,75.300003,72.300003
20161126190000,893.0,937.650024,105.000003,57,81.800003,100,70.5,75.300003,72.300003
20161126191500,893.0,916.5,102.631579,57,76.400002,100,70.599998,75.300003,72.300003
20161126193000,893.0,916.5,102.631579,57,72.5,100,70.599998,75.300003,72.300003
20161126194500,893.0,916.5,102.631579,57,86.699997,100,70.5,75.300003,72.300003
20161126200000,893.0,897.700012,100.526317,57,75.599998,100,70.599998,75.300003,72.300003
20161126201500,893.0,897.700012,100.526317,57,72.900002,100,70.5,75.300003,72.300003
20161126203000,893.0,897.700012,100.526317,57,87.300003,100,70.5,75.300003,72.300003
20161126204500,893.0,897.700012,100.526317,57,74.199997,100,70.599998,75.300003,72.300003
20161126210000,893.0,916.5,102.631579,57,76.599998,100,70.599998,75.300003,72.300003
20161126211500,893.0,897.700012,100.526317,57,79.699997,100,70.599998,75.300003,72.300003
20161126213000,893.0,876.549988,98.157893,57,73.0,100,70.699997,75.300003,72.300003
20161126214500,893.0,916.5,102.631579,57,82.0,100,70.599998,75.300003,72.300003
20161126220000,893.0,897.700012,100.526317,57,74.400002,100,70.699997,75.300003,72.300003
20161126221500,893.0,897.700012,100.526317,57,75.300003,100,70.599998,75.300003,72.300003
20161126223000,893.0,897.700012,100.526317,57,80.099998,100,70.599998,75.300003,72.300003
20161126224500,893.0,897.700012,100.526317,57,72.5,100,70.599998,75.300003,72.300003
20161126230000,893.0,897.700012,100.526317,57,83.099998,100,70.5,75.300003,72.300003
20161126231500,893.0,916.5,102.631579,57,74.0,100,70.599998,75.300003,72.300003
20161126233000,893.0,897.700012,100.526317,57,77.400002,100,70.599998,75.300003,72.300003
20161126234500,893.0,937.650024,105.000003,57,81.199997,100,70.599998,75.300003,72.300003
20161127000000,893.0,897.700012,100.526317,57,72.5,100,70.599998,75.300003,72.300003
20161127001500,893.0,897.700012,100.526317,57,84.699997,100,70.5,75.300003,72.300003
20161127003000,893.0,916.5,102.631579,57,72.5,100,70.599998,75.300003,72.300003
20161127004500,893.0,916.5,102.631579,57,82.800003,100,70.5,75.300003,72.300003
20161127010000,893.0,916.5,102.631579,57,72.5,100,70.5,75.300003,72.300003
20161127011500,893.0,876.549988,98.157893,57,85.400002,100,70.5,75.300003,72.300003
20161127013000,893.0,876.549988,98.157893,57,72.5,100,70.5,75.300003,72.300003
20161127014500,893.0,876.549988,98.157893,57,81.0,100,70.5,75.300003,72.300003
20161127020000,893.0,897.700012,100.526317,57,74.5,100,70.5,75.300003,72.300003
20161127021500,893.0,876.549988,98.157893,57,76.699997,100,70.400002,75.300003,72.300003
20161127023000,893.0,876.549988,98.157893,57,74.0,100,70.5,75.300003,72.300003
20161127024500,893.0,876.549988,98.157893,57,80.400002,100,70.400002,75.300003,72.300003
20161127030000,893.0,897.700012,100.526317,57,72.599998,100,70.400002,75.300003,72.300003
