PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127031500,893.0,897.700012,100.526317,57,78.900002,100,70.400002,75.300003,72.300003
20161127033000,893.0,897.700012,100.526317,57,74.400002,100,70.300003,75.300003,72.300003
20161127034500,893.0,897.700012,100.526317,57,75.699997,100,70.300003,75.300003,72.300003
20161127040000,893.0,916.5,102.631579,57,72.0,100,70.300003,75.300003,72.300003
20161127041500,893.0,916.5,102.631579,57,84.300003,100,70.199997,75.300003,72.300003
20161127043000,893.0,916.5,102.631579,57,71.0,100,70.199997,75.300003,72.300003
20161127044500,893.0,897.700012,100.526317,57,77.0,100,70.0,75.300003,72.300003
20161127050000,893.0,916.5,102.631579,57,79.599998,100,70.0,75.300003,72.300003
20161127051500,893.0,897.700012,100.526317,57,71.0,100,70.0,75.300003,72.300003
20161127053000,893.0,897.700012,100.526317,57,77.0,100,69.900002,75.300003,72.300003
20161127054500,893.0,897.700012,100.526317,57,77.0,100,69.900002,75.300003,72.300003
20161127060000,893.0,897.700012,100.526317,57,71.099998,100,69.800003,75.300003,72.300003
20161127061500,893.0,916.5,102.631579,57,85.599998,100,69.800003,75.300003,72.300003
20161127063000,893.0,916.5,102.631579,57,73.5,100,69.800003,75.300003,72.300003
20161127064500,893.0,897.700012,100.526317,57,71.599998,100,69.699997,75.300003,72.300003
20161127070000,893.0,897.700012,100.526317,57,85.199997,100,69.699997,75.300003,72.300003
20161127071500,893.0,916.5,102.631579,57,72.199997,100,69.699997,75.300003,72.300003
20161127073000,893.0,916.5,102.631579,57,74.0,100,69.599998,75.300003,72.300003
20161127074500,893.0,916.5,102.631579,57,77.800003,100,69.599998,75.300003,72.300003
20161127080000,893.0,897.700012,100.526317,57,70.599998,100,69.599998,75.300003,72.300003
20161127081500,893.0,916.5,102.631579,57,79.699997,100,69.400002,75.300003,72.300003
20161127083000,893.0,916.5,102.631579,57,76.800003,100,69.400002,75.300003,72.300003
20161127084500,893.0,916.5,102.631579,57,71.099998,100,69.400002,75.300003,72.300003
20161127090000,893.0,916.5,102.631579,57,85.099998,100,69.300003,75.300003,72.300003
20161127091500,893.0,916.5,102.631579,57,71.599998,100,69.400002,75.300003,72.300003
20161127093000,893.0,916.5,102.631579,57,85.699997,100,69.300003,75.300003,72.300003
20161127094500,893.0,916.5,102.631579,57,71.400002,100,69.400002,75.300003,72.300003
20161127100000,893.0,897.700012,100.526317,57,80.199997,100,69.400002,75.300003,72.300003
20161127101500,893.0,916.5,102.631579,57,73.800003,100,69.400002,75.300003,72.300003
20161127103000,893.0,916.5,102.631579,57,77.400002,100,69.400002,75.300003,72.300003
20161127104500,893.0,916.5,102.631579,57,74.699997,100,69.400002,75.300003,72.300003
20161127110000,893.0,916.5,102.631579,57,76.5,100,69.400002,75.300003,72.300003
20161127111500,893.0,916.5,102.631579,57,76.5,100,69.5,75.300003,72.300003
20161127113000,893.0,916.5,102.631579,57,82.900002,100,69.5,75.300003,72.300003
20161127114500,893.0,916.5,102.631579,57,72.900002,100,69.599998,75.300003,72.300003
20161127120000,893.0,937.650024,105.000003,57,81.300003,100,69.599998,75.300003,72.300003
20161127121500,893.0,916.5,102.631579,57,75.400002,100,69.599998,75.300003,72.300003
20161127123000,893.0,916.5,102.631579,57,72.900002,100,69.599998,75.300003,72.300003
20161127124500,893.0,916.5,102.631579,57,86.099998,100,69.599998,75.300003,72.300003
20161127130000,893.0,916.5,102.631579,57,72.599998,100,69.699997,75.300003,72.300003
20161127131500,893.0,916.5,102.631579,57,87.0,100,69.699997,75.300003,72.300003
20161127133000,893.0,916.5,102.631579,57,74.400002,100,69.699997,75.300003,72.300003
20161127134500,893.0,916.5,102.631579,57,77.199997,100,69.699997,75.300003,72.300003
20161127140000,893.0,937.650024,105.000003,57,77.199997,100,69.699997,75.300003,72.300003
20161127141500,893.0,897.700012,100.526317,57,74.0,100,69.699997,75.300003,72.300003
20161127143000,893.0,916.5,102.631579,57,86.900002,100,69.699997,75.300003,72.300003
20161127144500,893.0,916.5,102.631579,57,73.5,100,69.800003,75.300003,72.300003
20161127150000,893.0,897.700012,100.526317,57,87.400002,100,69.800003,75.300003,72.300003
20161127151500,893.0,897.700012,100.526317,57,74.599998,100,69.800003,75.300003,72.300003
20161127153000,893.0,897.700012,100.526317,57,78.0,100,69.900002,75.300003,72.300003
20161127154500,893.0,916.5,102.631579,57,82.400002,100,69.900002,75.300003,72.300003
20161127160000,893.0,897.700012,100.526317,57,74.400002,100,69.900002,75.300003,72.300003
20161127161500,893.0,897.700012,100.526317,57,82.400002,100,69.900002,75.300003,72.300003
20161127163000,893.0,916.5,102.631579,57,77.400002,100,70.0,75.300003,72.300003
20161127164500,893.0,897.700012,100.526317,57,73.599998,100,70.0,75.300003,72.300003
20161127170000,893.0,897.700012,100.526317,57,83.599998,100,70.0,75.300003,72.300003
20161127171500,893.0,897.700012,100.526317,57,75.599998,100,70.099998,75.300003,72.300003
20161127173000,893.0,897.700012,100.526317,57,74.400002,100,70.199997,75.300003,72.300003
20161127174500,893.0,897.700012,100.526317,57,88.699997,100,70.199997,75.300003,72.300003
20161127180000,893.0,916.5,102.631579,57,74.400002,100,70.199997,75.300003,72.300003
20161127181500,893.0,897.700012,100.526317,57,77.300003,100,70.199997,75.300003,72.300003
20161127183000,893.0,897.700012,100.526317,57,81.300003,100,70.199997,75.300003,72.300003
20161127184500,893.0,897.700012,100.526317,57,73.5,100,70.199997,75.300003,72.300003
20161127190000,893.0,897.700012,100.526317,57,80.099998,100,70.199997,75.300003,72.300003
20161127191500,893.0,897.700012,100.526317,57,75.400002,100,70.300003,75.300003,72.300003
20161127193000,893.0,897.700012,100.526317,57,76.199997,100,70.300003,75.300003,72.300003
20161127194500,893.0,897.700012,100.526317,57,83.5,100,70.300003,75.300003,72.300003
20161127200000,893.0,897.700012,100.526317,57,73.0,100,70.300003,75.300003,72.300003
20161127201500,893.0,876.549988,98.157893,57,85.699997,100,70.300003,75.300003,72.300003
20161127203000,893.0,897.700012,100.526317,57,74.0,100,70.300003,75.300003,72.300003
20161127204500,893.0,916.5,102.631579,57,78.699997,100,70.300003,75.300003,72.300003
20161127210000,893.0,897.700012,100.526317,57,74.900002,100,70.300003,75.300003,72.300003
20161127211500,893.0,916.5,102.631579,57,78.199997,100,70.300003,75.300003,72.300003
20161127213000,893.0,897.700012,100.526317,57,78.199997,100,70.300003,75.300003,72.300003
20161127214500,893.0,897.700012,100.526317,57,73.800003,100,70.300003,75.300003,72.300003
20161127220000,893.0,876.549988,98.157893,57,87.599998,100,70.300003,75.300003,72.300003
20161127221500,893.0,897.700012,100.526317,57,74.0,100,70.400002,75.300003,72.300003
20161127223000,893.0,897.700012,100.526317,57,81.5,100,70.400002,75.300003,72.300003
20161127224500,893.0,876.549988,98.157893,57,77.900002,100,70.400002,75.300003,72.300003
20161127230000,893.0,897.700012,100.526317,57,73.699997,100,70.400002,75.300003,72.300003
20161127231500,893.0,897.700012,100.526317,57,87.5,100,70.400002,75.300003,72.300003
20161127233000,893.0,897.700012,100.526317,57,74.0,100,70.5,75.300003,72.300003
20161127234500,893.0,897.700012,100.526317,57,86.599998,100,70.5,75.300003,72.300003
20161128000000,893.0,897.700012,100.526317,57,74.0,100,70.5,75.300003,72.300003
20161128001500,893.0,897.700012,100.526317,57,83.800003,100,70.5,75.300003,72.300003
20161128003000,893.0,876.549988,98.157893,57,74.900002,100,70.599998,75.300003,72.300003
20161128004500,893.0,876.549988,98.157893,57,79.099998,100,70.5,75.300003,72.300003
20161128010000,893.0,876.549988,98.157893,57,76.400002,100,70.599998,75.300003,72.300003
20161128011500,893.0,876.549988,98.157893,57,78.5,100,70.599998,75.300003,72.300003
20161128013000,893.0,876.549988,98.157893,57,79.5,100,70.599998,75.300003,72.300003
20161128014500,893.0,876.549988,98.157893,58,74.400002,100,70.699997,75.300003,72.300003
20161128020000,893.0,876.549988,98.157893,58,84.0,100,70.699997,75.300003,72.300003
20161128021500,893.0,876.549988,98.157893,58,74.400002,100,70.800003,75.300003,72.300003
20161128023000,893.0,897.700012,100.526317,58,84.599998,100,70.800003,75.300003,72.300003
20161128024500,893.0,876.549988,98.157893,58,74.900002,100,70.800003,75.300003,72.300003
20161128030000,893.0,857.75,96.052632,58,81.400002,100,70.800003,75.300003,72.300003
20161128031500,893.0,916.5,102.631579,58,81.400002,100,70.800003,75.300003,72.300003
20161128033000,893.0,897.700012,100.526317,58,74.0,100,70.900002,75.300003,72.300003
20161128034500,893.0,916.5,102.631579,58,87.199997,100,70.800003,75.300003,72.300003
20161128040000,893.0,897.700012,100.526317,58,74.900002,100,70.900002,75.300003,72.300003
20161128041500,893.0,897.700012,100.526317,58,80.099998,100,70.900002,75.300003,72.300003
20161128043000,893.0,897.700012,100.526317,58,78.900002,100,70.900002,75.300003,72.300003
20161128044500,893.0,897.700012,100.526317,58,75.800003,100,71.0,75.300003,72.300003
20161128050000,893.0,897.700012,100.526317,58,87.699997,100,71.0,75.300003,72.300003
20161128051500,893.0,897.700012,100.526317,58,75.900002,100,71.099998,75.300003,72.300003
20161128053000,893.0,897.700012,100.526317,58,88.400002,100,71.099998,75.300003,72.300003
20161128054500,893.0,897.700012,100.526317,58,76.400002,100,71.199997,75.300003,72.300003
20161128060000,893.0,897.700012,100.526317,58,80.900002,100,71.199997,75.300003,72.300003
20161128061500,893.0,897.700012,100.526317,58,82.199997,100,71.300003,75.300003,72.300003
20161128063000,893.0,876.549988,98.157893,58,75.400002,100,71.300003,75.300003,72.300003
20161128064500,893.0,876.549988,98.157893,58,84.900002,100,71.300003,75.300003,72.300003
20161128070000,893.0,876.549988,98.157893,58,78.699997,100,71.300003,75.300003,72.300003
20161128071500,893.0,876.549988,98.157893,58,76.699997,100,71.400002,75.300003,72.300003
20161128073000,893.0,876.549988,98.157893,58,82.0,100,71.300003,75.300003,72.300003
20161128074500,893.0,876.549988,98.157893,58,87.800003,100,71.400002,75.300003,72.300003
20161128080000,893.0,876.549988,98.157893,58,76.400002,100,71.5,75.300003,72.300003
20161128081500,893.0,857.75,96.052632,58,83.099998,100,71.5,75.300003,72.300003
20161128083000,893.0,897.700012,100.526317,58,85.800003,100,71.599998,75.300003,72.300003
20161128084500,893.0,897.700012,100.526317,58,77.300003,100,71.599998,75.300003,72.300003
20161128090000,893.0,876.549988,98.157893,58,81.099998,100,71.699997,75.300003,72.300003
20161128091500,893.0,897.700012,100.526317,58,86.300003,100,71.699997,75.300003,72.300003
20161128093000,893.0,897.700012,100.526317,58,77.800003,100,71.800003,75.300003,72.300003
20161128094500,893.0,897.700012,100.526317,58,76.900002,100,71.800003,75.300003,72.300003
20161128100000,893.0,897.700012,100.526317,58,85.0,100,71.900002,75.300003,72.300003
20161128101500,893.0,937.650024,105.000003,58,83.199997,100,71.900002,75.300003,72.300003
20161128103000,893.0,937.650024,105.000003,57,77.800003,100,72.0,75.300003,72.300003
20161128104500,893.0,916.5,102.631579,57,75.900002,100,71.900002,75.300003,72.300003
20161128110000,893.0,916.5,102.631579,57,84.800003,100,71.900002,75.300003,72.300003
20161128111500,893.0,916.5,102.631579,57,86.900002,100,71.900002,75.300003,72.300003
20161128113000,893.0,916.5,102.631579,57,78.0,100,71.900002,75.300003,72.300003
20161128114500,893.0,916.5,102.631579,57,78.0,100,72.0,75.300003,72.300003
20161128120000,893.0,897.700012,100.526317,57,91.300003,100,72.0,75.300003,72.300003
20161128121500,893.0,897.700012,100.526317,57,81.699997,100,72.099998,75.300003,72.300003
20161128123000,893.0,876.549988,98.157893,57,77.800003,100,72.099998,75.300003,72.300003
20161128124500,893.0,897.700012,100.526317,57,77.800003,100,72.099998,75.300003,72.300003
20161128130000,893.0,897.700012,100.526317,57,85.599998,100,72.099998,75.300003,72.300003
20161128131500,893.0,916.5,102.631579,57,81.699997,100,72.099998,75.300003,72.300003
20161128133000,893.0,916.5,102.631579,57,77.199997,100,72.199997,75.300003,72.300003
20161128134500,893.0,897.700012,100.526317,57,84.900002,100,72.199997,75.300003,72.300003
20161128140000,893.0,916.5,102.631579,57,86.699997,100,72.199997,75.300003,72.300003
20161128141500,893.0,937.650024,105.000003,57,78.300003,100,72.300003,75.300003,72.300003
20161128143000,893.0,916.5,102.631579,57,76.400002,100,72.300003,75.300003,72.300003
20161128144500,893.0,916.5,102.631579,57,79.099998,100,72.300003,75.300003,72.300003
20161128150000,893.0,916.5,102.631579,57,80.599998,100,72.400002,75.300003,72.300003
20161128151500,893.0,937.650024,105.000003,57,77.300003,100,72.400002,75.300003,72.300003
20161128153000,893.0,916.5,102.631579,57,76.400002,100,72.400002,75.300003,72.300003
20161128154500,893.0,916.5,102.631579,57,88.300003,100,72.400002,75.199997,72.199997
20161128160000,893.0,916.5,102.631579,57,85.599998,100,72.400002,75.199997,72.199997
20161128161500,893.0,916.5,102.631579,57,78.199997,100,72.400002,75.199997,72.199997
20161128163000,893.0,916.5,102.631579,57,81.5,100,72.400002,75.199997,72.199997
20161128164500,893.0,916.5,102.631579,56,57.900002,0,72.099998,75.199997,72.199997
20161128170000,893.0,897.700012,100.526317,56,56.700001,100,71.300003,75.199997,72.199997
20161128171500,893.0,916.5,102.631579,56,55.200001,100,70.800003,75.099998,72.099998
20161128173000,893.0,916.5,102.631579,56,55.200001,100,70.199997,75.199997,72.199997
20161128174500,893.0,897.700012,100.526317,56,67.300003,100,69.800003,75.199997,72.199997
20161128180000,893.0,897.700012,100.526317,56,79.199997,100,70.099998,75.099998,72.099998
20161128181500,893.0,876.549988,98.157893,56,76.400002,100,70.199997,75.099998,72.099998
20161128183000,893.0,916.5,102.631579,56,75.400002,100,70.300003,75.099998,72.099998
20161128184500,893.0,916.5,102.631579,56,89.199997,100,70.5,75.099998,72.099998
20161128190000,893.0,897.700012,100.526317,56,87.5,100,70.699997,75.199997,72.199997
20161128191500,893.0,916.5,102.631579,56,81.099998,100,70.900002,75.099998,72.099998
20161128193000,893.0,897.700012,100.526317,56,76.400002,100,71.199997,75.099998,72.099998
20161128194500,893.0,897.700012,100.526317,56,79.599998,100,71.300003,75.099998,72.099998
20161128200000,893.0,916.5,102.631579,56,88.800003,100,71.400002,75.099998,72.099998
20161128201500,893.0,897.700012,100.526317,56,86.300003,100,71.5,75.199997,72.199997
20161128203000,893.0,897.700012,100.526317,56,77.699997,100,71.599998,75.099998,72.099998
20161128204500,893.0,876.549988,98.157893,56,82.900002,100,71.699997,75.099998,72.099998
20161128210000,893.0,897.700012,100.526317,56,76.400002,100,71.800003,75.099998,72.099998
20161128211500,893.0,897.700012,100.526317,56,84.699997,100,71.900002,75.099998,72.099998
20161128213000,893.0,876.549988,98.157893,56,77.300003,100,72.0,75.099998,72.099998
20161128214500,893.0,897.700012,100.526317,56,77.300003,100,72.099998,75.099998,72.099998
20161128220000,893.0,897.700012,100.526317,56,86.599998,100,72.099998,75.099998,72.099998
20161128221500,893.0,876.549988,98.157893,56,78.300003,100,72.199997,75.099998,72.099998
20161128223000,893.0,897.700012,100.526317,56,88.300003,100,72.199997,75.099998,72.099998
20161128224500,893.0,876.549988,98.157893,56,80.199997,100,72.199997,75.199997,72.199997
20161128230000,893.0,876.549988,98.157893,56,76.400002,100,72.300003,75.099998,72.099998
20161128231500,893.0,897.700012,100.526317,56,83.0,100,72.300003,75.099998,72.099998
20161128233000,893.0,857.75,96.052632,56,58.0,0,72.099998,75.099998,72.099998
20161128234500,893.0,876.549988,98.157893,56,56.400002,100,71.400002,75.099998,72.099998
20161129000000,893.0,876.549988,98.157893,57,55.200001,100,70.800003,75.099998,72.099998
20161129001500,893.0,876.549988,98.157893,57,55.200001,100,70.300003,75.099998,72.099998
20161129003000,893.0,876.549988,98.157893,57,57.799999,100,69.800003,75.099998,72.099998
20161129004500,893.0,897.700012,100.526317,57,81.0,100,69.800003,75.099998,72.099998
20161129010000,893.0,897.700012,100.526317,57,88.300003,100,70.0,75.099998,72.099998
20161129011500,893.0,857.75,96.052632,57,78.300003,100,70.199997,75.0,72.0
20161129013000,893.0,897.700012,100.526317,57,77.199997,100,70.400002,75.0,72.0
20161129014500,893.0,876.549988,98.157893,57,89.599998,100,70.699997,75.099998,72.099998
20161129020000,893.0,876.549988,98.157893,57,79.699997,100,70.900002,75.099998,72.099998
20161129021500,893.0,897.700012,100.526317,57,76.800003,100,71.099998,75.099998,72.099998
20161129023000,893.0,876.549988,98.157893,57,84.0,100,71.199997,75.099998,72.099998
20161129024500,893.0,897.700012,100.526317,57,84.0,100,71.400002,75.099998,72.099998
20161129030000,893.0,897.700012,100.526317,57,77.800003,100,71.599998,75.099998,72.099998
20161129031500,893.0,897.700012,100.526317,57,81.099998,100,71.699997,75.099998,72.099998
20161129033000,893.0,897.700012,100.526317,57,86.5,100,71.800003,75.0,72.0
20161129034500,893.0,876.549988,98.157893,57,77.599998,100,71.900002,75.099998,72.099998
20161129040000,893.0,916.5,102.631579,58,80.300003,100,71.900002,75.099998,72.099998
20161129041500,893.0,897.700012,100.526317,58,89.5,100,72.0,75.099998,72.099998
20161129043000,893.0,897.700012,100.526317,58,77.800003,100,72.099998,75.099998,72.099998
20161129044500,893.0,897.700012,100.526317,58,76.800003,100,72.099998,75.099998,72.099998
20161129050000,893.0,916.5,102.631579,58,90.400002,100,72.099998,75.099998,72.099998
20161129051500,893.0,916.5,102.631579,58,78.699997,100,72.099998,75.0,72.0
20161129053000,893.0,916.5,102.631579,58,75.800003,100,72.099998,75.099998,72.099998
20161129054500,893.0,897.700012,100.526317,58,90.400002,100,72.099998,75.099998,72.099998
20161129060000,893.0,916.5,102.631579,58,78.699997,100,72.099998,75.099998,72.099998
20161129061500,893.0,916.5,102.631579,58,76.800003,100,72.199997,75.099998,72.099998
20161129063000,893.0,897.700012,100.526317,58,83.099998,100,72.099998,75.099998,72.099998
20161129064500,893.0,897.700012,100.526317,58,86.5,100,72.099998,75.099998,72.099998
20161129070000,893.0,897.700012,100.526317,58,77.300003,100,72.199997,75.099998,72.099998
20161129071500,893.0,897.700012,100.526317,58,78.5,100,72.199997,75.099998,72.099998
20161129073000,893.0,897.700012,100.526317,58,59.599998,0,72.099998,73.199997,70.199997
20161129074500,893.0,897.700012,100.526317,58,56.599998,0,71.0,73.199997,70.199997
20161129080000,893.0,897.700012,100.526317,58,56.0,0,70.400002,73.199997,70.199997
20161129081500,893.0,897.700012,100.526317,58,57.5,100,69.900002,73.199997,70.199997
20161129083000,893.0,897.700012,100.526317,58,56.799999,100,69.599998,73.199997,70.199997
20161129084500,893.0,897.700012,100.526317,58,55.099998,100,69.099998,73.199997,70.199997
20161129090000,893.0,916.5,102.631579,58,56.299999,100,68.699997,73.199997,70.199997
20161129091500,893.0,876.549988,98.157893,58,56.299999,100,68.300003,73.199997,70.199997
20161129093000,893.0,897.700012,100.526317,58,73.900002,100,68.099998,73.199997,70.199997
20161129094500,893.0,876.549988,98.157893,58,76.800003,100,68.400002,73.199997,70.199997
20161129100000,893.0,876.549988,98.157893,58,87.099998,100,68.699997,73.199997,70.199997
20161129101500,893.0,897.700012,100.526317,58,77.800003,100,69.099998,73.199997,70.199997
20161129103000,893.0,916.5,102.631579,57,85.800003,100,69.400002,73.199997,70.199997
20161129104500,893.0,916.5,102.631579,57,76.800003,100,69.800003,73.199997,70.199997
20161129110000,893.0,916.5,102.631579,57,81.099998,100,70.0,73.199997,70.199997
20161129111500,893.0,937.650024,105.000003,57,85.099998,100,70.300003,73.199997,70.199997
20161129113000,893.0,937.650024,105.000003,57,57.5,0,70.300003,73.199997,70.199997
20161129114500,893.0,937.650024,105.000003,57,56.799999,100,69.599998,73.199997,70.199997
20161129120000,893.0,937.650024,105.000003,57,55.599998,100,69.300003,73.199997,70.199997
20161129121500,893.0,937.650024,105.000003,57,55.599998,100,68.900002,73.199997,70.199997
20161129123000,893.0,916.5,102.631579,57,55.599998,100,68.599998,73.199997,70.199997
20161129124500,893.0,916.5,102.631579,57,56.700001,100,68.400002,73.199997,70.199997
20161129130000,893.0,916.5,102.631579,57,82.5,100,68.5,73.199997,70.199997
20161129131500,893.0,937.650024,105.000003,57,77.300003,100,68.699997,73.199997,70.199997
20161129133000,893.0,916.5,102.631579,57,83.300003,100,69.099998,73.199997,70.199997
20161129134500,893.0,916.5,102.631579,57,79.5,100,69.400002,73.199997,70.199997
20161129140000,893.0,916.5,102.631579,57,81.699997,100,69.699997,73.199997,70.199997
20161129141500,893.0,916.5,102.631579,57,79.300003,100,70.0,73.199997,70.199997
20161129143000,893.0,916.5,102.631579,57,79.300003,100,70.300003,73.199997,70.199997
20161129144500,893.0,937.650024,105.000003,57,58.0,0,70.5,73.199997,70.199997
20161129150000,893.0,916.5,102.631579,57,56.799999,0,70.099998,73.199997,70.199997
20161129151500,893.0,897.700012,100.526317,57,56.799999,100,69.800003,73.199997,70.199997
20161129153000,893.0,916.5,102.631579,57,56.0,100,69.400002,73.199997,70.199997
20161129154500,893.0,916.5,102.631579,57,55.099998,100,69.099998,73.199997,70.199997
20161129160000,893.0,897.700012,100.526317,57,55.099998,100,68.800003,73.199997,70.199997
20161129161500,893.0,897.700012,100.526317,57,55.099998,100,68.5,73.199997,70.199997
20161129163000,893.0,916.5,102.631579,57,67.199997,100,68.300003,73.199997,70.199997
20161129164500,893.0,916.5,102.631579,57,80.5,100,68.5,73.199997,70.199997
20161129170000,893.0,897.700012,100.526317,57,83.599998,100,68.800003,73.199997,70.199997
20161129171500,893.0,897.700012,100.526317,57,78.699997,100,69.099998,73.199997,70.199997
20161129173000,893.0,897.700012,100.526317,57,78.699997,100,69.5,73.199997,70.199997
20161129174500,893.0,876.549988,98.157893,57,78.699997,100,69.800003,73.199997,70.199997
20161129180000,893.0,897.700012,100.526317,57,78.699997,100,70.199997,73.199997,70.199997
20161129181500,893.0,897.700012,100.526317,57,82.5,100,70.400002,73.199997,70.199997
20161129183000,893.0,916.5,102.631579,57,56.900002,0,70.400002,73.199997,70.199997
20161129184500,893.0,876.549988,98.157893,57,57.5,0,70.0,73.199997,70.199997
20161129190000,893.0,857.75,96.052632,57,57.5,100,69.800003,73.199997,70.199997
20161129191500,893.0,876.549988,98.157893,57,56.400002,100,69.5,73.199997,70.199997
20161129193000,893.0,876.549988,98.157893,57,56.400002,100,69.199997,73.199997,70.199997
20161129194500,893.0,876.549988,98.157893,57,55.200001,100,68.800003,73.199997,70.199997
20161129200000,893.0,876.549988,98.157893,55,55.200001,100,68.599998,73.199997,70.199997
20161129201500,893.0,907.099976,101.578945,55,63.0,100,68.300003,73.199997,70.199997
20161129203000,893.0,918.849976,102.894734,55,79.099998,100,68.599998,73.199997,70.199997
20161129204500,893.0,897.700012,100.526317,55,85.199997,100,68.800003,73.199997,70.199997
20161129210000,893.0,897.700012,100.526317,55,77.300003,100,69.199997,73.199997,70.199997
20161129211500,893.0,897.700012,100.526317,55,78.599998,100,69.5,73.199997,70.199997
20161129213000,893.0,897.700012,100.526317,55,85.5,100,69.800003,73.199997,70.199997
20161129214500,893.0,871.849976,97.631576,55,77.300003,100,70.199997,73.199997,70.199997
20161129220000,893.0,911.799988,102.105262,55,80.300003,100,70.400002,73.199997,70.199997
20161129221500,893.0,911.799988,102.105262,55,57.5,0,70.400002,73.199997,70.199997
20161129223000,893.0,911.799988,102.105262,55,56.400002,0,70.0,73.199997,70.199997
20161129224500,893.0,888.299988,99.473683,55,56.400002,100,69.800003,73.199997,70.199997
20161129230000,893.0,902.400024,101.052634,55,56.400002,100,69.400002,73.199997,70.199997
20161129231500,893.0,902.400024,101.052634,55,54.700001,100,69.099998,73.199997,70.199997
20161129233000,893.0,916.5,102.631579,55,54.700001,100,68.699997,73.199997,70.199997
20161129234500,893.0,916.5,102.631579,55,55.5,100,68.400002,73.199997,70.199997
20161130000000,893.0,893.0,100.0,55,79.5,100,68.300003,73.199997,70.199997
20161130001500,893.0,893.0,100.0,55,84.300003,100,68.599998,73.199997,70.199997
20161130003000,893.0,907.099976,101.578945,55,78.900002,100,68.800003,73.199997,70.199997
20161130004500,893.0,907.099976,101.578945,55,77.300003,100,69.199997,73.199997,70.199997
20161130010000,893.0,890.650024,99.736845,55,78.699997,100,69.599998,73.199997,70.199997
20161130011500,893.0,890.650024,99.736845,55,81.599998,100,69.900002,73.199997,70.199997
20161130013000,893.0,909.450012,101.842107,55,86.800003,100,70.199997,73.199997,70.199997
20161130014500,893.0,909.450012,101.842107,55,68.199997,100,70.5,73.199997,70.199997
20161130020000,893.0,909.450012,101.842107,55,57.0,0,70.199997,73.199997,70.199997
20161130021500,893.0,857.75,96.052632,57,57.0,100,69.800003,73.199997,70.199997
20161130023000,893.0,897.700012,100.526317,58,55.200001,100,69.300003,73.199997,70.199997
20161130024500,893.0,897.700012,100.526317,58,55.200001,100,68.900002,73.199997,70.199997
20161130030000,893.0,876.549988,98.157893,58,55.200001,100,68.599998,73.199997,70.199997
20161130031500,893.0,897.700012,100.526317,58,56.299999,100,68.199997,73.199997,70.199997
20161130033000,893.0,876.549988,98.157893,58,86.800003,100,68.199997,73.199997,70.199997
20161130034500,893.0,876.549988,98.157893,58,78.300003,100,68.599998,73.199997,70.199997
20161130040000,893.0,897.700012,100.526317,58,79.099998,100,68.800003,73.199997,70.199997
20161130041500,893.0,876.549988,98.157893,58,84.300003,100,69.199997,73.199997,70.199997
20161130043000,893.0,916.5,102.631579,58,77.0,100,69.599998,73.199997,70.199997
20161130044500,893.0,897.700012,100.526317,58,87.199997,100,69.800003,73.199997,70.199997
20161130050000,893.0,897.700012,100.526317,58,79.300003,100,70.099998,73.199997,70.199997
20161130051500,893.0,897.700012,100.526317,58,78.5,100,70.300003,73.199997,70.199997
20161130053000,893.0,897.700012,100.526317,58,57.900002,0,70.400002,73.199997,70.199997
20161130054500,893.0,897.700012,100.526317,58,56.799999,100,69.900002,73.199997,70.199997
20161130060000,893.0,916.5,102.631579,58,56.799999,100,69.5,73.199997,70.199997
20161130061500,893.0,897.700012,100.526317,58,55.599998,100,69.099998,73.199997,70.199997
20161130063000,893.0,897.700012,100.526317,58,55.599998,100,68.699997,73.199997,70.199997
20161130064500,893.0,897.700012,100.526317,58,55.599998,100,68.400002,73.199997,70.199997
20161130070000,893.0,897.700012,100.526317,58,72.0,100,68.199997,73.199997,70.199997
20161130071500,893.0,897.700012,100.526317,58,74.900002,100,68.400002,73.199997,70.199997
20161130073000,893.0,897.700012,100.526317,58,87.800003,100,68.699997,73.199997,70.199997
20161130074500,893.0,897.700012,100.526317,58,87.800003,100,69.0,73.199997,70.199997
20161130080000,893.0,916.5,102.631579,58,76.400002,100,69.300003,73.199997,70.199997
20161130081500,893.0,916.5,102.631579,58,80.099998,100,69.599998,73.199997,70.199997
20161130083000,893.0,916.5,102.631579,58,82.099998,100,69.699997,73.199997,70.199997
20161130084500,893.0,916.5,102.631579,58,75.900002,100,69.900002,73.199997,70.199997
20161130090000,893.0,897.700012,100.526317,58,75.900002,100,69.800003,73.199997,70.199997
20161130091500,893.0,916.5,102.631579,57,82.599998,100,70.300003,73.199997,70.199997
20161130093000,893.0,916.5,102.631579,57,76.099998,100,70.400002,73.199997,70.199997
20161130094500,893.0,916.5,102.631579,57,55.299999,100,69.699997,73.199997,70.199997
20161130100000,893.0,916.5,102.631579,57,52.599998,100,68.900002,73.199997,70.199997
20161130101500,893.0,916.5,102.631579,57,52.599998,100,68.400002,73.199997,70.199997
20161130103000,893.0,937.650024,105.000003,57,54.700001,100,68.199997,73.199997,70.199997
20161130104500,893.0,916.5,102.631579,57,78.699997,100,68.300003,73.199997,70.199997
20161130110000,893.0,916.5,102.631579,57,80.099998,100,68.5,73.199997,70.199997
20161130111500,893.0,897.700012,100.526317,57,74.900002,100,68.699997,73.199997,70.199997
20161130113000,893.0,916.5,102.631579,57,79.599998,100,68.900002,73.199997,70.199997
20161130114500,893.0,937.650024,105.000003,57,83.199997,100,69.199997,73.199997,70.199997
20161130120000,893.0,916.5,102.631579,57,76.400002,100,69.5,73.199997,70.199997
20161130121500,893.0,937.650024,105.000003,57,75.300003,100,69.699997,73.199997,70.199997
20161130123000,893.0,937.650024,105.000003,57,87.400002,100,69.800003,73.199997,70.199997
20161130124500,893.0,916.5,102.631579,57,76.800003,100,70.099998,73.199997,70.199997
20161130130000,893.0,897.700012,100.526317,56,73.5,100,70.099998,73.199997,70.199997
20161130131500,893.0,916.5,102.631579,56,83.300003,100,70.199997,73.199997,70.199997
20161130133000,893.0,897.700012,100.526317,56,78.599998,100,70.300003,73.199997,70.199997
20161130134500,893.0,897.700012,100.526317,56,74.0,100,70.400002,73.199997,70.199997
20161130140000,893.0,897.700012,100.526317,56,77.699997,100,70.400002,73.199997,70.199997
20161130141500,893.0,897.700012,100.526317,56,82.400002,100,70.400002,73.199997,70.199997
20161130143000,893.0,916.5,102.631579,56,74.0,100,70.400002,73.199997,70.199997
20161130144500,893.0,897.700012,100.526317,56,73.0,100,70.400002,73.199997,70.199997
20161130150000,893.0,916.5,102.631579,56,81.5,100,70.300003,73.199997,70.199997
20161130151500,893.0,897.700012,100.526317,56,78.300003,100,70.300003,73.199997,70.199997
20161130153000,893.0,897.700012,100.526317,56,73.0,100,70.400002,73.199997,70.199997
20161130154500,893.0,897.700012,100.526317,57,76.699997,100,70.400002,73.199997,70.199997
20161130160000,893.0,916.5,102.631579,57,81.400002,100,70.300003,73.199997,70.199997
20161130161500,893.0,916.5,102.631579,57,73.0,100,70.300003,73.199997,70.199997
20161130163000,893.0,916.5,102.631579,57,76.400002,100,70.300003,73.199997,70.199997
20161130164500,893.0,916.5,102.631579,57,83.300003,100,70.199997,73.199997,70.199997
20161130170000,893.0,916.5,102.631579,57,73.5,100,70.199997,73.199997,70.199997
20161130171500,893.0,916.5,102.631579,57,76.599998,100,70.199997,73.199997,70.199997
20161130173000,893.0,916.5,102.631579,57,84.099998,100,70.199997,73.199997,70.199997
20161130174500,893.0,916.5,102.631579,57,74.0,100,70.199997,73.199997,70.199997
20161130180000,893.0,916.5,102.631579,57,75.800003,100,70.199997,73.199997,70.199997
20161130181500,893.0,897.700012,100.526317,57,77.5,100,70.199997,73.199997,70.199997
20161130183000,893.0,916.5,102.631579,57,72.0,100,70.199997,73.199997,70.199997
20161130184500,893.0,916.5,102.631579,57,83.099998,100,70.099998,73.199997,70.199997
20161130190000,893.0,897.700012,100.526317,57,74.0,100,70.099998,73.199997,70.199997
20161130191500,893.0,916.5,102.631579,57,73.099998,100,70.199997,73.199997,70.199997
20161130193000,893.0,916.5,102.631579,57,77.800003,100,70.099998,73.199997,70.199997
20161130194500,893.0,916.5,102.631579,57,71.099998,100,70.199997,73.199997,70.199997
20161130200000,893.0,916.5,102.631579,57,83.0,100,70.099998,73.199997,70.199997
20161130201500,893.0,916.5,102.631579,57,74.0,100,70.199997,73.199997,70.199997
20161130203000,893.0,916.5,102.631579,57,72.400002,100,70.199997,73.199997,70.199997
20161130204500,893.0,916.5,102.631579,57,84.5,100,70.099998,73.199997,70.199997
20161130210000,893.0,916.5,102.631579,57,71.900002,100,70.099998,73.199997,70.199997
20161130211500,893.0,916.5,102.631579,57,77.199997,100,70.0,73.199997,70.199997
20161130213000,893.0,916.5,102.631579,57,73.5,100,70.099998,73.199997,70.199997
20161130214500,893.0,916.5,102.631579,57,73.5,100,70.0,73.199997,70.199997
20161130220000,893.0,916.5,102.631579,57,75.800003,100,70.0,73.199997,70.199997
20161130221500,893.0,897.700012,100.526317,57,70.599998,100,70.0,73.199997,70.199997
20161130223000,893.0,916.5,102.631579,57,84.900002,100,70.0,73.199997,70.199997
20161130224500,893.0,916.5,102.631579,57,71.099998,100,70.0,73.199997,70.199997
20161130230000,893.0,916.5,102.631579,57,78.900002,100,69.900002,73.199997,70.199997
20161130231500,893.0,897.700012,100.526317,57,72.0,100,70.0,73.199997,70.199997
20161130233000,893.0,897.700012,100.526317,57,79.400002,100,69.900002,73.199997,70.199997
20161130234500,893.0,916.5,102.631579,57,72.099998,100,69.900002,73.199997,70.199997
20161201000000,893.0,897.700012,100.526317,57,77.599998,100,69.900002,73.199997,70.199997
20161201001500,893.0,916.5,102.631579,57,73.0,100,69.900002,73.199997,70.199997
20161201003000,893.0,916.5,102.631579,57,76.199997,100,69.900002,73.199997,70.199997
20161201004500,893.0,876.549988,98.157893,57,72.699997,100,69.900002,73.199997,70.199997
20161201010000,893.0,897.700012,100.526317,57,78.099998,100,69.900002,73.199997,70.199997
20161201011500,893.0,897.700012,100.526317,57,72.5,100,69.900002,73.199997,70.199997
20161201013000,893.0,897.700012,100.526317,57,78.099998,100,69.900002,73.199997,70.199997
20161201014500,893.0,897.700012,100.526317,57,72.5,100,69.900002,73.199997,70.199997
20161201020000,893.0,897.700012,100.526317,57,77.699997,100,69.900002,73.199997,70.199997
20161201021500,893.0,897.700012,100.526317,57,71.599998,100,69.900002,73.199997,70.199997
20161201023000,893.0,916.5,102.631579,57,81.0,100,69.800003,73.199997,70.199997
20161201024500,893.0,897.700012,100.526317,57,71.099998,100,69.900002,73.199997,70.199997
20161201030000,893.0,897.700012,100.526317,57,82.199997,100,69.800003,73.199997,70.199997
20161201031500,893.0,916.5,102.631579,57,70.5,100,69.800003,73.199997,70.199997
20161201033000,893.0,916.5,102.631579,57,83.699997,100,69.800003,73.199997,70.199997
20161201034500,893.0,897.700012,100.526317,57,70.5,100,69.800003,73.199997,70.199997
20161201040000,893.0,897.700012,100.526317,57,76.400002,100,69.699997,73.199997,70.199997
20161201041500,893.0,916.5,102.631579,57,75.099998,100,69.699997,73.199997,70.199997
20161201043000,893.0,916.5,102.631579,57,71.5,100,69.699997,73.199997,70.199997
20161201044500,893.0,897.700012,100.526317,57,82.699997,100,69.699997,73.199997,70.199997
20161201050000,893.0,897.700012,100.526317,57,70.599998,100,69.699997,73.199997,70.199997
20161201051500,893.0,916.5,102.631579,57,79.800003,100,69.699997,73.199997,70.199997
20161201053000,893.0,897.700012,100.526317,57,74.800003,100,69.699997,73.199997,70.199997
20161201054500,893.0,916.5,102.631579,57,72.5,100,69.599998,73.199997,70.199997
20161201060000,893.0,916.5,102.631579,57,80.5,100,69.599998,73.199997,70.199997
20161201061500,893.0,916.5,102.631579,57,70.199997,100,69.599998,73.199997,70.199997
20161201063000,893.0,916.5,102.631579,57,78.5,100,69.599998,73.199997,70.199997
20161201064500,893.0,897.700012,100.526317,57,74.900002,100,69.5,73.199997,70.199997
20161201070000,893.0,916.5,102.631579,57,70.5,100,69.5,73.199997,70.199997
20161201071500,893.0,897.700012,100.526317,57,82.300003,100,69.400002,73.199997,70.199997
20161201073000,893.0,897.700012,100.526317,57,72.699997,100,69.400002,73.199997,70.199997
20161201074500,893.0,916.5,102.631579,57,69.900002,100,69.300003,73.199997,70.199997
20161201080000,893.0,916.5,102.631579,57,81.099998,100,69.199997,73.199997,70.199997
20161201081500,893.0,897.700012,100.526317,57,76.0,100,69.199997,73.199997,70.199997
20161201083000,893.0,916.5,102.631579,57,70.099998,100,69.199997,73.199997,70.199997
20161201084500,893.0,916.5,102.631579,57,81.199997,100,69.199997,73.199997,70.199997
20161201090000,893.0,897.700012,100.526317,57,76.5,100,69.199997,73.199997,70.199997
20161201091500,893.0,897.700012,100.526317,57,71.599998,100,69.199997,73.199997,70.199997
20161201093000,893.0,916.5,102.631579,57,85.5,100,69.199997,73.199997,70.199997
20161201094500,893.0,916.5,102.631579,57,71.599998,100,69.199997,73.199997,70.199997
20161201100000,893.0,916.5,102.631579,57,81.0,100,69.199997,73.199997,70.199997
20161201101500,893.0,897.700012,100.526317,57,70.099998,100,69.300003,73.199997,70.199997
20161201103000,893.0,897.700012,100.526317,57,82.800003,100,69.199997,73.199997,70.199997
20161201104500,893.0,897.700012,100.526317,57,71.300003,100,69.300003,73.199997,70.199997
20161201110000,893.0,897.700012,100.526317,57,79.800003,100,69.300003,73.199997,70.199997
20161201111500,893.0,876.549988,98.157893,57,73.300003,100,69.300003,73.199997,70.199997
20161201113000,893.0,897.700012,100.526317,57,81.699997,100,69.300003,73.199997,70.199997
20161201114500,893.0,897.700012,100.526317,57,71.599998,100,69.300003,73.199997,70.199997
20161201120000,893.0,897.700012,100.526317,57,82.800003,100,69.300003,73.199997,70.199997
20161201121500,893.0,897.700012,100.526317,57,72.699997,100,69.400002,73.199997,70.199997
20161201123000,893.0,876.549988,98.157893,57,81.099998,100,69.400002,73.199997,70.199997
20161201124500,893.0,897.700012,100.526317,57,73.5,100,69.400002,73.199997,70.199997
20161201130000,893.0,916.5,102.631579,57,80.099998,100,69.400002,73.199997,70.199997
20161201131500,893.0,897.700012,100.526317,57,74.599998,100,69.5,73.199997,70.199997
20161201133000,893.0,897.700012,100.526317,57,73.0,100,69.5,73.199997,70.199997
20161201134500,893.0,897.700012,100.526317,57,84.300003,100,69.5,73.199997,70.199997
20161201140000,893.0,897.700012,100.526317,57,75.699997,100,69.599998,73.199997,70.199997
20161201141500,893.0,897.700012,100.526317,57,73.5,100,69.599998,73.199997,70.199997
20161201143000,893.0,897.700012,100.526317,57,79.099998,100,69.599998,73.199997,70.199997
20161201144500,893.0,897.700012,100.526317,57,80.400002,100,69.699997,73.199997,70.199997
20161201150000,893.0,897.700012,100.526317,57,73.5,100,69.699997,73.199997,70.199997
20161201151500,893.0,897.700012,100.526317,57,76.300003,100,69.699997,73.199997,70.199997
20161201153000,893.0,897.700012,100.526317,57,78.400002,100,69.699997,73.199997,70.199997
20161201154500,893.0,897.700012,100.526317,57,71.599998,100,69.800003,73.199997,70.199997
20161201160000,893.0,897.700012,100.526317,57,86.800003,100,69.800003,73.199997,70.199997
20161201161500,893.0,897.700012,100.526317,57,73.5,100,69.800003,73.199997,70.199997
20161201163000,893.0,897.700012,100.526317,57,83.800003,100,69.800003,73.199997,70.199997
20161201164500,893.0,897.700012,100.526317,57,74.800003,100,69.800003,73.199997,70.199997
20161201170000,893.0,897.700012,100.526317,57,85.099998,100,69.800003,73.199997,70.199997
20161201171500,893.0,897.700012,100.526317,57,73.5,100,69.900002,73.199997,70.199997
20161201173000,893.0,897.700012,100.526317,57,78.900002,100,69.900002,73.199997,70.199997
20161201174500,893.0,897.700012,100.526317,57,76.199997,100,69.900002,73.199997,70.199997
20161201180000,893.0,916.5,102.631579,57,74.300003,100,69.900002,73.199997,70.199997
20161201181500,893.0,897.700012,100.526317,57,80.800003,100,69.900002,73.199997,70.199997
20161201183000,893.0,897.700012,100.526317,57,71.699997,100,69.900002,73.199997,70.199997
20161201184500,893.0,916.5,102.631579,57,86.199997,100,69.900002,73.199997,70.199997
20161201190000,893.0,897.700012,100.526317,57,72.0,100,69.900002,73.199997,70.199997
20161201191500,893.0,897.700012,100.526317,57,84.300003,100,69.900002,73.199997,70.199997
20161201193000,893.0,897.700012,100.526317,57,72.199997,100,69.900002,73.199997,70.199997
20161201194500,893.0,897.700012,100.526317,57,84.900002,100,69.900002,73.199997,70.199997
20161201200000,893.0,897.700012,100.526317,57,72.5,100,69.900002,73.199997,70.199997
20161201201500,893.0,897.700012,100.526317,57,79.900002,100,69.900002,73.199997,70.199997
20161201203000,893.0,897.700012,100.526317,57,74.900002,100,70.0,73.199997,70.199997
20161201204500,893.0,916.5,102.631579,57,74.900002,100,69.900002,73.199997,70.199997
20161201210000,893.0,876.549988,98.157893,57,78.800003,100,69.900002,73.199997,70.199997
20161201211500,893.0,876.549988,98.157893,57,71.599998,100,69.900002,73.199997,70.199997
20161201213000,893.0,876.549988,98.157893,57,84.300003,100,69.900002,73.199997,70.199997
20161201214500,893.0,876.549988,98.157893,57,73.0,100,69.900002,73.199997,70.199997
20161201220000,893.0,897.700012,100.526317,57,76.300003,100,69.900002,73.199997,70.199997
20161201221500,893.0,876.549988,98.157893,57,78.400002,100,69.900002,73.199997,70.199997
20161201223000,893.0,897.700012,100.526317,57,71.599998,100,70.0,73.199997,70.199997
20161201224500,893.0,897.700012,100.526317,57,85.599998,100,69.900002,73.199997,70.199997
20161201230000,893.0,897.700012,100.526317,57,72.5,100,70.0,73.199997,70.199997
20161201231500,893.0,876.549988,98.157893,57,78.099998,100,70.0,73.199997,70.199997
20161201233000,893.0,897.700012,100.526317,57,73.699997,100,70.0,73.199997,70.199997
20161201234500,893.0,897.700012,100.526317,57,77.199997,100,69.900002,73.199997,70.199997
20161202000000,893.0,876.549988,98.157893,57,72.900002,100,69.900002,73.199997,70.199997
20161202001500,893.0,876.549988,98.157893,57,79.099998,100,69.900002,73.199997,70.199997
20161202003000,893.0,897.700012,100.526317,57,71.599998,100,69.900002,73.199997,70.199997
20161202004500,893.0,897.700012,100.526317,57,81.400002,100,69.900002,73.199997,70.199997
20161202010000,893.0,897.700012,100.526317,57,71.099998,100,69.900002,73.199997,70.199997
20161202011500,893.0,897.700012,100.526317,57,79.400002,100,69.800003,73.199997,70.199997
20161202013000,893.0,876.549988,98.157893,57,74.800003,100,69.800003,73.199997,70.199997
20161202014500,893.0,916.5,102.631579,57,74.800003,100,69.800003,73.199997,70.199997
20161202020000,893.0,897.700012,100.526317,57,77.599998,100,69.800003,73.199997,70.199997
20161202021500,893.0,897.700012,100.526317,57,71.900002,100,69.800003,73.199997,70.199997
20161202023000,893.0,897.700012,100.526317,57,85.400002,100,69.800003,73.199997,70.199997
20161202024500,893.0,897.700012,100.526317,57,71.099998,100,69.800003,73.199997,70.199997
20161202030000,893.0,897.700012,100.526317,57,83.300003,100,69.800003,73.199997,70.199997
20161202031500,893.0,897.700012,100.526317,57,72.900002,100,69.800003,73.199997,70.199997
20161202033000,893.0,897.700012,100.526317,57,77.0,100,69.800003,73.199997,70.199997
20161202034500,893.0,897.700012,100.526317,57,77.0,100,69.800003,73.199997,70.199997
20161202040000,893.0,897.700012,100.526317,57,73.0,100,69.800003,73.199997,70.199997
20161202041500,893.0,897.700012,100.526317,57,78.5,100,69.800003,73.199997,70.199997
20161202043000,893.0,897.700012,100.526317,57,72.5,100,69.800003,73.199997,70.199997
20161202044500,893.0,876.549988,98.157893,57,84.0,100,69.800003,73.199997,70.199997
20161202050000,893.0,897.700012,100.526317,57,71.599998,100,69.800003,73.199997,70.199997
20161202051500,893.0,876.549988,98.157893,57,85.599998,100,69.800003,73.199997,70.199997
20161202053000,893.0,897.700012,100.526317,57,71.599998,100,69.800003,73.199997,70.199997
20161202054500,893.0,876.549988,98.157893,57,83.300003,100,69.800003,73.199997,70.199997
20161202060000,893.0,897.700012,100.526317,57,71.599998,100,69.800003,73.199997,70.199997
20161202061500,893.0,897.700012,100.526317,57,86.199997,100,69.800003,73.199997,70.199997
20161202063000,893.0,897.700012,100.526317,57,71.599998,100,69.800003,73.199997,70.199997
20161202064500,893.0,876.549988,98.157893,57,84.5,100,69.800003,73.199997,70.199997
20161202070000,893.0,897.700012,100.526317,57,71.300003,100,69.800003,73.199997,70.199997
20161202071500,893.0,897.700012,100.526317,57,81.800003,100,69.800003,73.199997,70.199997
20161202073000,893.0,897.700012,100.526317,57,72.699997,100,69.800003,73.199997,70.199997
20161202074500,893.0,897.700012,100.526317,57,77.5,100,69.800003,73.199997,70.199997
20161202080000,893.0,897.700012,100.526317,57,76.300003,100,69.800003,73.199997,70.199997
20161202081500,893.0,876.549988,98.157893,57,73.800003,100,69.800003,73.199997,70.199997
20161202083000,893.0,897.700012,100.526317,57,78.900002,100,69.699997,73.199997,70.199997
20161202084500,893.0,876.549988,98.157893,57,73.5,100,69.699997,73.199997,70.199997
20161202090000,893.0,876.549988,98.157893,58,78.699997,100,69.800003,73.199997,70.199997
20161202091500,893.0,897.700012,100.526317,58,75.099998,100,69.800003,73.199997,70.199997
20161202093000,893.0,897.700012,100.526317,58,75.099998,100,69.800003,73.199997,70.199997
20161202094500,893.0,897.700012,100.526317,58,78.099998,100,69.800003,73.199997,70.199997
20161202100000,893.0,916.5,102.631579,58,72.400002,100,69.800003,73.199997,70.199997
20161202101500,893.0,897.700012,100.526317,58,82.599998,100,69.800003,73.199997,70.199997
20161202103000,893.0,897.700012,100.526317,58,71.5,100,69.900002,73.199997,70.199997
20161202104500,893.0,897.700012,100.526317,58,86.099998,100,69.900002,73.199997,70.199997
20161202110000,893.0,897.700012,100.526317,58,74.900002,100,69.900002,73.199997,70.199997
20161202111500,893.0,897.700012,100.526317,58,72.5,100,69.900002,73.199997,70.199997
20161202113000,893.0,897.700012,100.526317,58,85.900002,100,70.0,73.199997,70.199997
20161202114500,893.0,916.5,102.631579,58,74.0,100,70.0,73.199997,70.199997
20161202120000,893.0,897.700012,100.526317,58,76.699997,100,70.0,73.199997,70.199997
20161202121500,893.0,876.549988,98.157893,58,79.699997,100,70.300003,73.199997,70.199997
20161202123000,893.0,897.700012,100.526317,58,73.0,100,70.199997,73.199997,70.199997
20161202124500,893.0,897.700012,100.526317,58,81.5,100,70.199997,73.199997,70.199997
20161202130000,893.0,916.5,102.631579,58,77.900002,100,70.199997,73.199997,70.199997
20161202131500,893.0,897.700012,100.526317,58,74.0,100,70.199997,73.199997,70.199997
20161202133000,893.0,876.549988,98.157893,58,80.300003,100,70.300003,73.199997,70.199997
20161202134500,893.0,876.549988,98.157893,58,79.300003,100,70.300003,73.199997,70.199997
20161202140000,893.0,916.5,102.631579,58,73.5,100,70.300003,73.199997,70.199997
20161202141500,893.0,916.5,102.631579,58,82.300003,100,70.400002,73.199997,70.199997
20161202143000,893.0,916.5,102.631579,58,76.800003,100,70.400002,73.199997,70.199997
20161202144500,893.0,916.5,102.631579,58,73.0,100,70.400002,73.199997,70.199997
20161202150000,893.0,937.650024,105.000003,58,53.5,100,70.0,73.199997,70.199997
20161202151500,893.0,916.5,102.631579,58,51.099998,100,69.199997,73.199997,70.199997
20161202153000,893.0,916.5,102.631579,58,51.099998,100,68.699997,73.199997,70.199997
20161202154500,893.0,897.700012,100.526317,58,51.099998,100,68.099998,73.199997,70.199997
20161202160000,893.0,916.5,102.631579,58,71.599998,100,67.900002,73.199997,70.199997
20161202161500,893.0,897.700012,100.526317,58,73.5,100,68.099998,73.199997,70.199997
20161202163000,893.0,916.5,102.631579,58,85.599998,100,68.199997,73.199997,70.199997
20161202164500,893.0,897.700012,100.526317,58,74.0,100,68.400002,73.199997,70.199997
20161202170000,893.0,916.5,102.631579,58,77.699997,100,68.699997,73.199997,70.199997
20161202171500,893.0,916.5,102.631579,58,76.300003,100,68.900002,73.199997,70.199997
20161202173000,893.0,916.5,102.631579,58,73.400002,100,69.099998,73.199997,70.199997
20161202174500,893.0,937.650024,105.000003,58,82.300003,100,69.199997,73.199997,70.199997
20161202180000,893.0,916.5,102.631579,58,72.5,100,69.400002,73.199997,70.199997
20161202181500,893.0,916.5,102.631579,58,85.400002,100,69.5,73.199997,70.199997
20161202183000,893.0,897.700012,100.526317,58,73.599998,100,69.699997,73.199997,70.199997
20161202184500,893.0,897.700012,100.526317,58,79.800003,100,69.800003,73.199997,70.199997
20161202190000,893.0,916.5,102.631579,58,75.199997,100,69.900002,73.199997,70.199997
20161202191500,893.0,897.700012,100.526317,58,76.599998,100,70.0,73.199997,70.199997
20161202193000,893.0,897.700012,100.526317,58,77.800003,100,70.099998,73.199997,70.199997
20161202194500,893.0,897.700012,100.526317,58,72.5,100,70.199997,73.199997,70.199997
20161202200000,893.0,897.700012,100.526317,58,87.400002,100,70.300003,73.199997,70.199997
20161202201500,893.0,916.5,102.631579,58,73.0,100,70.300003,73.199997,70.199997
20161202203000,893.0,916.5,102.631579,58,86.900002,100,70.400002,73.199997,70.199997
20161202204500,893.0,916.5,102.631579,58,52.700001,0,70.199997,73.199997,70.199997
20161202210000,893.0,916.5,102.631579,58,51.799999,100,69.599998,73.199997,70.199997
20161202211500,893.0,897.700012,100.526317,58,51.099998,100,69.0,73.199997,70.199997
20161202213000,893.0,897.700012,100.526317,58,49.5,100,68.300003,73.199997,70.199997
20161202214500,893.0,916.5,102.631579,58,54.099998,100,67.900002,73.199997,70.199997
20161202220000,893.0,897.700012,100.526317,58,71.099998,100,68.0,73.199997,70.199997
