PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202221500,893.0,916.5,102.631579,58,86.699997,100,68.099998,73.199997,70.199997
20161202223000,893.0,916.5,102.631579,58,71.599998,100,68.199997,73.199997,70.199997
20161202224500,893.0,916.5,102.631579,58,83.800003,100,68.400002,73.199997,70.199997
20161202230000,893.0,916.5,102.631579,58,71.599998,100,68.699997,73.199997,70.199997
20161202231500,893.0,897.700012,100.526317,58,80.300003,100,68.900002,73.199997,70.199997
20161202233000,893.0,897.700012,100.526317,58,72.099998,100,69.099998,73.199997,70.199997
20161202234500,893.0,916.5,102.631579,58,82.199997,100,69.300003,73.199997,70.199997
20161203000000,893.0,916.5,102.631579,58,72.900002,100,69.5,73.199997,70.199997
20161203001500,893.0,916.5,102.631579,58,77.400002,100,69.599998,73.199997,70.199997
20161203003000,893.0,916.5,102.631579,58,77.400002,100,69.699997,73.199997,70.199997
20161203004500,893.0,916.5,102.631579,58,73.5,100,69.900002,73.199997,70.199997
20161203010000,893.0,916.5,102.631579,58,80.599998,100,69.900002,73.199997,70.199997
20161203011500,893.0,916.5,102.631579,58,73.5,100,70.0,73.199997,70.199997
20161203013000,893.0,916.5,102.631579,58,80.099998,100,70.099998,73.199997,70.199997
20161203014500,893.0,857.75,96.052632,58,73.5,100,70.199997,73.199997,70.199997
20161203020000,893.0,876.549988,98.157893,58,86.699997,100,70.300003,73.199997,70.199997
20161203021500,893.0,897.700012,100.526317,58,72.0,100,70.300003,73.199997,70.199997
20161203023000,893.0,916.5,102.631579,59,86.300003,100,70.300003,73.199997,70.199997
20161203024500,893.0,897.700012,100.526317,58,72.5,100,70.400002,73.199997,70.199997
20161203030000,893.0,916.5,102.631579,58,53.5,0,70.300003,73.199997,70.199997
20161203031500,893.0,897.700012,100.526317,58,52.299999,100,69.599998,73.199997,70.199997
20161203033000,893.0,897.700012,100.526317,58,50.599998,100,68.900002,73.199997,70.199997
20161203034500,893.0,916.5,102.631579,58,50.599998,100,68.400002,73.199997,70.199997
20161203040000,893.0,876.549988,98.157893,58,55.0,100,67.800003,73.199997,70.199997
20161203041500,893.0,897.700012,100.526317,58,73.0,100,68.0,73.199997,70.199997
20161203043000,893.0,897.700012,100.526317,58,81.900002,100,68.099998,73.199997,70.199997
20161203044500,893.0,897.700012,100.526317,58,73.0,100,68.300003,73.199997,70.199997
20161203050000,893.0,897.700012,100.526317,58,86.0,100,68.5,73.199997,70.199997
20161203051500,893.0,897.700012,100.526317,58,73.0,100,68.699997,73.199997,70.199997
20161203053000,893.0,897.700012,100.526317,58,80.5,100,68.900002,73.199997,70.199997
20161203054500,893.0,897.700012,100.526317,58,74.199997,100,69.199997,73.199997,70.199997
20161203060000,893.0,916.5,102.631579,58,79.199997,100,69.300003,73.199997,70.199997
20161203061500,893.0,897.700012,100.526317,58,76.199997,100,69.599998,73.199997,70.199997
20161203063000,893.0,876.549988,98.157893,58,78.199997,100,69.699997,73.199997,70.199997
20161203064500,893.0,897.700012,100.526317,58,74.800003,100,69.800003,73.199997,70.199997
20161203070000,893.0,876.549988,98.157893,58,78.199997,100,69.900002,73.199997,70.199997
20161203071500,893.0,897.700012,100.526317,58,78.199997,100,70.0,73.199997,70.199997
20161203073000,893.0,897.700012,100.526317,58,78.199997,100,70.199997,73.199997,70.199997
20161203074500,893.0,897.700012,100.526317,58,75.199997,100,70.300003,73.199997,70.199997
20161203080000,893.0,897.700012,100.526317,58,84.5,100,70.300003,73.199997,70.199997
20161203081500,893.0,897.700012,100.526317,58,73.5,100,70.400002,73.199997,70.199997
20161203083000,893.0,897.700012,100.526317,58,55.200001,0,70.400002,73.199997,70.199997
20161203084500,893.0,897.700012,100.526317,58,52.799999,100,69.699997,73.199997,70.199997
20161203090000,893.0,897.700012,100.526317,58,51.900002,100,69.199997,73.199997,70.199997
20161203091500,893.0,897.700012,100.526317,58,51.900002,100,68.699997,73.199997,70.199997
20161203093000,893.0,897.700012,100.526317,58,51.900002,100,68.199997,73.199997,70.199997
20161203094500,893.0,876.549988,98.157893,58,70.099998,100,67.900002,73.199997,70.199997
20161203100000,893.0,897.700012,100.526317,58,84.800003,100,68.099998,73.199997,70.199997
20161203101500,893.0,897.700012,100.526317,58,74.900002,100,68.400002,73.199997,70.199997
20161203103000,893.0,876.549988,98.157893,58,79.5,100,68.599998,73.199997,70.199997
20161203104500,893.0,876.549988,98.157893,58,78.300003,100,68.800003,73.199997,70.199997
20161203110000,893.0,876.549988,98.157893,58,75.699997,100,69.099998,73.199997,70.199997
20161203111500,893.0,916.5,102.631579,58,80.300003,100,69.300003,73.199997,70.199997
20161203113000,893.0,916.5,102.631579,58,74.800003,100,69.599998,73.199997,70.199997
20161203114500,893.0,916.5,102.631579,58,81.699997,100,69.699997,73.199997,70.199997
20161203120000,893.0,916.5,102.631579,58,74.800003,100,69.900002,73.199997,70.199997
20161203121500,893.0,916.5,102.631579,58,85.800003,100,70.0,73.199997,70.199997
20161203123000,893.0,916.5,102.631579,58,74.0,100,70.199997,73.199997,70.199997
20161203124500,893.0,897.700012,100.526317,58,83.699997,100,70.199997,73.199997,70.199997
20161203130000,893.0,937.650024,105.000003,58,76.400002,100,70.400002,73.199997,70.199997
20161203131500,893.0,916.5,102.631579,58,55.599998,0,70.400002,73.199997,70.199997
20161203133000,893.0,916.5,102.631579,58,55.599998,100,69.800003,73.199997,70.199997
20161203134500,893.0,916.5,102.631579,58,53.200001,100,69.300003,73.199997,70.199997
20161203140000,893.0,916.5,102.631579,58,52.599998,100,68.800003,73.199997,70.199997
20161203141500,893.0,916.5,102.631579,58,52.599998,100,68.300003,73.199997,70.199997
20161203143000,893.0,897.700012,100.526317,58,64.900002,100,67.900002,73.199997,70.199997
20161203144500,893.0,916.5,102.631579,58,78.300003,100,68.199997,73.199997,70.199997
20161203150000,893.0,916.5,102.631579,58,74.599998,100,68.400002,73.199997,70.199997
20161203151500,893.0,916.5,102.631579,58,87.599998,100,68.599998,73.199997,70.199997
20161203153000,893.0,916.5,102.631579,58,76.400002,100,68.900002,73.199997,70.199997
20161203154500,893.0,897.700012,100.526317,58,76.400002,100,69.199997,73.199997,70.199997
20161203160000,893.0,897.700012,100.526317,58,88.800003,100,69.5,73.199997,70.199997
20161203161500,893.0,916.5,102.631579,58,75.400002,100,69.800003,73.199997,70.199997
20161203163000,893.0,897.700012,100.526317,58,82.0,100,70.0,73.199997,70.199997
20161203164500,893.0,897.700012,100.526317,58,76.900002,100,70.199997,73.199997,70.199997
20161203170000,893.0,897.700012,100.526317,58,79.599998,100,70.300003,73.199997,70.199997
20161203171500,893.0,876.549988,98.157893,58,56.0,0,70.400002,73.199997,70.199997
20161203173000,893.0,897.700012,100.526317,58,54.299999,100,69.900002,73.199997,70.199997
20161203174500,893.0,897.700012,100.526317,58,55.099998,100,69.599998,73.199997,70.199997
20161203180000,893.0,897.700012,100.526317,58,52.700001,100,69.099998,73.199997,70.199997
20161203181500,893.0,897.700012,100.526317,58,53.5,100,68.599998,73.199997,70.199997
20161203183000,893.0,897.700012,100.526317,58,53.5,100,68.199997,73.199997,70.199997
20161203184500,893.0,876.549988,98.157893,58,84.099998,100,68.099998,73.199997,70.199997
20161203190000,893.0,897.700012,100.526317,58,75.400002,100,68.199997,73.199997,70.199997
20161203191500,893.0,897.700012,100.526317,58,89.300003,100,68.5,73.199997,70.199997
20161203193000,893.0,897.700012,100.526317,58,75.400002,100,68.800003,73.199997,70.199997
20161203194500,893.0,897.700012,100.526317,58,81.099998,100,69.199997,73.199997,70.199997
20161203200000,893.0,897.700012,100.526317,58,79.699997,100,69.5,73.199997,70.199997
20161203201500,893.0,897.700012,100.526317,58,75.400002,100,69.699997,73.199997,70.199997
20161203203000,893.0,876.549988,98.157893,58,89.800003,100,70.0,73.199997,70.199997
20161203204500,893.0,897.700012,100.526317,58,75.400002,100,70.199997,73.199997,70.199997
20161203210000,893.0,876.549988,98.157893,58,84.800003,100,70.400002,73.199997,70.199997
20161203211500,893.0,876.549988,98.157893,58,55.599998,0,70.300003,73.199997,70.199997
20161203213000,893.0,897.700012,100.526317,58,54.700001,0,69.900002,73.199997,70.199997
20161203214500,893.0,876.549988,98.157893,58,55.799999,100,69.599998,73.199997,70.199997
20161203220000,893.0,897.700012,100.526317,58,53.099998,100,69.099998,73.199997,70.199997
20161203221500,893.0,897.700012,100.526317,58,53.900002,100,68.699997,73.199997,70.199997
20161203223000,893.0,897.700012,100.526317,58,53.900002,100,68.300003,73.199997,70.199997
20161203224500,893.0,897.700012,100.526317,58,74.400002,100,68.099998,73.199997,70.199997
20161203230000,893.0,897.700012,100.526317,58,79.199997,100,68.300003,73.199997,70.199997
20161203231500,893.0,897.700012,100.526317,58,79.199997,100,68.599998,73.199997,70.199997
20161203233000,893.0,916.5,102.631579,58,82.099998,100,68.900002,73.199997,70.199997
20161203234500,893.0,897.700012,100.526317,58,75.400002,100,69.199997,73.199997,70.199997
20161204000000,893.0,897.700012,100.526317,58,87.599998,100,69.599998,73.199997,70.199997
20161204001500,893.0,897.700012,100.526317,58,75.900002,100,69.900002,73.199997,70.199997
20161204003000,893.0,897.700012,100.526317,58,90.300003,100,70.099998,73.199997,70.199997
20161204004500,893.0,876.549988,98.157893,58,76.400002,100,70.400002,73.199997,70.199997
20161204010000,893.0,897.700012,100.526317,58,56.700001,0,70.400002,73.199997,70.199997
20161204011500,893.0,897.700012,100.526317,58,56.700001,0,70.0,73.199997,70.199997
20161204013000,893.0,897.700012,100.526317,58,56.0,100,69.699997,73.199997,70.199997
20161204014500,893.0,897.700012,100.526317,58,56.0,100,69.300003,73.199997,70.199997
20161204020000,893.0,897.700012,100.526317,58,54.700001,100,68.900002,73.199997,70.199997
20161204021500,893.0,897.700012,100.526317,58,54.700001,100,68.400002,73.199997,70.199997
20161204023000,893.0,897.700012,100.526317,58,59.5,100,68.199997,73.199997,70.199997
20161204024500,893.0,876.549988,98.157893,58,78.199997,100,68.300003,73.199997,70.199997
20161204030000,893.0,897.700012,100.526317,58,84.0,100,68.599998,73.199997,70.199997
20161204031500,893.0,897.700012,100.526317,58,76.400002,100,68.900002,73.199997,70.199997
20161204033000,893.0,897.700012,100.526317,58,89.900002,100,69.300003,73.199997,70.199997
20161204034500,893.0,897.700012,100.526317,58,76.400002,100,69.699997,73.199997,70.199997
20161204040000,893.0,897.700012,100.526317,58,89.5,100,70.0,73.199997,70.199997
20161204041500,893.0,897.700012,100.526317,58,77.300003,100,70.300003,73.199997,70.199997
20161204043000,893.0,916.5,102.631579,58,58.099998,0,70.5,73.199997,70.199997
20161204044500,893.0,916.5,102.631579,58,57.200001,0,70.0,73.199997,70.199997
20161204050000,893.0,897.700012,100.526317,58,57.200001,100,69.699997,73.199997,70.199997
20161204051500,893.0,916.5,102.631579,58,56.299999,100,69.300003,73.199997,70.199997
20161204053000,893.0,916.5,102.631579,58,55.200001,100,68.900002,73.199997,70.199997
20161204054500,893.0,916.5,102.631579,58,55.200001,100,68.599998,73.199997,70.199997
20161204060000,893.0,916.5,102.631579,58,57.900002,100,68.199997,73.199997,70.199997
20161204061500,893.0,916.5,102.631579,58,80.099998,100,68.400002,73.199997,70.199997
20161204063000,893.0,897.700012,100.526317,58,80.099998,100,68.599998,73.199997,70.199997
20161204064500,893.0,916.5,102.631579,58,76.199997,100,68.900002,73.199997,70.199997
20161204070000,893.0,897.700012,100.526317,58,87.099998,100,69.199997,73.199997,70.199997
20161204071500,893.0,897.700012,100.526317,58,75.699997,100,69.599998,73.199997,70.199997
20161204073000,893.0,916.5,102.631579,58,90.400002,100,69.800003,73.199997,70.199997
20161204074500,893.0,916.5,102.631579,58,76.400002,100,70.099998,73.199997,70.199997
20161204080000,893.0,897.700012,100.526317,58,82.900002,100,70.300003,73.199997,70.199997
20161204081500,893.0,897.700012,100.526317,58,65.5,0,70.5,73.199997,70.199997
20161204083000,893.0,916.5,102.631579,58,56.400002,0,70.0,73.199997,70.199997
20161204084500,893.0,916.5,102.631579,58,57.099998,100,69.699997,73.199997,70.199997
20161204090000,893.0,897.700012,100.526317,58,55.599998,100,69.300003,73.199997,70.199997
20161204091500,893.0,916.5,102.631579,58,55.599998,100,68.800003,73.199997,70.199997
20161204093000,893.0,916.5,102.631579,58,55.599998,100,68.400002,73.199997,70.199997
20161204094500,893.0,916.5,102.631579,58,62.200001,100,68.099998,73.199997,70.199997
20161204100000,893.0,916.5,102.631579,58,88.800003,100,68.300003,73.199997,70.199997
20161204101500,893.0,897.700012,100.526317,58,76.800003,100,68.599998,73.199997,70.199997
20161204103000,893.0,897.700012,100.526317,58,82.5,100,68.900002,73.199997,70.199997
20161204104500,893.0,916.5,102.631579,58,81.099998,100,69.199997,73.199997,70.199997
20161204110000,893.0,916.5,102.631579,58,76.400002,100,69.599998,73.199997,70.199997
20161204111500,893.0,916.5,102.631579,58,85.5,100,69.800003,73.199997,70.199997
20161204113000,893.0,916.5,102.631579,58,77.300003,100,70.099998,73.199997,70.199997
20161204114500,893.0,897.700012,100.526317,58,82.099998,100,70.300003,73.199997,70.199997
20161204120000,893.0,916.5,102.631579,58,58.599998,0,70.400002,73.199997,70.199997
20161204121500,893.0,916.5,102.631579,58,58.599998,100,69.900002,73.199997,70.199997
20161204123000,893.0,916.5,102.631579,58,56.799999,100,69.599998,73.199997,70.199997
20161204124500,893.0,937.650024,105.000003,58,53.099998,100,68.900002,73.199997,70.199997
20161204130000,893.0,916.5,102.631579,58,55.799999,100,68.400002,73.199997,70.199997
20161204131500,893.0,937.650024,105.000003,58,55.799999,100,68.199997,73.199997,70.199997
20161204133000,893.0,916.5,102.631579,58,77.900002,100,68.199997,73.199997,70.199997
20161204134500,893.0,916.5,102.631579,57,80.0,100,68.400002,73.199997,70.199997
20161204140000,893.0,916.5,102.631579,57,74.400002,100,68.599998,73.199997,70.199997
20161204141500,893.0,897.700012,100.526317,57,88.0,100,68.800003,73.199997,70.199997
20161204143000,893.0,916.5,102.631579,57,75.0,100,69.099998,73.199997,70.199997
20161204144500,893.0,897.700012,100.526317,57,81.599998,100,69.300003,73.199997,70.199997
20161204150000,893.0,897.700012,100.526317,57,75.900002,100,69.599998,73.199997,70.199997
20161204151500,893.0,916.5,102.631579,57,80.099998,100,69.699997,73.199997,70.199997
20161204153000,893.0,916.5,102.631579,57,76.400002,100,69.900002,73.199997,70.199997
20161204154500,893.0,897.700012,100.526317,57,79.400002,100,70.0,73.199997,70.199997
20161204160000,893.0,897.700012,100.526317,57,76.800003,100,70.199997,73.199997,70.199997
20161204161500,893.0,916.5,102.631579,57,79.5,100,70.300003,73.199997,70.199997
20161204163000,893.0,876.549988,98.157893,57,77.800003,100,70.400002,73.199997,70.199997
20161204164500,893.0,916.5,102.631579,57,55.599998,0,70.400002,73.199997,70.199997
20161204170000,893.0,937.650024,105.000003,57,56.400002,100,69.800003,73.199997,70.199997
20161204171500,893.0,897.700012,100.526317,57,53.599998,100,69.400002,73.199997,70.199997
20161204173000,893.0,916.5,102.631579,57,53.599998,100,68.800003,73.199997,70.199997
20161204174500,893.0,916.5,102.631579,57,52.700001,100,68.300003,73.199997,70.199997
20161204180000,893.0,916.5,102.631579,57,68.099998,100,67.900002,73.199997,70.199997
20161204181500,893.0,916.5,102.631579,57,74.0,100,68.199997,73.199997,70.199997
20161204183000,893.0,916.5,102.631579,57,85.900002,100,68.300003,73.199997,70.199997
20161204184500,893.0,916.5,102.631579,57,74.400002,100,68.599998,73.199997,70.199997
20161204190000,893.0,916.5,102.631579,57,88.599998,100,68.800003,73.199997,70.199997
20161204191500,893.0,897.700012,100.526317,57,74.400002,100,69.099998,73.199997,70.199997
20161204193000,893.0,916.5,102.631579,57,88.0,100,69.300003,73.199997,70.199997
20161204194500,893.0,897.700012,100.526317,57,74.400002,100,69.599998,73.199997,70.199997
20161204200000,893.0,897.700012,100.526317,57,87.300003,100,69.699997,73.199997,70.199997
20161204201500,893.0,897.700012,100.526317,57,74.400002,100,69.900002,73.199997,70.199997
20161204203000,893.0,916.5,102.631579,57,85.699997,100,70.0,73.199997,70.199997
20161204204500,893.0,897.700012,100.526317,57,75.300003,100,70.199997,73.199997,70.199997
20161204210000,893.0,916.5,102.631579,57,79.599998,100,70.300003,73.199997,70.199997
20161204211500,893.0,897.700012,100.526317,57,78.300003,100,70.5,73.199997,70.199997
20161204213000,893.0,916.5,102.631579,57,54.700001,0,70.0,73.199997,70.199997
20161204214500,893.0,916.5,102.631579,57,54.700001,100,69.5,73.199997,70.199997
20161204220000,893.0,916.5,102.631579,57,54.099998,100,69.099998,73.199997,70.199997
20161204221500,893.0,916.5,102.631579,57,54.099998,100,68.699997,73.199997,70.199997
20161204223000,893.0,916.5,102.631579,57,54.700001,100,68.199997,73.199997,70.199997
20161204224500,893.0,897.700012,100.526317,57,74.800003,100,68.099998,73.199997,70.199997
20161204230000,893.0,916.5,102.631579,57,77.800003,100,68.199997,73.199997,70.199997
20161204231500,893.0,916.5,102.631579,57,84.800003,100,68.400002,73.199997,70.199997
20161204233000,893.0,916.5,102.631579,57,75.300003,100,68.699997,73.199997,70.199997
20161204234500,893.0,916.5,102.631579,57,89.199997,100,69.0,73.199997,70.199997
20161205000000,893.0,897.700012,100.526317,57,75.400002,100,69.300003,73.199997,70.199997
20161205001500,893.0,876.549988,98.157893,57,88.599998,100,69.599998,73.199997,70.199997
20161205003000,893.0,876.549988,98.157893,57,74.900002,100,69.800003,73.199997,70.199997
20161205004500,893.0,857.75,96.052632,57,89.0,100,69.900002,73.199997,70.199997
20161205010000,893.0,897.700012,100.526317,57,74.5,100,70.099998,73.199997,70.199997
20161205011500,893.0,876.549988,98.157893,57,86.800003,100,70.199997,73.199997,70.199997
20161205013000,893.0,897.700012,100.526317,57,76.300003,100,70.400002,73.199997,70.199997
20161205014500,893.0,857.75,96.052632,57,56.0,0,70.300003,73.199997,70.199997
20161205020000,893.0,897.700012,100.526317,57,53.5,100,69.800003,73.199997,70.199997
20161205021500,893.0,876.549988,98.157893,57,53.5,100,69.199997,73.199997,70.199997
20161205023000,893.0,897.700012,100.526317,57,53.5,100,68.699997,73.199997,70.199997
20161205024500,893.0,897.700012,100.526317,57,53.5,100,68.199997,73.199997,70.199997
20161205030000,893.0,897.700012,100.526317,57,73.400002,100,67.900002,73.199997,70.199997
20161205031500,893.0,897.700012,100.526317,57,74.900002,100,68.199997,73.199997,70.199997
20161205033000,893.0,897.700012,100.526317,57,84.300003,100,68.300003,73.199997,70.199997
20161205034500,893.0,897.700012,100.526317,57,74.900002,100,68.599998,73.199997,70.199997
20161205040000,893.0,876.549988,98.157893,57,88.0,100,68.800003,73.199997,70.199997
20161205041500,893.0,916.5,102.631579,57,74.400002,100,69.099998,73.199997,70.199997
20161205043000,893.0,876.549988,98.157893,57,79.300003,100,69.300003,73.199997,70.199997
20161205044500,893.0,876.549988,98.157893,57,84.099998,100,69.5,73.199997,70.199997
20161205050000,893.0,876.549988,98.157893,57,74.400002,100,69.699997,73.199997,70.199997
20161205051500,893.0,897.700012,100.526317,57,87.099998,100,69.800003,73.199997,70.199997
20161205053000,893.0,876.549988,98.157893,57,75.900002,100,70.099998,73.199997,70.199997
20161205054500,893.0,897.700012,100.526317,57,81.199997,100,70.199997,73.199997,70.199997
20161205060000,893.0,876.549988,98.157893,57,78.800003,100,70.300003,73.199997,70.199997
20161205061500,893.0,916.5,102.631579,57,76.400002,100,70.400002,73.199997,70.199997
20161205063000,893.0,897.700012,100.526317,57,82.5,100,70.400002,73.199997,70.199997
20161205064500,893.0,897.700012,100.526317,57,53.900002,0,70.099998,73.199997,70.199997
20161205070000,893.0,897.700012,100.526317,57,54.700001,100,69.599998,73.199997,70.199997
20161205071500,893.0,876.549988,98.157893,57,52.700001,100,68.900002,73.199997,70.199997
20161205073000,893.0,897.700012,100.526317,57,53.900002,100,68.400002,73.199997,70.199997
20161205074500,893.0,916.5,102.631579,57,54.700001,100,68.099998,73.199997,70.199997
20161205080000,893.0,897.700012,100.526317,57,86.900002,100,68.099998,73.199997,70.199997
20161205081500,893.0,876.549988,98.157893,57,74.400002,100,68.199997,73.199997,70.199997
20161205083000,893.0,876.549988,98.157893,57,85.400002,100,68.400002,73.199997,70.199997
20161205084500,893.0,897.700012,100.526317,57,74.400002,100,68.699997,73.199997,70.199997
20161205090000,893.0,876.549988,98.157893,57,83.699997,100,68.900002,73.199997,70.199997
20161205091500,893.0,897.700012,100.526317,57,75.400002,100,69.199997,73.199997,70.199997
20161205093000,893.0,876.549988,98.157893,57,88.099998,100,69.300003,73.199997,70.199997
20161205094500,893.0,916.5,102.631579,58,54.400002,0,69.199997,68.0,62.5
20161205100000,893.0,916.5,102.631579,58,54.400002,0,68.699997,68.0,62.5
20161205101500,893.0,937.650024,105.000003,58,55.200001,0,68.099998,68.0,62.5
20161205103000,893.0,916.5,102.631579,58,55.200001,0,67.800003,68.0,62.5
20161205104500,893.0,897.700012,100.526317,57,55.200001,0,67.400002,68.0,62.5
20161205110000,893.0,916.5,102.631579,57,54.299999,0,67.099998,68.0,62.5
20161205111500,893.0,897.700012,100.526317,57,55.099998,0,66.800003,68.0,62.5
20161205113000,893.0,916.5,102.631579,57,56.0,0,66.599998,68.0,62.5
20161205114500,893.0,897.700012,100.526317,57,53.900002,0,66.300003,68.0,62.5
20161205120000,893.0,916.5,102.631579,57,53.900002,0,66.099998,68.0,62.5
20161205121500,893.0,916.5,102.631579,57,54.700001,0,65.900002,68.0,62.5
20161205123000,893.0,897.700012,100.526317,57,54.700001,0,65.800003,68.0,62.5
20161205124500,893.0,876.549988,98.157893,57,54.700001,0,65.599998,68.0,62.5
20161205130000,893.0,897.700012,100.526317,57,54.700001,0,65.5,68.0,62.5
20161205131500,893.0,897.700012,100.526317,57,55.599998,0,65.5,68.0,62.5
20161205133000,893.0,897.700012,100.526317,57,55.599998,0,65.400002,68.0,62.5
20161205134500,893.0,876.549988,98.157893,57,55.599998,0,65.300003,68.0,62.5
20161205140000,893.0,876.549988,98.157893,57,54.700001,0,65.199997,68.0,62.5
20161205141500,893.0,876.549988,98.157893,57,54.700001,0,65.199997,68.0,62.5
20161205143000,893.0,897.700012,100.526317,57,56.700001,0,65.099998,68.0,62.5
20161205144500,893.0,897.700012,100.526317,57,55.599998,0,65.099998,68.0,62.5
20161205150000,893.0,897.700012,100.526317,57,55.599998,0,65.0,68.0,62.5
20161205151500,893.0,897.700012,100.526317,57,55.599998,0,65.0,68.0,62.5
20161205153000,893.0,876.549988,98.157893,57,55.599998,0,65.0,68.0,62.5
20161205154500,893.0,897.700012,100.526317,57,55.599998,0,64.900002,68.0,62.5
20161205160000,893.0,897.700012,100.526317,57,55.599998,0,64.800003,68.0,62.5
20161205161500,893.0,876.549988,98.157893,57,55.599998,0,64.800003,68.0,62.5
20161205163000,893.0,897.700012,100.526317,57,55.599998,0,64.800003,68.0,62.5
20161205164500,893.0,876.549988,98.157893,57,55.599998,0,64.800003,68.0,62.5
20161205170000,893.0,897.700012,100.526317,57,56.200001,0,64.800003,68.0,62.5
20161205171500,893.0,876.549988,98.157893,57,56.200001,0,64.800003,68.0,62.5
20161205173000,893.0,897.700012,100.526317,57,55.599998,0,64.800003,68.0,62.5
20161205174500,893.0,876.549988,98.157893,57,55.599998,0,64.800003,68.0,62.5
20161205180000,893.0,897.700012,100.526317,57,55.599998,0,64.800003,68.0,62.5
20161205181500,893.0,876.549988,98.157893,57,55.599998,0,64.800003,68.0,62.5
20161205183000,893.0,897.700012,100.526317,57,56.299999,0,64.699997,68.0,62.5
20161205184500,893.0,897.700012,100.526317,57,56.299999,0,64.699997,68.0,62.5
20161205190000,893.0,897.700012,100.526317,57,55.599998,0,64.699997,68.0,62.5
20161205191500,893.0,897.700012,100.526317,57,56.299999,0,64.699997,68.0,62.5
20161205193000,893.0,876.549988,98.157893,57,56.299999,0,64.699997,68.0,62.5
20161205194500,893.0,876.549988,98.157893,57,55.599998,0,64.699997,68.0,62.5
20161205200000,893.0,897.700012,100.526317,57,56.299999,0,64.599998,68.0,62.5
20161205201500,893.0,876.549988,98.157893,57,56.299999,0,64.599998,68.0,62.5
20161205203000,893.0,897.700012,100.526317,57,55.599998,0,64.599998,68.0,62.5
20161205204500,893.0,897.700012,100.526317,57,56.799999,0,64.599998,68.0,62.5
20161205210000,893.0,876.549988,98.157893,57,56.0,0,64.599998,68.0,62.5
20161205211500,893.0,897.700012,100.526317,57,56.0,0,64.599998,68.0,62.5
20161205213000,893.0,897.700012,100.526317,57,57.400002,0,64.699997,68.0,62.5
20161205214500,893.0,916.5,102.631579,57,56.400002,0,64.699997,68.0,62.5
20161205220000,893.0,876.549988,98.157893,57,56.400002,0,64.699997,68.0,62.5
20161205221500,893.0,897.700012,100.526317,57,57.599998,0,64.800003,68.0,62.5
20161205223000,893.0,876.549988,98.157893,57,57.599998,0,64.800003,68.0,62.5
20161205224500,893.0,897.700012,100.526317,57,57.599998,0,64.800003,68.0,62.5
20161205230000,893.0,897.700012,100.526317,57,57.599998,0,64.800003,68.0,62.5
20161205231500,893.0,876.549988,98.157893,57,54.400002,0,64.800003,68.0,62.5
20161205233000,893.0,897.700012,100.526317,57,56.700001,0,64.699997,68.0,62.5
20161205234500,893.0,897.700012,100.526317,57,56.700001,0,64.699997,68.0,62.5
20161206000000,893.0,897.700012,100.526317,57,54.700001,0,64.599998,68.0,62.5
20161206001500,893.0,897.700012,100.526317,57,53.900002,0,64.5,68.0,62.5
20161206003000,893.0,897.700012,100.526317,57,54.599998,0,64.400002,68.0,62.5
20161206004500,893.0,897.700012,100.526317,57,52.700001,0,64.300003,68.0,62.5
20161206010000,893.0,897.700012,100.526317,57,54.299999,0,64.199997,68.0,62.5
20161206011500,893.0,916.5,102.631579,57,53.5,0,64.099998,68.0,62.5
20161206013000,893.0,897.700012,100.526317,57,54.299999,0,64.0,68.0,62.5
20161206014500,893.0,897.700012,100.526317,57,54.299999,0,64.0,68.0,62.5
20161206020000,893.0,916.5,102.631579,57,54.299999,0,63.900002,68.0,62.5
20161206021500,893.0,916.5,102.631579,57,53.099998,0,63.799999,68.0,62.5
20161206023000,893.0,916.5,102.631579,57,53.099998,0,63.700001,68.0,62.5
20161206024500,893.0,916.5,102.631579,57,53.900002,0,63.700001,68.0,62.5
20161206030000,893.0,916.5,102.631579,57,53.900002,0,63.599998,68.0,62.5
20161206031500,893.0,937.650024,105.000003,57,53.900002,0,63.599998,68.0,62.5
20161206033000,893.0,916.5,102.631579,57,53.099998,0,63.599998,68.0,62.5
20161206034500,893.0,897.700012,100.526317,57,53.099998,0,63.5,68.0,62.5
20161206040000,893.0,897.700012,100.526317,57,52.299999,0,63.400002,68.0,62.5
20161206041500,893.0,916.5,102.631579,57,53.900002,0,63.299999,68.0,62.5
20161206043000,893.0,916.5,102.631579,57,53.900002,0,63.299999,68.0,62.5
20161206044500,893.0,937.650024,105.000003,57,53.099998,0,63.299999,68.0,62.5
20161206050000,893.0,916.5,102.631579,57,53.099998,0,63.200001,68.0,62.5
20161206051500,893.0,916.5,102.631579,57,53.099998,0,63.200001,68.0,62.5
20161206053000,893.0,916.5,102.631579,57,53.099998,0,63.200001,68.0,62.5
20161206054500,893.0,916.5,102.631579,57,54.5,0,63.099998,68.0,62.5
20161206060000,893.0,916.5,102.631579,57,52.299999,0,63.099998,68.0,62.5
20161206061500,893.0,916.5,102.631579,57,54.400002,0,63.0,68.0,62.5
20161206063000,893.0,897.700012,100.526317,57,53.5,0,62.799999,68.0,62.5
20161206064500,893.0,897.700012,100.526317,57,54.700001,0,62.799999,68.0,62.5
20161206070000,893.0,876.549988,98.157893,57,53.900002,0,62.700001,68.0,62.5
20161206071500,893.0,897.700012,100.526317,57,53.900002,0,62.799999,68.0,62.5
20161206073000,893.0,897.700012,100.526317,57,53.900002,0,62.799999,68.0,62.5
20161206074500,893.0,876.549988,98.157893,57,53.900002,0,62.900002,68.0,62.5
20161206080000,893.0,876.549988,98.157893,57,55.099998,0,63.0,68.0,62.5
20161206081500,893.0,897.700012,100.526317,57,52.700001,0,63.0,68.0,62.5
20161206083000,893.0,897.700012,100.526317,57,55.099998,0,63.0,68.0,62.5
20161206084500,893.0,916.5,102.631579,57,53.099998,0,63.0,68.0,62.5
20161206090000,893.0,916.5,102.631579,57,54.299999,0,63.0,68.0,62.5
20161206091500,893.0,897.700012,100.526317,57,54.299999,0,63.099998,68.0,62.5
20161206093000,893.0,916.5,102.631579,57,54.299999,0,63.099998,68.0,62.5
20161206094500,893.0,897.700012,100.526317,57,54.299999,0,63.099998,68.0,62.5
20161206100000,893.0,897.700012,100.526317,57,54.299999,100,63.0,68.900002,65.900002
20161206101500,893.0,876.549988,98.157893,57,71.599998,100,64.0,68.900002,65.900002
20161206103000,893.0,876.549988,98.157893,57,71.599998,100,64.900002,68.900002,65.900002
20161206104500,893.0,876.549988,98.157893,57,78.599998,100,65.5,68.900002,65.900002
20161206110000,893.0,916.5,102.631579,64,80.599998,100,66.0,68.900002,65.900002
20161206111500,893.0,916.5,102.631579,64,55.400002,100,65.0,68.900002,65.900002
20161206113000,893.0,897.700012,100.526317,64,54.200001,100,64.199997,68.900002,65.900002
20161206114500,893.0,916.5,102.631579,64,53.5,100,63.799999,68.900002,65.900002
20161206120000,893.0,916.5,102.631579,64,61.099998,100,64.0,68.900002,65.900002
20161206121500,893.0,897.700012,100.526317,64,69.099998,100,64.900002,68.900002,65.900002
20161206123000,893.0,916.5,102.631579,64,67.699997,100,65.5,68.900002,65.900002
20161206124500,893.0,897.700012,100.526317,64,75.0,100,65.699997,68.900002,65.900002
20161206130000,893.0,897.700012,100.526317,64,66.800003,100,65.800003,68.900002,65.900002
20161206131500,893.0,897.700012,100.526317,64,72.0,100,66.0,68.900002,65.900002
20161206133000,893.0,897.700012,100.526317,64,69.699997,100,66.0,68.900002,65.900002
20161206134500,893.0,897.700012,100.526317,64,57.200001,0,66.0,68.900002,65.900002
20161206140000,893.0,897.700012,100.526317,64,54.900002,100,64.800003,68.900002,65.900002
20161206141500,893.0,876.549988,98.157893,64,54.299999,100,64.699997,68.900002,65.900002
20161206143000,893.0,876.549988,98.157893,64,53.5,100,64.5,68.900002,65.900002
20161206144500,893.0,876.549988,98.157893,64,55.099998,100,64.400002,68.900002,65.900002
20161206150000,893.0,897.700012,100.526317,64,61.099998,100,64.400002,68.900002,65.900002
20161206151500,893.0,897.700012,100.526317,64,65.800003,100,65.0,68.900002,65.900002
20161206153000,893.0,916.5,102.631579,64,71.5,100,65.5,68.900002,65.900002
20161206154500,893.0,916.5,102.631579,64,67.0,100,65.699997,68.900002,65.900002
20161206160000,893.0,916.5,102.631579,64,68.099998,100,65.900002,68.900002,65.900002
20161206161500,893.0,897.700012,100.526317,64,72.0,100,66.0,68.900002,65.900002
20161206163000,893.0,916.5,102.631579,64,66.300003,100,66.099998,68.900002,65.900002
20161206164500,893.0,897.700012,100.526317,63,56.0,100,65.599998,68.900002,65.900002
20161206170000,893.0,897.700012,100.526317,63,54.299999,100,64.800003,68.900002,65.900002
20161206171500,893.0,916.5,102.631579,63,53.5,100,64.400002,68.900002,65.900002
20161206173000,893.0,916.5,102.631579,63,53.5,100,64.199997,68.900002,65.900002
20161206174500,893.0,897.700012,100.526317,63,57.099998,100,64.0,68.900002,65.900002
20161206180000,893.0,897.700012,100.526317,63,62.799999,100,65.0,68.900002,65.900002
20161206181500,893.0,897.700012,100.526317,63,65.300003,100,65.300003,68.900002,65.900002
20161206183000,893.0,897.700012,100.526317,63,64.400002,100,65.5,68.900002,65.900002
20161206184500,893.0,897.700012,100.526317,63,62.799999,100,65.599998,68.900002,65.900002
20161206190000,893.0,897.700012,100.526317,63,69.099998,100,65.900002,68.900002,65.900002
20161206191500,893.0,897.700012,100.526317,63,64.0,100,66.099998,68.900002,65.900002
20161206193000,893.0,897.700012,100.526317,63,64.699997,100,66.0,68.900002,65.900002
20161206194500,893.0,916.5,102.631579,63,66.400002,100,66.199997,68.900002,65.900002
20161206200000,893.0,897.700012,100.526317,63,53.5,100,65.0,68.900002,65.900002
20161206201500,893.0,897.700012,100.526317,63,52.799999,100,64.800003,68.900002,65.900002
20161206203000,893.0,916.5,102.631579,63,53.5,100,64.699997,68.900002,65.900002
20161206204500,893.0,897.700012,100.526317,63,52.299999,100,64.300003,68.900002,65.900002
20161206210000,893.0,916.5,102.631579,63,56.700001,100,64.300003,68.900002,65.900002
20161206211500,893.0,897.700012,100.526317,63,62.400002,100,65.0,68.900002,65.900002
20161206213000,893.0,897.700012,100.526317,63,69.300003,100,65.300003,68.900002,65.900002
20161206214500,893.0,897.700012,100.526317,63,65.300003,100,65.900002,68.900002,65.900002
20161206220000,893.0,897.700012,100.526317,63,62.799999,100,65.800003,68.900002,65.900002
20161206221500,893.0,876.549988,98.157893,64,70.5,100,66.0,68.900002,65.900002
20161206223000,893.0,897.700012,100.526317,64,64.0,100,66.099998,68.900002,65.900002
20161206224500,893.0,897.700012,100.526317,64,64.0,100,66.0,68.900002,65.900002
20161206230000,893.0,916.5,102.631579,64,70.099998,100,66.099998,68.900002,65.900002
20161206231500,893.0,897.700012,100.526317,64,56.599998,0,66.0,68.900002,65.900002
20161206233000,893.0,897.700012,100.526317,64,54.299999,100,65.099998,68.900002,65.900002
20161206234500,893.0,916.5,102.631579,64,53.5,100,64.400002,68.900002,65.900002
20161207000000,893.0,916.5,102.631579,64,53.5,100,64.400002,68.900002,65.900002
20161207001500,893.0,897.700012,100.526317,64,53.5,100,64.400002,68.900002,65.900002
20161207003000,893.0,897.700012,100.526317,64,56.400002,100,64.599998,68.900002,65.900002
20161207004500,893.0,897.700012,100.526317,64,62.700001,100,64.800003,68.900002,65.900002
20161207010000,893.0,897.700012,100.526317,64,71.099998,100,65.599998,68.900002,65.900002
20161207011500,893.0,876.549988,98.157893,64,63.200001,100,65.599998,68.900002,65.900002
20161207013000,893.0,897.700012,100.526317,65,65.300003,100,65.699997,68.900002,65.900002
20161207014500,893.0,897.700012,100.526317,65,67.300003,100,65.900002,68.900002,65.900002
20161207020000,893.0,897.700012,100.526317,65,63.0,100,65.800003,68.900002,65.900002
20161207021500,893.0,897.700012,100.526317,65,70.300003,100,65.900002,68.900002,65.900002
20161207023000,893.0,897.700012,100.526317,65,64.400002,100,66.0,68.900002,65.900002
20161207024500,893.0,916.5,102.631579,65,64.400002,100,66.0,68.900002,65.900002
20161207030000,893.0,897.700012,100.526317,65,66.400002,100,66.099998,68.900002,65.900002
20161207031500,893.0,897.700012,100.526317,65,55.700001,0,65.800003,68.900002,65.900002
20161207033000,893.0,916.5,102.631579,65,54.299999,100,65.099998,68.900002,65.900002
20161207034500,893.0,916.5,102.631579,65,53.0,100,64.699997,68.900002,65.900002
20161207040000,893.0,897.700012,100.526317,65,53.0,100,64.599998,68.900002,65.900002
20161207041500,893.0,897.700012,100.526317,65,53.0,100,64.599998,68.900002,65.900002
20161207043000,893.0,897.700012,100.526317,65,53.0,100,64.5,68.900002,65.900002
20161207044500,893.0,897.700012,100.526317,65,62.400002,100,64.800003,68.900002,65.900002
20161207050000,893.0,897.700012,100.526317,65,65.099998,100,65.199997,68.900002,65.900002
20161207051500,893.0,897.700012,100.526317,65,68.900002,100,65.599998,68.900002,65.900002
20161207053000,893.0,897.700012,100.526317,65,63.200001,100,65.599998,68.900002,65.900002
20161207054500,893.0,916.5,102.631579,65,69.400002,100,65.800003,68.900002,65.900002
20161207060000,893.0,897.700012,100.526317,65,64.0,100,66.0,68.900002,65.900002
20161207061500,893.0,876.549988,98.157893,65,62.400002,100,65.800003,68.900002,65.900002
20161207063000,893.0,876.549988,98.157893,65,65.0,100,66.0,68.900002,65.900002
20161207064500,893.0,897.700012,100.526317,65,67.699997,100,66.099998,68.900002,65.900002
20161207070000,893.0,897.700012,100.526317,65,63.599998,100,66.0,68.900002,65.900002
20161207071500,893.0,916.5,102.631579,65,56.299999,0,65.699997,68.900002,65.900002
20161207073000,893.0,897.700012,100.526317,65,55.200001,100,65.199997,68.900002,65.900002
20161207074500,893.0,916.5,102.631579,65,53.900002,100,64.800003,68.900002,65.900002
20161207080000,893.0,937.650024,105.000003,65,53.900002,100,64.199997,68.900002,65.900002
20161207081500,893.0,916.5,102.631579,64,53.900002,100,64.099998,68.900002,65.900002
20161207083000,893.0,897.700012,100.526317,64,69.5,100,64.400002,68.900002,65.900002
20161207084500,893.0,916.5,102.631579,64,65.800003,100,65.199997,68.900002,65.900002
20161207090000,893.0,916.5,102.631579,64,64.400002,100,65.5,68.900002,65.900002
20161207091500,893.0,916.5,102.631579,64,70.900002,100,65.699997,68.900002,65.900002
20161207093000,893.0,916.5,102.631579,64,66.300003,100,65.900002,68.900002,65.900002
20161207094500,893.0,897.700012,100.526317,64,64.900002,100,66.0,68.900002,65.900002
20161207100000,893.0,897.700012,100.526317,64,69.599998,100,66.0,68.900002,65.900002
20161207101500,893.0,897.700012,100.526317,64,63.900002,100,66.199997,68.900002,65.900002
20161207103000,893.0,897.700012,100.526317,64,55.599998,100,65.199997,68.900002,65.900002
20161207104500,893.0,916.5,102.631579,64,53.900002,100,64.800003,68.900002,65.900002
20161207110000,893.0,897.700012,100.526317,64,55.200001,100,64.400002,68.900002,65.900002
20161207111500,893.0,897.700012,100.526317,64,54.0,100,64.099998,68.900002,65.900002
20161207113000,893.0,916.5,102.631579,65,61.5,100,64.199997,68.900002,65.900002
20161207114500,893.0,916.5,102.631579,65,64.0,100,65.099998,68.900002,65.900002
20161207120000,893.0,937.650024,105.000003,65,67.199997,100,65.599998,68.900002,65.900002
20161207121500,893.0,916.5,102.631579,65,66.199997,100,65.800003,68.900002,65.900002
20161207123000,893.0,937.650024,105.000003,65,62.400002,100,65.599998,68.900002,65.900002
20161207124500,893.0,937.650024,105.000003,65,62.400002,100,65.599998,68.900002,65.900002
20161207130000,893.0,916.5,102.631579,65,68.099998,100,65.599998,68.900002,65.900002
20161207131500,893.0,916.5,102.631579,65,63.599998,100,65.800003,68.900002,65.900002
20161207133000,893.0,937.650024,105.000003,65,63.599998,100,65.800003,68.900002,65.900002
20161207134500,893.0,897.700012,100.526317,65,69.099998,100,66.0,68.900002,65.900002
20161207140000,893.0,916.5,102.631579,65,56.799999,0,66.099998,68.900002,65.900002
20161207141500,893.0,857.75,96.052632,65,56.200001,0,65.800003,68.900002,65.900002
20161207143000,893.0,916.5,102.631579,65,56.900002,100,65.599998,68.900002,65.900002
20161207144500,893.0,916.5,102.631579,65,56.299999,100,65.400002,68.900002,65.900002
20161207150000,893.0,916.5,102.631579,65,55.200001,100,65.199997,68.900002,65.900002
20161207151500,893.0,916.5,102.631579,65,55.200001,100,65.0,68.900002,65.900002
20161207153000,893.0,937.650024,105.000003,65,55.200001,100,64.800003,68.900002,65.900002
20161207154500,893.0,916.5,102.631579,65,55.200001,100,64.800003,68.900002,65.900002
20161207160000,893.0,916.5,102.631579,65,55.200001,100,64.599998,68.900002,65.900002
20161207161500,893.0,916.5,102.631579,64,56.700001,100,64.599998,68.900002,65.900002
20161207163000,893.0,916.5,102.631579,64,75.099998,100,64.800003,68.900002,65.900002
20161207164500,893.0,916.5,102.631579,64,73.0,100,65.199997,68.900002,65.900002
20161207170000,893.0,916.5,102.631579,64,76.300003,100,65.599998,68.900002,65.900002
20161207171500,893.0,897.700012,100.526317,64,78.599998,100,66.099998,68.900002,65.900002
20161207173000,893.0,916.5,102.631579,64,56.400002,0,66.199997,68.900002,65.900002
20161207174500,893.0,937.650024,105.000003,64,56.400002,0,65.800003,68.900002,65.900002
20161207180000,893.0,916.5,102.631579,64,56.400002,0,65.699997,68.900002,65.900002
20161207181500,893.0,937.650024,105.000003,64,56.400002,100,65.599998,68.900002,65.900002
20161207183000,893.0,897.700012,100.526317,64,56.400002,100,65.300003,68.900002,65.900002
20161207184500,893.0,937.650024,105.000003,64,55.200001,100,65.199997,68.900002,65.900002
20161207190000,893.0,937.650024,105.000003,64,55.200001,100,65.0,68.900002,65.900002
20161207191500,893.0,916.5,102.631579,64,55.200001,100,64.800003,68.900002,65.900002
20161207193000,893.0,937.650024,105.000003,64,54.299999,100,64.699997,68.900002,65.900002
20161207194500,893.0,937.650024,105.000003,64,55.900002,100,64.599998,68.900002,65.900002
20161207200000,893.0,916.5,102.631579,64,57.700001,100,64.599998,68.900002,65.900002
20161207201500,893.0,937.650024,105.000003,64,75.199997,100,64.800003,68.900002,65.900002
20161207203000,893.0,916.5,102.631579,64,73.0,100,65.300003,68.900002,65.900002
20161207204500,893.0,897.700012,100.526317,64,74.699997,100,65.699997,68.900002,65.900002
20161207210000,893.0,916.5,102.631579,64,79.699997,100,66.099998,68.900002,65.900002
20161207211500,893.0,916.5,102.631579,64,56.0,0,66.099998,68.900002,65.900002
20161207213000,893.0,916.5,102.631579,64,56.0,0,65.800003,68.900002,65.900002
20161207214500,893.0,916.5,102.631579,64,56.0,100,65.599998,68.900002,65.900002
20161207220000,893.0,916.5,102.631579,64,56.0,100,65.5,68.900002,65.900002
20161207221500,893.0,916.5,102.631579,64,56.700001,100,65.300003,68.900002,65.900002
20161207223000,893.0,916.5,102.631579,64,53.900002,100,65.0,68.900002,65.900002
20161207224500,893.0,897.700012,100.526317,64,53.900002,100,64.699997,68.900002,65.900002
20161207230000,893.0,916.5,102.631579,64,54.700001,100,64.599998,68.900002,65.900002
20161207231500,893.0,937.650024,105.000003,64,54.700001,100,64.599998,68.900002,65.900002
20161207233000,893.0,897.700012,100.526317,64,58.799999,100,64.5,68.900002,65.900002
20161207234500,893.0,916.5,102.631579,64,67.699997,100,64.800003,68.900002,65.900002
20161208000000,893.0,897.700012,100.526317,64,81.699997,100,65.300003,68.900002,65.900002
20161208001500,893.0,897.700012,100.526317,64,71.599998,100,65.800003,68.900002,65.900002
20161208003000,893.0,916.5,102.631579,64,82.599998,100,66.099998,68.900002,65.900002
20161208004500,893.0,916.5,102.631579,64,56.0,0,66.099998,68.900002,65.900002
20161208010000,893.0,916.5,102.631579,64,56.700001,0,65.900002,68.900002,65.900002
20161208011500,893.0,916.5,102.631579,64,56.0,0,65.699997,68.900002,65.900002
20161208013000,893.0,897.700012,100.526317,64,56.0,100,65.5,68.900002,65.900002
20161208014500,893.0,916.5,102.631579,64,56.0,100,65.300003,68.900002,65.900002
20161208020000,893.0,916.5,102.631579,64,54.299999,100,65.099998,68.900002,65.900002
20161208021500,893.0,937.650024,105.000003,64,54.299999,100,64.800003,68.900002,65.900002
20161208023000,893.0,916.5,102.631579,64,54.299999,100,64.599998,68.900002,65.900002
20161208024500,893.0,916.5,102.631579,64,55.400002,100,64.599998,68.900002,65.900002
20161208030000,893.0,916.5,102.631579,64,55.400002,100,64.400002,68.900002,65.900002
20161208031500,893.0,897.700012,100.526317,64,75.300003,100,64.699997,68.900002,65.900002
20161208033000,893.0,916.5,102.631579,64,72.0,100,65.199997,68.900002,65.900002
20161208034500,893.0,916.5,102.631579,64,78.599998,100,65.599998,68.900002,65.900002
20161208040000,893.0,897.700012,100.526317,64,71.199997,100,66.0,68.900002,65.900002
20161208041500,893.0,916.5,102.631579,64,56.299999,0,66.199997,68.900002,65.900002
20161208043000,893.0,916.5,102.631579,64,55.200001,0,65.900002,68.900002,65.900002
20161208044500,893.0,937.650024,105.000003,64,55.200001,100,65.5,68.900002,65.900002
20161208050000,893.0,937.650024,105.000003,64,55.200001,100,65.199997,68.900002,65.900002
20161208051500,893.0,916.5,102.631579,64,53.5,100,64.800003,68.900002,65.900002
20161208053000,893.0,916.5,102.631579,64,52.700001,100,64.5,68.900002,65.900002
20161208054500,893.0,916.5,102.631579,64,53.799999,100,64.400002,68.900002,65.900002
20161208060000,893.0,897.700012,100.526317,64,53.799999,100,64.300003,68.900002,65.900002
20161208061500,893.0,916.5,102.631579,64,77.400002,100,64.599998,68.900002,65.900002
20161208063000,893.0,897.700012,100.526317,64,71.0,100,65.099998,68.900002,65.900002
20161208064500,893.0,897.700012,100.526317,64,75.5,100,65.5,68.900002,65.900002
20161208070000,893.0,897.700012,100.526317,64,75.5,100,65.900002,68.900002,65.900002
20161208071500,893.0,897.700012,100.526317,64,60.200001,0,66.199997,68.900002,65.900002
20161208073000,893.0,916.5,102.631579,64,53.099998,0,65.800003,68.900002,65.900002
20161208074500,893.0,897.700012,100.526317,64,54.299999,100,65.5,68.900002,65.900002
20161208080000,893.0,916.5,102.631579,64,53.5,100,65.199997,68.900002,65.900002
20161208081500,893.0,937.650024,105.000003,64,51.900002,100,64.699997,68.900002,65.900002
20161208083000,893.0,916.5,102.631579,64,52.599998,100,64.599998,68.900002,65.900002
20161208084500,893.0,916.5,102.631579,64,52.599998,100,64.300003,68.900002,65.900002
20161208090000,893.0,916.5,102.631579,64,57.900002,100,64.199997,68.900002,65.900002
20161208091500,893.0,916.5,102.631579,64,71.099998,100,64.599998,68.900002,65.900002
20161208093000,893.0,916.5,102.631579,64,82.400002,100,64.900002,68.900002,65.900002
20161208094500,893.0,916.5,102.631579,64,73.900002,100,65.5,68.900002,65.900002
20161208100000,893.0,897.700012,100.526317,64,86.099998,100,65.900002,68.900002,65.900002
20161208111500,893.0,869.5,97.368421,14,76.400002,0,66.400002,69.0,66.0
20161208113000,893.0,897.700012,100.526317,64,57.200001,0,66.800003,69.0,66.0
20161208114500,893.0,876.549988,98.157893,64,54.700001,0,66.300003,69.0,66.0
20161208120000,893.0,876.549988,98.157893,64,53.099998,0,66.0,69.0,66.0
20161208121500,893.0,897.700012,100.526317,65,53.099998,100,65.599998,69.0,66.0
20161208123000,893.0,916.5,102.631579,65,51.900002,100,65.099998,69.0,66.0
20161208124500,893.0,897.700012,100.526317,65,51.900002,100,64.599998,69.0,66.0
20161208130000,893.0,916.5,102.631579,65,51.099998,100,64.199997,69.0,66.0
20161208131500,893.0,916.5,102.631579,65,69.699997,100,63.700001,69.0,66.0
20161208133000,893.0,897.700012,100.526317,65,77.699997,100,64.199997,69.0,66.0
20161208134500,893.0,916.5,102.631579,65,72.0,100,64.599998,69.0,66.0
20161208140000,893.0,937.650024,105.000003,64,82.199997,100,64.900002,69.0,66.0
20161208141500,893.0,916.5,102.631579,64,74.800003,100,65.199997,69.0,66.0
20161208143000,893.0,937.650024,105.000003,64,74.0,100,65.599998,69.0,66.0
20161208144500,893.0,897.700012,100.526317,64,78.699997,100,65.800003,69.0,66.0
20161208150000,893.0,937.650024,105.000003,64,71.599998,100,66.099998,69.0,66.0
20161208151500,893.0,916.5,102.631579,64,54.0,0,66.199997,69.0,66.0
20161208153000,893.0,916.5,102.631579,64,50.400002,100,64.699997,69.0,66.0
20161208154500,893.0,916.5,102.631579,64,51.400002,100,64.099998,69.0,66.0
20161208160000,893.0,937.650024,105.000003,64,51.400002,100,63.700001,69.0,66.0
20161208161500,893.0,937.650024,105.000003,64,68.699997,100,64.400002,69.0,66.0
20161208163000,893.0,916.5,102.631579,64,83.599998,100,64.800003,69.0,66.0
20161208164500,893.0,916.5,102.631579,64,74.800003,100,65.099998,69.0,66.0
20161208170000,893.0,916.5,102.631579,64,73.300003,100,65.400002,69.0,66.0
20161208171500,893.0,937.650024,105.000003,64,84.199997,100,65.699997,69.0,66.0
20161208173000,893.0,916.5,102.631579,64,72.5,100,66.0,69.0,66.0
20161208174500,893.0,897.700012,100.526317,64,81.800003,100,66.199997,69.0,66.0
20161208180000,893.0,897.700012,100.526317,64,52.700001,0,66.0,69.0,66.0
20161208181500,893.0,916.5,102.631579,64,51.5,100,65.0,69.0,66.0
20161208183000,893.0,897.700012,100.526317,64,51.5,100,64.199997,69.0,66.0
20161208184500,893.0,916.5,102.631579,64,51.5,100,63.799999,69.0,66.0
20161208190000,893.0,916.5,102.631579,64,65.800003,100,64.099998,69.0,66.0
20161208191500,893.0,916.5,102.631579,64,80.400002,100,64.599998,69.0,66.0
20161208193000,893.0,916.5,102.631579,64,79.400002,100,64.900002,69.0,66.0
20161208194500,893.0,916.5,102.631579,64,72.0,100,65.199997,69.0,66.0
20161208200000,893.0,937.650024,105.000003,64,77.900002,100,65.5,69.0,66.0
20161208201500,893.0,916.5,102.631579,64,78.900002,100,65.800003,69.0,66.0
20161208203000,893.0,897.700012,100.526317,64,72.400002,100,66.0,69.0,66.0
20161208204500,893.0,897.700012,100.526317,64,75.400002,100,66.199997,69.0,66.0
20161208210000,893.0,897.700012,100.526317,64,53.0,0,65.699997,69.0,66.0
20161208211500,893.0,916.5,102.631579,64,50.299999,100,64.5,69.0,66.0
20161208213000,893.0,897.700012,100.526317,64,50.299999,100,64.0,69.0,66.0
20161208214500,893.0,916.5,102.631579,64,59.099998,100,63.599998,69.0,66.0
20161208220000,893.0,916.5,102.631579,64,72.800003,100,64.400002,69.0,66.0
20161208221500,893.0,916.5,102.631579,64,70.599998,100,64.800003,69.0,66.0
20161208223000,893.0,916.5,102.631579,64,75.699997,100,65.0,69.0,66.0
20161208224500,893.0,897.700012,100.526317,64,85.599998,100,65.199997,69.0,66.0
20161208230000,893.0,897.700012,100.526317,64,78.099998,100,65.5,69.0,66.0
