PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208231500,893.0,897.700012,100.526317,64,73.400002,100,65.699997,69.0,66.0
20161208233000,893.0,916.5,102.631579,64,71.599998,100,66.0,69.0,66.0
20161208234500,893.0,916.5,102.631579,64,78.0,100,66.099998,69.0,66.0
20161209000000,893.0,937.650024,105.000003,64,56.900002,0,66.300003,69.0,66.0
20161209001500,893.0,897.700012,100.526317,64,49.900002,100,64.800003,69.0,66.0
20161209003000,893.0,897.700012,100.526317,64,49.900002,100,63.900002,69.0,66.0
20161209004500,893.0,916.5,102.631579,64,55.5,100,63.5,69.0,66.0
20161209010000,893.0,897.700012,100.526317,64,77.0,100,64.400002,69.0,66.0
20161209011500,893.0,876.549988,98.157893,64,74.699997,100,64.699997,69.0,66.0
20161209013000,893.0,897.700012,100.526317,64,69.699997,100,65.0,69.0,66.0
20161209014500,893.0,876.549988,98.157893,64,72.900002,100,65.099998,69.0,66.0
20161209020000,893.0,897.700012,100.526317,64,83.300003,100,65.400002,69.0,66.0
20161209021500,893.0,916.5,102.631579,64,79.5,100,65.599998,69.0,66.0
20161209023000,893.0,916.5,102.631579,64,73.800003,100,65.800003,69.0,66.0
20161209024500,893.0,876.549988,98.157893,64,69.699997,100,65.900002,69.0,66.0
20161209030000,893.0,916.5,102.631579,64,73.599998,100,66.0,69.0,66.0
20161209031500,893.0,897.700012,100.526317,64,83.400002,100,66.099998,69.0,66.0
20161209033000,893.0,916.5,102.631579,64,77.400002,100,66.199997,69.0,66.0
20161209034500,893.0,897.700012,100.526317,64,56.0,0,66.300003,69.0,66.0
20161209040000,893.0,916.5,102.631579,64,48.700001,100,64.400002,69.0,66.0
20161209041500,893.0,916.5,102.631579,64,48.700001,100,63.5,69.0,66.0
20161209043000,893.0,916.5,102.631579,64,76.800003,100,63.700001,69.0,66.0
20161209044500,893.0,897.700012,100.526317,64,75.400002,100,64.5,69.0,66.0
20161209050000,893.0,916.5,102.631579,64,71.0,100,64.800003,69.0,66.0
20161209051500,893.0,916.5,102.631579,64,70.099998,100,65.0,69.0,66.0
20161209053000,893.0,937.650024,105.000003,64,77.099998,100,65.099998,69.0,66.0
20161209054500,893.0,897.700012,100.526317,64,81.5,100,65.300003,69.0,66.0
20161209060000,893.0,916.5,102.631579,64,74.800003,100,65.5,69.0,66.0
20161209061500,893.0,916.5,102.631579,64,70.0,100,65.599998,69.0,66.0
20161209063000,893.0,916.5,102.631579,64,70.0,100,65.800003,69.0,66.0
20161209064500,893.0,916.5,102.631579,64,82.900002,100,65.800003,69.0,66.0
20161209070000,893.0,916.5,102.631579,64,78.5,100,66.0,69.0,66.0
20161209071500,893.0,897.700012,100.526317,64,72.0,100,66.0,69.0,66.0
20161209073000,893.0,916.5,102.631579,64,69.699997,100,66.099998,69.0,66.0
20161209074500,893.0,916.5,102.631579,64,81.400002,100,66.099998,69.0,66.0
20161209080000,893.0,916.5,102.631579,64,78.0,100,66.099998,69.0,66.0
20161209081500,893.0,937.650024,105.000003,64,70.5,100,66.099998,69.0,66.0
20161209083000,893.0,916.5,102.631579,64,72.300003,100,66.099998,69.0,66.0
20161209084500,893.0,876.549988,98.157893,64,82.5,100,66.099998,69.0,66.0
20161209090000,893.0,916.5,102.631579,64,77.0,100,66.099998,69.0,66.0
20161209091500,893.0,916.5,102.631579,64,70.5,100,66.199997,69.0,66.0
20161209093000,893.0,916.5,102.631579,64,72.699997,100,66.199997,69.0,66.0
20161209094500,893.0,916.5,102.631579,64,84.900002,100,66.199997,69.0,66.0
20161209100000,893.0,916.5,102.631579,64,52.700001,0,66.199997,69.0,66.0
20161209101500,893.0,916.5,102.631579,64,49.5,100,65.099998,69.0,66.0
20161209103000,893.0,916.5,102.631579,64,48.700001,100,64.199997,69.0,66.0
20161209104500,893.0,916.5,102.631579,64,81.699997,100,64.699997,75.300003,72.300003
20161209110000,893.0,916.5,102.631579,64,79.400002,100,65.199997,75.300003,72.300003
20161209111500,893.0,916.5,102.631579,64,69.599998,100,65.5,75.300003,72.300003
20161209113000,893.0,916.5,102.631579,64,70.599998,100,65.800003,75.300003,72.300003
20161209114500,893.0,916.5,102.631579,64,81.300003,100,66.0,75.300003,72.300003
20161209120000,893.0,916.5,102.631579,64,79.199997,100,66.400002,75.300003,72.300003
20161209121500,893.0,897.700012,100.526317,64,72.800003,100,66.900002,75.300003,72.300003
20161209123000,893.0,897.700012,100.526317,64,71.699997,100,67.300003,75.300003,72.300003
20161209124500,893.0,897.700012,100.526317,64,82.400002,100,67.400002,75.300003,72.300003
20161209130000,893.0,916.5,102.631579,64,82.400002,100,67.599998,75.300003,72.300003
20161209131500,893.0,897.700012,100.526317,64,76.199997,100,67.800003,75.300003,72.300003
20161209133000,893.0,897.700012,100.526317,64,71.099998,100,68.0,75.300003,72.300003
20161209134500,893.0,916.5,102.631579,64,74.0,100,68.199997,75.300003,72.300003
20161209140000,893.0,897.700012,100.526317,64,81.599998,100,68.300003,75.300003,72.300003
20161209141500,893.0,897.700012,100.526317,64,81.599998,100,68.400002,75.300003,72.300003
20161209143000,893.0,897.700012,100.526317,64,74.800003,100,68.599998,75.300003,72.300003
20161209144500,893.0,916.5,102.631579,64,72.5,100,68.699997,75.300003,72.300003
20161209150000,893.0,916.5,102.631579,64,78.800003,100,68.900002,75.300003,72.300003
20161209151500,893.0,897.700012,100.526317,64,82.400002,100,69.099998,75.300003,72.300003
20161209153000,893.0,916.5,102.631579,64,72.400002,100,69.199997,75.300003,72.300003
20161209154500,893.0,916.5,102.631579,64,75.5,100,69.300003,75.300003,72.300003
20161209160000,893.0,897.700012,100.526317,64,83.5,100,69.300003,75.300003,72.300003
20161209161500,893.0,916.5,102.631579,64,77.099998,100,69.5,75.300003,72.300003
20161209163000,893.0,897.700012,100.526317,64,73.0,100,69.599998,75.300003,72.300003
20161209164500,893.0,897.700012,100.526317,64,86.5,100,69.699997,75.300003,72.300003
20161209170000,893.0,897.700012,100.526317,64,78.699997,100,69.699997,75.300003,72.300003
20161209171500,893.0,897.700012,100.526317,64,73.5,100,69.800003,75.300003,72.300003
20161209173000,893.0,897.700012,100.526317,64,85.800003,100,69.900002,75.300003,72.300003
20161209174500,893.0,916.5,102.631579,64,77.199997,100,70.0,75.300003,72.300003
20161209180000,893.0,897.700012,100.526317,64,74.0,100,70.0,75.300003,72.300003
20161209181500,893.0,897.700012,100.526317,64,86.199997,100,70.0,75.300003,72.300003
20161209183000,893.0,897.700012,100.526317,64,77.699997,100,70.099998,75.300003,72.300003
20161209184500,893.0,876.549988,98.157893,64,73.0,100,70.199997,75.300003,72.300003
20161209190000,893.0,897.700012,100.526317,64,82.0,100,70.199997,75.300003,72.300003
20161209191500,893.0,897.700012,100.526317,64,80.0,100,70.199997,75.300003,72.300003
20161209193000,893.0,876.549988,98.157893,64,72.400002,100,70.199997,75.300003,72.300003
20161209194500,893.0,876.549988,98.157893,64,76.400002,100,70.199997,75.300003,72.300003
20161209200000,893.0,897.700012,100.526317,64,84.800003,100,70.199997,75.300003,72.300003
20161209201500,893.0,897.700012,100.526317,64,77.400002,100,70.199997,75.300003,72.300003
20161209203000,893.0,916.5,102.631579,64,71.5,100,70.199997,75.300003,72.300003
20161209204500,893.0,897.700012,100.526317,64,75.0,100,70.199997,75.300003,72.300003
20161209210000,893.0,897.700012,100.526317,64,85.5,100,70.199997,75.300003,72.300003
20161209211500,893.0,916.5,102.631579,64,76.699997,100,70.199997,75.300003,72.300003
20161209213000,893.0,897.700012,100.526317,64,71.099998,100,70.300003,75.300003,72.300003
20161209214500,893.0,897.700012,100.526317,64,75.900002,100,70.199997,75.300003,72.300003
20161209220000,893.0,916.5,102.631579,64,84.099998,100,70.199997,75.300003,72.300003
20161209221500,893.0,916.5,102.631579,64,76.0,100,70.199997,75.300003,72.300003
20161209223000,893.0,916.5,102.631579,64,70.5,100,70.199997,75.300003,72.300003
20161209224500,893.0,916.5,102.631579,64,72.699997,100,70.099998,75.300003,72.300003
20161209230000,893.0,916.5,102.631579,64,82.099998,100,70.0,75.300003,72.300003
20161209231500,893.0,897.700012,100.526317,64,79.599998,100,70.0,75.300003,72.300003
20161209233000,893.0,916.5,102.631579,64,73.400002,100,70.0,75.300003,72.300003
20161209234500,893.0,916.5,102.631579,64,69.900002,100,70.0,75.300003,72.300003
20161210000000,893.0,897.700012,100.526317,64,76.900002,100,70.0,75.300003,72.300003
20161210001500,893.0,876.549988,98.157893,64,82.900002,100,69.900002,75.300003,72.300003
20161210003000,893.0,916.5,102.631579,64,76.300003,100,69.900002,75.300003,72.300003
20161210004500,893.0,916.5,102.631579,64,69.199997,100,69.900002,75.300003,72.300003
20161210010000,893.0,937.650024,105.000003,64,72.599998,100,69.900002,75.300003,72.300003
20161210011500,893.0,916.5,102.631579,64,83.199997,100,69.800003,75.300003,72.300003
20161210013000,893.0,857.75,96.052632,64,77.699997,100,69.800003,75.300003,72.300003
20161210014500,893.0,916.5,102.631579,64,71.5,100,69.699997,75.300003,72.300003
20161210020000,893.0,916.5,102.631579,64,70.599998,100,69.699997,75.300003,72.300003
20161210021500,893.0,876.549988,98.157893,65,80.900002,100,69.699997,75.300003,72.300003
20161210023000,893.0,876.549988,98.157893,65,78.5,100,69.699997,75.300003,72.300003
20161210024500,893.0,876.549988,98.157893,65,69.699997,100,69.699997,75.300003,72.300003
20161210030000,893.0,876.549988,98.157893,65,72.099998,100,69.699997,75.300003,72.300003
20161210031500,893.0,897.700012,100.526317,65,84.900002,100,69.699997,75.300003,72.300003
20161210033000,893.0,897.700012,100.526317,65,77.199997,100,69.699997,75.300003,72.300003
20161210034500,893.0,897.700012,100.526317,65,71.0,100,69.699997,75.300003,72.300003
20161210040000,893.0,897.700012,100.526317,65,70.099998,100,69.599998,75.300003,72.300003
20161210041500,893.0,876.549988,98.157893,65,80.199997,100,69.599998,75.300003,72.300003
20161210043000,893.0,916.5,102.631579,65,80.199997,100,69.599998,75.300003,72.300003
20161210044500,893.0,916.5,102.631579,65,73.900002,100,69.599998,75.300003,72.300003
20161210050000,893.0,897.700012,100.526317,65,68.699997,100,69.599998,75.300003,72.300003
20161210051500,893.0,897.700012,100.526317,65,75.599998,100,69.5,75.300003,72.300003
20161210053000,893.0,916.5,102.631579,65,83.0,100,69.5,75.300003,72.300003
20161210054500,893.0,897.700012,100.526317,65,75.199997,100,69.5,75.300003,72.300003
20161210060000,893.0,916.5,102.631579,65,70.300003,100,69.5,75.300003,72.300003
20161210061500,893.0,916.5,102.631579,65,71.800003,100,69.5,75.300003,72.300003
20161210063000,893.0,897.700012,100.526317,65,83.199997,100,69.400002,75.300003,72.300003
20161210064500,893.0,876.549988,98.157893,65,77.199997,100,69.400002,75.300003,72.300003
20161210070000,893.0,897.700012,100.526317,65,70.900002,100,69.400002,75.300003,72.300003
20161210071500,893.0,897.700012,100.526317,65,69.199997,100,69.400002,75.300003,72.300003
20161210073000,893.0,916.5,102.631579,65,80.599998,100,69.300003,75.300003,72.300003
20161210074500,893.0,937.650024,105.000003,65,79.0,100,69.300003,75.300003,72.300003
20161210080000,893.0,916.5,102.631579,64,73.800003,100,69.300003,75.300003,72.300003
20161210081500,893.0,937.650024,105.000003,64,70.599998,100,69.400002,75.300003,72.300003
20161210083000,893.0,937.650024,105.000003,64,78.400002,100,69.300003,75.300003,72.300003
20161210084500,893.0,916.5,102.631579,64,81.0,100,69.300003,75.300003,72.300003
20161210090000,893.0,916.5,102.631579,64,74.400002,100,69.300003,75.300003,72.300003
20161210091500,893.0,916.5,102.631579,64,68.699997,100,69.300003,75.300003,72.300003
20161210093000,893.0,897.700012,100.526317,64,73.699997,100,69.300003,75.300003,72.300003
20161210094500,893.0,916.5,102.631579,64,83.699997,100,69.300003,75.300003,72.300003
20161210100000,893.0,916.5,102.631579,64,77.300003,100,69.300003,75.300003,72.300003
20161210101500,893.0,916.5,102.631579,64,71.400002,100,69.300003,75.300003,72.300003
20161210103000,893.0,916.5,102.631579,64,70.0,100,69.300003,75.300003,72.300003
20161210104500,893.0,897.700012,100.526317,64,79.099998,100,69.400002,75.300003,72.300003
20161210110000,893.0,897.700012,100.526317,64,83.699997,100,69.400002,75.300003,72.300003
20161210111500,893.0,897.700012,100.526317,64,77.199997,100,69.400002,75.300003,72.300003
20161210113000,893.0,916.5,102.631579,64,71.599998,100,69.400002,75.300003,72.300003
20161210114500,893.0,916.5,102.631579,64,70.199997,100,69.5,75.300003,72.300003
20161210120000,893.0,897.700012,100.526317,64,74.800003,100,69.599998,75.300003,72.300003
20161210121500,893.0,897.700012,100.526317,64,85.0,100,69.599998,75.300003,72.300003
20161210123000,893.0,897.700012,100.526317,64,80.400002,100,69.599998,75.300003,72.300003
20161210124500,893.0,897.700012,100.526317,64,74.400002,100,69.699997,75.300003,72.300003
20161210130000,893.0,897.700012,100.526317,64,70.099998,100,69.699997,75.300003,72.300003
20161210131500,893.0,916.5,102.631579,64,72.0,100,69.699997,75.300003,72.300003
20161210133000,893.0,897.700012,100.526317,64,80.099998,100,69.699997,75.300003,72.300003
20161210134500,893.0,897.700012,100.526317,64,74.300003,100,69.800003,75.300003,72.300003
20161210140000,893.0,876.549988,98.157893,64,71.099998,100,69.800003,75.300003,72.300003
20161210141500,893.0,897.700012,100.526317,64,78.0,100,69.800003,75.300003,72.300003
20161210143000,893.0,876.549988,98.157893,64,85.699997,100,69.900002,75.300003,72.300003
20161210144500,893.0,876.549988,98.157893,64,77.199997,100,69.900002,75.300003,72.300003
20161210150000,893.0,916.5,102.631579,64,72.0,100,70.0,75.300003,72.300003
20161210151500,893.0,897.700012,100.526317,64,72.0,100,70.099998,75.300003,72.300003
20161210153000,893.0,876.549988,98.157893,64,82.199997,100,70.0,75.300003,72.300003
20161210154500,893.0,876.549988,98.157893,64,82.199997,100,70.099998,75.300003,72.300003
20161210160000,893.0,876.549988,98.157893,64,75.699997,100,70.199997,75.300003,72.300003
20161210161500,893.0,897.700012,100.526317,64,71.599998,100,70.199997,75.300003,72.300003
20161210163000,893.0,897.700012,100.526317,64,79.599998,100,70.199997,75.300003,72.300003
20161210164500,893.0,876.549988,98.157893,64,83.099998,100,70.300003,75.300003,72.300003
20161210170000,893.0,876.549988,98.157893,64,74.800003,100,70.300003,75.300003,72.300003
20161210171500,893.0,897.700012,100.526317,64,71.599998,100,70.300003,75.300003,72.300003
20161210173000,893.0,897.700012,100.526317,64,79.400002,100,70.300003,75.300003,72.300003
20161210174500,893.0,897.700012,100.526317,64,83.0,100,70.300003,75.300003,72.300003
20161210180000,893.0,897.700012,100.526317,64,75.300003,100,70.300003,75.300003,72.300003
20161210181500,893.0,897.700012,100.526317,64,70.099998,100,70.400002,75.300003,72.300003
20161210183000,893.0,897.700012,100.526317,64,75.5,100,70.300003,75.300003,72.300003
20161210184500,893.0,897.700012,100.526317,64,85.300003,100,70.300003,75.300003,72.300003
20161210190000,893.0,897.700012,100.526317,64,78.699997,100,70.300003,75.300003,72.300003
20161210191500,893.0,897.700012,100.526317,64,70.599998,100,70.300003,75.300003,72.300003
20161210193000,893.0,916.5,102.631579,64,74.5,100,70.300003,75.300003,72.300003
20161210194500,893.0,876.549988,98.157893,64,84.900002,100,70.300003,75.300003,72.300003
20161210200000,893.0,897.700012,100.526317,64,76.5,100,70.300003,75.300003,72.300003
20161210201500,893.0,897.700012,100.526317,64,69.699997,100,70.300003,75.300003,72.300003
20161210203000,893.0,876.549988,98.157893,64,77.599998,100,70.199997,75.300003,72.300003
20161210204500,893.0,916.5,102.631579,64,80.0,100,70.199997,75.300003,72.300003
20161210210000,893.0,897.700012,100.526317,64,73.400002,100,70.199997,75.300003,72.300003
20161210211500,893.0,876.549988,98.157893,64,70.599998,100,70.199997,75.300003,72.300003
20161210213000,893.0,897.700012,100.526317,64,75.599998,100,70.199997,75.300003,72.300003
20161210214500,893.0,897.700012,100.526317,64,84.199997,100,70.199997,75.300003,72.300003
20161210220000,893.0,897.700012,100.526317,64,75.300003,100,70.199997,75.300003,72.300003
20161210221500,893.0,897.700012,100.526317,64,69.699997,100,70.199997,75.300003,72.300003
20161210223000,893.0,897.700012,100.526317,64,73.5,100,70.099998,75.300003,72.300003
20161210224500,893.0,897.700012,100.526317,64,83.900002,100,70.0,75.300003,72.300003
20161210230000,893.0,897.700012,100.526317,64,78.099998,100,70.099998,75.300003,72.300003
20161210231500,893.0,897.700012,100.526317,64,71.300003,100,70.099998,75.300003,72.300003
20161210233000,893.0,897.700012,100.526317,64,71.300003,100,70.099998,75.300003,72.300003
20161210234500,893.0,897.700012,100.526317,64,78.400002,100,70.0,75.300003,72.300003
20161211000000,893.0,876.549988,98.157893,64,83.0,100,70.0,75.300003,72.300003
20161211001500,893.0,897.700012,100.526317,64,74.800003,100,70.0,75.300003,72.300003
20161211003000,893.0,897.700012,100.526317,64,70.099998,100,70.0,75.300003,72.300003
20161211004500,893.0,897.700012,100.526317,64,71.099998,100,70.0,75.300003,72.300003
20161211010000,893.0,897.700012,100.526317,64,80.300003,100,70.0,75.300003,72.300003
20161211011500,893.0,897.700012,100.526317,64,80.300003,100,69.900002,75.300003,72.300003
20161211013000,893.0,916.5,102.631579,64,74.0,100,70.0,75.300003,72.300003
20161211014500,893.0,916.5,102.631579,64,69.199997,100,70.0,75.300003,72.300003
20161211020000,893.0,897.700012,100.526317,64,73.0,100,70.0,75.300003,72.300003
20161211021500,893.0,916.5,102.631579,64,84.300003,100,69.900002,75.300003,72.300003
20161211023000,893.0,897.700012,100.526317,64,77.199997,100,69.900002,75.300003,72.300003
20161211024500,893.0,916.5,102.631579,64,70.5,100,69.900002,75.300003,72.300003
20161211030000,893.0,897.700012,100.526317,64,70.5,100,69.900002,75.300003,72.300003
20161211031500,893.0,897.700012,100.526317,64,76.099998,100,69.900002,75.300003,72.300003
20161211033000,893.0,897.700012,100.526317,64,84.800003,100,69.900002,75.300003,72.300003
20161211034500,893.0,897.700012,100.526317,64,77.199997,100,69.900002,75.300003,72.300003
20161211040000,893.0,897.700012,100.526317,64,71.5,100,70.0,75.300003,72.300003
20161211041500,893.0,897.700012,100.526317,64,71.5,100,69.900002,75.300003,72.300003
20161211043000,893.0,897.700012,100.526317,64,81.699997,100,69.900002,75.300003,72.300003
20161211044500,893.0,916.5,102.631579,64,81.699997,100,69.900002,75.300003,72.300003
20161211050000,893.0,916.5,102.631579,64,73.900002,100,70.0,75.300003,72.300003
20161211051500,893.0,897.700012,100.526317,64,70.599998,100,70.0,75.300003,72.300003
20161211053000,893.0,897.700012,100.526317,64,76.0,100,70.0,75.300003,72.300003
20161211054500,893.0,916.5,102.631579,64,84.800003,100,70.0,75.300003,72.300003
20161211060000,893.0,897.700012,100.526317,64,76.300003,100,70.0,75.300003,72.300003
20161211061500,893.0,897.700012,100.526317,64,71.0,100,70.0,75.300003,72.300003
20161211063000,893.0,897.700012,100.526317,64,71.0,100,70.099998,75.300003,72.300003
20161211064500,893.0,897.700012,100.526317,64,79.400002,100,70.0,75.300003,72.300003
20161211070000,893.0,897.700012,100.526317,64,81.400002,100,70.0,75.300003,72.300003
20161211071500,893.0,897.700012,100.526317,64,74.5,100,70.0,75.300003,72.300003
20161211073000,893.0,916.5,102.631579,64,69.699997,100,70.099998,75.300003,72.300003
20161211074500,893.0,897.700012,100.526317,64,75.099998,100,70.0,75.300003,72.300003
20161211080000,893.0,897.700012,100.526317,64,84.300003,100,70.0,75.300003,72.300003
20161211081500,893.0,897.700012,100.526317,64,78.099998,100,70.0,75.300003,72.300003
20161211083000,893.0,897.700012,100.526317,64,71.800003,100,70.099998,75.300003,72.300003
20161211084500,893.0,897.700012,100.526317,64,71.800003,100,70.099998,75.300003,72.300003
20161211090000,893.0,897.700012,100.526317,64,81.699997,100,70.099998,75.300003,72.300003
20161211091500,893.0,897.700012,100.526317,64,80.5,100,70.199997,75.300003,72.300003
20161211093000,893.0,897.700012,100.526317,64,73.300003,100,70.199997,75.300003,72.300003
20161211094500,893.0,876.549988,98.157893,64,73.300003,100,70.199997,75.300003,72.300003
20161211100000,893.0,897.700012,100.526317,64,86.800003,100,70.300003,75.300003,72.300003
20161211101500,893.0,876.549988,98.157893,64,75.699997,100,70.400002,75.300003,72.300003
20161211103000,893.0,876.549988,98.157893,64,75.699997,100,70.5,75.300003,72.300003
20161211104500,893.0,876.549988,98.157893,64,83.900002,100,70.5,75.300003,72.300003
20161211110000,893.0,897.700012,100.526317,64,73.0,100,70.699997,75.300003,72.300003
20161211111500,893.0,876.549988,98.157893,64,78.300003,100,70.800003,75.300003,72.300003
20161211113000,893.0,876.549988,98.157893,64,80.599998,100,70.800003,75.300003,72.300003
20161211114500,893.0,897.700012,100.526317,64,75.900002,100,71.0,75.300003,72.300003
20161211120000,893.0,897.700012,100.526317,65,80.099998,100,71.099998,75.300003,72.300003
20161211121500,893.0,897.700012,100.526317,65,76.0,100,71.199997,75.300003,72.300003
20161211123000,893.0,876.549988,98.157893,65,79.300003,100,71.300003,75.300003,72.300003
20161211124500,893.0,897.700012,100.526317,65,77.699997,100,71.5,75.300003,72.300003
20161211130000,893.0,876.549988,98.157893,65,76.300003,100,71.599998,75.300003,72.300003
20161211131500,893.0,897.700012,100.526317,65,89.400002,100,71.699997,75.300003,72.300003
20161211133000,893.0,876.549988,98.157893,65,75.400002,100,71.800003,75.300003,72.300003
20161211134500,893.0,897.700012,100.526317,65,81.5,100,71.900002,75.300003,72.300003
20161211140000,893.0,876.549988,98.157893,65,77.099998,100,71.900002,75.300003,72.300003
20161211141500,893.0,876.549988,98.157893,65,77.099998,100,72.0,75.300003,72.300003
20161211143000,893.0,876.549988,98.157893,65,84.5,100,72.099998,75.300003,72.300003
20161211144500,893.0,897.700012,100.526317,65,74.900002,100,72.199997,75.300003,72.300003
20161211150000,893.0,897.700012,100.526317,65,87.199997,100,72.199997,75.300003,72.300003
20161211151500,893.0,897.700012,100.526317,65,76.800003,100,72.300003,75.300003,72.300003
20161211153000,893.0,876.549988,98.157893,65,76.800003,100,72.300003,75.300003,72.300003
20161211154500,893.0,876.549988,98.157893,65,87.0,100,72.400002,75.300003,72.300003
20161211160000,893.0,897.700012,100.526317,65,75.900002,100,72.400002,75.300003,72.300003
20161211161500,893.0,897.700012,100.526317,65,81.5,100,72.400002,75.300003,72.300003
20161211163000,893.0,876.549988,98.157893,65,78.900002,100,72.5,75.300003,72.300003
20161211164500,893.0,897.700012,100.526317,65,54.700001,100,71.699997,75.300003,72.300003
20161211170000,893.0,876.549988,98.157893,65,53.900002,100,70.800003,75.300003,72.300003
20161211171500,893.0,897.700012,100.526317,65,53.900002,100,70.199997,75.300003,72.300003
20161211173000,893.0,897.700012,100.526317,65,67.800003,100,69.900002,75.300003,72.300003
20161211174500,893.0,897.700012,100.526317,65,88.599998,100,70.300003,75.300003,72.300003
20161211180000,893.0,876.549988,98.157893,65,75.400002,100,70.5,75.300003,72.300003
20161211181500,893.0,897.700012,100.526317,65,79.199997,100,70.699997,75.300003,72.300003
20161211183000,893.0,897.700012,100.526317,65,79.199997,100,70.900002,75.300003,72.300003
20161211184500,893.0,897.700012,100.526317,65,74.400002,100,71.099998,75.300003,72.300003
20161211190000,893.0,876.549988,98.157893,65,88.599998,100,71.300003,75.300003,72.300003
20161211191500,893.0,897.700012,100.526317,65,74.800003,100,71.5,75.300003,72.300003
20161211193000,893.0,897.700012,100.526317,65,82.0,100,71.599998,75.400002,72.400002
20161211194500,893.0,876.549988,98.157893,65,75.900002,100,71.800003,75.400002,72.400002
20161211200000,893.0,876.549988,98.157893,65,77.699997,100,71.800003,75.400002,72.400002
20161211201500,893.0,897.700012,100.526317,65,81.599998,100,71.900002,75.400002,72.400002
20161211203000,893.0,897.700012,100.526317,65,74.400002,100,72.099998,75.400002,72.400002
20161211204500,893.0,897.700012,100.526317,65,85.0,100,72.099998,75.400002,72.400002
20161211210000,893.0,916.5,102.631579,65,75.400002,100,72.199997,75.400002,72.400002
20161211211500,893.0,876.549988,98.157893,65,81.5,100,72.199997,75.400002,72.400002
20161211213000,893.0,897.700012,100.526317,65,75.900002,100,72.300003,75.400002,72.400002
20161211214500,893.0,897.700012,100.526317,65,80.0,100,72.300003,75.400002,72.400002
20161211220000,893.0,876.549988,98.157893,65,78.400002,100,72.400002,75.400002,72.400002
20161211221500,893.0,897.700012,100.526317,65,75.599998,100,72.5,75.400002,72.400002
20161211223000,893.0,876.549988,98.157893,65,89.800003,100,72.5,75.400002,72.400002
20161211224500,893.0,897.700012,100.526317,65,75.900002,100,72.599998,75.400002,72.400002
20161211230000,893.0,876.549988,98.157893,65,79.599998,100,72.599998,75.400002,72.400002
20161211231500,893.0,897.700012,100.526317,65,80.699997,100,72.599998,75.400002,72.400002
20161211233000,893.0,876.549988,98.157893,65,56.0,100,71.800003,75.400002,72.400002
20161211234500,893.0,916.5,102.631579,65,55.099998,100,71.0,75.400002,72.400002
20161212000000,893.0,897.700012,100.526317,65,55.099998,100,70.300003,75.400002,72.400002
20161212001500,893.0,916.5,102.631579,65,69.0,100,70.0,75.400002,72.400002
20161212003000,893.0,916.5,102.631579,65,79.300003,100,70.5,75.400002,72.400002
20161212004500,893.0,897.700012,100.526317,65,76.699997,100,70.699997,75.400002,72.400002
20161212010000,893.0,897.700012,100.526317,65,81.699997,100,70.800003,75.400002,72.400002
20161212011500,893.0,916.5,102.631579,65,75.400002,100,71.099998,75.400002,72.400002
20161212013000,893.0,876.549988,98.157893,65,89.400002,100,71.300003,75.400002,72.400002
20161212014500,893.0,897.700012,100.526317,65,75.400002,100,71.599998,75.400002,72.400002
20161212020000,893.0,897.700012,100.526317,65,89.199997,100,71.800003,75.400002,72.400002
20161212021500,893.0,897.700012,100.526317,65,76.400002,100,72.0,75.400002,72.400002
20161212023000,893.0,897.700012,100.526317,65,78.599998,100,72.199997,75.400002,72.400002
20161212024500,893.0,916.5,102.631579,65,87.199997,100,72.199997,75.400002,72.400002
20161212030000,893.0,916.5,102.631579,65,75.400002,100,72.400002,75.400002,72.400002
20161212031500,893.0,897.700012,100.526317,65,84.699997,100,72.5,75.400002,72.400002
20161212033000,893.0,916.5,102.631579,65,76.800003,100,72.599998,75.400002,72.400002
20161212034500,893.0,916.5,102.631579,65,57.200001,0,72.599998,75.400002,72.400002
20161212040000,893.0,916.5,102.631579,65,57.900002,100,71.599998,75.400002,72.400002
20161212041500,893.0,916.5,102.631579,65,55.0,100,70.800003,75.400002,72.400002
20161212043000,893.0,897.700012,100.526317,65,55.0,100,70.199997,75.400002,72.400002
20161212044500,893.0,897.700012,100.526317,65,73.0,100,70.199997,75.400002,72.400002
20161212050000,893.0,916.5,102.631579,65,76.199997,100,70.5,75.400002,72.400002
20161212051500,893.0,897.700012,100.526317,65,88.099998,100,70.699997,75.400002,72.400002
20161212053000,893.0,897.700012,100.526317,65,75.900002,100,70.900002,75.400002,72.400002
20161212054500,893.0,897.700012,100.526317,65,86.0,100,71.199997,75.400002,72.400002
20161212060000,893.0,897.700012,100.526317,65,76.400002,100,71.400002,75.400002,72.400002
20161212061500,893.0,897.700012,100.526317,65,80.099998,100,71.699997,75.400002,72.400002
20161212063000,893.0,897.700012,100.526317,65,80.099998,100,71.900002,75.400002,72.400002
20161212064500,893.0,897.700012,100.526317,65,75.900002,100,72.0,75.400002,72.400002
20161212070000,893.0,937.650024,105.000003,65,75.900002,100,72.199997,75.400002,72.400002
20161212071500,893.0,876.549988,98.157893,65,90.400002,100,72.199997,75.400002,72.400002
20161212073000,893.0,897.700012,100.526317,65,77.800003,100,72.400002,75.400002,72.400002
20161212074500,893.0,897.700012,100.526317,65,80.699997,100,72.400002,75.400002,72.400002
20161212080000,893.0,916.5,102.631579,65,76.800003,100,72.599998,75.400002,72.400002
20161212081500,893.0,916.5,102.631579,65,86.199997,100,72.599998,75.400002,72.400002
20161212083000,893.0,916.5,102.631579,65,58.0,0,72.199997,75.400002,72.400002
20161212084500,893.0,916.5,102.631579,65,56.0,100,71.400002,75.400002,72.400002
20161212090000,893.0,897.700012,100.526317,65,55.200001,100,70.699997,75.400002,72.400002
20161212091500,893.0,916.5,102.631579,65,56.599998,100,70.099998,75.400002,72.400002
20161212093000,893.0,916.5,102.631579,65,78.400002,100,70.300003,75.400002,72.400002
20161212094500,893.0,897.700012,100.526317,65,78.400002,100,70.5,75.400002,72.400002
20161212100000,893.0,916.5,102.631579,65,76.400002,100,70.800003,75.400002,72.400002
20161212101500,893.0,916.5,102.631579,65,78.099998,100,71.0,75.400002,72.400002
20161212103000,893.0,897.700012,100.526317,65,87.099998,100,71.199997,75.400002,72.400002
20161212104500,893.0,916.5,102.631579,65,87.099998,100,71.400002,75.400002,72.400002
20161212110000,893.0,916.5,102.631579,65,79.199997,100,71.599998,75.400002,72.400002
20161212111500,893.0,916.5,102.631579,65,77.300003,100,71.800003,75.400002,72.400002
20161212113000,893.0,897.700012,100.526317,65,78.800003,100,72.400002,75.400002,72.400002
20161212114500,893.0,916.5,102.631579,65,75.900002,100,72.5,75.400002,72.400002
20161212120000,893.0,916.5,102.631579,64,80.0,100,72.599998,75.400002,72.400002
20161212121500,893.0,916.5,102.631579,64,77.300003,100,72.599998,75.400002,72.400002
20161212123000,893.0,916.5,102.631579,64,58.799999,0,72.599998,75.400002,72.400002
20161212124500,893.0,937.650024,105.000003,64,56.400002,100,71.599998,75.400002,72.400002
20161212130000,893.0,937.650024,105.000003,64,55.099998,100,70.800003,75.400002,72.400002
20161212131500,893.0,916.5,102.631579,64,55.099998,100,70.300003,75.400002,72.400002
20161212133000,893.0,937.650024,105.000003,64,72.900002,100,70.099998,75.400002,72.400002
20161212134500,893.0,916.5,102.631579,64,77.300003,100,70.400002,75.400002,72.400002
20161212140000,893.0,916.5,102.631579,64,77.300003,100,70.5,75.400002,72.400002
20161212141500,893.0,916.5,102.631579,64,78.599998,100,70.699997,75.400002,72.400002
20161212143000,893.0,916.5,102.631579,64,84.900002,100,70.900002,75.400002,72.400002
20161212144500,893.0,916.5,102.631579,64,88.699997,100,71.199997,75.400002,72.400002
20161212150000,893.0,916.5,102.631579,64,79.199997,100,71.400002,75.400002,72.400002
20161212151500,893.0,916.5,102.631579,64,77.300003,100,71.699997,75.400002,72.400002
20161212153000,893.0,916.5,102.631579,64,76.400002,100,71.800003,75.400002,72.400002
20161212154500,893.0,916.5,102.631579,64,89.800003,100,72.0,75.400002,72.400002
20161212160000,893.0,916.5,102.631579,64,78.0,100,72.199997,75.400002,72.400002
20161212161500,893.0,916.5,102.631579,64,76.400002,100,72.300003,75.400002,72.400002
20161212163000,893.0,916.5,102.631579,64,83.5,100,72.400002,75.400002,72.400002
20161212164500,893.0,897.700012,100.526317,64,78.699997,100,72.599998,75.400002,72.400002
20161212170000,893.0,916.5,102.631579,64,58.0,0,72.599998,75.400002,72.400002
20161212171500,893.0,916.5,102.631579,64,58.0,100,71.599998,75.400002,72.400002
20161212173000,893.0,916.5,102.631579,64,55.900002,100,70.900002,75.400002,72.400002
20161212174500,893.0,916.5,102.631579,64,55.200001,100,70.300003,75.400002,72.400002
20161212180000,893.0,916.5,102.631579,64,71.900002,100,70.099998,75.400002,72.400002
20161212181500,893.0,916.5,102.631579,64,76.800003,100,70.5,75.400002,72.400002
20161212183000,893.0,916.5,102.631579,64,81.900002,100,70.699997,75.400002,72.400002
20161212184500,893.0,937.650024,105.000003,64,80.400002,100,70.900002,75.400002,72.400002
20161212190000,893.0,897.700012,100.526317,64,80.400002,100,71.199997,75.400002,72.400002
20161212191500,893.0,916.5,102.631579,64,89.599998,100,71.5,75.400002,72.400002
20161212193000,893.0,916.5,102.631579,64,77.300003,100,71.699997,75.400002,72.400002
20161212194500,893.0,916.5,102.631579,64,77.300003,100,71.900002,75.400002,72.400002
20161212200000,893.0,916.5,102.631579,64,89.099998,100,72.099998,75.400002,72.400002
20161212201500,893.0,897.700012,100.526317,64,78.300003,100,72.199997,75.400002,72.400002
20161212203000,893.0,916.5,102.631579,64,76.800003,100,72.400002,75.400002,72.400002
20161212204500,893.0,857.75,96.052632,64,91.099998,100,72.400002,75.400002,72.400002
20161212210000,893.0,897.700012,100.526317,64,77.0,100,72.599998,75.400002,72.400002
20161212211500,893.0,876.549988,98.157893,64,58.400002,0,72.699997,75.400002,72.400002
20161212213000,893.0,897.700012,100.526317,64,58.400002,100,71.900002,75.400002,72.400002
20161212214500,893.0,897.700012,100.526317,64,56.0,100,71.199997,75.400002,72.400002
20161212220000,893.0,897.700012,100.526317,64,56.0,100,70.699997,75.400002,72.400002
20161212221500,893.0,897.700012,100.526317,64,56.0,100,70.199997,75.400002,72.400002
20161212223000,893.0,897.700012,100.526317,65,88.099998,100,70.300003,75.400002,72.400002
20161212224500,893.0,897.700012,100.526317,65,78.300003,100,70.5,75.400002,72.400002
20161212230000,893.0,876.549988,98.157893,65,76.800003,100,70.699997,75.400002,72.400002
20161212231500,893.0,897.700012,100.526317,65,83.699997,100,70.800003,75.400002,72.400002
20161212233000,893.0,897.700012,100.526317,65,81.199997,100,71.199997,75.400002,72.400002
20161212234500,893.0,897.700012,100.526317,65,76.5,100,71.400002,75.400002,72.400002
20161213000000,893.0,897.700012,100.526317,65,83.699997,100,71.599998,75.400002,72.400002
20161213001500,893.0,897.700012,100.526317,65,79.300003,100,71.800003,75.400002,72.400002
20161213003000,893.0,897.700012,100.526317,65,75.900002,100,72.0,75.400002,72.400002
20161213004500,893.0,897.700012,100.526317,65,89.099998,100,72.099998,75.400002,72.400002
20161213010000,893.0,916.5,102.631579,65,76.800003,100,72.199997,75.400002,72.400002
20161213011500,893.0,916.5,102.631579,65,78.0,100,72.300003,75.400002,72.400002
20161213013000,893.0,916.5,102.631579,65,90.400002,100,72.400002,75.400002,72.400002
20161213014500,893.0,897.700012,100.526317,65,75.900002,100,72.5,75.400002,72.400002
20161213020000,893.0,897.700012,100.526317,65,82.400002,100,72.5,75.400002,72.400002
20161213021500,893.0,897.700012,100.526317,65,78.300003,100,72.599998,75.400002,72.400002
20161213023000,893.0,916.5,102.631579,65,78.300003,100,72.599998,75.400002,72.400002
20161213024500,893.0,897.700012,100.526317,65,83.300003,100,72.599998,75.400002,72.400002
20161213030000,893.0,897.700012,100.526317,65,56.799999,100,72.099998,75.400002,72.400002
20161213031500,893.0,897.700012,100.526317,65,54.900002,100,71.0,75.400002,72.400002
20161213033000,893.0,916.5,102.631579,65,55.900002,100,70.400002,75.400002,72.400002
20161213034500,893.0,897.700012,100.526317,65,59.900002,100,69.900002,75.400002,72.400002
20161213040000,893.0,897.700012,100.526317,65,81.0,100,70.400002,75.400002,72.400002
20161213041500,893.0,897.700012,100.526317,65,81.0,100,70.5,75.400002,72.400002
20161213043000,893.0,897.700012,100.526317,65,75.800003,100,70.699997,75.400002,72.400002
20161213044500,893.0,897.700012,100.526317,65,89.800003,100,70.900002,75.400002,72.400002
20161213050000,893.0,897.700012,100.526317,65,76.400002,100,71.199997,75.400002,72.400002
20161213051500,893.0,897.700012,100.526317,65,81.099998,100,71.300003,75.400002,72.400002
20161213053000,893.0,897.700012,100.526317,65,82.300003,100,71.599998,75.400002,72.400002
20161213054500,893.0,897.700012,100.526317,65,76.300003,100,71.699997,75.400002,72.400002
20161213060000,893.0,876.549988,98.157893,65,86.699997,100,71.800003,75.400002,72.400002
20161213061500,893.0,897.700012,100.526317,65,76.800003,100,72.0,75.400002,72.400002
20161213063000,893.0,916.5,102.631579,65,79.099998,100,72.099998,75.400002,72.400002
20161213064500,893.0,937.650024,105.000003,65,84.599998,100,72.199997,75.400002,72.400002
20161213070000,893.0,897.700012,100.526317,65,76.400002,100,72.300003,75.400002,72.400002
20161213071500,893.0,916.5,102.631579,65,82.0,100,72.400002,75.400002,72.400002
20161213073000,893.0,916.5,102.631579,65,82.0,100,72.400002,75.400002,72.400002
20161213074500,893.0,897.700012,100.526317,65,76.800003,100,72.5,75.400002,72.400002
20161213080000,893.0,897.700012,100.526317,65,80.599998,100,72.5,75.400002,72.400002
20161213081500,893.0,897.700012,100.526317,65,89.800003,100,72.599998,75.400002,72.400002
20161213083000,893.0,897.700012,100.526317,65,77.800003,100,72.599998,75.400002,72.400002
20161213084500,893.0,897.700012,100.526317,65,57.099998,100,71.900002,75.400002,72.400002
20161213090000,893.0,897.700012,100.526317,65,55.599998,100,71.300003,75.400002,72.400002
20161213091500,893.0,876.549988,98.157893,65,55.599998,100,70.5,75.400002,72.400002
20161213093000,893.0,897.700012,100.526317,65,57.900002,100,70.099998,75.400002,72.400002
20161213094500,893.0,897.700012,100.526317,65,87.5,100,70.300003,75.400002,72.400002
20161213100000,893.0,897.700012,100.526317,65,83.800003,100,70.5,75.400002,72.400002
20161213101500,893.0,897.700012,100.526317,65,77.300003,100,70.699997,75.400002,72.400002
20161213103000,893.0,876.549988,98.157893,65,77.300003,100,71.300003,75.400002,72.400002
20161213104500,893.0,897.700012,100.526317,65,77.300003,100,71.199997,75.400002,72.400002
20161213110000,893.0,897.700012,100.526317,65,81.099998,100,71.099998,75.400002,72.400002
20161213111500,893.0,916.5,102.631579,65,77.699997,100,71.0,75.400002,72.400002
20161213113000,893.0,897.700012,100.526317,65,79.699997,100,71.699997,75.400002,72.400002
20161213114500,893.0,876.549988,98.157893,65,78.699997,100,71.699997,75.400002,72.400002
20161213120000,893.0,897.700012,100.526317,65,80.199997,100,71.800003,75.400002,72.400002
20161213121500,893.0,916.5,102.631579,65,77.599998,100,71.5,75.400002,72.400002
20161213123000,893.0,916.5,102.631579,65,76.800003,100,71.300003,75.400002,72.400002
20161213124500,893.0,897.700012,100.526317,65,76.800003,100,71.199997,75.400002,72.400002
20161213130000,893.0,916.5,102.631579,65,86.099998,100,71.800003,75.400002,72.400002
20161213131500,893.0,916.5,102.631579,65,86.099998,100,71.400002,75.400002,72.400002
20161213133000,893.0,916.5,102.631579,65,73.5,100,71.199997,75.400002,72.400002
20161213134500,893.0,937.650024,105.000003,65,75.699997,100,71.400002,75.400002,72.400002
20161213140000,893.0,937.650024,105.000003,65,83.099998,100,70.900002,75.400002,72.400002
20161213141500,893.0,916.5,102.631579,64,75.400002,100,70.800003,75.400002,72.400002
20161213143000,893.0,916.5,102.631579,64,87.199997,100,71.199997,75.400002,72.400002
20161213144500,893.0,916.5,102.631579,64,78.599998,100,71.199997,75.400002,72.400002
20161213150000,893.0,916.5,102.631579,64,76.099998,100,71.0,75.400002,72.400002
20161213151500,893.0,916.5,102.631579,64,77.599998,100,71.0,75.400002,72.400002
20161213153000,893.0,916.5,102.631579,64,87.300003,100,71.199997,75.400002,72.400002
20161213154500,893.0,916.5,102.631579,64,79.699997,100,71.400002,75.400002,72.400002
20161213160000,893.0,916.5,102.631579,64,77.300003,100,71.599998,75.400002,72.400002
20161213161500,893.0,897.700012,100.526317,64,77.300003,100,71.699997,75.400002,72.400002
20161213163000,893.0,916.5,102.631579,64,88.599998,100,72.0,75.400002,72.400002
20161213164500,893.0,916.5,102.631579,64,81.599998,100,72.099998,75.400002,72.400002
20161213170000,893.0,916.5,102.631579,64,77.300003,100,72.099998,75.400002,72.400002
20161213171500,893.0,897.700012,100.526317,64,79.099998,100,72.099998,75.400002,72.400002
20161213173000,893.0,916.5,102.631579,64,79.099998,100,72.199997,75.400002,72.400002
20161213174500,893.0,916.5,102.631579,64,78.300003,100,72.199997,75.400002,72.400002
20161213180000,893.0,916.5,102.631579,64,76.800003,100,72.300003,75.400002,72.400002
20161213181500,893.0,897.700012,100.526317,64,76.800003,100,72.300003,75.400002,72.400002
20161213183000,893.0,897.700012,100.526317,64,87.900002,100,72.300003,75.400002,72.400002
20161213184500,893.0,916.5,102.631579,64,84.900002,100,72.300003,75.400002,72.400002
20161213190000,893.0,897.700012,100.526317,64,76.800003,100,72.400002,75.400002,72.400002
20161213191500,893.0,916.5,102.631579,64,82.0,100,72.400002,75.400002,72.400002
20161213193000,893.0,916.5,102.631579,64,88.699997,100,72.5,75.400002,72.400002
20161213194500,893.0,916.5,102.631579,64,77.800003,100,72.599998,75.400002,72.400002
20161213200000,893.0,916.5,102.631579,64,75.400002,100,72.599998,75.400002,72.400002
20161213201500,893.0,897.700012,100.526317,64,82.199997,100,72.599998,75.400002,72.400002
20161213203000,893.0,897.700012,100.526317,64,58.0,100,71.699997,75.400002,72.400002
20161213204500,893.0,897.700012,100.526317,64,55.200001,100,70.699997,75.400002,72.400002
20161213210000,893.0,916.5,102.631579,64,55.200001,100,69.800003,75.400002,72.400002
20161213211500,893.0,916.5,102.631579,64,84.300003,100,70.400002,75.400002,72.400002
20161213213000,893.0,897.700012,100.526317,64,78.699997,100,70.800003,75.400002,72.400002
20161213214500,893.0,897.700012,100.526317,64,76.800003,100,71.0,75.400002,72.400002
20161213220000,893.0,916.5,102.631579,64,89.300003,100,71.099998,75.400002,72.400002
20161213221500,893.0,897.700012,100.526317,64,76.800003,100,71.300003,75.400002,72.400002
20161213223000,893.0,876.549988,98.157893,64,76.800003,100,71.5,75.400002,72.400002
20161213224500,893.0,876.549988,98.157893,64,89.400002,100,71.599998,75.400002,72.400002
20161213230000,893.0,897.700012,100.526317,64,77.300003,100,71.699997,75.400002,72.400002
20161213231500,893.0,897.700012,100.526317,64,75.400002,100,71.900002,75.400002,72.400002
20161213233000,893.0,897.700012,100.526317,64,83.599998,100,71.900002,75.400002,72.400002
20161213234500,893.0,916.5,102.631579,64,80.699997,100,72.0,75.400002,72.400002
20161214000000,893.0,897.700012,100.526317,64,77.800003,100,72.099998,75.400002,72.400002
20161214001500,893.0,897.700012,100.526317,64,82.0,100,72.199997,75.400002,72.400002
20161214003000,893.0,876.549988,98.157893,64,82.0,100,72.199997,75.400002,72.400002
20161214004500,893.0,897.700012,100.526317,64,75.400002,100,72.199997,75.400002,72.400002
20161214010000,893.0,876.549988,98.157893,64,84.300003,100,72.300003,75.400002,72.400002
20161214011500,893.0,876.549988,98.157893,65,79.800003,100,72.300003,75.400002,72.400002
20161214013000,893.0,876.549988,98.157893,65,77.400002,100,72.400002,75.400002,72.400002
20161214014500,893.0,937.650024,105.000003,65,77.400002,100,72.400002,75.400002,72.400002
20161214020000,893.0,916.5,102.631579,65,87.400002,100,72.400002,75.400002,72.400002
20161214021500,893.0,916.5,102.631579,65,77.300003,100,72.5,75.400002,72.400002
20161214023000,893.0,916.5,102.631579,64,77.300003,100,72.400002,75.400002,72.400002
20161214024500,893.0,937.650024,105.000003,64,82.599998,100,72.300003,75.400002,72.400002
20161214030000,893.0,916.5,102.631579,64,74.900002,100,72.400002,75.400002,72.400002
20161214031500,893.0,916.5,102.631579,64,88.099998,100,72.300003,75.400002,72.400002
20161214033000,893.0,897.700012,100.526317,64,74.900002,100,72.400002,75.400002,72.400002
20161214034500,893.0,916.5,102.631579,64,84.300003,100,72.300003,75.400002,72.400002
20161214040000,893.0,916.5,102.631579,64,77.300003,100,72.300003,75.400002,72.400002
20161214041500,893.0,897.700012,100.526317,64,75.800003,100,72.300003,75.400002,72.400002
20161214043000,893.0,916.5,102.631579,64,85.300003,100,72.300003,75.400002,72.400002
20161214044500,893.0,937.650024,105.000003,64,74.900002,100,72.300003,75.400002,72.400002
20161214050000,893.0,916.5,102.631579,64,87.400002,100,72.199997,75.400002,72.400002
20161214051500,893.0,916.5,102.631579,64,74.400002,100,72.300003,75.400002,72.400002
20161214053000,893.0,897.700012,100.526317,64,85.400002,100,72.199997,75.400002,72.400002
20161214054500,893.0,916.5,102.631579,64,74.400002,100,72.199997,75.400002,72.400002
20161214060000,893.0,916.5,102.631579,64,81.400002,100,72.199997,75.400002,72.400002
20161214061500,893.0,916.5,102.631579,64,75.199997,100,72.199997,75.400002,72.400002
20161214063000,893.0,937.650024,105.000003,64,79.099998,100,72.199997,75.400002,72.400002
20161214064500,893.0,916.5,102.631579,64,79.099998,100,72.099998,75.400002,72.400002
20161214070000,893.0,916.5,102.631579,64,74.0,100,72.099998,75.400002,72.400002
20161214071500,893.0,897.700012,100.526317,64,87.400002,100,71.900002,75.400002,72.400002
20161214073000,893.0,916.5,102.631579,64,74.5,100,71.900002,75.400002,72.400002
20161214074500,893.0,897.700012,100.526317,64,78.699997,100,71.900002,75.400002,72.400002
20161214080000,893.0,916.5,102.631579,64,79.699997,100,71.900002,75.400002,72.400002
20161214081500,893.0,916.5,102.631579,64,73.099998,100,71.900002,75.400002,72.400002
20161214083000,893.0,897.700012,100.526317,64,54.5,0,70.099998,72.800003,69.800003
20161214084500,893.0,916.5,102.631579,64,52.700001,100,68.900002,72.800003,69.800003
20161214090000,893.0,916.5,102.631579,64,51.900002,100,68.300003,72.800003,69.800003
20161214091500,893.0,916.5,102.631579,64,51.900002,100,68.300003,72.800003,69.800003
20161214093000,893.0,916.5,102.631579,64,54.700001,100,67.900002,72.800003,69.800003
20161214094500,893.0,916.5,102.631579,64,70.599998,100,68.5,72.800003,69.800003
20161214100000,893.0,916.5,102.631579,64,71.5,100,68.800003,72.800003,69.800003
20161214101500,893.0,897.700012,100.526317,64,86.800003,100,68.900002,72.800003,69.800003
20161214103000,893.0,916.5,102.631579,64,74.400002,100,69.199997,72.800003,69.800003
20161214104500,893.0,897.700012,100.526317,64,80.0,100,69.400002,72.800003,69.800003
20161214110000,893.0,897.700012,100.526317,64,80.0,100,69.800003,72.800003,69.800003
20161214111500,893.0,916.5,102.631579,64,74.0,100,69.900002,72.800003,69.800003
20161214113000,893.0,916.5,102.631579,64,61.200001,100,70.099998,72.800003,69.800003
20161214114500,893.0,916.5,102.631579,64,54.700001,100,69.199997,72.800003,69.800003
20161214120000,893.0,937.650024,105.000003,64,52.299999,100,68.300003,72.800003,69.800003
20161214121500,893.0,916.5,102.631579,64,52.299999,100,68.199997,72.800003,69.800003
20161214123000,893.0,916.5,102.631579,64,53.900002,100,67.800003,72.800003,69.800003
20161214124500,893.0,897.700012,100.526317,64,70.599998,100,67.900002,72.800003,69.800003
20161214130000,893.0,916.5,102.631579,64,81.900002,100,68.099998,72.800003,69.800003
20161214131500,893.0,897.700012,100.526317,64,76.599998,100,68.400002,72.800003,69.800003
20161214133000,893.0,897.700012,100.526317,64,73.900002,100,68.699997,72.800003,69.800003
20161214134500,893.0,916.5,102.631579,64,87.400002,100,68.900002,72.800003,69.800003
20161214140000,893.0,897.700012,100.526317,64,74.900002,100,69.199997,72.800003,69.800003
20161214141500,893.0,916.5,102.631579,64,78.5,100,69.5,72.800003,69.800003
20161214143000,893.0,916.5,102.631579,64,80.699997,100,69.699997,72.800003,69.800003
20161214144500,893.0,916.5,102.631579,64,73.900002,100,69.900002,72.800003,69.800003
20161214150000,893.0,916.5,102.631579,64,55.099998,0,69.900002,72.800003,69.800003
20161214151500,893.0,916.5,102.631579,64,53.5,100,69.199997,72.800003,69.800003
20161214153000,893.0,916.5,102.631579,64,51.900002,100,68.5,72.800003,69.800003
20161214154500,893.0,897.700012,100.526317,64,52.599998,100,68.099998,72.800003,69.800003
20161214160000,893.0,897.700012,100.526317,64,53.599998,100,67.599998,72.800003,69.800003
20161214161500,893.0,897.700012,100.526317,64,77.300003,100,67.900002,72.800003,69.800003
20161214163000,893.0,897.700012,100.526317,64,73.400002,100,68.099998,72.800003,69.800003
20161214164500,893.0,897.700012,100.526317,64,82.699997,100,68.400002,72.800003,69.800003
20161214170000,893.0,916.5,102.631579,64,72.800003,100,68.699997,72.800003,69.800003
20161214171500,893.0,897.700012,100.526317,64,86.199997,100,68.900002,72.800003,69.800003
20161214173000,893.0,897.700012,100.526317,64,73.0,100,69.199997,72.800003,69.800003
20161214174500,893.0,897.700012,100.526317,64,85.900002,100,69.400002,72.800003,69.800003
20161214180000,893.0,916.5,102.631579,64,73.0,100,69.699997,72.800003,69.800003
20161214181500,893.0,916.5,102.631579,64,83.699997,100,69.800003,72.800003,69.800003
20161214183000,893.0,897.700012,100.526317,64,73.5,100,70.0,72.800003,69.800003
20161214184500,893.0,916.5,102.631579,64,54.700001,0,70.0,72.800003,69.800003
20161214190000,893.0,897.700012,100.526317,64,51.5,100,68.800003,72.800003,69.800003
20161214191500,893.0,916.5,102.631579,64,51.5,100,67.900002,72.800003,69.800003
20161214193000,893.0,916.5,102.631579,64,52.599998,100,67.199997,72.800003,69.800003
20161214194500,893.0,916.5,102.631579,64,80.099998,100,67.900002,72.800003,69.800003
