PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214200000,893.0,897.700012,100.526317,64,72.0,100,68.400002,72.800003,69.800003
20161214201500,893.0,916.5,102.631579,64,82.099998,100,68.599998,72.800003,69.800003
20161214203000,893.0,916.5,102.631579,64,75.800003,100,68.699997,72.800003,69.800003
20161214204500,893.0,897.700012,100.526317,64,74.900002,100,69.0,72.800003,69.800003
20161214210000,893.0,916.5,102.631579,64,80.5,100,69.199997,72.800003,69.800003
20161214211500,893.0,916.5,102.631579,64,72.0,100,69.400002,72.800003,69.800003
20161214213000,893.0,916.5,102.631579,64,85.199997,100,69.5,72.800003,69.800003
20161214214500,893.0,916.5,102.631579,64,71.099998,100,69.699997,72.800003,69.800003
20161214220000,893.0,916.5,102.631579,64,81.400002,100,69.699997,72.800003,69.800003
20161214221500,893.0,916.5,102.631579,64,74.099998,100,69.900002,72.800003,69.800003
20161214223000,893.0,916.5,102.631579,64,74.099998,100,69.900002,72.800003,69.800003
20161214224500,893.0,876.549988,98.157893,64,80.800003,100,69.900002,72.800003,69.800003
20161214230000,893.0,897.700012,100.526317,64,58.200001,0,70.099998,72.800003,69.800003
20161214231500,893.0,897.700012,100.526317,64,51.099998,100,68.699997,72.800003,69.800003
20161214233000,893.0,916.5,102.631579,64,49.099998,100,67.800003,72.800003,69.800003
20161214234500,893.0,897.700012,100.526317,64,52.700001,100,66.900002,72.800003,69.800003
20161215000000,893.0,916.5,102.631579,64,81.599998,100,67.900002,72.800003,69.800003
20161215001500,893.0,857.75,96.052632,64,72.199997,100,68.099998,72.800003,69.800003
20161215003000,893.0,897.700012,100.526317,64,75.099998,100,68.199997,72.800003,69.800003
20161215004500,893.0,897.700012,100.526317,64,82.199997,100,68.400002,72.800003,69.800003
20161215010000,893.0,897.700012,100.526317,64,70.599998,100,68.599998,72.800003,69.800003
20161215011500,893.0,897.700012,100.526317,64,75.300003,100,68.800003,72.800003,69.800003
20161215013000,893.0,876.549988,98.157893,64,81.900002,100,68.900002,72.800003,69.800003
20161215014500,893.0,897.700012,100.526317,64,71.0,100,69.099998,72.800003,69.800003
20161215020000,893.0,897.700012,100.526317,64,75.300003,100,69.199997,72.800003,69.800003
20161215021500,893.0,897.700012,100.526317,64,83.099998,100,69.199997,72.800003,69.800003
20161215023000,893.0,897.700012,100.526317,64,73.300003,100,69.300003,72.800003,69.800003
20161215024500,893.0,897.700012,100.526317,64,72.300003,100,69.400002,72.800003,69.800003
20161215030000,893.0,876.549988,98.157893,64,84.199997,100,69.400002,72.800003,69.800003
20161215031500,893.0,897.700012,100.526317,64,75.300003,100,69.5,72.800003,69.800003
20161215033000,893.0,897.700012,100.526317,64,70.099998,100,69.599998,72.800003,69.800003
20161215034500,893.0,897.700012,100.526317,64,76.900002,100,69.599998,72.800003,69.800003
20161215040000,893.0,897.700012,100.526317,64,81.5,100,69.599998,72.800003,69.800003
20161215041500,893.0,897.700012,100.526317,64,71.199997,100,69.599998,72.800003,69.800003
20161215043000,893.0,897.700012,100.526317,64,72.0,100,69.599998,72.800003,69.800003
20161215044500,893.0,897.700012,100.526317,64,82.900002,100,69.599998,72.800003,69.800003
20161215050000,893.0,897.700012,100.526317,64,76.300003,100,69.599998,72.800003,69.800003
20161215051500,893.0,897.700012,100.526317,64,69.599998,100,69.599998,72.800003,69.800003
20161215053000,893.0,897.700012,100.526317,64,72.599998,100,69.599998,72.800003,69.800003
20161215054500,893.0,916.5,102.631579,64,81.699997,100,69.599998,72.800003,69.800003
20161215060000,893.0,916.5,102.631579,64,77.699997,100,69.5,72.800003,69.800003
20161215061500,893.0,916.5,102.631579,64,70.099998,100,69.5,72.800003,69.800003
20161215063000,893.0,897.700012,100.526317,64,75.099998,100,69.5,72.800003,69.800003
20161215064500,893.0,897.700012,100.526317,64,79.099998,100,69.400002,72.800003,69.800003
20161215070000,893.0,897.700012,100.526317,64,70.099998,100,69.400002,72.800003,69.800003
20161215071500,893.0,897.700012,100.526317,64,75.0,100,69.400002,72.800003,69.800003
20161215073000,893.0,897.700012,100.526317,64,83.099998,100,69.400002,72.800003,69.800003
20161215074500,893.0,897.700012,100.526317,64,71.400002,100,69.400002,72.800003,69.800003
20161215080000,893.0,916.5,102.631579,64,69.300003,100,69.300003,72.800003,69.800003
20161215081500,893.0,897.700012,100.526317,64,80.0,100,69.300003,72.800003,69.800003
20161215083000,893.0,897.700012,100.526317,64,77.400002,100,69.300003,72.800003,69.800003
20161215084500,893.0,916.5,102.631579,64,70.900002,100,69.300003,72.800003,69.800003
20161215090000,893.0,897.700012,100.526317,64,70.099998,100,69.199997,72.800003,69.800003
20161215091500,893.0,897.700012,100.526317,64,78.800003,100,69.199997,72.800003,69.800003
20161215093000,893.0,897.700012,100.526317,64,78.800003,100,69.199997,72.800003,69.800003
20161215094500,893.0,897.700012,100.526317,64,70.900002,100,69.300003,72.800003,69.800003
20161215100000,893.0,876.549988,98.157893,64,72.099998,100,69.199997,72.800003,69.800003
20161215101500,893.0,876.549988,98.157893,64,83.699997,100,69.199997,72.800003,69.800003
20161215103000,893.0,897.700012,100.526317,64,76.400002,100,69.199997,72.800003,69.800003
20161215104500,893.0,897.700012,100.526317,64,71.300003,100,69.300003,72.800003,69.800003
20161215110000,893.0,897.700012,100.526317,64,70.5,100,69.300003,72.800003,69.800003
20161215111500,893.0,897.700012,100.526317,64,83.199997,100,69.300003,72.800003,69.800003
20161215113000,893.0,897.700012,100.526317,64,75.0,100,69.400002,72.800003,69.800003
20161215114500,893.0,897.700012,100.526317,64,70.099998,100,69.400002,72.800003,69.800003
20161215120000,893.0,897.700012,100.526317,64,80.300003,100,69.300003,72.800003,69.800003
20161215121500,893.0,897.700012,100.526317,64,77.599998,100,69.300003,72.800003,69.800003
20161215123000,893.0,897.700012,100.526317,64,70.5,100,69.300003,72.800003,69.800003
20161215124500,893.0,876.549988,98.157893,64,77.0,100,69.300003,72.800003,69.800003
20161215130000,893.0,897.700012,100.526317,64,79.199997,100,69.300003,72.800003,69.800003
20161215131500,893.0,897.700012,100.526317,64,71.099998,100,69.300003,72.800003,69.800003
20161215133000,893.0,897.700012,100.526317,64,81.699997,100,69.300003,72.800003,69.800003
20161215134500,893.0,897.700012,100.526317,64,72.900002,100,69.400002,72.800003,69.800003
20161215140000,893.0,876.549988,98.157893,64,74.0,100,69.400002,72.800003,69.800003
20161215141500,893.0,876.549988,98.157893,64,80.400002,100,69.400002,72.800003,69.800003
20161215143000,893.0,897.700012,100.526317,64,71.099998,100,69.5,72.800003,69.800003
20161215144500,893.0,876.549988,98.157893,64,80.099998,100,69.5,72.800003,69.800003
20161215150000,893.0,876.549988,98.157893,64,76.699997,100,69.599998,72.800003,69.800003
20161215151500,893.0,897.700012,100.526317,64,71.099998,100,69.699997,72.800003,69.800003
20161215153000,893.0,897.700012,100.526317,64,84.0,100,69.699997,72.800003,69.800003
20161215154500,893.0,897.700012,100.526317,64,75.300003,100,69.699997,72.800003,69.800003
20161215160000,893.0,876.549988,98.157893,64,74.0,100,69.699997,72.800003,69.800003
20161215161500,893.0,876.549988,98.157893,64,80.099998,100,69.699997,72.800003,69.800003
20161215163000,893.0,876.549988,98.157893,64,71.099998,100,69.800003,72.800003,69.800003
20161215164500,893.0,897.700012,100.526317,64,84.300003,100,69.699997,72.800003,69.800003
20161215170000,893.0,897.700012,100.526317,64,70.5,100,69.800003,72.800003,69.800003
20161215171500,893.0,876.549988,98.157893,64,77.5,100,69.699997,72.800003,69.800003
20161215173000,893.0,897.700012,100.526317,64,74.099998,100,69.699997,72.800003,69.800003
20161215174500,893.0,897.700012,100.526317,64,78.099998,100,69.699997,72.800003,69.800003
20161215180000,893.0,897.700012,100.526317,64,78.099998,100,69.699997,72.800003,69.800003
20161215181500,893.0,916.5,102.631579,64,78.099998,100,69.699997,72.800003,69.800003
20161215183000,893.0,897.700012,100.526317,64,70.0,100,69.699997,72.800003,69.800003
20161215184500,893.0,916.5,102.631579,64,74.800003,100,69.599998,72.800003,69.800003
20161215190000,893.0,897.700012,100.526317,64,77.599998,100,69.599998,72.800003,69.800003
20161215191500,893.0,897.700012,100.526317,64,69.699997,100,69.599998,72.800003,69.800003
20161215193000,893.0,897.700012,100.526317,64,78.400002,100,69.599998,72.800003,69.800003
20161215194500,893.0,876.549988,98.157893,64,76.300003,100,69.599998,72.800003,69.800003
20161215200000,893.0,897.700012,100.526317,64,70.199997,100,69.599998,72.800003,69.800003
20161215201500,893.0,897.700012,100.526317,64,77.400002,100,69.599998,72.800003,69.800003
20161215203000,893.0,897.700012,100.526317,64,78.300003,100,69.5,72.800003,69.800003
20161215204500,893.0,897.700012,100.526317,64,70.099998,100,69.599998,72.800003,69.800003
20161215210000,893.0,876.549988,98.157893,64,73.099998,100,69.5,72.800003,69.800003
20161215211500,893.0,897.700012,100.526317,64,83.699997,100,69.5,72.800003,69.800003
20161215213000,893.0,916.5,102.631579,64,73.800003,100,69.5,72.800003,69.800003
20161215214500,893.0,876.549988,98.157893,64,70.599998,100,69.5,72.800003,69.800003
20161215220000,893.0,897.700012,100.526317,64,81.0,100,69.400002,72.800003,69.800003
20161215221500,893.0,897.700012,100.526317,64,74.800003,100,69.400002,72.800003,69.800003
20161215223000,893.0,897.700012,100.526317,64,69.699997,100,69.400002,72.800003,69.800003
20161215224500,893.0,897.700012,100.526317,64,78.0,100,69.400002,72.800003,69.800003
20161215230000,893.0,897.700012,100.526317,64,79.300003,100,69.400002,72.800003,69.800003
20161215231500,893.0,897.700012,100.526317,64,71.400002,100,69.400002,72.800003,69.800003
20161215233000,893.0,916.5,102.631579,64,71.400002,100,69.400002,72.800003,69.800003
20161215234500,893.0,897.700012,100.526317,64,81.199997,100,69.400002,72.800003,69.800003
20161216000000,893.0,897.700012,100.526317,64,77.0,100,69.400002,72.800003,69.800003
20161216001500,893.0,897.700012,100.526317,64,70.300003,100,69.400002,72.800003,69.800003
20161216003000,893.0,897.700012,100.526317,64,71.800003,100,69.400002,72.800003,69.800003
20161216004500,893.0,897.700012,100.526317,64,83.699997,100,69.300003,72.800003,69.800003
20161216010000,893.0,897.700012,100.526317,64,73.900002,100,69.300003,72.800003,69.800003
20161216011500,893.0,897.700012,100.526317,64,69.599998,100,69.300003,72.800003,69.800003
20161216013000,893.0,897.700012,100.526317,64,73.099998,100,69.300003,72.800003,69.800003
20161216014500,893.0,916.5,102.631579,64,83.699997,100,69.300003,72.800003,69.800003
20161216020000,893.0,876.549988,98.157893,64,76.300003,100,69.300003,72.800003,69.800003
20161216021500,893.0,876.549988,98.157893,64,69.199997,100,69.300003,72.800003,69.800003
20161216023000,893.0,897.700012,100.526317,64,72.199997,100,69.300003,72.800003,69.800003
20161216024500,893.0,897.700012,100.526317,64,82.800003,100,69.300003,72.800003,69.800003
20161216030000,893.0,897.700012,100.526317,64,76.099998,100,69.300003,72.800003,69.800003
20161216031500,893.0,916.5,102.631579,64,70.099998,100,69.300003,72.800003,69.800003
20161216033000,893.0,897.700012,100.526317,64,71.5,100,69.300003,72.800003,69.800003
20161216034500,893.0,897.700012,100.526317,64,83.699997,100,69.199997,72.800003,69.800003
20161216040000,893.0,916.5,102.631579,64,74.400002,100,69.300003,72.800003,69.800003
20161216041500,893.0,897.700012,100.526317,64,69.699997,100,69.300003,72.800003,69.800003
20161216043000,893.0,897.700012,100.526317,64,72.599998,100,69.199997,72.800003,69.800003
20161216044500,893.0,897.700012,100.526317,64,83.800003,100,69.199997,72.800003,69.800003
20161216050000,893.0,876.549988,98.157893,64,75.699997,100,69.300003,72.800003,69.800003
20161216051500,893.0,916.5,102.631579,64,70.400002,100,69.199997,72.800003,69.800003
20161216053000,893.0,897.700012,100.526317,64,72.599998,100,69.199997,72.800003,69.800003
20161216054500,893.0,916.5,102.631579,64,83.199997,100,69.199997,72.800003,69.800003
20161216060000,893.0,897.700012,100.526317,64,74.800003,100,69.300003,72.800003,69.800003
20161216061500,893.0,876.549988,98.157893,64,69.199997,100,69.300003,72.800003,69.800003
20161216063000,893.0,916.5,102.631579,64,75.800003,100,69.300003,72.800003,69.800003
20161216064500,893.0,897.700012,100.526317,64,69.199997,100,69.300003,72.800003,69.800003
20161216070000,893.0,876.549988,98.157893,64,77.900002,100,69.300003,72.800003,69.800003
20161216071500,893.0,897.700012,100.526317,64,79.900002,100,69.300003,72.800003,69.800003
20161216073000,893.0,897.700012,100.526317,64,71.900002,100,69.300003,72.800003,69.800003
20161216074500,893.0,897.700012,100.526317,64,71.900002,100,69.300003,72.800003,69.800003
20161216080000,893.0,897.700012,100.526317,64,84.300003,100,69.300003,72.800003,69.800003
20161216081500,893.0,876.549988,98.157893,64,73.900002,100,69.300003,72.800003,69.800003
20161216083000,893.0,916.5,102.631579,64,71.599998,100,69.400002,72.800003,69.800003
20161216084500,893.0,897.700012,100.526317,64,83.800003,100,69.300003,72.800003,69.800003
20161216090000,893.0,916.5,102.631579,64,73.300003,100,69.400002,72.800003,69.800003
20161216091500,893.0,916.5,102.631579,64,74.699997,100,69.400002,72.800003,69.800003
20161216093000,893.0,897.700012,100.526317,64,81.099998,100,69.5,72.800003,69.800003
20161216094500,893.0,916.5,102.631579,64,71.599998,100,69.599998,72.800003,69.800003
20161216100000,893.0,876.549988,98.157893,64,82.5,100,69.599998,72.800003,69.800003
20161216101500,893.0,897.700012,100.526317,64,76.699997,100,69.699997,72.800003,69.800003
20161216103000,893.0,897.700012,100.526317,65,78.300003,100,69.800003,72.800003,69.800003
20161216104500,893.0,897.700012,100.526317,65,72.699997,100,69.900002,72.800003,69.800003
20161216110000,893.0,876.549988,98.157893,65,86.800003,100,70.0,72.800003,69.800003
20161216111500,893.0,897.700012,100.526317,65,53.099998,100,69.800003,72.800003,69.800003
20161216113000,893.0,897.700012,100.526317,65,53.099998,100,69.0,72.800003,69.800003
20161216114500,893.0,897.700012,100.526317,65,52.299999,100,68.400002,72.800003,69.800003
20161216120000,893.0,876.549988,98.157893,65,52.299999,100,68.0,72.800003,69.800003
20161216121500,893.0,876.549988,98.157893,65,57.400002,100,67.599998,72.800003,69.800003
20161216123000,893.0,897.700012,100.526317,65,75.199997,100,67.800003,72.800003,69.800003
20161216124500,893.0,897.700012,100.526317,65,78.0,100,68.0,72.800003,69.800003
20161216130000,893.0,897.700012,100.526317,65,83.400002,100,68.300003,72.800003,69.800003
20161216131500,893.0,897.700012,100.526317,65,76.199997,100,68.699997,72.800003,69.800003
20161216133000,893.0,897.700012,100.526317,65,75.099998,100,69.0,72.800003,69.800003
20161216134500,893.0,876.549988,98.157893,65,84.900002,100,69.300003,72.800003,69.800003
20161216140000,893.0,937.650024,105.000003,65,77.800003,100,69.599998,72.800003,69.800003
20161216141500,893.0,916.5,102.631579,65,75.300003,100,69.800003,72.800003,69.800003
20161216143000,893.0,916.5,102.631579,65,64.599998,100,70.0,72.800003,69.800003
20161216144500,893.0,916.5,102.631579,65,55.200001,0,69.599998,72.800003,69.800003
20161216150000,893.0,916.5,102.631579,65,54.299999,100,69.099998,72.800003,69.800003
20161216151500,893.0,916.5,102.631579,65,54.299999,100,68.599998,72.800003,69.800003
20161216153000,893.0,916.5,102.631579,65,53.5,100,68.099998,72.800003,69.800003
20161216154500,893.0,916.5,102.631579,65,55.900002,100,67.699997,72.800003,69.800003
20161216160000,893.0,897.700012,100.526317,65,73.400002,100,67.900002,72.800003,69.800003
20161216161500,893.0,876.549988,98.157893,65,86.199997,100,68.199997,72.800003,69.800003
20161216163000,893.0,897.700012,100.526317,65,81.099998,100,68.599998,72.800003,69.800003
20161216164500,893.0,916.5,102.631579,65,79.199997,100,68.900002,72.800003,69.800003
20161216170000,893.0,897.700012,100.526317,65,75.400002,100,69.300003,72.800003,69.800003
20161216171500,893.0,916.5,102.631579,65,84.599998,100,69.599998,72.800003,69.800003
20161216173000,893.0,916.5,102.631579,65,74.900002,100,69.900002,72.800003,69.800003
20161216174500,893.0,897.700012,100.526317,65,56.700001,0,70.0,72.800003,69.800003
20161216180000,893.0,916.5,102.631579,65,54.700001,100,69.400002,72.800003,69.800003
20161216181500,893.0,916.5,102.631579,65,54.700001,100,68.900002,72.800003,69.800003
20161216183000,893.0,897.700012,100.526317,65,53.799999,100,68.400002,72.800003,69.800003
20161216184500,893.0,916.5,102.631579,65,53.799999,100,68.099998,72.800003,69.800003
20161216190000,893.0,916.5,102.631579,65,58.299999,100,67.699997,72.800003,69.800003
20161216191500,893.0,897.700012,100.526317,65,74.400002,100,68.0,72.800003,69.800003
20161216193000,893.0,876.549988,98.157893,65,85.5,100,68.199997,72.800003,69.800003
20161216194500,893.0,916.5,102.631579,65,76.400002,100,68.599998,72.800003,69.800003
20161216200000,893.0,876.549988,98.157893,65,81.099998,100,68.900002,72.800003,69.800003
20161216201500,893.0,897.700012,100.526317,65,77.900002,100,69.300003,72.800003,69.800003
20161216203000,893.0,897.700012,100.526317,65,80.099998,100,69.599998,72.800003,69.800003
20161216204500,893.0,916.5,102.631579,65,80.099998,100,69.900002,72.800003,69.800003
20161216210000,893.0,897.700012,100.526317,65,55.700001,0,70.0,72.800003,69.800003
20161216211500,893.0,897.700012,100.526317,65,55.700001,100,69.400002,72.800003,69.800003
20161216213000,893.0,897.700012,100.526317,65,55.700001,100,69.099998,72.800003,69.800003
20161216214500,893.0,897.700012,100.526317,65,55.700001,100,68.699997,72.800003,69.800003
20161216220000,893.0,897.700012,100.526317,65,55.700001,100,68.300003,72.800003,69.800003
20161216221500,893.0,897.700012,100.526317,65,55.700001,100,68.0,72.800003,69.800003
20161216223000,893.0,897.700012,100.526317,65,67.5,100,67.900002,72.800003,69.800003
20161216224500,893.0,897.700012,100.526317,65,88.300003,100,68.199997,72.800003,69.800003
20161216230000,893.0,876.549988,98.157893,65,88.300003,100,68.599998,72.800003,69.800003
20161216231500,893.0,876.549988,98.157893,65,76.800003,100,68.900002,72.800003,69.800003
20161216233000,893.0,876.549988,98.157893,65,84.099998,100,69.300003,72.800003,69.800003
20161216234500,893.0,876.549988,98.157893,65,79.900002,100,69.699997,72.800003,69.800003
20161217000000,893.0,897.700012,100.526317,65,77.699997,100,70.099998,72.800003,69.800003
20161217001500,893.0,876.549988,98.157893,65,57.900002,0,69.800003,72.800003,69.800003
20161217003000,893.0,897.700012,100.526317,65,57.900002,100,69.400002,72.800003,69.800003
20161217004500,893.0,897.700012,100.526317,65,55.900002,100,69.099998,72.800003,69.800003
20161217010000,893.0,897.700012,100.526317,65,55.900002,100,68.599998,72.800003,69.800003
20161217011500,893.0,857.75,96.052632,64,55.099998,100,68.199997,72.800003,69.800003
20161217013000,893.0,897.700012,100.526317,65,56.299999,100,67.900002,72.800003,69.800003
20161217014500,893.0,876.549988,98.157893,65,75.199997,100,68.0,72.800003,69.800003
20161217020000,893.0,876.549988,98.157893,65,75.199997,100,68.300003,72.800003,69.800003
20161217021500,893.0,897.700012,100.526317,65,89.699997,100,68.599998,72.800003,69.800003
20161217023000,893.0,897.700012,100.526317,65,78.800003,100,69.099998,72.800003,69.800003
20161217024500,893.0,916.5,102.631579,65,75.199997,100,69.400002,72.800003,69.800003
20161217030000,893.0,897.700012,100.526317,65,90.5,100,69.699997,72.800003,69.800003
20161217031500,893.0,897.700012,100.526317,65,70.5,100,70.0,72.800003,69.800003
20161217033000,893.0,916.5,102.631579,65,57.900002,0,69.699997,72.800003,69.800003
20161217034500,893.0,897.700012,100.526317,65,56.0,100,69.099998,72.800003,69.800003
20161217040000,893.0,916.5,102.631579,65,54.0,100,68.5,72.800003,69.800003
20161217041500,893.0,876.549988,98.157893,65,55.099998,100,68.199997,72.800003,69.800003
20161217043000,893.0,916.5,102.631579,65,55.099998,100,67.900002,72.800003,69.800003
20161217044500,893.0,916.5,102.631579,65,81.900002,100,67.900002,72.800003,69.800003
20161217050000,893.0,916.5,102.631579,65,76.400002,100,68.300003,72.800003,69.800003
20161217051500,893.0,916.5,102.631579,65,79.099998,100,68.599998,72.800003,69.800003
20161217053000,893.0,897.700012,100.526317,65,81.300003,100,69.0,72.800003,69.800003
20161217054500,893.0,897.700012,100.526317,65,75.400002,100,69.300003,72.800003,69.800003
20161217060000,893.0,897.700012,100.526317,65,88.599998,100,69.599998,72.800003,69.800003
20161217061500,893.0,897.700012,100.526317,65,76.400002,100,69.900002,72.800003,69.800003
20161217063000,893.0,897.700012,100.526317,65,57.599998,0,70.0,72.800003,69.800003
20161217064500,893.0,897.700012,100.526317,65,57.599998,100,69.400002,72.800003,69.800003
20161217070000,893.0,897.700012,100.526317,65,54.700001,100,69.0,72.800003,69.800003
20161217071500,893.0,897.700012,100.526317,65,54.700001,100,68.400002,72.800003,69.800003
20161217073000,893.0,916.5,102.631579,65,54.700001,100,67.900002,72.800003,69.800003
20161217074500,893.0,897.700012,100.526317,65,59.099998,100,67.699997,72.800003,69.800003
20161217080000,893.0,916.5,102.631579,65,84.900002,100,68.0,72.800003,69.800003
20161217081500,893.0,937.650024,105.000003,65,76.300003,100,68.400002,72.800003,69.800003
20161217083000,893.0,937.650024,105.000003,64,85.900002,100,68.699997,72.800003,69.800003
20161217084500,893.0,916.5,102.631579,64,80.699997,100,69.099998,72.800003,69.800003
20161217090000,893.0,916.5,102.631579,64,75.900002,100,69.400002,72.800003,69.800003
20161217091500,893.0,897.700012,100.526317,64,84.099998,100,69.699997,72.800003,69.800003
20161217093000,893.0,916.5,102.631579,64,78.5,100,70.0,72.800003,69.800003
20161217094500,893.0,897.700012,100.526317,64,57.599998,100,69.699997,72.800003,69.800003
20161217100000,893.0,916.5,102.631579,64,57.599998,100,69.199997,72.800003,69.800003
20161217101500,893.0,897.700012,100.526317,64,55.5,100,68.599998,72.800003,69.800003
20161217103000,893.0,916.5,102.631579,64,55.5,100,68.300003,72.800003,69.800003
20161217104500,893.0,916.5,102.631579,64,55.5,100,68.099998,72.800003,69.800003
20161217110000,893.0,916.5,102.631579,64,72.400002,100,67.900002,72.800003,69.800003
20161217111500,893.0,916.5,102.631579,64,85.599998,100,68.099998,72.800003,69.800003
20161217113000,893.0,897.700012,100.526317,64,79.099998,100,68.400002,72.800003,69.800003
20161217114500,893.0,916.5,102.631579,64,81.599998,100,68.800003,72.800003,69.800003
20161217120000,893.0,897.700012,100.526317,64,81.599998,100,69.099998,72.800003,69.800003
20161217121500,893.0,897.700012,100.526317,64,78.699997,100,69.599998,72.800003,69.800003
20161217123000,893.0,916.5,102.631579,64,77.900002,100,69.800003,72.800003,69.800003
20161217124500,893.0,916.5,102.631579,64,58.299999,0,70.0,72.800003,69.800003
20161217130000,893.0,916.5,102.631579,64,57.5,100,69.5,72.800003,69.800003
20161217131500,893.0,916.5,102.631579,64,56.400002,100,69.099998,72.800003,69.800003
20161217133000,893.0,916.5,102.631579,64,55.200001,100,68.599998,72.800003,69.800003
20161217134500,893.0,916.5,102.631579,64,55.900002,100,68.300003,72.800003,69.800003
20161217140000,893.0,916.5,102.631579,64,55.900002,100,67.900002,72.800003,69.800003
20161217141500,893.0,897.700012,100.526317,64,72.900002,100,67.900002,72.800003,69.800003
20161217143000,893.0,897.700012,100.526317,64,88.800003,100,68.300003,72.800003,69.800003
20161217144500,893.0,876.549988,98.157893,64,84.900002,100,68.599998,72.800003,69.800003
20161217150000,893.0,897.700012,100.526317,64,77.300003,100,69.0,72.800003,69.800003
20161217151500,893.0,916.5,102.631579,64,77.300003,100,69.400002,72.800003,69.800003
20161217153000,893.0,916.5,102.631579,64,86.599998,100,69.699997,72.800003,69.800003
20161217154500,893.0,916.5,102.631579,64,89.800003,100,70.0,72.800003,69.800003
20161217160000,893.0,916.5,102.631579,64,57.5,0,69.800003,72.800003,69.800003
20161217161500,893.0,916.5,102.631579,64,56.700001,100,69.300003,72.800003,69.800003
20161217163000,893.0,897.700012,100.526317,64,55.200001,100,68.900002,72.800003,69.800003
20161217164500,893.0,916.5,102.631579,64,55.200001,100,68.5,72.800003,69.800003
20161217170000,893.0,916.5,102.631579,64,55.200001,100,68.199997,72.800003,69.800003
20161217171500,893.0,916.5,102.631579,64,56.700001,100,67.900002,72.800003,69.800003
20161217173000,893.0,916.5,102.631579,64,81.599998,100,68.099998,72.800003,69.800003
20161217174500,893.0,876.549988,98.157893,64,85.599998,100,68.400002,72.800003,69.800003
20161217180000,893.0,897.700012,100.526317,64,82.800003,100,68.699997,72.800003,69.800003
20161217181500,893.0,897.700012,100.526317,64,76.400002,100,69.099998,72.800003,69.800003
20161217183000,893.0,916.5,102.631579,64,78.0,100,69.5,72.800003,69.800003
20161217184500,893.0,897.700012,100.526317,64,89.199997,100,69.800003,72.800003,69.800003
20161217190000,893.0,897.700012,100.526317,64,60.5,0,70.099998,72.800003,69.800003
20161217191500,893.0,916.5,102.631579,64,57.299999,0,69.699997,72.800003,69.800003
20161217193000,893.0,897.700012,100.526317,64,56.400002,100,69.099998,72.800003,69.800003
20161217194500,893.0,916.5,102.631579,64,55.099998,100,68.699997,72.800003,69.800003
20161217200000,893.0,897.700012,100.526317,64,55.099998,100,68.199997,72.800003,69.800003
20161217201500,893.0,897.700012,100.526317,64,55.099998,100,67.900002,72.800003,69.800003
20161217203000,893.0,916.5,102.631579,64,75.800003,100,67.900002,72.800003,69.800003
20161217204500,893.0,897.700012,100.526317,64,82.599998,100,68.300003,72.800003,69.800003
20161217210000,893.0,897.700012,100.526317,64,76.800003,100,68.599998,72.800003,69.800003
20161217211500,893.0,897.700012,100.526317,64,81.0,100,68.900002,72.800003,69.800003
20161217213000,893.0,897.700012,100.526317,64,86.800003,100,69.300003,72.800003,69.800003
20161217214500,893.0,897.700012,100.526317,64,81.900002,100,69.699997,72.800003,69.800003
20161217220000,893.0,897.700012,100.526317,64,81.900002,100,70.0,72.800003,69.800003
20161217221500,893.0,916.5,102.631579,64,57.599998,0,69.800003,72.800003,69.800003
20161217223000,893.0,897.700012,100.526317,64,57.599998,100,69.300003,72.800003,69.800003
20161217224500,893.0,897.700012,100.526317,64,55.299999,100,68.900002,72.800003,69.800003
20161217230000,893.0,897.700012,100.526317,64,55.299999,100,68.599998,72.800003,69.800003
20161217231500,893.0,897.700012,100.526317,64,55.299999,100,68.199997,72.800003,69.800003
20161217233000,893.0,916.5,102.631579,64,54.700001,100,68.099998,72.800003,69.800003
20161217234500,893.0,897.700012,100.526317,64,75.099998,100,67.900002,72.800003,69.800003
20161218000000,893.0,897.700012,100.526317,64,89.0,100,68.199997,72.800003,69.800003
20161218001500,893.0,897.700012,100.526317,64,78.5,100,68.599998,72.800003,69.800003
20161218003000,893.0,897.700012,100.526317,64,82.0,100,68.900002,72.800003,69.800003
20161218004500,893.0,876.549988,98.157893,64,80.699997,100,69.300003,72.800003,69.800003
20161218010000,893.0,857.75,96.052632,64,76.300003,100,69.699997,72.800003,69.800003
20161218011500,893.0,876.549988,98.157893,64,87.900002,100,70.0,72.800003,69.800003
20161218013000,893.0,876.549988,98.157893,64,59.900002,0,69.800003,72.800003,69.800003
20161218014500,893.0,897.700012,100.526317,64,56.900002,100,69.400002,72.800003,69.800003
20161218020000,893.0,897.700012,100.526317,64,56.900002,100,69.0,72.800003,69.800003
20161218021500,893.0,897.700012,100.526317,64,55.200001,100,68.5,72.800003,69.800003
20161218023000,893.0,897.700012,100.526317,64,54.5,100,68.099998,72.800003,69.800003
20161218024500,893.0,897.700012,100.526317,64,57.099998,100,67.800003,72.800003,69.800003
20161218030000,893.0,916.5,102.631579,64,73.0,100,68.099998,72.800003,69.800003
20161218031500,893.0,897.700012,100.526317,64,79.800003,100,68.400002,72.800003,69.800003
20161218033000,893.0,897.700012,100.526317,64,82.199997,100,68.699997,72.800003,69.800003
20161218034500,893.0,897.700012,100.526317,64,77.199997,100,69.0,72.800003,69.800003
20161218040000,893.0,897.700012,100.526317,64,89.800003,100,69.300003,72.800003,69.800003
20161218041500,893.0,876.549988,98.157893,64,77.300003,100,69.699997,72.800003,69.800003
20161218043000,893.0,897.700012,100.526317,64,78.599998,100,70.0,72.800003,69.800003
20161218044500,893.0,897.700012,100.526317,64,57.200001,0,69.900002,72.800003,69.800003
20161218050000,893.0,897.700012,100.526317,64,56.0,100,69.099998,72.800003,69.800003
20161218051500,893.0,916.5,102.631579,64,54.299999,100,68.199997,72.800003,69.800003
20161218053000,893.0,916.5,102.631579,64,53.099998,100,67.5,72.800003,69.800003
20161218054500,893.0,916.5,102.631579,64,72.099998,100,67.699997,72.800003,69.800003
20161218060000,893.0,916.5,102.631579,64,74.0,100,68.300003,72.800003,69.800003
20161218061500,893.0,916.5,102.631579,64,76.5,100,68.599998,72.800003,69.800003
20161218063000,893.0,916.5,102.631579,64,77.699997,100,68.800003,72.800003,69.800003
20161218064500,893.0,897.700012,100.526317,64,74.5,100,69.0,72.800003,69.800003
20161218070000,893.0,916.5,102.631579,64,79.099998,100,69.199997,72.800003,69.800003
20161218071500,893.0,916.5,102.631579,64,72.5,100,69.300003,72.800003,69.800003
20161218073000,893.0,916.5,102.631579,64,84.599998,100,69.400002,72.800003,69.800003
20161218074500,893.0,916.5,102.631579,64,74.800003,100,69.599998,72.800003,69.800003
20161218080000,893.0,937.650024,105.000003,64,73.0,100,69.699997,72.800003,69.800003
20161218081500,893.0,937.650024,105.000003,64,83.099998,100,69.699997,72.800003,69.800003
20161218083000,893.0,916.5,102.631579,64,74.800003,100,69.699997,72.800003,69.800003
20161218084500,893.0,916.5,102.631579,64,69.699997,100,69.800003,72.800003,69.800003
20161218090000,893.0,897.700012,100.526317,64,71.599998,100,69.699997,72.800003,69.800003
20161218091500,893.0,916.5,102.631579,64,81.099998,100,69.699997,72.800003,69.800003
20161218093000,893.0,916.5,102.631579,64,81.099998,100,69.699997,72.800003,69.800003
20161218094500,893.0,897.700012,100.526317,64,75.800003,100,69.699997,72.800003,69.800003
20161218100000,893.0,897.700012,100.526317,64,70.099998,100,69.599998,72.800003,69.800003
20161218101500,893.0,916.5,102.631579,64,70.099998,100,69.599998,72.800003,69.800003
20161218103000,893.0,916.5,102.631579,64,75.599998,100,69.5,72.800003,69.800003
20161218104500,893.0,916.5,102.631579,64,83.099998,100,69.400002,72.800003,69.800003
20161218110000,893.0,916.5,102.631579,64,78.599998,100,69.400002,72.800003,69.800003
20161218111500,893.0,916.5,102.631579,64,72.900002,100,69.400002,72.800003,69.800003
20161218113000,893.0,937.650024,105.000003,64,68.5,100,69.300003,72.800003,69.800003
20161218114500,893.0,916.5,102.631579,64,70.199997,100,69.300003,72.800003,69.800003
20161218120000,893.0,916.5,102.631579,64,77.699997,100,69.199997,72.800003,69.800003
20161218121500,893.0,897.700012,100.526317,64,82.0,100,69.199997,72.800003,69.800003
20161218123000,893.0,916.5,102.631579,64,74.800003,100,69.199997,72.800003,69.800003
20161218124500,893.0,897.700012,100.526317,64,71.0,100,69.099998,72.800003,69.800003
20161218130000,893.0,897.700012,100.526317,64,68.699997,100,69.099998,72.800003,69.800003
20161218131500,893.0,916.5,102.631579,64,72.099998,100,69.099998,72.800003,69.800003
20161218133000,893.0,897.700012,100.526317,64,81.300003,100,69.0,72.800003,69.800003
20161218134500,893.0,916.5,102.631579,64,81.300003,100,69.0,72.800003,69.800003
20161218140000,893.0,897.700012,100.526317,64,73.900002,100,69.0,72.800003,69.800003
20161218141500,893.0,916.5,102.631579,64,70.099998,100,69.0,72.800003,69.800003
20161218143000,893.0,916.5,102.631579,64,70.099998,100,68.900002,72.800003,69.800003
20161218144500,893.0,916.5,102.631579,64,79.0,100,68.900002,72.800003,69.800003
20161218150000,893.0,916.5,102.631579,64,80.300003,100,68.900002,72.800003,69.800003
20161218151500,893.0,916.5,102.631579,64,73.400002,100,68.900002,72.800003,69.800003
20161218153000,893.0,897.700012,100.526317,64,69.699997,100,68.900002,72.800003,69.800003
20161218154500,893.0,897.700012,100.526317,64,71.599998,100,68.900002,72.800003,69.800003
20161218160000,893.0,897.700012,100.526317,64,79.900002,100,68.900002,72.800003,69.800003
20161218161500,893.0,937.650024,105.000003,64,81.099998,100,68.900002,72.800003,69.800003
20161218163000,893.0,897.700012,100.526317,64,74.800003,100,68.900002,72.800003,69.800003
20161218164500,893.0,897.700012,100.526317,64,69.900002,100,68.900002,72.800003,69.800003
20161218170000,893.0,897.700012,100.526317,64,70.599998,100,68.900002,72.800003,69.800003
20161218171500,893.0,897.700012,100.526317,64,78.400002,100,68.900002,72.800003,69.800003
20161218173000,893.0,897.700012,100.526317,64,81.0,100,68.800003,72.800003,69.800003
20161218174500,893.0,916.5,102.631579,64,74.800003,100,68.900002,72.800003,69.800003
20161218180000,893.0,916.5,102.631579,64,70.0,100,68.900002,72.800003,69.800003
20161218181500,893.0,897.700012,100.526317,64,70.0,100,68.900002,72.800003,69.800003
20161218183000,893.0,897.700012,100.526317,64,78.0,100,68.800003,72.800003,69.800003
20161218184500,893.0,897.700012,100.526317,64,80.599998,100,68.800003,72.800003,69.800003
20161218190000,893.0,916.5,102.631579,64,74.800003,100,68.800003,72.800003,69.800003
20161218191500,893.0,916.5,102.631579,64,70.099998,100,68.800003,72.800003,69.800003
20161218193000,893.0,916.5,102.631579,64,70.099998,100,68.800003,72.800003,69.800003
20161218194500,893.0,916.5,102.631579,64,77.300003,100,68.800003,72.800003,69.800003
20161218200000,893.0,897.700012,100.526317,64,82.0,100,68.800003,72.800003,69.800003
20161218201500,893.0,897.700012,100.526317,64,75.300003,100,68.800003,72.800003,69.800003
20161218203000,893.0,916.5,102.631579,64,70.800003,100,68.800003,72.800003,69.800003
20161218204500,893.0,916.5,102.631579,64,69.699997,100,68.800003,72.800003,69.800003
20161218210000,893.0,916.5,102.631579,64,75.5,100,68.800003,72.800003,69.800003
20161218211500,893.0,916.5,102.631579,64,82.0,100,68.699997,72.800003,69.800003
20161218213000,893.0,897.700012,100.526317,64,75.800003,100,68.699997,72.800003,69.800003
20161218214500,893.0,916.5,102.631579,64,71.5,100,68.699997,72.800003,69.800003
20161218220000,893.0,897.700012,100.526317,64,69.199997,100,68.699997,72.800003,69.800003
20161218221500,893.0,916.5,102.631579,64,75.099998,100,68.699997,72.800003,69.800003
20161218223000,893.0,897.700012,100.526317,64,82.400002,100,68.599998,72.800003,69.800003
20161218224500,893.0,897.700012,100.526317,65,76.400002,100,68.599998,72.800003,69.800003
20161218230000,893.0,897.700012,100.526317,65,71.599998,100,68.599998,72.800003,69.800003
20161218231500,893.0,876.549988,98.157893,65,68.699997,100,68.599998,72.800003,69.800003
20161218233000,893.0,897.700012,100.526317,65,74.900002,100,68.599998,72.800003,69.800003
20161218234500,893.0,897.700012,100.526317,65,81.5,100,68.599998,72.800003,69.800003
20161219000000,893.0,897.700012,100.526317,65,74.800003,100,68.599998,72.800003,69.800003
20161219001500,893.0,876.549988,98.157893,65,70.5,100,68.5,72.800003,69.800003
20161219003000,893.0,876.549988,98.157893,65,69.699997,100,68.5,72.800003,69.800003
20161219004500,893.0,897.700012,100.526317,65,78.199997,100,68.5,72.800003,69.800003
20161219010000,893.0,897.700012,100.526317,65,80.5,100,68.400002,72.800003,69.800003
20161219011500,893.0,897.700012,100.526317,65,74.099998,100,68.400002,72.800003,69.800003
20161219013000,893.0,897.700012,100.526317,65,69.099998,100,68.400002,72.800003,69.800003
20161219014500,893.0,897.700012,100.526317,65,71.099998,100,68.400002,72.800003,69.800003
20161219020000,893.0,897.700012,100.526317,65,81.400002,100,68.400002,72.800003,69.800003
20161219021500,893.0,916.5,102.631579,65,78.599998,100,68.400002,72.800003,69.800003
20161219023000,893.0,897.700012,100.526317,65,72.400002,100,68.400002,72.800003,69.800003
20161219024500,893.0,897.700012,100.526317,65,69.099998,100,68.400002,72.800003,69.800003
20161219030000,893.0,916.5,102.631579,65,75.099998,100,68.300003,72.800003,69.800003
20161219031500,893.0,916.5,102.631579,65,80.599998,100,68.300003,72.800003,69.800003
20161219033000,893.0,897.700012,100.526317,65,73.800003,100,68.300003,72.800003,69.800003
20161219034500,893.0,937.650024,105.000003,65,68.599998,100,68.300003,72.800003,69.800003
20161219040000,893.0,916.5,102.631579,65,69.699997,100,68.199997,72.800003,69.800003
20161219041500,893.0,937.650024,105.000003,65,81.400002,100,68.199997,72.800003,69.800003
20161219043000,893.0,916.5,102.631579,65,77.199997,100,68.199997,72.800003,69.800003
20161219044500,893.0,897.700012,100.526317,65,71.300003,100,68.199997,72.800003,69.800003
20161219050000,893.0,916.5,102.631579,65,71.300003,100,68.199997,72.800003,69.800003
20161219051500,893.0,916.5,102.631579,65,81.599998,100,68.199997,72.800003,69.800003
20161219053000,893.0,916.5,102.631579,65,77.0,100,68.199997,72.800003,69.800003
20161219054500,893.0,916.5,102.631579,65,72.0,100,68.199997,72.800003,69.800003
20161219060000,893.0,916.5,102.631579,65,69.0,100,68.199997,72.800003,69.800003
20161219061500,893.0,937.650024,105.000003,65,81.099998,100,68.199997,72.800003,69.800003
20161219063000,893.0,916.5,102.631579,65,73.400002,100,68.199997,72.800003,69.800003
20161219064500,893.0,937.650024,105.000003,65,68.5,100,68.199997,72.800003,69.800003
20161219070000,893.0,916.5,102.631579,65,77.5,100,68.099998,72.800003,69.800003
20161219071500,893.0,916.5,102.631579,65,76.400002,100,68.099998,72.800003,69.800003
20161219073000,893.0,916.5,102.631579,65,68.199997,100,68.099998,72.800003,69.800003
20161219074500,893.0,916.5,102.631579,65,74.099998,100,68.0,72.800003,69.800003
20161219080000,893.0,916.5,102.631579,65,79.400002,100,67.900002,72.800003,69.800003
20161219081500,893.0,916.5,102.631579,65,71.900002,100,68.0,72.800003,69.800003
20161219083000,893.0,897.700012,100.526317,65,71.900002,100,68.0,72.800003,69.800003
20161219084500,893.0,916.5,102.631579,65,82.599998,100,68.0,72.800003,69.800003
20161219090000,893.0,897.700012,100.526317,65,77.199997,100,68.099998,72.800003,69.800003
20161219091500,893.0,897.700012,100.526317,65,71.0,100,68.199997,72.800003,69.800003
20161219093000,893.0,916.5,102.631579,65,73.099998,100,68.199997,72.800003,69.800003
20161219094500,893.0,897.700012,100.526317,65,82.0,100,68.199997,72.800003,69.800003
20161219100000,893.0,897.700012,100.526317,65,75.800003,100,68.300003,72.800003,69.800003
20161219101500,893.0,916.5,102.631579,65,71.099998,100,68.400002,72.800003,69.800003
20161219103000,893.0,897.700012,100.526317,65,76.900002,100,68.5,72.800003,69.800003
20161219104500,893.0,897.700012,100.526317,65,84.800003,100,68.599998,72.800003,69.800003
20161219110000,893.0,876.549988,98.157893,65,74.599998,100,68.599998,72.800003,69.800003
20161219111500,893.0,897.700012,100.526317,65,73.099998,100,68.699997,72.800003,69.800003
20161219113000,893.0,897.700012,100.526317,65,86.0,100,68.800003,72.800003,69.800003
20161219114500,893.0,916.5,102.631579,65,77.599998,100,68.900002,72.800003,69.800003
20161219120000,893.0,916.5,102.631579,65,71.900002,100,68.900002,72.800003,69.800003
20161219121500,893.0,916.5,102.631579,65,81.300003,100,69.0,72.800003,69.800003
20161219123000,893.0,916.5,102.631579,65,77.199997,100,69.099998,72.800003,69.800003
20161219124500,893.0,916.5,102.631579,65,73.0,100,69.099998,72.800003,69.800003
20161219130000,893.0,916.5,102.631579,65,83.099998,100,69.199997,72.800003,69.800003
20161219131500,893.0,916.5,102.631579,65,78.199997,100,69.300003,72.800003,69.800003
20161219133000,893.0,897.700012,100.526317,65,73.5,100,69.300003,72.800003,69.800003
20161219134500,893.0,897.700012,100.526317,65,87.400002,100,69.400002,72.800003,69.800003
20161219140000,893.0,897.700012,100.526317,65,75.5,100,69.599998,72.800003,69.800003
20161219141500,893.0,916.5,102.631579,65,80.300003,100,69.599998,72.800003,69.800003
20161219143000,893.0,916.5,102.631579,65,74.800003,100,69.699997,72.800003,69.800003
20161219144500,893.0,916.5,102.631579,65,81.599998,100,69.800003,72.800003,69.800003
20161219150000,893.0,916.5,102.631579,65,79.099998,100,69.900002,72.800003,69.800003
20161219151500,893.0,916.5,102.631579,65,73.099998,100,70.0,72.800003,69.800003
20161219153000,893.0,916.5,102.631579,65,81.400002,100,70.0,72.800003,69.800003
20161219154500,893.0,916.5,102.631579,65,53.099998,100,69.599998,72.800003,69.800003
20161219160000,893.0,937.650024,105.000003,65,51.900002,100,68.800003,72.800003,69.800003
20161219161500,893.0,937.650024,105.000003,65,51.900002,100,68.199997,72.800003,69.800003
20161219163000,893.0,916.5,102.631579,65,51.900002,100,67.599998,72.800003,69.800003
20161219164500,893.0,916.5,102.631579,65,69.099998,100,67.5,72.800003,69.800003
20161219170000,893.0,916.5,102.631579,65,73.5,100,67.699997,72.800003,69.800003
20161219171500,893.0,916.5,102.631579,65,85.0,100,67.800003,72.800003,69.800003
20161219173000,893.0,937.650024,105.000003,65,78.5,100,68.0,72.800003,69.800003
20161219174500,893.0,916.5,102.631579,65,72.0,100,68.300003,72.800003,69.800003
20161219180000,893.0,897.700012,100.526317,65,72.0,100,68.5,72.800003,69.800003
20161219181500,893.0,937.650024,105.000003,65,78.900002,100,68.699997,72.800003,69.800003
20161219183000,893.0,916.5,102.631579,65,82.0,100,68.900002,72.800003,69.800003
20161219184500,893.0,916.5,102.631579,65,76.800003,100,69.099998,72.800003,69.800003
20161219190000,893.0,916.5,102.631579,65,71.099998,100,69.199997,72.800003,69.800003
20161219191500,893.0,916.5,102.631579,65,72.5,100,69.400002,72.800003,69.800003
20161219193000,893.0,937.650024,105.000003,65,80.300003,100,69.400002,72.800003,69.800003
20161219194500,893.0,916.5,102.631579,65,82.300003,100,69.599998,72.800003,69.800003
20161219200000,893.0,916.5,102.631579,65,75.699997,100,69.699997,72.800003,69.800003
20161219201500,893.0,937.650024,105.000003,65,69.699997,100,69.699997,72.800003,69.800003
20161219203000,893.0,916.5,102.631579,65,73.5,100,69.800003,72.800003,69.800003
20161219204500,893.0,916.5,102.631579,65,82.699997,100,69.800003,72.800003,69.800003
20161219210000,893.0,916.5,102.631579,65,81.0,100,69.800003,72.800003,69.800003
20161219211500,893.0,916.5,102.631579,65,75.199997,100,69.900002,72.800003,69.800003
20161219213000,893.0,916.5,102.631579,65,70.0,100,69.900002,72.800003,69.800003
20161219214500,893.0,897.700012,100.526317,65,73.599998,100,69.900002,72.800003,69.800003
20161219220000,893.0,916.5,102.631579,65,83.300003,100,70.0,72.800003,69.800003
20161219221500,893.0,916.5,102.631579,65,81.199997,100,70.0,72.800003,69.800003
20161219223000,893.0,897.700012,100.526317,65,56.900002,100,70.0,72.800003,69.800003
20161219224500,893.0,937.650024,105.000003,65,49.5,100,68.699997,72.800003,69.800003
20161219230000,893.0,916.5,102.631579,65,51.200001,100,67.800003,72.800003,69.800003
20161219231500,893.0,916.5,102.631579,65,54.099998,100,67.199997,72.800003,69.800003
20161219233000,893.0,916.5,102.631579,65,80.599998,100,67.800003,72.800003,69.800003
20161219234500,893.0,916.5,102.631579,65,75.699997,100,68.099998,72.800003,69.800003
20161220000000,893.0,937.650024,105.000003,65,70.099998,100,68.199997,72.800003,69.800003
20161220001500,893.0,916.5,102.631579,65,72.0,100,68.400002,72.800003,69.800003
20161220003000,893.0,916.5,102.631579,65,79.900002,100,68.599998,72.800003,69.800003
20161220004500,893.0,937.650024,105.000003,65,82.099998,100,68.699997,72.800003,69.800003
20161220010000,893.0,937.650024,105.000003,65,75.599998,100,68.800003,72.800003,69.800003
20161220011500,893.0,916.5,102.631579,65,72.599998,100,69.0,72.800003,69.800003
20161220013000,893.0,937.650024,105.000003,65,70.099998,100,69.099998,72.800003,69.800003
20161220014500,893.0,937.650024,105.000003,65,78.0,100,69.199997,72.800003,69.800003
20161220020000,893.0,916.5,102.631579,65,82.0,100,69.300003,72.800003,69.800003
20161220021500,893.0,916.5,102.631579,65,76.300003,100,69.300003,72.800003,69.800003
20161220023000,893.0,897.700012,100.526317,65,70.5,100,69.400002,72.800003,69.800003
20161220024500,893.0,897.700012,100.526317,65,71.599998,100,69.5,72.800003,69.800003
20161220030000,893.0,937.650024,105.000003,65,79.599998,100,69.5,72.800003,69.800003
20161220031500,893.0,916.5,102.631579,65,81.5,100,69.599998,72.800003,69.800003
20161220033000,893.0,937.650024,105.000003,65,75.300003,100,69.599998,72.800003,69.800003
20161220034500,893.0,937.650024,105.000003,65,70.099998,100,69.599998,72.800003,69.800003
20161220040000,893.0,916.5,102.631579,65,72.099998,100,69.599998,72.800003,69.800003
20161220041500,893.0,937.650024,105.000003,65,79.199997,100,69.599998,72.800003,69.800003
20161220043000,893.0,897.700012,100.526317,64,81.599998,100,69.699997,72.800003,69.800003
20161220044500,893.0,897.700012,100.526317,64,75.699997,100,69.699997,72.800003,69.800003
20161220050000,893.0,916.5,102.631579,64,70.5,100,69.699997,72.800003,69.800003
20161220051500,893.0,916.5,102.631579,64,72.5,100,69.699997,72.800003,69.800003
20161220053000,893.0,916.5,102.631579,64,79.0,100,69.699997,72.800003,69.800003
20161220054500,893.0,916.5,102.631579,64,82.5,100,69.699997,72.800003,69.800003
20161220060000,893.0,916.5,102.631579,64,76.0,100,69.699997,72.800003,69.800003
20161220061500,893.0,937.650024,105.000003,64,70.599998,100,69.699997,72.800003,69.800003
20161220063000,893.0,916.5,102.631579,64,75.300003,100,69.599998,72.800003,69.800003
20161220064500,893.0,916.5,102.631579,64,81.599998,100,69.599998,72.800003,69.800003
20161220070000,893.0,897.700012,100.526317,64,74.099998,100,69.599998,72.800003,69.800003
20161220071500,893.0,916.5,102.631579,64,71.099998,100,69.599998,72.800003,69.800003
20161220073000,893.0,916.5,102.631579,64,81.300003,100,69.599998,72.800003,69.800003
20161220074500,893.0,916.5,102.631579,64,78.099998,100,69.599998,72.800003,69.800003
20161220080000,893.0,916.5,102.631579,64,72.0,100,69.599998,72.800003,69.800003
20161220081500,893.0,916.5,102.631579,64,74.0,100,69.599998,72.800003,69.800003
20161220083000,893.0,897.700012,100.526317,64,84.900002,100,69.599998,72.800003,69.800003
20161220084500,893.0,916.5,102.631579,64,76.699997,100,69.599998,72.800003,69.800003
20161220090000,893.0,916.5,102.631579,64,71.599998,100,69.699997,72.800003,69.800003
20161220091500,893.0,916.5,102.631579,64,79.5,100,69.699997,72.800003,69.800003
20161220093000,893.0,937.650024,105.000003,64,79.5,100,69.699997,72.800003,69.800003
20161220094500,893.0,916.5,102.631579,64,72.0,100,69.800003,72.800003,69.800003
20161220100000,893.0,937.650024,105.000003,64,74.699997,100,69.800003,72.800003,69.800003
20161220101500,893.0,916.5,102.631579,64,81.099998,100,69.800003,72.800003,69.800003
20161220103000,893.0,916.5,102.631579,64,72.0,100,69.800003,72.800003,69.800003
20161220104500,893.0,916.5,102.631579,64,75.5,100,69.900002,72.800003,69.800003
20161220110000,893.0,897.700012,100.526317,64,81.900002,100,69.900002,72.800003,69.800003
20161220111500,893.0,897.700012,100.526317,64,73.400002,100,70.0,72.800003,69.800003
20161220113000,893.0,916.5,102.631579,64,54.599998,100,69.900002,72.800003,69.800003
20161220114500,893.0,916.5,102.631579,64,53.900002,100,69.300003,72.800003,69.800003
20161220120000,893.0,897.700012,100.526317,64,52.700001,100,68.800003,72.800003,69.800003
20161220121500,893.0,897.700012,100.526317,64,52.700001,100,68.300003,72.800003,69.800003
20161220123000,893.0,916.5,102.631579,64,52.700001,100,67.900002,72.800003,69.800003
20161220124500,893.0,897.700012,100.526317,64,67.699997,100,67.599998,72.800003,69.800003
20161220130000,893.0,897.700012,100.526317,64,87.5,100,67.699997,72.800003,69.800003
20161220131500,893.0,876.549988,98.157893,64,76.699997,100,68.099998,72.800003,69.800003
20161220133000,893.0,897.700012,100.526317,64,76.699997,100,68.400002,72.800003,69.800003
20161220134500,893.0,897.700012,100.526317,64,85.400002,100,68.699997,72.800003,69.800003
20161220140000,893.0,897.700012,100.526317,64,74.400002,100,69.099998,72.800003,69.800003
20161220141500,893.0,897.700012,100.526317,64,84.099998,100,69.300003,72.800003,69.800003
20161220143000,893.0,897.700012,100.526317,64,78.199997,100,69.599998,72.800003,69.800003
20161220144500,893.0,897.700012,100.526317,64,79.5,100,69.900002,72.800003,69.800003
