PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220150000,893.0,897.700012,100.526317,64,57.5,0,70.099998,72.800003,69.800003
20161220151500,893.0,916.5,102.631579,64,55.799999,0,69.699997,72.800003,69.800003
20161220153000,893.0,897.700012,100.526317,64,55.799999,100,69.300003,72.800003,69.800003
20161220154500,893.0,876.549988,98.157893,64,53.900002,100,68.800003,72.800003,69.800003
20161220160000,893.0,897.700012,100.526317,64,53.900002,100,68.400002,72.800003,69.800003
20161220161500,893.0,897.700012,100.526317,64,53.900002,100,68.099998,72.800003,69.800003
20161220163000,893.0,897.700012,100.526317,64,60.5,100,67.699997,72.800003,69.800003
20161220164500,893.0,876.549988,98.157893,64,77.800003,100,68.0,72.800003,69.800003
20161220170000,893.0,897.700012,100.526317,64,76.0,100,68.199997,72.800003,69.800003
20161220171500,893.0,897.700012,100.526317,64,80.0,100,68.599998,72.800003,69.800003
20161220173000,893.0,897.700012,100.526317,64,80.0,100,68.900002,72.800003,69.800003
20161220174500,893.0,897.700012,100.526317,64,73.0,100,69.199997,72.800003,69.800003
20161220180000,893.0,897.700012,100.526317,64,88.099998,100,69.5,72.800003,69.800003
20161220181500,893.0,916.5,102.631579,64,75.400002,100,69.800003,72.800003,69.800003
20161220183000,893.0,897.700012,100.526317,64,76.400002,100,70.0,72.800003,69.800003
20161220184500,893.0,897.700012,100.526317,64,54.700001,0,69.800003,72.800003,69.800003
20161220190000,893.0,897.700012,100.526317,64,53.099998,100,69.300003,72.800003,69.800003
20161220191500,893.0,916.5,102.631579,64,53.099998,100,68.699997,72.800003,69.800003
20161220193000,893.0,897.700012,100.526317,64,51.5,100,68.300003,72.800003,69.800003
20161220194500,893.0,897.700012,100.526317,64,52.599998,100,67.800003,72.800003,69.800003
20161220200000,893.0,916.5,102.631579,64,71.300003,100,67.599998,72.800003,69.800003
20161220201500,893.0,897.700012,100.526317,64,72.5,100,67.900002,72.800003,69.800003
20161220203000,893.0,897.700012,100.526317,64,86.0,100,68.199997,72.800003,69.800003
20161220204500,893.0,876.549988,98.157893,64,74.0,100,68.5,72.800003,69.800003
20161220210000,893.0,897.700012,100.526317,64,78.300003,100,68.900002,72.800003,69.800003
20161220211500,893.0,916.5,102.631579,64,77.199997,100,69.099998,72.800003,69.800003
20161220213000,893.0,916.5,102.631579,64,72.099998,100,69.400002,72.800003,69.800003
20161220214500,893.0,916.5,102.631579,64,83.599998,100,69.599998,72.800003,69.800003
20161220220000,893.0,897.700012,100.526317,64,71.0,100,69.800003,72.800003,69.800003
20161220221500,893.0,916.5,102.631579,64,80.300003,100,69.900002,72.800003,69.800003
20161220223000,893.0,916.5,102.631579,64,75.099998,100,70.0,72.800003,69.800003
20161220224500,893.0,916.5,102.631579,64,53.700001,100,69.800003,72.800003,69.800003
20161220230000,893.0,916.5,102.631579,64,52.599998,100,69.099998,72.800003,69.800003
20161220231500,893.0,916.5,102.631579,64,50.299999,100,68.400002,72.800003,69.800003
20161220233000,893.0,937.650024,105.000003,64,50.299999,100,67.800003,72.800003,69.800003
20161220234500,893.0,916.5,102.631579,64,62.200001,100,67.400002,72.800003,69.800003
20161221000000,893.0,916.5,102.631579,64,76.199997,100,67.699997,72.800003,69.800003
20161221001500,893.0,897.700012,100.526317,64,71.599998,100,68.0,72.800003,69.800003
20161221003000,893.0,897.700012,100.526317,64,79.400002,100,68.199997,72.800003,69.800003
20161221004500,893.0,916.5,102.631579,64,81.099998,100,68.400002,72.800003,69.800003
20161221010000,893.0,916.5,102.631579,64,72.0,100,68.699997,72.800003,69.800003
20161221011500,893.0,857.75,96.052632,64,74.0,100,68.900002,72.800003,69.800003
20161221013000,893.0,857.75,96.052632,64,80.900002,100,69.099998,72.800003,69.800003
20161221014500,893.0,876.549988,98.157893,64,71.599998,100,69.300003,72.800003,69.800003
20161221020000,893.0,876.549988,98.157893,64,75.0,100,69.599998,72.800003,69.800003
20161221021500,893.0,876.549988,98.157893,64,86.599998,100,69.699997,72.800003,69.800003
20161221023000,893.0,876.549988,98.157893,64,76.0,100,69.800003,72.800003,69.800003
20161221024500,893.0,897.700012,100.526317,65,71.099998,100,69.900002,72.800003,69.800003
20161221030000,893.0,897.700012,100.526317,65,53.900002,100,69.900002,72.800003,69.800003
20161221031500,893.0,897.700012,100.526317,65,51.799999,100,69.300003,72.800003,69.800003
20161221033000,893.0,897.700012,100.526317,65,49.5,100,68.699997,72.800003,69.800003
20161221034500,893.0,897.700012,100.526317,65,49.5,100,68.099998,72.800003,69.800003
20161221040000,893.0,916.5,102.631579,65,51.799999,100,67.599998,72.800003,69.800003
20161221041500,893.0,876.549988,98.157893,65,76.300003,100,67.599998,72.800003,69.800003
20161221043000,893.0,897.700012,100.526317,65,71.599998,100,67.800003,72.800003,69.800003
20161221044500,893.0,876.549988,98.157893,65,79.400002,100,68.099998,72.800003,69.800003
20161221050000,893.0,897.700012,100.526317,65,81.099998,100,68.300003,72.800003,69.800003
20161221051500,893.0,897.700012,100.526317,65,71.099998,100,68.599998,72.800003,69.800003
20161221053000,893.0,876.549988,98.157893,65,79.199997,100,68.900002,72.800003,69.800003
20161221054500,893.0,897.700012,100.526317,65,79.199997,100,69.099998,72.800003,69.800003
20161221060000,893.0,897.700012,100.526317,65,71.0,100,69.300003,72.800003,69.800003
20161221061500,893.0,897.700012,100.526317,65,75.800003,100,69.599998,72.800003,69.800003
20161221063000,893.0,897.700012,100.526317,65,83.0,100,69.699997,72.800003,69.800003
20161221064500,893.0,916.5,102.631579,65,71.5,100,69.800003,72.800003,69.800003
20161221070000,893.0,897.700012,100.526317,65,76.900002,100,69.900002,72.800003,69.800003
20161221071500,893.0,897.700012,100.526317,65,67.099998,100,70.0,72.800003,69.800003
20161221073000,893.0,897.700012,100.526317,65,51.900002,100,69.5,72.800003,69.800003
20161221074500,893.0,897.700012,100.526317,65,51.900002,100,68.900002,72.800003,69.800003
20161221080000,893.0,897.700012,100.526317,65,51.0,100,68.400002,72.800003,69.800003
20161221081500,893.0,897.700012,100.526317,65,53.099998,100,67.400002,72.800003,69.800003
20161221083000,893.0,897.700012,100.526317,65,70.5,100,67.599998,72.800003,69.800003
20161221084500,893.0,897.700012,100.526317,65,82.300003,100,68.400002,72.800003,69.800003
20161221090000,893.0,897.700012,100.526317,65,74.400002,100,68.900002,72.800003,69.800003
20161221091500,893.0,897.700012,100.526317,65,86.599998,100,69.5,72.800003,69.800003
20161221093000,893.0,876.549988,98.157893,65,73.5,100,69.699997,72.800003,69.800003
20161221094500,893.0,897.700012,100.526317,65,88.300003,100,69.800003,72.800003,69.800003
20161221100000,893.0,897.700012,100.526317,65,58.099998,0,69.800003,72.800003,69.800003
20161221101500,893.0,897.700012,100.526317,65,53.5,100,67.400002,72.800003,69.800003
20161221103000,893.0,897.700012,100.526317,65,58.700001,100,67.0,72.800003,69.800003
20161221104500,893.0,897.700012,100.526317,65,70.099998,100,68.300003,72.800003,69.800003
20161221110000,893.0,897.700012,100.526317,65,84.300003,100,68.900002,72.800003,69.800003
20161221111500,893.0,897.700012,100.526317,65,72.5,100,69.300003,72.800003,69.800003
20161221113000,893.0,916.5,102.631579,65,81.300003,100,69.199997,72.800003,69.800003
20161221114500,893.0,876.549988,98.157893,65,75.900002,100,69.800003,72.800003,69.800003
20161221120000,893.0,897.700012,100.526317,65,58.0,100,69.199997,72.800003,69.800003
20161221121500,893.0,916.5,102.631579,65,55.200001,100,67.699997,72.800003,69.800003
20161221123000,893.0,916.5,102.631579,65,57.5,100,67.199997,72.800003,69.800003
20161221124500,893.0,916.5,102.631579,65,71.099998,100,68.300003,72.800003,69.800003
20161221130000,893.0,897.700012,100.526317,65,71.099998,100,68.900002,72.800003,69.800003
20161221131500,893.0,897.700012,100.526317,65,82.0,100,69.0,72.800003,69.800003
20161221133000,893.0,897.700012,100.526317,65,79.099998,100,69.599998,72.800003,69.800003
20161221134500,893.0,897.700012,100.526317,65,75.199997,100,69.900002,72.800003,69.800003
20161221140000,893.0,916.5,102.631579,65,56.400002,100,68.699997,72.800003,69.800003
20161221141500,893.0,916.5,102.631579,65,56.400002,100,67.699997,72.800003,69.800003
20161221143000,893.0,897.700012,100.526317,65,57.900002,100,67.199997,72.800003,69.800003
20161221144500,893.0,897.700012,100.526317,65,79.599998,100,68.400002,72.800003,69.800003
20161221150000,893.0,897.700012,100.526317,65,73.699997,100,68.900002,72.800003,69.800003
20161221151500,893.0,897.700012,100.526317,65,78.699997,100,69.099998,72.800003,69.800003
20161221153000,893.0,916.5,102.631579,65,75.900002,100,69.800003,72.800003,69.800003
20161221154500,893.0,897.700012,100.526317,65,57.599998,100,69.199997,72.800003,69.800003
20161221160000,893.0,916.5,102.631579,65,55.5,100,67.699997,72.800003,69.800003
20161221161500,893.0,916.5,102.631579,65,56.400002,100,67.300003,72.800003,69.800003
20161221163000,893.0,897.700012,100.526317,65,80.099998,100,68.199997,72.800003,69.800003
20161221164500,893.0,897.700012,100.526317,65,71.099998,100,69.099998,72.800003,69.800003
20161221170000,893.0,897.700012,100.526317,65,77.699997,100,69.0,72.800003,69.800003
20161221171500,893.0,897.700012,100.526317,65,74.5,100,69.599998,72.800003,69.800003
20161221173000,893.0,897.700012,100.526317,65,76.699997,100,69.699997,72.800003,69.800003
20161221174500,893.0,897.700012,100.526317,65,57.200001,100,68.599998,72.800003,69.800003
20161221180000,893.0,897.700012,100.526317,65,55.599998,100,67.699997,72.800003,69.800003
20161221181500,893.0,897.700012,100.526317,65,60.299999,100,67.199997,72.800003,69.800003
20161221183000,893.0,897.700012,100.526317,65,74.0,100,68.599998,72.800003,69.800003
20161221184500,893.0,897.700012,100.526317,65,72.900002,100,68.800003,72.800003,69.800003
20161221190000,893.0,897.700012,100.526317,65,86.800003,100,69.300003,72.800003,69.800003
20161221191500,893.0,897.700012,100.526317,65,74.900002,100,69.900002,72.800003,69.800003
20161221193000,893.0,916.5,102.631579,65,58.0,100,69.099998,72.800003,69.800003
20161221194500,893.0,916.5,102.631579,65,56.5,100,67.900002,72.800003,69.800003
20161221200000,893.0,897.700012,100.526317,65,56.5,100,67.300003,72.800003,69.800003
20161221201500,893.0,876.549988,98.157893,65,76.099998,100,68.099998,72.800003,69.800003
20161221203000,893.0,916.5,102.631579,65,77.0,100,69.099998,72.800003,69.800003
20161221204500,893.0,897.700012,100.526317,65,72.400002,100,69.099998,72.800003,69.800003
20161221210000,893.0,916.5,102.631579,65,82.400002,100,69.300003,72.800003,69.800003
20161221211500,893.0,897.700012,100.526317,65,75.900002,100,69.699997,72.800003,69.800003
20161221213000,893.0,916.5,102.631579,65,73.400002,100,69.800003,72.800003,69.800003
20161221214500,893.0,897.700012,100.526317,65,57.599998,100,68.699997,72.800003,69.800003
20161221220000,893.0,897.700012,100.526317,65,55.599998,100,67.900002,72.800003,69.800003
20161221221500,893.0,876.549988,98.157893,65,56.299999,100,67.599998,72.800003,69.800003
20161221223000,893.0,897.700012,100.526317,65,77.099998,100,68.199997,72.800003,69.800003
20161221224500,893.0,916.5,102.631579,65,72.0,100,68.900002,72.800003,69.800003
20161221230000,893.0,897.700012,100.526317,65,80.5,100,69.199997,72.800003,69.800003
20161221231500,893.0,876.549988,98.157893,65,75.5,100,69.5,72.800003,69.800003
20161221233000,893.0,876.549988,98.157893,65,73.900002,100,69.400002,72.800003,69.800003
20161221234500,893.0,897.700012,100.526317,65,85.099998,100,69.800003,72.800003,69.800003
20161222000000,893.0,897.700012,100.526317,65,73.300003,100,69.900002,72.800003,69.800003
20161222001500,893.0,916.5,102.631579,65,58.0,100,69.099998,72.800003,69.800003
20161222003000,893.0,916.5,102.631579,65,56.200001,100,67.800003,72.800003,69.800003
20161222004500,893.0,916.5,102.631579,65,56.200001,100,67.300003,72.800003,69.800003
20161222010000,893.0,897.700012,100.526317,65,81.199997,100,68.199997,72.800003,69.800003
20161222011500,893.0,916.5,102.631579,65,73.0,100,68.900002,72.800003,69.800003
20161222013000,893.0,937.650024,105.000003,65,79.599998,100,69.199997,72.800003,69.800003
20161222014500,893.0,916.5,102.631579,64,73.5,100,69.599998,72.800003,69.800003
20161222020000,893.0,916.5,102.631579,64,76.599998,100,69.699997,72.800003,69.800003
20161222021500,893.0,897.700012,100.526317,64,80.800003,100,69.699997,72.800003,69.800003
20161222023000,893.0,916.5,102.631579,64,72.900002,100,69.599998,72.800003,69.800003
20161222024500,893.0,916.5,102.631579,64,80.699997,100,69.699997,72.800003,69.800003
20161222030000,893.0,916.5,102.631579,64,73.5,100,69.900002,72.800003,69.800003
20161222031500,893.0,897.700012,100.526317,64,75.800003,100,69.800003,72.800003,69.800003
20161222033000,893.0,916.5,102.631579,64,77.900002,100,70.099998,72.800003,69.800003
20161222034500,893.0,916.5,102.631579,64,55.200001,100,68.199997,72.800003,69.800003
20161222040000,893.0,916.5,102.631579,64,55.200001,100,67.599998,72.800003,69.800003
20161222041500,893.0,916.5,102.631579,64,68.199997,100,67.5,72.800003,69.800003
20161222043000,893.0,916.5,102.631579,64,75.699997,100,68.400002,72.800003,69.800003
20161222044500,893.0,897.700012,100.526317,64,79.5,100,69.199997,72.800003,69.800003
20161222050000,893.0,897.700012,100.526317,64,73.5,100,69.400002,72.800003,69.800003
20161222051500,893.0,897.700012,100.526317,64,85.400002,100,69.599998,72.800003,69.800003
20161222053000,893.0,897.700012,100.526317,64,73.5,100,69.900002,72.800003,69.800003
20161222054500,893.0,916.5,102.631579,64,57.200001,100,68.900002,72.800003,69.800003
20161222060000,893.0,897.700012,100.526317,64,55.900002,100,67.699997,72.800003,69.800003
20161222061500,893.0,916.5,102.631579,64,57.900002,100,67.199997,72.800003,69.800003
20161222063000,893.0,937.650024,105.000003,64,74.800003,100,68.300003,72.800003,69.800003
20161222064500,893.0,937.650024,105.000003,64,73.900002,100,68.699997,72.800003,69.800003
20161222070000,893.0,916.5,102.631579,64,88.599998,100,69.300003,72.800003,69.800003
20161222071500,893.0,937.650024,105.000003,64,75.5,100,69.900002,72.800003,69.800003
20161222073000,893.0,916.5,102.631579,64,57.799999,100,68.800003,72.800003,69.800003
20161222074500,893.0,916.5,102.631579,64,55.900002,100,67.400002,72.800003,69.800003
20161222080000,893.0,897.700012,100.526317,64,61.700001,100,67.099998,72.800003,69.800003
20161222081500,893.0,897.700012,100.526317,64,72.400002,100,68.300003,72.800003,69.800003
20161222083000,893.0,897.700012,100.526317,64,84.800003,100,69.0,72.800003,69.800003
20161222084500,893.0,897.700012,100.526317,64,73.5,100,69.400002,72.800003,69.800003
20161222090000,893.0,916.5,102.631579,64,76.900002,100,69.599998,72.800003,69.800003
20161222091500,893.0,897.700012,100.526317,64,85.5,100,69.900002,72.800003,69.800003
20161222093000,893.0,916.5,102.631579,64,61.299999,100,69.800003,72.800003,69.800003
20161222094500,893.0,897.700012,100.526317,64,56.0,100,68.099998,72.800003,69.800003
20161222100000,893.0,897.700012,100.526317,64,56.0,100,67.199997,72.800003,69.800003
20161222101500,893.0,876.549988,98.157893,64,69.699997,100,67.900002,72.800003,69.800003
20161222103000,893.0,876.549988,98.157893,64,77.900002,100,68.699997,72.800003,69.800003
20161222104500,893.0,876.549988,98.157893,64,77.900002,100,69.599998,72.800003,69.800003
20161222110000,893.0,897.700012,100.526317,64,73.0,100,69.699997,72.800003,69.800003
20161222111500,893.0,876.549988,98.157893,64,76.400002,100,69.900002,72.800003,69.800003
20161222113000,893.0,897.700012,100.526317,64,58.0,100,68.900002,72.800003,69.800003
20161222114500,893.0,876.549988,98.157893,64,55.0,100,67.400002,72.800003,69.800003
20161222120000,893.0,857.75,96.052632,64,68.599998,100,67.300003,72.800003,69.800003
20161222121500,893.0,897.700012,100.526317,64,72.400002,100,68.599998,72.800003,69.800003
20161222123000,893.0,897.700012,100.526317,64,75.099998,100,69.300003,72.800003,69.800003
20161222124500,893.0,857.75,96.052632,64,79.900002,100,69.5,72.800003,69.800003
20161222130000,893.0,876.549988,98.157893,64,72.0,100,69.599998,72.800003,69.800003
20161222131500,893.0,876.549988,98.157893,64,82.599998,100,69.900002,72.800003,69.800003
20161222133000,893.0,897.700012,100.526317,64,72.0,100,69.400002,72.800003,69.800003
20161222134500,893.0,897.700012,100.526317,64,82.099998,100,69.699997,72.800003,69.800003
20161222140000,893.0,876.549988,98.157893,64,73.5,100,69.800003,72.800003,69.800003
20161222141500,893.0,897.700012,100.526317,64,56.200001,100,68.300003,72.800003,69.800003
20161222143000,893.0,897.700012,100.526317,64,55.200001,100,67.300003,72.800003,69.800003
20161222144500,893.0,876.549988,98.157893,64,66.199997,100,67.599998,72.800003,69.800003
20161222150000,893.0,876.549988,98.157893,64,80.5,100,68.599998,72.800003,69.800003
20161222151500,893.0,916.5,102.631579,64,71.400002,100,69.199997,72.800003,69.800003
20161222153000,893.0,897.700012,100.526317,64,81.199997,100,69.599998,72.800003,69.800003
20161222154500,893.0,916.5,102.631579,64,73.5,100,69.400002,72.800003,69.800003
20161222160000,893.0,897.700012,100.526317,64,75.400002,100,69.900002,72.800003,69.800003
20161222161500,893.0,897.700012,100.526317,64,84.300003,100,70.0,72.800003,69.800003
20161222163000,893.0,916.5,102.631579,64,54.900002,100,67.900002,72.800003,69.800003
20161222164500,893.0,916.5,102.631579,64,55.5,100,67.300003,72.800003,69.800003
20161222170000,893.0,916.5,102.631579,64,74.800003,100,67.800003,72.800003,69.800003
20161222171500,893.0,897.700012,100.526317,64,71.599998,100,68.800003,72.800003,69.800003
20161222173000,893.0,916.5,102.631579,64,78.0,100,69.099998,72.800003,69.800003
20161222174500,893.0,916.5,102.631579,64,72.0,100,69.599998,72.800003,69.800003
20161222180000,893.0,916.5,102.631579,64,84.900002,100,69.300003,72.800003,69.800003
20161222181500,893.0,916.5,102.631579,64,74.099998,100,69.400002,72.800003,69.800003
20161222183000,893.0,916.5,102.631579,64,80.800003,100,70.199997,72.800003,69.800003
20161222184500,893.0,897.700012,100.526317,64,54.299999,100,67.599998,72.800003,69.800003
20161222190000,893.0,897.700012,100.526317,64,56.299999,100,67.0,72.800003,69.800003
20161222191500,893.0,897.700012,100.526317,64,77.099998,100,68.0,72.800003,69.800003
20161222193000,893.0,897.700012,100.526317,64,71.599998,100,69.0,72.800003,69.800003
20161222194500,893.0,897.700012,100.526317,64,81.699997,100,69.300003,72.800003,69.800003
20161222200000,893.0,897.700012,100.526317,64,73.900002,100,69.099998,72.800003,69.800003
20161222201500,893.0,897.700012,100.526317,64,79.300003,100,70.0,72.800003,69.800003
20161222203000,893.0,897.700012,100.526317,64,56.400002,100,68.800003,72.800003,69.800003
20161222204500,893.0,897.700012,100.526317,64,55.200001,100,67.300003,72.800003,69.800003
20161222210000,893.0,897.700012,100.526317,64,72.400002,100,67.400002,72.800003,69.800003
20161222211500,893.0,897.700012,100.526317,64,71.099998,100,68.699997,72.800003,69.800003
20161222213000,893.0,897.700012,100.526317,64,84.900002,100,69.0,72.800003,69.800003
20161222214500,893.0,916.5,102.631579,64,73.5,100,69.099998,72.800003,69.800003
20161222220000,893.0,897.700012,100.526317,64,84.099998,100,69.800003,72.800003,69.800003
20161222221500,893.0,897.700012,100.526317,64,57.200001,100,69.099998,72.800003,69.800003
20161222223000,893.0,916.5,102.631579,64,55.099998,100,67.300003,72.800003,69.800003
20161222224500,893.0,897.700012,100.526317,64,68.699997,100,67.099998,72.800003,69.800003
20161222230000,893.0,916.5,102.631579,64,71.599998,100,68.5,72.800003,69.800003
20161222231500,893.0,916.5,102.631579,64,80.199997,100,68.699997,72.800003,69.800003
20161222233000,893.0,916.5,102.631579,64,74.400002,100,69.199997,72.800003,69.800003
20161222234500,893.0,876.549988,98.157893,64,87.400002,100,69.5,72.800003,69.800003
20161223000000,893.0,876.549988,98.157893,65,75.300003,100,69.800003,72.800003,69.800003
20161223001500,893.0,897.700012,100.526317,65,67.300003,0,70.199997,72.800003,69.800003
20161223003000,893.0,897.700012,100.526317,65,53.900002,100,67.900002,72.800003,69.800003
20161223004500,893.0,897.700012,100.526317,65,53.900002,100,67.300003,72.800003,69.800003
20161223010000,893.0,897.700012,100.526317,65,82.900002,100,67.699997,72.800003,69.800003
20161223011500,893.0,876.549988,98.157893,65,74.0,100,68.5,72.800003,69.800003
20161223013000,893.0,876.549988,98.157893,65,76.400002,100,69.199997,72.800003,69.800003
20161223014500,893.0,897.700012,100.526317,65,82.099998,100,69.599998,72.800003,69.800003
20161223020000,893.0,916.5,102.631579,65,75.0,100,69.900002,72.800003,69.800003
20161223021500,893.0,876.549988,98.157893,65,56.400002,100,68.800003,72.800003,69.800003
20161223023000,893.0,897.700012,100.526317,65,53.900002,100,67.400002,72.800003,69.800003
20161223024500,893.0,897.700012,100.526317,65,69.599998,100,67.099998,72.800003,69.800003
20161223030000,893.0,897.700012,100.526317,65,71.599998,100,68.400002,72.800003,69.800003
20161223031500,893.0,897.700012,100.526317,66,78.5,100,69.099998,72.800003,69.800003
20161223033000,893.0,916.5,102.631579,66,78.5,100,69.099998,72.800003,69.800003
20161223034500,893.0,916.5,102.631579,66,76.900002,100,69.5,72.800003,69.800003
20161223040000,893.0,897.700012,100.526317,66,81.0,100,69.599998,72.800003,69.800003
20161223041500,893.0,937.650024,105.000003,66,73.300003,100,70.0,72.800003,69.800003
20161223043000,893.0,916.5,102.631579,66,54.099998,100,67.800003,72.800003,69.800003
20161223044500,893.0,937.650024,105.000003,66,54.700001,100,67.099998,72.800003,69.800003
20161223050000,893.0,916.5,102.631579,66,83.699997,100,67.900002,72.800003,69.800003
20161223051500,893.0,916.5,102.631579,66,73.199997,100,68.5,72.800003,69.800003
20161223053000,893.0,916.5,102.631579,66,86.800003,100,69.099998,72.800003,69.800003
20161223054500,893.0,916.5,102.631579,66,74.0,100,69.599998,72.800003,69.800003
20161223060000,893.0,937.650024,105.000003,66,89.099998,100,69.800003,72.800003,69.800003
20161223061500,893.0,916.5,102.631579,66,57.599998,0,69.699997,72.800003,69.800003
20161223063000,893.0,937.650024,105.000003,66,54.299999,100,67.599998,72.800003,69.800003
20161223064500,893.0,916.5,102.631579,66,57.099998,100,66.800003,72.800003,69.800003
20161223070000,893.0,897.700012,100.526317,66,76.800003,100,68.099998,72.800003,69.800003
20161223071500,893.0,937.650024,105.000003,66,72.5,100,68.800003,72.800003,69.800003
20161223073000,893.0,897.700012,100.526317,66,88.599998,100,69.099998,72.800003,69.800003
20161223074500,893.0,897.700012,100.526317,66,75.699997,100,69.5,72.800003,69.800003
20161223080000,893.0,897.700012,100.526317,66,77.300003,100,70.0,72.800003,69.800003
20161223081500,893.0,916.5,102.631579,66,56.400002,100,68.800003,72.800003,69.800003
20161223083000,893.0,916.5,102.631579,65,54.299999,100,67.300003,72.800003,69.800003
20161223084500,893.0,897.700012,100.526317,65,75.800003,100,67.300003,72.800003,69.800003
20161223090000,893.0,897.700012,100.526317,65,72.0,100,68.400002,72.800003,69.800003
20161223091500,893.0,897.700012,100.526317,65,76.800003,100,69.0,72.800003,69.800003
20161223093000,893.0,897.700012,100.526317,65,87.400002,100,69.400002,72.800003,69.800003
20161223094500,893.0,916.5,102.631579,65,74.400002,100,69.699997,72.800003,69.800003
20161223100000,893.0,897.700012,100.526317,65,82.300003,100,69.900002,72.800003,69.800003
20161223101500,893.0,897.700012,100.526317,65,56.400002,100,68.800003,72.800003,69.800003
20161223103000,893.0,897.700012,100.526317,65,55.099998,100,67.300003,72.800003,69.800003
20161223104500,893.0,916.5,102.631579,65,73.300003,100,67.099998,72.800003,69.800003
20161223110000,893.0,916.5,102.631579,65,73.300003,100,68.699997,72.800003,69.800003
20161223111500,893.0,916.5,102.631579,65,82.5,100,69.099998,72.800003,69.800003
20161223113000,893.0,937.650024,105.000003,65,82.5,100,69.5,72.800003,69.800003
20161223114500,893.0,916.5,102.631579,64,73.5,100,69.800003,72.800003,69.800003
20161223120000,893.0,916.5,102.631579,64,82.599998,100,70.099998,72.800003,69.800003
20161223121500,893.0,916.5,102.631579,64,56.299999,100,67.699997,72.800003,69.800003
20161223123000,893.0,916.5,102.631579,64,56.299999,100,67.0,72.800003,69.800003
20161223124500,893.0,916.5,102.631579,64,80.099998,100,68.0,72.800003,69.800003
20161223130000,893.0,916.5,102.631579,64,73.0,100,68.900002,72.800003,69.800003
20161223131500,893.0,916.5,102.631579,64,76.300003,100,69.400002,72.800003,69.800003
20161223133000,893.0,916.5,102.631579,64,81.199997,100,69.699997,72.800003,69.800003
20161223134500,893.0,916.5,102.631579,64,72.5,100,69.699997,72.800003,69.800003
20161223140000,893.0,897.700012,100.526317,64,81.0,100,69.900002,72.800003,69.800003
20161223141500,893.0,897.700012,100.526317,64,55.599998,100,67.800003,72.800003,69.800003
20161223143000,893.0,916.5,102.631579,64,55.599998,100,66.800003,72.800003,69.800003
20161223144500,893.0,916.5,102.631579,64,81.099998,100,68.099998,72.800003,69.800003
20161223150000,893.0,916.5,102.631579,64,70.599998,100,68.800003,72.800003,69.800003
20161223151500,893.0,897.700012,100.526317,64,79.5,100,69.300003,72.800003,69.800003
20161223153000,893.0,916.5,102.631579,64,78.400002,100,69.800003,72.800003,69.800003
20161223154500,893.0,916.5,102.631579,64,72.0,100,69.699997,72.800003,69.800003
20161223160000,893.0,916.5,102.631579,64,80.099998,100,69.800003,72.800003,69.800003
20161223161500,893.0,897.700012,100.526317,64,55.200001,100,67.900002,72.800003,69.800003
20161223163000,893.0,916.5,102.631579,64,55.900002,100,66.900002,72.800003,69.800003
20161223164500,893.0,897.700012,100.526317,64,80.699997,100,68.199997,72.800003,69.800003
20161223170000,893.0,897.700012,100.526317,64,83.300003,100,69.099998,72.800003,69.800003
20161223171500,893.0,916.5,102.631579,64,71.599998,100,69.300003,72.800003,69.800003
20161223173000,893.0,916.5,102.631579,64,81.599998,100,69.699997,72.800003,69.800003
20161223174500,893.0,897.700012,100.526317,64,57.200001,100,68.800003,72.800003,69.800003
20161223180000,893.0,916.5,102.631579,64,55.900002,100,67.300003,72.800003,69.800003
20161223181500,893.0,916.5,102.631579,64,67.599998,100,67.199997,72.800003,69.800003
20161223183000,893.0,897.700012,100.526317,64,83.400002,100,68.400002,72.699997,69.699997
20161223184500,893.0,916.5,102.631579,64,72.5,100,69.099998,72.699997,69.699997
20161223190000,893.0,916.5,102.631579,64,80.599998,100,69.300003,72.699997,69.699997
20161223191500,893.0,916.5,102.631579,64,73.0,100,69.699997,72.699997,69.699997
20161223193000,893.0,897.700012,100.526317,64,79.900002,100,69.699997,72.699997,69.699997
20161223194500,893.0,897.700012,100.526317,64,55.299999,100,67.900002,72.699997,69.699997
20161223200000,893.0,876.549988,98.157893,64,55.299999,100,67.400002,72.699997,69.699997
20161223201500,893.0,876.549988,98.157893,65,67.199997,100,67.5,72.699997,69.699997
20161223203000,893.0,876.549988,98.157893,65,82.599998,100,68.400002,72.699997,69.699997
20161223204500,893.0,897.700012,100.526317,65,75.400002,100,69.0,72.699997,69.699997
20161223210000,893.0,897.700012,100.526317,65,81.400002,100,69.300003,72.699997,69.699997
20161223211500,893.0,876.549988,98.157893,65,76.400002,100,69.800003,72.699997,69.699997
20161223213000,893.0,876.549988,98.157893,65,56.799999,100,69.0,72.699997,69.699997
20161223214500,893.0,876.549988,98.157893,65,55.599998,100,67.699997,72.699997,69.699997
20161223220000,893.0,876.549988,98.157893,65,55.599998,100,67.099998,72.699997,69.699997
20161223221500,893.0,897.700012,100.526317,65,77.300003,100,68.0,72.699997,69.699997
20161223223000,893.0,876.549988,98.157893,65,78.599998,100,68.400002,72.699997,69.699997
20161223224500,893.0,876.549988,98.157893,65,80.900002,100,69.300003,72.699997,69.699997
20161223230000,893.0,897.700012,100.526317,65,73.900002,100,69.599998,72.699997,69.699997
20161223231500,893.0,897.700012,100.526317,65,83.400002,100,69.800003,72.699997,69.699997
20161223233000,893.0,916.5,102.631579,65,57.599998,100,69.400002,72.699997,69.699997
20161223234500,893.0,897.700012,100.526317,65,54.700001,100,67.699997,72.699997,69.699997
20161224000000,893.0,897.700012,100.526317,65,55.900002,100,67.099998,72.699997,69.699997
20161224001500,893.0,897.700012,100.526317,65,74.699997,100,67.900002,72.699997,69.699997
20161224003000,893.0,916.5,102.631579,65,77.0,100,68.699997,72.699997,69.699997
20161224004500,893.0,876.549988,98.157893,65,74.400002,100,68.900002,72.699997,69.699997
20161224010000,893.0,876.549988,98.157893,65,89.199997,100,69.5,72.699997,69.699997
20161224011500,893.0,876.549988,98.157893,64,75.199997,100,69.699997,72.699997,69.699997
20161224013000,893.0,897.700012,100.526317,65,83.599998,100,69.900002,72.699997,69.699997
20161224014500,893.0,876.549988,98.157893,65,55.599998,100,68.300003,72.699997,69.699997
20161224020000,893.0,897.700012,100.526317,65,54.5,100,67.400002,72.699997,69.699997
20161224021500,893.0,897.700012,100.526317,65,67.5,100,67.199997,72.699997,69.699997
20161224023000,893.0,916.5,102.631579,65,72.5,100,68.300003,72.699997,69.699997
20161224024500,893.0,897.700012,100.526317,65,81.900002,100,68.599998,72.699997,69.699997
20161224030000,893.0,897.700012,100.526317,65,76.800003,100,69.300003,72.699997,69.699997
20161224031500,893.0,897.700012,100.526317,65,79.0,100,69.599998,72.699997,69.699997
20161224033000,893.0,916.5,102.631579,65,81.0,100,70.0,72.699997,69.699997
20161224034500,893.0,897.700012,100.526317,65,54.700001,100,68.0,72.699997,69.699997
20161224040000,893.0,897.700012,100.526317,65,54.700001,100,67.199997,72.699997,69.699997
20161224041500,893.0,897.700012,100.526317,65,69.099998,100,67.5,72.699997,69.699997
20161224043000,893.0,897.700012,100.526317,65,79.0,100,68.300003,72.699997,69.699997
20161224044500,893.0,897.700012,100.526317,65,79.800003,100,69.099998,72.699997,69.699997
20161224050000,893.0,897.700012,100.526317,65,75.699997,100,69.400002,72.699997,69.699997
20161224051500,893.0,857.75,96.052632,65,80.300003,100,69.800003,72.699997,69.699997
20161224053000,893.0,897.700012,100.526317,65,56.799999,100,69.199997,72.699997,69.699997
20161224054500,893.0,897.700012,100.526317,65,55.5,100,67.699997,72.699997,69.699997
20161224060000,893.0,916.5,102.631579,65,55.5,100,66.900002,72.699997,69.699997
20161224061500,893.0,916.5,102.631579,65,79.599998,100,67.900002,72.699997,69.699997
20161224063000,893.0,876.549988,98.157893,65,76.400002,100,68.800003,72.699997,69.699997
20161224064500,893.0,916.5,102.631579,65,74.400002,100,69.099998,72.699997,69.699997
20161224070000,893.0,916.5,102.631579,65,84.800003,100,69.5,72.699997,69.699997
20161224071500,893.0,897.700012,100.526317,65,73.400002,100,69.699997,72.699997,69.699997
20161224073000,893.0,897.700012,100.526317,65,87.800003,100,69.800003,72.699997,69.699997
20161224074500,893.0,916.5,102.631579,65,54.299999,100,68.099998,72.699997,69.699997
20161224080000,893.0,916.5,102.631579,65,55.200001,100,67.199997,72.699997,69.699997
20161224081500,893.0,897.700012,100.526317,65,72.0,100,67.599998,72.699997,69.699997
20161224083000,893.0,876.549988,98.157893,65,77.300003,100,68.300003,72.699997,69.699997
20161224084500,893.0,876.549988,98.157893,65,79.900002,100,69.099998,72.699997,69.699997
20161224090000,893.0,897.700012,100.526317,65,74.900002,100,69.400002,72.699997,69.699997
20161224091500,893.0,897.700012,100.526317,65,88.699997,100,69.699997,72.699997,69.699997
20161224093000,893.0,876.549988,98.157893,65,62.299999,100,69.900002,72.699997,69.699997
20161224094500,893.0,876.549988,98.157893,65,55.200001,100,68.099998,72.699997,69.699997
20161224100000,893.0,876.549988,98.157893,65,55.200001,100,67.400002,72.699997,69.699997
20161224101500,893.0,897.700012,100.526317,65,81.0,100,67.5,72.699997,69.699997
20161224103000,893.0,916.5,102.631579,65,75.900002,100,68.599998,72.699997,69.699997
20161224104500,893.0,897.700012,100.526317,65,75.099998,100,69.099998,72.699997,69.699997
20161224110000,893.0,916.5,102.631579,65,79.800003,100,69.300003,72.699997,69.699997
20161224111500,893.0,876.549988,98.157893,65,75.900002,100,69.800003,72.699997,69.699997
20161224113000,893.0,897.700012,100.526317,65,86.699997,100,69.800003,72.699997,69.699997
20161224114500,893.0,876.549988,98.157893,65,76.699997,100,69.800003,72.699997,69.699997
20161224120000,893.0,916.5,102.631579,65,80.800003,100,70.0,72.699997,69.699997
20161224121500,893.0,916.5,102.631579,65,55.599998,100,67.800003,72.699997,69.699997
20161224123000,893.0,916.5,102.631579,64,55.599998,100,67.099998,72.699997,69.699997
20161224124500,893.0,916.5,102.631579,64,80.599998,100,67.900002,72.699997,69.699997
20161224130000,893.0,916.5,102.631579,64,74.800003,100,68.699997,72.699997,69.699997
20161224131500,893.0,916.5,102.631579,64,74.800003,100,69.300003,72.699997,69.699997
20161224133000,893.0,916.5,102.631579,64,74.800003,100,69.199997,72.699997,69.699997
20161224134500,893.0,897.700012,100.526317,64,73.5,100,69.699997,72.699997,69.699997
20161224140000,893.0,916.5,102.631579,64,81.5,100,69.199997,72.699997,69.699997
20161224141500,893.0,916.5,102.631579,64,75.400002,100,69.699997,72.699997,69.699997
20161224143000,893.0,916.5,102.631579,64,57.200001,100,68.699997,72.699997,69.699997
20161224144500,893.0,916.5,102.631579,64,55.200001,100,67.400002,72.699997,69.699997
20161224150000,893.0,916.5,102.631579,64,68.400002,100,67.099998,72.699997,69.699997
20161224151500,893.0,916.5,102.631579,64,72.0,100,68.400002,72.699997,69.699997
20161224153000,893.0,916.5,102.631579,64,76.900002,100,69.199997,72.699997,69.699997
20161224154500,893.0,937.650024,105.000003,64,79.099998,100,68.900002,72.699997,69.699997
20161224160000,893.0,897.700012,100.526317,64,75.099998,100,69.400002,72.699997,69.699997
20161224161500,893.0,916.5,102.631579,64,81.300003,100,69.800003,72.699997,69.699997
20161224163000,893.0,937.650024,105.000003,64,56.0,100,68.099998,72.699997,69.699997
20161224164500,893.0,937.650024,105.000003,64,56.0,100,67.199997,72.699997,69.699997
20161224170000,893.0,897.700012,100.526317,64,67.199997,100,67.5,72.699997,69.699997
20161224171500,893.0,916.5,102.631579,64,83.699997,100,68.599998,72.699997,69.699997
20161224173000,893.0,916.5,102.631579,64,72.5,100,68.800003,72.699997,69.699997
20161224174500,893.0,916.5,102.631579,64,83.5,100,69.400002,72.699997,69.699997
20161224180000,893.0,916.5,102.631579,64,74.699997,100,69.699997,72.699997,69.699997
20161224181500,893.0,916.5,102.631579,64,56.0,100,68.300003,72.699997,69.699997
20161224183000,893.0,916.5,102.631579,64,55.200001,100,67.199997,72.699997,69.699997
20161224184500,893.0,916.5,102.631579,64,66.400002,100,67.5,72.699997,69.699997
20161224190000,893.0,916.5,102.631579,64,81.099998,100,68.599998,72.699997,69.699997
20161224191500,893.0,916.5,102.631579,64,72.900002,100,68.800003,72.699997,69.699997
20161224193000,893.0,916.5,102.631579,64,81.900002,100,69.400002,72.699997,69.699997
20161224194500,893.0,916.5,102.631579,64,78.699997,100,69.699997,72.699997,69.699997
20161224200000,893.0,916.5,102.631579,64,56.0,100,68.099998,72.699997,69.699997
20161224201500,893.0,916.5,102.631579,64,56.0,100,67.199997,72.699997,69.699997
20161224203000,893.0,916.5,102.631579,64,67.199997,100,67.5,72.699997,69.699997
20161224204500,893.0,916.5,102.631579,64,77.5,100,68.800003,72.699997,69.699997
20161224210000,893.0,916.5,102.631579,64,74.800003,100,68.800003,72.699997,69.699997
20161224211500,893.0,897.700012,100.526317,64,77.0,100,69.400002,72.699997,69.699997
20161224213000,893.0,916.5,102.631579,64,78.900002,100,69.5,72.699997,69.699997
20161224214500,893.0,916.5,102.631579,64,59.599998,100,69.400002,72.699997,69.699997
20161224220000,893.0,916.5,102.631579,64,55.900002,100,67.599998,72.699997,69.699997
20161224221500,893.0,916.5,102.631579,64,57.099998,100,67.0,72.699997,69.699997
20161224223000,893.0,916.5,102.631579,64,79.699997,100,68.400002,72.699997,69.699997
20161224224500,893.0,897.700012,100.526317,64,72.199997,100,68.699997,72.699997,69.699997
20161224230000,893.0,897.700012,100.526317,64,78.400002,100,69.199997,72.699997,69.699997
20161224231500,893.0,876.549988,98.157893,64,77.199997,100,69.400002,72.699997,69.699997
20161224233000,893.0,897.700012,100.526317,64,76.400002,100,69.900002,72.699997,69.699997
20161224234500,893.0,937.650024,105.000003,64,58.0,100,68.699997,72.699997,69.699997
20161225000000,893.0,876.549988,98.157893,65,56.0,100,67.900002,72.699997,69.699997
20161225001500,893.0,897.700012,100.526317,65,56.700001,100,67.400002,72.699997,69.699997
20161225003000,893.0,897.700012,100.526317,65,70.099998,100,67.900002,72.699997,69.699997
20161225004500,893.0,857.75,96.052632,65,84.400002,100,68.599998,72.699997,69.699997
20161225010000,893.0,916.5,102.631579,65,78.5,100,69.099998,72.699997,69.699997
20161225011500,893.0,897.700012,100.526317,65,74.900002,100,69.599998,72.699997,69.699997
20161225013000,893.0,897.700012,100.526317,65,83.199997,100,69.800003,72.699997,69.699997
20161225014500,893.0,897.700012,100.526317,65,58.099998,100,69.400002,72.699997,69.699997
20161225020000,893.0,897.700012,100.526317,65,56.299999,100,67.900002,72.699997,69.699997
20161225021500,893.0,897.700012,100.526317,65,56.299999,100,67.300003,72.699997,69.699997
20161225023000,893.0,897.700012,100.526317,65,70.599998,100,67.800003,72.699997,69.699997
20161225024500,893.0,876.549988,98.157893,65,82.800003,100,68.699997,72.699997,69.699997
20161225030000,893.0,897.700012,100.526317,65,74.300003,100,69.099998,72.699997,69.699997
20161225031500,893.0,897.700012,100.526317,65,77.800003,100,69.5,72.699997,69.699997
20161225033000,893.0,897.700012,100.526317,65,79.599998,100,69.599998,72.699997,69.699997
20161225034500,893.0,897.700012,100.526317,65,74.0,100,69.800003,72.699997,69.699997
20161225040000,893.0,897.700012,100.526317,65,80.400002,100,69.800003,72.699997,69.699997
20161225041500,893.0,897.700012,100.526317,65,77.400002,100,69.800003,72.699997,69.699997
20161225043000,893.0,897.700012,100.526317,65,56.799999,100,68.599998,72.699997,69.699997
20161225044500,893.0,876.549988,98.157893,65,55.599998,100,67.5,72.699997,69.699997
20161225050000,893.0,897.700012,100.526317,65,58.299999,100,67.199997,72.699997,69.699997
20161225051500,893.0,876.549988,98.157893,65,75.5,100,68.099998,72.699997,69.699997
20161225053000,893.0,876.549988,98.157893,65,75.5,100,68.900002,72.699997,69.699997
20161225054500,893.0,897.700012,100.526317,65,82.599998,100,69.099998,72.699997,69.699997
20161225060000,893.0,916.5,102.631579,65,74.400002,100,69.599998,72.699997,69.699997
20161225061500,893.0,897.700012,100.526317,65,86.099998,100,69.599998,72.699997,69.699997
20161225063000,893.0,897.700012,100.526317,65,73.0,100,69.900002,72.699997,69.699997
20161225064500,893.0,897.700012,100.526317,65,57.900002,100,69.0,72.699997,69.699997
20161225070000,893.0,897.700012,100.526317,65,55.200001,100,67.800003,72.699997,69.699997
20161225071500,893.0,876.549988,98.157893,65,57.099998,100,67.099998,72.699997,69.699997
20161225073000,893.0,897.700012,100.526317,65,72.400002,100,67.900002,72.699997,69.699997
20161225074500,893.0,876.549988,98.157893,65,77.800003,100,68.699997,72.699997,69.699997
20161225080000,893.0,897.700012,100.526317,65,78.900002,100,69.099998,72.699997,69.699997
20161225081500,893.0,897.700012,100.526317,65,77.099998,100,69.400002,72.699997,69.699997
20161225083000,893.0,897.700012,100.526317,65,82.400002,100,69.599998,72.699997,69.699997
20161225084500,893.0,897.700012,100.526317,65,74.400002,100,69.800003,72.699997,69.699997
20161225090000,893.0,897.700012,100.526317,65,86.0,100,69.800003,72.699997,69.699997
20161225091500,893.0,897.700012,100.526317,65,74.400002,100,69.800003,72.699997,69.699997
20161225093000,893.0,897.700012,100.526317,65,57.599998,100,68.699997,72.699997,69.699997
20161225094500,893.0,897.700012,100.526317,65,55.599998,100,67.800003,72.699997,69.699997
20161225100000,893.0,897.700012,100.526317,65,57.099998,100,67.199997,72.699997,69.699997
20161225101500,893.0,897.700012,100.526317,65,72.5,100,68.0,72.699997,69.699997
20161225103000,893.0,897.700012,100.526317,65,77.400002,100,68.800003,72.699997,69.699997
20161225104500,893.0,897.700012,100.526317,65,80.199997,100,68.900002,72.699997,69.699997
20161225110000,893.0,897.700012,100.526317,65,76.400002,100,69.300003,72.699997,69.699997
20161225111500,893.0,897.700012,100.526317,65,85.300003,100,69.599998,72.699997,69.699997
20161225113000,893.0,897.700012,100.526317,65,84.400002,100,69.800003,72.699997,69.699997
20161225114500,893.0,897.700012,100.526317,65,57.200001,100,69.199997,72.699997,69.699997
20161225120000,893.0,897.700012,100.526317,65,55.900002,100,67.900002,72.699997,69.699997
20161225121500,893.0,937.650024,105.000003,65,55.900002,100,67.300003,72.699997,69.699997
20161225123000,893.0,937.650024,105.000003,65,72.400002,100,67.599998,72.699997,69.699997
20161225124500,893.0,937.650024,105.000003,65,79.300003,100,68.599998,72.699997,69.699997
20161225130000,893.0,916.5,102.631579,65,74.900002,100,69.099998,72.699997,69.699997
20161225131500,893.0,916.5,102.631579,65,74.0,100,69.300003,72.699997,69.699997
20161225133000,893.0,897.700012,100.526317,65,81.099998,100,69.800003,72.699997,69.699997
20161225134500,893.0,897.700012,100.526317,65,70.199997,100,70.0,72.699997,69.699997
20161225140000,893.0,937.650024,105.000003,65,55.200001,100,67.900002,72.699997,69.699997
20161225141500,893.0,916.5,102.631579,65,55.200001,100,67.099998,72.699997,69.699997
20161225143000,893.0,916.5,102.631579,65,70.599998,100,67.800003,72.699997,69.699997
20161225144500,893.0,916.5,102.631579,65,79.0,100,68.5,72.699997,69.699997
20161225150000,893.0,916.5,102.631579,65,77.300003,100,69.199997,72.699997,69.699997
20161225151500,893.0,916.5,102.631579,65,73.5,100,69.400002,72.699997,69.699997
20161225153000,893.0,916.5,102.631579,65,84.900002,100,69.599998,72.699997,69.699997
20161225154500,893.0,916.5,102.631579,65,59.900002,100,69.599998,72.699997,69.699997
20161225160000,893.0,916.5,102.631579,65,55.200001,100,67.5,72.699997,69.699997
20161225161500,893.0,916.5,102.631579,65,59.5,100,66.900002,72.699997,69.699997
20161225163000,893.0,916.5,102.631579,65,71.099998,100,68.199997,72.699997,69.699997
20161225164500,893.0,897.700012,100.526317,65,84.099998,100,68.900002,72.699997,69.699997
20161225170000,893.0,916.5,102.631579,65,73.0,100,69.199997,72.699997,69.699997
20161225171500,893.0,916.5,102.631579,65,82.5,100,69.199997,72.699997,69.699997
20161225173000,893.0,916.5,102.631579,65,78.699997,100,69.5,72.699997,69.699997
20161225174500,893.0,897.700012,100.526317,65,76.699997,100,69.699997,72.699997,69.699997
20161225180000,893.0,916.5,102.631579,65,82.0,100,69.699997,72.699997,69.699997
20161225181500,893.0,897.700012,100.526317,65,55.599998,100,68.300003,72.699997,69.699997
20161225183000,893.0,916.5,102.631579,65,55.599998,100,67.400002,72.699997,69.699997
20161225184500,893.0,916.5,102.631579,65,73.0,100,67.099998,72.699997,69.699997
20161225190000,893.0,916.5,102.631579,65,83.699997,100,68.400002,72.699997,69.699997
20161225191500,893.0,916.5,102.631579,65,73.5,100,69.099998,72.699997,69.699997
20161225193000,893.0,937.650024,105.000003,65,82.5,100,69.300003,72.699997,69.699997
20161225194500,893.0,916.5,102.631579,65,82.5,100,69.699997,72.699997,69.699997
20161225200000,893.0,916.5,102.631579,65,73.400002,100,69.599998,72.699997,69.699997
20161225201500,893.0,916.5,102.631579,65,79.400002,100,69.300003,72.699997,69.699997
20161225203000,893.0,916.5,102.631579,65,73.5,100,69.699997,72.699997,69.699997
20161225204500,893.0,916.5,102.631579,65,80.0,100,69.699997,72.699997,69.699997
20161225210000,893.0,937.650024,105.000003,65,55.900002,100,68.199997,72.699997,69.699997
20161225211500,893.0,916.5,102.631579,65,55.200001,100,67.300003,72.699997,69.699997
20161225213000,893.0,916.5,102.631579,65,70.300003,100,67.5,72.699997,69.699997
20161225214500,893.0,916.5,102.631579,64,73.199997,100,68.400002,72.699997,69.699997
20161225220000,893.0,897.700012,100.526317,64,82.800003,100,69.099998,72.699997,69.699997
20161225221500,893.0,916.5,102.631579,64,74.099998,100,69.400002,72.699997,69.699997
20161225223000,893.0,897.700012,100.526317,64,86.199997,100,69.800003,72.699997,69.699997
20161225224500,893.0,897.700012,100.526317,64,59.200001,0,69.599998,72.699997,69.699997
20161225230000,893.0,897.700012,100.526317,64,55.5,100,67.599998,72.699997,69.699997
20161225231500,893.0,876.549988,98.157893,64,56.299999,100,67.400002,72.699997,69.699997
20161225233000,893.0,876.549988,98.157893,65,80.900002,100,67.800003,72.699997,69.699997
20161225234500,893.0,876.549988,98.157893,65,74.400002,100,68.800003,72.699997,69.699997
20161226000000,893.0,876.549988,98.157893,65,81.900002,100,69.099998,72.699997,69.699997
20161226001500,893.0,897.700012,100.526317,65,75.400002,100,69.400002,72.699997,69.699997
20161226003000,893.0,897.700012,100.526317,65,77.5,100,69.599998,72.699997,69.699997
20161226004500,893.0,876.549988,98.157893,65,78.599998,100,69.800003,72.699997,69.699997
20161226010000,893.0,876.549988,98.157893,65,73.900002,100,69.900002,72.699997,69.699997
20161226011500,893.0,876.549988,98.157893,65,57.200001,100,68.800003,72.699997,69.699997
20161226013000,893.0,876.549988,98.157893,65,54.700001,100,67.900002,72.699997,69.699997
20161226014500,893.0,897.700012,100.526317,65,56.0,100,67.300003,72.699997,69.699997
20161226020000,893.0,876.549988,98.157893,65,71.900002,100,67.699997,72.699997,69.699997
20161226021500,893.0,876.549988,98.157893,65,80.300003,100,68.900002,72.699997,69.699997
20161226023000,893.0,897.700012,100.526317,65,73.5,100,69.099998,72.699997,69.699997
20161226024500,893.0,876.549988,98.157893,65,84.300003,100,69.300003,72.699997,69.699997
20161226030000,893.0,876.549988,98.157893,65,74.0,100,69.699997,72.699997,69.699997
20161226031500,893.0,876.549988,98.157893,65,84.699997,100,69.699997,72.699997,69.699997
20161226033000,893.0,876.549988,98.157893,65,61.299999,100,69.800003,72.699997,69.699997
20161226034500,893.0,897.700012,100.526317,65,55.900002,100,68.099998,72.699997,69.699997
20161226040000,893.0,876.549988,98.157893,65,55.200001,100,67.300003,72.699997,69.699997
20161226041500,893.0,876.549988,98.157893,65,78.699997,100,67.5,72.699997,69.699997
20161226043000,893.0,876.549988,98.157893,65,73.099998,100,68.599998,72.699997,69.699997
20161226044500,893.0,897.700012,100.526317,65,79.699997,100,68.900002,72.699997,69.699997
20161226050000,893.0,897.700012,100.526317,65,73.5,100,69.300003,72.699997,69.699997
20161226051500,893.0,897.700012,100.526317,65,86.199997,100,69.5,72.699997,69.699997
20161226053000,893.0,897.700012,100.526317,65,73.5,100,69.699997,72.699997,69.699997
20161226054500,893.0,876.549988,98.157893,65,85.900002,100,69.699997,72.699997,69.699997
20161226060000,893.0,916.5,102.631579,65,74.400002,100,69.800003,72.699997,69.699997
20161226061500,893.0,897.700012,100.526317,65,57.799999,100,69.199997,72.699997,69.699997
20161226063000,893.0,897.700012,100.526317,65,56.0,100,68.0,72.699997,69.699997
20161226064500,893.0,876.549988,98.157893,65,56.0,100,67.5,72.699997,69.699997
20161226070000,893.0,916.5,102.631579,65,79.199997,100,67.699997,72.699997,69.699997
20161226071500,893.0,897.700012,100.526317,65,72.5,100,68.699997,72.699997,69.699997
20161226073000,893.0,897.700012,100.526317,65,83.300003,100,68.900002,72.699997,69.699997
20161226074500,893.0,916.5,102.631579,65,75.400002,100,69.400002,72.699997,69.699997
20161226080000,893.0,876.549988,98.157893,65,79.599998,100,69.400002,72.699997,69.699997
20161226081500,893.0,897.700012,100.526317,65,78.0,100,70.0,72.699997,69.699997
20161226083000,893.0,897.700012,100.526317,65,55.599998,100,67.800003,72.699997,69.699997
20161226084500,893.0,897.700012,100.526317,65,56.299999,100,67.099998,72.699997,69.699997
20161226090000,893.0,916.5,102.631579,65,75.400002,100,68.199997,72.699997,69.699997
20161226091500,893.0,916.5,102.631579,65,72.0,100,68.800003,72.699997,69.699997
20161226093000,893.0,897.700012,100.526317,65,73.0,100,68.900002,72.699997,69.699997
20161226094500,893.0,916.5,102.631579,65,76.400002,100,69.400002,72.699997,69.699997
