PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226100000,893.0,916.5,102.631579,65,74.400002,100,69.599998,72.699997,69.699997
20161226101500,893.0,897.700012,100.526317,65,82.900002,100,69.699997,72.699997,69.699997
20161226103000,893.0,897.700012,100.526317,65,55.599998,100,67.900002,72.699997,69.699997
20161226104500,893.0,916.5,102.631579,65,55.599998,100,66.900002,72.699997,69.699997
20161226110000,893.0,897.700012,100.526317,65,72.900002,100,67.699997,72.699997,69.699997
20161226111500,893.0,876.549988,98.157893,65,81.199997,100,68.800003,72.699997,69.699997
20161226113000,893.0,897.700012,100.526317,65,73.0,100,69.0,72.699997,69.699997
20161226114500,893.0,897.700012,100.526317,65,76.800003,100,69.400002,72.699997,69.699997
20161226120000,893.0,876.549988,98.157893,65,84.300003,100,69.599998,72.699997,69.699997
20161226121500,893.0,897.700012,100.526317,65,58.400002,100,69.300003,72.699997,69.699997
20161226123000,893.0,916.5,102.631579,65,56.0,100,67.599998,72.699997,69.699997
20161226124500,893.0,916.5,102.631579,65,58.299999,100,67.0,72.699997,69.699997
20161226130000,893.0,897.700012,100.526317,65,71.5,100,68.099998,72.699997,69.699997
20161226131500,893.0,897.700012,100.526317,65,75.099998,100,68.900002,72.699997,69.699997
20161226133000,893.0,897.700012,100.526317,65,75.900002,100,69.099998,72.699997,69.699997
20161226134500,893.0,897.700012,100.526317,65,84.300003,100,69.300003,72.699997,69.699997
20161226140000,893.0,897.700012,100.526317,65,77.5,100,69.800003,72.699997,69.699997
20161226141500,893.0,897.700012,100.526317,65,57.0,100,68.800003,72.699997,69.699997
20161226143000,893.0,897.700012,100.526317,65,55.099998,100,67.400002,72.699997,69.699997
20161226144500,893.0,897.700012,100.526317,65,61.299999,100,67.0,72.699997,69.699997
20161226150000,893.0,897.700012,100.526317,65,69.199997,100,67.900002,72.699997,69.699997
20161226151500,893.0,897.700012,100.526317,65,72.400002,100,69.0,72.699997,69.699997
20161226153000,893.0,897.700012,100.526317,65,83.800003,100,69.300003,72.699997,69.699997
20161226154500,893.0,897.700012,100.526317,65,74.0,100,69.400002,72.699997,69.699997
20161226160000,893.0,897.700012,100.526317,65,85.599998,100,69.699997,72.699997,69.699997
20161226161500,893.0,916.5,102.631579,65,57.599998,100,69.099998,72.699997,69.699997
20161226163000,893.0,897.700012,100.526317,65,55.900002,100,67.5,72.699997,69.699997
20161226164500,893.0,897.700012,100.526317,65,58.299999,100,66.900002,72.699997,69.699997
20161226170000,893.0,897.700012,100.526317,65,76.900002,100,68.400002,72.699997,69.699997
20161226171500,893.0,937.650024,105.000003,65,81.5,100,68.5,72.699997,69.699997
20161226173000,893.0,916.5,102.631579,65,74.400002,100,69.0,72.699997,69.699997
20161226174500,893.0,916.5,102.631579,65,88.0,100,69.400002,72.699997,69.699997
20161226180000,893.0,897.700012,100.526317,65,84.400002,100,69.900002,72.699997,69.699997
20161226181500,893.0,916.5,102.631579,65,56.0,100,67.699997,72.699997,69.699997
20161226183000,893.0,916.5,102.631579,65,57.099998,100,66.699997,72.699997,69.699997
20161226184500,893.0,916.5,102.631579,65,76.800003,100,67.900002,72.699997,69.699997
20161226190000,893.0,897.700012,100.526317,65,79.599998,100,68.400002,72.699997,69.699997
20161226191500,893.0,916.5,102.631579,65,76.400002,100,69.0,72.699997,69.699997
20161226193000,893.0,916.5,102.631579,65,83.599998,100,69.599998,72.699997,69.699997
20161226194500,893.0,916.5,102.631579,65,80.099998,100,69.400002,72.699997,69.699997
20161226200000,893.0,897.700012,100.526317,65,76.800003,100,69.800003,72.699997,69.699997
20161226201500,893.0,937.650024,105.000003,65,87.0,100,69.900002,72.699997,69.699997
20161226203000,893.0,916.5,102.631579,65,55.200001,100,67.900002,72.699997,69.699997
20161226204500,893.0,916.5,102.631579,65,56.700001,100,66.699997,72.699997,69.699997
20161226210000,893.0,916.5,102.631579,65,72.0,100,67.599998,72.699997,69.699997
20161226211500,893.0,916.5,102.631579,65,80.199997,100,68.599998,72.699997,69.699997
20161226213000,893.0,916.5,102.631579,65,82.099998,100,68.900002,72.699997,69.699997
20161226214500,893.0,916.5,102.631579,65,77.300003,100,69.300003,72.699997,69.699997
20161226220000,893.0,916.5,102.631579,65,89.199997,100,69.5,72.699997,69.699997
20161226221500,893.0,916.5,102.631579,65,78.0,100,69.599998,72.699997,69.699997
20161226223000,893.0,916.5,102.631579,65,80.699997,100,69.699997,72.699997,69.699997
20161226224500,893.0,916.5,102.631579,65,83.599998,100,69.699997,72.699997,69.699997
20161226230000,893.0,937.650024,105.000003,65,66.699997,100,69.900002,72.699997,69.699997
20161226231500,893.0,937.650024,105.000003,65,55.5,100,67.699997,72.699997,69.699997
20161226233000,893.0,937.650024,105.000003,65,56.5,100,66.900002,72.699997,69.699997
20161226234500,893.0,937.650024,105.000003,65,78.300003,100,67.800003,72.699997,69.699997
20161227000000,893.0,916.5,102.631579,65,84.300003,100,68.5,72.699997,69.699997
20161227001500,893.0,937.650024,105.000003,65,75.400002,100,68.900002,72.699997,69.699997
20161227003000,893.0,916.5,102.631579,65,78.800003,100,69.599998,72.699997,69.699997
20161227004500,893.0,916.5,102.631579,65,86.0,100,69.400002,72.699997,69.699997
20161227010000,893.0,916.5,102.631579,65,59.0,100,68.900002,72.699997,69.699997
20161227011500,893.0,937.650024,105.000003,65,55.900002,100,67.199997,72.699997,69.699997
20161227013000,893.0,916.5,102.631579,65,76.199997,100,67.199997,72.699997,69.699997
20161227014500,893.0,916.5,102.631579,65,71.5,100,68.300003,72.699997,69.699997
20161227020000,893.0,916.5,102.631579,65,81.199997,100,69.199997,72.699997,69.699997
20161227021500,893.0,916.5,102.631579,65,81.199997,100,69.199997,72.699997,69.699997
20161227023000,893.0,916.5,102.631579,65,73.5,100,69.400002,72.699997,69.699997
20161227024500,893.0,916.5,102.631579,65,76.900002,100,69.699997,72.699997,69.699997
20161227030000,893.0,916.5,102.631579,65,79.5,100,69.5,72.699997,69.699997
20161227031500,893.0,916.5,102.631579,65,74.0,100,69.800003,72.699997,69.699997
20161227033000,893.0,937.650024,105.000003,65,83.300003,100,69.900002,72.699997,69.699997
20161227034500,893.0,916.5,102.631579,65,55.200001,100,67.800003,72.699997,69.699997
20161227040000,893.0,916.5,102.631579,65,56.400002,100,67.099998,72.699997,69.699997
20161227041500,893.0,897.700012,100.526317,65,74.300003,100,67.699997,72.699997,69.699997
20161227043000,893.0,916.5,102.631579,65,74.300003,100,68.900002,72.699997,69.699997
20161227044500,893.0,916.5,102.631579,65,78.199997,100,69.099998,72.699997,69.699997
20161227050000,893.0,916.5,102.631579,65,72.5,100,69.300003,72.699997,69.699997
20161227051500,893.0,897.700012,100.526317,65,84.5,100,69.599998,72.699997,69.699997
20161227053000,893.0,916.5,102.631579,65,73.400002,100,69.599998,72.699997,69.699997
20161227054500,893.0,916.5,102.631579,65,81.0,100,70.0,72.699997,69.699997
20161227060000,893.0,916.5,102.631579,65,55.200001,100,67.699997,72.699997,69.699997
20161227061500,893.0,916.5,102.631579,64,57.400002,100,66.900002,72.699997,69.699997
20161227063000,893.0,916.5,102.631579,64,67.400002,100,68.099998,72.699997,69.699997
20161227064500,893.0,916.5,102.631579,64,82.599998,100,68.900002,72.699997,69.699997
20161227070000,893.0,916.5,102.631579,64,73.0,100,69.099998,72.699997,69.699997
20161227071500,893.0,897.700012,100.526317,64,82.800003,100,69.599998,72.699997,69.699997
20161227073000,893.0,916.5,102.631579,64,73.0,100,69.300003,72.699997,69.699997
20161227074500,893.0,916.5,102.631579,64,79.900002,100,69.800003,72.699997,69.699997
20161227080000,893.0,897.700012,100.526317,64,78.300003,100,69.599998,72.699997,69.699997
20161227081500,893.0,916.5,102.631579,64,54.700001,100,68.0,72.699997,69.699997
20161227083000,893.0,916.5,102.631579,64,54.700001,100,67.0,72.699997,69.699997
20161227084500,893.0,916.5,102.631579,64,75.699997,100,67.599998,72.699997,69.699997
20161227090000,893.0,916.5,102.631579,64,72.699997,100,68.599998,72.699997,69.699997
20161227091500,893.0,897.700012,100.526317,64,78.699997,100,69.099998,72.699997,69.699997
20161227093000,893.0,897.700012,100.526317,64,73.5,100,69.400002,72.699997,69.699997
20161227094500,893.0,916.5,102.631579,64,82.199997,100,69.599998,72.699997,69.699997
20161227100000,893.0,916.5,102.631579,64,74.400002,100,69.300003,72.699997,69.699997
20161227101500,893.0,916.5,102.631579,64,66.5,100,69.800003,72.699997,69.699997
20161227103000,893.0,876.549988,98.157893,64,55.099998,100,67.599998,72.699997,69.699997
20161227104500,893.0,916.5,102.631579,64,56.700001,100,67.0,72.699997,69.699997
20161227110000,893.0,916.5,102.631579,64,72.0,100,68.199997,72.699997,69.699997
20161227111500,893.0,916.5,102.631579,64,80.5,100,68.400002,72.699997,69.699997
20161227113000,893.0,916.5,102.631579,64,74.900002,100,69.0,72.699997,69.699997
20161227114500,893.0,937.650024,105.000003,64,83.699997,100,69.5,72.699997,69.699997
20161227120000,893.0,916.5,102.631579,64,74.0,100,69.5,72.699997,69.699997
20161227121500,893.0,897.700012,100.526317,64,55.900002,100,68.300003,72.699997,69.699997
20161227123000,893.0,897.700012,100.526317,64,55.099998,100,67.199997,72.699997,69.699997
20161227124500,893.0,916.5,102.631579,64,72.0,100,67.5,72.699997,69.699997
20161227130000,893.0,897.700012,100.526317,64,73.5,100,68.5,72.699997,69.699997
20161227131500,893.0,916.5,102.631579,64,73.5,100,68.800003,72.699997,69.699997
20161227133000,893.0,897.700012,100.526317,64,73.5,100,69.099998,72.699997,69.699997
20161227134500,893.0,916.5,102.631579,64,80.099998,100,69.199997,72.699997,69.699997
20161227140000,893.0,916.5,102.631579,64,86.199997,100,69.300003,72.699997,69.699997
20161227141500,893.0,937.650024,105.000003,64,79.199997,100,69.5,72.699997,69.699997
20161227143000,893.0,897.700012,100.526317,64,80.199997,100,69.699997,72.699997,69.699997
20161227144500,893.0,916.5,102.631579,64,75.900002,100,69.900002,72.699997,69.699997
20161227150000,893.0,916.5,102.631579,64,56.799999,0,69.599998,72.699997,69.699997
20161227151500,893.0,916.5,102.631579,64,56.799999,100,69.199997,72.699997,69.699997
20161227153000,893.0,916.5,102.631579,64,55.599998,100,68.699997,72.699997,69.699997
20161227154500,893.0,916.5,102.631579,64,55.599998,100,68.300003,72.699997,69.699997
20161227160000,893.0,916.5,102.631579,64,55.599998,100,67.900002,72.699997,69.699997
20161227161500,893.0,916.5,102.631579,64,63.299999,100,67.699997,72.699997,69.699997
20161227163000,893.0,916.5,102.631579,64,79.699997,100,67.900002,72.699997,69.699997
20161227164500,893.0,916.5,102.631579,64,75.800003,100,68.199997,72.699997,69.699997
20161227170000,893.0,897.700012,100.526317,64,79.400002,100,68.5,72.699997,69.699997
20161227171500,893.0,916.5,102.631579,64,77.099998,100,68.900002,72.699997,69.699997
20161227173000,893.0,937.650024,105.000003,64,75.900002,100,69.099998,72.699997,69.699997
20161227174500,893.0,897.700012,100.526317,64,86.900002,100,69.400002,72.699997,69.699997
20161227180000,893.0,897.700012,100.526317,64,80.699997,100,69.599998,72.699997,69.699997
20161227181500,893.0,897.700012,100.526317,64,82.099998,100,69.800003,72.699997,69.699997
20161227183000,893.0,916.5,102.631579,64,71.900002,100,70.0,72.699997,69.699997
20161227184500,893.0,916.5,102.631579,64,55.200001,100,69.400002,72.699997,69.699997
20161227190000,893.0,916.5,102.631579,64,54.299999,100,68.699997,72.699997,69.699997
20161227191500,893.0,897.700012,100.526317,64,55.200001,100,68.400002,72.699997,69.699997
20161227193000,893.0,897.700012,100.526317,64,55.200001,100,68.099998,72.699997,69.699997
20161227194500,893.0,937.650024,105.000003,64,57.5,100,67.699997,72.699997,69.699997
20161227200000,893.0,897.700012,100.526317,64,82.300003,100,67.800003,72.699997,69.699997
20161227201500,893.0,916.5,102.631579,64,87.400002,100,68.099998,72.699997,69.699997
20161227203000,893.0,916.5,102.631579,64,77.800003,100,68.400002,72.699997,69.699997
20161227204500,893.0,916.5,102.631579,64,77.800003,100,68.800003,72.699997,69.699997
20161227210000,893.0,897.700012,100.526317,64,83.300003,100,69.099998,72.699997,69.699997
20161227211500,893.0,876.549988,98.157893,64,75.900002,100,69.400002,72.699997,69.699997
20161227213000,893.0,897.700012,100.526317,64,87.800003,100,69.699997,72.699997,69.699997
20161227214500,893.0,876.549988,98.157893,64,77.699997,100,70.0,72.699997,69.699997
20161227220000,893.0,876.549988,98.157893,64,57.599998,0,69.699997,72.699997,69.699997
20161227221500,893.0,876.549988,98.157893,64,57.599998,100,69.300003,72.699997,69.699997
20161227223000,893.0,897.700012,100.526317,64,55.599998,100,68.900002,72.699997,69.699997
20161227224500,893.0,897.700012,100.526317,64,54.700001,100,68.599998,72.699997,69.699997
20161227230000,893.0,897.700012,100.526317,64,56.099998,100,68.199997,72.699997,69.699997
20161227231500,893.0,897.700012,100.526317,64,56.099998,100,67.800003,72.699997,69.699997
20161227233000,893.0,897.700012,100.526317,64,81.099998,100,67.699997,72.699997,69.699997
20161227234500,893.0,897.700012,100.526317,64,75.900002,100,68.0,72.699997,69.699997
20161228000000,893.0,876.549988,98.157893,64,86.800003,100,68.199997,72.699997,69.699997
20161228001500,893.0,897.700012,100.526317,64,75.900002,100,68.699997,72.699997,69.699997
20161228003000,893.0,897.700012,100.526317,64,83.699997,100,68.900002,72.699997,69.699997
20161228004500,893.0,897.700012,100.526317,64,77.800003,100,69.300003,72.699997,69.699997
20161228010000,893.0,876.549988,98.157893,64,77.800003,100,69.599998,72.699997,69.699997
20161228011500,893.0,900.049988,100.789472,64,85.0,100,69.800003,72.699997,69.699997
20161228013000,893.0,900.049988,100.789472,65,58.0,0,70.099998,72.699997,69.699997
20161228014500,893.0,876.549988,98.157893,65,56.299999,0,69.599998,72.699997,69.699997
20161228020000,893.0,876.549988,98.157893,65,56.299999,100,69.099998,72.699997,69.699997
20161228021500,893.0,916.5,102.631579,65,54.299999,100,68.599998,72.699997,69.699997
20161228023000,893.0,897.700012,100.526317,65,54.299999,100,68.099998,72.699997,69.699997
20161228024500,893.0,897.700012,100.526317,65,55.599998,100,67.699997,72.699997,69.699997
20161228030000,893.0,916.5,102.631579,65,72.400002,100,67.599998,72.699997,69.699997
20161228031500,893.0,897.700012,100.526317,65,83.300003,100,67.900002,72.699997,69.699997
20161228033000,893.0,916.5,102.631579,65,77.699997,100,68.099998,72.699997,69.699997
20161228034500,893.0,897.700012,100.526317,65,79.099998,100,68.400002,72.699997,69.699997
20161228040000,893.0,897.700012,100.526317,65,80.400002,100,68.699997,72.699997,69.699997
20161228041500,893.0,916.5,102.631579,65,74.400002,100,69.099998,72.699997,69.699997
20161228043000,893.0,916.5,102.631579,65,89.300003,100,69.300003,72.699997,69.699997
20161228044500,893.0,897.700012,100.526317,65,76.400002,100,69.599998,72.699997,69.699997
20161228050000,893.0,897.700012,100.526317,65,85.400002,100,69.800003,72.699997,69.699997
20161228051500,893.0,916.5,102.631579,65,59.200001,0,70.0,72.699997,69.699997
20161228053000,893.0,916.5,102.631579,65,56.0,0,69.5,72.699997,69.699997
20161228054500,893.0,897.700012,100.526317,65,56.700001,100,69.0,72.699997,69.699997
20161228060000,893.0,897.700012,100.526317,65,53.5,100,68.400002,72.699997,69.699997
20161228061500,893.0,916.5,102.631579,65,53.5,100,67.800003,72.699997,69.699997
20161228063000,893.0,897.700012,100.526317,65,57.099998,100,67.699997,72.699997,69.699997
20161228064500,893.0,897.700012,100.526317,65,75.800003,100,67.800003,72.699997,69.699997
20161228070000,893.0,916.5,102.631579,65,84.5,100,68.099998,72.699997,69.699997
20161228071500,893.0,916.5,102.631579,65,75.900002,100,68.400002,72.699997,69.699997
20161228073000,893.0,916.5,102.631579,65,84.300003,100,68.699997,72.699997,69.699997
20161228074500,893.0,897.700012,100.526317,65,80.699997,100,69.099998,72.699997,69.699997
20161228080000,893.0,897.700012,100.526317,65,86.900002,100,69.400002,72.699997,69.699997
20161228081500,893.0,916.5,102.631579,65,77.800003,100,69.699997,72.699997,69.699997
20161228083000,893.0,897.700012,100.526317,65,75.400002,100,69.900002,72.699997,69.699997
20161228084500,893.0,916.5,102.631579,65,57.099998,0,69.800003,72.699997,69.699997
20161228090000,893.0,916.5,102.631579,65,57.099998,100,69.300003,72.699997,69.699997
20161228091500,893.0,897.700012,100.526317,65,57.099998,100,68.800003,72.699997,69.699997
20161228093000,893.0,916.5,102.631579,65,55.900002,100,68.400002,72.699997,69.699997
20161228094500,893.0,916.5,102.631579,65,55.900002,100,68.099998,72.699997,69.699997
20161228100000,893.0,916.5,102.631579,65,55.900002,100,67.699997,72.699997,69.699997
20161228101500,893.0,916.5,102.631579,65,76.300003,100,67.699997,72.699997,69.699997
20161228103000,893.0,916.5,102.631579,65,82.0,100,68.099998,72.699997,69.699997
20161228104500,893.0,897.700012,100.526317,65,75.900002,100,68.400002,72.699997,69.699997
20161228110000,893.0,916.5,102.631579,65,84.300003,100,68.699997,72.699997,69.699997
20161228111500,893.0,916.5,102.631579,65,83.199997,100,69.099998,72.699997,69.699997
20161228113000,893.0,916.5,102.631579,65,75.900002,100,69.300003,72.699997,69.699997
20161228114500,893.0,916.5,102.631579,65,83.300003,100,69.599998,72.699997,69.699997
20161228120000,893.0,916.5,102.631579,65,81.5,100,69.900002,72.699997,69.699997
20161228121500,893.0,916.5,102.631579,65,57.200001,0,69.800003,72.699997,69.699997
20161228123000,893.0,916.5,102.631579,65,57.200001,100,69.300003,72.699997,69.699997
20161228124500,893.0,916.5,102.631579,65,55.599998,100,68.800003,72.699997,69.699997
20161228130000,893.0,916.5,102.631579,65,55.599998,100,68.400002,72.699997,69.699997
20161228131500,893.0,916.5,102.631579,65,55.599998,100,68.0,72.699997,69.699997
20161228133000,893.0,916.5,102.631579,65,57.5,100,67.699997,72.699997,69.699997
20161228134500,893.0,897.700012,100.526317,65,80.199997,100,67.900002,72.699997,69.699997
20161228140000,893.0,897.700012,100.526317,65,76.800003,100,68.199997,72.699997,69.699997
20161228141500,893.0,916.5,102.631579,65,76.800003,100,68.5,72.699997,69.699997
20161228143000,893.0,897.700012,100.526317,65,85.0,100,68.900002,72.699997,69.699997
20161228144500,893.0,916.5,102.631579,65,75.400002,100,69.199997,72.699997,69.699997
20161228150000,893.0,897.700012,100.526317,65,81.0,100,69.5,72.699997,69.699997
20161228151500,893.0,916.5,102.631579,65,78.300003,100,69.800003,72.699997,69.699997
20161228153000,893.0,916.5,102.631579,65,58.400002,0,70.0,72.699997,69.699997
20161228154500,893.0,897.700012,100.526317,65,56.799999,100,69.400002,72.699997,69.699997
20161228160000,893.0,937.650024,105.000003,65,56.799999,100,68.900002,72.699997,69.699997
20161228161500,893.0,937.650024,105.000003,65,54.700001,100,68.400002,72.699997,69.699997
20161228163000,893.0,916.5,102.631579,65,54.700001,100,67.900002,72.699997,69.699997
20161228164500,893.0,916.5,102.631579,64,57.900002,100,67.599998,72.699997,69.699997
20161228170000,893.0,937.650024,105.000003,64,83.699997,100,67.900002,72.699997,69.699997
20161228171500,893.0,937.650024,105.000003,64,78.800003,100,68.199997,72.699997,69.699997
20161228173000,893.0,916.5,102.631579,64,76.400002,100,68.5,72.699997,69.699997
20161228174500,893.0,897.700012,100.526317,64,78.300003,100,68.800003,72.699997,69.699997
20161228180000,893.0,916.5,102.631579,64,84.300003,100,69.199997,72.699997,69.699997
20161228181500,893.0,916.5,102.631579,64,84.300003,100,69.5,72.699997,69.699997
20161228183000,893.0,916.5,102.631579,64,75.900002,100,69.800003,72.699997,69.699997
20161228184500,893.0,897.700012,100.526317,64,75.900002,100,70.0,72.699997,69.699997
20161228190000,893.0,916.5,102.631579,64,56.299999,0,69.699997,72.699997,69.699997
20161228191500,893.0,897.700012,100.526317,64,56.299999,100,69.199997,72.699997,69.699997
20161228193000,893.0,897.700012,100.526317,64,54.299999,100,68.699997,72.699997,69.699997
20161228194500,893.0,897.700012,100.526317,64,56.299999,100,68.300003,72.699997,69.699997
20161228200000,893.0,897.700012,100.526317,64,55.400002,100,67.900002,72.699997,69.699997
20161228201500,893.0,897.700012,100.526317,64,61.099998,100,67.699997,72.699997,69.699997
20161228203000,893.0,876.549988,98.157893,64,82.0,100,67.900002,72.699997,69.699997
20161228204500,893.0,916.5,102.631579,64,77.800003,100,68.199997,72.699997,69.699997
20161228210000,893.0,876.549988,98.157893,64,84.699997,100,68.5,72.699997,69.699997
20161228211500,893.0,897.700012,100.526317,64,75.900002,100,68.900002,72.699997,69.699997
20161228213000,893.0,897.700012,100.526317,64,85.5,100,69.199997,72.699997,69.699997
20161228214500,893.0,876.549988,98.157893,64,77.800003,100,69.5,72.699997,69.699997
20161228220000,893.0,876.549988,98.157893,64,82.599998,100,69.800003,72.699997,69.699997
20161228221500,893.0,916.5,102.631579,64,58.0,0,70.0,72.699997,69.699997
20161228223000,893.0,897.700012,100.526317,64,56.400002,0,69.599998,72.699997,69.699997
20161228224500,893.0,876.549988,98.157893,64,56.400002,100,69.099998,72.699997,69.699997
20161228230000,893.0,897.700012,100.526317,64,55.0,100,68.699997,72.699997,69.699997
20161228231500,893.0,897.700012,100.526317,64,55.0,100,68.300003,72.699997,69.699997
20161228233000,893.0,897.700012,100.526317,64,55.599998,100,67.900002,72.699997,69.699997
20161228234500,893.0,876.549988,98.157893,64,61.799999,100,67.599998,72.699997,69.699997
20161229000000,893.0,916.5,102.631579,64,77.300003,100,67.900002,72.699997,69.699997
20161229001500,893.0,897.700012,100.526317,64,82.099998,100,68.199997,72.699997,69.699997
20161229003000,893.0,897.700012,100.526317,64,77.800003,100,68.599998,72.699997,69.699997
20161229004500,893.0,897.700012,100.526317,64,88.099998,100,68.900002,72.699997,69.699997
20161229010000,893.0,876.549988,98.157893,64,76.800003,100,69.300003,72.699997,69.699997
20161229011500,893.0,876.549988,98.157893,64,81.5,100,69.599998,72.699997,69.699997
20161229013000,893.0,897.700012,100.526317,64,77.199997,100,69.900002,72.699997,69.699997
20161229014500,893.0,916.5,102.631579,64,57.599998,0,69.800003,72.699997,69.699997
20161229020000,893.0,916.5,102.631579,64,56.799999,100,69.300003,72.699997,69.699997
20161229021500,893.0,916.5,102.631579,64,55.599998,100,68.800003,72.699997,69.699997
20161229023000,893.0,916.5,102.631579,64,55.599998,100,68.400002,72.699997,69.699997
20161229024500,893.0,897.700012,100.526317,64,55.599998,100,67.900002,72.699997,69.699997
20161229030000,893.0,897.700012,100.526317,64,57.599998,100,67.699997,72.699997,69.699997
20161229031500,893.0,897.700012,100.526317,64,80.099998,100,67.900002,72.699997,69.699997
20161229033000,893.0,916.5,102.631579,64,82.0,100,68.199997,72.699997,69.699997
20161229034500,893.0,916.5,102.631579,64,77.300003,100,68.5,72.699997,69.699997
20161229040000,893.0,916.5,102.631579,64,85.599998,100,68.800003,72.699997,69.699997
20161229041500,893.0,916.5,102.631579,64,75.400002,100,69.199997,72.699997,69.699997
20161229043000,893.0,897.700012,100.526317,64,84.699997,100,69.5,72.699997,69.699997
20161229044500,893.0,916.5,102.631579,64,75.800003,100,69.800003,72.699997,69.699997
20161229050000,893.0,916.5,102.631579,64,59.599998,0,70.0,72.699997,69.699997
20161229051500,893.0,916.5,102.631579,64,58.299999,100,69.400002,72.699997,69.699997
20161229053000,893.0,916.5,102.631579,64,57.299999,100,69.0,72.699997,69.699997
20161229054500,893.0,916.5,102.631579,64,55.200001,100,68.400002,72.699997,69.699997
20161229060000,893.0,897.700012,100.526317,64,55.200001,100,68.0,72.699997,69.699997
20161229061500,893.0,916.5,102.631579,64,57.900002,100,67.699997,72.699997,69.699997
20161229063000,893.0,876.549988,98.157893,64,85.199997,100,67.699997,72.699997,69.699997
20161229064500,893.0,876.549988,98.157893,64,77.300003,100,68.099998,72.699997,69.699997
20161229070000,893.0,897.700012,100.526317,64,82.0,100,68.300003,72.699997,69.699997
20161229071500,893.0,897.700012,100.526317,64,82.0,100,68.699997,72.699997,69.699997
20161229073000,893.0,897.700012,100.526317,64,77.300003,100,69.0,72.699997,69.699997
20161229074500,893.0,876.549988,98.157893,64,82.900002,100,69.300003,72.699997,69.699997
20161229080000,893.0,897.700012,100.526317,64,78.699997,100,69.699997,72.699997,69.699997
20161229081500,893.0,876.549988,98.157893,64,87.900002,100,69.900002,72.699997,69.699997
20161229083000,893.0,876.549988,98.157893,64,57.200001,0,69.800003,72.699997,69.699997
20161229084500,893.0,897.700012,100.526317,64,56.299999,100,69.400002,72.699997,69.699997
20161229090000,893.0,897.700012,100.526317,64,53.5,100,68.599998,72.699997,69.699997
20161229091500,893.0,916.5,102.631579,64,55.5,100,68.099998,72.699997,69.699997
20161229093000,893.0,937.650024,105.000003,64,53.599998,100,67.699997,72.699997,69.699997
20161229094500,893.0,897.700012,100.526317,64,79.099998,100,67.5,72.699997,69.699997
20161229100000,893.0,897.700012,100.526317,64,77.300003,100,68.099998,72.699997,69.699997
20161229101500,893.0,916.5,102.631579,64,74.0,100,68.300003,72.699997,69.699997
20161229103000,893.0,897.700012,100.526317,64,82.599998,100,68.5,72.699997,69.699997
20161229104500,893.0,916.5,102.631579,64,72.5,100,68.699997,72.699997,69.699997
20161229110000,893.0,897.700012,100.526317,64,80.199997,100,68.900002,72.699997,69.699997
20161229111500,893.0,897.700012,100.526317,64,71.5,100,69.099998,72.699997,69.699997
20161229113000,893.0,897.700012,100.526317,64,79.5,100,69.099998,72.699997,69.699997
20161229114500,893.0,876.549988,98.157893,64,71.099998,100,69.199997,72.699997,69.699997
20161229120000,893.0,876.549988,98.157893,64,82.099998,100,69.199997,72.699997,69.699997
20161229121500,893.0,916.5,102.631579,64,72.0,100,69.300003,72.699997,69.699997
20161229123000,893.0,897.700012,100.526317,64,72.0,100,69.300003,72.699997,69.699997
20161229124500,893.0,897.700012,100.526317,64,82.300003,100,69.199997,72.699997,69.699997
20161229130000,893.0,897.700012,100.526317,64,71.599998,100,69.199997,72.699997,69.699997
20161229131500,893.0,916.5,102.631579,64,73.599998,100,69.199997,72.699997,69.699997
20161229133000,893.0,876.549988,98.157893,64,76.800003,100,69.199997,72.699997,69.699997
20161229134500,893.0,876.549988,98.157893,64,70.099998,100,69.199997,72.699997,69.699997
20161229140000,893.0,897.700012,100.526317,64,79.099998,100,69.099998,72.699997,69.699997
20161229141500,893.0,897.700012,100.526317,64,70.099998,100,69.099998,72.699997,69.699997
20161229143000,893.0,876.549988,98.157893,64,78.300003,100,69.099998,72.699997,69.699997
20161229144500,893.0,897.700012,100.526317,64,70.599998,100,69.099998,72.699997,69.699997
20161229150000,893.0,897.700012,100.526317,64,83.199997,100,69.099998,72.699997,69.699997
20161229151500,893.0,897.700012,100.526317,64,70.099998,100,69.099998,72.699997,69.699997
20161229153000,893.0,897.700012,100.526317,64,79.800003,100,69.0,72.699997,69.699997
20161229154500,893.0,916.5,102.631579,64,70.900002,100,69.0,72.699997,69.699997
20161229160000,893.0,897.700012,100.526317,64,80.5,100,68.900002,72.699997,69.699997
20161229161500,893.0,897.700012,100.526317,64,71.400002,100,68.900002,72.699997,69.699997
20161229163000,893.0,897.700012,100.526317,64,79.699997,100,68.900002,72.699997,69.699997
20161229164500,893.0,897.700012,100.526317,64,69.699997,100,68.900002,72.699997,69.699997
20161229170000,893.0,897.700012,100.526317,64,83.099998,100,68.800003,72.699997,69.699997
20161229171500,893.0,897.700012,100.526317,64,69.199997,100,68.900002,72.699997,69.699997
20161229173000,893.0,876.549988,98.157893,64,83.099998,100,68.800003,72.699997,69.699997
20161229174500,893.0,876.549988,98.157893,64,69.699997,100,68.800003,72.699997,69.699997
20161229180000,893.0,876.549988,98.157893,64,82.0,100,68.800003,72.699997,69.699997
20161229181500,893.0,876.549988,98.157893,64,69.699997,100,68.800003,72.699997,69.699997
20161229183000,893.0,897.700012,100.526317,64,82.099998,100,68.800003,72.699997,69.699997
20161229184500,893.0,876.549988,98.157893,64,69.199997,100,68.800003,72.699997,69.699997
20161229190000,893.0,897.700012,100.526317,64,81.400002,100,68.699997,72.699997,69.699997
20161229191500,893.0,897.700012,100.526317,64,69.699997,100,68.699997,72.699997,69.699997
20161229193000,893.0,897.700012,100.526317,64,76.400002,100,68.699997,72.699997,69.699997
20161229194500,893.0,897.700012,100.526317,64,70.199997,100,68.699997,72.699997,69.699997
20161229200000,893.0,897.700012,100.526317,64,80.199997,100,68.699997,72.699997,69.699997
20161229201500,893.0,897.700012,100.526317,64,69.199997,100,68.699997,72.699997,69.699997
20161229203000,893.0,916.5,102.631579,64,80.400002,100,68.699997,72.699997,69.699997
20161229204500,893.0,897.700012,100.526317,64,69.199997,100,68.699997,72.699997,69.699997
20161229210000,893.0,897.700012,100.526317,64,82.5,100,68.599998,72.699997,69.699997
20161229211500,893.0,897.700012,100.526317,64,69.199997,100,68.599998,72.699997,69.699997
20161229213000,893.0,876.549988,98.157893,64,82.400002,100,68.599998,72.699997,69.699997
20161229214500,893.0,897.700012,100.526317,64,68.199997,100,68.599998,72.699997,69.699997
20161229220000,893.0,897.700012,100.526317,64,77.199997,100,68.5,72.699997,69.699997
20161229221500,893.0,897.700012,100.526317,64,68.199997,100,68.5,72.699997,69.699997
20161229223000,893.0,897.700012,100.526317,64,74.0,100,68.5,72.699997,69.699997
20161229224500,893.0,916.5,102.631579,64,81.099998,100,68.400002,72.699997,69.699997
20161229230000,893.0,916.5,102.631579,64,72.300003,100,68.5,72.699997,69.699997
20161229231500,893.0,897.700012,100.526317,64,69.699997,100,68.400002,72.699997,69.699997
20161229233000,893.0,876.549988,98.157893,64,83.099998,100,68.400002,72.699997,69.699997
20161229234500,893.0,897.700012,100.526317,64,69.900002,100,68.400002,72.699997,69.699997
20161230000000,893.0,916.5,102.631579,64,70.699997,100,68.400002,72.699997,69.699997
20161230001500,893.0,916.5,102.631579,64,82.5,100,68.400002,72.699997,69.699997
20161230003000,893.0,916.5,102.631579,64,69.0,100,68.400002,72.699997,69.699997
20161230004500,893.0,916.5,102.631579,64,71.599998,100,68.400002,72.699997,69.699997
20161230010000,893.0,916.5,102.631579,64,82.0,100,68.300003,72.699997,69.699997
20161230011500,893.0,916.5,102.631579,64,70.900002,100,68.300003,72.699997,69.699997
20161230013000,893.0,916.5,102.631579,64,69.5,100,68.300003,72.699997,69.699997
20161230014500,893.0,916.5,102.631579,64,77.5,100,68.300003,72.699997,69.699997
20161230020000,893.0,916.5,102.631579,64,79.0,100,68.199997,72.699997,69.699997
20161230021500,893.0,897.700012,100.526317,64,71.800003,100,68.300003,72.699997,69.699997
20161230023000,893.0,897.700012,100.526317,64,68.699997,100,68.199997,72.699997,69.699997
20161230024500,893.0,897.700012,100.526317,64,77.300003,100,68.199997,72.699997,69.699997
20161230030000,893.0,897.700012,100.526317,64,78.900002,100,68.199997,72.699997,69.699997
20161230031500,893.0,897.700012,100.526317,64,70.099998,100,68.199997,72.699997,69.699997
20161230033000,893.0,897.700012,100.526317,64,68.199997,100,68.199997,72.699997,69.699997
20161230034500,893.0,897.700012,100.526317,64,77.099998,100,68.199997,72.699997,69.699997
20161230040000,893.0,916.5,102.631579,64,78.800003,100,68.199997,72.699997,69.699997
20161230041500,893.0,897.700012,100.526317,64,68.599998,100,68.199997,72.699997,69.699997
20161230043000,893.0,916.5,102.631579,64,70.599998,100,68.099998,72.699997,69.699997
20161230044500,893.0,897.700012,100.526317,64,82.0,100,68.099998,72.699997,69.699997
20161230050000,893.0,916.5,102.631579,64,75.0,100,68.099998,72.699997,69.699997
20161230051500,893.0,916.5,102.631579,64,67.300003,100,68.099998,72.699997,69.699997
20161230053000,893.0,897.700012,100.526317,64,74.400002,100,68.0,72.699997,69.699997
20161230054500,893.0,916.5,102.631579,64,74.400002,100,67.900002,72.699997,69.699997
20161230060000,893.0,916.5,102.631579,64,83.099998,100,67.900002,72.699997,69.699997
20161230061500,893.0,916.5,102.631579,64,77.599998,100,67.900002,72.699997,69.699997
20161230063000,893.0,916.5,102.631579,64,71.099998,100,68.0,72.699997,69.699997
20161230064500,893.0,897.700012,100.526317,64,77.5,100,68.0,72.699997,69.699997
20161230070000,893.0,897.700012,100.526317,64,79.800003,100,68.099998,72.699997,69.699997
20161230071500,893.0,897.700012,100.526317,64,71.5,100,68.199997,72.699997,69.699997
20161230073000,893.0,916.5,102.631579,64,75.400002,100,68.199997,72.699997,69.699997
20161230074500,893.0,897.700012,100.526317,64,82.0,100,68.300003,72.699997,69.699997
20161230080000,893.0,897.700012,100.526317,64,72.199997,100,68.400002,72.699997,69.699997
20161230081500,893.0,916.5,102.631579,64,74.0,100,68.400002,72.699997,69.699997
20161230083000,893.0,897.700012,100.526317,64,84.900002,100,68.5,72.699997,69.699997
20161230084500,893.0,897.700012,100.526317,64,73.400002,100,68.599998,72.699997,69.699997
20161230090000,893.0,897.700012,100.526317,64,73.400002,100,68.699997,72.699997,69.699997
20161230091500,893.0,911.799988,102.105262,64,84.900002,100,68.699997,72.699997,69.699997
20161230093000,893.0,897.700012,100.526317,65,72.5,100,68.800003,72.699997,69.699997
20161230094500,893.0,897.700012,100.526317,65,83.300003,100,68.900002,72.699997,69.699997
20161230100000,893.0,897.700012,100.526317,65,75.300003,100,69.0,72.699997,69.699997
20161230101500,893.0,897.700012,100.526317,65,76.5,100,69.099998,72.699997,69.699997
20161230103000,893.0,897.700012,100.526317,65,79.099998,100,69.199997,72.699997,69.699997
20161230104500,893.0,897.700012,100.526317,65,74.400002,100,69.300003,72.699997,69.699997
20161230110000,893.0,876.549988,98.157893,65,85.5,100,69.300003,72.699997,69.699997
20161230111500,893.0,897.700012,100.526317,65,73.5,100,69.400002,72.699997,69.699997
20161230113000,893.0,897.700012,100.526317,65,82.599998,100,69.5,72.699997,69.699997
20161230114500,893.0,876.549988,98.157893,65,74.0,100,69.599998,72.699997,69.699997
20161230120000,893.0,897.700012,100.526317,65,86.199997,100,69.599998,72.699997,69.699997
20161230121500,893.0,916.5,102.631579,65,73.400002,100,69.699997,72.699997,69.699997
20161230123000,893.0,916.5,102.631579,65,77.0,100,69.699997,72.699997,69.699997
20161230124500,893.0,876.549988,98.157893,65,80.699997,100,69.800003,72.699997,69.699997
20161230130000,893.0,876.549988,98.157893,65,73.5,100,69.800003,72.699997,69.699997
20161230131500,893.0,897.700012,100.526317,65,87.300003,100,69.800003,72.699997,69.699997
20161230133000,893.0,876.549988,98.157893,65,73.400002,100,69.900002,72.699997,69.699997
20161230134500,893.0,897.700012,100.526317,65,80.300003,100,69.900002,72.699997,69.699997
20161230140000,893.0,897.700012,100.526317,65,49.5,100,69.300003,72.699997,69.699997
20161230141500,893.0,916.5,102.631579,65,47.900002,100,68.099998,72.699997,69.699997
20161230143000,893.0,897.700012,100.526317,65,49.0,100,67.099998,72.699997,69.699997
20161230144500,893.0,876.549988,98.157893,65,66.800003,100,67.400002,72.699997,69.699997
20161230150000,893.0,916.5,102.631579,65,76.0,100,67.599998,72.699997,69.699997
20161230151500,893.0,897.700012,100.526317,65,76.0,100,67.699997,72.699997,69.699997
20161230153000,893.0,897.700012,100.526317,65,69.199997,100,67.800003,72.699997,69.699997
20161230154500,893.0,876.549988,98.157893,65,78.599998,100,67.900002,72.699997,69.699997
20161230160000,893.0,897.700012,100.526317,65,73.199997,100,68.099998,72.699997,69.699997
20161230161500,893.0,897.700012,100.526317,65,73.199997,100,68.199997,72.699997,69.699997
20161230163000,893.0,897.700012,100.526317,65,80.5,100,68.300003,72.699997,69.699997
20161230164500,893.0,897.700012,100.526317,65,69.699997,100,68.400002,72.699997,69.699997
20161230170000,893.0,897.700012,100.526317,65,72.400002,100,68.400002,72.699997,69.699997
20161230171500,893.0,897.700012,100.526317,65,83.699997,100,68.5,72.699997,69.699997
20161230173000,893.0,897.700012,100.526317,65,73.900002,100,68.599998,72.699997,69.699997
20161230174500,893.0,916.5,102.631579,65,70.099998,100,68.599998,72.699997,69.699997
20161230180000,893.0,876.549988,98.157893,65,82.300003,100,68.599998,72.699997,69.699997
20161230181500,893.0,916.5,102.631579,65,74.400002,100,68.699997,72.699997,69.699997
20161230183000,893.0,897.700012,100.526317,65,70.099998,100,68.699997,72.699997,69.699997
20161230184500,893.0,897.700012,100.526317,65,79.699997,100,68.699997,72.699997,69.699997
20161230190000,893.0,897.700012,100.526317,65,78.599998,100,68.699997,72.699997,69.699997
20161230191500,893.0,916.5,102.631579,65,69.599998,100,68.800003,72.699997,69.699997
20161230193000,893.0,897.700012,100.526317,65,72.599998,100,68.800003,72.699997,69.699997
20161230194500,893.0,897.700012,100.526317,65,82.0,100,68.800003,72.699997,69.699997
20161230200000,893.0,897.700012,100.526317,65,69.800003,100,68.800003,72.699997,69.699997
20161230201500,893.0,916.5,102.631579,65,71.800003,100,68.900002,72.699997,69.699997
20161230203000,893.0,897.700012,100.526317,65,81.5,100,68.800003,72.699997,69.699997
20161230204500,893.0,876.549988,98.157893,65,71.5,100,68.900002,72.699997,69.699997
20161230210000,893.0,916.5,102.631579,65,70.199997,100,68.900002,72.699997,69.699997
20161230211500,893.0,897.700012,100.526317,65,83.199997,100,68.900002,72.699997,69.699997
20161230213000,893.0,897.700012,100.526317,65,75.699997,100,68.900002,72.699997,69.699997
20161230214500,893.0,916.5,102.631579,65,69.199997,100,68.900002,72.699997,69.699997
20161230220000,893.0,916.5,102.631579,65,77.699997,100,68.900002,72.699997,69.699997
20161230221500,893.0,897.700012,100.526317,65,79.300003,100,68.900002,72.699997,69.699997
20161230223000,893.0,916.5,102.631579,65,72.400002,100,68.900002,72.699997,69.699997
20161230224500,893.0,916.5,102.631579,65,69.699997,100,68.900002,72.699997,69.699997
20161230230000,893.0,916.5,102.631579,65,78.900002,100,68.900002,72.699997,69.699997
20161230231500,893.0,916.5,102.631579,65,78.900002,100,69.0,72.699997,69.699997
20161230233000,893.0,916.5,102.631579,65,70.400002,100,69.0,72.699997,69.699997
20161230234500,893.0,916.5,102.631579,65,72.199997,100,69.0,72.699997,69.699997
20161231000000,893.0,916.5,102.631579,65,83.099998,100,69.0,72.699997,69.699997
20161231001500,893.0,897.700012,100.526317,65,73.800003,100,69.099998,72.699997,69.699997
20161231003000,893.0,916.5,102.631579,65,69.199997,100,69.099998,72.699997,69.699997
20161231004500,893.0,916.5,102.631579,65,81.300003,100,69.099998,72.699997,69.699997
20161231010000,893.0,897.700012,100.526317,65,75.800003,100,69.099998,72.699997,69.699997
20161231011500,893.0,897.700012,100.526317,65,69.599998,100,69.099998,72.699997,69.699997
20161231013000,893.0,876.549988,98.157893,65,79.5,100,69.099998,72.699997,69.699997
20161231014500,893.0,916.5,102.631579,65,74.699997,100,69.099998,72.699997,69.699997
20161231020000,893.0,897.700012,100.526317,65,70.599998,100,69.099998,72.699997,69.699997
20161231021500,893.0,897.700012,100.526317,65,83.699997,100,69.099998,72.699997,69.699997
20161231023000,893.0,876.549988,98.157893,65,73.900002,100,69.099998,72.699997,69.699997
20161231024500,893.0,897.700012,100.526317,65,70.199997,100,69.099998,72.699997,69.699997
20161231030000,893.0,897.700012,100.526317,65,80.400002,100,69.199997,72.699997,69.699997
20161231031500,893.0,897.700012,100.526317,65,80.400002,100,69.199997,72.699997,69.699997
20161231033000,893.0,897.700012,100.526317,65,73.800003,100,69.199997,72.699997,69.699997
20161231034500,893.0,897.700012,100.526317,65,71.099998,100,69.199997,72.699997,69.699997
20161231040000,893.0,897.700012,100.526317,65,84.300003,100,69.199997,72.699997,69.699997
20161231041500,893.0,876.549988,98.157893,65,74.800003,100,69.199997,72.699997,69.699997
20161231043000,893.0,897.700012,100.526317,65,70.0,100,69.300003,72.699997,69.699997
20161231044500,893.0,876.549988,98.157893,65,82.900002,100,69.300003,72.699997,69.699997
20161231050000,893.0,897.700012,100.526317,65,73.199997,100,69.300003,72.699997,69.699997
20161231051500,893.0,897.700012,100.526317,65,70.699997,100,69.300003,72.699997,69.699997
20161231053000,893.0,876.549988,98.157893,65,84.400002,100,69.300003,72.699997,69.699997
20161231054500,893.0,876.549988,98.157893,65,70.599998,100,69.300003,72.699997,69.699997
20161231060000,893.0,897.700012,100.526317,65,75.5,100,69.300003,72.699997,69.699997
20161231061500,893.0,916.5,102.631579,65,80.199997,100,69.400002,72.699997,69.699997
20161231063000,893.0,916.5,102.631579,65,70.099998,100,69.400002,72.699997,69.699997
20161231064500,893.0,897.700012,100.526317,65,84.400002,100,69.400002,72.699997,69.699997
20161231070000,893.0,876.549988,98.157893,65,70.5,100,69.5,72.699997,69.699997
20161231071500,893.0,897.700012,100.526317,65,78.800003,100,69.400002,72.699997,69.699997
20161231073000,893.0,897.700012,100.526317,65,74.199997,100,69.5,72.699997,69.699997
20161231074500,893.0,897.700012,100.526317,65,72.599998,100,69.5,72.699997,69.699997
20161231080000,893.0,876.549988,98.157893,65,81.0,100,69.599998,72.699997,69.699997
20161231081500,893.0,876.549988,98.157893,65,70.099998,100,69.599998,72.699997,69.699997
20161231083000,893.0,897.700012,100.526317,65,83.0,100,69.599998,72.699997,69.699997
20161231084500,893.0,876.549988,98.157893,65,72.699997,100,69.599998,72.699997,69.699997
20161231090000,893.0,876.549988,98.157893,65,74.5,100,69.599998,72.699997,69.699997
20161231091500,893.0,897.700012,100.526317,65,78.199997,100,69.699997,72.699997,69.699997
20161231093000,893.0,897.700012,100.526317,65,72.0,100,69.699997,72.699997,69.699997
20161231094500,893.0,897.700012,100.526317,65,86.199997,100,69.800003,72.699997,69.699997
20161231100000,893.0,857.75,96.052632,65,73.0,100,69.900002,72.699997,69.699997
20161231101500,893.0,916.5,102.631579,65,54.299999,0,69.800003,72.699997,69.699997
20161231103000,893.0,897.700012,100.526317,65,53.099998,100,69.099998,72.699997,69.699997
20161231104500,893.0,897.700012,100.526317,65,52.299999,100,68.5,72.699997,69.699997
20161231110000,893.0,897.700012,100.526317,65,52.299999,100,68.099998,72.699997,69.699997
20161231111500,893.0,876.549988,98.157893,65,53.900002,100,67.599998,72.699997,69.699997
20161231113000,893.0,857.75,96.052632,65,71.900002,100,67.599998,72.699997,69.699997
20161231114500,893.0,897.700012,100.526317,65,82.199997,100,67.900002,72.699997,69.699997
20161231120000,893.0,897.700012,100.526317,65,74.0,100,68.199997,72.699997,69.699997
20161231121500,893.0,876.549988,98.157893,65,88.800003,100,68.5,72.699997,69.699997
20161231123000,893.0,897.700012,100.526317,65,74.900002,100,68.800003,72.699997,69.699997
20161231124500,893.0,897.700012,100.526317,65,75.900002,100,69.099998,72.699997,69.699997
20161231130000,893.0,876.549988,98.157893,65,80.099998,100,69.400002,72.699997,69.699997
20161231131500,893.0,876.549988,98.157893,65,78.400002,100,69.699997,72.699997,69.699997
20161231133000,893.0,897.700012,100.526317,65,74.800003,100,69.900002,72.699997,69.699997
20161231134500,893.0,897.700012,100.526317,65,56.700001,0,69.599998,72.699997,69.699997
20161231140000,893.0,897.700012,100.526317,65,56.0,100,69.099998,72.699997,69.699997
20161231141500,893.0,876.549988,98.157893,65,54.0,100,68.599998,72.699997,69.699997
20161231143000,893.0,876.549988,98.157893,65,54.0,100,68.199997,72.699997,69.699997
20161231144500,893.0,876.549988,98.157893,65,55.099998,100,67.800003,72.699997,69.699997
20161231150000,893.0,897.700012,100.526317,65,76.199997,100,67.599998,72.699997,69.699997
20161231151500,893.0,897.700012,100.526317,65,77.300003,100,68.0,72.699997,69.699997
20161231153000,893.0,876.549988,98.157893,65,83.900002,100,68.199997,72.699997,69.699997
20161231154500,893.0,897.700012,100.526317,65,74.900002,100,68.699997,72.699997,69.699997
20161231160000,893.0,897.700012,100.526317,65,86.300003,100,69.0,72.699997,69.699997
20161231161500,893.0,916.5,102.631579,65,76.800003,100,69.400002,72.699997,69.699997
20161231163000,893.0,897.700012,100.526317,65,77.800003,100,69.699997,72.699997,69.699997
20161231164500,893.0,897.700012,100.526317,65,89.099998,100,70.0,72.699997,69.699997
20161231170000,893.0,897.700012,100.526317,65,57.200001,0,69.699997,72.699997,69.699997
20161231171500,893.0,916.5,102.631579,65,57.200001,100,69.199997,72.699997,69.699997
20161231173000,893.0,897.700012,100.526317,65,57.200001,100,68.800003,72.699997,69.699997
20161231174500,893.0,897.700012,100.526317,65,55.599998,100,68.400002,72.699997,69.699997
20161231180000,893.0,916.5,102.631579,65,55.599998,100,68.099998,72.699997,69.699997
20161231181500,893.0,916.5,102.631579,65,57.5,100,67.800003,72.699997,69.699997
20161231183000,893.0,916.5,102.631579,65,74.900002,100,67.900002,72.699997,69.699997
20161231184500,893.0,916.5,102.631579,65,74.900002,100,68.199997,72.699997,69.699997
20161231190000,893.0,916.5,102.631579,65,88.599998,100,68.5,72.699997,69.699997
20161231191500,893.0,897.700012,100.526317,65,76.400002,100,68.900002,72.699997,69.699997
20161231193000,893.0,916.5,102.631579,65,78.199997,100,69.199997,72.699997,69.699997
20161231194500,893.0,897.700012,100.526317,65,86.099998,100,69.599998,72.699997,69.699997
20161231200000,893.0,916.5,102.631579,65,74.900002,100,69.900002,72.699997,69.699997
20161231201500,893.0,916.5,102.631579,65,57.900002,0,69.900002,72.699997,69.699997
20161231203000,893.0,916.5,102.631579,65,57.099998,100,69.199997,72.699997,69.699997
20161231204500,893.0,916.5,102.631579,65,54.700001,100,68.800003,72.699997,69.699997
20161231210000,893.0,916.5,102.631579,65,54.700001,100,68.400002,72.699997,69.699997
20161231211500,893.0,916.5,102.631579,65,56.0,100,68.0,72.699997,69.699997
20161231213000,893.0,916.5,102.631579,65,57.5,100,67.699997,72.699997,69.699997
20161231214500,893.0,897.700012,100.526317,65,84.5,100,67.900002,72.699997,69.699997
20161231220000,893.0,937.650024,105.000003,65,74.400002,100,68.300003,72.699997,69.699997
20161231221500,893.0,897.700012,100.526317,65,83.199997,100,68.599998,72.699997,69.699997
20161231223000,893.0,897.700012,100.526317,65,77.800003,100,69.0,72.699997,69.699997
20161231224500,893.0,916.5,102.631579,65,75.099998,100,69.300003,72.699997,69.699997
20161231230000,893.0,916.5,102.631579,65,86.900002,100,69.599998,72.699997,69.699997
20161231231500,893.0,916.5,102.631579,65,75.900002,100,69.800003,72.699997,69.699997
20161231233000,893.0,897.700012,100.526317,65,58.0,0,69.900002,72.699997,69.699997
20161231234500,893.0,937.650024,105.000003,65,58.0,100,69.300003,72.699997,69.699997
20170101000000,893.0,916.5,102.631579,65,54.099998,100,68.699997,72.699997,69.699997
20170101001500,893.0,916.5,102.631579,65,56.400002,100,68.300003,72.699997,69.699997
20170101003000,893.0,937.650024,105.000003,65,56.400002,100,68.0,72.699997,69.699997
20170101004500,893.0,916.5,102.631579,65,61.799999,100,67.699997,72.699997,69.699997
20170101010000,893.0,937.650024,105.000003,65,74.0,100,68.099998,72.699997,69.699997
20170101011500,893.0,916.5,102.631579,65,75.800003,100,68.400002,72.699997,69.699997
20170101013000,893.0,916.5,102.631579,65,88.099998,100,68.699997,72.699997,69.699997
20170101014500,893.0,916.5,102.631579,65,81.5,100,69.099998,72.699997,69.699997
20170101020000,893.0,916.5,102.631579,65,74.900002,100,69.400002,72.699997,69.699997
20170101021500,893.0,916.5,102.631579,65,82.099998,100,69.699997,72.699997,69.699997
20170101023000,893.0,916.5,102.631579,65,78.300003,100,69.900002,72.699997,69.699997
20170101024500,893.0,916.5,102.631579,65,56.700001,0,69.599998,72.699997,69.699997
20170101030000,893.0,916.5,102.631579,65,56.700001,100,68.900002,72.699997,69.699997
20170101031500,893.0,916.5,102.631579,65,54.299999,100,68.599998,72.699997,69.699997
20170101033000,893.0,916.5,102.631579,65,55.099998,100,68.099998,72.699997,69.699997
20170101034500,893.0,916.5,102.631579,65,56.700001,100,67.599998,72.699997,69.699997
20170101040000,893.0,937.650024,105.000003,65,73.900002,100,67.900002,72.699997,69.699997
20170101041500,893.0,897.700012,100.526317,65,87.599998,100,68.199997,72.699997,69.699997
20170101043000,893.0,916.5,102.631579,65,74.800003,100,68.599998,72.699997,69.699997
20170101044500,893.0,916.5,102.631579,65,88.599998,100,68.800003,72.699997,69.699997
20170101050000,893.0,937.650024,105.000003,65,74.900002,100,69.199997,72.699997,69.699997
