PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101051500,893.0,916.5,102.631579,65,85.199997,100,69.400002,72.699997,69.699997
20170101053000,893.0,916.5,102.631579,65,77.800003,100,69.699997,72.699997,69.699997
20170101054500,893.0,916.5,102.631579,65,60.0,0,70.0,72.699997,69.699997
20170101060000,893.0,897.700012,100.526317,65,58.299999,100,69.400002,72.699997,69.699997
20170101061500,893.0,916.5,102.631579,65,56.0,100,68.900002,72.699997,69.699997
20170101063000,893.0,897.700012,100.526317,65,53.900002,100,68.199997,72.699997,69.699997
20170101064500,893.0,916.5,102.631579,65,57.5,100,67.699997,72.699997,69.699997
20170101070000,893.0,937.650024,105.000003,65,63.900002,100,67.599998,72.699997,69.699997
20170101071500,893.0,916.5,102.631579,65,82.199997,100,68.0,72.699997,69.699997
20170101073000,893.0,937.650024,105.000003,65,74.900002,100,68.400002,72.699997,69.699997
20170101074500,893.0,916.5,102.631579,65,83.0,100,68.599998,72.699997,69.699997
20170101080000,893.0,916.5,102.631579,65,76.599998,100,69.0,72.699997,69.699997
20170101081500,893.0,916.5,102.631579,65,75.800003,100,69.300003,72.699997,69.699997
20170101083000,893.0,916.5,102.631579,65,75.800003,100,69.599998,72.699997,69.699997
20170101084500,893.0,916.5,102.631579,65,84.599998,100,69.800003,72.699997,69.699997
20170101090000,893.0,916.5,102.631579,65,57.0,0,69.800003,72.699997,69.699997
20170101091500,893.0,916.5,102.631579,65,56.0,100,69.099998,72.699997,69.699997
20170101093000,893.0,937.650024,105.000003,65,54.700001,100,68.400002,72.699997,69.699997
20170101094500,893.0,897.700012,100.526317,65,54.700001,100,68.0,72.699997,69.699997
20170101100000,893.0,897.700012,100.526317,65,55.5,100,67.699997,72.699997,69.699997
20170101101500,893.0,916.5,102.631579,65,76.800003,100,67.800003,72.699997,69.699997
20170101103000,893.0,897.700012,100.526317,65,76.800003,100,68.199997,72.699997,69.699997
20170101104500,893.0,916.5,102.631579,65,82.0,100,68.400002,72.699997,69.699997
20170101110000,893.0,916.5,102.631579,65,75.400002,100,68.800003,72.699997,69.699997
20170101111500,893.0,916.5,102.631579,65,84.900002,100,69.099998,72.699997,69.699997
20170101113000,893.0,876.549988,98.157893,65,76.800003,100,69.400002,72.699997,69.699997
20170101114500,893.0,878.900024,98.421055,7,64.400002,0,69.599998,72.699997,69.699997
20170101120000,893.0,173.899994,19.473684,33,63.5,100,69.300003,72.699997,69.699997
20170101121500,893.0,897.700012,100.526317,65,55.200001,100,68.699997,72.699997,69.699997
20170101123000,893.0,897.700012,100.526317,65,55.200001,100,67.800003,72.699997,69.699997
20170101124500,893.0,916.5,102.631579,65,55.900002,100,67.400002,72.699997,69.699997
20170101130000,893.0,897.700012,100.526317,65,73.0,100,67.699997,72.699997,69.699997
20170101131500,893.0,876.549988,98.157893,65,85.599998,100,68.0,72.699997,69.699997
20170101133000,893.0,876.549988,98.157893,65,78.099998,100,68.300003,72.699997,69.699997
20170101134500,893.0,897.700012,100.526317,65,75.900002,100,68.5,72.699997,69.699997
20170101140000,893.0,876.549988,98.157893,65,81.0,100,68.699997,72.699997,69.699997
20170101141500,893.0,897.700012,100.526317,65,82.0,100,68.900002,72.699997,69.699997
20170101143000,893.0,897.700012,100.526317,65,86.800003,100,69.099998,72.699997,69.699997
20170101144500,893.0,916.5,102.631579,65,84.900002,100,69.300003,72.699997,69.699997
20170101150000,893.0,916.5,102.631579,65,79.099998,100,69.599998,72.699997,69.699997
20170101151500,893.0,916.5,102.631579,65,76.800003,100,69.699997,72.699997,69.699997
20170101153000,893.0,916.5,102.631579,65,82.5,100,69.800003,72.699997,69.699997
20170101154500,893.0,916.5,102.631579,65,79.199997,100,69.900002,72.699997,69.699997
20170101160000,893.0,897.700012,100.526317,65,61.299999,0,69.900002,72.699997,69.699997
20170101161500,893.0,897.700012,100.526317,65,56.700001,100,68.699997,72.699997,69.699997
20170101163000,893.0,937.650024,105.000003,65,55.200001,100,67.900002,72.699997,69.699997
20170101164500,893.0,937.650024,105.000003,65,56.900002,100,67.099998,72.699997,69.699997
20170101170000,893.0,916.5,102.631579,65,73.0,100,67.699997,72.699997,69.699997
20170101171500,893.0,916.5,102.631579,65,82.400002,100,68.099998,72.699997,69.699997
20170101173000,893.0,916.5,102.631579,65,75.400002,100,68.300003,72.699997,69.699997
20170101174500,893.0,916.5,102.631579,65,87.400002,100,68.400002,72.699997,69.699997
20170101180000,893.0,897.700012,100.526317,65,74.400002,100,68.599998,72.699997,69.699997
20170101181500,893.0,916.5,102.631579,65,85.300003,100,68.699997,72.699997,69.699997
20170101183000,893.0,916.5,102.631579,65,86.699997,100,68.900002,72.699997,69.699997
20170101184500,893.0,916.5,102.631579,65,85.0,100,69.099998,72.699997,69.699997
20170101190000,893.0,916.5,102.631579,65,80.300003,100,69.300003,72.699997,69.699997
20170101191500,893.0,916.5,102.631579,65,86.800003,100,69.400002,72.699997,69.699997
20170101193000,893.0,916.5,102.631579,65,75.400002,100,69.599998,72.699997,69.699997
20170101194500,893.0,937.650024,105.000003,65,82.900002,100,69.599998,72.699997,69.699997
20170101200000,893.0,897.700012,100.526317,65,76.400002,100,69.699997,72.699997,69.699997
20170101201500,893.0,897.700012,100.526317,65,78.599998,100,69.699997,72.699997,69.699997
20170101203000,893.0,916.5,102.631579,65,82.800003,100,69.699997,72.699997,69.699997
20170101204500,893.0,916.5,102.631579,65,75.400002,100,69.800003,72.699997,69.699997
20170101210000,893.0,916.5,102.631579,65,84.300003,100,69.800003,72.699997,69.699997
20170101211500,893.0,916.5,102.631579,65,76.800003,100,69.800003,72.699997,69.699997
20170101213000,893.0,916.5,102.631579,65,80.5,100,69.800003,72.699997,69.699997
20170101214500,893.0,897.700012,100.526317,65,82.599998,100,69.900002,72.699997,69.699997
20170101220000,893.0,897.700012,100.526317,65,74.900002,100,69.900002,72.699997,69.699997
20170101221500,893.0,916.5,102.631579,65,57.599998,0,69.699997,72.699997,69.699997
20170101223000,893.0,916.5,102.631579,65,54.700001,100,68.300003,72.699997,69.699997
20170101224500,893.0,916.5,102.631579,65,54.700001,100,67.5,72.699997,69.699997
20170101230000,893.0,916.5,102.631579,65,64.800003,100,67.099998,72.699997,69.699997
20170101231500,893.0,916.5,102.631579,65,79.0,100,67.900002,72.699997,69.699997
20170101233000,893.0,916.5,102.631579,65,77.300003,100,68.199997,72.699997,69.699997
20170101234500,893.0,916.5,102.631579,65,77.300003,100,68.5,72.699997,69.699997
20170102000000,893.0,916.5,102.631579,65,78.300003,100,68.699997,72.699997,69.699997
20170102001500,893.0,897.700012,100.526317,65,85.0,100,68.800003,72.699997,69.699997
20170102003000,893.0,937.650024,105.000003,65,77.099998,100,69.099998,72.699997,69.699997
20170102004500,893.0,916.5,102.631579,64,77.900002,100,69.199997,72.699997,69.699997
20170102010000,893.0,897.700012,100.526317,64,85.599998,100,69.300003,72.699997,69.699997
20170102011500,893.0,897.700012,100.526317,64,75.400002,100,69.400002,72.699997,69.699997
20170102013000,893.0,897.700012,100.526317,64,85.5,100,69.400002,72.699997,69.699997
20170102014500,893.0,876.549988,98.157893,64,76.400002,100,69.599998,72.699997,69.699997
20170102020000,893.0,916.5,102.631579,64,80.099998,100,69.699997,72.699997,69.699997
20170102021500,893.0,876.549988,98.157893,64,84.699997,100,69.699997,72.699997,69.699997
20170102023000,893.0,916.5,102.631579,64,76.699997,100,69.800003,72.699997,69.699997
20170102024500,893.0,876.549988,98.157893,64,81.599998,100,69.800003,72.699997,69.699997
20170102030000,893.0,876.549988,98.157893,64,80.199997,100,69.900002,72.699997,69.699997
20170102031500,893.0,897.700012,100.526317,64,74.400002,100,69.900002,72.699997,69.699997
20170102033000,893.0,897.700012,100.526317,64,58.400002,100,69.800003,72.699997,69.699997
20170102034500,893.0,876.549988,98.157893,64,56.400002,100,68.800003,72.699997,69.699997
20170102040000,893.0,897.700012,100.526317,64,55.5,100,68.099998,72.699997,69.699997
20170102041500,893.0,876.549988,98.157893,64,54.700001,100,67.599998,72.699997,69.699997
20170102043000,893.0,897.700012,100.526317,64,72.599998,100,67.5,72.699997,69.699997
20170102044500,893.0,876.549988,98.157893,64,87.599998,100,67.900002,72.699997,69.699997
20170102050000,893.0,876.549988,98.157893,64,75.900002,100,68.099998,72.699997,69.699997
20170102051500,893.0,876.549988,98.157893,64,85.099998,100,68.300003,72.699997,69.699997
20170102053000,893.0,897.700012,100.526317,64,76.800003,100,68.599998,72.699997,69.699997
20170102054500,893.0,897.700012,100.526317,64,86.300003,100,68.699997,72.699997,69.699997
20170102060000,893.0,897.700012,100.526317,65,75.400002,100,69.0,72.699997,69.699997
20170102061500,893.0,897.700012,100.526317,65,82.0,100,69.099998,72.699997,69.699997
20170102063000,893.0,897.700012,100.526317,65,75.300003,100,69.199997,72.699997,69.699997
20170102064500,893.0,897.700012,100.526317,65,76.800003,100,69.400002,72.699997,69.699997
20170102070000,893.0,897.700012,100.526317,65,86.199997,100,69.5,72.699997,69.699997
20170102071500,893.0,897.700012,100.526317,65,76.400002,100,69.599998,72.699997,69.699997
20170102073000,893.0,876.549988,98.157893,65,86.800003,100,69.699997,72.699997,69.699997
20170102074500,893.0,897.700012,100.526317,65,75.900002,100,69.800003,72.699997,69.699997
20170102080000,893.0,897.700012,100.526317,65,88.900002,100,69.800003,72.699997,69.699997
20170102081500,893.0,897.700012,100.526317,65,75.800003,100,69.900002,72.699997,69.699997
20170102083000,893.0,897.700012,100.526317,65,57.900002,0,69.699997,72.699997,69.699997
20170102084500,893.0,916.5,102.631579,65,54.700001,100,68.300003,72.699997,69.699997
20170102090000,893.0,897.700012,100.526317,65,54.700001,100,67.5,72.699997,69.699997
20170102091500,893.0,897.700012,100.526317,65,70.5,100,67.199997,72.699997,69.699997
20170102093000,893.0,916.5,102.631579,65,76.699997,100,68.0,72.699997,69.699997
20170102094500,893.0,897.700012,100.526317,65,81.599998,100,68.300003,72.699997,69.699997
20170102100000,893.0,897.700012,100.526317,65,80.599998,100,68.5,72.699997,69.699997
20170102101500,893.0,916.5,102.631579,65,77.800003,100,68.699997,72.699997,69.699997
20170102103000,893.0,916.5,102.631579,65,85.699997,100,68.900002,72.699997,69.699997
20170102104500,893.0,897.700012,100.526317,65,82.0,100,69.199997,72.699997,69.699997
20170102110000,893.0,916.5,102.631579,65,77.5,100,69.400002,72.699997,69.699997
20170102111500,893.0,897.700012,100.526317,65,79.699997,100,69.599998,72.699997,69.699997
20170102113000,893.0,916.5,102.631579,65,83.199997,100,69.699997,72.699997,69.699997
20170102114500,893.0,916.5,102.631579,65,87.400002,100,69.800003,72.699997,69.699997
20170102120000,893.0,916.5,102.631579,65,61.299999,0,70.0,72.699997,69.699997
20170102121500,893.0,897.700012,100.526317,65,57.099998,100,68.800003,72.699997,69.699997
20170102123000,893.0,916.5,102.631579,65,55.900002,100,68.300003,72.699997,69.699997
20170102124500,893.0,937.650024,105.000003,65,55.200001,100,67.599998,72.699997,69.699997
20170102130000,893.0,897.700012,100.526317,65,69.199997,100,67.400002,72.699997,69.699997
20170102131500,893.0,897.700012,100.526317,65,86.800003,100,67.900002,72.699997,69.699997
20170102133000,893.0,916.5,102.631579,65,75.900002,100,68.099998,72.699997,69.699997
20170102134500,893.0,916.5,102.631579,65,76.800003,100,68.300003,72.699997,69.699997
20170102140000,893.0,897.700012,100.526317,65,76.800003,100,68.599998,72.699997,69.699997
20170102141500,893.0,897.700012,100.526317,64,82.099998,100,68.699997,72.699997,69.699997
20170102143000,893.0,897.700012,100.526317,64,78.300003,100,68.900002,72.699997,69.699997
20170102144500,893.0,897.700012,100.526317,64,79.099998,100,69.199997,72.699997,69.699997
20170102150000,893.0,897.700012,100.526317,64,77.300003,100,69.300003,72.699997,69.699997
20170102151500,893.0,897.700012,100.526317,64,83.599998,100,69.300003,72.699997,69.699997
20170102153000,893.0,897.700012,100.526317,64,77.300003,100,69.5,72.699997,69.699997
20170102154500,893.0,897.700012,100.526317,64,84.099998,100,69.599998,72.699997,69.699997
20170102160000,893.0,897.700012,100.526317,64,77.900002,100,69.699997,72.699997,69.699997
20170102161500,893.0,897.700012,100.526317,64,82.0,100,69.800003,72.699997,69.699997
20170102163000,893.0,897.700012,100.526317,64,79.699997,100,69.900002,72.699997,69.699997
20170102164500,893.0,916.5,102.631579,64,59.200001,0,70.0,72.699997,69.699997
20170102170000,893.0,897.700012,100.526317,64,57.099998,100,68.800003,72.699997,69.699997
20170102171500,893.0,897.700012,100.526317,64,54.700001,100,68.099998,72.699997,69.699997
20170102173000,893.0,897.700012,100.526317,64,57.5,100,67.5,72.699997,69.699997
20170102174500,893.0,897.700012,100.526317,64,74.0,100,67.599998,72.699997,69.699997
20170102180000,893.0,897.700012,100.526317,64,76.300003,100,68.099998,72.699997,69.699997
20170102181500,893.0,916.5,102.631579,64,86.0,100,68.199997,72.699997,69.699997
20170102183000,893.0,897.700012,100.526317,64,75.400002,100,68.400002,72.699997,69.699997
20170102184500,893.0,897.700012,100.526317,64,86.300003,100,68.599998,72.699997,69.699997
20170102190000,893.0,897.700012,100.526317,64,74.400002,100,68.800003,72.699997,69.699997
20170102191500,893.0,916.5,102.631579,64,88.800003,100,68.900002,72.699997,69.699997
20170102193000,893.0,916.5,102.631579,64,74.400002,100,69.099998,72.699997,69.699997
20170102194500,893.0,937.650024,105.000003,64,82.400002,100,69.199997,72.699997,69.699997
20170102200000,893.0,937.650024,105.000003,64,75.400002,100,69.300003,72.699997,69.699997
20170102201500,893.0,916.5,102.631579,64,79.099998,100,69.300003,72.699997,69.699997
20170102203000,893.0,916.5,102.631579,63,77.699997,100,69.300003,72.699997,69.699997
20170102204500,893.0,916.5,102.631579,63,77.699997,100,69.400002,72.699997,69.699997
20170102210000,893.0,916.5,102.631579,63,77.699997,100,69.400002,72.699997,69.699997
20170102211500,893.0,897.700012,100.526317,63,77.699997,100,69.400002,72.699997,69.699997
20170102213000,893.0,916.5,102.631579,63,77.699997,100,69.400002,72.699997,69.699997
20170102214500,893.0,897.700012,100.526317,63,74.800003,100,69.400002,72.699997,69.699997
20170102220000,893.0,897.700012,100.526317,63,79.699997,100,69.400002,72.699997,69.699997
20170102221500,893.0,897.700012,100.526317,63,73.900002,100,69.400002,72.699997,69.699997
20170102223000,893.0,897.700012,100.526317,63,81.099998,100,69.400002,72.699997,69.699997
20170102224500,893.0,897.700012,100.526317,63,72.0,100,69.400002,72.699997,69.699997
20170102230000,893.0,897.700012,100.526317,63,86.800003,100,69.400002,72.699997,69.699997
20170102231500,893.0,916.5,102.631579,63,72.599998,100,69.400002,72.699997,69.699997
20170102233000,893.0,876.549988,98.157893,63,82.400002,100,69.300003,72.699997,69.699997
20170102234500,893.0,897.700012,100.526317,63,74.0,100,69.400002,72.699997,69.699997
20170103000000,893.0,897.700012,100.526317,63,78.199997,100,69.300003,72.699997,69.699997
20170103001500,893.0,897.700012,100.526317,63,74.699997,100,69.300003,72.699997,69.699997
20170103003000,893.0,897.700012,100.526317,63,79.5,100,69.300003,72.699997,69.699997
20170103004500,893.0,916.5,102.631579,63,75.400002,100,69.300003,72.699997,69.699997
20170103010000,893.0,897.700012,100.526317,63,75.400002,100,69.300003,72.699997,69.699997
20170103011500,893.0,916.5,102.631579,63,78.900002,100,69.300003,72.699997,69.699997
20170103013000,893.0,876.549988,98.157893,63,73.900002,100,69.300003,72.699997,69.699997
20170103014500,893.0,897.700012,100.526317,63,80.199997,100,69.300003,72.699997,69.699997
20170103020000,893.0,897.700012,100.526317,63,73.400002,100,69.400002,72.699997,69.699997
20170103021500,893.0,876.549988,98.157893,63,81.0,100,69.300003,72.699997,69.699997
20170103023000,893.0,897.700012,100.526317,63,72.400002,100,69.300003,72.699997,69.699997
20170103024500,893.0,897.700012,100.526317,63,79.900002,100,69.300003,72.699997,69.699997
20170103030000,893.0,916.5,102.631579,63,76.5,100,69.300003,72.699997,69.699997
20170103031500,893.0,916.5,102.631579,63,73.099998,100,69.300003,72.699997,69.699997
20170103033000,893.0,897.700012,100.526317,63,84.599998,100,69.300003,72.699997,69.699997
20170103034500,893.0,916.5,102.631579,63,72.0,100,69.300003,72.699997,69.699997
20170103040000,893.0,897.700012,100.526317,63,83.5,100,69.199997,72.699997,69.699997
20170103041500,893.0,897.700012,100.526317,63,72.0,100,69.199997,72.699997,69.699997
20170103043000,893.0,876.549988,98.157893,63,83.699997,100,69.199997,72.699997,69.699997
20170103044500,893.0,897.700012,100.526317,63,71.599998,100,69.199997,72.699997,69.699997
20170103050000,893.0,897.700012,100.526317,63,86.199997,100,69.199997,72.699997,69.699997
20170103051500,893.0,876.549988,98.157893,63,71.099998,100,69.199997,72.699997,69.699997
20170103053000,893.0,916.5,102.631579,63,85.5,100,69.099998,72.699997,69.699997
20170103054500,893.0,876.549988,98.157893,63,72.400002,100,69.099998,72.699997,69.699997
20170103060000,893.0,897.700012,100.526317,63,76.400002,100,69.099998,72.699997,69.699997
20170103061500,893.0,876.549988,98.157893,63,77.199997,100,69.099998,72.699997,69.699997
20170103063000,893.0,897.700012,100.526317,63,73.300003,100,69.099998,72.699997,69.699997
20170103064500,893.0,897.700012,100.526317,63,86.099998,100,69.0,72.699997,69.699997
20170103070000,893.0,897.700012,100.526317,63,72.400002,100,69.099998,72.699997,69.699997
20170103071500,893.0,897.700012,100.526317,63,86.199997,100,69.099998,72.699997,69.699997
20170103073000,893.0,876.549988,98.157893,63,73.0,100,69.099998,72.699997,69.699997
20170103074500,893.0,897.700012,100.526317,63,83.599998,100,69.099998,72.699997,69.699997
20170103080000,893.0,876.549988,98.157893,63,73.5,100,69.099998,72.699997,69.699997
20170103081500,893.0,876.549988,98.157893,63,87.400002,100,69.099998,72.699997,69.699997
20170103083000,893.0,857.75,96.052632,63,74.0,100,69.199997,72.699997,69.699997
20170103084500,893.0,876.549988,98.157893,63,83.599998,100,69.300003,72.699997,69.699997
20170103090000,893.0,897.700012,100.526317,63,75.400002,100,69.5,72.699997,69.699997
20170103091500,893.0,897.700012,100.526317,63,76.300003,100,69.699997,72.699997,69.699997
20170103093000,893.0,897.700012,100.526317,63,89.400002,100,69.900002,72.699997,69.699997
20170103094500,893.0,897.700012,100.526317,63,55.200001,0,69.699997,72.699997,69.699997
20170103100000,893.0,897.700012,100.526317,63,55.200001,100,69.300003,72.699997,69.699997
20170103101500,893.0,876.549988,98.157893,63,53.900002,100,68.800003,72.699997,69.699997
20170103103000,893.0,876.549988,98.157893,63,53.099998,100,68.300003,72.699997,69.699997
20170103104500,893.0,897.700012,100.526317,63,53.099998,100,67.900002,72.699997,69.699997
20170103110000,893.0,876.549988,98.157893,63,57.799999,100,67.599998,72.699997,69.699997
20170103111500,893.0,897.700012,100.526317,64,74.400002,100,67.699997,72.699997,69.699997
20170103113000,893.0,897.700012,100.526317,64,81.699997,100,67.900002,72.699997,69.699997
20170103114500,893.0,876.549988,98.157893,64,78.099998,100,68.199997,72.699997,69.699997
20170103120000,893.0,897.700012,100.526317,64,75.699997,100,68.599998,72.699997,69.699997
20170103121500,893.0,897.700012,100.526317,64,75.699997,100,68.900002,72.699997,69.699997
20170103123000,893.0,897.700012,100.526317,64,81.099998,100,69.199997,72.699997,69.699997
20170103124500,893.0,897.700012,100.526317,64,83.599998,100,69.5,72.699997,69.699997
20170103130000,893.0,916.5,102.631579,64,74.400002,100,69.699997,72.699997,69.699997
20170103131500,893.0,916.5,102.631579,64,82.0,100,70.0,72.699997,69.699997
20170103133000,893.0,916.5,102.631579,64,54.299999,0,69.599998,72.699997,69.699997
20170103134500,893.0,916.5,102.631579,64,54.299999,100,69.199997,72.699997,69.699997
20170103140000,893.0,916.5,102.631579,64,52.700001,100,68.699997,72.699997,69.699997
20170103141500,893.0,897.700012,100.526317,64,52.700001,100,68.199997,72.699997,69.699997
20170103143000,893.0,897.700012,100.526317,64,52.700001,100,67.800003,72.699997,69.699997
20170103144500,893.0,916.5,102.631579,64,65.800003,100,67.599998,72.699997,69.699997
20170103150000,893.0,916.5,102.631579,64,76.5,100,67.900002,72.699997,69.699997
20170103151500,893.0,916.5,102.631579,64,86.099998,100,68.199997,72.699997,69.699997
20170103153000,893.0,937.650024,105.000003,64,74.900002,100,68.599998,72.699997,69.699997
20170103154500,893.0,916.5,102.631579,64,82.199997,100,68.900002,72.699997,69.699997
20170103160000,893.0,916.5,102.631579,64,73.800003,100,69.199997,72.699997,69.699997
20170103161500,893.0,916.5,102.631579,64,82.199997,100,69.5,72.699997,69.699997
20170103163000,893.0,897.700012,100.526317,64,80.0,100,69.699997,72.699997,69.699997
20170103164500,893.0,916.5,102.631579,64,62.200001,0,70.0,72.699997,69.699997
20170103170000,893.0,916.5,102.631579,64,55.5,0,69.599998,72.699997,69.699997
20170103171500,893.0,916.5,102.631579,64,54.700001,100,69.099998,72.699997,69.699997
20170103173000,893.0,897.700012,100.526317,64,53.099998,100,68.699997,72.699997,69.699997
20170103174500,893.0,897.700012,100.526317,64,53.099998,100,68.199997,72.699997,69.699997
20170103180000,893.0,897.700012,100.526317,64,53.099998,100,67.800003,72.699997,69.699997
20170103181500,893.0,897.700012,100.526317,64,64.800003,100,67.599998,72.699997,69.699997
20170103183000,893.0,897.700012,100.526317,64,83.400002,100,68.0,72.699997,69.699997
20170103184500,893.0,897.700012,100.526317,64,74.0,100,68.300003,72.699997,69.699997
20170103190000,893.0,876.549988,98.157893,64,88.800003,100,68.599998,72.699997,69.699997
20170103191500,893.0,897.700012,100.526317,64,74.0,100,68.900002,72.699997,69.699997
20170103193000,893.0,897.700012,100.526317,64,89.300003,100,69.300003,72.699997,69.699997
20170103194500,893.0,876.549988,98.157893,64,74.0,100,69.599998,72.699997,69.699997
20170103200000,893.0,897.700012,100.526317,64,84.199997,100,69.800003,72.699997,69.699997
20170103201500,893.0,876.549988,98.157893,64,54.299999,0,69.800003,72.699997,69.699997
20170103203000,893.0,897.700012,100.526317,64,54.299999,100,69.300003,72.699997,69.699997
20170103204500,893.0,897.700012,100.526317,64,52.299999,100,68.699997,72.699997,69.699997
20170103210000,893.0,897.700012,100.526317,64,53.099998,100,68.300003,72.699997,69.699997
20170103211500,893.0,897.700012,100.526317,64,51.900002,100,67.800003,72.699997,69.699997
20170103213000,893.0,897.700012,100.526317,64,67.199997,100,67.5,72.699997,69.699997
20170103214500,893.0,916.5,102.631579,64,74.599998,100,67.900002,72.699997,69.699997
20170103220000,893.0,916.5,102.631579,64,81.199997,100,68.099998,72.699997,69.699997
20170103221500,893.0,916.5,102.631579,64,73.900002,100,68.400002,72.699997,69.699997
20170103223000,893.0,897.700012,100.526317,64,79.900002,100,68.699997,72.699997,69.699997
20170103224500,893.0,916.5,102.631579,64,72.900002,100,69.0,72.699997,69.699997
20170103230000,893.0,876.549988,98.157893,64,79.300003,100,69.199997,72.699997,69.699997
20170103231500,893.0,897.700012,100.526317,64,79.300003,100,69.400002,72.699997,69.699997
20170103233000,893.0,897.700012,100.526317,64,74.099998,100,69.599998,72.699997,69.699997
20170103234500,893.0,897.700012,100.526317,64,79.099998,100,69.800003,72.699997,69.699997
20170104000000,893.0,897.700012,100.526317,64,73.400002,100,69.900002,72.699997,69.699997
20170104001500,893.0,937.650024,105.000003,64,52.200001,100,69.199997,72.699997,69.699997
20170104003000,893.0,916.5,102.631579,64,50.299999,100,68.199997,72.699997,69.699997
20170104004500,893.0,916.5,102.631579,64,51.0,100,67.400002,72.699997,69.699997
20170104010000,893.0,916.5,102.631579,64,64.800003,100,67.300003,72.699997,69.699997
20170104011500,893.0,857.75,96.052632,64,86.400002,100,67.900002,72.699997,69.699997
20170104013000,893.0,857.75,96.052632,65,75.300003,100,68.099998,72.699997,69.699997
20170104014500,893.0,876.549988,98.157893,65,74.0,100,68.300003,72.699997,69.699997
20170104020000,893.0,897.700012,100.526317,65,79.199997,100,68.5,72.699997,69.699997
20170104021500,893.0,897.700012,100.526317,65,72.5,100,68.699997,72.699997,69.699997
20170104023000,893.0,897.700012,100.526317,65,80.099998,100,68.900002,72.699997,69.699997
20170104024500,893.0,897.700012,100.526317,65,71.199997,100,69.099998,72.699997,69.699997
20170104030000,893.0,897.700012,100.526317,65,85.300003,100,69.199997,72.699997,69.699997
20170104031500,893.0,897.700012,100.526317,65,73.300003,100,69.300003,72.699997,69.699997
20170104033000,893.0,897.700012,100.526317,65,73.300003,100,69.400002,72.699997,69.699997
20170104034500,893.0,876.549988,98.157893,65,80.5,100,69.599998,72.699997,69.699997
20170104040000,893.0,897.700012,100.526317,65,71.099998,100,69.699997,72.699997,69.699997
20170104041500,893.0,897.700012,100.526317,65,86.5,100,69.699997,72.699997,69.699997
20170104043000,893.0,897.700012,100.526317,65,76.5,100,69.800003,72.699997,69.699997
20170104044500,893.0,916.5,102.631579,65,72.0,100,69.800003,72.699997,69.699997
20170104050000,893.0,897.700012,100.526317,65,85.400002,100,69.800003,72.699997,69.699997
20170104051500,893.0,916.5,102.631579,65,71.5,100,69.900002,72.699997,69.699997
20170104053000,893.0,916.5,102.631579,65,77.099998,100,69.900002,72.699997,69.699997
20170104054500,893.0,897.700012,100.526317,65,78.599998,100,69.900002,72.699997,69.699997
20170104060000,893.0,916.5,102.631579,64,51.5,0,69.400002,72.699997,69.699997
20170104061500,893.0,916.5,102.631579,64,49.900002,100,68.300003,72.699997,69.699997
20170104063000,893.0,897.700012,100.526317,64,49.900002,100,67.599998,72.699997,69.699997
20170104064500,893.0,916.5,102.631579,64,71.199997,100,67.099998,72.699997,69.699997
20170104070000,893.0,897.700012,100.526317,64,71.199997,100,67.699997,72.699997,69.699997
20170104071500,893.0,916.5,102.631579,64,83.400002,100,67.900002,72.699997,69.699997
20170104073000,893.0,916.5,102.631579,64,72.0,100,68.099998,72.699997,69.699997
20170104074500,893.0,916.5,102.631579,64,81.400002,100,68.199997,72.699997,69.699997
20170104080000,893.0,916.5,102.631579,64,73.900002,100,68.400002,72.699997,69.699997
20170104081500,893.0,916.5,102.631579,64,81.0,100,69.300003,72.699997,69.699997
20170104083000,893.0,916.5,102.631579,64,72.800003,100,69.0,72.699997,69.699997
20170104084500,893.0,937.650024,105.000003,64,53.099998,0,68.599998,68.5,65.5
20170104090000,893.0,916.5,102.631579,64,53.099998,0,67.699997,68.5,65.5
20170104091500,893.0,916.5,102.631579,64,53.900002,0,67.400002,68.5,65.5
20170104093000,893.0,916.5,102.631579,64,53.900002,0,66.900002,68.5,65.5
20170104094500,893.0,916.5,102.631579,64,53.900002,0,66.599998,68.5,65.5
20170104100000,893.0,897.700012,100.526317,64,54.900002,0,66.199997,68.5,65.5
20170104101500,893.0,916.5,102.631579,64,53.5,0,66.0,68.5,65.5
20170104103000,893.0,897.700012,100.526317,64,54.200001,0,66.0,68.5,65.5
20170104104500,893.0,916.5,102.631579,64,54.200001,0,65.800003,68.5,65.5
20170104110000,893.0,916.5,102.631579,64,54.200001,0,65.599998,68.5,65.5
20170104111500,893.0,897.700012,100.526317,64,55.099998,0,65.5,68.5,65.5
20170104113000,893.0,916.5,102.631579,64,53.5,0,65.300003,68.5,65.5
20170104114500,893.0,916.5,102.631579,64,55.5,100,65.199997,68.5,65.5
20170104120000,893.0,916.5,102.631579,64,54.299999,100,65.099998,68.5,65.5
20170104121500,893.0,916.5,102.631579,64,53.5,100,65.0,68.5,65.5
20170104123000,893.0,916.5,102.631579,64,53.5,100,64.800003,68.5,65.5
20170104124500,893.0,916.5,102.631579,64,52.299999,100,64.599998,68.5,65.5
20170104130000,893.0,916.5,102.631579,64,52.299999,100,64.400002,68.5,65.5
20170104131500,893.0,916.5,102.631579,64,52.299999,100,64.400002,68.5,65.5
20170104133000,893.0,916.5,102.631579,64,52.299999,100,64.300003,68.5,65.5
20170104134500,893.0,876.549988,98.157893,64,55.200001,100,64.300003,68.5,65.5
20170104140000,893.0,916.5,102.631579,64,64.800003,100,64.400002,68.5,65.5
20170104141500,893.0,897.700012,100.526317,64,77.800003,100,64.800003,68.5,65.5
20170104143000,893.0,916.5,102.631579,64,69.199997,100,65.199997,68.5,65.5
20170104144500,893.0,916.5,102.631579,64,75.400002,100,65.599998,68.5,65.5
20170104150000,893.0,937.650024,105.000003,64,54.299999,0,65.699997,68.5,65.5
20170104151500,893.0,916.5,102.631579,63,53.099998,0,65.5,68.5,65.5
20170104153000,893.0,916.5,102.631579,63,53.900002,100,65.199997,68.5,65.5
20170104154500,893.0,897.700012,100.526317,63,53.299999,100,65.0,68.5,65.5
20170104160000,893.0,897.700012,100.526317,63,51.900002,100,64.800003,68.5,65.5
20170104161500,893.0,876.549988,98.157893,63,52.599998,100,64.599998,68.5,65.5
20170104163000,893.0,916.5,102.631579,63,51.700001,100,64.400002,68.5,65.5
20170104164500,893.0,916.5,102.631579,63,52.599998,100,64.300003,68.5,65.5
20170104170000,893.0,916.5,102.631579,63,51.900002,100,64.199997,68.5,65.5
20170104171500,893.0,897.700012,100.526317,63,56.200001,100,64.099998,68.5,65.5
20170104173000,893.0,876.549988,98.157893,64,66.800003,100,64.400002,68.5,65.5
20170104174500,893.0,897.700012,100.526317,64,81.800003,100,64.800003,68.5,65.5
20170104180000,893.0,876.549988,98.157893,64,70.599998,100,65.199997,68.5,65.5
20170104181500,893.0,876.549988,98.157893,64,81.300003,100,65.599998,68.5,65.5
20170104183000,893.0,876.549988,98.157893,64,53.099998,0,65.699997,68.5,65.5
20170104184500,893.0,876.549988,98.157893,64,53.099998,0,65.300003,68.5,65.5
20170104190000,893.0,897.700012,100.526317,64,53.099998,100,65.099998,68.5,65.5
20170104191500,893.0,897.700012,100.526317,64,51.900002,100,64.800003,68.5,65.5
20170104193000,893.0,876.549988,98.157893,64,50.700001,100,64.400002,68.5,65.5
20170104194500,893.0,897.700012,100.526317,64,50.700001,100,64.199997,68.5,65.5
20170104200000,893.0,897.700012,100.526317,64,50.700001,100,64.0,68.5,65.5
20170104201500,893.0,897.700012,100.526317,64,53.400002,100,63.799999,68.5,65.5
20170104203000,893.0,876.549988,98.157893,64,70.400002,100,64.0,68.5,65.5
20170104204500,893.0,897.700012,100.526317,64,71.599998,100,64.5,68.5,65.5
20170104210000,893.0,897.700012,100.526317,64,83.699997,100,64.900002,68.5,65.5
20170104211500,893.0,897.700012,100.526317,64,72.0,100,65.300003,68.5,65.5
20170104213000,893.0,897.700012,100.526317,64,79.400002,100,65.800003,68.5,65.5
20170104214500,893.0,897.700012,100.526317,64,51.900002,0,65.5,68.5,65.5
20170104220000,893.0,897.700012,100.526317,64,51.900002,100,65.099998,68.5,65.5
20170104221500,893.0,897.700012,100.526317,64,51.299999,100,64.800003,68.5,65.5
20170104223000,893.0,916.5,102.631579,64,49.900002,100,64.300003,68.5,65.5
20170104224500,893.0,897.700012,100.526317,64,49.900002,100,64.199997,68.5,65.5
20170104230000,893.0,916.5,102.631579,64,50.700001,100,63.799999,68.5,65.5
20170104231500,893.0,897.700012,100.526317,64,59.5,100,63.700001,68.5,65.5
20170104233000,893.0,876.549988,98.157893,64,69.599998,100,64.199997,68.5,65.5
20170104234500,893.0,897.700012,100.526317,64,75.199997,100,64.599998,68.5,65.5
20170105000000,893.0,876.549988,98.157893,64,83.099998,100,65.0,68.5,65.5
20170105001500,893.0,876.549988,98.157893,64,72.900002,100,65.5,68.5,65.5
20170105003000,893.0,897.700012,100.526317,64,57.200001,0,65.900002,68.5,65.5
20170105004500,893.0,897.700012,100.526317,64,51.799999,0,65.400002,68.5,65.5
20170105010000,893.0,897.700012,100.526317,64,51.099998,100,65.0,68.5,65.5
20170105011500,893.0,897.700012,100.526317,64,50.299999,100,64.599998,68.5,65.5
20170105013000,893.0,897.700012,100.526317,64,49.5,100,64.199997,68.5,65.5
20170105014500,893.0,916.5,102.631579,64,49.5,100,64.0,68.5,65.5
20170105020000,893.0,876.549988,98.157893,64,51.099998,100,63.599998,68.5,65.5
20170105021500,893.0,897.700012,100.526317,64,78.400002,100,63.900002,68.5,65.5
20170105023000,893.0,897.700012,100.526317,64,78.400002,100,64.300003,68.5,65.5
20170105024500,893.0,916.5,102.631579,64,70.599998,100,64.699997,68.5,65.5
20170105030000,893.0,876.549988,98.157893,64,76.599998,100,65.099998,68.5,65.5
20170105031500,893.0,876.549988,98.157893,64,83.5,100,65.5,68.5,65.5
20170105033000,893.0,916.5,102.631579,64,52.700001,0,65.900002,68.5,65.5
20170105034500,893.0,897.700012,100.526317,64,51.900002,100,65.199997,68.5,65.5
20170105040000,893.0,897.700012,100.526317,64,51.900002,100,64.800003,68.5,65.5
20170105041500,893.0,897.700012,100.526317,64,49.799999,100,64.300003,68.5,65.5
20170105043000,893.0,916.5,102.631579,64,50.299999,100,64.0,68.5,65.5
20170105044500,893.0,897.700012,100.526317,64,51.200001,100,63.700001,68.5,65.5
20170105050000,893.0,916.5,102.631579,64,69.5,100,63.700001,68.5,65.5
20170105051500,893.0,916.5,102.631579,64,69.5,100,64.199997,68.5,65.5
20170105053000,893.0,897.700012,100.526317,64,74.900002,100,64.599998,68.5,65.5
20170105054500,893.0,897.700012,100.526317,64,84.800003,100,65.0,68.5,65.5
20170105060000,893.0,916.5,102.631579,64,76.300003,100,65.400002,68.5,65.5
20170105061500,893.0,916.5,102.631579,64,60.400002,0,65.800003,68.5,65.5
20170105063000,893.0,916.5,102.631579,64,52.200001,100,65.199997,68.5,65.5
20170105064500,893.0,916.5,102.631579,64,50.299999,100,64.599998,68.5,65.5
20170105070000,893.0,897.700012,100.526317,64,49.700001,100,64.199997,68.5,65.5
20170105071500,893.0,916.5,102.631579,64,49.700001,100,63.799999,68.5,65.5
20170105073000,893.0,937.650024,105.000003,64,51.5,100,63.599998,68.5,65.5
20170105074500,893.0,897.700012,100.526317,64,72.199997,100,63.799999,68.5,65.5
20170105080000,893.0,897.700012,100.526317,64,73.5,100,64.300003,68.5,65.5
20170105081500,893.0,916.5,102.631579,64,80.599998,100,64.599998,68.5,65.5
20170105083000,893.0,897.700012,100.526317,64,72.0,100,65.099998,68.5,65.5
20170105084500,893.0,916.5,102.631579,64,83.0,100,65.5,68.5,65.5
20170105090000,893.0,916.5,102.631579,64,53.900002,0,65.900002,68.5,65.5
20170105091500,893.0,916.5,102.631579,64,52.700001,0,65.300003,68.5,65.5
20170105093000,893.0,897.700012,100.526317,64,52.700001,100,65.0,68.5,65.5
20170105094500,893.0,897.700012,100.526317,64,52.099998,100,64.699997,68.5,65.5
20170105100000,893.0,876.549988,98.157893,64,52.099998,100,64.400002,68.5,65.5
20170105101500,893.0,916.5,102.631579,64,52.099998,100,64.199997,68.5,65.5
20170105103000,893.0,916.5,102.631579,64,53.099998,100,64.0,68.5,65.5
20170105104500,893.0,876.549988,98.157893,64,55.400002,100,64.0,68.5,65.5
20170105110000,893.0,897.700012,100.526317,64,71.0,100,64.099998,68.5,65.5
20170105111500,893.0,897.700012,100.526317,64,83.900002,100,64.5,68.5,65.5
20170105113000,893.0,897.700012,100.526317,65,74.400002,100,65.0,68.5,65.5
20170105114500,893.0,857.75,96.052632,65,86.699997,100,65.599998,68.5,65.5
20170105120000,893.0,897.700012,100.526317,65,56.799999,0,65.800003,68.5,65.5
20170105121500,893.0,897.700012,100.526317,65,55.599998,0,65.699997,68.5,65.5
20170105123000,893.0,897.700012,100.526317,65,55.599998,0,65.5,68.5,65.5
20170105124500,893.0,897.700012,100.526317,65,56.299999,0,65.300003,68.5,65.5
20170105130000,893.0,876.549988,98.157893,65,55.599998,100,65.099998,68.5,65.5
20170105131500,893.0,897.700012,100.526317,65,56.299999,100,65.0,68.5,65.5
20170105133000,893.0,897.700012,100.526317,65,54.299999,100,64.800003,68.5,65.5
20170105134500,893.0,897.700012,100.526317,65,54.299999,100,64.599998,68.5,65.5
20170105140000,893.0,897.700012,100.526317,65,54.299999,100,64.400002,68.5,65.5
20170105141500,893.0,897.700012,100.526317,65,53.400002,100,64.300003,68.5,65.5
20170105143000,893.0,876.549988,98.157893,65,53.400002,100,64.199997,68.5,65.5
20170105144500,893.0,897.700012,100.526317,65,57.200001,100,64.099998,68.5,65.5
20170105150000,893.0,876.549988,98.157893,65,76.099998,100,64.400002,68.5,65.5
20170105151500,893.0,916.5,102.631579,65,80.0,100,64.800003,68.5,65.5
20170105153000,893.0,916.5,102.631579,65,72.0,100,65.199997,68.5,65.5
20170105154500,893.0,916.5,102.631579,65,80.199997,100,65.599998,68.5,65.5
20170105160000,893.0,916.5,102.631579,65,54.700001,0,65.699997,68.5,65.5
20170105161500,893.0,916.5,102.631579,65,54.700001,0,65.5,68.5,65.5
20170105163000,893.0,916.5,102.631579,65,55.900002,100,65.199997,68.5,65.5
20170105164500,893.0,937.650024,105.000003,65,54.299999,100,65.0,68.5,65.5
20170105170000,893.0,916.5,102.631579,64,53.5,100,64.699997,68.5,65.5
20170105171500,893.0,916.5,102.631579,64,52.700001,100,64.599998,68.5,65.5
20170105173000,893.0,916.5,102.631579,64,53.299999,100,64.400002,68.5,65.5
20170105174500,893.0,897.700012,100.526317,64,52.700001,100,64.199997,68.5,65.5
20170105180000,893.0,916.5,102.631579,64,53.900002,100,64.099998,68.5,65.5
20170105181500,893.0,916.5,102.631579,64,62.599998,100,64.0,68.5,65.5
20170105183000,893.0,916.5,102.631579,64,75.5,100,64.400002,68.5,65.5
20170105184500,893.0,897.700012,100.526317,64,74.300003,100,64.900002,68.5,65.5
20170105190000,893.0,897.700012,100.526317,64,81.5,100,65.300003,68.5,65.5
20170105191500,893.0,897.700012,100.526317,64,60.700001,0,65.800003,68.5,65.5
20170105193000,893.0,916.5,102.631579,64,54.200001,0,65.599998,68.5,65.5
20170105194500,893.0,916.5,102.631579,64,54.200001,100,65.199997,68.5,65.5
20170105200000,893.0,897.700012,100.526317,64,51.900002,100,64.800003,68.5,65.5
20170105201500,893.0,916.5,102.631579,64,50.700001,100,64.300003,68.5,65.5
20170105203000,893.0,916.5,102.631579,64,50.700001,100,64.099998,68.5,65.5
20170105204500,893.0,916.5,102.631579,64,50.700001,100,63.900002,68.5,65.5
20170105210000,893.0,916.5,102.631579,64,54.700001,100,63.700001,68.5,65.5
20170105211500,893.0,916.5,102.631579,64,79.0,100,64.199997,68.5,65.5
20170105213000,893.0,937.650024,105.000003,64,70.099998,100,64.599998,68.5,65.5
20170105214500,893.0,897.700012,100.526317,64,85.599998,100,65.0,68.5,65.5
20170105220000,893.0,897.700012,100.526317,64,71.699997,100,65.400002,68.5,65.5
20170105221500,893.0,876.549988,98.157893,64,66.599998,100,65.800003,68.5,65.5
20170105223000,893.0,897.700012,100.526317,64,51.799999,0,65.5,68.5,65.5
20170105224500,893.0,876.549988,98.157893,64,51.799999,100,65.099998,68.5,65.5
20170105230000,893.0,897.700012,100.526317,64,51.0,100,64.699997,68.5,65.5
20170105231500,893.0,897.700012,100.526317,64,49.900002,100,64.300003,68.5,65.5
20170105233000,893.0,897.700012,100.526317,64,49.900002,100,64.0,68.5,65.5
20170105234500,893.0,916.5,102.631579,64,49.900002,100,63.599998,68.5,65.5
20170106000000,893.0,916.5,102.631579,64,67.699997,100,63.799999,68.5,65.5
20170106001500,893.0,897.700012,100.526317,64,77.699997,100,64.199997,68.5,65.5
20170106003000,893.0,916.5,102.631579,64,70.5,100,64.599998,68.5,65.5
20170106004500,893.0,916.5,102.631579,64,74.5,100,65.0,68.5,65.5
20170106010000,893.0,916.5,102.631579,64,82.400002,100,65.400002,68.5,65.5
20170106011500,893.0,916.5,102.631579,64,54.700001,0,65.800003,68.5,65.5
20170106013000,893.0,916.5,102.631579,64,51.700001,100,65.099998,68.5,65.5
20170106014500,893.0,916.5,102.631579,64,49.5,100,64.5,68.5,65.5
20170106020000,893.0,916.5,102.631579,64,49.5,100,64.199997,68.5,65.5
20170106021500,893.0,916.5,102.631579,64,49.5,100,63.799999,68.5,65.5
20170106023000,893.0,916.5,102.631579,64,51.799999,100,63.599998,68.5,65.5
20170106024500,893.0,916.5,102.631579,64,66.800003,100,64.0,68.5,65.5
20170106030000,893.0,916.5,102.631579,64,78.599998,100,64.400002,68.5,65.5
20170106031500,893.0,897.700012,100.526317,64,78.599998,100,64.699997,68.5,65.5
20170106033000,893.0,916.5,102.631579,64,70.5,100,65.099998,68.5,65.5
20170106034500,893.0,897.700012,100.526317,64,74.199997,100,65.599998,68.5,65.5
20170106040000,893.0,916.5,102.631579,64,51.099998,0,65.800003,68.5,65.5
20170106041500,893.0,937.650024,105.000003,64,50.0,100,65.0,68.5,65.5
20170106043000,893.0,916.5,102.631579,64,50.0,100,64.599998,68.5,65.5
20170106044500,893.0,916.5,102.631579,64,49.0,100,64.099998,68.5,65.5
20170106050000,893.0,897.700012,100.526317,64,49.0,100,63.700001,68.5,65.5
20170106051500,893.0,897.700012,100.526317,64,53.5,100,63.5,68.5,65.5
20170106053000,893.0,916.5,102.631579,64,67.699997,100,64.0,68.5,65.5
20170106054500,893.0,897.700012,100.526317,64,81.300003,100,64.300003,68.5,65.5
20170106060000,893.0,937.650024,105.000003,64,77.5,100,64.699997,68.5,65.5
20170106061500,893.0,916.5,102.631579,64,70.5,100,65.099998,68.5,65.5
20170106063000,893.0,916.5,102.631579,64,72.099998,100,65.400002,68.5,65.5
20170106064500,893.0,897.700012,100.526317,64,83.900002,100,65.699997,68.5,65.5
20170106070000,893.0,916.5,102.631579,64,49.5,0,65.300003,68.5,65.5
20170106071500,893.0,916.5,102.631579,64,48.700001,100,64.699997,68.5,65.5
20170106073000,893.0,916.5,102.631579,64,48.200001,100,64.099998,68.5,65.5
20170106074500,893.0,937.650024,105.000003,64,47.5,100,63.700001,68.5,65.5
20170106080000,893.0,916.5,102.631579,64,51.400002,100,63.299999,68.5,65.5
20170106081500,893.0,876.549988,98.157893,64,70.0,100,63.900002,68.5,65.5
20170106083000,893.0,916.5,102.631579,64,83.099998,100,64.199997,68.5,65.5
20170106084500,893.0,916.5,102.631579,64,74.800003,100,64.5,68.5,65.5
20170106090000,893.0,897.700012,100.526317,64,68.699997,100,64.900002,68.5,65.5
20170106091500,893.0,897.700012,100.526317,64,73.800003,100,65.199997,68.5,65.5
20170106093000,893.0,916.5,102.631579,64,82.5,100,65.5,68.5,65.5
20170106094500,893.0,916.5,102.631579,64,56.799999,0,65.800003,68.5,65.5
20170106100000,893.0,897.700012,100.526317,64,48.299999,100,65.099998,68.5,65.5
20170106101500,893.0,916.5,102.631579,64,47.5,100,64.400002,68.5,65.5
20170106103000,893.0,916.5,102.631579,64,46.400002,100,64.0,68.5,65.5
20170106104500,893.0,916.5,102.631579,64,48.299999,100,63.599998,68.5,65.5
20170106110000,893.0,897.700012,100.526317,64,59.5,100,63.400002,68.5,65.5
20170106111500,893.0,897.700012,100.526317,64,78.400002,100,63.900002,68.5,65.5
20170106113000,893.0,897.700012,100.526317,64,77.599998,100,64.199997,68.5,65.5
20170106114500,893.0,916.5,102.631579,64,70.900002,100,64.5,68.5,65.5
20170106120000,893.0,897.700012,100.526317,64,69.199997,100,64.800003,68.5,65.5
20170106121500,893.0,897.700012,100.526317,64,80.800003,100,65.199997,68.5,65.5
20170106123000,893.0,897.700012,100.526317,64,76.699997,100,65.5,68.5,65.5
20170106124500,893.0,897.700012,100.526317,64,69.800003,100,65.800003,68.5,65.5
20170106130000,893.0,916.5,102.631579,64,49.900002,0,65.199997,68.5,65.5
20170106131500,893.0,897.700012,100.526317,64,48.599998,100,64.699997,68.5,65.5
20170106133000,893.0,916.5,102.631579,64,47.599998,100,64.5,68.5,65.5
20170106134500,893.0,916.5,102.631579,64,47.599998,100,63.700001,68.5,65.5
20170106140000,893.0,916.5,102.631579,64,48.900002,100,63.200001,68.5,65.5
20170106141500,893.0,897.700012,100.526317,64,79.099998,100,63.599998,68.5,65.5
20170106143000,893.0,897.700012,100.526317,64,72.900002,100,64.0,68.5,65.5
20170106144500,893.0,897.700012,100.526317,64,69.199997,100,64.300003,68.5,65.5
20170106150000,893.0,916.5,102.631579,64,73.099998,100,64.599998,68.5,65.5
20170106151500,893.0,897.700012,100.526317,64,81.5,100,65.0,68.5,65.5
20170106153000,893.0,916.5,102.631579,64,73.900002,100,65.300003,68.5,65.5
20170106154500,893.0,897.700012,100.526317,64,69.800003,100,65.599998,68.5,65.5
20170106160000,893.0,916.5,102.631579,64,52.400002,0,65.800003,68.5,65.5
20170106161500,893.0,916.5,102.631579,64,49.400002,100,64.800003,68.5,65.5
20170106163000,893.0,916.5,102.631579,64,47.900002,100,64.199997,68.5,65.5
20170106164500,893.0,897.700012,100.526317,64,47.200001,100,63.599998,68.5,65.5
20170106170000,893.0,916.5,102.631579,64,50.200001,100,63.299999,68.5,65.5
20170106171500,893.0,916.5,102.631579,64,66.599998,100,63.799999,68.5,65.5
20170106173000,893.0,897.700012,100.526317,64,69.699997,100,64.199997,68.5,65.5
20170106174500,893.0,916.5,102.631579,64,77.900002,100,64.400002,68.5,65.5
20170106180000,893.0,916.5,102.631579,64,82.0,100,64.800003,68.5,65.5
20170106181500,893.0,916.5,102.631579,64,76.300003,100,65.199997,68.5,65.5
20170106183000,893.0,897.700012,100.526317,64,71.0,100,65.5,68.5,65.5
20170106184500,893.0,916.5,102.631579,64,67.5,100,65.800003,68.5,65.5
20170106190000,893.0,897.700012,100.526317,64,48.700001,100,64.400002,68.5,65.5
20170106191500,893.0,897.700012,100.526317,64,47.099998,100,63.400002,68.5,65.5
20170106193000,893.0,916.5,102.631579,64,49.099998,100,63.0,68.5,65.5
20170106194500,893.0,897.700012,100.526317,64,67.300003,100,63.900002,68.5,65.5
20170106200000,893.0,916.5,102.631579,64,66.599998,100,64.400002,68.5,65.5
20170106201500,893.0,916.5,102.631579,64,71.199997,100,64.599998,68.5,65.5
20170106203000,893.0,916.5,102.631579,64,81.599998,100,65.0,68.5,65.5
20170106204500,893.0,916.5,102.631579,64,78.099998,100,65.199997,68.5,65.5
20170106210000,893.0,937.650024,105.000003,64,73.400002,100,65.5,68.5,65.5
20170106211500,893.0,897.700012,100.526317,64,59.200001,0,65.800003,68.5,65.5
20170106213000,893.0,897.700012,100.526317,64,49.5,100,64.599998,68.5,65.5
20170106214500,893.0,937.650024,105.000003,64,48.200001,100,63.700001,68.5,65.5
20170106220000,893.0,916.5,102.631579,64,48.200001,100,63.0,68.5,65.5
20170106221500,893.0,897.700012,100.526317,64,66.699997,100,63.799999,68.5,65.5
20170106223000,893.0,897.700012,100.526317,64,66.699997,100,64.300003,68.5,65.5
20170106224500,893.0,897.700012,100.526317,64,73.099998,100,64.599998,68.5,65.5
20170106230000,893.0,916.5,102.631579,64,82.099998,100,64.800003,68.5,65.5
20170106231500,893.0,916.5,102.631579,64,76.5,100,65.099998,68.5,65.5
20170106233000,893.0,897.700012,100.526317,64,71.0,100,65.300003,68.5,65.5
20170106234500,893.0,897.700012,100.526317,64,69.199997,100,65.599998,68.5,65.5
20170107000000,893.0,897.700012,100.526317,64,77.5,100,65.800003,68.5,65.5
20170107001500,893.0,916.5,102.631579,64,47.900002,100,64.699997,68.5,65.5
20170107003000,893.0,916.5,102.631579,64,46.099998,100,63.5,68.5,65.5
20170107004500,893.0,916.5,102.631579,64,47.5,100,62.799999,68.5,65.5
20170107010000,893.0,916.5,102.631579,64,67.0,100,63.799999,68.5,65.5
20170107011500,893.0,876.549988,98.157893,64,81.5,100,64.199997,68.5,65.5
20170107013000,893.0,876.549988,98.157893,64,74.400002,100,64.400002,68.5,65.5
20170107014500,893.0,897.700012,100.526317,65,69.800003,100,64.599998,68.5,65.5
20170107020000,893.0,876.549988,98.157893,65,69.800003,100,64.800003,68.5,65.5
20170107021500,893.0,916.5,102.631579,65,77.900002,100,65.099998,68.5,65.5
20170107023000,893.0,897.700012,100.526317,65,79.599998,100,65.300003,68.5,65.5
20170107024500,893.0,897.700012,100.526317,65,72.5,100,65.5,68.5,65.5
20170107030000,893.0,897.700012,100.526317,65,67.300003,100,65.599998,68.5,65.5
20170107031500,893.0,916.5,102.631579,65,75.800003,100,65.699997,68.5,65.5
20170107033000,893.0,897.700012,100.526317,65,47.900002,100,65.0,68.5,65.5
20170107034500,893.0,916.5,102.631579,65,45.299999,100,63.700001,68.5,65.5
20170107040000,893.0,916.5,102.631579,65,45.299999,100,63.0,68.5,65.5
20170107041500,893.0,897.700012,100.526317,65,65.400002,100,63.5,68.5,65.5
20170107043000,893.0,897.700012,100.526317,65,80.099998,100,63.799999,68.5,65.5
20170107044500,893.0,897.700012,100.526317,65,74.800003,100,64.099998,68.5,65.5
20170107050000,893.0,916.5,102.631579,65,68.099998,100,64.199997,68.5,65.5
20170107051500,893.0,916.5,102.631579,65,68.099998,100,64.400002,68.5,65.5
20170107053000,893.0,897.700012,100.526317,65,80.099998,100,64.599998,68.5,65.5
20170107054500,893.0,916.5,102.631579,65,75.300003,100,64.800003,68.5,65.5
20170107060000,893.0,916.5,102.631579,65,68.0,100,65.099998,68.5,65.5
20170107061500,893.0,916.5,102.631579,65,68.0,100,65.199997,68.5,65.5
20170107063000,893.0,916.5,102.631579,65,80.0,100,65.199997,68.5,65.5
20170107064500,893.0,937.650024,105.000003,65,73.900002,100,65.400002,68.5,65.5
20170107070000,893.0,916.5,102.631579,65,66.800003,100,65.5,68.5,65.5
20170107071500,893.0,937.650024,105.000003,65,72.900002,100,65.599998,68.5,65.5
20170107073000,893.0,916.5,102.631579,65,78.599998,100,65.599998,68.5,65.5
20170107074500,893.0,897.700012,100.526317,65,71.0,100,65.699997,68.5,65.5
20170107080000,893.0,916.5,102.631579,65,65.800003,100,65.699997,68.5,65.5
20170107081500,893.0,897.700012,100.526317,65,74.800003,100,65.699997,68.5,65.5
20170107083000,893.0,916.5,102.631579,65,45.299999,100,64.300003,68.5,65.5
20170107084500,893.0,916.5,102.631579,65,44.099998,100,63.0,68.5,65.5
20170107090000,893.0,916.5,102.631579,65,59.099998,100,62.799999,68.5,65.5
