PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107091500,893.0,897.700012,100.526317,65,68.900002,100,63.799999,68.5,65.5
20170107093000,893.0,916.5,102.631579,65,80.599998,100,63.900002,68.5,65.5
20170107094500,893.0,916.5,102.631579,65,74.900002,100,64.099998,68.5,65.5
20170107100000,893.0,916.5,102.631579,65,69.300003,100,64.199997,68.5,65.5
20170107101500,893.0,897.700012,100.526317,65,68.199997,100,64.5,68.5,65.5
20170107103000,893.0,897.700012,100.526317,65,79.800003,100,64.599998,68.5,65.5
20170107104500,893.0,916.5,102.631579,65,77.699997,100,64.800003,68.5,65.5
20170107110000,893.0,916.5,102.631579,65,72.400002,100,65.099998,68.5,65.5
20170107111500,893.0,916.5,102.631579,65,67.300003,100,65.300003,68.5,65.5
20170107113000,893.0,897.700012,100.526317,65,71.800003,100,65.400002,68.5,65.5
20170107114500,893.0,897.700012,100.526317,65,82.599998,100,65.5,68.5,65.5
20170107120000,893.0,876.549988,98.157893,65,77.199997,100,65.699997,68.5,65.5
20170107121500,893.0,876.549988,98.157893,65,47.599998,0,65.300003,68.5,65.5
20170107123000,893.0,897.700012,100.526317,65,46.400002,100,64.199997,68.5,65.5
20170107124500,893.0,916.5,102.631579,65,47.099998,100,63.5,68.5,65.5
20170107130000,893.0,916.5,102.631579,65,51.0,100,63.099998,68.5,65.5
20170107131500,893.0,916.5,102.631579,65,74.199997,100,63.599998,68.5,65.5
20170107133000,893.0,876.549988,98.157893,65,71.0,100,63.900002,68.5,65.5
20170107134500,893.0,897.700012,100.526317,65,67.900002,100,64.099998,68.5,65.5
20170107140000,893.0,897.700012,100.526317,65,72.0,100,64.400002,68.5,65.5
20170107141500,893.0,916.5,102.631579,65,82.099998,100,64.599998,68.5,65.5
20170107143000,893.0,897.700012,100.526317,65,77.300003,100,64.900002,68.5,65.5
20170107144500,893.0,916.5,102.631579,65,72.800003,100,65.199997,68.5,65.5
20170107150000,893.0,916.5,102.631579,65,68.199997,100,65.400002,68.5,65.5
20170107151500,893.0,897.700012,100.526317,65,72.599998,100,65.599998,68.5,65.5
20170107153000,893.0,897.700012,100.526317,65,49.5,0,65.699997,68.5,65.5
20170107154500,893.0,916.5,102.631579,65,47.5,100,64.599998,68.5,65.5
20170107160000,893.0,897.700012,100.526317,65,46.400002,100,63.799999,68.5,65.5
20170107161500,893.0,897.700012,100.526317,65,46.400002,100,63.200001,68.5,65.5
20170107163000,893.0,897.700012,100.526317,65,64.400002,100,63.400002,68.5,65.5
20170107164500,893.0,897.700012,100.526317,65,82.0,100,63.799999,68.5,65.5
20170107170000,893.0,916.5,102.631579,65,75.0,100,64.099998,68.5,65.5
20170107171500,893.0,897.700012,100.526317,65,70.800003,100,64.400002,68.5,65.5
20170107173000,893.0,916.5,102.631579,65,67.699997,100,64.699997,68.5,65.5
20170107174500,893.0,916.5,102.631579,65,71.199997,100,65.0,68.5,65.5
20170107180000,893.0,897.700012,100.526317,65,81.699997,100,65.199997,68.5,65.5
20170107181500,893.0,897.700012,100.526317,65,76.599998,100,65.5,68.5,65.5
20170107183000,893.0,916.5,102.631579,65,71.5,100,65.599998,68.5,65.5
20170107184500,893.0,916.5,102.631579,65,47.900002,0,65.599998,68.5,65.5
20170107190000,893.0,916.5,102.631579,65,46.799999,100,64.5,68.5,65.5
20170107191500,893.0,916.5,102.631579,65,46.0,100,63.599998,68.5,65.5
20170107193000,893.0,916.5,102.631579,65,47.099998,100,63.099998,68.5,65.5
20170107194500,893.0,897.700012,100.526317,65,66.699997,100,63.599998,68.5,65.5
20170107200000,893.0,916.5,102.631579,65,67.699997,100,64.0,68.5,65.5
20170107201500,893.0,897.700012,100.526317,65,72.300003,100,64.099998,68.5,65.5
20170107203000,893.0,897.700012,100.526317,65,81.099998,100,64.400002,68.5,65.5
20170107204500,893.0,897.700012,100.526317,65,75.099998,100,64.599998,68.5,65.5
20170107210000,893.0,876.549988,98.157893,65,71.0,100,64.900002,68.5,65.5
20170107211500,893.0,916.5,102.631579,65,67.0,100,65.099998,68.5,65.5
20170107213000,893.0,916.5,102.631579,65,72.900002,100,65.300003,68.5,65.5
20170107214500,893.0,916.5,102.631579,65,81.099998,100,65.5,68.5,65.5
20170107220000,893.0,897.700012,100.526317,65,74.400002,100,65.599998,68.5,65.5
20170107221500,893.0,916.5,102.631579,65,50.299999,0,65.800003,68.5,65.5
20170107223000,893.0,876.549988,98.157893,65,46.099998,100,64.599998,68.5,65.5
20170107224500,893.0,916.5,102.631579,65,45.599998,100,63.700001,68.5,65.5
20170107230000,893.0,897.700012,100.526317,65,45.599998,100,63.099998,68.5,65.5
20170107231500,893.0,916.5,102.631579,65,69.0,100,63.400002,68.5,65.5
20170107233000,893.0,897.700012,100.526317,65,68.0,100,63.799999,68.5,65.5
20170107234500,893.0,897.700012,100.526317,65,66.800003,100,64.0,68.5,65.5
20170108000000,893.0,916.5,102.631579,65,76.599998,100,64.099998,68.5,65.5
20170108001500,893.0,916.5,102.631579,65,77.900002,100,64.300003,68.5,65.5
20170108003000,893.0,897.700012,100.526317,65,71.0,100,64.599998,68.5,65.5
20170108004500,893.0,916.5,102.631579,65,65.5,100,64.800003,68.5,65.5
20170108010000,893.0,916.5,102.631579,65,67.199997,100,64.900002,68.5,65.5
20170108011500,893.0,937.650024,105.000003,65,78.800003,100,65.0,68.5,65.5
20170108013000,893.0,916.5,102.631579,65,75.800003,100,65.099998,68.5,65.5
20170108014500,893.0,897.700012,100.526317,65,71.0,100,65.199997,68.5,65.5
20170108020000,893.0,897.700012,100.526317,65,66.900002,100,65.300003,68.5,65.5
20170108021500,893.0,916.5,102.631579,65,72.199997,100,65.5,68.5,65.5
20170108023000,893.0,916.5,102.631579,65,79.800003,100,65.5,68.5,65.5
20170108024500,893.0,916.5,102.631579,65,73.900002,100,65.599998,68.5,65.5
20170108030000,893.0,916.5,102.631579,65,69.0,100,65.599998,68.5,65.5
20170108031500,893.0,916.5,102.631579,65,65.300003,100,65.599998,68.5,65.5
20170108033000,893.0,937.650024,105.000003,65,73.900002,100,65.599998,68.5,65.5
20170108034500,893.0,916.5,102.631579,65,80.099998,100,65.699997,68.5,65.5
20170108040000,893.0,916.5,102.631579,65,48.299999,0,65.699997,68.5,65.5
20170108041500,893.0,937.650024,105.000003,65,44.400002,100,64.599998,68.5,65.5
20170108043000,893.0,937.650024,105.000003,65,46.299999,100,63.599998,68.5,65.5
20170108044500,893.0,937.650024,105.000003,65,47.900002,100,62.900002,68.5,65.5
20170108050000,893.0,916.5,102.631579,65,73.599998,100,63.5,68.5,65.5
20170108051500,893.0,916.5,102.631579,65,70.900002,100,63.700001,68.5,65.5
20170108053000,893.0,916.5,102.631579,65,66.800003,100,63.900002,68.5,65.5
20170108054500,893.0,937.650024,105.000003,65,72.699997,100,64.099998,68.5,65.5
20170108060000,893.0,897.700012,100.526317,64,78.699997,100,64.199997,68.5,65.5
20170108061500,893.0,916.5,102.631579,64,71.0,100,64.400002,68.5,65.5
20170108063000,893.0,916.5,102.631579,64,67.0,100,64.599998,68.5,65.5
20170108064500,893.0,897.700012,100.526317,64,70.699997,100,64.800003,68.5,65.5
20170108070000,893.0,916.5,102.631579,64,80.099998,100,65.0,68.5,65.5
20170108071500,893.0,916.5,102.631579,64,73.800003,100,65.099998,68.5,65.5
20170108073000,893.0,916.5,102.631579,64,67.300003,100,65.199997,68.5,65.5
20170108074500,893.0,897.700012,100.526317,64,67.300003,100,65.199997,68.5,65.5
20170108080000,893.0,916.5,102.631579,64,80.699997,100,65.300003,68.5,65.5
20170108081500,893.0,897.700012,100.526317,64,77.099998,100,65.5,68.5,65.5
20170108083000,893.0,897.700012,100.526317,64,71.0,100,65.599998,68.5,65.5
20170108084500,893.0,897.700012,100.526317,64,66.800003,100,65.599998,68.5,65.5
20170108090000,893.0,897.700012,100.526317,64,71.300003,100,65.699997,68.5,65.5
20170108091500,893.0,897.700012,100.526317,64,48.700001,0,65.599998,68.5,65.5
20170108093000,893.0,916.5,102.631579,64,47.099998,100,64.699997,68.5,65.5
20170108094500,893.0,916.5,102.631579,64,46.099998,100,63.799999,68.5,65.5
20170108100000,893.0,897.700012,100.526317,64,47.200001,100,63.299999,68.5,65.5
20170108101500,893.0,916.5,102.631579,64,62.400002,100,63.099998,68.5,65.5
20170108103000,893.0,897.700012,100.526317,64,82.5,100,63.5,68.5,65.5
20170108104500,893.0,916.5,102.631579,64,77.099998,100,63.700001,68.5,65.5
20170108110000,893.0,897.700012,100.526317,64,72.400002,100,64.0,68.5,65.5
20170108111500,893.0,897.700012,100.526317,64,68.699997,100,64.300003,68.5,65.5
20170108113000,893.0,897.700012,100.526317,64,72.599998,100,64.599998,68.5,65.5
20170108114500,893.0,897.700012,100.526317,64,82.699997,100,64.800003,68.5,65.5
20170108120000,893.0,897.700012,100.526317,64,78.199997,100,65.099998,68.5,65.5
20170108121500,893.0,897.700012,100.526317,64,73.099998,100,65.400002,68.5,65.5
20170108123000,893.0,897.700012,100.526317,64,69.199997,100,65.599998,68.5,65.5
20170108124500,893.0,876.549988,98.157893,64,56.5,0,65.800003,68.5,65.5
20170108130000,893.0,897.700012,100.526317,64,49.5,100,65.099998,68.5,65.5
20170108131500,893.0,897.700012,100.526317,64,47.200001,100,64.400002,68.5,65.5
20170108133000,893.0,897.700012,100.526317,64,47.200001,100,63.799999,68.5,65.5
20170108134500,893.0,897.700012,100.526317,64,47.200001,100,63.5,68.5,65.5
20170108140000,893.0,897.700012,100.526317,64,65.300003,100,63.5,68.5,65.5
20170108141500,893.0,897.700012,100.526317,64,76.400002,100,63.799999,68.5,65.5
20170108143000,893.0,897.700012,100.526317,64,82.0,100,64.099998,68.5,65.5
20170108144500,893.0,897.700012,100.526317,64,77.199997,100,64.400002,68.5,65.5
20170108150000,893.0,897.700012,100.526317,64,71.400002,100,64.800003,68.5,65.5
20170108151500,893.0,897.700012,100.526317,65,69.199997,100,65.099998,68.5,65.5
20170108153000,893.0,876.549988,98.157893,65,78.599998,100,65.400002,68.5,65.5
20170108154500,893.0,897.700012,100.526317,65,82.199997,100,65.699997,68.599998,65.599998
20170108160000,893.0,876.549988,98.157893,65,49.400002,0,65.400002,68.5,65.5
20170108161500,893.0,876.549988,98.157893,65,47.900002,100,64.699997,68.5,65.5
20170108163000,893.0,897.700012,100.526317,65,47.900002,100,64.099998,68.5,65.5
20170108164500,893.0,897.700012,100.526317,65,47.900002,100,63.700001,68.5,65.5
20170108170000,893.0,897.700012,100.526317,65,53.799999,100,63.299999,68.5,65.5
20170108171500,893.0,876.549988,98.157893,65,74.400002,100,63.799999,68.5,65.5
20170108173000,893.0,876.549988,98.157893,65,69.5,100,64.099998,68.5,65.5
20170108174500,893.0,897.700012,100.526317,65,68.699997,100,64.400002,68.5,65.5
20170108180000,893.0,897.700012,100.526317,65,74.5,100,64.699997,68.5,65.5
20170108181500,893.0,897.700012,100.526317,65,82.800003,100,65.0,68.5,65.5
20170108183000,893.0,876.549988,98.157893,65,75.099998,100,65.300003,68.5,65.5
20170108184500,893.0,897.700012,100.526317,65,68.699997,100,65.599998,68.5,65.5
20170108190000,893.0,897.700012,100.526317,65,49.099998,0,65.599998,68.5,65.5
20170108191500,893.0,897.700012,100.526317,65,48.299999,100,64.800003,68.5,65.5
20170108193000,893.0,897.700012,100.526317,65,45.700001,100,64.099998,68.5,65.5
20170108194500,893.0,897.700012,100.526317,65,46.799999,100,63.599998,68.5,65.5
20170108200000,893.0,897.700012,100.526317,65,49.799999,100,63.299999,68.5,65.5
20170108201500,893.0,897.700012,100.526317,65,70.800003,100,63.700001,68.5,65.5
20170108203000,893.0,876.549988,98.157893,65,81.300003,100,64.0,68.5,65.5
20170108204500,893.0,876.549988,98.157893,65,81.300003,100,64.199997,68.5,65.5
20170108210000,893.0,876.549988,98.157893,65,75.300003,100,64.599998,68.5,65.5
20170108211500,893.0,897.700012,100.526317,65,70.800003,100,64.900002,68.5,65.5
20170108213000,893.0,897.700012,100.526317,65,68.199997,100,65.199997,68.5,65.5
20170108214500,893.0,897.700012,100.526317,65,72.099998,100,65.5,68.5,65.5
20170108220000,893.0,897.700012,100.526317,65,82.099998,100,65.699997,68.5,65.5
20170108221500,893.0,897.700012,100.526317,65,48.200001,100,65.0,68.5,65.5
20170108223000,893.0,897.700012,100.526317,65,46.400002,100,64.099998,68.5,65.5
20170108224500,893.0,916.5,102.631579,65,46.400002,100,63.5,68.5,65.5
20170108230000,893.0,876.549988,98.157893,65,51.200001,100,63.200001,68.5,65.5
20170108231500,893.0,897.700012,100.526317,65,70.0,100,63.799999,68.5,65.5
20170108233000,893.0,897.700012,100.526317,65,81.300003,100,64.099998,68.5,65.5
20170108234500,893.0,897.700012,100.526317,65,79.400002,100,64.300003,68.5,65.5
20170109000000,893.0,897.700012,100.526317,65,74.199997,100,64.599998,68.5,65.5
20170109001500,893.0,916.5,102.631579,65,69.099998,100,64.900002,68.5,65.5
20170109003000,893.0,897.700012,100.526317,65,68.199997,100,65.199997,68.5,65.5
20170109004500,893.0,916.5,102.631579,65,73.599998,100,65.400002,68.5,65.5
20170109010000,893.0,897.700012,100.526317,65,81.5,100,65.599998,68.5,65.5
20170109011500,893.0,916.5,102.631579,65,49.099998,0,65.699997,68.5,65.5
20170109013000,893.0,916.5,102.631579,65,46.099998,100,64.099998,68.599998,65.599998
20170109014500,893.0,916.5,102.631579,65,46.599998,100,63.5,68.5,65.5
20170109020000,893.0,916.5,102.631579,65,54.5,100,63.0,68.5,65.5
20170109021500,893.0,897.700012,100.526317,65,76.5,100,63.900002,68.5,65.5
20170109023000,893.0,897.700012,100.526317,65,79.400002,100,64.099998,68.5,65.5
20170109024500,893.0,897.700012,100.526317,65,74.400002,100,64.400002,68.5,65.5
20170109030000,893.0,916.5,102.631579,65,68.599998,100,64.599998,68.599998,65.599998
20170109031500,893.0,916.5,102.631579,65,68.599998,100,64.900002,68.5,65.5
20170109033000,893.0,916.5,102.631579,65,74.599998,100,65.099998,68.5,65.5
20170109034500,893.0,897.700012,100.526317,65,82.900002,100,65.300003,68.5,65.5
20170109040000,893.0,897.700012,100.526317,65,77.099998,100,65.599998,68.599998,65.599998
20170109041500,893.0,897.700012,100.526317,65,52.700001,0,65.800003,68.5,65.5
20170109043000,893.0,916.5,102.631579,65,46.799999,100,64.400002,68.5,65.5
20170109044500,893.0,897.700012,100.526317,65,47.5,100,63.700001,68.5,65.5
20170109050000,893.0,916.5,102.631579,65,47.5,100,63.5,68.5,65.5
20170109051500,893.0,897.700012,100.526317,65,76.699997,100,63.5,68.5,65.5
20170109053000,893.0,897.700012,100.526317,65,75.699997,100,64.0,68.5,65.5
20170109054500,893.0,916.5,102.631579,65,72.0,100,64.199997,68.5,65.5
20170109060000,893.0,897.700012,100.526317,65,66.800003,100,64.400002,68.5,65.5
20170109061500,893.0,916.5,102.631579,65,78.599998,100,64.699997,68.599998,65.599998
20170109063000,893.0,897.700012,100.526317,65,71.0,100,65.0,68.5,65.5
20170109064500,893.0,897.700012,100.526317,65,69.699997,100,65.300003,68.5,65.5
20170109070000,893.0,916.5,102.631579,65,81.699997,100,65.5,68.5,65.5
20170109071500,893.0,916.5,102.631579,65,73.5,100,65.699997,68.5,65.5
20170109073000,893.0,916.5,102.631579,65,47.599998,0,65.300003,68.5,65.5
20170109074500,893.0,937.650024,105.000003,65,46.700001,100,64.199997,68.5,65.5
20170109080000,893.0,876.549988,98.157893,65,46.700001,100,63.599998,68.5,65.5
20170109081500,893.0,916.5,102.631579,65,48.599998,100,63.200001,68.5,65.5
20170109083000,893.0,897.700012,100.526317,65,66.800003,100,63.700001,68.5,65.5
20170109084500,893.0,897.700012,100.526317,65,76.900002,100,64.0,68.5,65.5
20170109090000,893.0,897.700012,100.526317,65,78.699997,100,64.300003,68.5,65.5
20170109091500,893.0,897.700012,100.526317,65,71.099998,100,64.699997,68.5,65.5
20170109093000,893.0,916.5,102.631579,65,71.099998,100,65.099998,68.5,65.5
20170109094500,893.0,897.700012,100.526317,65,85.599998,100,65.5,68.5,65.5
20170109100000,893.0,897.700012,100.526317,65,53.5,0,65.800003,68.5,65.5
20170109101500,893.0,897.700012,100.526317,65,51.5,0,65.300003,68.5,65.5
20170109103000,893.0,897.700012,100.526317,65,51.5,100,64.800003,68.5,65.5
20170109104500,893.0,916.5,102.631579,65,49.599998,100,64.400002,68.5,65.5
20170109110000,893.0,897.700012,100.526317,65,48.700001,100,64.099998,68.5,65.5
20170109111500,893.0,897.700012,100.526317,65,49.799999,100,63.599998,68.5,65.5
20170109113000,893.0,937.650024,105.000003,65,62.700001,100,63.5,68.5,65.5
20170109114500,893.0,937.650024,105.000003,65,72.300003,100,64.0,68.5,65.5
20170109120000,893.0,916.5,102.631579,65,83.099998,100,64.199997,68.5,65.5
20170109121500,893.0,937.650024,105.000003,65,71.0,100,64.699997,68.5,65.5
20170109123000,893.0,916.5,102.631579,65,75.0,100,65.099998,68.5,65.5
20170109124500,893.0,937.650024,105.000003,65,81.900002,100,65.5,68.5,65.5
20170109130000,893.0,916.5,102.631579,65,52.700001,0,65.900002,68.5,65.5
20170109131500,893.0,916.5,102.631579,65,52.099998,0,65.5,68.5,65.5
20170109133000,893.0,916.5,102.631579,65,51.0,100,65.099998,68.5,65.5
20170109134500,893.0,916.5,102.631579,65,51.0,100,64.800003,68.5,65.5
20170109140000,893.0,916.5,102.631579,65,49.799999,100,64.400002,68.5,65.5
20170109141500,893.0,916.5,102.631579,65,49.799999,100,64.099998,68.5,65.5
20170109143000,893.0,897.700012,100.526317,65,50.700001,100,63.799999,68.5,65.5
20170109144500,893.0,897.700012,100.526317,65,59.099998,100,63.700001,68.5,65.5
20170109150000,893.0,897.700012,100.526317,65,71.099998,100,64.099998,68.5,65.5
20170109151500,893.0,897.700012,100.526317,65,85.599998,100,64.400002,68.5,65.5
20170109153000,893.0,897.700012,100.526317,65,74.199997,100,65.0,68.5,65.5
20170109154500,893.0,897.700012,100.526317,65,75.400002,100,65.5,68.5,65.5
20170109160000,893.0,897.700012,100.526317,65,53.099998,0,65.800003,68.5,65.5
20170109161500,893.0,897.700012,100.526317,65,51.900002,0,65.599998,68.5,65.5
20170109163000,893.0,897.700012,100.526317,65,53.099998,100,65.199997,68.5,65.5
20170109164500,893.0,916.5,102.631579,65,51.900002,100,65.0,68.5,65.5
20170109170000,893.0,897.700012,100.526317,65,51.900002,100,64.699997,68.5,65.5
20170109171500,893.0,897.700012,100.526317,65,50.200001,100,64.400002,68.5,65.5
20170109173000,893.0,897.700012,100.526317,65,51.099998,100,64.099998,68.5,65.5
20170109174500,893.0,916.5,102.631579,65,51.099998,100,64.0,68.5,65.5
20170109180000,893.0,897.700012,100.526317,65,57.900002,100,63.799999,68.5,65.5
20170109181500,893.0,876.549988,98.157893,65,70.099998,100,64.099998,68.5,65.5
20170109183000,893.0,897.700012,100.526317,65,82.800003,100,64.599998,68.5,65.5
20170109184500,893.0,916.5,102.631579,65,72.0,100,65.099998,68.5,65.5
20170109190000,893.0,897.700012,100.526317,65,79.900002,100,65.599998,68.5,65.5
20170109191500,893.0,916.5,102.631579,65,51.900002,0,65.699997,68.5,65.5
20170109193000,893.0,897.700012,100.526317,65,52.700001,0,65.300003,68.5,65.5
20170109194500,893.0,916.5,102.631579,65,51.900002,100,65.0,68.5,65.5
20170109200000,893.0,916.5,102.631579,65,50.700001,100,64.699997,68.5,65.5
20170109201500,893.0,916.5,102.631579,65,50.700001,100,64.300003,68.5,65.5
20170109203000,893.0,916.5,102.631579,65,49.900002,100,64.099998,68.5,65.5
20170109204500,893.0,916.5,102.631579,65,51.0,100,63.799999,68.5,65.5
20170109210000,893.0,897.700012,100.526317,65,66.099998,100,63.799999,68.5,65.5
20170109211500,893.0,897.700012,100.526317,65,69.199997,100,64.300003,68.5,65.5
20170109213000,893.0,916.5,102.631579,65,79.5,100,64.699997,68.5,65.5
20170109214500,893.0,897.700012,100.526317,65,79.5,100,65.199997,68.5,65.5
20170109220000,893.0,916.5,102.631579,65,71.599998,100,65.800003,68.5,65.5
20170109221500,893.0,897.700012,100.526317,65,53.5,0,65.599998,68.5,65.5
20170109223000,893.0,937.650024,105.000003,65,52.200001,100,65.199997,68.5,65.5
20170109224500,893.0,937.650024,105.000003,65,52.200001,100,65.0,68.5,65.5
20170109230000,893.0,916.5,102.631579,65,50.700001,100,64.599998,68.5,65.5
20170109231500,893.0,916.5,102.631579,65,50.700001,100,64.300003,68.5,65.5
20170109233000,893.0,897.700012,100.526317,65,50.700001,100,64.099998,68.5,65.5
20170109234500,893.0,916.5,102.631579,65,51.400002,100,63.900002,68.5,65.5
20170110000000,893.0,876.549988,98.157893,65,58.700001,100,63.900002,68.5,65.5
20170110001500,893.0,876.549988,98.157893,65,72.0,100,64.400002,68.5,65.5
20170110003000,893.0,876.549988,98.157893,65,84.900002,100,64.800003,68.5,65.5
20170110004500,893.0,876.549988,98.157893,65,75.400002,100,65.300003,68.5,65.5
20170110010000,893.0,876.549988,98.157893,65,71.599998,100,65.699997,68.5,65.5
20170110011500,893.0,897.700012,100.526317,65,53.099998,0,65.599998,68.5,65.5
20170110013000,893.0,897.700012,100.526317,65,52.0,0,65.300003,68.5,65.5
20170110014500,893.0,876.549988,98.157893,65,53.200001,100,65.099998,68.5,65.5
20170110020000,893.0,897.700012,100.526317,65,51.700001,100,64.800003,68.5,65.5
20170110021500,893.0,876.549988,98.157893,65,50.700001,100,64.400002,68.5,65.5
20170110023000,893.0,916.5,102.631579,65,51.799999,100,64.199997,68.5,65.5
20170110024500,893.0,897.700012,100.526317,65,51.099998,100,64.0,68.5,65.5
20170110030000,893.0,897.700012,100.526317,65,55.5,100,63.799999,68.5,65.5
20170110031500,893.0,897.700012,100.526317,65,74.800003,100,64.099998,68.5,65.5
20170110033000,893.0,876.549988,98.157893,65,72.0,100,64.599998,68.5,65.5
20170110034500,893.0,897.700012,100.526317,65,86.800003,100,65.0,68.5,65.5
20170110040000,893.0,916.5,102.631579,65,72.900002,100,65.5,68.5,65.5
20170110041500,893.0,897.700012,100.526317,65,53.900002,0,65.699997,68.5,65.5
20170110043000,893.0,897.700012,100.526317,65,53.099998,0,65.300003,68.5,65.5
20170110044500,893.0,916.5,102.631579,65,53.099998,100,65.0,68.5,65.5
20170110050000,893.0,897.700012,100.526317,65,52.200001,100,64.699997,68.5,65.5
20170110051500,893.0,916.5,102.631579,65,51.099998,100,64.400002,68.5,65.5
20170110053000,893.0,897.700012,100.526317,65,51.900002,100,64.099998,68.5,65.5
20170110054500,893.0,897.700012,100.526317,65,51.900002,100,63.900002,68.5,65.5
20170110060000,893.0,876.549988,98.157893,65,56.700001,100,63.799999,68.5,65.5
20170110061500,893.0,876.549988,98.157893,65,82.5,100,64.199997,68.5,65.5
20170110063000,893.0,897.700012,100.526317,65,72.0,100,64.599998,68.5,65.5
20170110064500,893.0,897.700012,100.526317,65,82.300003,100,65.099998,68.5,65.5
20170110070000,893.0,897.700012,100.526317,65,74.5,100,65.599998,68.5,65.5
20170110071500,893.0,897.700012,100.526317,65,54.700001,0,65.800003,68.5,65.5
20170110073000,893.0,916.5,102.631579,65,53.5,0,65.5,68.5,65.5
20170110074500,893.0,876.549988,98.157893,65,54.299999,100,65.199997,68.5,65.5
20170110080000,893.0,897.700012,100.526317,65,54.299999,100,65.0,68.5,65.5
20170110081500,893.0,876.549988,98.157893,65,52.900002,100,64.800003,68.5,65.5
20170110083000,893.0,897.700012,100.526317,65,52.900002,100,64.599998,68.5,65.5
20170110084500,893.0,897.700012,100.526317,65,53.5,100,64.400002,68.5,65.5
20170110090000,893.0,897.700012,100.526317,65,53.5,100,64.300003,68.5,65.5
20170110091500,893.0,916.5,102.631579,65,54.700001,100,64.300003,68.5,65.5
20170110093000,893.0,897.700012,100.526317,65,57.099998,100,64.300003,68.5,65.5
20170110094500,893.0,916.5,102.631579,65,62.799999,100,64.400002,68.5,65.5
20170110100000,893.0,897.700012,100.526317,65,68.699997,100,64.800003,68.5,65.5
20170110101500,893.0,897.700012,100.526317,65,77.099998,100,65.099998,68.5,65.5
20170110103000,893.0,916.5,102.631579,65,75.300003,100,65.599998,68.5,65.5
20170110104500,893.0,897.700012,100.526317,65,56.0,0,65.800003,68.5,65.5
20170110110000,893.0,916.5,102.631579,65,56.0,0,65.699997,68.5,65.5
20170110111500,893.0,897.700012,100.526317,65,57.099998,0,65.699997,68.5,65.5
20170110113000,893.0,897.700012,100.526317,65,58.099998,0,65.599998,68.5,65.5
20170110114500,893.0,916.5,102.631579,65,55.200001,0,65.5,68.5,65.5
20170110120000,893.0,916.5,102.631579,65,55.200001,100,65.199997,68.5,65.5
20170110121500,893.0,937.650024,105.000003,64,56.700001,100,65.300003,68.5,65.5
20170110123000,893.0,916.5,102.631579,64,56.700001,100,65.199997,68.5,65.5
20170110124500,893.0,916.5,102.631579,64,56.0,100,65.099998,68.5,65.5
20170110130000,893.0,897.700012,100.526317,64,53.900002,100,64.800003,68.5,65.5
20170110131500,893.0,916.5,102.631579,64,55.0,100,64.699997,68.5,65.5
20170110133000,893.0,897.700012,100.526317,64,55.0,100,64.599998,68.5,65.5
20170110134500,893.0,916.5,102.631579,64,54.299999,100,64.400002,68.5,65.5
20170110140000,893.0,937.650024,105.000003,64,56.700001,100,64.300003,68.5,65.5
20170110141500,893.0,916.5,102.631579,64,56.700001,100,64.400002,68.5,65.5
20170110143000,893.0,897.700012,100.526317,64,58.299999,100,64.400002,68.5,65.5
20170110144500,893.0,916.5,102.631579,64,67.599998,100,64.599998,68.5,65.5
20170110150000,893.0,897.700012,100.526317,64,71.599998,100,65.0,68.5,65.5
20170110151500,893.0,897.700012,100.526317,64,70.099998,100,65.400002,68.5,65.5
20170110153000,893.0,876.549988,98.157893,64,65.800003,0,65.800003,68.5,65.5
20170110154500,893.0,897.700012,100.526317,64,55.599998,0,65.599998,68.5,65.5
20170110160000,893.0,916.5,102.631579,64,57.599998,0,65.5,68.5,65.5
20170110161500,893.0,897.700012,100.526317,64,57.599998,0,65.400002,68.5,65.5
20170110163000,893.0,897.700012,100.526317,64,56.400002,100,65.199997,68.5,65.5
20170110164500,893.0,916.5,102.631579,64,56.400002,100,65.099998,68.5,65.5
20170110170000,893.0,916.5,102.631579,64,56.400002,100,65.099998,68.5,65.5
20170110171500,893.0,876.549988,98.157893,64,54.299999,100,64.800003,68.5,65.5
20170110173000,893.0,916.5,102.631579,64,53.5,100,64.599998,68.5,65.5
20170110174500,893.0,897.700012,100.526317,64,53.5,100,64.5,68.5,65.5
20170110180000,893.0,897.700012,100.526317,64,53.5,100,64.300003,68.5,65.5
20170110181500,893.0,897.700012,100.526317,64,53.5,100,64.199997,68.5,65.5
20170110183000,893.0,876.549988,98.157893,64,55.900002,100,64.099998,68.5,65.5
20170110184500,893.0,897.700012,100.526317,64,66.800003,100,64.400002,68.5,65.5
20170110190000,893.0,897.700012,100.526317,64,76.400002,100,64.800003,68.5,65.5
20170110191500,893.0,876.549988,98.157893,64,74.0,100,65.300003,68.5,65.5
20170110193000,893.0,897.700012,100.526317,64,71.599998,100,65.699997,68.5,65.5
20170110194500,893.0,876.549988,98.157893,64,56.700001,0,65.699997,68.5,65.5
20170110200000,893.0,897.700012,100.526317,64,55.599998,0,65.5,68.5,65.5
20170110201500,893.0,876.549988,98.157893,64,54.700001,100,65.199997,68.5,65.5
20170110203000,893.0,876.549988,98.157893,64,56.799999,100,65.199997,68.5,65.5
20170110204500,893.0,876.549988,98.157893,64,54.700001,100,65.0,68.5,65.5
20170110210000,893.0,897.700012,100.526317,64,53.5,100,64.699997,68.5,65.5
20170110211500,893.0,897.700012,100.526317,64,54.299999,100,64.599998,68.5,65.5
20170110213000,893.0,876.549988,98.157893,64,53.099998,100,64.400002,68.5,65.5
20170110214500,893.0,897.700012,100.526317,64,54.299999,100,64.300003,68.5,65.5
20170110220000,893.0,897.700012,100.526317,64,54.299999,100,64.199997,68.5,65.5
20170110221500,893.0,876.549988,98.157893,64,59.099998,100,64.199997,68.5,65.5
20170110223000,893.0,876.549988,98.157893,64,70.099998,100,64.5,68.5,65.5
20170110224500,893.0,897.700012,100.526317,64,78.900002,100,64.900002,68.5,65.5
20170110230000,893.0,897.700012,100.526317,64,72.599998,100,65.400002,68.5,65.5
20170110231500,893.0,916.5,102.631579,64,58.400002,0,65.800003,68.5,65.5
20170110233000,893.0,916.5,102.631579,64,56.799999,0,65.599998,68.5,65.5
20170110234500,893.0,897.700012,100.526317,64,54.700001,0,65.300003,68.5,65.5
20170111000000,893.0,897.700012,100.526317,64,55.5,100,65.0,68.5,65.5
20170111001500,893.0,916.5,102.631579,64,56.400002,100,65.0,68.5,65.5
20170111003000,893.0,897.700012,100.526317,64,53.900002,100,64.800003,68.5,65.5
20170111004500,893.0,897.700012,100.526317,64,53.900002,100,64.5,68.5,65.5
20170111010000,893.0,916.5,102.631579,64,53.900002,100,64.300003,68.5,65.5
20170111011500,893.0,876.549988,98.157893,64,53.900002,100,64.199997,68.5,65.5
20170111013000,893.0,876.549988,98.157893,65,53.900002,100,64.099998,68.5,65.5
20170111014500,893.0,916.5,102.631579,65,69.0,100,64.099998,68.5,65.5
20170111020000,893.0,916.5,102.631579,65,80.5,100,64.599998,68.5,65.5
20170111021500,893.0,937.650024,105.000003,65,71.599998,100,65.099998,68.5,65.5
20170111023000,893.0,897.700012,100.526317,65,79.0,100,65.5,68.5,65.5
20170111024500,893.0,897.700012,100.526317,65,57.099998,0,65.800003,68.5,65.5
20170111030000,893.0,897.700012,100.526317,65,54.700001,0,65.400002,68.5,65.5
20170111031500,893.0,916.5,102.631579,65,56.0,100,65.099998,68.5,65.5
20170111033000,893.0,916.5,102.631579,65,56.0,100,65.0,68.5,65.5
20170111034500,893.0,916.5,102.631579,65,53.900002,100,64.599998,68.5,65.5
20170111040000,893.0,916.5,102.631579,65,53.900002,100,64.400002,68.5,65.5
20170111041500,893.0,916.5,102.631579,65,53.900002,100,64.300003,68.5,65.5
20170111044500,893.0,871.849976,97.631576,5,60.700001,100,64.400002,68.5,65.5
20170111050000,893.0,871.849976,97.631576,64,54.299999,100,64.599998,68.5,65.5
20170111051500,893.0,914.150024,102.368424,63,55.599998,100,64.400002,68.5,65.5
20170111053000,893.0,914.150024,102.368424,63,53.5,100,64.199997,68.5,65.5
20170111054500,893.0,904.75,101.315789,63,57.5,100,64.099998,68.5,65.5
20170111060000,893.0,904.75,101.315789,63,76.5,100,64.099998,68.5,65.5
20170111061500,893.0,904.75,101.315789,63,77.300003,100,64.5,68.5,65.5
20170111063000,893.0,893.0,100.0,63,78.400002,100,64.800003,68.5,65.5
20170111064500,893.0,893.0,100.0,63,78.400002,100,65.300003,68.5,65.5
20170111070000,893.0,909.450012,101.842107,63,78.400002,100,65.599998,68.5,65.5
20170111071500,893.0,909.450012,101.842107,63,55.900002,0,65.699997,68.5,65.5
20170111073000,893.0,893.0,100.0,63,54.700001,0,65.300003,68.5,65.5
20170111074500,893.0,893.0,100.0,63,55.599998,100,65.099998,68.5,65.5
20170111080000,893.0,893.0,100.0,63,54.299999,100,64.800003,68.5,65.5
20170111081500,893.0,893.0,100.0,63,54.299999,100,64.599998,68.5,65.5
20170111083000,893.0,902.400024,101.052634,63,54.299999,100,64.300003,68.5,65.5
20170111084500,893.0,902.400024,101.052634,63,54.299999,100,64.199997,68.5,65.5
20170111090000,893.0,902.400024,101.052634,63,55.5,100,64.0,68.5,65.5
20170111091500,893.0,902.400024,101.052634,63,61.5,100,64.0,68.5,65.5
20170111093000,893.0,893.0,100.0,63,81.5,100,64.199997,68.5,65.5
20170111094500,893.0,893.0,100.0,63,81.5,100,64.599998,68.5,65.5
20170111100000,893.0,907.099976,101.578945,63,79.0,100,65.099998,68.5,65.5
20170111101500,893.0,907.099976,101.578945,63,80.699997,100,65.5,68.5,65.5
20170111103000,893.0,876.549988,98.157893,63,56.799999,0,65.800003,68.5,65.5
20170111104500,893.0,876.549988,98.157893,64,55.700001,0,65.5,68.5,65.5
20170111110000,893.0,897.700012,100.526317,64,56.799999,100,65.199997,68.5,65.5
20170111111500,893.0,897.700012,100.526317,64,56.799999,100,65.099998,68.5,65.5
20170111113000,893.0,876.549988,98.157893,64,55.599998,100,64.800003,68.5,65.5
20170111114500,893.0,897.700012,100.526317,64,54.700001,100,64.599998,68.5,65.5
20170111120000,893.0,897.700012,100.526317,64,53.900002,100,64.199997,68.5,65.5
20170111121500,893.0,897.700012,100.526317,64,53.900002,100,63.900002,68.5,65.5
20170111123000,893.0,897.700012,100.526317,64,61.099998,100,63.700001,68.5,65.5
20170111124500,893.0,897.700012,100.526317,64,78.400002,100,64.199997,68.5,65.5
20170111130000,893.0,897.700012,100.526317,64,84.900002,100,64.599998,68.5,65.5
20170111131500,893.0,897.700012,100.526317,64,74.900002,100,65.0,68.5,65.5
20170111133000,893.0,897.700012,100.526317,64,85.400002,100,65.5,68.5,65.5
20170111134500,893.0,897.700012,100.526317,64,57.799999,0,65.800003,68.5,65.5
20170111140000,893.0,897.700012,100.526317,64,55.900002,100,65.199997,68.5,65.5
20170111141500,893.0,876.549988,98.157893,64,53.900002,100,64.599998,68.5,65.5
20170111143000,893.0,897.700012,100.526317,64,53.900002,100,64.400002,68.5,65.5
20170111144500,893.0,916.5,102.631579,64,53.900002,100,64.099998,68.5,65.5
20170111150000,893.0,916.5,102.631579,64,55.099998,100,64.0,68.5,65.5
20170111151500,893.0,897.700012,100.526317,64,63.599998,100,63.799999,68.5,65.5
20170111153000,893.0,897.700012,100.526317,64,72.5,100,64.400002,68.5,65.5
20170111154500,893.0,897.700012,100.526317,64,76.5,100,64.800003,68.5,65.5
20170111160000,893.0,916.5,102.631579,64,83.699997,100,65.099998,68.5,65.5
20170111161500,893.0,897.700012,100.526317,64,74.900002,100,65.5,68.5,65.5
20170111163000,893.0,916.5,102.631579,64,58.400002,0,65.800003,68.5,65.5
20170111164500,893.0,876.549988,98.157893,64,55.599998,100,65.099998,68.5,65.5
20170111170000,893.0,916.5,102.631579,64,55.599998,100,64.699997,68.5,65.5
20170111171500,893.0,916.5,102.631579,64,55.599998,100,64.400002,68.5,65.5
20170111173000,893.0,916.5,102.631579,64,55.599998,100,64.199997,68.5,65.5
20170111174500,893.0,916.5,102.631579,64,53.900002,100,64.0,68.5,65.5
20170111180000,893.0,897.700012,100.526317,64,56.700001,100,64.0,68.5,65.5
20170111181500,893.0,876.549988,98.157893,64,78.699997,100,64.199997,68.5,65.5
20170111183000,893.0,897.700012,100.526317,64,73.5,100,64.699997,68.5,65.5
20170111184500,893.0,916.5,102.631579,64,83.300003,100,65.0,68.5,65.5
20170111190000,893.0,916.5,102.631579,64,73.0,100,65.400002,68.5,65.5
20170111191500,893.0,897.700012,100.526317,63,80.099998,100,65.699997,68.5,65.5
20170111193000,893.0,876.549988,98.157893,63,56.799999,0,65.599998,68.5,65.5
20170111194500,893.0,916.5,102.631579,63,56.799999,100,65.199997,68.5,65.5
20170111200000,893.0,897.700012,100.526317,63,56.799999,100,65.0,68.5,65.5
20170111201500,893.0,897.700012,100.526317,63,55.299999,100,64.699997,68.5,65.5
20170111203000,893.0,916.5,102.631579,63,53.5,100,64.199997,68.5,65.5
20170111204500,893.0,897.700012,100.526317,63,55.900002,100,64.099998,68.5,65.5
20170111210000,893.0,916.5,102.631579,63,55.900002,100,64.0,68.5,65.5
20170111211500,893.0,916.5,102.631579,63,61.099998,100,64.0,68.5,65.5
20170111213000,893.0,897.700012,100.526317,63,80.5,100,64.400002,68.5,65.5
20170111214500,893.0,897.700012,100.526317,63,74.0,100,64.800003,68.5,65.5
20170111220000,893.0,897.700012,100.526317,63,84.900002,100,65.099998,68.5,65.5
20170111221500,893.0,876.549988,98.157893,63,73.5,100,65.599998,68.5,65.5
20170111223000,893.0,897.700012,100.526317,63,57.5,0,65.699997,68.5,65.5
20170111224500,893.0,876.549988,98.157893,63,56.299999,100,65.199997,68.5,65.5
20170111230000,893.0,916.5,102.631579,63,57.099998,100,65.0,68.5,65.5
20170111231500,893.0,857.75,96.052632,63,55.599998,100,64.900002,68.5,65.5
20170111233000,893.0,857.75,96.052632,63,55.599998,100,64.699997,68.5,65.5
20170111234500,893.0,897.700012,100.526317,64,54.700001,100,64.400002,68.5,65.5
20170112000000,893.0,897.700012,100.526317,64,55.5,100,64.199997,68.5,65.5
20170112001500,893.0,876.549988,98.157893,64,55.5,100,64.099998,68.5,65.5
20170112003000,893.0,876.549988,98.157893,64,59.900002,100,64.0,68.5,65.5
20170112004500,893.0,897.700012,100.526317,65,78.599998,100,64.300003,68.5,65.5
20170112010000,893.0,897.700012,100.526317,65,75.400002,100,64.699997,68.5,65.5
20170112011500,893.0,897.700012,100.526317,65,82.5,100,65.099998,68.5,65.5
20170112013000,893.0,897.700012,100.526317,65,75.400002,100,65.5,68.5,65.5
20170112014500,893.0,916.5,102.631579,65,57.200001,0,65.800003,68.5,65.5
20170112020000,893.0,897.700012,100.526317,65,56.0,100,65.199997,68.5,65.5
20170112021500,893.0,916.5,102.631579,65,56.0,100,64.800003,68.5,65.5
20170112023000,893.0,897.700012,100.526317,65,54.299999,100,64.5,68.5,65.5
20170112024500,893.0,897.700012,100.526317,65,54.299999,100,64.199997,68.5,65.5
20170112030000,893.0,897.700012,100.526317,65,54.299999,100,64.0,68.5,65.5
20170112031500,893.0,897.700012,100.526317,65,57.099998,100,63.700001,68.5,65.5
20170112033000,893.0,916.5,102.631579,65,70.400002,100,64.099998,68.5,65.5
20170112034500,893.0,897.700012,100.526317,65,83.900002,100,64.5,68.5,65.5
20170112040000,893.0,876.549988,98.157893,65,74.0,100,64.800003,68.5,65.5
20170112041500,893.0,897.700012,100.526317,65,84.5,100,65.199997,68.5,65.5
20170112043000,893.0,876.549988,98.157893,65,76.5,100,65.599998,68.5,65.5
20170112044500,893.0,897.700012,100.526317,65,55.900002,0,65.599998,68.5,65.5
20170112050000,893.0,897.700012,100.526317,65,54.700001,100,64.800003,68.5,65.5
20170112051500,893.0,897.700012,100.526317,65,53.099998,100,64.300003,68.5,65.5
20170112053000,893.0,897.700012,100.526317,65,53.900002,100,64.099998,68.5,65.5
20170112054500,893.0,897.700012,100.526317,65,53.099998,100,63.799999,68.5,65.5
20170112060000,893.0,897.700012,100.526317,65,61.900002,100,63.599998,68.5,65.5
20170112061500,893.0,897.700012,100.526317,65,73.699997,100,64.300003,68.5,65.5
20170112063000,893.0,897.700012,100.526317,65,82.199997,100,64.599998,68.5,65.5
20170112064500,893.0,916.5,102.631579,64,73.5,100,65.099998,68.5,65.5
20170112070000,893.0,916.5,102.631579,64,86.0,100,65.400002,68.5,65.5
20170112071500,893.0,916.5,102.631579,64,65.599998,100,65.800003,68.5,65.5
20170112073000,893.0,916.5,102.631579,64,54.299999,100,64.699997,68.5,65.5
20170112074500,893.0,916.5,102.631579,64,53.5,100,64.099998,68.5,65.5
20170112080000,893.0,916.5,102.631579,64,53.5,100,63.799999,68.5,65.5
20170112081500,893.0,916.5,102.631579,64,54.700001,100,63.599998,68.5,65.5
20170112083000,893.0,897.700012,100.526317,64,73.900002,100,64.0,68.5,65.5
20170112084500,893.0,916.5,102.631579,64,76.400002,100,64.599998,68.5,65.5
20170112090000,893.0,916.5,102.631579,64,72.599998,100,65.0,68.5,65.5
20170112091500,893.0,916.5,102.631579,64,76.400002,100,65.300003,68.5,65.5
20170112093000,893.0,916.5,102.631579,64,74.400002,100,65.599998,68.5,65.5
20170112094500,893.0,916.5,102.631579,64,55.599998,0,65.699997,68.5,65.5
20170112100000,893.0,916.5,102.631579,64,56.700001,0,65.300003,68.5,65.5
20170112101500,893.0,916.5,102.631579,64,56.0,100,65.0,68.5,65.5
20170112103000,893.0,897.700012,100.526317,64,53.900002,100,64.599998,68.5,65.5
20170112104500,893.0,916.5,102.631579,64,53.900002,100,64.199997,68.5,65.5
20170112110000,893.0,897.700012,100.526317,64,53.900002,100,64.0,68.5,65.5
20170112111500,893.0,897.700012,100.526317,64,55.099998,100,63.900002,68.5,65.5
20170112113000,893.0,916.5,102.631579,64,66.699997,100,63.900002,68.5,65.5
20170112114500,893.0,916.5,102.631579,64,83.099998,100,64.400002,68.5,65.5
20170112120000,893.0,916.5,102.631579,64,76.599998,100,64.900002,68.5,65.5
20170112121500,893.0,916.5,102.631579,64,73.800003,100,65.199997,68.5,65.5
20170112123000,893.0,876.549988,98.157893,65,73.800003,100,65.599998,68.5,65.5
20170112124500,893.0,876.549988,98.157893,65,56.799999,0,65.800003,68.5,65.5
20170112130000,893.0,897.700012,100.526317,65,56.0,100,65.099998,68.5,65.5
20170112131500,893.0,897.700012,100.526317,65,54.700001,100,64.800003,68.5,65.5
20170112133000,893.0,897.700012,100.526317,65,54.700001,100,64.599998,68.5,65.5
20170112134500,893.0,897.700012,100.526317,65,54.700001,100,64.099998,68.5,65.5
20170112140000,893.0,897.700012,100.526317,65,54.700001,100,64.0,68.5,65.5
20170112141500,893.0,897.700012,100.526317,65,57.900002,100,63.799999,68.5,65.5
20170112143000,893.0,897.700012,100.526317,65,72.099998,100,64.199997,68.5,65.5
20170112144500,893.0,897.700012,100.526317,65,73.0,100,64.599998,68.5,65.5
20170112150000,893.0,876.549988,98.157893,65,75.800003,100,65.0,68.5,65.5
20170112151500,893.0,897.700012,100.526317,65,81.5,100,65.300003,68.5,65.5
20170112153000,893.0,897.700012,100.526317,65,75.400002,100,65.699997,68.5,65.5
20170112154500,893.0,897.700012,100.526317,65,55.5,0,65.5,68.5,65.5
20170112160000,893.0,897.700012,100.526317,65,55.5,100,64.900002,68.5,65.5
20170112161500,893.0,897.700012,100.526317,65,55.5,100,64.800003,68.5,65.5
20170112163000,893.0,857.75,96.052632,65,54.700001,100,64.599998,68.5,65.5
20170112164500,893.0,897.700012,100.526317,65,54.700001,100,64.300003,68.5,65.5
20170112170000,893.0,876.549988,98.157893,65,54.700001,100,64.099998,68.5,65.5
20170112171500,893.0,876.549988,98.157893,65,54.700001,100,64.0,68.5,65.5
20170112173000,893.0,876.549988,98.157893,65,82.0,100,64.099998,68.5,65.5
20170112174500,893.0,897.700012,100.526317,65,75.400002,100,64.599998,68.5,65.5
20170112180000,893.0,916.5,102.631579,65,74.400002,100,65.0,68.5,65.5
20170112181500,893.0,897.700012,100.526317,65,83.099998,100,65.300003,68.5,65.5
20170112183000,893.0,897.700012,100.526317,65,75.800003,100,65.699997,68.5,65.5
20170112184500,893.0,897.700012,100.526317,65,57.900002,0,65.5,68.5,65.5
20170112190000,893.0,897.700012,100.526317,65,57.200001,100,65.0,68.5,65.5
20170112191500,893.0,897.700012,100.526317,65,54.700001,100,64.599998,68.5,65.5
20170112193000,893.0,916.5,102.631579,65,54.700001,100,64.400002,68.5,65.5
20170112194500,893.0,897.700012,100.526317,65,56.0,100,64.199997,68.5,65.5
20170112200000,893.0,916.5,102.631579,65,53.900002,100,64.0,68.5,65.5
20170112201500,893.0,916.5,102.631579,65,59.5,100,63.799999,68.5,65.5
20170112203000,893.0,897.700012,100.526317,65,72.0,100,64.400002,68.5,65.5
20170112204500,893.0,897.700012,100.526317,65,85.400002,100,64.800003,68.5,65.5
20170112210000,893.0,897.700012,100.526317,65,74.900002,100,65.099998,68.5,65.5
20170112211500,893.0,897.700012,100.526317,65,76.199997,100,65.5,68.5,65.5
20170112213000,893.0,897.700012,100.526317,65,58.0,0,65.699997,68.5,65.5
20170112214500,893.0,916.5,102.631579,65,56.0,100,65.099998,68.5,65.5
20170112220000,893.0,916.5,102.631579,65,54.900002,100,64.699997,68.5,65.5
20170112221500,893.0,897.700012,100.526317,65,54.900002,100,64.400002,68.5,65.5
20170112223000,893.0,916.5,102.631579,65,53.900002,100,64.0,68.5,65.5
20170112224500,893.0,916.5,102.631579,65,54.700001,100,63.799999,68.5,65.5
20170112230000,893.0,897.700012,100.526317,65,62.700001,100,63.700001,68.5,65.5
20170112231500,893.0,916.5,102.631579,65,82.099998,100,64.300003,68.5,65.5
20170112233000,893.0,916.5,102.631579,65,73.699997,100,64.699997,68.5,65.5
20170112234500,893.0,897.700012,100.526317,65,80.599998,100,65.0,68.5,65.5
20170113000000,893.0,916.5,102.631579,65,76.800003,100,65.400002,68.5,65.5
20170113001500,893.0,916.5,102.631579,65,63.299999,0,65.800003,68.5,65.5
20170113003000,893.0,916.5,102.631579,65,55.900002,100,65.0,68.5,65.5
20170113004500,893.0,916.5,102.631579,65,53.099998,100,64.300003,68.5,65.5
20170113010000,893.0,897.700012,100.526317,65,53.099998,100,63.799999,68.5,65.5
20170113011500,893.0,916.5,102.631579,65,53.900002,100,63.599998,68.5,65.5
20170113013000,893.0,916.5,102.631579,65,66.800003,100,63.599998,68.5,65.5
20170113014500,893.0,897.700012,100.526317,65,76.800003,100,64.400002,68.5,65.5
20170113020000,893.0,916.5,102.631579,65,73.0,100,64.800003,68.5,65.5
20170113021500,893.0,897.700012,100.526317,65,83.5,100,65.099998,68.5,65.5
20170113023000,893.0,876.549988,98.157893,65,74.400002,100,65.5,68.5,65.5
20170113024500,893.0,897.700012,100.526317,65,58.0,0,65.800003,68.5,65.5
20170113030000,893.0,897.700012,100.526317,65,56.400002,100,65.0,68.5,65.5
20170113031500,893.0,916.5,102.631579,65,54.700001,100,65.0,68.5,65.5
20170113033000,893.0,916.5,102.631579,65,54.700001,100,64.199997,68.5,65.5
20170113034500,893.0,916.5,102.631579,65,54.700001,100,63.700001,68.5,65.5
20170113040000,893.0,916.5,102.631579,65,56.299999,100,63.5,68.5,65.5
20170113041500,893.0,897.700012,100.526317,65,75.400002,100,64.099998,68.5,65.5
20170113043000,893.0,897.700012,100.526317,65,72.400002,100,64.599998,68.5,65.5
20170113044500,893.0,897.700012,100.526317,65,82.400002,100,65.0,68.5,65.5
20170113050000,893.0,916.5,102.631579,65,72.599998,100,65.300003,68.5,65.5
20170113051500,893.0,916.5,102.631579,65,84.599998,100,65.599998,68.5,65.5
20170113053000,893.0,916.5,102.631579,65,56.0,0,65.199997,68.5,65.5
20170113054500,893.0,897.700012,100.526317,65,54.700001,100,64.599998,68.5,65.5
20170113060000,893.0,916.5,102.631579,65,54.700001,100,64.099998,68.5,65.5
20170113061500,893.0,916.5,102.631579,65,53.900002,100,63.799999,68.5,65.5
20170113063000,893.0,897.700012,100.526317,65,57.900002,100,63.5,68.5,65.5
20170113064500,893.0,897.700012,100.526317,65,70.599998,100,64.199997,68.5,65.5
20170113070000,893.0,916.5,102.631579,65,79.5,100,64.599998,68.5,65.5
20170113071500,893.0,897.700012,100.526317,65,75.400002,100,65.0,68.5,65.5
20170113073000,893.0,916.5,102.631579,65,73.900002,100,65.300003,68.5,65.5
20170113074500,893.0,916.5,102.631579,65,84.900002,100,65.599998,68.5,65.5
20170113080000,893.0,916.5,102.631579,65,56.400002,0,65.5,68.5,65.5
20170113081500,893.0,916.5,102.631579,64,56.400002,100,65.0,68.5,65.5
20170113083000,893.0,916.5,102.631579,63,54.299999,100,64.599998,68.5,65.5
20170113084500,893.0,916.5,102.631579,63,55.799999,100,64.300003,68.5,65.5
20170113090000,893.0,916.5,102.631579,63,55.799999,100,64.199997,68.5,65.5
20170113091500,893.0,897.700012,100.526317,63,54.299999,100,64.099998,68.5,65.5
20170113093000,893.0,897.700012,100.526317,63,58.700001,100,64.0,68.5,65.5
20170113094500,893.0,897.700012,100.526317,63,78.199997,100,64.199997,68.5,65.5
20170113100000,893.0,876.549988,98.157893,63,78.199997,100,64.5,68.5,65.5
20170113101500,893.0,897.700012,100.526317,63,76.0,100,65.0,68.5,65.5
20170113103000,893.0,876.549988,98.157893,63,77.800003,100,65.400002,68.5,65.5
20170113104500,893.0,876.549988,98.157893,63,81.0,100,65.699997,68.5,65.5
20170113110000,893.0,897.700012,100.526317,63,56.0,0,65.5,68.5,65.5
20170113111500,893.0,876.549988,98.157893,63,54.700001,100,65.0,68.5,65.5
20170113113000,893.0,897.700012,100.526317,63,54.700001,100,64.699997,68.5,65.5
20170113114500,893.0,897.700012,100.526317,63,53.5,100,64.300003,68.5,65.5
20170113120000,893.0,897.700012,100.526317,63,53.5,100,64.099998,68.5,65.5
20170113121500,893.0,897.700012,100.526317,63,53.5,100,64.099998,68.5,65.5
20170113123000,893.0,916.5,102.631579,63,55.900002,100,63.900002,68.5,65.5
20170113124500,893.0,897.700012,100.526317,63,82.0,100,64.0,68.5,65.5
20170113130000,893.0,916.5,102.631579,63,76.400002,100,64.400002,68.5,65.5
20170113131500,893.0,897.700012,100.526317,63,83.699997,100,64.900002,68.5,65.5
20170113133000,893.0,876.549988,98.157893,64,76.800003,100,65.400002,68.5,65.5
20170113134500,893.0,876.549988,98.157893,64,64.900002,0,65.800003,68.5,65.5
20170113140000,893.0,876.549988,98.157893,64,55.900002,0,65.5,68.5,65.5
20170113141500,893.0,897.700012,100.526317,65,54.700001,100,65.099998,68.5,65.5
20170113143000,893.0,897.700012,100.526317,65,57.5,100,65.0,68.5,65.5
20170113144500,893.0,937.650024,105.000003,65,54.299999,100,64.699997,68.5,65.5
20170113150000,893.0,916.5,102.631579,65,55.799999,100,64.199997,68.5,65.5
20170113151500,893.0,916.5,102.631579,65,53.099998,100,63.799999,68.5,65.5
20170113153000,893.0,937.650024,105.000003,65,60.0,100,63.5,68.5,65.5
20170113154500,893.0,897.700012,100.526317,64,74.800003,100,64.300003,68.5,65.5
20170113160000,893.0,916.5,102.631579,64,76.800003,100,64.699997,68.5,65.5
20170113161500,893.0,937.650024,105.000003,64,74.800003,100,65.099998,68.5,65.5
20170113163000,893.0,937.650024,105.000003,64,79.099998,100,65.400002,68.5,65.5
20170113164500,893.0,916.5,102.631579,64,68.900002,100,65.800003,68.5,65.5
20170113170000,893.0,916.5,102.631579,64,57.5,0,65.400002,68.5,65.5
20170113171500,893.0,937.650024,105.000003,64,56.799999,100,65.0,68.5,65.5
20170113173000,893.0,937.650024,105.000003,64,54.700001,100,64.599998,68.5,65.5
20170113174500,893.0,916.5,102.631579,64,56.400002,100,64.300003,68.5,65.5
20170113180000,893.0,916.5,102.631579,64,56.400002,100,64.199997,68.5,65.5
20170113181500,893.0,916.5,102.631579,64,55.599998,100,64.0,68.5,65.5
20170113183000,893.0,916.5,102.631579,64,62.400002,100,63.900002,68.5,65.5
20170113184500,893.0,916.5,102.631579,64,69.699997,100,64.400002,68.5,65.5
20170113190000,893.0,916.5,102.631579,64,79.300003,100,64.800003,68.5,65.5
20170113191500,893.0,916.5,102.631579,64,76.5,100,65.199997,68.5,65.5
20170113193000,893.0,916.5,102.631579,64,76.5,100,65.599998,68.5,65.5
20170113194500,893.0,916.5,102.631579,64,56.0,0,65.699997,68.5,65.5
20170113200000,893.0,897.700012,100.526317,64,56.0,100,64.900002,68.5,65.5
20170113201500,893.0,916.5,102.631579,64,53.900002,100,64.400002,68.5,65.5
20170113203000,893.0,916.5,102.631579,64,53.900002,100,64.199997,68.5,65.5
20170113204500,893.0,916.5,102.631579,64,53.900002,100,63.900002,68.5,65.5
20170113210000,893.0,916.5,102.631579,64,56.299999,100,63.700001,68.5,65.5
20170113211500,893.0,916.5,102.631579,64,68.400002,100,64.199997,68.5,65.5
20170113213000,893.0,897.700012,100.526317,64,73.800003,100,64.699997,68.5,65.5
20170113214500,893.0,857.75,96.052632,64,78.699997,100,65.0,68.5,65.5
20170113220000,893.0,897.700012,100.526317,64,73.599998,100,65.300003,68.5,65.5
20170113221500,893.0,876.549988,98.157893,64,83.0,100,65.599998,68.5,65.5
20170113223000,893.0,897.700012,100.526317,64,54.700001,0,65.5,68.5,65.5
20170113224500,893.0,897.700012,100.526317,64,54.700001,100,65.0,68.5,65.5
20170113230000,893.0,897.700012,100.526317,64,53.900002,100,64.599998,68.5,65.5
20170113231500,893.0,897.700012,100.526317,64,53.099998,100,64.199997,68.5,65.5
20170113233000,893.0,876.549988,98.157893,64,53.900002,100,64.0,68.5,65.5
