PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113234500,893.0,897.700012,100.526317,64,53.900002,100,63.799999,68.5,65.5
20170114000000,893.0,857.75,96.052632,64,73.300003,100,63.900002,68.5,65.5
20170114001500,893.0,876.549988,98.157893,65,72.0,100,64.400002,68.5,65.5
20170114003000,893.0,897.700012,100.526317,65,85.300003,100,64.699997,68.5,65.5
20170114004500,893.0,916.5,102.631579,65,73.0,100,65.099998,68.5,65.5
20170114010000,893.0,916.5,102.631579,65,80.599998,100,65.5,68.5,65.5
20170114011500,893.0,876.549988,98.157893,65,61.400002,0,65.800003,68.5,65.5
20170114013000,893.0,876.549988,98.157893,65,54.299999,100,64.800003,68.5,65.5
20170114014500,893.0,897.700012,100.526317,65,52.299999,100,64.300003,68.5,65.5
20170114020000,893.0,876.549988,98.157893,65,53.099998,100,64.0,68.5,65.5
20170114021500,893.0,876.549988,98.157893,65,53.099998,100,63.599998,68.5,65.5
20170114023000,893.0,897.700012,100.526317,65,72.5,100,63.599998,68.5,65.5
20170114024500,893.0,897.700012,100.526317,65,71.099998,100,64.300003,68.5,65.5
20170114030000,893.0,897.700012,100.526317,65,85.400002,100,64.599998,68.5,65.5
20170114031500,893.0,897.700012,100.526317,65,73.0,100,65.0,68.5,65.5
20170114033000,893.0,876.549988,98.157893,65,86.5,100,65.300003,68.5,65.5
20170114034500,893.0,897.700012,100.526317,65,74.699997,100,65.699997,68.5,65.5
20170114040000,893.0,916.5,102.631579,65,55.099998,0,65.5,68.5,65.5
20170114041500,893.0,897.700012,100.526317,65,52.299999,100,64.400002,68.5,65.5
20170114043000,893.0,916.5,102.631579,65,53.099998,100,64.0,68.5,65.5
20170114044500,893.0,897.700012,100.526317,65,51.900002,100,63.599998,68.5,65.5
20170114050000,893.0,897.700012,100.526317,65,64.400002,100,63.400002,68.5,65.5
20170114051500,893.0,897.700012,100.526317,65,71.0,100,64.199997,68.5,65.5
20170114053000,893.0,916.5,102.631579,65,79.800003,100,64.599998,68.5,65.5
20170114054500,893.0,897.700012,100.526317,65,75.800003,100,65.0,68.5,65.5
20170114060000,893.0,897.700012,100.526317,65,78.5,100,65.300003,68.5,65.5
20170114061500,893.0,897.700012,100.526317,65,75.900002,100,65.699997,68.5,65.5
20170114063000,893.0,916.5,102.631579,65,54.700001,0,65.400002,68.5,65.5
20170114064500,893.0,897.700012,100.526317,65,52.299999,100,64.400002,68.5,65.5
20170114070000,893.0,897.700012,100.526317,65,53.099998,100,63.900002,68.5,65.5
20170114071500,893.0,897.700012,100.526317,65,53.099998,100,63.599998,68.5,65.5
20170114073000,893.0,897.700012,100.526317,65,69.599998,100,63.5,68.5,65.5
20170114074500,893.0,897.700012,100.526317,65,73.900002,100,64.300003,68.5,65.5
20170114080000,893.0,897.700012,100.526317,65,75.900002,100,64.699997,68.5,65.5
20170114081500,893.0,897.700012,100.526317,65,79.400002,100,65.0,68.5,65.5
20170114083000,893.0,897.700012,100.526317,65,76.599998,100,65.400002,68.5,65.5
20170114084500,893.0,897.700012,100.526317,65,76.599998,100,65.699997,68.5,65.5
20170114090000,893.0,916.5,102.631579,65,55.599998,0,65.300003,68.5,65.5
20170114091500,893.0,916.5,102.631579,65,53.5,100,64.699997,68.5,65.5
20170114093000,893.0,916.5,102.631579,65,53.5,100,64.199997,68.5,65.5
20170114094500,893.0,937.650024,105.000003,65,53.5,100,64.0,68.5,65.5
20170114100000,893.0,916.5,102.631579,65,55.5,100,63.5,68.5,65.5
20170114101500,893.0,916.5,102.631579,65,69.199997,100,64.0,68.5,65.5
20170114103000,893.0,916.5,102.631579,65,79.599998,100,64.5,68.5,65.5
20170114104500,893.0,916.5,102.631579,65,75.400002,100,64.900002,68.5,65.5
20170114110000,893.0,937.650024,105.000003,65,75.400002,100,65.300003,68.5,65.5
20170114111500,893.0,916.5,102.631579,65,83.0,100,65.599998,68.5,65.5
20170114113000,893.0,897.700012,100.526317,65,56.0,0,65.5,68.5,65.5
20170114114500,893.0,937.650024,105.000003,65,56.0,100,64.800003,68.5,65.5
20170114120000,893.0,937.650024,105.000003,65,55.200001,100,64.5,68.5,65.5
20170114121500,893.0,916.5,102.631579,65,53.900002,100,64.099998,68.5,65.5
20170114123000,893.0,916.5,102.631579,65,55.200001,100,63.900002,68.5,65.5
20170114124500,893.0,937.650024,105.000003,65,58.299999,100,63.799999,68.5,65.5
20170114130000,893.0,897.700012,100.526317,64,73.800003,100,64.300003,68.5,65.5
20170114131500,893.0,916.5,102.631579,64,83.599998,100,64.800003,68.5,65.5
20170114133000,893.0,897.700012,100.526317,64,82.0,100,65.099998,68.5,65.5
20170114134500,893.0,937.650024,105.000003,64,83.599998,100,65.5,68.5,65.5
20170114140000,893.0,916.5,102.631579,64,58.400002,0,65.800003,68.5,65.5
20170114141500,893.0,916.5,102.631579,64,56.700001,100,65.199997,68.5,65.5
20170114143000,893.0,897.700012,100.526317,64,56.700001,100,64.900002,68.5,65.5
20170114144500,893.0,897.700012,100.526317,64,55.599998,100,64.599998,68.5,65.5
20170114150000,893.0,916.5,102.631579,64,55.599998,100,64.400002,68.5,65.5
20170114151500,893.0,897.700012,100.526317,64,55.599998,100,64.199997,68.5,65.5
20170114153000,893.0,916.5,102.631579,64,55.599998,100,64.0,68.5,65.5
20170114154500,893.0,876.549988,98.157893,64,63.099998,100,63.900002,68.5,65.5
20170114160000,893.0,897.700012,100.526317,64,82.0,100,64.5,68.5,65.5
20170114161500,893.0,897.700012,100.526317,64,74.0,100,65.0,68.5,65.5
20170114163000,893.0,897.700012,100.526317,64,74.0,100,65.300003,68.5,65.5
20170114164500,893.0,916.5,102.631579,64,77.900002,100,65.599998,68.5,65.5
20170114170000,893.0,916.5,102.631579,64,57.200001,0,65.699997,68.5,65.5
20170114171500,893.0,916.5,102.631579,64,57.200001,100,65.199997,68.5,65.5
20170114173000,893.0,897.700012,100.526317,64,56.400002,100,65.0,68.5,65.5
20170114174500,893.0,916.5,102.631579,64,53.900002,100,64.599998,68.5,65.5
20170114180000,893.0,897.700012,100.526317,64,55.900002,100,64.400002,68.5,65.5
20170114181500,893.0,897.700012,100.526317,64,55.900002,100,64.199997,68.5,65.5
20170114183000,893.0,897.700012,100.526317,64,55.900002,100,64.099998,68.5,65.5
20170114184500,893.0,916.5,102.631579,64,58.700001,100,64.0,68.5,65.5
20170114190000,893.0,897.700012,100.526317,64,72.0,100,64.300003,68.5,65.5
20170114191500,893.0,897.700012,100.526317,64,73.300003,100,64.800003,68.5,65.5
20170114193000,893.0,897.700012,100.526317,64,82.599998,100,65.099998,68.5,65.5
20170114194500,893.0,897.700012,100.526317,64,72.5,100,65.5,68.5,65.5
20170114200000,893.0,876.549988,98.157893,64,60.200001,0,65.800003,68.5,65.5
20170114201500,893.0,876.549988,98.157893,64,55.200001,100,65.199997,68.5,65.5
20170114203000,893.0,876.549988,98.157893,64,55.200001,100,64.800003,68.5,65.5
20170114204500,893.0,876.549988,98.157893,64,54.299999,100,64.400002,68.5,65.5
20170114210000,893.0,897.700012,100.526317,64,53.5,100,64.199997,68.5,65.5
20170114211500,893.0,897.700012,100.526317,64,53.5,100,64.099998,68.5,65.5
20170114213000,893.0,876.549988,98.157893,64,55.099998,100,63.900002,68.5,65.5
20170114214500,893.0,897.700012,100.526317,64,69.300003,100,64.099998,68.5,65.5
20170114220000,893.0,857.75,96.052632,64,76.099998,100,64.599998,68.5,65.5
20170114221500,893.0,876.549988,98.157893,64,78.900002,100,64.900002,68.5,65.5
20170114223000,893.0,876.549988,98.157893,64,74.800003,100,65.300003,68.5,65.5
20170114224500,893.0,897.700012,100.526317,65,80.300003,100,65.599998,68.5,65.5
20170114230000,893.0,897.700012,100.526317,65,54.700001,0,65.400002,68.5,65.5
20170114231500,893.0,897.700012,100.526317,65,54.700001,100,64.699997,68.5,65.5
20170114233000,893.0,916.5,102.631579,65,53.099998,100,64.199997,68.5,65.5
20170114234500,893.0,897.700012,100.526317,65,53.099998,100,64.0,68.5,65.5
20170115000000,893.0,897.700012,100.526317,65,53.900002,100,63.700001,68.5,65.5
20170115001500,893.0,897.700012,100.526317,65,64.599998,100,63.799999,68.5,65.5
20170115003000,893.0,897.700012,100.526317,65,80.5,100,64.400002,68.5,65.5
20170115004500,893.0,897.700012,100.526317,65,72.699997,100,64.800003,68.5,65.5
20170115010000,893.0,897.700012,100.526317,65,82.199997,100,65.099998,68.5,65.5
20170115011500,893.0,897.700012,100.526317,65,73.0,100,65.5,68.5,65.5
20170115013000,893.0,897.700012,100.526317,65,56.400002,0,65.699997,68.5,65.5
20170115014500,893.0,876.549988,98.157893,65,54.700001,100,65.0,68.5,65.5
20170115020000,893.0,897.700012,100.526317,65,54.700001,100,64.699997,68.5,65.5
20170115021500,893.0,897.700012,100.526317,65,53.5,100,64.300003,68.5,65.5
20170115023000,893.0,876.549988,98.157893,65,53.5,100,64.099998,68.5,65.5
20170115024500,893.0,876.549988,98.157893,65,54.299999,100,63.900002,68.5,65.5
20170115030000,893.0,876.549988,98.157893,65,61.900002,100,63.799999,68.5,65.5
20170115031500,893.0,857.75,96.052632,65,76.699997,100,64.300003,68.5,65.5
20170115033000,893.0,876.549988,98.157893,65,74.5,100,64.699997,68.5,65.5
20170115034500,893.0,876.549988,98.157893,65,83.400002,100,65.099998,68.5,65.5
20170115040000,893.0,876.549988,98.157893,65,74.400002,100,65.5,68.5,65.5
20170115041500,893.0,897.700012,100.526317,65,59.200001,0,65.800003,68.5,65.5
20170115043000,893.0,897.700012,100.526317,65,55.099998,100,65.199997,68.5,65.5
20170115044500,893.0,876.549988,98.157893,65,55.099998,100,64.699997,68.5,65.5
20170115050000,893.0,876.549988,98.157893,65,53.5,100,64.300003,68.5,65.5
20170115051500,893.0,897.700012,100.526317,65,54.299999,100,64.0,68.5,65.5
20170115053000,893.0,916.5,102.631579,65,54.299999,100,63.700001,68.5,65.5
20170115054500,893.0,897.700012,100.526317,65,75.800003,100,63.799999,68.5,65.5
20170115060000,893.0,876.549988,98.157893,65,72.0,100,64.5,68.5,65.5
20170115061500,893.0,876.549988,98.157893,65,84.5,100,64.800003,68.5,65.5
20170115063000,893.0,897.700012,100.526317,65,73.0,100,65.099998,68.5,65.5
20170115064500,893.0,897.700012,100.526317,65,85.099998,100,65.5,68.5,65.5
20170115070000,893.0,897.700012,100.526317,65,57.200001,0,65.800003,68.5,65.5
20170115071500,893.0,897.700012,100.526317,65,55.900002,100,65.0,68.5,65.5
20170115073000,893.0,916.5,102.631579,65,53.5,100,64.599998,68.5,65.5
20170115074500,893.0,897.700012,100.526317,65,53.5,100,64.0,68.5,65.5
20170115080000,893.0,916.5,102.631579,65,53.5,100,63.700001,68.5,65.5
20170115081500,893.0,897.700012,100.526317,65,60.200001,100,63.5,68.5,65.5
20170115083000,893.0,897.700012,100.526317,65,73.400002,100,64.300003,68.5,65.5
20170115084500,893.0,897.700012,100.526317,65,73.400002,100,64.699997,68.5,65.5
20170115090000,893.0,916.5,102.631579,65,73.400002,100,65.099998,68.5,65.5
20170115091500,893.0,916.5,102.631579,65,78.199997,100,65.400002,68.5,65.5
20170115093000,893.0,916.5,102.631579,65,73.5,100,65.800003,68.5,65.5
20170115094500,893.0,916.5,102.631579,65,55.900002,100,65.199997,68.5,65.5
20170115100000,893.0,916.5,102.631579,65,55.900002,100,64.599998,68.5,65.5
20170115101500,893.0,916.5,102.631579,65,54.700001,100,64.300003,68.5,65.5
20170115103000,893.0,916.5,102.631579,65,55.5,100,64.099998,68.5,65.5
20170115104500,893.0,916.5,102.631579,65,55.5,100,63.900002,68.5,65.5
20170115110000,893.0,897.700012,100.526317,65,59.099998,100,63.799999,68.5,65.5
20170115111500,893.0,897.700012,100.526317,65,82.0,100,64.400002,68.5,65.5
20170115113000,893.0,916.5,102.631579,65,73.699997,100,64.800003,68.5,65.5
20170115114500,893.0,897.700012,100.526317,65,79.099998,100,65.099998,68.5,65.5
20170115120000,893.0,916.5,102.631579,65,74.0,100,65.5,68.5,65.5
20170115121500,893.0,937.650024,105.000003,64,57.599998,0,65.800003,68.5,65.5
20170115123000,893.0,937.650024,105.000003,64,57.599998,100,65.0,68.5,65.5
20170115124500,893.0,916.5,102.631579,64,55.599998,100,64.599998,68.5,65.5
20170115130000,893.0,916.5,102.631579,64,55.599998,100,64.400002,68.5,65.5
20170115131500,893.0,916.5,102.631579,63,54.299999,100,64.300003,68.5,65.5
20170115133000,893.0,916.5,102.631579,63,56.299999,100,63.900002,68.5,65.5
20170115134500,893.0,916.5,102.631579,63,59.900002,100,63.799999,68.5,65.5
20170115140000,893.0,897.700012,100.526317,63,70.199997,100,64.400002,68.5,65.5
20170115141500,893.0,897.700012,100.526317,63,71.599998,100,64.800003,68.5,65.5
20170115143000,893.0,916.5,102.631579,63,77.800003,100,65.099998,68.5,65.5
20170115144500,893.0,916.5,102.631579,63,76.800003,100,65.5,68.5,65.5
20170115150000,893.0,916.5,102.631579,63,58.0,0,65.800003,68.5,65.5
20170115151500,893.0,937.650024,105.000003,63,58.0,100,65.199997,68.5,65.5
20170115153000,893.0,916.5,102.631579,63,55.200001,100,64.800003,68.5,65.5
20170115154500,893.0,916.5,102.631579,63,55.200001,100,64.599998,68.5,65.5
20170115160000,893.0,876.549988,98.157893,63,55.200001,100,64.400002,68.5,65.5
20170115161500,893.0,916.5,102.631579,63,55.200001,100,64.099998,68.5,65.5
20170115163000,893.0,916.5,102.631579,63,54.5,100,64.0,68.5,65.5
20170115164500,893.0,916.5,102.631579,63,63.200001,100,64.0,68.5,65.5
20170115170000,893.0,916.5,102.631579,63,76.099998,100,64.599998,68.5,65.5
20170115171500,893.0,897.700012,100.526317,63,73.900002,100,65.0,68.5,65.5
20170115173000,893.0,916.5,102.631579,63,80.5,100,65.300003,68.5,65.5
20170115174500,893.0,916.5,102.631579,63,72.0,100,65.599998,68.5,65.5
20170115180000,893.0,897.700012,100.526317,63,57.900002,0,65.699997,68.5,65.5
20170115181500,893.0,897.700012,100.526317,63,56.400002,100,65.199997,68.5,65.5
20170115183000,893.0,897.700012,100.526317,63,57.5,100,65.0,68.5,65.5
20170115184500,893.0,916.5,102.631579,63,55.599998,100,64.699997,68.5,65.5
20170115190000,893.0,916.5,102.631579,63,54.299999,100,64.300003,68.5,65.5
20170115191500,893.0,897.700012,100.526317,63,53.5,100,64.0,68.5,65.5
20170115193000,893.0,916.5,102.631579,63,54.299999,100,63.799999,68.5,65.5
20170115194500,893.0,876.549988,98.157893,63,66.099998,100,63.799999,68.5,65.5
20170115200000,893.0,897.700012,100.526317,63,73.0,100,64.5,68.5,65.5
20170115201500,893.0,897.700012,100.526317,63,77.199997,100,64.800003,68.5,65.5
20170115203000,893.0,897.700012,100.526317,63,74.400002,100,65.199997,68.5,65.5
20170115204500,893.0,916.5,102.631579,63,76.800003,100,65.5,68.5,65.5
20170115210000,893.0,897.700012,100.526317,63,56.0,0,65.800003,68.5,65.5
20170115211500,893.0,916.5,102.631579,63,54.400002,100,65.0,68.5,65.5
20170115213000,893.0,897.700012,100.526317,63,54.400002,100,64.599998,68.5,65.5
20170115214500,893.0,897.700012,100.526317,63,53.099998,100,64.199997,68.5,65.5
20170115220000,893.0,916.5,102.631579,63,53.900002,100,64.0,68.5,65.5
20170115221500,893.0,916.5,102.631579,63,54.700001,100,63.700001,68.5,65.5
20170115223000,893.0,916.5,102.631579,63,73.599998,100,64.099998,68.5,65.5
20170115224500,893.0,916.5,102.631579,63,71.599998,100,64.599998,68.5,65.5
20170115230000,893.0,897.700012,100.526317,63,81.300003,100,65.0,68.5,65.5
20170115231500,893.0,897.700012,100.526317,63,72.900002,100,65.300003,68.5,65.5
20170115233000,893.0,897.700012,100.526317,63,76.300003,100,65.599998,68.5,65.5
20170115234500,893.0,897.700012,100.526317,63,56.299999,0,65.599998,68.5,65.5
20170116000000,893.0,916.5,102.631579,63,54.299999,100,64.800003,68.5,65.5
20170116001500,893.0,897.700012,100.526317,63,53.099998,100,64.300003,68.5,65.5
20170116003000,893.0,897.700012,100.526317,63,53.099998,100,64.099998,68.5,65.5
20170116004500,893.0,916.5,102.631579,63,53.099998,100,63.799999,68.5,65.5
20170116010000,893.0,897.700012,100.526317,63,58.700001,100,63.700001,68.5,65.5
20170116011500,893.0,897.700012,100.526317,63,71.5,100,64.300003,68.5,65.5
20170116013000,893.0,916.5,102.631579,63,75.0,100,64.699997,68.5,65.5
20170116014500,893.0,897.700012,100.526317,63,75.0,100,65.0,68.5,65.5
20170116020000,893.0,897.700012,100.526317,63,77.300003,100,65.300003,68.5,65.5
20170116021500,893.0,876.549988,98.157893,63,72.900002,100,65.599998,68.5,65.5
20170116023000,893.0,916.5,102.631579,63,56.299999,0,65.599998,68.5,65.5
20170116024500,893.0,897.700012,100.526317,63,54.299999,100,64.800003,68.5,65.5
20170116030000,893.0,916.5,102.631579,63,53.099998,100,64.300003,68.5,65.5
20170116031500,893.0,897.700012,100.526317,63,53.099998,100,64.0,68.5,65.5
20170116033000,893.0,916.5,102.631579,63,54.299999,100,63.799999,68.5,65.5
20170116034500,893.0,897.700012,100.526317,63,60.599998,100,63.700001,68.5,65.5
20170116040000,893.0,897.700012,100.526317,63,80.0,100,64.400002,68.5,65.5
20170116041500,893.0,897.700012,100.526317,63,71.199997,100,64.800003,68.5,65.5
20170116043000,893.0,897.700012,100.526317,63,80.599998,100,65.099998,68.5,65.5
20170116044500,893.0,897.700012,100.526317,63,72.0,100,65.5,68.5,65.5
20170116050000,893.0,897.700012,100.526317,63,84.900002,100,65.699997,68.5,65.5
20170116051500,893.0,876.549988,98.157893,63,55.200001,0,65.300003,68.5,65.5
20170116053000,893.0,897.700012,100.526317,63,55.200001,100,65.0,68.5,65.5
20170116054500,893.0,897.700012,100.526317,63,53.900002,100,64.599998,68.5,65.5
20170116060000,893.0,897.700012,100.526317,63,53.900002,100,64.300003,68.5,65.5
20170116061500,893.0,897.700012,100.526317,63,53.900002,100,64.0,68.5,65.5
20170116063000,893.0,897.700012,100.526317,63,53.900002,100,63.799999,68.5,65.5
20170116064500,893.0,876.549988,98.157893,63,69.199997,100,64.0,68.5,65.5
20170116070000,893.0,876.549988,98.157893,65,72.5,100,64.400002,68.5,65.5
20170116071500,893.0,897.700012,100.526317,65,78.699997,100,64.800003,68.5,65.5
20170116073000,893.0,876.549988,98.157893,65,78.699997,100,65.099998,68.5,65.5
20170116074500,893.0,876.549988,98.157893,65,74.400002,100,65.599998,68.5,65.5
20170116080000,893.0,876.549988,98.157893,65,57.599998,0,65.800003,68.5,65.5
20170116081500,893.0,897.700012,100.526317,65,57.599998,0,65.5,68.5,65.5
20170116083000,893.0,897.700012,100.526317,65,55.599998,100,65.199997,68.5,65.5
20170116084500,893.0,897.700012,100.526317,65,55.599998,100,64.800003,68.5,65.5
20170116090000,893.0,897.700012,100.526317,65,55.599998,100,64.699997,68.5,65.5
20170116091500,893.0,897.700012,100.526317,65,53.900002,100,64.400002,68.5,65.5
20170116093000,893.0,916.5,102.631579,65,56.200001,100,64.199997,68.5,65.5
20170116094500,893.0,916.5,102.631579,65,55.099998,100,63.700001,68.5,65.5
20170116100000,893.0,937.650024,105.000003,65,78.300003,100,63.900002,68.5,65.5
20170116101500,893.0,897.700012,100.526317,65,82.0,100,64.400002,68.5,65.5
20170116103000,893.0,916.5,102.631579,65,75.0,100,64.800003,68.5,65.5
20170116104500,893.0,916.5,102.631579,65,79.300003,100,65.099998,68.5,65.5
20170116110000,893.0,916.5,102.631579,65,77.300003,100,65.599998,68.5,65.5
20170116111500,893.0,916.5,102.631579,65,55.799999,0,65.800003,68.5,65.5
20170116113000,893.0,937.650024,105.000003,65,55.799999,100,65.0,68.5,65.5
20170116114500,893.0,916.5,102.631579,65,53.900002,100,64.199997,68.5,65.5
20170116120000,893.0,897.700012,100.526317,65,53.900002,100,63.799999,68.5,65.5
20170116121500,893.0,897.700012,100.526317,65,54.700001,100,63.599998,68.5,65.5
20170116123000,893.0,937.650024,105.000003,65,66.699997,100,63.799999,68.5,65.5
20170116124500,893.0,897.700012,100.526317,65,81.699997,100,64.5,68.5,65.5
20170116130000,893.0,916.5,102.631579,65,73.5,100,64.900002,68.5,65.5
20170116131500,893.0,897.700012,100.526317,65,72.5,100,65.199997,68.5,65.5
20170116133000,893.0,916.5,102.631579,65,75.400002,100,65.5,68.5,65.5
20170116134500,893.0,897.700012,100.526317,65,56.799999,0,65.800003,68.5,65.5
20170116140000,893.0,916.5,102.631579,65,56.0,100,65.0,68.5,65.5
20170116141500,893.0,937.650024,105.000003,65,54.299999,100,64.599998,68.5,65.5
20170116143000,893.0,897.700012,100.526317,65,54.299999,100,64.099998,68.5,65.5
20170116144500,893.0,916.5,102.631579,65,54.299999,100,64.0,68.5,65.5
20170116150000,893.0,897.700012,100.526317,65,55.099998,100,63.700001,68.5,65.5
20170116151500,893.0,916.5,102.631579,65,70.099998,100,64.099998,68.5,65.5
20170116153000,893.0,916.5,102.631579,65,80.400002,100,64.599998,68.5,65.5
20170116154500,893.0,916.5,102.631579,65,71.099998,100,64.900002,68.5,65.5
20170116160000,893.0,916.5,102.631579,65,78.699997,100,65.099998,68.5,65.5
20170116161500,893.0,916.5,102.631579,65,75.900002,100,65.5,68.5,65.5
20170116163000,893.0,916.5,102.631579,65,58.400002,0,65.800003,68.5,65.5
20170116164500,893.0,916.5,102.631579,65,55.5,100,65.0,68.5,65.5
20170116170000,893.0,916.5,102.631579,65,54.700001,100,64.5,68.5,65.5
20170116171500,893.0,916.5,102.631579,65,53.900002,100,64.300003,68.5,65.5
20170116173000,893.0,916.5,102.631579,65,53.900002,100,64.0,68.5,65.5
20170116174500,893.0,916.5,102.631579,65,55.599998,100,64.0,68.5,65.5
20170116180000,893.0,916.5,102.631579,65,60.299999,100,63.900002,68.5,65.5
20170116181500,893.0,916.5,102.631579,65,81.5,100,64.400002,68.5,65.5
20170116183000,893.0,916.5,102.631579,65,73.5,100,64.900002,68.5,65.5
20170116184500,893.0,916.5,102.631579,65,83.099998,100,65.199997,68.5,65.5
20170116190000,893.0,897.700012,100.526317,65,75.400002,100,65.599998,68.5,65.5
20170116191500,893.0,916.5,102.631579,65,57.900002,0,65.800003,68.5,65.5
20170116193000,893.0,897.700012,100.526317,65,56.299999,100,65.099998,68.5,65.5
20170116194500,893.0,916.5,102.631579,65,55.5,100,64.800003,68.5,65.5
20170116200000,893.0,916.5,102.631579,65,53.900002,100,64.300003,68.5,65.5
20170116201500,893.0,916.5,102.631579,65,53.900002,100,64.0,68.5,65.5
20170116203000,893.0,897.700012,100.526317,65,53.900002,100,63.700001,68.5,65.5
20170116204500,893.0,897.700012,100.526317,65,69.099998,100,63.900002,68.5,65.5
20170116210000,893.0,897.700012,100.526317,65,78.800003,100,64.599998,68.5,65.5
20170116211500,893.0,916.5,102.631579,65,74.0,100,65.0,68.5,65.5
20170116213000,893.0,916.5,102.631579,65,72.900002,100,65.300003,68.5,65.5
20170116214500,893.0,897.700012,100.526317,65,72.900002,100,65.599998,68.5,65.5
20170116220000,893.0,916.5,102.631579,65,56.400002,0,65.599998,68.5,65.5
20170116221500,893.0,916.5,102.631579,65,58.0,100,65.099998,68.5,65.5
20170116223000,893.0,916.5,102.631579,65,55.5,100,64.699997,68.5,65.5
20170116224500,893.0,916.5,102.631579,65,54.700001,100,64.400002,68.5,65.5
20170116230000,893.0,916.5,102.631579,65,54.700001,100,64.099998,68.5,65.5
20170116231500,893.0,916.5,102.631579,65,56.400002,100,63.900002,68.5,65.5
20170116233000,893.0,916.5,102.631579,65,65.400002,100,63.799999,68.5,65.5
20170116234500,893.0,916.5,102.631579,65,74.0,100,64.5,68.5,65.5
20170117000000,893.0,897.700012,100.526317,65,72.900002,100,64.900002,68.5,65.5
20170117001500,893.0,897.700012,100.526317,65,82.199997,100,65.199997,68.5,65.5
20170117003000,893.0,916.5,102.631579,65,74.199997,100,65.599998,68.5,65.5
20170117004500,893.0,916.5,102.631579,65,56.400002,0,65.699997,68.5,65.5
20170117010000,893.0,916.5,102.631579,65,56.400002,100,64.900002,68.5,65.5
20170117011500,893.0,897.700012,100.526317,65,56.400002,100,64.599998,68.5,65.5
20170117013000,893.0,916.5,102.631579,65,55.299999,100,64.400002,68.5,65.5
20170117014500,893.0,916.5,102.631579,65,55.900002,100,64.099998,68.5,65.5
20170117020000,893.0,916.5,102.631579,65,54.900002,100,63.799999,68.5,65.5
20170117021500,893.0,916.5,102.631579,65,63.900002,100,63.799999,68.5,65.5
20170117023000,893.0,916.5,102.631579,65,74.199997,100,64.5,68.5,65.5
20170117024500,893.0,897.700012,100.526317,65,72.5,100,64.900002,68.5,65.5
20170117030000,893.0,897.700012,100.526317,65,84.300003,100,65.199997,68.5,65.5
20170117031500,893.0,897.700012,100.526317,65,73.5,100,65.599998,68.5,65.5
20170117033000,893.0,916.5,102.631579,65,57.5,0,65.699997,68.5,65.5
20170117034500,893.0,916.5,102.631579,65,58.299999,100,65.099998,68.5,65.5
20170117040000,893.0,937.650024,105.000003,65,54.700001,100,64.599998,68.5,65.5
20170117041500,893.0,916.5,102.631579,65,54.700001,100,64.099998,68.5,65.5
20170117043000,893.0,916.5,102.631579,65,55.5,100,64.0,68.5,65.5
20170117044500,893.0,916.5,102.631579,65,55.5,100,63.900002,68.5,65.5
20170117050000,893.0,916.5,102.631579,65,69.900002,100,64.0,68.5,65.5
20170117051500,893.0,916.5,102.631579,65,71.900002,100,64.599998,68.5,65.5
20170117053000,893.0,897.700012,100.526317,65,80.099998,100,65.0,68.5,65.5
20170117054500,893.0,916.5,102.631579,65,75.800003,100,65.300003,68.5,65.5
20170117060000,893.0,916.5,102.631579,65,72.5,100,65.599998,68.5,65.5
20170117061500,893.0,937.650024,105.000003,65,59.099998,0,65.599998,68.5,65.5
20170117063000,893.0,916.5,102.631579,65,57.599998,100,65.0,68.5,65.5
20170117064500,893.0,916.5,102.631579,65,56.0,100,64.599998,68.5,65.5
20170117070000,893.0,916.5,102.631579,65,56.0,100,64.300003,68.5,65.5
20170117071500,893.0,916.5,102.631579,65,56.0,100,64.199997,68.5,65.5
20170117073000,893.0,897.700012,100.526317,65,56.0,100,64.099998,68.5,65.5
20170117074500,893.0,916.5,102.631579,65,60.700001,100,63.900002,68.5,65.5
20170117080000,893.0,916.5,102.631579,65,74.0,100,64.300003,68.5,65.5
20170117081500,893.0,937.650024,105.000003,65,81.199997,100,64.800003,68.5,65.5
20170117083000,893.0,897.700012,100.526317,65,78.199997,100,65.099998,68.5,65.5
20170117084500,893.0,937.650024,105.000003,65,81.900002,100,65.5,68.5,65.5
20170117090000,893.0,916.5,102.631579,65,60.799999,0,65.800003,68.5,65.5
20170117091500,893.0,916.5,102.631579,65,55.900002,0,65.5,68.5,65.5
20170117093000,893.0,897.700012,100.526317,65,56.799999,100,65.199997,68.5,65.5
20170117094500,893.0,897.700012,100.526317,65,56.799999,100,64.800003,68.5,65.5
20170117100000,893.0,916.5,102.631579,65,54.700001,100,64.5,68.5,65.5
20170117101500,893.0,897.700012,100.526317,65,54.700001,100,64.300003,68.5,65.5
20170117103000,893.0,897.700012,100.526317,65,55.599998,100,64.099998,68.5,65.5
20170117104500,893.0,916.5,102.631579,65,55.599998,100,64.099998,68.5,65.5
20170117110000,893.0,897.700012,100.526317,65,61.900002,100,63.900002,68.5,65.5
20170117111500,893.0,897.700012,100.526317,65,69.099998,100,65.0,68.5,65.5
20170117113000,893.0,916.5,102.631579,65,64.800003,100,65.199997,68.5,65.5
20170117114500,893.0,916.5,102.631579,65,56.799999,0,65.599998,68.5,65.5
20170117120000,893.0,916.5,102.631579,64,56.799999,100,65.0,68.5,65.5
20170117121500,893.0,916.5,102.631579,63,55.099998,100,64.599998,68.5,65.5
20170117123000,893.0,897.700012,100.526317,63,54.299999,100,64.5,68.5,65.5
20170117124500,893.0,897.700012,100.526317,63,54.299999,100,64.300003,68.5,65.5
20170117130000,893.0,876.549988,98.157893,63,54.299999,100,64.099998,68.5,65.5
20170117131500,893.0,897.700012,100.526317,63,55.099998,100,64.099998,68.5,65.5
20170117133000,893.0,897.700012,100.526317,63,57.599998,100,64.599998,68.5,65.5
20170117134500,893.0,897.700012,100.526317,63,59.400002,100,65.0,68.5,65.5
20170117140000,893.0,897.700012,100.526317,63,60.599998,100,65.199997,68.5,65.5
20170117141500,893.0,857.75,96.052632,63,60.599998,100,65.300003,68.5,65.5
20170117143000,893.0,897.700012,100.526317,63,60.599998,100,65.5,68.5,65.5
20170117144500,893.0,897.700012,100.526317,63,59.200001,100,65.400002,68.5,65.5
20170117150000,893.0,876.549988,98.157893,63,61.599998,100,65.5,68.5,65.5
20170117151500,893.0,857.75,96.052632,63,59.5,100,65.5,68.5,65.5
20170117153000,893.0,876.549988,98.157893,63,61.5,100,65.300003,68.5,65.5
20170117154500,893.0,897.700012,100.526317,63,59.599998,100,65.300003,68.5,65.5
20170117160000,893.0,897.700012,100.526317,63,61.099998,100,65.300003,68.5,65.5
20170117161500,893.0,897.700012,100.526317,63,59.200001,100,65.300003,68.5,65.5
20170117163000,893.0,876.549988,98.157893,63,59.200001,100,65.400002,68.5,65.5
20170117164500,893.0,897.700012,100.526317,63,59.200001,100,65.400002,68.5,65.5
20170117170000,893.0,897.700012,100.526317,63,60.299999,100,65.300003,68.5,65.5
20170117171500,893.0,916.5,102.631579,63,56.799999,100,65.5,68.5,65.5
20170117173000,893.0,916.5,102.631579,63,56.0,100,65.199997,68.5,65.5
20170117174500,893.0,916.5,102.631579,63,57.900002,100,65.300003,68.5,65.5
20170117180000,893.0,897.700012,100.526317,63,56.799999,100,65.099998,68.5,65.5
20170117181500,893.0,897.700012,100.526317,63,56.200001,100,65.0,68.5,65.5
20170117183000,893.0,876.549988,98.157893,63,53.799999,100,64.699997,68.5,65.5
20170117184500,893.0,897.700012,100.526317,63,53.799999,100,64.599998,68.5,65.5
20170117190000,893.0,897.700012,100.526317,63,53.799999,100,64.599998,68.5,65.5
20170117191500,893.0,876.549988,98.157893,63,53.799999,100,64.400002,68.5,65.5
20170117193000,893.0,897.700012,100.526317,63,53.799999,100,64.5,68.5,65.5
20170117194500,893.0,897.700012,100.526317,63,55.099998,100,64.5,68.5,65.5
20170117200000,893.0,897.700012,100.526317,63,56.400002,100,64.699997,68.5,65.5
20170117201500,893.0,897.700012,100.526317,63,56.400002,100,64.699997,68.5,65.5
20170117203000,893.0,876.549988,98.157893,63,61.099998,100,65.099998,68.5,65.5
20170117204500,893.0,897.700012,100.526317,63,61.099998,100,65.5,68.5,65.5
20170117210000,893.0,876.549988,98.157893,63,61.900002,100,65.300003,68.5,65.5
20170117211500,893.0,876.549988,98.157893,63,61.900002,100,65.5,68.5,65.5
20170117213000,893.0,876.549988,98.157893,63,61.200001,100,65.300003,68.5,65.5
20170117214500,893.0,897.700012,100.526317,63,61.200001,100,65.5,68.5,65.5
20170117220000,893.0,897.700012,100.526317,63,63.299999,100,65.599998,68.5,65.5
20170117221500,893.0,876.549988,98.157893,63,56.099998,100,65.099998,68.5,65.5
20170117223000,893.0,897.700012,100.526317,63,55.200001,100,65.0,68.5,65.5
20170117224500,893.0,897.700012,100.526317,63,54.0,100,64.699997,68.5,65.5
20170117230000,893.0,876.549988,98.157893,63,54.0,100,64.599998,68.5,65.5
20170117231500,893.0,897.700012,100.526317,63,54.0,100,64.300003,68.5,65.5
20170117233000,893.0,897.700012,100.526317,63,54.0,100,64.300003,68.5,65.5
20170117234500,893.0,876.549988,98.157893,63,54.0,100,64.400002,68.5,65.5
20170118000000,893.0,897.700012,100.526317,63,55.599998,100,64.599998,68.5,65.5
20170118001500,893.0,876.549988,98.157893,63,56.700001,100,64.800003,68.5,65.5
20170118003000,893.0,897.700012,100.526317,63,60.299999,100,65.0,68.5,65.5
20170118004500,893.0,876.549988,98.157893,63,58.900002,100,65.199997,68.5,65.5
20170118010000,893.0,876.549988,98.157893,63,61.5,100,65.300003,68.5,65.5
20170118011500,893.0,876.549988,98.157893,65,60.400002,100,65.5,68.5,65.5
20170118013000,893.0,857.75,96.052632,65,60.400002,100,65.300003,68.5,65.5
20170118014500,893.0,897.700012,100.526317,65,62.799999,100,65.5,68.5,65.5
20170118020000,893.0,897.700012,100.526317,65,60.400002,100,65.300003,68.5,65.5
20170118021500,893.0,897.700012,100.526317,65,63.099998,100,65.5,68.5,65.5
20170118023000,893.0,876.549988,98.157893,65,60.400002,100,65.5,68.5,65.5
20170118024500,893.0,897.700012,100.526317,65,56.0,100,65.300003,68.5,65.5
20170118030000,893.0,876.549988,98.157893,65,56.0,100,65.099998,68.5,65.5
20170118031500,893.0,876.549988,98.157893,65,56.0,100,65.0,68.5,65.5
20170118033000,893.0,897.700012,100.526317,65,54.700001,100,64.900002,68.5,65.5
20170118034500,893.0,897.700012,100.526317,65,53.900002,100,64.699997,68.5,65.5
20170118040000,893.0,897.700012,100.526317,65,53.900002,100,64.5,68.5,65.5
20170118041500,893.0,897.700012,100.526317,65,53.900002,100,64.400002,68.5,65.5
20170118043000,893.0,876.549988,98.157893,65,54.700001,100,64.599998,68.5,65.5
20170118044500,893.0,876.549988,98.157893,65,53.900002,100,64.599998,68.5,65.5
20170118050000,893.0,916.5,102.631579,65,55.099998,100,64.599998,68.5,65.5
20170118051500,893.0,916.5,102.631579,65,55.900002,100,64.599998,68.5,65.5
20170118053000,893.0,916.5,102.631579,65,57.599998,100,65.0,68.5,65.5
20170118054500,893.0,897.700012,100.526317,65,60.700001,100,65.0,68.5,65.5
20170118060000,893.0,916.5,102.631579,65,60.700001,100,65.099998,68.5,65.5
20170118061500,893.0,916.5,102.631579,65,60.700001,100,65.5,68.5,65.5
20170118063000,893.0,916.5,102.631579,65,64.400002,100,65.599998,68.5,65.5
20170118064500,893.0,897.700012,100.526317,65,56.0,100,65.0,68.5,65.5
20170118070000,893.0,876.549988,98.157893,65,54.299999,100,64.699997,68.5,65.5
20170118071500,893.0,897.700012,100.526317,65,54.299999,100,64.5,68.5,65.5
20170118073000,893.0,897.700012,100.526317,65,54.299999,100,64.300003,68.5,65.5
20170118074500,893.0,897.700012,100.526317,65,54.299999,100,64.300003,68.5,65.5
20170118080000,893.0,897.700012,100.526317,65,54.299999,100,64.199997,68.5,65.5
20170118081500,893.0,916.5,102.631579,65,58.299999,100,64.5,68.5,65.5
20170118083000,893.0,876.549988,98.157893,65,59.599998,100,64.900002,68.5,65.5
20170118084500,893.0,897.700012,100.526317,65,59.599998,100,65.099998,68.5,65.5
20170118090000,893.0,897.700012,100.526317,65,87.099998,100,66.599998,70.400002,67.400002
20170118091500,893.0,857.75,96.052632,65,78.699997,100,66.900002,70.400002,67.400002
20170118093000,893.0,897.700012,100.526317,65,56.799999,0,66.900002,68.0,59.900002
20170118094500,893.0,937.650024,105.000003,65,56.799999,0,66.0,68.0,59.900002
20170118100000,893.0,897.700012,100.526317,65,56.799999,0,66.099998,68.0,59.900002
20170118101500,893.0,916.5,102.631579,65,57.599998,0,65.800003,68.0,59.900002
20170118103000,893.0,897.700012,100.526317,65,57.599998,0,65.599998,68.0,59.900002
20170118104500,893.0,916.5,102.631579,65,56.799999,0,65.400002,68.0,59.900002
20170118110000,893.0,916.5,102.631579,65,57.599998,0,65.199997,68.0,59.900002
20170118111500,893.0,916.5,102.631579,65,56.0,0,65.0,68.0,59.900002
20170118113000,893.0,937.650024,105.000003,65,56.0,0,64.800003,68.0,59.900002
20170118114500,893.0,916.5,102.631579,65,56.0,0,64.800003,68.0,59.900002
20170118120000,893.0,937.650024,105.000003,65,56.599998,0,64.800003,68.0,59.900002
20170118121500,893.0,916.5,102.631579,63,56.0,0,65.0,68.0,59.900002
20170118123000,893.0,916.5,102.631579,63,56.0,0,64.800003,68.0,59.900002
20170118124500,893.0,916.5,102.631579,63,56.799999,0,64.900002,68.0,59.900002
20170118130000,893.0,937.650024,105.000003,63,56.799999,0,64.800003,68.0,59.900002
20170118131500,893.0,897.700012,100.526317,63,55.599998,0,64.699997,68.0,59.900002
20170118133000,893.0,897.700012,100.526317,63,56.299999,0,64.599998,68.0,59.900002
20170118134500,893.0,916.5,102.631579,63,55.599998,0,65.099998,68.0,59.900002
20170118140000,893.0,897.700012,100.526317,63,55.599998,0,65.300003,68.0,59.900002
20170118141500,893.0,897.700012,100.526317,63,55.599998,0,65.5,68.0,59.900002
20170118143000,893.0,897.700012,100.526317,63,56.299999,0,65.5,68.0,59.900002
20170118144500,893.0,916.5,102.631579,63,56.299999,0,65.400002,68.0,59.900002
20170118150000,893.0,897.700012,100.526317,63,56.299999,0,65.400002,68.0,59.900002
20170118151500,893.0,897.700012,100.526317,63,55.5,0,65.300003,68.0,59.900002
20170118153000,893.0,897.700012,100.526317,63,55.5,0,65.300003,68.0,59.900002
20170118154500,893.0,897.700012,100.526317,63,56.400002,0,65.300003,68.0,59.900002
20170118160000,893.0,916.5,102.631579,63,55.599998,0,65.300003,68.0,59.900002
20170118161500,893.0,897.700012,100.526317,63,55.599998,0,65.199997,68.0,59.900002
20170118163000,893.0,916.5,102.631579,63,55.599998,0,65.199997,68.0,59.900002
20170118164500,893.0,897.700012,100.526317,63,54.700001,0,65.199997,68.0,59.900002
20170118170000,893.0,876.549988,98.157893,63,55.599998,0,65.199997,68.0,59.900002
20170118171500,893.0,897.700012,100.526317,63,55.599998,0,65.099998,68.0,59.900002
20170118173000,893.0,897.700012,100.526317,63,56.299999,0,65.099998,68.0,59.900002
20170118174500,893.0,897.700012,100.526317,63,56.299999,0,65.099998,68.0,59.900002
20170118180000,893.0,897.700012,100.526317,63,55.099998,0,65.099998,68.0,59.900002
20170118181500,893.0,876.549988,98.157893,63,55.099998,0,65.099998,68.0,59.900002
20170118183000,893.0,916.5,102.631579,63,55.099998,0,65.099998,68.0,59.900002
20170118184500,893.0,897.700012,100.526317,63,55.099998,0,65.099998,68.0,59.900002
20170118190000,893.0,897.700012,100.526317,63,55.099998,0,65.099998,68.0,59.900002
20170118191500,893.0,916.5,102.631579,63,55.099998,0,65.099998,68.0,59.900002
20170118193000,893.0,897.700012,100.526317,63,55.700001,0,65.099998,68.0,59.900002
20170118194500,893.0,897.700012,100.526317,63,54.700001,0,65.099998,68.0,59.900002
20170118200000,893.0,897.700012,100.526317,63,54.700001,0,65.0,68.0,59.900002
20170118201500,893.0,876.549988,98.157893,63,55.599998,0,65.0,68.0,59.900002
20170118203000,893.0,897.700012,100.526317,63,54.700001,0,65.0,68.0,59.900002
20170118204500,893.0,897.700012,100.526317,63,54.700001,0,65.0,68.0,59.900002
20170118210000,893.0,897.700012,100.526317,63,54.700001,0,65.0,68.0,59.900002
20170118211500,893.0,897.700012,100.526317,63,57.5,0,65.0,68.0,59.900002
20170118213000,893.0,897.700012,100.526317,63,57.5,0,65.099998,68.0,59.900002
20170118214500,893.0,897.700012,100.526317,63,57.5,0,65.099998,68.0,59.900002
20170118220000,893.0,897.700012,100.526317,63,56.400002,0,65.199997,68.0,59.900002
20170118221500,893.0,897.700012,100.526317,63,55.599998,0,65.199997,68.0,59.900002
20170118223000,893.0,897.700012,100.526317,63,56.700001,0,65.199997,68.0,59.900002
20170118224500,893.0,876.549988,98.157893,63,55.599998,0,65.199997,68.0,59.900002
20170118230000,893.0,876.549988,98.157893,63,55.599998,0,65.199997,68.0,59.900002
20170118231500,893.0,876.549988,98.157893,63,56.700001,0,65.199997,68.0,59.900002
20170118233000,893.0,876.549988,98.157893,63,55.599998,0,65.199997,68.0,59.900002
20170118234500,893.0,876.549988,98.157893,63,55.599998,0,65.199997,68.0,59.900002
20170119000000,893.0,876.549988,98.157893,63,56.400002,0,65.199997,68.0,59.900002
20170119001500,893.0,897.700012,100.526317,63,55.599998,0,65.199997,68.0,59.900002
20170119003000,893.0,876.549988,98.157893,63,55.599998,0,65.099998,68.0,59.900002
20170119004500,893.0,897.700012,100.526317,63,55.599998,0,65.099998,68.0,59.900002
20170119010000,893.0,897.700012,100.526317,63,55.599998,0,65.099998,68.0,59.900002
20170119011500,893.0,897.700012,100.526317,63,56.400002,0,65.099998,68.0,59.900002
20170119013000,893.0,897.700012,100.526317,63,56.400002,0,65.099998,68.0,59.900002
20170119014500,893.0,897.700012,100.526317,63,55.599998,0,65.099998,68.0,59.900002
20170119020000,893.0,897.700012,100.526317,63,56.700001,0,65.099998,68.0,59.900002
20170119021500,893.0,897.700012,100.526317,63,55.599998,0,65.0,68.0,59.900002
20170119023000,893.0,897.700012,100.526317,63,55.599998,0,65.0,68.0,59.900002
20170119024500,893.0,916.5,102.631579,63,56.700001,0,65.0,68.0,59.900002
20170119030000,893.0,876.549988,98.157893,63,55.400002,0,65.0,68.0,59.900002
20170119031500,893.0,897.700012,100.526317,63,56.400002,0,65.0,68.0,59.900002
20170119033000,893.0,857.75,96.052632,63,55.599998,0,65.0,68.0,59.900002
20170119034500,893.0,876.549988,98.157893,63,55.599998,0,65.0,68.0,59.900002
20170119040000,893.0,916.5,102.631579,63,55.599998,0,65.0,68.0,59.900002
20170119041500,893.0,897.700012,100.526317,63,55.599998,0,65.0,68.0,59.900002
20170119043000,893.0,897.700012,100.526317,63,56.299999,0,65.0,68.0,59.900002
20170119044500,893.0,876.549988,98.157893,63,56.299999,0,65.0,68.0,59.900002
20170119050000,893.0,897.700012,100.526317,63,55.200001,0,65.0,68.0,59.900002
20170119051500,893.0,897.700012,100.526317,63,55.200001,0,65.0,68.0,59.900002
20170119053000,893.0,876.549988,98.157893,63,56.0,0,65.0,68.0,59.900002
20170119054500,893.0,876.549988,98.157893,63,55.200001,0,64.900002,68.0,59.900002
20170119060000,893.0,916.5,102.631579,63,55.200001,0,64.900002,68.0,59.900002
20170119061500,893.0,897.700012,100.526317,63,56.0,0,64.900002,68.0,59.900002
20170119063000,893.0,876.549988,98.157893,63,57.099998,0,64.900002,68.0,59.900002
20170119064500,893.0,897.700012,100.526317,63,57.099998,0,65.0,68.0,59.900002
20170119070000,893.0,897.700012,100.526317,63,57.099998,0,65.0,68.0,59.900002
20170119071500,893.0,916.5,102.631579,63,56.400002,0,65.0,68.0,59.900002
20170119073000,893.0,897.700012,100.526317,63,56.400002,0,65.0,68.0,59.900002
20170119074500,893.0,897.700012,100.526317,63,56.400002,0,65.0,68.0,59.900002
20170119080000,893.0,897.700012,100.526317,63,56.400002,0,65.0,68.0,59.900002
20170119081500,893.0,916.5,102.631579,63,56.400002,0,65.0,68.0,59.900002
20170119083000,893.0,897.700012,100.526317,63,56.400002,0,65.0,68.0,59.900002
20170119084500,893.0,897.700012,100.526317,63,55.599998,0,65.0,68.0,59.900002
20170119090000,893.0,897.700012,100.526317,63,54.700001,0,65.0,68.0,59.900002
20170119091500,893.0,897.700012,100.526317,63,54.700001,0,64.800003,68.0,59.900002
20170119093000,893.0,916.5,102.631579,63,54.700001,0,64.800003,68.0,59.900002
20170119094500,893.0,897.700012,100.526317,63,54.700001,0,64.699997,68.0,59.900002
20170119100000,893.0,916.5,102.631579,63,55.5,0,64.599998,68.0,59.900002
20170119101500,893.0,916.5,102.631579,63,54.299999,0,64.599998,68.0,59.900002
20170119103000,893.0,897.700012,100.526317,63,54.299999,0,64.400002,68.0,59.900002
20170119104500,893.0,897.700012,100.526317,63,55.099998,0,64.300003,68.0,59.900002
20170119110000,893.0,897.700012,100.526317,63,54.299999,0,64.300003,68.0,59.900002
20170119111500,893.0,897.700012,100.526317,63,54.299999,0,64.199997,68.0,59.900002
20170119113000,893.0,916.5,102.631579,63,54.299999,0,64.199997,68.0,59.900002
20170119114500,893.0,897.700012,100.526317,63,55.099998,0,64.099998,68.0,59.900002
20170119120000,893.0,897.700012,100.526317,63,53.900002,0,64.0,68.0,59.900002
20170119121500,893.0,897.700012,100.526317,63,53.900002,0,64.0,68.0,59.900002
20170119123000,893.0,897.700012,100.526317,63,53.900002,0,64.0,68.0,59.900002
20170119124500,893.0,897.700012,100.526317,63,53.900002,0,63.900002,68.0,59.900002
20170119130000,893.0,897.700012,100.526317,63,54.700001,0,63.799999,68.0,59.900002
20170119131500,893.0,897.700012,100.526317,63,53.5,0,63.799999,68.0,59.900002
20170119133000,893.0,897.700012,100.526317,63,54.700001,0,63.799999,68.0,59.900002
20170119134500,893.0,897.700012,100.526317,63,54.700001,0,63.799999,68.0,59.900002
20170119140000,893.0,897.700012,100.526317,63,53.5,0,63.700001,68.0,59.900002
20170119141500,893.0,897.700012,100.526317,63,54.299999,0,63.700001,68.0,59.900002
20170119143000,893.0,897.700012,100.526317,63,54.299999,0,63.799999,68.0,59.900002
20170119144500,893.0,876.549988,98.157893,63,55.099998,0,63.700001,68.0,59.900002
20170119150000,893.0,897.700012,100.526317,63,53.900002,0,63.799999,68.0,59.900002
20170119151500,893.0,897.700012,100.526317,63,54.700001,0,63.700001,68.0,59.900002
20170119153000,893.0,897.700012,100.526317,63,53.900002,0,63.700001,68.0,59.900002
20170119154500,893.0,897.700012,100.526317,63,53.900002,0,63.700001,68.0,59.900002
20170119160000,893.0,897.700012,100.526317,63,53.900002,0,63.700001,68.0,59.900002
20170119161500,893.0,897.700012,100.526317,63,53.099998,0,63.700001,68.0,59.900002
20170119163000,893.0,916.5,102.631579,63,54.299999,0,63.700001,68.0,59.900002
20170119164500,893.0,897.700012,100.526317,63,54.299999,0,63.700001,68.0,59.900002
20170119170000,893.0,897.700012,100.526317,63,54.299999,0,63.599998,68.0,59.900002
20170119171500,893.0,916.5,102.631579,63,53.5,0,63.599998,68.0,59.900002
20170119173000,893.0,937.650024,105.000003,63,53.5,0,63.599998,68.0,59.900002
20170119174500,893.0,916.5,102.631579,63,53.5,0,63.599998,68.0,59.900002
20170119180000,893.0,916.5,102.631579,63,53.5,0,63.599998,68.0,59.900002
20170119181500,893.0,897.700012,100.526317,63,54.299999,0,63.5,68.0,59.900002
20170119183000,893.0,916.5,102.631579,63,53.099998,0,63.5,68.0,59.900002
20170119184500,893.0,916.5,102.631579,63,53.099998,0,63.5,68.0,59.900002
20170119190000,893.0,916.5,102.631579,63,53.900002,0,63.5,68.0,59.900002
20170119191500,893.0,937.650024,105.000003,63,52.700001,0,63.5,68.0,59.900002
20170119193000,893.0,916.5,102.631579,63,52.700001,0,63.5,68.0,59.900002
20170119194500,893.0,916.5,102.631579,63,52.700001,0,63.400002,68.0,59.900002
20170119200000,893.0,916.5,102.631579,63,53.5,0,63.400002,68.0,59.900002
20170119201500,893.0,916.5,102.631579,63,52.700001,0,63.400002,68.0,59.900002
20170119203000,893.0,916.5,102.631579,63,53.900002,0,63.400002,68.0,59.900002
20170119204500,893.0,916.5,102.631579,63,52.700001,0,63.299999,68.0,59.900002
20170119210000,893.0,897.700012,100.526317,63,52.700001,0,63.299999,68.0,59.900002
20170119211500,893.0,897.700012,100.526317,63,53.5,0,63.299999,68.0,59.900002
20170119213000,893.0,897.700012,100.526317,63,52.700001,0,63.299999,68.0,59.900002
20170119214500,893.0,916.5,102.631579,63,53.5,0,63.299999,68.0,59.900002
20170119220000,893.0,916.5,102.631579,63,52.799999,0,63.299999,68.0,59.900002
20170119221500,893.0,897.700012,100.526317,63,52.799999,0,63.299999,68.0,59.900002
20170119223000,893.0,916.5,102.631579,63,52.799999,0,63.299999,68.0,59.900002
20170119224500,893.0,897.700012,100.526317,63,52.799999,0,63.299999,68.0,59.900002
20170119230000,893.0,916.5,102.631579,63,52.799999,0,63.299999,68.0,59.900002
20170119231500,893.0,897.700012,100.526317,63,53.5,0,63.400002,68.0,59.900002
20170119233000,893.0,876.549988,98.157893,63,53.5,0,63.400002,68.0,59.900002
20170119234500,893.0,857.75,96.052632,63,53.5,0,63.5,68.0,59.900002
20170120000000,893.0,857.75,96.052632,63,52.700001,0,63.5,68.0,59.900002
20170120001500,893.0,876.549988,98.157893,63,53.900002,0,63.5,68.0,59.900002
20170120003000,893.0,876.549988,98.157893,63,53.900002,0,63.5,68.0,59.900002
20170120004500,893.0,876.549988,98.157893,63,53.099998,0,63.5,68.0,59.900002
20170120010000,893.0,857.75,96.052632,63,54.299999,0,63.5,68.0,59.900002
20170120011500,893.0,876.549988,98.157893,64,53.5,0,63.5,68.0,59.900002
20170120013000,893.0,876.549988,98.157893,64,54.299999,0,63.5,68.0,59.900002
20170120014500,893.0,876.549988,98.157893,64,54.299999,0,63.5,68.0,59.900002
20170120020000,893.0,897.700012,100.526317,64,54.299999,0,63.5,68.0,59.900002
20170120021500,893.0,897.700012,100.526317,65,54.299999,0,63.5,68.0,59.900002
20170120023000,893.0,897.700012,100.526317,65,53.5,0,63.5,68.0,59.900002
20170120024500,893.0,897.700012,100.526317,65,54.700001,0,63.400002,68.0,59.900002
20170120030000,893.0,897.700012,100.526317,65,53.5,0,63.400002,68.0,59.900002
20170120031500,893.0,897.700012,100.526317,65,54.700001,0,63.400002,68.0,59.900002
20170120033000,893.0,916.5,102.631579,65,53.5,0,63.400002,68.0,59.900002
20170120034500,893.0,897.700012,100.526317,65,54.700001,0,63.400002,68.0,59.900002
20170120040000,893.0,897.700012,100.526317,65,53.5,0,63.400002,68.0,59.900002
20170120041500,893.0,897.700012,100.526317,65,53.5,0,63.400002,68.0,59.900002
20170120043000,893.0,897.700012,100.526317,65,53.5,0,63.299999,68.0,59.900002
20170120044500,893.0,897.700012,100.526317,65,54.400002,0,63.299999,68.0,59.900002
20170120050000,893.0,897.700012,100.526317,65,53.700001,0,63.299999,68.0,59.900002
20170120051500,893.0,897.700012,100.526317,65,54.400002,0,63.299999,68.0,59.900002
20170120053000,893.0,876.549988,98.157893,65,54.400002,0,63.400002,68.0,59.900002
20170120054500,893.0,897.700012,100.526317,65,54.400002,0,63.400002,68.0,59.900002
20170120060000,893.0,876.549988,98.157893,65,54.400002,0,63.400002,68.0,59.900002
20170120061500,893.0,897.700012,100.526317,65,53.5,0,63.400002,68.0,59.900002
20170120063000,893.0,937.650024,105.000003,65,55.0,0,63.299999,68.0,59.900002
20170120064500,893.0,916.5,102.631579,64,53.900002,0,63.400002,68.0,59.900002
20170120070000,893.0,916.5,102.631579,64,53.900002,0,63.400002,68.0,59.900002
20170120071500,893.0,916.5,102.631579,64,54.700001,0,63.400002,68.0,59.900002
20170120073000,893.0,897.700012,100.526317,64,54.700001,0,63.400002,68.0,59.900002
20170120074500,893.0,916.5,102.631579,64,53.5,0,63.5,68.0,59.900002
20170120080000,893.0,916.5,102.631579,64,55.099998,0,63.5,68.0,59.900002
20170120081500,893.0,916.5,102.631579,64,54.299999,0,63.5,68.0,59.900002
20170120083000,893.0,916.5,102.631579,64,54.299999,0,63.5,68.0,59.900002
20170120084500,893.0,897.700012,100.526317,64,55.5,0,63.5,68.0,59.900002
20170120090000,893.0,916.5,102.631579,64,54.700001,0,63.5,68.0,59.900002
20170120091500,893.0,916.5,102.631579,64,55.5,0,63.5,68.0,59.900002
20170120093000,893.0,897.700012,100.526317,64,55.5,0,63.599998,68.0,59.900002
20170120094500,893.0,916.5,102.631579,64,56.299999,0,63.599998,68.0,59.900002
20170120100000,893.0,916.5,102.631579,64,54.700001,0,63.700001,68.0,59.900002
20170120101500,893.0,916.5,102.631579,64,55.900002,0,63.700001,68.0,59.900002
20170120103000,893.0,897.700012,100.526317,64,55.900002,0,63.799999,68.0,59.900002
20170120104500,893.0,897.700012,100.526317,64,55.900002,0,63.799999,68.0,59.900002
20170120110000,893.0,897.700012,100.526317,64,55.900002,0,63.900002,68.0,59.900002
20170120111500,893.0,897.700012,100.526317,64,55.900002,0,64.0,68.0,59.900002
20170120113000,893.0,916.5,102.631579,64,56.700001,0,64.099998,68.0,59.900002
20170120114500,893.0,916.5,102.631579,64,56.0,0,64.099998,68.0,59.900002
20170120120000,893.0,916.5,102.631579,64,57.5,0,64.199997,68.0,59.900002
