PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120121500,893.0,916.5,102.631579,64,56.799999,0,64.300003,68.0,59.900002
20170120123000,893.0,897.700012,100.526317,64,56.799999,0,64.400002,68.0,59.900002
20170120124500,893.0,897.700012,100.526317,64,57.900002,0,64.5,68.0,59.900002
20170120130000,893.0,916.5,102.631579,64,56.799999,0,64.5,68.0,59.900002
20170120131500,893.0,916.5,102.631579,64,56.799999,0,64.599998,68.0,59.900002
20170120133000,893.0,897.700012,100.526317,64,56.799999,0,64.599998,68.0,59.900002
20170120134500,893.0,916.5,102.631579,64,56.799999,0,64.599998,68.0,59.900002
20170120140000,893.0,916.5,102.631579,64,56.799999,0,64.599998,68.0,59.900002
20170120141500,893.0,916.5,102.631579,64,56.0,0,64.599998,68.0,59.900002
20170120143000,893.0,916.5,102.631579,64,56.0,0,64.599998,68.0,59.900002
20170120144500,893.0,916.5,102.631579,64,55.200001,0,64.599998,68.0,59.900002
20170120150000,893.0,916.5,102.631579,64,56.599998,0,64.599998,68.0,59.900002
20170120151500,893.0,916.5,102.631579,64,55.200001,0,64.5,68.0,59.900002
20170120153000,893.0,897.700012,100.526317,64,56.299999,0,64.5,68.0,59.900002
20170120154500,893.0,916.5,102.631579,64,56.299999,0,64.5,68.0,59.900002
20170120160000,893.0,897.700012,100.526317,64,56.299999,0,64.5,68.0,59.900002
20170120161500,893.0,897.700012,100.526317,64,56.299999,0,64.599998,68.0,59.900002
20170120163000,893.0,897.700012,100.526317,64,55.5,0,64.599998,68.0,59.900002
20170120164500,893.0,916.5,102.631579,64,56.700001,0,64.599998,68.0,59.900002
20170120170000,893.0,916.5,102.631579,64,55.400002,0,64.5,68.0,59.900002
20170120171500,893.0,897.700012,100.526317,64,55.400002,0,64.5,68.0,59.900002
20170120173000,893.0,916.5,102.631579,64,55.400002,0,64.400002,68.0,59.900002
20170120174500,893.0,876.549988,98.157893,64,55.400002,0,64.400002,68.0,59.900002
20170120180000,893.0,916.5,102.631579,64,54.599998,0,64.400002,68.0,59.900002
20170120181500,893.0,897.700012,100.526317,64,55.599998,0,64.400002,68.0,59.900002
20170120183000,893.0,897.700012,100.526317,64,54.299999,0,64.400002,68.0,59.900002
20170120184500,893.0,897.700012,100.526317,64,55.900002,0,64.400002,68.0,59.900002
20170120190000,893.0,916.5,102.631579,64,55.200001,0,64.400002,68.0,59.900002
20170120191500,893.0,916.5,102.631579,64,55.200001,0,64.400002,68.0,59.900002
20170120193000,893.0,916.5,102.631579,64,54.599998,0,64.400002,68.0,59.900002
20170120194500,893.0,897.700012,100.526317,64,55.5,0,64.400002,68.0,59.900002
20170120200000,893.0,916.5,102.631579,64,54.700001,0,64.400002,68.0,59.900002
20170120201500,893.0,897.700012,100.526317,64,55.799999,0,64.400002,68.0,59.900002
20170120203000,893.0,897.700012,100.526317,64,55.099998,0,64.400002,68.0,59.900002
20170120204500,893.0,916.5,102.631579,64,55.099998,0,64.400002,68.0,59.900002
20170120210000,893.0,937.650024,105.000003,64,55.099998,0,64.400002,68.0,59.900002
20170120211500,893.0,897.700012,100.526317,64,55.099998,0,64.400002,68.0,59.900002
20170120213000,893.0,897.700012,100.526317,64,55.099998,0,64.400002,68.0,59.900002
20170120214500,893.0,897.700012,100.526317,64,55.099998,0,64.400002,68.0,59.900002
20170120220000,893.0,897.700012,100.526317,64,55.099998,0,64.5,68.0,59.900002
20170120221500,893.0,876.549988,98.157893,64,55.099998,0,64.5,68.0,59.900002
20170120223000,893.0,916.5,102.631579,64,55.900002,0,64.5,68.0,59.900002
20170120224500,893.0,916.5,102.631579,64,55.900002,0,64.5,68.0,59.900002
20170120230000,893.0,897.700012,100.526317,64,55.900002,0,64.5,68.0,59.900002
20170120231500,893.0,876.549988,98.157893,65,55.299999,0,64.5,68.0,59.900002
20170120233000,893.0,876.549988,98.157893,65,56.400002,0,64.5,68.0,59.900002
20170120234500,893.0,876.549988,98.157893,65,55.599998,0,64.5,68.0,59.900002
20170121000000,893.0,897.700012,100.526317,65,55.599998,0,64.5,68.0,59.900002
20170121001500,893.0,916.5,102.631579,65,56.400002,0,64.400002,68.0,59.900002
20170121003000,893.0,897.700012,100.526317,65,55.599998,0,64.400002,68.0,59.900002
20170121004500,893.0,916.5,102.631579,65,56.900002,0,64.400002,68.0,59.900002
20170121010000,893.0,916.5,102.631579,65,56.0,0,64.400002,68.0,59.900002
20170121011500,893.0,876.549988,98.157893,65,56.0,0,64.5,68.0,59.900002
20170121013000,893.0,876.549988,98.157893,65,56.0,0,64.400002,68.0,59.900002
20170121014500,893.0,897.700012,100.526317,65,56.0,0,64.400002,68.0,59.900002
20170121020000,893.0,876.549988,98.157893,65,57.099998,0,64.5,68.0,59.900002
20170121021500,893.0,897.700012,100.526317,65,57.099998,0,64.5,68.0,59.900002
20170121023000,893.0,897.700012,100.526317,65,57.099998,0,64.599998,68.0,59.900002
20170121024500,893.0,857.75,96.052632,65,57.099998,0,64.599998,68.0,59.900002
20170121030000,893.0,857.75,96.052632,65,57.099998,0,64.599998,68.0,59.900002
20170121031500,893.0,897.700012,100.526317,65,57.099998,0,64.599998,68.0,59.900002
20170121033000,893.0,897.700012,100.526317,65,56.0,0,64.599998,68.0,59.900002
20170121034500,893.0,897.700012,100.526317,65,57.099998,0,64.599998,68.0,59.900002
20170121040000,893.0,897.700012,100.526317,65,57.099998,0,64.599998,68.0,59.900002
20170121041500,893.0,897.700012,100.526317,65,56.299999,0,64.599998,68.0,59.900002
20170121043000,893.0,876.549988,98.157893,65,57.099998,0,64.599998,68.0,59.900002
20170121044500,893.0,897.700012,100.526317,65,56.400002,0,64.5,68.0,59.900002
20170121050000,893.0,897.700012,100.526317,65,56.400002,0,64.5,68.0,59.900002
20170121051500,893.0,897.700012,100.526317,65,53.900002,0,64.300003,68.0,59.900002
20170121053000,893.0,897.700012,100.526317,65,53.900002,0,64.199997,68.0,59.900002
20170121054500,893.0,916.5,102.631579,65,53.900002,0,64.099998,68.0,59.900002
20170121060000,893.0,916.5,102.631579,65,54.5,0,64.0,68.0,59.900002
20170121061500,893.0,897.700012,100.526317,65,53.900002,0,64.0,68.0,59.900002
20170121063000,893.0,897.700012,100.526317,65,54.700001,0,63.799999,68.0,59.900002
20170121064500,893.0,937.650024,105.000003,65,54.0,0,63.799999,68.0,59.900002
20170121070000,893.0,916.5,102.631579,65,54.700001,0,63.700001,68.0,59.900002
20170121071500,893.0,916.5,102.631579,65,53.900002,0,63.599998,68.0,59.900002
20170121073000,893.0,897.700012,100.526317,64,54.700001,0,63.599998,68.0,59.900002
20170121074500,893.0,916.5,102.631579,64,53.900002,0,63.599998,68.0,59.900002
20170121080000,893.0,897.700012,100.526317,64,54.700001,0,63.599998,68.0,59.900002
20170121081500,893.0,937.650024,105.000003,64,53.900002,0,63.5,68.0,59.900002
20170121083000,893.0,897.700012,100.526317,64,53.900002,0,63.5,68.0,59.900002
20170121084500,893.0,916.5,102.631579,64,53.900002,0,63.5,68.0,59.900002
20170121090000,893.0,897.700012,100.526317,64,53.900002,0,63.5,68.0,59.900002
20170121091500,893.0,897.700012,100.526317,64,54.700001,0,63.5,68.0,59.900002
20170121093000,893.0,916.5,102.631579,64,53.900002,0,63.5,68.0,59.900002
20170121094500,893.0,916.5,102.631579,64,55.099998,0,63.5,68.0,59.900002
20170121100000,893.0,916.5,102.631579,64,54.299999,0,63.5,68.0,59.900002
20170121101500,893.0,897.700012,100.526317,64,54.299999,0,63.599998,68.0,59.900002
20170121103000,893.0,876.549988,98.157893,64,55.099998,0,63.599998,68.0,59.900002
20170121104500,893.0,916.5,102.631579,64,54.299999,0,63.599998,68.0,59.900002
20170121110000,893.0,916.5,102.631579,64,55.099998,0,63.700001,68.0,59.900002
20170121111500,893.0,897.700012,100.526317,64,54.299999,0,63.700001,68.0,59.900002
20170121113000,893.0,897.700012,100.526317,64,54.299999,0,63.700001,68.0,59.900002
20170121114500,893.0,916.5,102.631579,64,55.099998,0,63.700001,68.0,59.900002
20170121120000,893.0,897.700012,100.526317,64,55.099998,0,63.700001,68.0,59.900002
20170121121500,893.0,897.700012,100.526317,64,54.299999,0,63.700001,68.0,59.900002
20170121123000,893.0,916.5,102.631579,64,55.0,0,63.799999,68.0,59.900002
20170121124500,893.0,897.700012,100.526317,64,55.900002,0,63.799999,68.0,59.900002
20170121130000,893.0,916.5,102.631579,64,55.200001,0,63.799999,68.0,59.900002
20170121131500,893.0,897.700012,100.526317,64,56.0,0,64.0,68.0,59.900002
20170121133000,893.0,897.700012,100.526317,64,56.0,0,64.0,68.0,59.900002
20170121134500,893.0,897.700012,100.526317,64,57.200001,0,64.099998,68.0,59.900002
20170121140000,893.0,897.700012,100.526317,64,57.200001,0,64.199997,68.0,59.900002
20170121141500,893.0,897.700012,100.526317,64,57.900002,0,64.300003,68.0,59.900002
20170121143000,893.0,897.700012,100.526317,64,56.299999,0,64.300003,68.0,59.900002
20170121144500,893.0,897.700012,100.526317,64,55.599998,0,64.300003,68.0,59.900002
20170121150000,893.0,897.700012,100.526317,64,55.599998,0,64.300003,68.0,59.900002
20170121151500,893.0,897.700012,100.526317,64,56.599998,0,64.300003,68.0,59.900002
20170121153000,893.0,897.700012,100.526317,64,56.599998,0,64.300003,68.0,59.900002
20170121154500,893.0,897.700012,100.526317,64,56.0,0,64.300003,68.0,59.900002
20170121160000,893.0,897.700012,100.526317,64,56.0,0,64.300003,68.0,59.900002
20170121161500,893.0,897.700012,100.526317,64,56.700001,0,64.400002,68.0,59.900002
20170121163000,893.0,897.700012,100.526317,64,56.700001,0,64.400002,68.0,59.900002
20170121164500,893.0,897.700012,100.526317,64,55.599998,0,64.400002,68.0,59.900002
20170121170000,893.0,876.549988,98.157893,64,56.299999,0,64.400002,68.0,59.900002
20170121171500,893.0,897.700012,100.526317,64,56.299999,0,64.400002,68.0,59.900002
20170121173000,893.0,876.549988,98.157893,64,55.599998,0,64.400002,68.0,59.900002
20170121174500,893.0,897.700012,100.526317,64,56.299999,0,64.400002,68.0,59.900002
20170121180000,893.0,897.700012,100.526317,64,56.299999,0,64.400002,68.0,59.900002
20170121181500,893.0,897.700012,100.526317,64,55.599998,0,64.400002,68.0,59.900002
20170121183000,893.0,876.549988,98.157893,64,55.599998,0,64.400002,68.0,59.900002
20170121184500,893.0,897.700012,100.526317,64,56.299999,0,64.400002,68.0,59.900002
20170121190000,893.0,897.700012,100.526317,64,56.299999,0,64.400002,68.0,59.900002
20170121191500,893.0,897.700012,100.526317,64,55.200001,0,64.400002,68.0,59.900002
20170121193000,893.0,897.700012,100.526317,64,56.700001,0,64.400002,68.0,59.900002
20170121194500,893.0,876.549988,98.157893,64,56.700001,0,64.400002,68.0,59.900002
20170121200000,893.0,876.549988,98.157893,64,54.700001,0,64.400002,68.0,59.900002
20170121201500,893.0,897.700012,100.526317,64,56.299999,0,64.400002,68.0,59.900002
20170121203000,893.0,876.549988,98.157893,64,58.599998,0,64.5,68.0,59.900002
20170121204500,893.0,876.549988,98.157893,64,56.799999,0,64.599998,68.0,59.900002
20170121210000,893.0,897.700012,100.526317,64,56.799999,0,64.599998,68.0,59.900002
20170121211500,893.0,897.700012,100.526317,64,56.799999,0,64.599998,68.0,59.900002
20170121213000,893.0,897.700012,100.526317,64,56.0,0,64.599998,68.0,59.900002
20170121214500,893.0,897.700012,100.526317,64,56.0,0,64.599998,68.0,59.900002
20170121220000,893.0,916.5,102.631579,64,56.0,0,64.599998,68.0,59.900002
20170121221500,893.0,897.700012,100.526317,64,55.200001,0,64.599998,68.0,59.900002
20170121223000,893.0,897.700012,100.526317,64,56.5,0,64.599998,68.0,59.900002
20170121224500,893.0,897.700012,100.526317,64,55.299999,0,64.599998,68.0,59.900002
20170121230000,893.0,916.5,102.631579,64,55.299999,0,64.599998,68.0,59.900002
20170121231500,893.0,897.700012,100.526317,64,55.299999,0,64.599998,68.0,59.900002
20170121233000,893.0,916.5,102.631579,64,55.299999,0,64.599998,68.0,59.900002
20170121234500,893.0,897.700012,100.526317,64,56.299999,0,64.5,68.0,59.900002
20170122000000,893.0,857.75,96.052632,64,55.599998,0,64.599998,68.0,59.900002
20170122001500,893.0,857.75,96.052632,64,55.599998,0,64.599998,68.0,59.900002
20170122003000,893.0,876.549988,98.157893,64,56.299999,0,64.599998,68.0,59.900002
20170122004500,893.0,876.549988,98.157893,65,55.599998,0,64.5,68.0,59.900002
20170122010000,893.0,876.549988,98.157893,65,55.599998,0,64.400002,68.0,59.900002
20170122011500,893.0,897.700012,100.526317,65,56.299999,0,64.400002,68.0,59.900002
20170122013000,893.0,897.700012,100.526317,65,55.200001,0,64.400002,68.0,59.900002
20170122014500,893.0,876.549988,98.157893,65,55.200001,0,64.400002,68.0,59.900002
20170122020000,893.0,897.700012,100.526317,65,55.200001,0,64.400002,68.0,59.900002
20170122021500,893.0,876.549988,98.157893,65,55.200001,0,64.300003,68.0,59.900002
20170122023000,893.0,897.700012,100.526317,65,56.0,0,64.300003,68.0,59.900002
20170122024500,893.0,897.700012,100.526317,65,55.0,0,64.300003,68.0,59.900002
20170122030000,893.0,876.549988,98.157893,65,55.0,0,64.300003,68.0,59.900002
20170122031500,893.0,897.700012,100.526317,65,55.599998,0,64.199997,68.0,59.900002
20170122033000,893.0,897.700012,100.526317,65,54.700001,0,64.199997,68.0,59.900002
20170122034500,893.0,897.700012,100.526317,65,55.5,0,64.199997,68.0,59.900002
20170122040000,893.0,876.549988,98.157893,65,54.700001,0,64.099998,68.0,59.900002
20170122041500,893.0,897.700012,100.526317,65,54.700001,0,64.099998,68.0,59.900002
20170122043000,893.0,897.700012,100.526317,65,53.900002,0,63.900002,68.0,59.900002
20170122044500,893.0,897.700012,100.526317,65,52.299999,0,63.5,68.0,59.900002
20170122050000,893.0,937.650024,105.000003,65,53.5,0,63.299999,68.0,59.900002
20170122051500,893.0,937.650024,105.000003,65,51.900002,0,63.200001,68.0,59.900002
20170122053000,893.0,937.650024,105.000003,65,53.099998,0,63.099998,68.0,59.900002
20170122054500,893.0,897.700012,100.526317,64,51.599998,0,63.099998,68.0,59.900002
20170122060000,893.0,937.650024,105.000003,64,52.200001,0,63.0,68.0,59.900002
20170122061500,893.0,937.650024,105.000003,64,52.200001,0,63.0,68.0,59.900002
20170122063000,893.0,916.5,102.631579,64,51.5,0,62.799999,68.0,59.900002
20170122064500,893.0,916.5,102.631579,64,52.299999,0,62.799999,68.0,59.900002
20170122070000,893.0,916.5,102.631579,64,51.299999,0,62.799999,68.0,59.900002
20170122071500,893.0,916.5,102.631579,64,52.299999,0,62.799999,68.0,59.900002
20170122073000,893.0,916.5,102.631579,64,51.099998,0,62.799999,68.0,59.900002
20170122074500,893.0,916.5,102.631579,64,52.200001,0,62.700001,68.0,59.900002
20170122080000,893.0,916.5,102.631579,64,51.099998,0,62.700001,68.0,59.900002
20170122081500,893.0,916.5,102.631579,64,51.799999,0,62.599998,68.0,59.900002
20170122083000,893.0,897.700012,100.526317,64,51.799999,0,62.599998,68.0,59.900002
20170122084500,893.0,916.5,102.631579,64,51.099998,0,62.599998,68.0,59.900002
20170122090000,893.0,916.5,102.631579,64,52.200001,0,62.599998,68.0,59.900002
20170122091500,893.0,916.5,102.631579,64,51.5,0,62.5,68.0,59.900002
20170122093000,893.0,916.5,102.631579,64,51.5,0,62.5,68.0,59.900002
20170122094500,893.0,916.5,102.631579,64,53.099998,0,62.5,68.0,59.900002
20170122100000,893.0,916.5,102.631579,64,51.099998,0,62.400002,68.0,59.900002
20170122101500,893.0,897.700012,100.526317,64,51.099998,0,62.200001,68.0,59.900002
20170122103000,893.0,916.5,102.631579,64,50.299999,0,62.200001,68.0,59.900002
20170122104500,893.0,916.5,102.631579,64,50.299999,0,62.200001,68.0,59.900002
20170122110000,893.0,897.700012,100.526317,64,51.0,0,62.099998,68.0,59.900002
20170122111500,893.0,916.5,102.631579,64,49.5,0,62.0,68.0,59.900002
20170122113000,893.0,897.700012,100.526317,64,50.200001,0,61.700001,68.0,59.900002
20170122114500,893.0,916.5,102.631579,64,50.200001,0,61.900002,68.0,59.900002
20170122120000,893.0,916.5,102.631579,64,49.099998,0,61.700001,68.0,59.900002
20170122121500,893.0,916.5,102.631579,64,49.900002,0,61.599998,68.0,59.900002
20170122123000,893.0,897.700012,100.526317,64,49.900002,0,61.700001,68.0,59.900002
20170122124500,893.0,916.5,102.631579,64,49.900002,0,61.599998,68.0,59.900002
20170122130000,893.0,897.700012,100.526317,64,49.900002,0,61.599998,68.0,59.900002
20170122131500,893.0,897.700012,100.526317,64,49.400002,0,61.400002,68.0,59.900002
20170122133000,893.0,916.5,102.631579,64,50.299999,0,61.5,68.0,59.900002
20170122134500,893.0,916.5,102.631579,64,49.099998,0,61.400002,68.0,59.900002
20170122140000,893.0,897.700012,100.526317,64,50.200001,0,61.299999,68.0,59.900002
20170122141500,893.0,916.5,102.631579,64,49.5,0,61.299999,68.0,59.900002
20170122143000,893.0,916.5,102.631579,64,50.200001,0,61.299999,68.0,59.900002
20170122144500,893.0,897.700012,100.526317,64,49.200001,0,61.099998,68.0,59.900002
20170122150000,893.0,916.5,102.631579,64,50.200001,0,61.299999,68.0,59.900002
20170122151500,893.0,897.700012,100.526317,64,49.5,0,61.299999,68.0,59.900002
20170122153000,893.0,897.700012,100.526317,64,49.5,0,61.299999,68.0,59.900002
20170122154500,893.0,897.700012,100.526317,64,49.5,0,61.099998,68.0,59.900002
20170122160000,893.0,897.700012,100.526317,64,49.5,0,61.200001,68.0,59.900002
20170122161500,893.0,897.700012,100.526317,64,50.299999,0,61.299999,68.0,59.900002
20170122163000,893.0,916.5,102.631579,64,49.099998,0,61.299999,68.0,59.900002
20170122164500,893.0,916.5,102.631579,64,49.799999,0,61.299999,68.0,59.900002
20170122170000,893.0,916.5,102.631579,64,49.799999,0,61.200001,68.0,59.900002
20170122171500,893.0,916.5,102.631579,64,49.099998,0,61.299999,68.0,59.900002
20170122173000,893.0,916.5,102.631579,64,50.299999,0,61.299999,68.0,59.900002
20170122174500,893.0,897.700012,100.526317,64,49.5,0,61.400002,68.0,59.900002
20170122180000,893.0,897.700012,100.526317,64,49.5,0,61.400002,68.0,59.900002
20170122181500,893.0,916.5,102.631579,64,50.299999,0,61.400002,68.0,59.900002
20170122183000,893.0,897.700012,100.526317,64,50.299999,0,61.400002,68.0,59.900002
20170122184500,893.0,897.700012,100.526317,64,50.299999,0,61.299999,68.0,59.900002
20170122190000,893.0,876.549988,98.157893,64,50.299999,0,61.299999,68.0,59.900002
20170122191500,893.0,897.700012,100.526317,64,49.5,0,61.299999,68.0,59.900002
20170122193000,893.0,916.5,102.631579,64,50.099998,0,61.299999,68.0,59.900002
20170122194500,893.0,897.700012,100.526317,64,49.400002,0,61.299999,68.0,59.900002
20170122200000,893.0,897.700012,100.526317,64,49.400002,0,61.299999,68.0,59.900002
20170122201500,893.0,897.700012,100.526317,64,50.200001,0,61.400002,68.0,59.900002
20170122203000,893.0,876.549988,98.157893,64,49.5,0,61.400002,68.0,59.900002
20170122204500,893.0,897.700012,100.526317,64,50.099998,0,61.400002,68.0,59.900002
20170122210000,893.0,876.549988,98.157893,64,50.099998,0,61.400002,68.0,59.900002
20170122211500,893.0,897.700012,100.526317,64,50.700001,0,61.400002,68.0,59.900002
20170122213000,893.0,897.700012,100.526317,64,49.5,0,61.400002,68.0,59.900002
20170122214500,893.0,876.549988,98.157893,64,50.200001,0,61.400002,68.0,59.900002
20170122220000,893.0,857.75,96.052632,64,50.200001,0,61.400002,68.0,59.900002
20170122221500,893.0,876.549988,98.157893,64,50.200001,0,61.400002,68.0,59.900002
20170122223000,893.0,857.75,96.052632,64,50.200001,0,61.5,68.0,59.900002
20170122224500,893.0,857.75,96.052632,64,49.5,0,61.5,68.0,59.900002
20170122230000,893.0,876.549988,98.157893,64,50.599998,0,61.5,68.0,59.900002
20170122231500,893.0,876.549988,98.157893,64,49.799999,0,61.5,68.0,59.900002
20170122233000,893.0,897.700012,100.526317,64,49.799999,0,61.400002,68.0,59.900002
20170122234500,893.0,876.549988,98.157893,64,49.799999,0,61.400002,68.0,59.900002
20170123000000,893.0,876.549988,98.157893,64,49.799999,0,61.400002,68.0,59.900002
20170123001500,893.0,876.549988,98.157893,64,49.799999,0,61.400002,68.0,59.900002
20170123003000,893.0,897.700012,100.526317,64,49.799999,0,61.400002,68.0,59.900002
20170123004500,893.0,897.700012,100.526317,64,49.799999,0,61.299999,68.0,59.900002
20170123010000,893.0,897.700012,100.526317,64,49.099998,0,61.299999,68.0,59.900002
20170123011500,893.0,897.700012,100.526317,64,49.099998,0,61.099998,68.0,59.900002
20170123013000,893.0,897.700012,100.526317,64,49.900002,0,61.200001,68.0,59.900002
20170123014500,893.0,897.700012,100.526317,64,49.900002,0,61.099998,68.0,59.900002
20170123020000,893.0,897.700012,100.526317,64,49.900002,0,61.099998,68.0,59.900002
20170123021500,893.0,916.5,102.631579,64,49.099998,0,61.099998,68.0,59.900002
20170123023000,893.0,897.700012,100.526317,64,49.099998,0,61.099998,68.0,59.900002
20170123024500,893.0,897.700012,100.526317,64,49.099998,0,61.0,68.0,59.900002
20170123030000,893.0,897.700012,100.526317,64,49.799999,0,61.0,68.0,59.900002
20170123031500,893.0,916.5,102.631579,64,48.299999,0,61.0,68.0,59.900002
20170123033000,893.0,916.5,102.631579,64,48.299999,0,60.900002,68.0,59.900002
20170123034500,893.0,916.5,102.631579,64,48.299999,0,60.900002,68.0,59.900002
20170123040000,893.0,897.700012,100.526317,64,48.299999,0,60.799999,68.0,59.900002
20170123041500,893.0,916.5,102.631579,64,49.099998,0,60.799999,68.0,59.900002
20170123043000,893.0,916.5,102.631579,64,48.599998,0,60.799999,68.0,59.900002
20170123044500,893.0,916.5,102.631579,64,47.900002,0,60.799999,68.0,59.900002
20170123050000,893.0,916.5,102.631579,64,47.900002,0,60.700001,68.0,59.900002
20170123051500,893.0,916.5,102.631579,64,47.900002,0,60.700001,68.0,59.900002
20170123053000,893.0,897.700012,100.526317,64,48.700001,0,60.700001,68.0,59.900002
20170123054500,893.0,916.5,102.631579,64,48.200001,0,60.599998,68.0,59.900002
20170123060000,893.0,897.700012,100.526317,64,48.200001,0,60.599998,68.0,59.900002
20170123061500,893.0,897.700012,100.526317,64,48.200001,0,60.599998,68.0,59.900002
20170123063000,893.0,916.5,102.631579,64,48.200001,0,60.5,68.0,59.900002
20170123064500,893.0,916.5,102.631579,64,49.0,0,60.5,68.0,59.900002
20170123070000,893.0,916.5,102.631579,64,49.0,0,60.5,68.0,59.900002
20170123071500,893.0,916.5,102.631579,64,48.200001,0,60.5,68.0,59.900002
20170123073000,893.0,897.700012,100.526317,64,48.200001,0,60.200001,68.0,59.900002
20170123074500,893.0,937.650024,105.000003,64,48.700001,0,60.200001,68.0,59.900002
20170123080000,893.0,897.700012,100.526317,64,48.700001,0,60.200001,68.0,59.900002
20170123081500,893.0,916.5,102.631579,64,48.700001,0,60.200001,68.0,59.900002
20170123083000,893.0,897.700012,100.526317,64,48.700001,0,60.200001,68.0,59.900002
20170123084500,893.0,916.5,102.631579,64,48.700001,0,60.299999,68.0,59.900002
20170123090000,893.0,897.700012,100.526317,64,47.900002,0,60.299999,68.0,59.900002
20170123091500,893.0,876.549988,98.157893,64,47.900002,0,60.200001,68.0,59.900002
20170123093000,893.0,897.700012,100.526317,64,48.700001,0,60.200001,68.0,59.900002
20170123094500,893.0,897.700012,100.526317,64,48.700001,0,60.200001,68.0,59.900002
20170123100000,893.0,916.5,102.631579,64,48.700001,0,60.200001,68.0,59.900002
20170123101500,893.0,897.700012,100.526317,64,50.200001,0,60.5,68.0,59.900002
20170123103000,893.0,897.700012,100.526317,64,49.400002,0,60.5,68.0,59.900002
20170123104500,893.0,897.700012,100.526317,64,49.400002,0,60.5,68.0,59.900002
20170123110000,893.0,897.700012,100.526317,64,50.299999,0,60.5,68.0,59.900002
20170123111500,893.0,897.700012,100.526317,64,49.400002,0,60.5,68.0,59.900002
20170123113000,893.0,876.549988,98.157893,64,49.400002,0,60.5,68.0,59.900002
20170123114500,893.0,876.549988,98.157893,64,49.900002,0,60.5,68.0,59.900002
20170123120000,893.0,916.5,102.631579,64,49.400002,0,60.5,68.0,59.900002
20170123121500,893.0,916.5,102.631579,64,49.400002,0,60.5,68.0,59.900002
20170123123000,893.0,897.700012,100.526317,64,50.200001,0,60.5,68.0,59.900002
20170123124500,893.0,876.549988,98.157893,64,60.700001,0,61.0,68.0,59.900002
20170123130000,893.0,876.549988,98.157893,64,63.599998,0,61.5,68.0,59.900002
20170123131500,893.0,876.549988,98.157893,64,64.400002,0,61.900002,68.0,59.900002
20170123133000,893.0,876.549988,98.157893,64,64.400002,0,62.5,68.0,59.900002
20170123134500,893.0,897.700012,100.526317,64,62.400002,0,63.0,68.0,59.900002
20170123140000,893.0,897.700012,100.526317,64,51.5,0,63.099998,68.0,59.900002
20170123141500,893.0,897.700012,100.526317,64,51.5,0,63.099998,68.0,59.900002
20170123143000,893.0,897.700012,100.526317,64,51.5,0,63.0,68.0,59.900002
20170123144500,893.0,876.549988,98.157893,64,50.299999,0,62.900002,68.0,59.900002
20170123150000,893.0,897.700012,100.526317,64,51.0,0,62.799999,68.0,59.900002
20170123151500,893.0,876.549988,98.157893,64,51.0,0,62.599998,68.0,59.900002
20170123153000,893.0,876.549988,98.157893,64,50.299999,0,62.599998,68.0,59.900002
20170123154500,893.0,876.549988,98.157893,64,51.400002,0,62.5,68.0,59.900002
20170123160000,893.0,897.700012,100.526317,64,50.299999,0,62.400002,68.0,59.900002
20170123161500,893.0,876.549988,98.157893,64,50.299999,0,62.299999,68.0,59.900002
20170123163000,893.0,897.700012,100.526317,64,50.299999,0,62.200001,68.0,59.900002
20170123164500,893.0,876.549988,98.157893,64,50.299999,0,62.099998,68.0,59.900002
20170123170000,893.0,916.5,102.631579,64,50.299999,0,62.0,68.0,59.900002
20170123171500,893.0,897.700012,100.526317,64,50.299999,0,62.0,68.0,59.900002
20170123173000,893.0,897.700012,100.526317,64,50.299999,0,61.900002,68.0,59.900002
20170123174500,893.0,916.5,102.631579,64,49.5,0,61.900002,68.0,59.900002
20170123180000,893.0,897.700012,100.526317,64,50.200001,0,61.799999,68.0,59.900002
20170123181500,893.0,897.700012,100.526317,64,49.099998,0,61.700001,68.0,59.900002
20170123183000,893.0,897.700012,100.526317,64,50.200001,0,61.700001,68.0,59.900002
20170123184500,893.0,876.549988,98.157893,64,49.099998,0,61.599998,68.0,59.900002
20170123190000,893.0,916.5,102.631579,64,50.599998,0,61.599998,68.0,59.900002
20170123191500,893.0,897.700012,100.526317,64,49.099998,0,61.599998,68.0,59.900002
20170123193000,893.0,897.700012,100.526317,64,49.900002,0,61.5,68.0,59.900002
20170123194500,893.0,897.700012,100.526317,64,49.900002,0,61.5,68.0,59.900002
20170123200000,893.0,916.5,102.631579,64,50.599998,0,61.5,68.0,59.900002
20170123201500,893.0,916.5,102.631579,64,48.700001,0,61.5,68.0,59.900002
20170123203000,893.0,897.700012,100.526317,64,49.799999,0,61.5,68.0,59.900002
20170123204500,893.0,897.700012,100.526317,64,49.799999,0,61.400002,68.0,59.900002
20170123210000,893.0,897.700012,100.526317,64,49.799999,0,61.400002,68.0,59.900002
20170123211500,893.0,897.700012,100.526317,64,49.799999,0,61.400002,68.0,59.900002
20170123213000,893.0,897.700012,100.526317,64,49.799999,0,61.400002,68.0,59.900002
20170123214500,893.0,897.700012,100.526317,64,48.700001,0,61.400002,68.0,59.900002
20170123220000,893.0,897.700012,100.526317,64,50.200001,0,61.400002,68.0,59.900002
20170123221500,893.0,897.700012,100.526317,64,49.599998,0,61.400002,68.0,59.900002
20170123223000,893.0,897.700012,100.526317,64,49.599998,0,61.400002,68.0,59.900002
20170123224500,893.0,876.549988,98.157893,64,49.099998,0,61.400002,68.0,59.900002
20170123230000,893.0,897.700012,100.526317,64,49.099998,0,61.400002,68.0,59.900002
20170123231500,893.0,876.549988,98.157893,64,50.400002,0,61.5,68.0,59.900002
20170123233000,893.0,876.549988,98.157893,64,49.5,0,61.5,68.0,59.900002
20170123234500,893.0,876.549988,98.157893,64,49.5,0,61.5,68.0,59.900002
20170124000000,893.0,876.549988,98.157893,65,51.0,0,61.400002,68.0,59.900002
20170124001500,893.0,897.700012,100.526317,65,50.200001,0,61.5,68.0,59.900002
20170124003000,893.0,876.549988,98.157893,65,50.799999,0,61.400002,68.0,59.900002
20170124004500,893.0,876.549988,98.157893,65,49.900002,0,61.400002,68.0,59.900002
20170124010000,893.0,897.700012,100.526317,65,49.900002,0,61.400002,68.0,59.900002
20170124011500,893.0,876.549988,98.157893,65,49.900002,0,61.400002,68.0,59.900002
20170124013000,893.0,897.700012,100.526317,65,51.0,0,61.400002,68.0,59.900002
20170124014500,893.0,897.700012,100.526317,65,49.5,0,61.400002,68.0,59.900002
20170124020000,893.0,897.700012,100.526317,65,51.0,0,61.400002,68.0,59.900002
20170124021500,893.0,916.5,102.631579,65,51.0,0,61.400002,68.0,59.900002
20170124023000,893.0,916.5,102.631579,65,51.0,0,61.299999,68.0,59.900002
20170124024500,893.0,876.549988,98.157893,65,51.0,0,61.299999,68.0,59.900002
20170124030000,893.0,897.700012,100.526317,65,51.0,0,61.200001,68.0,59.900002
20170124031500,893.0,916.5,102.631579,65,51.0,0,61.200001,68.0,59.900002
20170124033000,893.0,916.5,102.631579,65,49.799999,0,61.099998,68.0,59.900002
20170124034500,893.0,916.5,102.631579,65,49.799999,0,61.099998,68.0,59.900002
20170124040000,893.0,937.650024,105.000003,65,50.299999,0,61.099998,68.0,59.900002
20170124041500,893.0,916.5,102.631579,65,49.5,0,61.0,68.0,59.900002
20170124043000,893.0,916.5,102.631579,65,49.5,0,60.900002,68.0,59.900002
20170124044500,893.0,937.650024,105.000003,65,51.0,0,61.0,68.0,59.900002
20170124050000,893.0,916.5,102.631579,65,51.0,0,61.0,68.0,59.900002
20170124051500,893.0,937.650024,105.000003,65,49.799999,0,60.900002,68.0,59.900002
20170124053000,893.0,897.700012,100.526317,65,49.799999,0,60.900002,68.0,59.900002
20170124054500,893.0,916.5,102.631579,65,49.799999,0,60.900002,68.0,59.900002
20170124060000,893.0,916.5,102.631579,65,50.599998,0,60.900002,68.0,59.900002
20170124061500,893.0,937.650024,105.000003,65,48.599998,0,60.799999,68.0,59.900002
20170124063000,893.0,897.700012,100.526317,65,49.900002,0,60.799999,68.0,59.900002
20170124064500,893.0,916.5,102.631579,65,49.900002,0,60.799999,68.0,59.900002
20170124070000,893.0,916.5,102.631579,65,49.900002,0,60.799999,68.0,59.900002
20170124071500,893.0,937.650024,105.000003,65,49.900002,0,60.799999,68.0,59.900002
20170124073000,893.0,916.5,102.631579,65,49.900002,0,60.700001,68.0,59.900002
20170124074500,893.0,937.650024,105.000003,65,49.900002,0,60.700001,68.0,59.900002
20170124080000,893.0,916.5,102.631579,65,50.700001,0,60.799999,68.0,59.900002
20170124081500,893.0,916.5,102.631579,65,50.700001,0,60.799999,68.0,59.900002
20170124083000,893.0,916.5,102.631579,65,50.700001,0,60.799999,68.0,59.900002
20170124084500,893.0,916.5,102.631579,65,50.700001,0,60.900002,68.0,59.900002
20170124090000,893.0,937.650024,105.000003,65,51.799999,0,60.900002,68.0,59.900002
20170124091500,893.0,916.5,102.631579,65,53.099998,0,61.0,68.0,59.900002
20170124093000,893.0,916.5,102.631579,65,51.5,0,61.099998,68.0,59.900002
20170124094500,893.0,916.5,102.631579,65,52.5,0,61.099998,68.0,59.900002
20170124100000,893.0,937.650024,105.000003,65,50.700001,0,61.099998,68.0,59.900002
20170124101500,893.0,937.650024,105.000003,65,51.900002,0,61.200001,68.0,59.900002
20170124103000,893.0,916.5,102.631579,65,51.900002,0,61.299999,68.0,59.900002
20170124104500,893.0,937.650024,105.000003,65,51.900002,0,61.299999,68.0,59.900002
20170124110000,893.0,916.5,102.631579,65,51.900002,0,61.299999,68.0,59.900002
20170124111500,893.0,916.5,102.631579,65,50.700001,0,61.299999,68.0,59.900002
20170124113000,893.0,937.650024,105.000003,64,51.5,0,61.299999,68.0,59.900002
20170124114500,893.0,916.5,102.631579,64,50.700001,0,61.299999,68.0,59.900002
20170124120000,893.0,916.5,102.631579,64,50.700001,0,61.400002,68.0,59.900002
20170124121500,893.0,897.700012,100.526317,64,50.700001,0,61.299999,68.0,59.900002
20170124123000,893.0,897.700012,100.526317,64,50.700001,0,61.299999,68.0,59.900002
20170124124500,893.0,916.5,102.631579,64,51.400002,0,61.299999,68.0,59.900002
20170124130000,893.0,916.5,102.631579,64,51.400002,0,61.299999,68.0,59.900002
20170124131500,893.0,937.650024,105.000003,64,52.200001,0,61.299999,68.0,59.900002
20170124133000,893.0,916.5,102.631579,64,51.0,0,61.400002,68.0,59.900002
20170124134500,893.0,916.5,102.631579,64,51.0,0,61.400002,68.0,59.900002
20170124140000,893.0,916.5,102.631579,64,52.299999,0,61.400002,68.0,59.900002
20170124141500,893.0,916.5,102.631579,64,51.700001,0,61.5,68.0,59.900002
20170124143000,893.0,916.5,102.631579,64,52.599998,0,61.599998,68.0,59.900002
20170124144500,893.0,916.5,102.631579,64,51.900002,0,61.599998,68.0,59.900002
20170124150000,893.0,916.5,102.631579,64,52.700001,0,61.700001,68.0,59.900002
20170124151500,893.0,897.700012,100.526317,64,52.700001,0,61.700001,68.0,59.900002
20170124153000,893.0,897.700012,100.526317,64,53.400002,0,61.700001,68.0,59.900002
20170124154500,893.0,916.5,102.631579,64,52.299999,0,61.900002,68.0,59.900002
20170124160000,893.0,897.700012,100.526317,64,53.099998,0,61.900002,68.0,59.900002
20170124161500,893.0,897.700012,100.526317,64,53.099998,0,62.0,68.0,59.900002
20170124163000,893.0,897.700012,100.526317,64,53.099998,0,62.0,68.0,59.900002
20170124164500,893.0,876.549988,98.157893,64,52.5,0,62.099998,68.0,59.900002
20170124170000,893.0,876.549988,98.157893,64,53.099998,0,62.099998,68.0,59.900002
20170124171500,893.0,897.700012,100.526317,64,52.299999,0,62.200001,68.0,59.900002
20170124173000,893.0,876.549988,98.157893,64,53.099998,0,62.200001,68.0,59.900002
20170124174500,893.0,876.549988,98.157893,64,52.299999,0,62.200001,68.0,59.900002
20170124180000,893.0,897.700012,100.526317,64,53.099998,0,62.200001,68.0,59.900002
20170124181500,893.0,876.549988,98.157893,64,52.200001,0,62.200001,68.0,59.900002
20170124183000,893.0,876.549988,98.157893,64,52.200001,0,62.200001,68.0,59.900002
20170124184500,893.0,876.549988,98.157893,64,52.200001,0,62.299999,68.0,59.900002
20170124190000,893.0,876.549988,98.157893,65,52.200001,0,62.400002,68.0,59.900002
20170124191500,893.0,897.700012,100.526317,65,52.200001,0,62.400002,68.0,59.900002
20170124193000,893.0,876.549988,98.157893,65,52.200001,0,62.400002,68.0,59.900002
20170124194500,893.0,897.700012,100.526317,65,52.200001,0,62.400002,68.0,59.900002
20170124200000,893.0,897.700012,100.526317,65,53.099998,0,62.400002,68.0,59.900002
20170124201500,893.0,897.700012,100.526317,65,51.900002,0,62.5,68.0,59.900002
20170124203000,893.0,897.700012,100.526317,65,52.700001,0,62.5,68.0,59.900002
20170124204500,893.0,897.700012,100.526317,65,52.700001,0,62.5,68.0,59.900002
20170124210000,893.0,897.700012,100.526317,65,52.700001,0,62.5,68.0,59.900002
20170124211500,893.0,897.700012,100.526317,65,52.700001,0,62.599998,68.0,59.900002
20170124213000,893.0,916.5,102.631579,65,52.700001,0,62.599998,68.0,59.900002
20170124214500,893.0,897.700012,100.526317,65,53.900002,0,62.599998,68.0,59.900002
20170124220000,893.0,876.549988,98.157893,65,53.099998,0,62.599998,68.0,59.900002
20170124221500,893.0,897.700012,100.526317,65,53.900002,0,62.700001,68.0,59.900002
20170124223000,893.0,897.700012,100.526317,65,53.900002,0,62.799999,68.0,59.900002
20170124224500,893.0,897.700012,100.526317,65,53.900002,0,62.900002,68.0,59.900002
20170124230000,893.0,897.700012,100.526317,65,53.900002,0,62.900002,68.0,59.900002
20170124231500,893.0,897.700012,100.526317,65,53.900002,0,62.900002,68.0,59.900002
20170124233000,893.0,897.700012,100.526317,65,54.700001,0,62.900002,68.0,59.900002
20170124234500,893.0,876.549988,98.157893,65,53.900002,0,63.0,68.0,59.900002
20170125000000,893.0,897.700012,100.526317,65,53.900002,0,63.0,68.0,59.900002
20170125001500,893.0,897.700012,100.526317,65,54.700001,0,63.0,68.0,59.900002
20170125003000,893.0,897.700012,100.526317,65,53.900002,0,63.099998,68.0,59.900002
20170125004500,893.0,897.700012,100.526317,65,54.700001,0,63.099998,68.0,59.900002
20170125010000,893.0,897.700012,100.526317,65,54.700001,0,63.099998,68.0,59.900002
20170125011500,893.0,897.700012,100.526317,65,53.700001,0,63.099998,68.0,59.900002
20170125013000,893.0,897.700012,100.526317,65,54.299999,0,63.099998,68.0,59.900002
20170125014500,893.0,876.549988,98.157893,65,54.299999,0,63.099998,68.0,59.900002
20170125020000,893.0,876.549988,98.157893,65,54.299999,0,63.099998,68.0,59.900002
20170125021500,893.0,876.549988,98.157893,65,54.299999,0,63.200001,68.0,59.900002
20170125023000,893.0,916.5,102.631579,65,54.299999,0,63.200001,68.0,59.900002
20170125024500,893.0,897.700012,100.526317,65,54.299999,0,63.200001,68.0,59.900002
20170125030000,893.0,897.700012,100.526317,65,54.299999,0,63.200001,68.0,59.900002
20170125031500,893.0,916.5,102.631579,65,54.299999,0,63.200001,68.0,59.900002
20170125033000,893.0,916.5,102.631579,65,54.299999,0,63.200001,68.0,59.900002
20170125034500,893.0,876.549988,98.157893,65,54.299999,0,63.200001,68.0,59.900002
20170125040000,893.0,897.700012,100.526317,65,54.299999,0,63.200001,68.0,59.900002
20170125041500,893.0,876.549988,98.157893,65,55.5,0,63.299999,68.0,59.900002
20170125043000,893.0,897.700012,100.526317,65,54.299999,0,63.299999,68.0,59.900002
20170125044500,893.0,897.700012,100.526317,65,54.900002,0,63.299999,68.0,59.900002
20170125050000,893.0,876.549988,98.157893,65,54.900002,0,63.299999,68.0,59.900002
20170125051500,893.0,897.700012,100.526317,65,54.900002,0,63.299999,68.0,59.900002
20170125053000,893.0,897.700012,100.526317,65,54.900002,0,63.299999,68.0,59.900002
20170125054500,893.0,897.700012,100.526317,65,54.900002,0,63.400002,68.0,59.900002
20170125060000,893.0,897.700012,100.526317,65,54.0,0,63.400002,68.0,59.900002
20170125061500,893.0,897.700012,100.526317,65,54.0,0,63.400002,68.0,59.900002
20170125063000,893.0,897.700012,100.526317,65,54.0,0,63.400002,68.0,59.900002
20170125064500,893.0,916.5,102.631579,65,54.700001,0,63.299999,68.0,59.900002
20170125070000,893.0,876.549988,98.157893,65,54.700001,0,63.299999,68.0,59.900002
20170125071500,893.0,897.700012,100.526317,65,54.700001,0,63.299999,68.0,59.900002
20170125073000,893.0,897.700012,100.526317,65,54.700001,0,63.299999,68.0,59.900002
20170125074500,893.0,916.5,102.631579,65,54.0,0,63.299999,68.0,59.900002
20170125080000,893.0,897.700012,100.526317,65,54.700001,0,63.200001,68.0,59.900002
20170125081500,893.0,916.5,102.631579,65,55.900002,0,63.200001,68.0,59.900002
20170125083000,893.0,916.5,102.631579,65,55.900002,0,63.200001,68.0,59.900002
20170125084500,893.0,916.5,102.631579,65,55.900002,0,63.200001,68.0,59.900002
20170125090000,893.0,897.700012,100.526317,65,55.900002,0,63.400002,68.0,59.900002
20170125091500,893.0,916.5,102.631579,65,57.5,0,63.5,68.0,59.900002
20170125093000,893.0,897.700012,100.526317,65,56.700001,0,63.599998,68.0,59.900002
20170125094500,893.0,916.5,102.631579,65,56.099998,0,63.599998,68.0,59.900002
20170125100000,893.0,916.5,102.631579,65,56.099998,0,63.599998,68.0,59.900002
20170125101500,893.0,897.700012,100.526317,65,56.799999,0,63.700001,68.0,59.900002
20170125103000,893.0,897.700012,100.526317,65,56.0,0,63.700001,68.0,59.900002
20170125104500,893.0,916.5,102.631579,65,56.0,0,63.700001,68.0,59.900002
20170125110000,893.0,916.5,102.631579,65,56.0,0,63.700001,68.0,59.900002
20170125111500,893.0,916.5,102.631579,65,56.0,0,63.700001,68.0,59.900002
20170125113000,893.0,916.5,102.631579,65,56.700001,0,63.700001,68.0,59.900002
20170125114500,893.0,897.700012,100.526317,65,56.700001,0,63.599998,68.0,59.900002
20170125120000,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125121500,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125123000,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125124500,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125130000,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125131500,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125133000,893.0,916.5,102.631579,65,56.700001,0,63.599998,68.0,59.900002
20170125134500,893.0,916.5,102.631579,65,55.599998,0,63.599998,68.0,59.900002
20170125140000,893.0,937.650024,105.000003,65,55.599998,0,63.5,68.0,59.900002
20170125141500,893.0,916.5,102.631579,65,55.599998,0,63.5,68.0,59.900002
20170125143000,893.0,937.650024,105.000003,65,56.700001,0,63.5,68.0,59.900002
20170125144500,893.0,916.5,102.631579,65,55.900002,0,63.5,68.0,59.900002
20170125150000,893.0,916.5,102.631579,65,56.799999,0,63.5,68.0,59.900002
20170125151500,893.0,916.5,102.631579,65,56.799999,0,63.5,68.0,59.900002
20170125153000,893.0,937.650024,105.000003,65,56.799999,0,63.5,68.0,59.900002
20170125154500,893.0,916.5,102.631579,65,56.799999,0,63.5,68.0,59.900002
20170125160000,893.0,916.5,102.631579,65,56.799999,0,63.5,68.0,59.900002
20170125161500,893.0,897.700012,100.526317,65,56.799999,0,63.5,68.0,59.900002
20170125163000,893.0,916.5,102.631579,65,56.099998,0,63.5,68.0,59.900002
20170125164500,893.0,916.5,102.631579,65,56.099998,0,63.5,68.0,59.900002
20170125170000,893.0,937.650024,105.000003,65,56.700001,0,63.5,68.0,59.900002
20170125171500,893.0,876.549988,98.157893,64,56.700001,0,63.5,68.0,59.900002
20170125173000,893.0,876.549988,98.157893,64,56.700001,0,63.599998,68.0,59.900002
20170125174500,893.0,916.5,102.631579,64,57.299999,0,63.599998,68.0,59.900002
20170125180000,893.0,916.5,102.631579,64,56.700001,0,63.5,68.0,59.900002
20170125181500,893.0,916.5,102.631579,64,56.0,0,63.5,68.0,59.900002
20170125183000,893.0,916.5,102.631579,64,56.700001,0,63.599998,68.0,59.900002
20170125184500,893.0,916.5,102.631579,64,56.0,0,63.599998,68.0,59.900002
20170125190000,893.0,897.700012,100.526317,64,56.0,0,63.599998,68.0,59.900002
20170125191500,893.0,897.700012,100.526317,64,59.200001,0,63.599998,68.0,59.900002
20170125193000,893.0,937.650024,105.000003,64,56.799999,0,63.599998,68.0,59.900002
20170125194500,893.0,916.5,102.631579,64,57.900002,0,63.599998,68.0,59.900002
20170125200000,893.0,916.5,102.631579,64,56.400002,0,63.700001,68.0,59.900002
20170125201500,893.0,916.5,102.631579,64,57.099998,0,63.700001,68.0,59.900002
20170125203000,893.0,916.5,102.631579,64,57.099998,0,63.700001,68.0,59.900002
20170125204500,893.0,916.5,102.631579,64,55.599998,0,63.599998,68.0,59.900002
20170125210000,893.0,937.650024,105.000003,64,56.299999,0,63.5,68.0,59.900002
20170125211500,893.0,916.5,102.631579,64,56.299999,0,63.599998,68.0,59.900002
20170125213000,893.0,916.5,102.631579,64,55.099998,0,63.5,68.0,59.900002
20170125214500,893.0,897.700012,100.526317,64,55.099998,0,63.400002,68.0,59.900002
20170125220000,893.0,916.5,102.631579,64,53.900002,0,63.400002,68.0,59.900002
20170125221500,893.0,916.5,102.631579,64,53.900002,0,63.099998,68.0,59.900002
20170125223000,893.0,916.5,102.631579,64,53.099998,0,63.0,68.0,59.900002
20170125224500,893.0,916.5,102.631579,64,53.099998,0,62.799999,68.0,59.900002
20170125230000,893.0,916.5,102.631579,64,52.299999,0,62.700001,68.0,59.900002
20170125231500,893.0,876.549988,98.157893,64,52.299999,0,62.799999,68.0,59.900002
20170125233000,893.0,876.549988,98.157893,64,52.299999,0,62.599998,68.0,59.900002
20170125234500,893.0,897.700012,100.526317,64,52.299999,0,62.599998,68.0,59.900002
20170126000000,893.0,876.549988,98.157893,64,52.900002,0,62.5,68.0,59.900002
20170126001500,893.0,897.700012,100.526317,64,51.5,0,62.299999,68.0,59.900002
20170126003000,893.0,916.5,102.631579,64,52.200001,0,62.200001,68.0,59.900002
20170126004500,893.0,897.700012,100.526317,64,52.200001,0,62.099998,68.0,59.900002
20170126010000,893.0,897.700012,100.526317,64,51.200001,0,62.0,68.0,59.900002
20170126011500,893.0,876.549988,98.157893,64,52.200001,0,61.900002,68.0,59.900002
20170126013000,893.0,897.700012,100.526317,64,50.700001,0,61.700001,68.0,59.900002
20170126014500,893.0,897.700012,100.526317,64,50.700001,0,61.599998,68.0,59.900002
20170126020000,893.0,916.5,102.631579,64,50.700001,0,61.5,68.0,59.900002
20170126021500,893.0,876.549988,98.157893,64,49.799999,0,61.299999,68.0,59.900002
20170126023000,893.0,897.700012,100.526317,64,50.299999,0,61.200001,68.0,59.900002
20170126024500,893.0,916.5,102.631579,64,50.299999,0,61.0,68.0,59.900002
20170126030000,893.0,916.5,102.631579,64,50.299999,0,60.900002,68.0,59.900002
20170126031500,893.0,916.5,102.631579,64,49.099998,0,60.799999,68.0,59.900002
20170126033000,893.0,916.5,102.631579,64,50.599998,0,60.700001,68.0,59.900002
20170126034500,893.0,897.700012,100.526317,64,49.099998,0,60.599998,68.0,59.900002
20170126040000,893.0,916.5,102.631579,64,49.099998,0,60.5,68.0,59.900002
20170126041500,893.0,897.700012,100.526317,64,49.099998,0,60.200001,68.0,59.900002
20170126043000,893.0,897.700012,100.526317,64,49.099998,0,60.200001,68.0,59.900002
20170126044500,893.0,916.5,102.631579,64,49.099998,0,60.200001,68.0,59.900002
20170126050000,893.0,916.5,102.631579,64,49.099998,0,60.200001,68.0,59.900002
20170126051500,893.0,916.5,102.631579,64,50.200001,0,60.200001,68.0,59.900002
20170126053000,893.0,897.700012,100.526317,64,48.599998,0,60.200001,68.0,59.900002
20170126054500,893.0,916.5,102.631579,64,50.299999,0,60.200001,68.0,59.900002
20170126060000,893.0,897.700012,100.526317,64,49.0,0,60.200001,68.0,59.900002
20170126061500,893.0,916.5,102.631579,64,49.900002,0,60.099998,68.0,59.900002
20170126063000,893.0,897.700012,100.526317,64,49.900002,0,59.900002,68.0,59.900002
20170126064500,893.0,897.700012,100.526317,64,49.099998,0,60.099998,68.0,59.900002
20170126070000,893.0,916.5,102.631579,64,49.099998,0,59.700001,68.0,59.900002
20170126071500,893.0,916.5,102.631579,64,49.799999,0,59.700001,68.0,59.900002
20170126073000,893.0,916.5,102.631579,64,49.099998,0,60.099998,68.0,59.900002
20170126074500,893.0,897.700012,100.526317,64,49.099998,0,60.099998,68.0,59.900002
20170126080000,893.0,916.5,102.631579,64,49.099998,0,60.099998,68.0,59.900002
20170126081500,893.0,916.5,102.631579,64,49.099998,0,60.099998,68.0,59.900002
20170126083000,893.0,897.700012,100.526317,64,50.200001,0,60.099998,68.0,59.900002
20170126084500,893.0,897.700012,100.526317,64,49.5,0,60.099998,68.0,59.900002
20170126090000,893.0,916.5,102.631579,64,49.5,0,60.099998,68.0,59.900002
20170126091500,893.0,916.5,102.631579,64,49.5,0,60.099998,68.0,59.900002
20170126093000,893.0,916.5,102.631579,64,49.5,0,60.099998,68.0,59.900002
20170126094500,893.0,897.700012,100.526317,64,49.5,0,60.099998,68.0,59.900002
20170126100000,893.0,897.700012,100.526317,64,49.5,0,60.099998,68.0,59.900002
20170126101500,893.0,916.5,102.631579,64,51.0,0,60.099998,68.0,59.900002
20170126103000,893.0,916.5,102.631579,64,51.0,0,60.099998,68.0,59.900002
20170126104500,893.0,897.700012,100.526317,64,51.0,0,60.099998,68.0,59.900002
20170126110000,893.0,897.700012,100.526317,64,51.0,0,60.099998,68.0,59.900002
20170126111500,893.0,876.549988,98.157893,64,51.0,0,60.099998,68.0,59.900002
20170126113000,893.0,897.700012,100.526317,64,49.900002,0,60.099998,68.0,59.900002
20170126114500,893.0,897.700012,100.526317,64,49.900002,0,60.099998,68.0,59.900002
20170126120000,893.0,916.5,102.631579,64,49.900002,0,60.099998,68.0,59.900002
20170126121500,893.0,897.700012,100.526317,64,49.099998,0,60.099998,68.0,59.900002
20170126123000,893.0,897.700012,100.526317,64,50.299999,0,60.099998,68.0,59.900002
20170126124500,893.0,876.549988,98.157893,64,49.099998,0,60.099998,68.0,59.900002
20170126130000,893.0,897.700012,100.526317,64,50.200001,0,60.099998,68.0,59.900002
20170126131500,893.0,897.700012,100.526317,64,49.200001,0,60.099998,68.0,59.900002
20170126133000,893.0,876.549988,98.157893,64,50.0,0,60.099998,68.0,59.900002
20170126134500,893.0,897.700012,100.526317,64,49.099998,0,60.099998,68.0,59.900002
20170126140000,893.0,897.700012,100.526317,64,49.099998,0,60.099998,68.0,59.900002
20170126141500,893.0,876.549988,98.157893,64,50.400002,0,60.200001,68.0,59.900002
20170126143000,893.0,876.549988,98.157893,64,49.5,0,60.200001,68.0,59.900002
20170126144500,893.0,876.549988,98.157893,64,50.599998,0,60.200001,68.0,59.900002
20170126150000,893.0,857.75,96.052632,64,49.900002,0,60.299999,68.0,59.900002
20170126151500,893.0,897.700012,100.526317,64,49.400002,0,60.5,68.0,59.900002
20170126153000,893.0,876.549988,98.157893,64,50.299999,0,60.400002,68.0,59.900002
20170126154500,893.0,876.549988,98.157893,64,49.400002,0,60.200001,68.0,59.900002
20170126160000,893.0,876.549988,98.157893,64,50.299999,0,60.299999,68.0,59.900002
20170126161500,893.0,897.700012,100.526317,64,49.099998,0,60.299999,68.0,59.900002
20170126163000,893.0,897.700012,100.526317,64,49.099998,0,60.200001,68.0,59.900002
20170126164500,893.0,876.549988,98.157893,64,50.299999,0,60.5,68.0,59.900002
20170126170000,893.0,876.549988,98.157893,64,49.5,0,60.299999,68.0,59.900002
20170126171500,893.0,876.549988,98.157893,64,50.200001,0,60.200001,68.0,59.900002
20170126173000,893.0,876.549988,98.157893,64,49.599998,0,60.5,68.0,59.900002
20170126174500,893.0,897.700012,100.526317,64,49.599998,0,60.5,68.0,59.900002
20170126180000,893.0,876.549988,98.157893,64,49.599998,0,60.5,68.0,59.900002
20170126181500,893.0,897.700012,100.526317,64,50.200001,0,60.299999,68.0,59.900002
20170126183000,893.0,876.549988,98.157893,64,49.400002,0,60.5,68.0,59.900002
20170126184500,893.0,897.700012,100.526317,64,49.400002,0,60.5,68.0,59.900002
20170126190000,893.0,876.549988,98.157893,64,49.400002,0,60.5,68.0,59.900002
20170126191500,893.0,897.700012,100.526317,64,49.400002,0,60.5,68.0,59.900002
20170126193000,893.0,897.700012,100.526317,64,48.700001,0,60.5,68.0,59.900002
