PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126194500,893.0,897.700012,100.526317,64,49.799999,0,60.5,68.0,59.900002
20170126200000,893.0,897.700012,100.526317,64,49.799999,0,60.299999,68.0,59.900002
20170126201500,893.0,897.700012,100.526317,64,49.799999,0,60.200001,68.0,59.900002
20170126203000,893.0,897.700012,100.526317,64,49.799999,0,60.200001,68.0,59.900002
20170126204500,893.0,897.700012,100.526317,64,49.799999,0,60.200001,68.0,59.900002
20170126210000,893.0,897.700012,100.526317,64,49.799999,0,60.200001,68.0,59.900002
20170126211500,893.0,897.700012,100.526317,64,49.799999,0,60.200001,68.0,59.900002
20170126213000,893.0,897.700012,100.526317,64,49.799999,0,60.200001,68.0,59.900002
20170126214500,893.0,876.549988,98.157893,64,49.099998,0,60.200001,68.0,59.900002
20170126220000,893.0,897.700012,100.526317,64,49.099998,0,60.200001,68.0,59.900002
20170126221500,893.0,876.549988,98.157893,64,49.099998,0,60.200001,68.0,59.900002
20170126223000,893.0,897.700012,100.526317,64,48.299999,0,60.200001,68.0,59.900002
20170126224500,893.0,916.5,102.631579,64,48.299999,0,60.099998,68.0,59.900002
20170126230000,893.0,897.700012,100.526317,64,48.299999,0,59.700001,68.0,59.900002
20170126231500,893.0,916.5,102.631579,64,48.299999,0,59.700001,68.0,59.900002
20170126233000,893.0,916.5,102.631579,64,48.299999,0,59.700001,68.0,59.900002
20170126234500,893.0,916.5,102.631579,64,48.299999,0,59.700001,68.0,59.900002
20170127000000,893.0,916.5,102.631579,64,49.0,0,60.099998,68.0,59.900002
20170127001500,893.0,916.5,102.631579,64,49.0,0,59.700001,68.0,59.900002
20170127003000,893.0,916.5,102.631579,64,49.0,0,59.700001,68.0,59.900002
20170127004500,893.0,916.5,102.631579,64,48.299999,0,59.599998,68.0,59.900002
20170127010000,893.0,897.700012,100.526317,64,48.299999,0,59.599998,68.0,59.900002
20170127011500,893.0,916.5,102.631579,64,48.299999,100,59.599998,68.0,59.900002
20170127013000,893.0,916.5,102.631579,64,48.299999,100,59.299999,68.0,59.900002
20170127014500,893.0,916.5,102.631579,64,48.299999,100,59.200001,68.0,59.900002
20170127020000,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127021500,893.0,897.700012,100.526317,64,47.200001,100,59.200001,68.0,59.900002
20170127023000,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127024500,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127030000,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127031500,893.0,897.700012,100.526317,64,47.200001,100,59.200001,68.0,59.900002
20170127033000,893.0,897.700012,100.526317,64,47.200001,100,59.200001,68.0,59.900002
20170127034500,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127040000,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127041500,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127043000,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127044500,893.0,916.5,102.631579,64,47.200001,100,59.200001,68.0,59.900002
20170127050000,893.0,916.5,102.631579,64,47.200001,100,59.099998,68.0,59.900002
20170127051500,893.0,916.5,102.631579,64,47.200001,100,58.900002,68.0,59.900002
20170127053000,893.0,916.5,102.631579,64,47.200001,100,59.099998,68.0,59.900002
20170127054500,893.0,916.5,102.631579,64,47.900002,100,59.200001,68.0,59.900002
20170127060000,893.0,916.5,102.631579,64,47.900002,100,59.200001,68.0,59.900002
20170127061500,893.0,916.5,102.631579,64,47.900002,100,59.200001,68.0,59.900002
20170127063000,893.0,897.700012,100.526317,64,48.599998,100,59.200001,68.0,59.900002
20170127064500,893.0,937.650024,105.000003,64,48.599998,100,59.200001,68.0,59.900002
20170127070000,893.0,916.5,102.631579,64,50.599998,100,59.200001,68.0,59.900002
20170127071500,893.0,916.5,102.631579,64,53.5,100,59.599998,68.0,59.900002
20170127073000,893.0,897.700012,100.526317,64,53.5,100,59.599998,68.0,59.900002
20170127074500,893.0,897.700012,100.526317,64,53.5,100,59.599998,68.0,59.900002
20170127080000,893.0,897.700012,100.526317,64,55.099998,100,59.700001,68.0,59.900002
20170127081500,893.0,897.700012,100.526317,64,55.900002,100,60.099998,68.0,59.900002
20170127083000,893.0,897.700012,100.526317,64,55.200001,100,60.099998,68.0,59.900002
20170127084500,893.0,916.5,102.631579,64,54.400002,100,60.099998,68.0,59.900002
20170127090000,893.0,897.700012,100.526317,64,49.400002,0,60.200001,68.0,59.900002
20170127091500,893.0,897.700012,100.526317,64,49.400002,0,60.200001,68.0,59.900002
20170127093000,893.0,916.5,102.631579,64,49.400002,0,60.200001,68.0,59.900002
20170127094500,893.0,897.700012,100.526317,64,48.700001,0,60.200001,68.0,59.900002
20170127100000,893.0,916.5,102.631579,64,48.700001,0,60.200001,68.0,59.900002
20170127101500,893.0,916.5,102.631579,64,49.400002,0,60.200001,68.0,59.900002
20170127103000,893.0,916.5,102.631579,64,50.0,0,60.200001,68.0,59.900002
20170127104500,893.0,897.700012,100.526317,64,50.0,0,60.200001,68.0,59.900002
20170127110000,893.0,897.700012,100.526317,64,50.0,0,60.200001,68.0,59.900002
20170127111500,893.0,869.5,97.368421,55,50.599998,0,60.5,68.0,59.900002
20170127113000,893.0,878.900024,98.421055,55,49.400002,0,60.5,68.0,59.900002
20170127114500,893.0,878.900024,98.421055,56,50.200001,0,60.5,68.0,59.900002
20170127120000,893.0,869.5,97.368421,56,49.599998,0,60.5,68.0,59.900002
20170127121500,893.0,869.5,97.368421,56,49.599998,0,60.5,68.0,59.900002
20170127123000,893.0,897.700012,100.526317,56,49.599998,0,60.5,68.0,59.900002
20170127124500,893.0,897.700012,100.526317,56,49.099998,0,60.599998,68.0,59.900002
20170127130000,893.0,897.700012,100.526317,56,49.099998,0,60.599998,68.0,59.900002
20170127131500,893.0,897.700012,100.526317,56,49.099998,0,60.599998,68.0,59.900002
20170127133000,893.0,897.700012,100.526317,56,49.099998,0,60.599998,68.0,59.900002
20170127134500,893.0,883.599976,98.947366,56,49.099998,0,60.700001,68.0,59.900002
20170127140000,893.0,883.599976,98.947366,56,49.099998,0,60.900002,68.0,59.900002
20170127141500,893.0,883.599976,98.947366,56,49.799999,0,61.0,68.0,59.900002
20170127143000,893.0,902.400024,101.052634,56,50.400002,0,61.0,68.0,59.900002
20170127144500,893.0,883.599976,98.947366,56,49.400002,0,61.0,68.0,59.900002
20170127150000,893.0,883.599976,98.947366,56,49.400002,0,61.0,68.0,59.900002
20170127151500,893.0,883.599976,98.947366,56,50.200001,0,61.0,68.0,59.900002
20170127153000,893.0,900.049988,100.789472,56,50.200001,0,61.0,68.0,59.900002
20170127154500,893.0,900.049988,100.789472,56,49.200001,0,61.0,68.0,59.900002
20170127160000,893.0,885.950012,99.210528,56,49.200001,0,61.0,68.0,59.900002
20170127161500,893.0,904.75,101.315789,56,49.200001,0,60.900002,68.0,59.900002
20170127163000,893.0,885.950012,99.210528,56,49.200001,0,60.799999,68.0,59.900002
20170127164500,893.0,904.75,101.315789,56,49.200001,0,60.599998,68.0,59.900002
20170127170000,893.0,904.75,101.315789,56,49.200001,0,60.599998,68.0,59.900002
20170127171500,893.0,904.75,101.315789,56,49.200001,0,60.599998,68.0,59.900002
20170127173000,893.0,893.0,100.0,56,49.799999,0,60.599998,68.0,59.900002
20170127174500,893.0,893.0,100.0,56,49.799999,0,60.599998,68.0,59.900002
20170127180000,893.0,902.400024,101.052634,56,49.299999,0,60.599998,68.0,59.900002
20170127181500,893.0,902.400024,101.052634,56,49.299999,0,60.599998,68.0,59.900002
20170127183000,893.0,902.400024,101.052634,56,49.299999,0,60.599998,68.0,59.900002
20170127184500,893.0,902.400024,101.052634,56,49.299999,0,60.599998,68.0,59.900002
20170127190000,893.0,902.400024,101.052634,56,49.799999,0,60.599998,68.0,59.900002
20170127191500,893.0,902.400024,101.052634,56,49.799999,0,60.599998,68.0,59.900002
20170127193000,893.0,902.400024,101.052634,56,49.799999,0,60.599998,68.0,59.900002
20170127194500,893.0,902.400024,101.052634,56,49.799999,0,60.599998,68.0,59.900002
20170127200000,893.0,911.799988,102.105262,56,49.799999,0,60.599998,68.0,59.900002
20170127201500,893.0,897.700012,100.526317,56,49.799999,0,60.599998,68.0,59.900002
20170127203000,893.0,911.799988,102.105262,56,48.700001,0,60.5,68.0,59.900002
20170127204500,893.0,900.049988,100.789472,56,48.700001,0,60.5,68.0,59.900002
20170127210000,893.0,900.049988,100.789472,56,48.700001,0,60.5,68.0,59.900002
20170127211500,893.0,900.049988,100.789472,56,48.700001,0,60.5,68.0,59.900002
20170127213000,893.0,909.450012,101.842107,56,48.700001,0,60.5,68.0,59.900002
20170127214500,893.0,909.450012,101.842107,56,48.700001,0,60.5,68.0,59.900002
20170127220000,893.0,909.450012,101.842107,56,48.700001,0,60.5,68.0,59.900002
20170127221500,893.0,897.700012,100.526317,56,48.700001,0,60.5,68.0,59.900002
20170127223000,893.0,897.700012,100.526317,56,48.700001,0,60.5,68.0,59.900002
20170127224500,893.0,897.700012,100.526317,56,48.700001,0,60.5,68.0,59.900002
20170127230000,893.0,911.799988,102.105262,56,48.700001,0,60.5,68.0,59.900002
20170127231500,893.0,911.799988,102.105262,56,48.700001,0,60.5,68.0,59.900002
20170127233000,893.0,902.400024,101.052634,56,48.700001,0,60.5,68.0,59.900002
20170127234500,893.0,902.400024,101.052634,56,48.700001,0,60.5,68.0,59.900002
20170128000000,893.0,902.400024,101.052634,56,48.700001,0,60.5,68.0,59.900002
20170128001500,893.0,902.400024,101.052634,56,48.700001,0,60.5,68.0,59.900002
20170128003000,893.0,916.5,102.631579,56,48.700001,0,60.5,68.0,59.900002
20170128004500,893.0,897.700012,100.526317,56,48.700001,0,60.5,68.0,59.900002
20170128010000,893.0,907.099976,101.578945,56,48.700001,0,60.5,68.0,59.900002
20170128011500,893.0,876.549988,98.157893,58,48.700001,0,60.5,68.0,59.900002
20170128013000,893.0,876.549988,98.157893,58,48.700001,0,60.299999,68.0,59.900002
20170128014500,893.0,897.700012,100.526317,58,48.700001,0,60.400002,68.0,59.900002
20170128020000,893.0,897.700012,100.526317,58,48.700001,0,60.299999,68.0,59.900002
20170128021500,893.0,876.549988,98.157893,58,48.700001,0,60.200001,68.0,59.900002
20170128023000,893.0,897.700012,100.526317,59,48.700001,0,60.200001,68.0,59.900002
20170128024500,893.0,897.700012,100.526317,59,48.700001,0,60.200001,68.0,59.900002
20170128030000,893.0,897.700012,100.526317,59,48.0,0,60.200001,68.0,59.900002
20170128031500,893.0,897.700012,100.526317,59,48.0,0,60.200001,68.0,59.900002
20170128033000,893.0,897.700012,100.526317,59,49.0,0,60.200001,68.0,59.900002
20170128034500,893.0,897.700012,100.526317,59,49.0,0,60.200001,68.0,59.900002
20170128040000,893.0,897.700012,100.526317,59,49.0,0,60.099998,68.0,59.900002
20170128041500,893.0,897.700012,100.526317,59,49.0,0,60.0,68.0,59.900002
20170128043000,893.0,897.700012,100.526317,59,47.900002,0,59.700001,68.0,59.900002
20170128044500,893.0,897.700012,100.526317,59,47.900002,0,59.700001,68.0,59.900002
20170128050000,893.0,876.549988,98.157893,59,48.599998,0,59.700001,68.0,59.900002
20170128051500,893.0,897.700012,100.526317,59,48.599998,0,59.700001,68.0,59.900002
20170128053000,893.0,897.700012,100.526317,59,48.599998,0,59.700001,68.0,59.900002
20170128054500,893.0,916.5,102.631579,59,47.900002,0,59.700001,68.0,59.900002
20170128060000,893.0,897.700012,100.526317,59,49.0,0,59.700001,68.0,59.900002
20170128061500,893.0,916.5,102.631579,59,49.0,0,59.700001,68.0,59.900002
20170128063000,893.0,916.5,102.631579,59,48.299999,0,59.700001,68.0,59.900002
20170128064500,893.0,897.700012,100.526317,59,48.299999,0,59.700001,68.0,59.900002
20170128070000,893.0,916.5,102.631579,59,48.299999,0,59.700001,68.0,59.900002
20170128071500,893.0,897.700012,100.526317,59,48.299999,0,59.700001,68.0,59.900002
20170128073000,893.0,897.700012,100.526317,59,48.299999,0,59.700001,68.0,59.900002
20170128074500,893.0,876.549988,98.157893,59,48.299999,0,59.599998,68.0,59.900002
20170128080000,893.0,897.700012,100.526317,59,48.299999,0,59.599998,68.0,59.900002
20170128081500,893.0,897.700012,100.526317,59,48.299999,0,59.599998,68.0,59.900002
20170128083000,893.0,897.700012,100.526317,59,48.299999,100,59.299999,68.0,59.900002
20170128084500,893.0,897.700012,100.526317,59,48.299999,100,59.200001,68.0,59.900002
20170128090000,893.0,916.5,102.631579,59,48.299999,100,59.200001,68.0,59.900002
20170128091500,893.0,916.5,102.631579,59,46.799999,100,59.200001,68.0,59.900002
20170128093000,893.0,897.700012,100.526317,59,46.799999,100,59.200001,68.0,59.900002
20170128094500,893.0,916.5,102.631579,59,46.799999,100,59.200001,68.0,59.900002
20170128100000,893.0,916.5,102.631579,59,46.799999,100,59.200001,68.0,59.900002
20170128101500,893.0,916.5,102.631579,59,46.799999,100,59.200001,68.0,59.900002
20170128103000,893.0,876.549988,98.157893,59,46.799999,100,59.200001,68.0,59.900002
20170128104500,893.0,897.700012,100.526317,59,46.799999,100,59.099998,68.0,59.900002
20170128110000,893.0,916.5,102.631579,59,46.799999,100,59.200001,68.0,59.900002
20170128111500,893.0,897.700012,100.526317,59,46.799999,100,59.099998,68.0,59.900002
20170128113000,893.0,916.5,102.631579,59,47.5,100,59.200001,68.0,59.900002
20170128114500,893.0,897.700012,100.526317,59,47.5,100,59.200001,68.0,59.900002
20170128120000,893.0,916.5,102.631579,59,47.5,100,58.799999,68.0,59.900002
20170128121500,893.0,916.5,102.631579,59,47.5,100,58.799999,68.0,59.900002
20170128123000,893.0,897.700012,100.526317,59,48.599998,100,59.0,68.0,59.900002
20170128124500,893.0,916.5,102.631579,59,49.400002,100,58.799999,68.0,59.900002
20170128130000,893.0,916.5,102.631579,59,51.599998,100,59.200001,68.0,59.900002
20170128131500,893.0,916.5,102.631579,59,52.400002,100,59.200001,68.0,59.900002
20170128133000,893.0,897.700012,100.526317,59,54.299999,100,59.200001,68.0,59.900002
20170128134500,893.0,916.5,102.631579,59,56.299999,100,59.599998,68.0,59.900002
20170128140000,893.0,897.700012,100.526317,59,54.099998,100,59.599998,68.0,59.900002
20170128141500,893.0,916.5,102.631579,59,58.0,100,60.099998,68.0,59.900002
20170128143000,893.0,916.5,102.631579,59,56.200001,100,60.099998,68.0,59.900002
20170128144500,893.0,916.5,102.631579,59,54.700001,100,60.099998,68.0,59.900002
20170128150000,893.0,916.5,102.631579,59,54.700001,100,60.099998,68.0,59.900002
20170128151500,893.0,916.5,102.631579,59,57.099998,100,60.099998,68.0,59.900002
20170128153000,893.0,916.5,102.631579,59,48.700001,0,60.200001,68.0,59.900002
20170128154500,893.0,897.700012,100.526317,59,48.700001,0,60.200001,68.0,59.900002
20170128160000,893.0,937.650024,105.000003,59,48.700001,0,60.099998,68.0,59.900002
20170128161500,893.0,916.5,102.631579,59,49.400002,0,60.099998,68.0,59.900002
20170128163000,893.0,916.5,102.631579,59,48.299999,0,59.799999,68.0,59.900002
20170128164500,893.0,916.5,102.631579,58,49.0,0,59.700001,68.0,59.900002
20170128170000,893.0,897.700012,100.526317,58,49.0,0,59.700001,68.0,59.900002
20170128171500,893.0,916.5,102.631579,58,49.0,0,59.700001,68.0,59.900002
20170128173000,893.0,897.700012,100.526317,58,48.299999,0,59.700001,68.0,59.900002
20170128174500,893.0,897.700012,100.526317,58,49.0,0,59.700001,68.0,59.900002
20170128180000,893.0,897.700012,100.526317,58,49.0,0,59.700001,68.0,59.900002
20170128181500,893.0,916.5,102.631579,58,48.200001,0,59.599998,68.0,59.900002
20170128183000,893.0,916.5,102.631579,58,48.700001,0,59.599998,68.0,59.900002
20170128184500,893.0,916.5,102.631579,58,48.700001,0,59.599998,68.0,59.900002
20170128190000,893.0,897.700012,100.526317,58,48.700001,0,59.599998,68.0,59.900002
20170128191500,893.0,916.5,102.631579,58,48.700001,0,59.599998,68.0,59.900002
20170128193000,893.0,916.5,102.631579,58,48.700001,0,59.599998,68.0,59.900002
20170128194500,893.0,916.5,102.631579,58,48.700001,100,59.299999,68.0,59.900002
20170128200000,893.0,897.700012,100.526317,58,47.900002,100,59.299999,68.0,59.900002
20170128201500,893.0,876.549988,98.157893,58,47.900002,100,59.299999,68.0,59.900002
20170128203000,893.0,897.700012,100.526317,58,47.900002,100,59.400002,68.0,59.900002
20170128204500,893.0,916.5,102.631579,58,47.900002,100,59.400002,68.0,59.900002
20170128210000,893.0,897.700012,100.526317,58,47.900002,100,59.200001,68.0,59.900002
20170128211500,893.0,897.700012,100.526317,58,47.900002,100,59.200001,68.0,59.900002
20170128213000,893.0,897.700012,100.526317,58,47.900002,100,59.599998,68.0,59.900002
20170128214500,893.0,897.700012,100.526317,58,47.200001,100,59.599998,68.0,59.900002
20170128220000,893.0,916.5,102.631579,58,47.200001,100,59.599998,68.0,59.900002
20170128221500,893.0,897.700012,100.526317,58,47.200001,100,59.400002,68.0,59.900002
20170128223000,893.0,897.700012,100.526317,58,47.200001,100,59.400002,68.0,59.900002
20170128224500,893.0,897.700012,100.526317,58,47.200001,100,59.599998,68.0,59.900002
20170128230000,893.0,897.700012,100.526317,58,46.400002,100,59.5,68.0,59.900002
20170128231500,893.0,897.700012,100.526317,58,46.400002,100,59.299999,68.0,59.900002
20170128233000,893.0,897.700012,100.526317,58,46.400002,100,59.200001,68.0,59.900002
20170128234500,893.0,916.5,102.631579,58,46.400002,100,59.200001,68.0,59.900002
20170129000000,893.0,897.700012,100.526317,58,46.400002,100,59.200001,68.0,59.900002
20170129001500,893.0,876.549988,98.157893,58,46.900002,100,59.200001,68.0,59.900002
20170129003000,893.0,897.700012,100.526317,58,46.900002,100,59.200001,68.0,59.900002
20170129004500,893.0,897.700012,100.526317,58,46.400002,100,59.200001,68.0,59.900002
20170129010000,893.0,897.700012,100.526317,58,46.400002,100,59.200001,68.0,59.900002
20170129011500,893.0,897.700012,100.526317,58,46.400002,100,59.200001,68.0,59.900002
20170129013000,893.0,916.5,102.631579,58,46.400002,100,59.200001,68.0,59.900002
20170129014500,893.0,876.549988,98.157893,58,46.400002,100,59.200001,68.0,59.900002
20170129020000,893.0,916.5,102.631579,58,46.400002,100,59.200001,68.0,59.900002
20170129021500,893.0,916.5,102.631579,58,46.400002,100,59.200001,68.0,59.900002
20170129023000,893.0,897.700012,100.526317,58,47.200001,100,59.200001,68.0,59.900002
20170129024500,893.0,897.700012,100.526317,58,46.400002,100,59.200001,68.0,59.900002
20170129030000,893.0,916.5,102.631579,58,46.400002,100,59.200001,68.0,59.900002
20170129031500,893.0,916.5,102.631579,58,47.099998,100,59.200001,68.0,59.900002
20170129033000,893.0,937.650024,105.000003,58,47.099998,100,59.200001,68.0,59.900002
20170129034500,893.0,897.700012,100.526317,58,47.599998,100,59.200001,68.0,59.900002
20170129040000,893.0,916.5,102.631579,58,48.599998,100,59.200001,68.0,59.900002
20170129041500,893.0,916.5,102.631579,58,49.400002,100,59.200001,68.0,59.900002
20170129043000,893.0,916.5,102.631579,58,49.400002,100,59.200001,68.0,59.900002
20170129044500,893.0,916.5,102.631579,58,53.099998,100,59.200001,68.0,59.900002
20170129050000,893.0,897.700012,100.526317,58,57.099998,100,59.200001,68.0,59.900002
20170129051500,893.0,897.700012,100.526317,58,60.700001,100,59.5,68.0,59.900002
20170129053000,893.0,916.5,102.631579,58,57.900002,100,59.599998,68.0,59.900002
20170129054500,893.0,897.700012,100.526317,58,58.700001,100,60.099998,68.0,59.900002
20170129060000,893.0,916.5,102.631579,58,63.599998,100,60.099998,68.0,59.900002
20170129061500,893.0,937.650024,105.000003,58,47.200001,0,60.200001,68.0,59.900002
20170129063000,893.0,937.650024,105.000003,58,46.700001,0,60.200001,68.0,59.900002
20170129064500,893.0,937.650024,105.000003,58,46.700001,0,60.200001,68.0,59.900002
20170129070000,893.0,916.5,102.631579,58,46.099998,0,59.799999,68.0,59.900002
20170129071500,893.0,937.650024,105.000003,58,46.099998,0,59.700001,68.0,59.900002
20170129073000,893.0,897.700012,100.526317,58,46.799999,0,59.700001,68.0,59.900002
20170129074500,893.0,916.5,102.631579,58,47.400002,0,59.400002,68.0,59.900002
20170129080000,893.0,916.5,102.631579,58,47.400002,100,59.200001,68.0,59.900002
20170129081500,893.0,916.5,102.631579,58,47.400002,100,59.200001,68.0,59.900002
20170129083000,893.0,916.5,102.631579,58,47.400002,100,59.200001,68.0,59.900002
20170129084500,893.0,897.700012,100.526317,58,47.400002,100,59.200001,68.0,59.900002
20170129090000,893.0,897.700012,100.526317,58,47.400002,100,59.200001,68.0,59.900002
20170129091500,893.0,916.5,102.631579,58,47.900002,100,59.200001,68.0,59.900002
20170129093000,893.0,916.5,102.631579,58,47.900002,100,59.200001,68.0,59.900002
20170129094500,893.0,897.700012,100.526317,58,47.099998,100,59.200001,68.0,59.900002
20170129100000,893.0,916.5,102.631579,58,47.099998,100,59.200001,68.0,59.900002
20170129101500,893.0,916.5,102.631579,58,47.599998,100,59.200001,68.0,59.900002
20170129103000,893.0,897.700012,100.526317,58,47.599998,100,59.200001,68.0,59.900002
20170129104500,893.0,897.700012,100.526317,58,47.599998,100,59.200001,68.0,59.900002
20170129110000,893.0,897.700012,100.526317,58,47.599998,100,59.200001,68.0,59.900002
20170129111500,893.0,897.700012,100.526317,58,48.200001,100,59.200001,68.0,59.900002
20170129113000,893.0,897.700012,100.526317,58,49.0,100,59.200001,68.0,59.900002
20170129114500,893.0,897.700012,100.526317,58,49.0,100,58.799999,68.0,59.900002
20170129120000,893.0,916.5,102.631579,58,50.299999,100,58.299999,68.0,59.900002
20170129121500,893.0,876.549988,98.157893,58,53.5,100,58.700001,68.0,59.900002
20170129123000,893.0,916.5,102.631579,58,56.799999,100,59.200001,68.0,59.900002
20170129124500,893.0,897.700012,100.526317,58,59.200001,100,59.599998,68.0,59.900002
20170129130000,893.0,916.5,102.631579,58,55.900002,100,60.099998,68.0,59.900002
20170129131500,893.0,897.700012,100.526317,58,53.099998,0,60.200001,68.0,59.900002
20170129133000,893.0,916.5,102.631579,58,49.900002,0,60.5,68.0,59.900002
20170129134500,893.0,897.700012,100.526317,58,49.900002,0,60.5,68.0,59.900002
20170129140000,893.0,897.700012,100.526317,58,49.900002,0,60.5,68.0,59.900002
20170129141500,893.0,897.700012,100.526317,58,50.900002,0,60.5,68.0,59.900002
20170129143000,893.0,916.5,102.631579,58,49.900002,0,60.299999,68.0,59.900002
20170129144500,893.0,916.5,102.631579,58,51.0,0,60.200001,68.0,59.900002
20170129150000,893.0,897.700012,100.526317,58,49.900002,0,60.200001,68.0,59.900002
20170129151500,893.0,916.5,102.631579,58,50.700001,0,60.200001,68.0,59.900002
20170129153000,893.0,916.5,102.631579,58,49.900002,0,60.200001,68.0,59.900002
20170129154500,893.0,897.700012,100.526317,58,51.0,0,60.200001,68.0,59.900002
20170129160000,893.0,897.700012,100.526317,58,49.900002,0,60.200001,68.0,59.900002
20170129161500,893.0,897.700012,100.526317,58,51.0,0,60.200001,68.0,59.900002
20170129163000,893.0,897.700012,100.526317,58,49.799999,0,60.200001,68.0,59.900002
20170129164500,893.0,897.700012,100.526317,58,50.599998,0,60.200001,68.0,59.900002
20170129170000,893.0,916.5,102.631579,58,49.900002,0,60.200001,68.0,59.900002
20170129171500,893.0,897.700012,100.526317,58,49.900002,0,60.200001,68.0,59.900002
20170129173000,893.0,897.700012,100.526317,58,49.900002,0,60.200001,68.0,59.900002
20170129174500,893.0,897.700012,100.526317,58,49.400002,0,60.200001,68.0,59.900002
20170129180000,893.0,897.700012,100.526317,58,49.400002,0,60.200001,68.0,59.900002
20170129181500,893.0,897.700012,100.526317,58,49.400002,0,60.200001,68.0,59.900002
20170129183000,893.0,897.700012,100.526317,58,49.400002,0,60.200001,68.0,59.900002
20170129184500,893.0,897.700012,100.526317,58,50.200001,0,60.200001,68.0,59.900002
20170129190000,893.0,897.700012,100.526317,58,49.099998,0,60.200001,68.0,59.900002
20170129191500,893.0,897.700012,100.526317,58,49.099998,0,60.200001,68.0,59.900002
20170129193000,893.0,897.700012,100.526317,58,49.099998,0,60.200001,68.0,59.900002
20170129194500,893.0,897.700012,100.526317,58,49.799999,0,60.200001,68.0,59.900002
20170129200000,893.0,897.700012,100.526317,58,48.700001,0,60.200001,68.0,59.900002
20170129201500,893.0,916.5,102.631579,58,49.299999,0,60.200001,68.0,59.900002
20170129203000,893.0,916.5,102.631579,58,47.900002,0,60.200001,68.0,59.900002
20170129204500,893.0,897.700012,100.526317,58,49.0,0,60.200001,68.0,59.900002
20170129210000,893.0,897.700012,100.526317,58,49.0,0,60.200001,68.0,59.900002
20170129211500,893.0,897.700012,100.526317,58,49.0,0,60.200001,68.0,59.900002
20170129213000,893.0,916.5,102.631579,58,49.0,0,60.200001,68.0,59.900002
20170129214500,893.0,916.5,102.631579,58,49.0,0,60.200001,68.0,59.900002
20170129220000,893.0,897.700012,100.526317,58,49.0,0,60.200001,68.0,59.900002
20170129221500,893.0,897.700012,100.526317,58,48.299999,0,60.200001,68.0,59.900002
20170129223000,893.0,897.700012,100.526317,58,49.799999,0,60.200001,68.0,59.900002
20170129224500,893.0,897.700012,100.526317,58,48.299999,0,60.200001,68.0,59.900002
20170129230000,893.0,876.549988,98.157893,58,48.299999,0,60.200001,68.0,59.900002
20170129231500,893.0,897.700012,100.526317,58,49.299999,0,60.200001,68.0,59.900002
20170129233000,893.0,876.549988,98.157893,58,49.299999,0,60.200001,68.0,59.900002
20170129234500,893.0,897.700012,100.526317,58,49.799999,0,60.200001,68.0,59.900002
20170130000000,893.0,916.5,102.631579,58,48.700001,0,60.200001,68.0,59.900002
20170130001500,893.0,916.5,102.631579,58,48.700001,0,60.099998,68.0,59.900002
20170130003000,893.0,916.5,102.631579,58,49.400002,0,60.099998,68.0,59.900002
20170130004500,893.0,897.700012,100.526317,58,48.200001,0,60.099998,68.0,59.900002
20170130010000,893.0,916.5,102.631579,58,49.0,0,60.0,68.0,59.900002
20170130011500,893.0,937.650024,105.000003,58,49.0,0,59.799999,68.0,59.900002
20170130013000,893.0,916.5,102.631579,57,49.0,0,59.700001,68.0,59.900002
20170130014500,893.0,916.5,102.631579,57,48.200001,0,59.700001,68.0,59.900002
20170130020000,893.0,916.5,102.631579,57,48.200001,0,59.700001,68.0,59.900002
20170130021500,893.0,897.700012,100.526317,57,48.200001,0,59.700001,68.0,59.900002
20170130023000,893.0,916.5,102.631579,57,48.200001,0,59.700001,68.0,59.900002
20170130024500,893.0,916.5,102.631579,57,48.700001,0,59.700001,68.0,59.900002
20170130030000,893.0,876.549988,98.157893,57,47.900002,0,59.700001,68.0,59.900002
20170130031500,893.0,897.700012,100.526317,57,47.900002,0,59.700001,68.0,59.900002
20170130033000,893.0,916.5,102.631579,57,47.900002,0,59.700001,68.0,59.900002
20170130034500,893.0,897.700012,100.526317,57,48.400002,0,59.700001,68.0,59.900002
20170130040000,893.0,897.700012,100.526317,57,48.400002,0,59.700001,68.0,59.900002
20170130041500,893.0,897.700012,100.526317,57,48.400002,0,59.700001,68.0,59.900002
20170130043000,893.0,916.5,102.631579,57,48.400002,0,59.700001,68.0,59.900002
20170130044500,893.0,897.700012,100.526317,57,47.599998,0,59.700001,68.0,59.900002
20170130050000,893.0,897.700012,100.526317,57,47.599998,0,59.700001,68.0,59.900002
20170130051500,893.0,916.5,102.631579,57,47.599998,0,59.700001,68.0,59.900002
20170130053000,893.0,897.700012,100.526317,57,48.200001,0,59.700001,68.0,59.900002
20170130054500,893.0,897.700012,100.526317,57,47.599998,0,59.599998,68.0,59.900002
20170130060000,893.0,897.700012,100.526317,57,48.200001,0,59.599998,68.0,59.900002
20170130061500,893.0,897.700012,100.526317,57,48.200001,0,59.400002,68.0,59.900002
20170130063000,893.0,916.5,102.631579,57,47.599998,100,59.200001,68.0,59.900002
20170130064500,893.0,916.5,102.631579,57,47.599998,100,58.799999,68.0,59.900002
20170130070000,893.0,916.5,102.631579,57,46.900002,100,59.200001,68.0,59.900002
20170130071500,893.0,916.5,102.631579,57,46.099998,100,59.0,68.0,59.900002
20170130073000,893.0,897.700012,100.526317,57,47.099998,100,59.200001,68.0,59.900002
20170130074500,893.0,897.700012,100.526317,57,47.099998,100,59.200001,68.0,59.900002
20170130080000,893.0,897.700012,100.526317,57,48.200001,100,59.599998,68.0,59.900002
20170130081500,893.0,876.549988,98.157893,57,48.200001,100,59.599998,68.0,59.900002
20170130083000,893.0,897.700012,100.526317,57,48.200001,100,60.099998,68.0,59.900002
20170130084500,893.0,876.549988,98.157893,57,48.200001,100,59.700001,68.0,59.900002
20170130090000,893.0,916.5,102.631579,57,48.200001,100,60.099998,68.0,59.900002
20170130091500,893.0,916.5,102.631579,57,49.400002,100,60.099998,68.0,59.900002
20170130093000,893.0,916.5,102.631579,57,49.400002,100,60.099998,68.0,59.900002
20170130094500,893.0,916.5,102.631579,57,49.400002,100,60.099998,68.0,59.900002
20170130100000,893.0,916.5,102.631579,57,49.400002,100,60.099998,68.0,59.900002
20170130101500,893.0,897.700012,100.526317,57,49.400002,100,60.099998,68.0,59.900002
20170130103000,893.0,897.700012,100.526317,57,49.400002,100,60.099998,68.0,59.900002
20170130104500,893.0,897.700012,100.526317,57,49.400002,100,60.099998,68.0,59.900002
20170130110000,893.0,897.700012,100.526317,57,48.700001,100,60.099998,68.0,59.900002
20170130111500,893.0,916.5,102.631579,57,49.400002,100,60.099998,68.0,59.900002
20170130113000,893.0,916.5,102.631579,57,50.700001,0,60.200001,68.0,59.900002
20170130114500,893.0,916.5,102.631579,57,50.700001,0,60.299999,68.0,59.900002
20170130120000,893.0,916.5,102.631579,57,51.400002,0,60.5,68.0,59.900002
20170130121500,893.0,916.5,102.631579,57,51.400002,0,60.5,68.0,59.900002
20170130123000,893.0,897.700012,100.526317,57,51.400002,0,60.5,68.0,59.900002
20170130124500,893.0,897.700012,100.526317,57,51.400002,0,60.5,68.0,59.900002
20170130130000,893.0,916.5,102.631579,57,52.200001,0,60.5,68.0,59.900002
20170130131500,893.0,897.700012,100.526317,57,51.5,0,60.5,68.0,59.900002
20170130133000,893.0,916.5,102.631579,57,51.5,0,60.599998,68.0,59.900002
20170130134500,893.0,897.700012,100.526317,57,52.200001,0,61.0,68.0,59.900002
20170130140000,893.0,897.700012,100.526317,57,52.200001,0,61.0,68.0,59.900002
20170130141500,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130143000,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130144500,893.0,916.5,102.631579,57,52.200001,0,61.0,68.0,59.900002
20170130150000,893.0,916.5,102.631579,57,51.099998,0,61.0,68.0,59.900002
20170130151500,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130153000,893.0,916.5,102.631579,57,51.099998,0,61.0,68.0,59.900002
20170130154500,893.0,897.700012,100.526317,57,51.900002,0,61.0,68.0,59.900002
20170130160000,893.0,916.5,102.631579,57,51.099998,0,61.0,68.0,59.900002
20170130161500,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130163000,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130164500,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130170000,893.0,897.700012,100.526317,57,51.099998,0,61.0,68.0,59.900002
20170130171500,893.0,897.700012,100.526317,57,51.099998,0,61.099998,68.0,59.900002
20170130173000,893.0,916.5,102.631579,57,51.099998,0,61.099998,68.0,59.900002
20170130174500,893.0,916.5,102.631579,57,50.299999,0,61.099998,68.0,59.900002
20170130180000,893.0,897.700012,100.526317,57,51.400002,0,61.099998,68.0,59.900002
20170130181500,893.0,897.700012,100.526317,57,50.400002,0,61.099998,68.0,59.900002
20170130183000,893.0,897.700012,100.526317,57,51.0,0,61.099998,68.0,59.900002
20170130184500,893.0,876.549988,98.157893,57,51.0,0,61.099998,68.0,59.900002
20170130190000,893.0,897.700012,100.526317,57,51.0,0,61.099998,68.0,59.900002
20170130191500,893.0,876.549988,98.157893,57,51.900002,0,61.5,68.0,59.900002
20170130193000,893.0,876.549988,98.157893,57,51.200001,0,61.5,68.0,59.900002
20170130194500,893.0,876.549988,98.157893,57,51.200001,0,61.5,68.0,59.900002
20170130200000,893.0,876.549988,98.157893,58,52.599998,0,61.5,68.0,59.900002
20170130201500,893.0,876.549988,98.157893,58,51.900002,0,61.5,68.0,59.900002
20170130203000,893.0,876.549988,98.157893,58,51.900002,0,61.5,68.0,59.900002
20170130204500,893.0,876.549988,98.157893,58,52.700001,0,61.5,68.0,59.900002
20170130210000,893.0,876.549988,98.157893,58,51.799999,0,61.599998,68.0,59.900002
20170130211500,893.0,897.700012,100.526317,58,53.099998,0,61.799999,68.0,59.900002
20170130213000,893.0,916.5,102.631579,58,51.900002,0,61.799999,68.0,59.900002
20170130214500,893.0,897.700012,100.526317,58,53.099998,0,61.900002,68.0,59.900002
20170130220000,893.0,897.700012,100.526317,58,51.900002,0,61.900002,68.0,59.900002
20170130221500,893.0,897.700012,100.526317,58,51.900002,0,61.900002,68.0,59.900002
20170130223000,893.0,876.549988,98.157893,58,51.900002,0,61.900002,68.0,59.900002
20170130224500,893.0,897.700012,100.526317,58,51.900002,0,61.900002,68.0,59.900002
20170130230000,893.0,876.549988,98.157893,58,52.700001,0,61.900002,68.0,59.900002
20170130231500,893.0,897.700012,100.526317,58,51.5,0,61.900002,68.0,59.900002
20170130233000,893.0,916.5,102.631579,58,52.599998,0,61.900002,68.0,59.900002
20170130234500,893.0,897.700012,100.526317,58,51.5,0,61.900002,68.0,59.900002
20170131000000,893.0,897.700012,100.526317,58,53.099998,0,61.900002,68.0,59.900002
20170131001500,893.0,916.5,102.631579,58,51.5,0,61.900002,68.0,59.900002
20170131003000,893.0,916.5,102.631579,58,52.700001,0,61.900002,68.0,59.900002
20170131004500,893.0,916.5,102.631579,58,51.799999,0,61.900002,68.0,59.900002
20170131010000,893.0,897.700012,100.526317,58,52.599998,0,61.900002,68.0,59.900002
20170131011500,893.0,916.5,102.631579,58,51.900002,0,61.900002,68.0,59.900002
20170131013000,893.0,897.700012,100.526317,58,51.900002,0,61.900002,68.0,59.900002
20170131014500,893.0,897.700012,100.526317,58,51.900002,0,61.900002,68.0,59.900002
20170131020000,893.0,916.5,102.631579,58,51.900002,0,61.900002,68.0,59.900002
20170131021500,893.0,916.5,102.631579,58,51.900002,0,61.900002,68.0,59.900002
20170131023000,893.0,916.5,102.631579,58,51.900002,0,61.900002,68.0,59.900002
20170131024500,893.0,897.700012,100.526317,58,51.900002,0,61.900002,68.0,59.900002
20170131030000,893.0,916.5,102.631579,58,51.900002,0,61.900002,68.0,59.900002
20170131031500,893.0,916.5,102.631579,58,52.5,0,61.900002,68.0,59.900002
20170131033000,893.0,916.5,102.631579,58,51.5,0,61.900002,68.0,59.900002
20170131034500,893.0,897.700012,100.526317,58,52.700001,0,61.900002,68.0,59.900002
20170131040000,893.0,916.5,102.631579,58,51.5,0,61.900002,68.0,59.900002
20170131041500,893.0,897.700012,100.526317,58,52.599998,0,61.900002,68.0,59.900002
20170131043000,893.0,897.700012,100.526317,58,51.5,0,61.900002,68.0,59.900002
20170131044500,893.0,897.700012,100.526317,58,52.700001,0,61.799999,68.0,59.900002
20170131050000,893.0,897.700012,100.526317,58,51.5,0,61.799999,68.0,59.900002
