PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,199.5,202.65,41.9565,34,55.8,0,62.9,68.0,58.2
20160101001500,199.5,205.8,42.6087,34,55.8,0,62.9,68.0,58.2
20160101003000,199.5,205.8,42.6087,34,55.8,0,62.8,68.0,58.1
20160101004500,199.5,202.65,41.9565,34,55.8,0,62.8,68.0,58.3
20160101010000,199.5,206.85,42.8261,34,55.8,0,62.9,68.0,58.2
20160101011500,199.5,202.65,41.9565,34,55.8,0,62.9,68.0,58.2
20160101013000,199.5,205.8,42.6087,34,56.4,0,62.9,68.0,58.0
20160101014500,199.5,205.8,42.6087,34,56.4,0,62.9,68.0,58.2
20160101020000,199.5,205.8,42.6087,34,56.4,0,62.8,68.0,58.0
20160101021500,199.5,202.65,41.9565,34,56.4,0,63.0,68.0,58.1
20160101023000,199.5,200.55,41.5217,34,56.4,0,62.9,68.0,58.0
20160101024500,199.5,202.65,41.9565,34,56.4,0,62.9,68.0,58.0
20160101030000,199.5,202.65,41.9565,34,56.4,0,62.9,68.0,57.9
20160101031500,199.5,205.8,42.6087,34,56.4,0,63.0,68.0,58.0
20160101033000,199.5,205.8,42.6087,34,56.4,0,62.9,68.0,57.9
20160101034500,199.5,205.8,42.6087,34,56.4,0,62.8,68.0,58.1
20160101040000,199.5,205.8,42.6087,34,56.4,0,62.7,68.0,57.9
20160101041500,199.5,205.8,42.6087,34,56.4,0,62.8,68.0,57.9
20160101043000,199.5,202.65,41.9565,34,56.4,0,62.8,68.0,57.9
20160101044500,199.5,206.85,42.8261,34,56.4,0,62.8,68.0,57.9
20160101050000,199.5,206.85,42.8261,34,56.4,0,62.7,68.0,57.9
20160101051500,199.5,206.85,42.8261,34,56.4,0,62.8,68.0,57.9
20160101053000,199.5,206.85,42.8261,34,56.4,0,62.6,68.0,57.9
20160101054500,199.5,206.85,42.8261,34,56.4,0,62.6,68.0,57.9
20160101060000,199.5,206.85,42.8261,34,55.6,0,62.7,68.0,57.8
20160101061500,199.5,206.85,42.8261,34,55.6,0,62.7,68.0,58.0
20160101063000,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,58.0
20160101064500,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,57.9
20160101070000,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,58.0
20160101071500,199.5,206.85,42.8261,34,55.6,0,62.5,68.0,58.0
20160101073000,199.5,206.85,42.8261,34,55.6,0,62.5,68.0,57.9
20160101074500,199.5,206.85,42.8261,34,56.3,0,62.6,68.0,58.0
20160101080000,199.5,208.95,43.2609,34,55.6,0,62.6,68.0,57.9
20160101081500,199.5,205.8,42.6087,34,55.6,0,62.5,68.0,58.0
20160101083000,199.5,205.8,42.6087,34,55.6,0,62.6,68.0,57.9
20160101084500,199.5,205.8,42.6087,34,55.6,0,62.5,68.0,57.9
20160101090000,199.5,208.95,43.2609,34,55.6,0,62.5,68.0,58.1
20160101091500,199.5,202.65,41.9565,34,55.6,0,62.5,68.0,58.1
20160101093000,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,58.0
20160101094500,199.5,208.95,43.2609,34,55.6,0,62.6,68.0,57.9
20160101100000,199.5,205.8,42.6087,34,55.6,0,62.6,68.0,58.0
20160101101500,199.5,205.8,42.6087,34,55.6,0,62.4,68.0,58.0
20160101103000,199.5,208.95,43.2609,34,55.6,0,62.5,68.0,58.1
20160101104500,199.5,206.85,42.8261,34,55.6,0,62.5,68.0,57.9
20160101110000,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,58.0
20160101111500,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,58.0
20160101113000,199.5,206.85,42.8261,34,55.6,0,62.6,68.0,58.0
20160101114500,199.5,213.15,44.1304,34,55.6,0,62.5,68.0,58.0
20160101120000,199.5,213.15,44.1304,34,55.6,0,62.5,68.0,58.0
20160101121500,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.1
20160101123000,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.2
20160101124500,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.1
20160101130000,199.5,208.95,43.2609,33,55.6,0,62.5,68.0,58.2
20160101131500,199.5,206.85,42.8261,33,55.6,0,62.5,68.0,58.2
20160101133000,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,58.1
20160101134500,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.2
20160101140000,199.5,205.8,42.6087,33,55.6,0,62.6,68.0,58.2
20160101141500,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,58.2
20160101143000,199.5,206.85,42.8261,33,55.6,0,62.6,68.0,58.2
20160101144500,199.5,206.85,42.8261,33,55.6,0,62.5,68.0,58.1
20160101150000,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,58.1
20160101151500,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,58.2
20160101153000,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.0
20160101154500,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,58.3
20160101160000,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.2
20160101161500,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.1
20160101163000,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,58.2
20160101164500,199.5,205.8,42.6087,33,55.6,0,62.5,68.0,58.1
20160101170000,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,58.1
20160101171500,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,58.1
20160101173000,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,58.0
20160101174500,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,58.0
20160101180000,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,57.9
20160101181500,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,57.9
20160101183000,199.5,205.8,42.6087,33,55.6,0,62.2,68.0,58.0
20160101184500,199.5,205.8,42.6087,33,55.6,0,62.3,68.0,57.9
20160101190000,199.5,205.8,42.6087,33,55.6,0,62.3,68.0,57.9
20160101191500,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,57.9
20160101193000,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,57.9
20160101194500,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.0
20160101200000,199.5,202.65,41.9565,33,55.6,0,62.3,68.0,57.9
20160101201500,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,58.0
20160101203000,199.5,205.8,42.6087,33,55.6,0,62.3,68.0,58.0
20160101204500,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,57.9
20160101210000,199.5,205.8,42.6087,33,55.6,0,62.3,68.0,57.9
20160101211500,199.5,196.35,40.6522,33,55.6,0,62.4,68.0,57.9
20160101213000,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,58.0
20160101214500,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,57.9
20160101220000,199.5,202.65,41.9565,33,55.6,0,62.3,68.0,58.0
20160101221500,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.0
20160101223000,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,58.0
20160101224500,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,58.1
20160101230000,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,58.0
20160101231500,199.5,205.8,42.6087,33,55.6,0,62.2,68.0,58.0
20160101233000,199.5,205.8,42.6087,33,55.6,0,62.2,68.0,58.1
20160101234500,199.5,198.45,41.087,33,55.6,0,62.2,68.0,58.0
20160102000000,199.5,198.45,41.087,33,55.6,0,62.1,68.0,58.0
20160102001500,199.5,196.35,40.6522,33,55.6,0,62.2,68.0,58.0
20160102003000,199.5,196.35,40.6522,33,55.6,0,62.2,68.0,58.0
20160102004500,199.5,198.45,41.087,33,55.6,0,62.2,68.0,58.0
20160102010000,199.5,194.25,40.2174,33,55.6,0,62.3,68.0,58.0
20160102011500,199.5,196.35,40.6522,33,55.6,0,62.1,68.0,58.1
20160102013000,199.5,194.25,40.2174,33,55.6,0,62.2,68.0,58.1
20160102014500,199.5,196.35,40.6522,33,55.6,0,62.3,68.0,58.1
20160102020000,199.5,196.35,40.6522,33,55.6,0,62.2,68.0,58.0
20160102021500,199.5,198.45,41.087,33,55.6,0,62.2,68.0,58.0
20160102023000,199.5,194.25,40.2174,33,55.6,0,62.2,68.0,57.9
20160102024500,199.5,194.25,40.2174,33,55.6,0,62.2,68.0,58.1
20160102030000,199.5,198.45,41.087,33,55.6,0,62.2,68.0,58.1
20160102031500,199.5,198.45,41.087,33,55.6,0,62.2,68.0,58.3
20160102033000,199.5,198.45,41.087,33,55.6,0,62.2,68.0,58.2
20160102034500,199.5,196.35,40.6522,33,55.6,0,62.1,68.0,58.2
20160102040000,199.5,196.35,40.6522,33,55.6,0,62.1,68.0,58.1
20160102041500,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.3
20160102043000,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.2
20160102044500,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.2
20160102050000,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.2
20160102051500,199.5,196.35,40.6522,33,55.6,0,62.1,68.0,58.2
20160102053000,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.3
20160102054500,199.5,198.45,41.087,33,55.6,0,62.1,68.0,58.3
20160102060000,199.5,198.45,41.087,33,55.6,0,62.0,68.0,58.2
20160102061500,199.5,200.55,41.5217,33,55.6,0,62.0,68.0,58.3
20160102063000,199.5,198.45,41.087,33,55.6,0,62.1,68.0,58.3
20160102064500,199.5,198.45,41.087,33,55.6,0,62.1,68.0,58.3
20160102070000,199.5,202.65,41.9565,33,55.6,0,62.1,68.0,58.3
20160102071500,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.3
20160102073000,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.3
20160102074500,199.5,202.65,41.9565,33,55.6,0,62.0,68.0,58.3
20160102080000,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.2
20160102081500,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.3
20160102083000,199.5,198.45,41.087,33,55.6,0,62.0,68.0,58.3
20160102084500,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.3
20160102090000,199.5,198.45,41.087,33,55.6,0,62.1,68.0,58.3
20160102091500,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.3
20160102093000,199.5,200.55,41.5217,33,55.6,0,62.1,68.0,58.2
20160102094500,199.5,202.65,41.9565,33,55.6,0,62.1,68.0,58.3
20160102100000,199.5,202.65,41.9565,33,55.6,0,62.1,68.0,58.3
20160102101500,199.5,200.55,41.5217,33,55.6,0,62.2,68.0,58.3
20160102103000,199.5,205.8,42.6087,33,55.6,0,62.2,68.0,58.3
20160102104500,199.5,202.65,41.9565,33,55.6,0,62.2,68.0,58.3
20160102110000,199.5,200.55,41.5217,33,55.6,0,62.3,68.0,58.3
20160102111500,199.5,202.65,41.9565,33,55.6,0,62.3,68.0,58.3
20160102113000,199.5,202.65,41.9565,33,55.6,0,62.4,68.0,58.3
20160102114500,199.5,208.95,43.2609,33,55.6,0,62.3,68.0,58.3
20160102120000,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,58.3
20160102121500,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,58.3
20160102123000,199.5,205.8,42.6087,33,55.6,0,62.4,68.0,58.3
20160102124500,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,58.3
20160102130000,199.5,202.65,41.9565,33,56.3,0,62.5,68.0,58.3
20160102131500,199.5,200.55,41.5217,33,56.3,0,62.4,68.0,58.3
20160102133000,199.5,200.55,41.5217,33,56.3,0,62.6,68.0,58.3
20160102134500,199.5,202.65,41.9565,33,56.3,0,62.6,68.0,58.3
20160102140000,199.5,200.55,41.5217,33,56.3,0,62.5,68.0,58.3
20160102141500,199.5,198.45,41.087,33,56.3,0,62.6,68.0,58.3
20160102143000,199.5,202.65,41.9565,33,56.3,0,62.6,68.0,58.3
20160102144500,199.5,198.45,41.087,33,56.3,0,62.6,68.0,58.3
20160102150000,199.5,202.65,41.9565,33,56.3,0,62.6,68.0,58.3
20160102151500,199.5,200.55,41.5217,33,56.3,0,62.7,68.0,58.3
20160102153000,199.5,202.65,41.9565,33,56.3,0,62.7,68.0,58.3
20160102154500,199.5,200.55,41.5217,33,56.3,0,62.7,68.0,58.3
20160102160000,199.5,202.65,41.9565,33,56.3,0,62.8,68.0,58.2
20160102161500,199.5,200.55,41.5217,33,56.3,0,62.8,68.0,58.3
20160102163000,199.5,202.65,41.9565,33,56.3,0,62.9,68.0,58.3
20160102164500,199.5,200.55,41.5217,33,56.3,0,62.8,68.0,58.2
20160102170000,199.5,200.55,41.5217,33,56.3,0,62.7,68.0,58.2
20160102171500,199.5,202.65,41.9565,33,56.3,0,62.9,68.0,58.2
20160102173000,199.5,198.45,41.087,33,56.3,0,62.8,68.0,58.1
20160102174500,199.5,205.8,42.6087,33,56.3,0,62.9,68.0,58.1
20160102180000,199.5,200.55,41.5217,33,56.3,0,62.8,68.0,58.1
20160102181500,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,58.1
20160102183000,199.5,198.45,41.087,33,55.6,0,62.9,68.0,58.0
20160102184500,199.5,202.65,41.9565,33,55.6,0,62.8,68.0,57.9
20160102190000,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,57.8
20160102191500,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,57.9
20160102193000,199.5,198.45,41.087,33,55.6,0,62.9,68.0,57.8
20160102194500,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,57.7
20160102200000,199.5,198.45,41.087,33,55.6,0,62.8,68.0,57.7
20160102201500,199.5,202.65,41.9565,33,55.6,0,62.8,68.0,57.8
20160102203000,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,57.8
20160102204500,199.5,198.45,41.087,33,55.6,0,62.8,68.0,57.7
20160102210000,199.5,198.45,41.087,33,55.6,0,62.8,68.0,57.8
20160102211500,199.5,202.65,41.9565,33,55.6,0,62.8,68.0,57.7
20160102213000,199.5,194.25,40.2174,33,55.6,0,62.9,68.0,57.8
20160102214500,199.5,198.45,41.087,33,55.6,0,62.8,68.0,57.8
20160102220000,199.5,196.35,40.6522,33,55.6,0,62.7,68.0,57.7
20160102221500,199.5,194.25,40.2174,33,55.6,0,62.7,68.0,57.8
20160102223000,199.5,194.25,40.2174,33,55.6,0,62.8,68.0,57.7
20160102224500,199.5,191.1,39.5652,33,55.6,0,62.8,68.0,57.8
20160102230000,199.5,193.2,40.0,33,55.6,0,62.7,68.0,57.7
20160102231500,199.5,193.2,40.0,33,55.6,0,62.7,68.0,57.7
20160102233000,199.5,193.2,40.0,33,55.6,0,62.7,68.0,57.8
20160102234500,199.5,193.2,40.0,33,55.6,0,62.8,68.0,57.7
20160103000000,199.5,196.35,40.6522,33,56.3,0,62.7,68.0,57.7
20160103001500,199.5,193.2,40.0,33,56.3,0,62.8,68.0,57.8
20160103003000,199.5,193.2,40.0,33,56.3,0,62.8,68.0,57.7
20160103004500,199.5,193.2,40.0,33,56.3,0,62.8,68.0,57.7
20160103010000,199.5,193.2,40.0,33,56.3,0,62.7,68.0,57.7
20160103011500,199.5,193.2,40.0,33,56.3,0,62.7,68.0,57.8
20160103013000,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.7
20160103014500,199.5,196.35,40.6522,33,56.3,0,62.7,68.0,57.7
20160103020000,199.5,198.45,41.087,33,56.3,0,62.7,68.0,57.7
20160103021500,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.7
20160103023000,199.5,194.25,40.2174,33,56.3,0,62.8,68.0,57.8
20160103024500,199.5,198.45,41.087,33,56.3,0,62.8,68.0,57.8
20160103030000,199.5,198.45,41.087,33,56.3,0,62.8,68.0,57.7
20160103031500,199.5,196.35,40.6522,33,56.3,0,62.7,68.0,57.8
20160103033000,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.7
20160103034500,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.8
20160103040000,199.5,194.25,40.2174,33,56.3,0,62.8,68.0,57.8
20160103041500,199.5,196.35,40.6522,33,56.3,0,62.9,68.0,57.7
20160103043000,199.5,194.25,40.2174,33,56.3,0,62.8,68.0,57.7
20160103044500,199.5,194.25,40.2174,33,56.3,0,62.8,68.0,57.7
20160103050000,199.5,196.35,40.6522,33,56.3,0,62.9,68.0,57.7
20160103051500,199.5,194.25,40.2174,33,56.3,0,62.8,68.0,57.7
20160103053000,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.7
20160103054500,199.5,194.25,40.2174,33,56.3,0,62.9,68.0,57.7
20160103060000,199.5,198.45,41.087,33,56.3,0,62.8,68.0,57.7
20160103061500,199.5,196.35,40.6522,33,56.3,0,63.0,68.0,57.7
20160103063000,199.5,198.45,41.087,33,56.3,0,62.9,68.0,57.7
20160103064500,199.5,196.35,40.6522,33,56.3,0,62.9,68.0,57.7
20160103070000,199.5,194.25,40.2174,33,56.3,0,62.7,68.0,57.7
20160103071500,199.5,198.45,41.087,33,56.3,0,62.8,68.0,57.7
20160103073000,199.5,196.35,40.6522,33,56.3,0,62.6,68.0,57.7
20160103074500,199.5,198.45,41.087,33,56.3,0,62.6,68.0,57.7
20160103080000,199.5,198.45,41.087,33,56.3,0,62.7,68.0,57.6
20160103081500,199.5,200.55,41.5217,33,56.3,0,62.9,68.0,57.7
20160103083000,199.5,196.35,40.6522,33,56.3,0,62.7,68.0,57.7
20160103084500,199.5,198.45,41.087,33,56.3,0,62.8,68.0,57.7
20160103090000,199.5,198.45,41.087,33,56.3,0,62.7,68.0,57.6
20160103091500,199.5,198.45,41.087,33,56.3,0,62.8,68.0,57.6
20160103093000,199.5,194.25,40.2174,33,56.3,0,62.8,68.0,57.7
20160103094500,199.5,202.65,41.9565,33,56.3,0,62.8,68.0,57.6
20160103100000,199.5,202.65,41.9565,33,56.3,0,62.8,68.0,57.6
20160103101500,199.5,202.65,41.9565,33,56.3,0,62.9,68.0,57.6
20160103103000,199.5,200.55,41.5217,33,56.3,0,63.0,68.0,57.6
20160103104500,199.5,205.8,42.6087,33,56.3,0,62.9,68.0,57.6
20160103110000,199.5,202.65,41.9565,33,56.3,0,63.0,68.0,57.6
20160103111500,199.5,205.8,42.6087,33,56.3,0,63.0,68.0,57.6
20160103113000,199.5,205.8,42.6087,33,56.3,0,63.0,68.0,57.6
20160103114500,199.5,200.55,41.5217,33,56.3,0,63.1,68.0,57.6
20160103120000,199.5,205.8,42.6087,33,56.3,0,63.5,68.0,57.6
20160103121500,199.5,200.55,41.5217,33,56.3,0,63.5,68.0,57.6
20160103123000,199.5,202.65,41.9565,33,56.3,0,63.4,68.0,57.6
20160103124500,199.5,200.55,41.5217,33,56.3,0,63.6,68.0,57.6
20160103130000,199.5,205.8,42.6087,33,56.3,0,63.6,68.0,57.6
20160103131500,199.5,202.65,41.9565,33,56.3,0,63.8,68.0,57.6
20160103133000,199.5,202.65,41.9565,33,56.3,0,63.8,68.0,57.6
20160103134500,199.5,200.55,41.5217,33,56.3,0,64.1,68.0,57.7
20160103140000,199.5,202.65,41.9565,33,56.3,0,64.3,68.0,57.6
20160103141500,199.5,198.45,41.087,33,56.3,0,64.6,68.0,57.6
20160103143000,199.5,196.35,40.6522,33,56.3,0,65.0,68.0,57.6
20160103144500,199.5,200.55,41.5217,33,56.3,0,65.2,68.0,57.7
20160103150000,199.5,196.35,40.6522,33,56.3,0,65.4,68.0,57.6
20160103151500,199.5,198.45,41.087,33,56.3,0,65.6,68.0,57.6
20160103153000,199.5,194.25,40.2174,33,56.3,0,65.7,68.0,57.7
20160103154500,199.5,196.35,40.6522,33,56.3,0,65.5,68.0,57.6
20160103160000,199.5,196.35,40.6522,33,56.3,0,65.6,68.0,57.6
20160103161500,199.5,198.45,41.087,33,56.3,0,65.5,68.0,57.6
20160103163000,199.5,196.35,40.6522,33,56.3,0,65.3,68.0,57.6
20160103164500,199.5,196.35,40.6522,33,56.3,0,65.4,68.0,57.6
20160103170000,199.5,198.45,41.087,33,56.3,0,65.3,68.0,57.6
20160103171500,199.5,196.35,40.6522,33,56.3,0,65.2,68.0,57.6
20160103173000,199.5,194.25,40.2174,33,56.3,0,65.2,68.0,57.6
20160103174500,199.5,196.35,40.6522,33,56.3,0,65.2,68.0,57.6
20160103180000,199.5,196.35,40.6522,33,57.0,0,65.2,68.0,57.6
20160103181500,199.5,194.25,40.2174,33,57.0,0,65.4,68.0,57.6
20160103183000,199.5,194.25,40.2174,33,57.0,0,65.1,68.0,57.6
20160103184500,199.5,194.25,40.2174,33,56.4,0,65.0,68.0,57.6
20160103190000,199.5,194.25,40.2174,33,56.4,0,65.0,68.0,57.6
20160103191500,199.5,196.35,40.6522,33,56.4,0,64.9,68.0,57.6
20160103193000,199.5,194.25,40.2174,33,56.4,0,64.8,68.0,57.6
20160103194500,199.5,196.35,40.6522,33,56.4,0,64.7,68.0,57.6
20160103200000,199.5,196.35,40.6522,33,56.4,0,64.6,68.0,57.6
20160103201500,199.5,194.25,40.2174,33,56.4,0,64.6,68.0,57.6
20160103203000,199.5,196.35,40.6522,33,56.4,0,64.6,68.0,57.6
20160103204500,199.5,198.45,41.087,33,56.4,0,64.5,68.0,57.6
20160103210000,199.5,194.25,40.2174,33,56.4,0,64.4,68.0,57.6
20160103211500,199.5,196.35,40.6522,33,56.4,0,64.4,68.0,57.6
20160103213000,199.5,194.25,40.2174,33,56.4,0,64.3,68.0,57.6
20160103214500,199.5,198.45,41.087,33,56.4,0,64.2,68.0,57.6
20160103220000,199.5,196.35,40.6522,33,56.4,0,64.1,68.0,57.6
20160103221500,199.5,198.45,41.087,33,56.4,0,64.1,68.0,57.6
20160103223000,199.5,196.35,40.6522,33,56.4,0,64.0,68.0,57.6
20160103224500,199.5,194.25,40.2174,33,56.4,0,63.9,68.0,57.6
20160103230000,199.5,196.35,40.6522,33,56.4,0,63.9,68.0,57.6
20160103231500,199.5,194.25,40.2174,33,56.4,0,64.0,68.0,57.6
20160103233000,199.5,194.25,40.2174,33,56.4,0,63.9,68.0,57.6
20160103234500,199.5,198.45,41.087,33,56.4,0,63.8,68.0,57.6
20160104000000,199.5,194.25,40.2174,33,56.4,0,63.6,68.0,57.6
20160104001500,199.5,194.25,40.2174,33,56.4,0,63.6,68.0,57.6
20160104003000,199.5,198.45,41.087,33,56.4,0,63.5,68.0,57.6
20160104004500,199.5,198.45,41.087,33,56.4,0,63.5,68.0,57.6
20160104010000,199.5,198.45,41.087,33,56.4,0,63.4,68.0,57.6
20160104011500,199.5,196.35,40.6522,33,56.4,0,63.4,68.0,57.6
20160104013000,199.5,198.45,41.087,33,56.4,0,63.4,68.0,57.6
20160104014500,199.5,198.45,41.087,33,56.4,0,63.2,68.0,57.6
20160104020000,199.5,200.55,41.5217,33,56.4,0,63.3,68.0,57.6
20160104021500,199.5,200.55,41.5217,33,56.4,0,63.2,68.0,57.6
20160104023000,199.5,198.45,41.087,33,56.4,0,63.1,68.0,57.6
20160104024500,199.5,198.45,41.087,33,56.4,0,63.2,68.0,57.6
20160104030000,199.5,198.45,41.087,33,56.4,0,63.0,68.0,57.6
20160104031500,199.5,198.45,41.087,33,56.4,0,63.0,68.0,57.6
20160104033000,199.5,200.55,41.5217,33,56.4,0,63.0,68.0,57.6
20160104034500,199.5,202.65,41.9565,33,56.4,0,63.0,68.0,57.6
20160104040000,199.5,200.55,41.5217,33,56.4,0,62.9,68.0,57.6
20160104041500,199.5,200.55,41.5217,33,56.4,0,62.8,68.0,57.6
20160104043000,199.5,200.55,41.5217,33,56.4,0,62.9,68.0,57.6
20160104044500,199.5,202.65,41.9565,33,56.4,0,62.8,68.0,57.6
20160104050000,199.5,198.45,41.087,33,56.4,0,62.8,68.0,57.6
20160104051500,199.5,202.65,41.9565,33,56.4,0,62.8,68.0,57.6
20160104053000,199.5,200.55,41.5217,33,56.4,0,62.6,68.0,57.6
20160104054500,199.5,200.55,41.5217,33,56.4,0,62.8,68.0,57.6
20160104060000,199.5,198.45,41.087,33,56.4,0,62.6,68.0,57.6
20160104061500,199.5,193.2,40.0,33,54.7,0,62.5,68.0,57.6
20160104063000,199.5,198.45,41.087,33,54.7,0,62.6,68.0,57.6
20160104064500,199.5,198.45,41.087,33,54.7,0,62.5,68.0,57.6
20160104070000,199.5,196.35,40.6522,33,55.5,0,62.5,68.0,57.6
20160104071500,199.5,198.45,41.087,33,55.5,0,62.4,68.0,57.6
20160104073000,199.5,196.35,40.6522,33,55.5,0,62.5,68.0,57.6
20160104074500,199.5,198.45,41.087,33,55.5,0,62.5,68.0,57.6
20160104080000,199.5,200.55,41.5217,33,55.5,0,62.5,68.0,57.6
20160104081500,199.5,202.65,41.9565,33,56.3,0,63.0,68.0,57.6
20160104083000,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.6
20160104084500,199.5,196.35,40.6522,33,56.3,0,62.7,68.0,57.6
20160104090000,199.5,196.35,40.6522,33,56.3,0,62.9,68.0,57.6
20160104091500,199.5,196.35,40.6522,33,56.3,0,62.9,68.0,57.6
20160104093000,199.5,196.35,40.6522,33,56.3,0,63.0,68.0,57.6
20160104094500,199.5,196.35,40.6522,33,56.3,0,63.1,68.0,57.6
20160104100000,199.5,194.25,40.2174,33,56.3,0,63.1,68.0,57.6
20160104101500,199.5,198.45,41.087,33,56.3,0,63.1,68.0,57.6
20160104103000,199.5,198.45,41.087,33,56.3,0,63.1,68.0,57.6
20160104104500,199.5,193.2,40.0,33,56.3,0,63.2,68.0,57.6
20160104110000,199.5,202.65,41.9565,33,56.3,0,63.6,68.0,57.6
20160104111500,199.5,200.55,41.5217,33,56.3,0,63.5,68.0,57.6
20160104113000,199.5,196.35,40.6522,33,56.3,0,63.5,68.0,57.6
20160104114500,199.5,200.55,41.5217,33,56.3,0,63.5,68.0,57.6
20160104120000,199.5,200.55,41.5217,33,56.3,0,63.6,68.0,57.6
20160104121500,199.5,202.65,41.9565,33,56.3,0,63.7,68.0,57.6
20160104123000,199.5,200.55,41.5217,33,56.3,0,64.0,68.0,57.6
20160104124500,199.5,200.55,41.5217,33,56.3,0,64.1,68.0,57.6
20160104130000,199.5,202.65,41.9565,33,56.3,0,64.2,68.0,57.6
20160104131500,199.5,200.55,41.5217,33,56.3,0,64.3,68.0,57.6
20160104133000,199.5,202.65,41.9565,33,56.3,0,64.6,68.0,57.6
20160104134500,199.5,198.45,41.087,33,56.3,0,64.8,68.0,57.6
20160104140000,199.5,196.35,40.6522,33,56.3,0,65.0,68.0,57.6
20160104141500,199.5,196.35,40.6522,33,56.3,0,65.2,68.0,57.6
20160104143000,199.5,196.35,40.6522,33,56.3,0,65.5,68.0,57.6
20160104144500,199.5,196.35,40.6522,33,56.3,0,65.6,68.0,57.6
20160104150000,199.5,198.45,41.087,33,56.3,0,65.8,68.0,57.6
20160104151500,199.5,196.35,40.6522,33,56.3,0,65.9,68.0,57.6
20160104153000,199.5,200.55,41.5217,33,56.3,0,66.0,68.0,57.6
20160104154500,199.5,198.45,41.087,33,56.3,0,66.1,68.0,57.6
20160104160000,199.5,198.45,41.087,33,56.3,0,66.1,68.0,57.6
20160104161500,199.5,198.45,41.087,33,56.3,0,66.1,68.0,57.6
20160104163000,199.5,196.35,40.6522,33,56.3,0,65.8,68.0,57.6
20160104164500,199.5,200.55,41.5217,33,56.3,0,65.7,68.0,57.6
20160104170000,199.5,200.55,41.5217,33,56.3,0,65.4,68.0,57.6
20160104171500,199.5,200.55,41.5217,33,56.3,0,65.2,68.0,57.6
20160104173000,199.5,205.8,42.6087,33,56.3,0,65.3,68.0,57.6
20160104174500,199.5,202.65,41.9565,33,56.3,0,65.2,68.0,57.6
20160104180000,199.5,202.65,41.9565,33,56.3,0,65.1,68.0,57.6
20160104181500,199.5,200.55,41.5217,33,56.3,0,65.0,68.0,57.6
20160104183000,199.5,202.65,41.9565,33,56.3,0,64.8,68.0,57.6
20160104184500,199.5,205.8,42.6087,33,56.3,0,64.7,68.0,57.6
20160104190000,199.5,202.65,41.9565,33,56.3,0,64.8,68.0,57.6
20160104191500,199.5,205.8,42.6087,33,56.3,0,64.8,68.0,57.6
20160104193000,199.5,202.65,41.9565,33,56.3,0,64.6,68.0,57.6
20160104194500,199.5,202.65,41.9565,33,56.3,0,64.6,68.0,57.6
20160104200000,199.5,200.55,41.5217,33,56.3,0,64.3,68.0,57.6
20160104201500,199.5,206.85,42.8261,33,56.3,0,64.1,68.0,57.6
20160104203000,199.5,206.85,42.8261,33,56.3,0,64.1,68.0,57.6
20160104204500,199.5,206.85,42.8261,33,56.3,0,64.1,68.0,57.6
20160104210000,199.5,206.85,42.8261,33,56.3,0,63.9,68.0,57.6
20160104211500,199.5,206.85,42.8261,33,55.6,0,63.9,68.0,57.6
20160104213000,199.5,206.85,42.8261,33,55.6,0,63.7,68.0,57.6
20160104214500,199.5,206.85,42.8261,33,55.6,0,63.6,68.0,57.6
20160104220000,199.5,206.85,42.8261,33,55.6,0,63.5,68.0,57.6
20160104221500,199.5,206.85,42.8261,33,55.6,0,63.4,68.0,57.6
20160104223000,199.5,206.85,42.8261,33,55.6,0,63.3,68.0,57.6
20160104224500,199.5,206.85,42.8261,33,55.6,0,63.1,68.0,57.6
20160104230000,199.5,202.65,41.9565,33,55.6,0,63.2,68.0,57.6
20160104231500,199.5,202.65,41.9565,33,55.6,0,63.1,68.0,57.6
20160104233000,199.5,206.85,42.8261,33,55.6,0,62.9,68.0,57.6
20160104234500,199.5,206.85,42.8261,33,55.6,0,62.9,68.0,57.6
20160105000000,199.5,206.85,42.8261,33,55.6,0,62.9,68.0,57.6
20160105001500,199.5,206.85,42.8261,33,55.6,0,62.7,68.0,57.6
20160105003000,199.5,206.85,42.8261,33,55.6,0,62.7,68.0,57.6
20160105004500,199.5,202.65,41.9565,33,54.7,0,62.5,68.0,57.6
20160105010000,199.5,206.85,42.8261,33,54.7,0,62.5,68.0,57.6
20160105011500,199.5,206.85,42.8261,33,54.7,0,62.4,68.0,57.6
20160105013000,199.5,202.65,41.9565,33,54.7,0,62.3,68.0,57.6
20160105014500,199.5,206.85,42.8261,33,54.7,0,62.2,68.0,57.6
20160105020000,199.5,208.95,43.2609,33,54.7,0,62.2,68.0,57.6
20160105021500,199.5,208.95,43.2609,33,54.7,0,62.0,68.0,57.6
20160105023000,199.5,211.05,43.6957,33,54.7,0,61.9,68.0,57.6
20160105024500,199.5,211.05,43.6957,33,54.7,0,61.9,68.0,57.6
20160105030000,199.5,211.05,43.6957,33,54.7,0,61.9,68.0,57.6
20160105031500,199.5,211.05,43.6957,33,54.7,0,61.8,68.0,57.6
20160105033000,199.5,211.05,43.6957,33,54.7,0,61.7,68.0,57.6
20160105034500,199.5,211.05,43.6957,33,54.7,0,61.5,68.0,57.6
20160105040000,199.5,211.05,43.6957,33,54.7,0,61.5,68.0,57.6
20160105041500,199.5,211.05,43.6957,33,54.7,0,61.5,68.0,57.6
20160105043000,199.5,211.05,43.6957,33,54.7,0,61.4,68.0,57.6
20160105044500,199.5,211.05,43.6957,33,54.7,0,61.4,68.0,57.6
20160105050000,199.5,211.05,43.6957,33,54.7,0,61.3,68.0,57.6
20160105051500,199.5,211.05,43.6957,33,53.9,0,61.3,68.0,57.6
20160105053000,199.5,211.05,43.6957,33,53.9,0,61.2,68.0,57.6
20160105054500,199.5,211.05,43.6957,33,53.9,0,61.1,68.0,57.6
20160105060000,199.5,211.05,43.6957,33,53.9,0,61.0,68.0,57.6
20160105061500,199.5,211.05,43.6957,33,53.9,0,60.9,68.0,57.6
20160105063000,199.5,214.2,44.3478,33,53.9,0,60.9,68.0,57.6
20160105064500,199.5,214.2,44.3478,33,53.9,0,60.8,68.0,57.6
20160105070000,199.5,214.2,44.3478,33,53.9,0,60.8,68.0,57.6
20160105071500,199.5,208.95,43.2609,33,53.9,0,60.7,68.0,57.6
20160105073000,199.5,213.15,44.1304,33,53.9,0,60.8,68.0,57.6
20160105074500,199.5,208.95,43.2609,33,53.9,0,60.8,68.0,57.6
20160105080000,199.5,213.15,44.1304,33,53.9,0,60.9,68.0,57.6
20160105081500,199.5,208.95,43.2609,33,53.9,0,60.9,68.0,57.6
20160105083000,199.5,213.15,44.1304,33,54.7,0,61.0,68.0,57.6
20160105084500,199.5,208.95,43.2609,33,54.7,0,60.9,68.0,57.6
20160105090000,199.5,206.85,42.8261,33,54.7,0,61.1,68.0,57.6
20160105091500,199.5,208.95,43.2609,33,54.7,0,61.1,68.0,57.6
20160105093000,199.5,206.85,42.8261,33,54.7,0,61.2,68.0,57.6
20160105094500,199.5,206.85,42.8261,33,54.7,0,61.2,68.0,57.6
20160105100000,199.5,206.85,42.8261,33,54.7,0,61.5,68.0,57.6
20160105101500,199.5,206.85,42.8261,33,55.5,0,61.5,68.0,57.6
20160105103000,199.5,206.85,42.8261,33,55.5,0,61.7,68.0,57.6
20160105104500,199.5,202.65,41.9565,33,55.5,0,61.7,68.0,57.6
20160105110000,199.5,206.85,42.8261,33,55.5,0,62.0,68.0,57.6
20160105111500,199.5,206.85,42.8261,33,55.5,0,62.2,68.0,57.6
20160105113000,199.5,202.65,41.9565,33,55.5,0,62.4,68.0,57.6
20160105114500,199.5,202.65,41.9565,33,55.5,0,62.5,68.0,57.6
20160105120000,199.5,205.8,42.6087,33,56.3,0,62.5,68.0,57.6
20160105121500,199.5,196.35,40.6522,33,55.6,0,62.5,68.0,57.6
20160105123000,199.5,194.25,40.2174,33,55.6,0,62.6,68.0,57.6
20160105124500,199.5,196.35,40.6522,33,56.3,0,62.8,68.0,57.6
20160105130000,199.5,196.35,40.6522,33,56.3,0,63.1,68.0,57.6
20160105131500,199.5,196.35,40.6522,33,55.6,0,63.4,68.0,57.6
20160105133000,199.5,194.25,40.2174,33,56.3,0,63.6,68.0,57.6
20160105134500,199.5,196.35,40.6522,33,56.3,0,63.9,68.0,57.6
20160105140000,199.5,196.35,40.6522,33,56.3,0,64.0,68.0,57.6
20160105141500,199.5,196.35,40.6522,33,55.6,0,64.0,68.0,57.6
20160105143000,199.5,194.25,40.2174,33,56.3,0,64.2,68.0,57.6
20160105144500,199.5,194.25,40.2174,33,56.3,0,64.3,68.0,57.6
20160105150000,199.5,196.35,40.6522,33,55.6,0,64.2,68.0,57.6
20160105151500,199.5,194.25,40.2174,33,55.6,0,64.2,68.0,57.6
20160105153000,199.5,198.45,41.087,33,55.6,0,64.2,68.0,57.6
20160105154500,199.5,196.35,40.6522,33,55.6,0,64.4,68.0,57.6
20160105160000,199.5,196.35,40.6522,33,55.6,0,64.5,68.0,57.6
20160105161500,199.5,196.35,40.6522,33,55.6,0,64.4,68.0,57.6
20160105163000,199.5,194.25,40.2174,33,55.6,0,64.4,68.0,57.6
20160105164500,199.5,194.25,40.2174,33,55.6,0,64.3,68.0,57.6
20160105170000,199.5,200.55,41.5217,33,55.6,0,64.2,68.0,57.6
20160105171500,199.5,198.45,41.087,33,55.6,0,64.2,68.0,57.6
20160105173000,199.5,200.55,41.5217,33,55.6,0,64.1,68.0,57.6
20160105174500,199.5,200.55,41.5217,33,55.6,0,64.0,68.0,57.6
20160105180000,199.5,200.55,41.5217,33,56.3,0,64.1,68.0,57.6
20160105181500,199.5,200.55,41.5217,33,56.3,0,64.1,68.0,57.6
20160105183000,199.5,205.8,42.6087,33,56.3,0,64.1,68.0,57.6
20160105184500,199.5,202.65,41.9565,33,56.3,0,63.9,68.0,57.6
20160105190000,199.5,202.65,41.9565,33,56.3,0,63.7,68.0,57.6
20160105191500,199.5,202.65,41.9565,33,56.3,0,63.7,68.0,57.6
20160105193000,199.5,202.65,41.9565,33,56.3,0,63.8,68.0,57.6
20160105194500,199.5,205.8,42.6087,33,55.6,0,63.7,68.0,57.6
20160105200000,199.5,205.8,42.6087,33,55.6,0,63.6,68.0,57.6
20160105201500,199.5,202.65,41.9565,33,56.3,0,63.6,68.0,57.6
20160105203000,199.5,206.85,42.8261,33,56.3,0,63.6,68.0,57.6
20160105204500,199.5,206.85,42.8261,33,56.3,0,63.4,68.0,57.6
20160105210000,199.5,206.85,42.8261,33,56.3,0,63.4,68.0,57.6
20160105211500,199.5,206.85,42.8261,33,56.3,0,63.3,68.0,57.6
20160105213000,199.5,206.85,42.8261,33,56.3,0,63.3,68.0,57.6
20160105214500,199.5,206.85,42.8261,33,56.3,0,63.3,68.0,57.6
20160105220000,199.5,206.85,42.8261,33,56.3,0,63.3,68.0,57.6
20160105221500,199.5,206.85,42.8261,33,56.3,0,63.2,68.0,57.6
20160105223000,199.5,206.85,42.8261,33,56.3,0,63.1,68.0,57.6
20160105224500,199.5,206.85,42.8261,33,56.3,0,63.1,68.0,57.6
20160105230000,199.5,206.85,42.8261,33,56.3,0,63.1,68.0,57.6
20160105231500,199.5,202.65,41.9565,33,55.6,0,63.0,68.0,57.6
20160105233000,199.5,200.55,41.5217,33,55.6,0,62.9,68.0,57.6
20160105234500,199.5,202.65,41.9565,33,55.6,0,63.0,68.0,57.6
20160106000000,199.5,198.45,41.087,33,55.6,0,63.0,68.0,57.6
20160106001500,199.5,202.65,41.9565,33,55.6,0,62.8,68.0,57.6
20160106003000,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,57.6
20160106004500,199.5,198.45,41.087,33,55.6,0,62.9,68.0,57.6
20160106010000,199.5,200.55,41.5217,33,55.6,0,62.8,68.0,57.6
20160106011500,199.5,198.45,41.087,33,55.6,0,62.8,68.0,57.6
20160106013000,199.5,196.35,40.6522,33,55.6,0,62.7,68.0,57.6
20160106014500,199.5,198.45,41.087,33,55.6,0,62.7,68.0,57.6
20160106020000,199.5,200.55,41.5217,33,55.6,0,62.5,68.0,57.6
20160106021500,199.5,200.55,41.5217,33,55.6,0,62.6,68.0,57.6
20160106023000,199.5,198.45,41.087,33,55.6,0,62.6,68.0,57.6
20160106024500,199.5,200.55,41.5217,33,55.6,0,62.6,68.0,57.6
20160106030000,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,57.6
20160106031500,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,57.6
20160106033000,199.5,202.65,41.9565,33,55.6,0,62.5,68.0,57.6
20160106034500,199.5,200.55,41.5217,33,55.6,0,62.4,68.0,57.6
20160106040000,199.5,200.55,41.5217,33,55.6,0,62.4,68.0,57.6
20160106041500,199.5,198.45,41.087,33,55.6,0,62.4,68.0,57.6
20160106044500,199.5,208.95,43.2609,1,55.6,0,62.3,68.0,57.6
20160106050000,199.5,194.25,40.2174,33,54.3,0,62.3,68.0,57.6
20160106051500,199.5,194.25,40.2174,32,52.7,0,62.1,68.0,57.6
20160106053000,199.5,196.35,40.6522,32,52.7,0,61.9,68.0,57.6
20160106054500,199.5,196.35,40.6522,32,54.8,0,62.0,68.0,57.6
20160106060000,199.5,196.35,40.6522,32,54.8,0,62.0,68.0,57.6
20160106061500,199.5,198.45,41.087,32,54.8,0,62.0,68.0,57.6
20160106063000,199.5,196.35,40.6522,32,55.5,0,62.0,68.0,57.6
20160106064500,199.5,198.45,41.087,32,55.5,0,62.1,68.0,57.6
20160106070000,199.5,202.65,41.9565,32,55.5,0,62.1,68.0,57.6
20160106071500,199.5,198.45,41.087,32,55.5,0,62.0,68.0,57.6
20160106073000,199.5,198.45,41.087,32,55.5,0,62.1,68.0,57.6
20160106074500,199.5,198.45,41.087,32,55.5,0,62.1,68.0,57.6
20160106080000,199.5,198.45,41.087,32,55.5,0,62.1,68.0,57.6
20160106081500,199.5,198.45,41.087,32,55.5,0,62.2,68.0,57.6
20160106083000,199.5,194.25,40.2174,32,55.5,0,62.2,68.0,57.6
20160106084500,199.5,196.35,40.6522,32,55.5,0,62.2,68.0,57.6
20160106090000,199.5,194.25,40.2174,32,56.3,0,62.2,68.0,57.6
20160106091500,199.5,198.45,41.087,32,56.3,0,62.4,68.0,57.6
20160106093000,199.5,189.0,39.1304,32,56.3,0,62.5,68.0,57.6
20160106094500,199.5,193.2,40.0,32,56.3,0,62.6,68.0,57.6
20160106100000,199.5,191.1,39.5652,32,56.3,0,62.7,68.0,57.6
20160106101500,199.5,194.25,40.2174,32,56.3,0,62.8,68.0,57.6
20160106103000,199.5,191.1,39.5652,32,56.3,0,63.1,68.0,57.6
20160106104500,199.5,193.2,40.0,32,56.3,0,63.1,68.0,57.6
20160106110000,199.5,189.0,39.1304,32,55.6,0,63.2,68.0,57.6
20160106111500,199.5,191.1,39.5652,32,55.6,0,63.2,68.0,57.6
20160106113000,199.5,189.0,39.1304,32,55.6,0,63.3,68.0,57.6
20160106114500,199.5,189.0,39.1304,32,55.6,0,63.2,68.0,57.6
20160106120000,199.5,189.0,39.1304,32,55.6,0,63.3,68.0,57.6
20160106121500,199.5,189.0,39.1304,32,56.3,0,63.5,68.0,57.6
20160106123000,199.5,191.1,39.5652,32,55.6,0,63.6,68.0,57.6
20160106124500,199.5,185.85,38.4783,32,56.3,0,63.9,68.0,57.6
20160106130000,199.5,189.0,39.1304,32,56.3,0,64.0,68.0,57.6
20160106131500,199.5,185.85,38.4783,32,56.3,0,64.2,68.0,57.6
20160106133000,199.5,191.1,39.5652,32,56.3,0,64.4,68.0,57.6
20160106134500,199.5,189.0,39.1304,32,56.3,0,64.7,68.0,57.6
20160106140000,199.5,189.0,39.1304,32,56.3,0,65.0,68.0,57.6
20160106141500,199.5,183.75,38.0435,32,56.3,0,65.1,68.0,57.6
20160106143000,199.5,191.1,39.5652,33,56.3,0,65.3,68.0,57.6
20160106144500,199.5,193.2,40.0,33,56.3,0,65.5,68.0,57.6
20160106150000,199.5,193.2,40.0,33,56.3,0,65.6,68.0,57.6
20160106151500,199.5,196.35,40.6522,33,56.3,0,65.7,68.0,57.6
20160106153000,199.5,194.25,40.2174,33,56.3,0,65.8,68.0,57.6
20160106154500,199.5,198.45,41.087,33,56.3,0,65.8,68.0,57.6
20160106160000,199.5,198.45,41.087,33,56.3,0,66.0,68.0,57.6
20160106161500,199.5,200.55,41.5217,33,56.3,0,65.9,68.0,57.6
20160106163000,199.5,200.55,41.5217,33,55.6,0,65.6,68.0,57.6
20160106164500,199.5,200.55,41.5217,33,55.6,0,65.5,68.0,57.6
20160106170000,199.5,202.65,41.9565,33,55.6,0,65.2,68.0,57.6
20160106171500,199.5,196.35,40.6522,33,55.6,0,65.4,68.0,57.6
20160106173000,199.5,205.8,42.6087,34,55.6,0,66.1,68.0,57.6
20160106174500,199.5,205.8,42.6087,34,55.6,0,65.6,68.0,57.6
20160106180000,199.5,208.95,43.2609,34,55.6,0,65.4,68.0,57.6
20160106181500,199.5,208.95,43.2609,34,55.6,0,65.3,68.0,57.6
20160106183000,199.5,206.85,42.8261,34,55.6,0,65.2,68.0,57.6
20160106184500,199.5,202.65,41.9565,34,55.6,0,65.2,68.0,57.6
20160106190000,199.5,206.85,42.8261,34,55.6,0,65.1,68.0,57.6
20160106191500,199.5,208.95,43.2609,34,55.6,0,65.0,68.0,57.6
20160106193000,199.5,200.55,41.5217,34,55.6,0,64.9,68.0,57.6
20160106194500,199.5,206.85,42.8261,34,55.6,0,65.0,68.0,57.5
20160106200000,199.5,206.85,42.8261,34,55.6,0,64.8,68.0,57.5
20160106201500,199.5,206.85,42.8261,34,55.6,0,64.8,68.0,57.5
20160106203000,199.5,206.85,42.8261,34,55.6,0,64.8,68.0,57.4
20160106204500,199.5,206.85,42.8261,34,55.6,0,64.7,68.0,57.2
20160106210000,199.5,206.85,42.8261,34,55.6,0,64.7,68.0,57.1
20160106211500,199.5,206.85,42.8261,34,56.3,0,64.7,68.0,56.9
20160106213000,199.5,208.95,43.2609,34,56.3,0,64.8,68.0,56.9
20160106214500,199.5,208.95,43.2609,34,56.3,0,64.9,68.0,56.9
20160106220000,199.5,211.05,43.6957,34,56.3,0,65.0,68.0,56.9
20160106221500,199.5,211.05,43.6957,34,55.6,0,64.4,68.0,56.9
20160106223000,199.5,211.05,43.6957,34,55.6,0,64.4,68.0,56.9
20160106224500,199.5,211.05,43.6957,34,55.6,0,64.3,68.0,56.9
20160106230000,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160106231500,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160106233000,199.5,211.05,43.6957,34,56.3,0,64.2,68.0,56.9
20160106234500,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160107000000,199.5,211.05,43.6957,34,56.3,0,64.4,68.0,56.9
20160107001500,199.5,211.05,43.6957,34,56.3,0,64.4,68.0,56.9
20160107003000,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160107004500,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160107010000,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160107011500,199.5,211.05,43.6957,34,56.3,0,64.3,68.0,56.9
20160107013000,199.5,214.2,44.3478,34,56.3,0,64.2,68.0,56.9
20160107014500,199.5,214.2,44.3478,34,55.6,0,64.2,68.0,56.9
20160107020000,199.5,211.05,43.6957,34,55.6,0,64.3,68.0,56.9
20160107021500,199.5,211.05,43.6957,34,56.3,0,64.2,68.0,56.9
20160107023000,199.5,211.05,43.6957,34,55.6,0,64.2,68.0,56.9
20160107024500,199.5,211.05,43.6957,34,55.6,0,64.1,68.0,56.9
20160107030000,199.5,211.05,43.6957,34,55.6,0,64.1,68.0,56.9
20160107031500,199.5,211.05,43.6957,34,55.6,0,64.2,68.0,56.9
20160107033000,199.5,211.05,43.6957,34,55.6,0,64.1,68.0,56.9
20160107034500,199.5,211.05,43.6957,34,55.6,0,64.1,68.0,56.9
20160107040000,199.5,211.05,43.6957,34,55.6,0,64.1,68.0,56.9
20160107041500,199.5,211.05,43.6957,34,55.6,0,64.1,68.0,56.9
20160107043000,199.5,214.2,44.3478,34,55.6,0,64.0,68.0,56.9
20160107044500,199.5,214.2,44.3478,34,55.6,0,63.9,68.0,56.9
20160107050000,199.5,214.2,44.3478,34,55.6,0,63.8,68.0,56.9
20160107051500,199.5,214.2,44.3478,34,55.6,0,63.9,68.0,56.9
20160107053000,199.5,211.05,43.6957,34,55.6,0,63.8,68.0,56.9
20160107054500,199.5,216.3,44.7826,34,55.6,0,63.8,68.0,56.9
20160107060000,199.5,216.3,44.7826,34,55.6,0,63.8,68.0,56.9
20160107061500,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,56.9
20160107063000,199.5,216.3,44.7826,34,55.6,0,63.6,68.0,56.9
20160107064500,199.5,216.3,44.7826,34,55.6,0,63.7,68.0,56.9
20160107070000,199.5,216.3,44.7826,34,55.6,0,63.7,68.0,56.9
20160107071500,199.5,211.05,43.6957,34,55.6,0,63.7,68.0,56.9
20160107073000,199.5,211.05,43.6957,34,55.6,0,63.7,68.0,56.9
20160107074500,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,56.9
20160107080000,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,56.9
20160107081500,199.5,216.3,44.7826,34,55.6,0,63.8,68.0,56.9
20160107083000,199.5,213.15,44.1304,34,55.6,0,63.6,68.0,56.9
20160107084500,199.5,213.15,44.1304,34,55.6,0,63.6,68.0,56.9
20160107090000,199.5,208.95,43.2609,34,55.6,0,63.5,68.0,56.9
20160107091500,199.5,208.95,43.2609,34,55.6,0,63.5,68.0,56.9
20160107093000,199.5,206.85,42.8261,34,55.6,0,63.6,68.0,56.9
20160107094500,199.5,486.15,100.6522,65,60.9,0,64.2,68.0,56.9
20160107100000,199.5,216.3,44.7826,34,56.0,0,63.7,68.0,56.9
20160107101500,199.5,213.15,44.1304,34,56.0,0,63.6,68.0,56.9
20160107103000,199.5,218.4,45.2174,34,56.0,0,63.5,68.0,57.1
20160107104500,199.5,214.2,44.3478,34,56.0,0,63.6,68.0,56.9
20160107110000,199.5,218.4,45.2174,34,56.0,0,63.5,68.0,56.9
20160107111500,199.5,214.2,44.3478,34,56.0,0,63.5,68.0,56.1
20160107113000,199.5,208.95,43.2609,33,56.0,0,63.4,68.0,56.0
20160107114500,199.5,208.95,43.2609,33,56.0,0,63.3,68.0,56.0
20160107120000,199.5,208.95,43.2609,33,56.0,0,63.5,68.0,55.3
20160107121500,199.5,208.95,43.2609,33,56.0,0,63.3,68.0,55.3
20160107123000,199.5,208.95,43.2609,33,56.0,0,63.5,68.0,55.3
20160107124500,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,56.0
20160107130000,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,56.0
20160107131500,199.5,206.85,42.8261,33,56.0,0,63.8,68.0,56.0
20160107133000,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,55.2
20160107134500,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,56.0
20160107140000,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,56.0
20160107141500,199.5,202.65,41.9565,33,56.0,0,63.9,68.0,56.0
20160107143000,199.5,205.8,42.6087,33,56.0,0,63.7,68.0,56.0
20160107144500,199.5,200.55,41.5217,33,56.0,0,63.9,68.0,55.6
20160107150000,199.5,202.65,41.9565,33,56.0,0,64.0,68.0,55.9
20160107151500,199.5,205.8,42.6087,33,56.0,0,63.8,68.0,55.9
20160107153000,199.5,205.8,42.6087,33,56.0,0,64.0,68.0,56.0
20160107154500,199.5,205.8,42.6087,33,56.0,0,64.0,68.0,56.0
20160107160000,199.5,200.55,41.5217,33,56.0,0,63.8,68.0,56.0
20160107161500,199.5,206.85,42.8261,33,56.0,0,63.8,68.0,56.0
20160107163000,199.5,202.65,41.9565,33,56.0,0,63.9,68.0,56.0
20160107164500,199.5,205.8,42.6087,33,56.0,0,64.0,68.0,56.0
20160107170000,199.5,202.65,41.9565,33,56.0,0,63.9,68.0,56.0
20160107171500,199.5,206.85,42.8261,33,56.0,0,64.0,68.0,56.0
20160107173000,199.5,208.95,43.2609,33,56.0,0,64.0,68.0,56.0
20160107174500,199.5,206.85,42.8261,33,56.0,0,64.0,68.0,56.0
20160107180000,199.5,206.85,42.8261,33,56.0,0,64.0,68.0,56.0
20160107181500,199.5,206.85,42.8261,33,56.0,0,63.9,68.0,56.0
20160107183000,199.5,206.85,42.8261,33,56.0,0,64.0,68.0,56.0
20160107184500,199.5,206.85,42.8261,33,56.0,0,64.0,68.0,56.0
20160107190000,199.5,202.65,41.9565,33,56.0,0,64.6,68.0,56.0
20160107191500,199.5,206.85,42.8261,33,56.0,0,64.1,68.0,56.0
20160107193000,199.5,206.85,42.8261,33,56.0,0,64.1,68.0,56.0
20160107194500,199.5,206.85,42.8261,33,56.0,0,64.2,68.0,56.0
20160107200000,199.5,206.85,42.8261,33,56.0,0,64.2,68.0,56.0
20160107201500,199.5,202.65,41.9565,33,56.0,0,65.0,68.0,56.0
20160107203000,199.5,205.8,42.6087,33,56.0,0,64.5,68.0,56.0
20160107204500,199.5,205.8,42.6087,33,56.0,0,64.3,68.0,56.0
20160107210000,199.5,200.55,41.5217,33,56.0,0,64.3,68.0,56.0
20160107211500,199.5,200.55,41.5217,33,56.0,0,64.3,68.0,56.0
20160107213000,199.5,200.55,41.5217,33,56.0,0,64.2,68.0,56.0
20160107214500,199.5,196.35,40.6522,33,56.0,0,64.3,68.0,56.0
20160107220000,199.5,196.35,40.6522,33,56.0,0,64.3,68.0,56.0
20160107221500,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160107223000,199.5,198.45,41.087,33,56.0,0,64.2,68.0,56.0
20160107224500,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160107230000,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160107231500,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160107233000,199.5,196.35,40.6522,33,56.0,0,64.1,68.0,56.0
20160107234500,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160108000000,199.5,194.25,40.2174,33,56.0,0,64.2,68.0,56.0
20160108001500,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160108003000,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,56.0
20160108004500,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,56.0
20160108010000,199.5,198.45,41.087,33,56.0,0,64.1,68.0,56.0
20160108011500,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,56.0
20160108013000,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,56.0
20160108014500,199.5,198.45,41.087,33,56.0,0,64.1,68.0,56.0
20160108020000,199.5,196.35,40.6522,33,56.0,0,64.1,68.0,56.0
20160108021500,199.5,198.45,41.087,33,56.0,0,64.2,68.0,56.0
20160108023000,199.5,198.45,41.087,33,56.0,0,64.2,68.0,56.0
20160108024500,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,56.0
20160108030000,199.5,198.45,41.087,33,56.0,0,64.1,68.0,56.0
20160108031500,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,56.0
20160108033000,199.5,202.65,41.9565,33,56.0,0,64.0,68.0,56.0
20160108034500,199.5,200.55,41.5217,33,56.0,0,64.0,68.0,56.0
20160108040000,199.5,200.55,41.5217,33,56.0,0,64.0,68.0,56.0
20160108041500,199.5,202.65,41.9565,33,56.0,0,64.0,68.0,56.0
20160108043000,199.5,202.65,41.9565,33,56.0,0,64.0,68.0,56.0
20160108044500,199.5,202.65,41.9565,33,56.0,0,63.9,68.0,56.0
20160108050000,199.5,206.85,42.8261,33,56.0,0,64.0,68.0,56.0
20160108051500,199.5,206.85,42.8261,33,56.0,0,63.9,68.0,56.0
20160108053000,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,56.0
20160108054500,199.5,206.85,42.8261,33,56.0,0,63.7,68.0,56.0
20160108060000,199.5,206.85,42.8261,33,56.0,0,63.8,68.0,56.0
20160108061500,199.5,202.65,41.9565,33,56.0,0,63.7,68.0,56.1
20160108063000,199.5,206.85,42.8261,33,56.0,0,63.6,68.0,56.1
20160108064500,199.5,202.65,41.9565,33,56.0,0,63.6,68.0,56.1
20160108070000,199.5,202.65,41.9565,33,56.0,0,63.7,68.0,56.1
20160108071500,199.5,200.55,41.5217,33,56.0,0,63.6,68.0,56.1
20160108073000,199.5,202.65,41.9565,33,56.0,0,63.7,68.0,56.1
20160108074500,199.5,205.8,42.6087,33,56.0,0,63.6,68.0,56.1
20160108080000,199.5,205.8,42.6087,33,56.0,0,63.6,68.0,56.1
20160108081500,199.5,200.55,41.5217,33,56.0,0,63.6,68.0,56.1
20160108083000,199.5,198.45,41.087,33,56.0,0,63.6,68.0,56.1
20160108084500,199.5,200.55,41.5217,33,56.0,0,63.8,68.0,56.1
20160108090000,199.5,202.65,41.9565,33,56.0,0,63.8,68.0,56.1
20160108091500,199.5,198.45,41.087,33,56.0,0,63.8,68.0,56.1
20160108093000,199.5,202.65,41.9565,33,56.0,0,63.8,68.0,56.1
20160108094500,199.5,198.45,41.087,33,56.0,0,63.8,68.0,56.1
20160108100000,199.5,198.45,41.087,33,56.0,0,63.7,68.0,56.1
20160108101500,199.5,200.55,41.5217,33,56.0,0,63.8,68.0,56.1
20160108103000,199.5,202.65,41.9565,33,56.0,0,63.8,68.0,56.1
20160108104500,199.5,202.65,41.9565,33,56.0,0,63.7,68.0,56.1
20160108110000,199.5,202.65,41.9565,33,56.0,0,63.8,68.0,56.1
20160108111500,199.5,200.55,41.5217,33,56.0,0,64.0,68.0,56.1
20160108113000,199.5,200.55,41.5217,33,56.0,0,64.0,68.0,56.1
20160108114500,199.5,202.65,41.9565,33,56.0,0,64.1,68.0,56.1
20160108120000,199.5,200.55,41.5217,33,56.0,0,64.3,68.0,56.1
20160108121500,199.5,200.55,41.5217,33,56.0,0,64.4,68.0,56.1
20160108123000,199.5,198.45,41.087,33,56.0,0,64.2,68.0,56.1
20160108124500,199.5,198.45,41.087,33,56.0,0,64.1,68.0,56.1
20160108130000,199.5,198.45,41.087,33,56.0,0,64.3,68.0,56.1
20160108131500,199.5,200.55,41.5217,33,56.0,0,64.6,68.0,56.1
20160108133000,199.5,200.55,41.5217,33,56.0,0,64.6,68.0,55.5
20160108134500,199.5,198.45,41.087,33,56.0,0,64.6,68.0,55.9
20160108140000,199.5,198.45,41.087,33,56.0,0,64.7,68.0,56.0
20160108141500,199.5,198.45,41.087,33,56.0,0,64.7,68.0,56.0
20160108143000,199.5,196.35,40.6522,33,56.0,0,65.0,68.0,56.0
20160108144500,199.5,196.35,40.6522,33,56.0,0,64.9,68.0,56.0
20160108150000,199.5,196.35,40.6522,33,56.0,0,65.0,68.0,56.0
20160108151500,199.5,196.35,40.6522,33,56.0,0,64.8,68.0,56.0
20160108153000,199.5,200.55,41.5217,33,56.0,0,64.9,68.0,56.0
20160108154500,199.5,196.35,40.6522,33,56.0,0,64.8,68.0,56.0
20160108160000,199.5,194.25,40.2174,33,56.0,0,64.8,68.0,56.0
20160108161500,199.5,196.35,40.6522,33,56.0,0,64.8,68.0,56.0
20160108163000,199.5,194.25,40.2174,33,56.0,0,64.9,68.0,56.0
20160108164500,199.5,194.25,40.2174,33,56.0,0,64.8,68.0,56.0
20160108170000,199.5,196.35,40.6522,33,56.0,0,64.7,68.0,56.0
20160108171500,199.5,198.45,41.087,33,56.0,0,64.6,68.0,56.0
20160108173000,199.5,194.25,40.2174,33,56.0,0,64.6,68.0,56.0
20160108174500,199.5,200.55,41.5217,33,56.0,0,64.6,68.0,56.0
20160108180000,199.5,198.45,41.087,33,56.0,0,64.6,68.0,56.0
20160108181500,199.5,196.35,40.6522,33,56.0,0,64.6,68.0,56.0
20160108183000,199.5,198.45,41.087,33,56.0,0,64.6,68.0,56.0
20160108184500,199.5,198.45,41.087,33,56.0,0,64.5,68.0,56.0
20160108190000,199.5,196.35,40.6522,33,56.0,0,64.4,68.0,56.0
20160108191500,199.5,194.25,40.2174,33,56.0,0,64.4,68.0,56.0
20160108193000,199.5,196.35,40.6522,33,56.0,0,64.4,68.0,56.0
20160108194500,199.5,198.45,41.087,33,56.0,0,64.4,68.0,56.0
20160108200000,199.5,198.45,41.087,33,56.0,0,64.4,68.0,56.0
20160108201500,199.5,200.55,41.5217,33,56.0,0,64.5,68.0,56.0
20160108203000,199.5,196.35,40.6522,33,56.0,0,64.5,68.0,56.0
20160108204500,199.5,196.35,40.6522,33,56.0,0,64.2,68.0,56.0
20160108210000,199.5,200.55,41.5217,33,56.0,0,64.1,68.0,55.8
20160108211500,199.5,196.35,40.6522,33,56.0,0,64.1,68.0,56.0
20160108213000,199.5,198.45,41.087,33,56.0,0,64.2,68.0,56.0
20160108214500,199.5,198.45,41.087,33,56.0,0,64.1,68.0,56.0
20160108220000,199.5,196.35,40.6522,33,56.0,0,64.1,68.0,56.0
20160108221500,199.5,196.35,40.6522,33,56.0,0,64.1,68.0,56.0
20160108223000,199.5,198.45,41.087,33,56.0,0,64.1,68.0,56.0
20160108224500,199.5,198.45,41.087,33,56.0,0,64.0,68.0,56.0
20160108230000,199.5,196.35,40.6522,33,56.0,0,64.0,68.0,56.0
20160108231500,199.5,198.45,41.087,33,56.0,0,64.0,68.0,56.0
20160108233000,199.5,196.35,40.6522,33,56.0,0,64.0,68.0,56.0
20160108234500,199.5,198.45,41.087,33,56.0,0,63.9,68.0,56.0
20160109000000,199.5,198.45,41.087,33,56.0,0,63.8,68.0,56.0
20160109001500,199.5,196.35,40.6522,33,56.0,0,63.7,68.0,56.0
20160109003000,199.5,196.35,40.6522,33,56.0,0,63.7,68.0,55.2
20160109004500,199.5,196.35,40.6522,33,56.0,0,63.6,68.0,55.4
20160109010000,199.5,198.45,41.087,33,56.0,0,63.6,68.0,56.0
20160109011500,199.5,194.25,40.2174,33,56.0,0,63.7,68.0,56.0
20160109013000,199.5,196.35,40.6522,33,56.0,0,63.6,68.0,56.0
20160109014500,199.5,198.45,41.087,33,56.0,0,63.7,68.0,56.0
20160109020000,199.5,194.25,40.2174,33,56.0,0,63.8,68.0,56.0
20160109021500,199.5,194.25,40.2174,33,56.0,0,63.7,68.0,56.0
20160109023000,199.5,211.05,43.6957,33,56.3,0,63.8,68.0,56.0
20160109024500,199.5,211.05,43.6957,33,56.3,0,63.6,68.0,56.0
20160109030000,199.5,211.05,43.6957,33,56.3,0,63.5,68.0,56.0
20160109031500,199.5,214.2,44.3478,33,56.3,0,63.4,68.0,55.9
20160109033000,199.5,214.2,44.3478,33,56.3,0,63.3,68.0,55.9
20160109034500,199.5,214.2,44.3478,33,56.3,0,63.3,68.0,55.2
20160109040000,199.5,214.2,44.3478,33,55.6,0,63.2,68.0,55.4
20160109041500,199.5,214.2,44.3478,33,55.6,0,63.3,68.0,56.0
20160109043000,199.5,214.2,44.3478,33,55.6,0,63.2,68.0,55.2
20160109044500,199.5,214.2,44.3478,33,55.6,0,63.2,68.0,55.2
20160109050000,199.5,214.2,44.3478,33,55.6,0,63.1,68.0,56.0
20160109051500,199.5,214.2,44.3478,33,55.6,0,63.1,68.0,56.0
20160109053000,199.5,214.2,44.3478,33,55.6,0,63.2,68.0,55.2
20160109054500,199.5,214.2,44.3478,33,55.6,0,63.1,68.0,55.8
