PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117081500,199.5,202.65,41.9565,33,98.7,100,69.0,71.8,68.8
20160117083000,199.5,205.8,42.6087,33,105.2,0,69.1,71.8,68.8
20160117084500,199.5,205.8,42.6087,33,58.4,100,68.1,71.8,68.8
20160117090000,199.5,202.65,41.9565,33,100.2,100,68.0,71.8,68.8
20160117091500,199.5,202.65,41.9565,33,102.7,100,68.4,71.8,68.8
20160117093000,199.5,206.85,42.8261,33,102.7,100,68.8,71.8,68.8
20160117094500,199.5,206.85,42.8261,33,102.7,100,69.0,71.8,68.8
20160117100000,199.5,208.95,43.2609,33,59.2,100,68.4,71.8,68.8
20160117101500,199.5,206.85,42.8261,33,94.5,100,67.8,71.8,68.8
20160117103000,199.5,206.85,42.8261,33,100.0,100,68.6,71.8,68.8
20160117104500,199.5,206.85,42.8261,33,78.6,0,69.3,71.8,68.8
20160117110000,199.5,206.85,42.8261,33,59.5,100,67.7,71.8,68.8
20160117111500,199.5,206.85,42.8261,33,86.9,100,68.7,71.8,68.8
20160117113000,199.5,202.65,41.9565,33,93.6,100,68.3,71.8,68.8
20160117114500,199.5,200.55,41.5217,33,77.9,0,69.4,71.8,68.8
20160117120000,199.5,200.55,41.5217,33,67.5,100,67.6,71.8,68.8
20160117121500,199.5,205.8,42.6087,33,65.4,100,68.3,71.8,68.8
20160117123000,199.5,200.55,41.5217,33,82.1,0,69.4,71.8,68.8
20160117124500,199.5,200.55,41.5217,33,58.7,100,67.7,71.8,68.8
20160117130000,199.5,202.65,41.9565,33,68.2,100,68.7,71.8,68.8
20160117131500,199.5,198.45,41.087,33,86.8,100,68.7,71.8,68.8
20160117133000,199.5,200.55,41.5217,33,60.0,100,68.2,71.8,68.8
20160117134500,199.5,198.45,41.087,33,72.4,100,68.0,71.8,68.8
20160117140000,199.5,198.45,41.087,33,73.5,100,68.6,71.8,68.8
20160117141500,199.5,196.35,40.6522,33,69.2,100,68.6,71.8,68.8
20160117143000,199.5,198.45,41.087,33,69.2,100,68.5,71.8,68.8
20160117144500,199.5,200.55,41.5217,33,69.2,100,68.6,71.8,68.8
20160117150000,199.5,198.45,41.087,33,69.2,100,68.7,71.8,68.8
20160117151500,199.5,198.45,41.087,33,69.2,100,68.7,71.8,68.8
20160117153000,199.5,198.45,41.087,33,69.2,100,68.8,71.8,68.8
20160117154500,199.5,196.35,40.6522,33,69.2,100,68.8,71.8,68.8
20160117160000,199.5,198.45,41.087,33,69.2,100,68.8,71.8,68.8
20160117161500,199.5,194.25,40.2174,33,69.2,100,68.7,71.8,68.8
20160117163000,199.5,196.35,40.6522,33,68.5,100,68.6,71.8,68.8
20160117164500,199.5,198.45,41.087,33,68.5,100,68.4,71.8,68.8
20160117170000,199.5,198.45,41.087,33,76.8,100,68.5,71.8,68.8
20160117171500,199.5,198.45,41.087,33,78.2,100,68.7,71.8,68.8
20160117173000,199.5,196.35,40.6522,33,80.1,100,68.8,71.8,68.8
20160117174500,199.5,196.35,40.6522,33,79.2,100,68.8,71.8,68.8
20160117180000,199.5,194.25,40.2174,33,78.3,100,68.9,71.8,68.8
20160117181500,199.5,200.55,41.5217,33,59.2,0,68.5,71.8,68.8
20160117183000,199.5,198.45,41.087,33,58.0,100,68.4,71.8,68.8
20160117184500,199.5,196.35,40.6522,33,58.0,100,68.4,71.8,68.8
20160117190000,199.5,198.45,41.087,33,60.0,100,68.2,71.8,68.8
20160117191500,199.5,198.45,41.087,33,79.1,100,68.4,71.8,68.8
20160117193000,199.5,196.35,40.6522,33,79.1,100,68.8,71.8,68.8
20160117194500,199.5,196.35,40.6522,33,79.1,100,68.8,71.8,68.8
20160117200000,199.5,198.45,41.087,33,79.1,100,68.9,71.8,68.8
20160117201500,199.5,196.35,40.6522,33,79.1,100,68.8,71.8,68.8
20160117203000,199.5,200.55,41.5217,33,62.0,0,68.8,71.8,68.8
20160117204500,199.5,196.35,40.6522,33,57.2,100,68.2,71.8,68.8
20160117210000,199.5,196.35,40.6522,33,68.8,100,68.1,71.8,68.8
20160117211500,199.5,200.55,41.5217,33,94.1,100,68.6,71.8,68.8
20160117213000,199.5,202.65,41.9565,33,94.1,100,68.9,71.8,68.8
20160117214500,199.5,198.45,41.087,33,94.1,100,69.0,71.8,68.8
20160117220000,199.5,196.35,40.6522,33,58.4,100,68.3,71.8,68.8
20160117221500,199.5,200.55,41.5217,33,73.8,100,67.9,71.8,68.8
20160117223000,199.5,198.45,41.087,33,102.7,100,68.2,71.8,68.8
20160117224500,199.5,200.55,41.5217,33,102.7,100,68.4,71.8,68.8
20160117230000,199.5,200.55,41.5217,33,104.4,100,68.4,71.8,68.8
20160117231500,199.5,202.65,41.9565,33,106.0,100,68.4,71.8,68.8
20160117233000,199.5,200.55,41.5217,33,106.0,100,68.5,71.8,68.8
20160117234500,199.5,200.55,41.5217,33,104.3,100,68.6,71.8,68.8
20160118000000,199.5,198.45,41.087,33,101.0,100,68.8,71.8,68.8
20160118001500,199.5,200.55,41.5217,33,73.0,0,69.2,71.8,68.8
20160118003000,199.5,198.45,41.087,33,57.2,100,68.5,71.8,68.8
20160118004500,199.5,200.55,41.5217,33,57.2,100,67.9,71.8,68.8
20160118010000,199.5,198.45,41.087,33,101.9,100,68.0,71.8,68.8
20160118011500,199.5,202.65,41.9565,33,104.3,100,68.4,71.8,68.8
20160118013000,199.5,198.45,41.087,33,100.8,100,68.7,71.8,68.8
20160118014500,199.5,198.45,41.087,33,102.1,100,68.9,71.8,68.8
20160118020000,199.5,200.55,41.5217,33,106.8,100,69.0,71.8,68.8
20160118021500,199.5,198.45,41.087,33,73.0,0,69.1,71.8,68.8
20160118023000,199.5,196.35,40.6522,33,57.2,100,68.2,71.8,68.8
20160118024500,199.5,196.35,40.6522,33,69.9,100,67.8,71.8,68.8
20160118030000,199.5,200.55,41.5217,33,100.3,100,68.5,71.8,68.8
20160118031500,199.5,198.45,41.087,33,100.3,100,68.2,71.8,68.8
20160118033000,199.5,200.55,41.5217,33,102.7,100,68.2,71.8,68.8
20160118034500,199.5,200.55,41.5217,33,97.8,100,68.3,71.8,68.8
20160118040000,199.5,198.45,41.087,33,108.4,100,68.6,71.8,68.8
20160118041500,199.5,200.55,41.5217,33,103.5,100,68.6,71.8,68.8
20160118043000,199.5,198.45,41.087,33,99.7,100,68.7,71.8,68.8
20160118044500,199.5,194.25,40.2174,33,107.6,100,68.8,71.8,68.8
20160118050000,199.5,202.65,41.9565,33,103.9,100,68.9,71.8,68.8
20160118051500,199.5,200.55,41.5217,33,63.6,0,68.7,71.8,68.8
20160118053000,199.5,198.45,41.087,33,57.1,100,67.8,71.8,68.8
20160118054500,199.5,202.65,41.9565,33,98.4,100,68.1,71.8,68.8
20160118060000,199.5,202.65,41.9565,33,104.3,100,68.3,71.8,68.8
20160118061500,199.5,202.65,41.9565,33,91.7,100,68.4,71.8,68.8
20160118063000,199.5,202.65,41.9565,33,98.4,100,68.5,71.8,68.8
20160118064500,199.5,200.55,41.5217,33,105.9,100,68.7,71.8,68.8
20160118070000,199.5,202.65,41.9565,33,95.4,100,68.6,71.8,68.8
20160118071500,199.5,200.55,41.5217,33,105.1,100,68.3,71.8,68.8
20160118073000,199.5,200.55,41.5217,33,105.1,100,68.2,71.8,68.8
20160118074500,199.5,198.45,41.087,33,96.6,100,68.3,71.8,68.8
20160118080000,199.5,470.4,97.3913,58,98.2,0,68.9,68.0,57.2
20160118081500,199.5,306.6,63.4783,41,56.0,0,67.3,68.0,57.3
20160118083000,199.5,219.45,45.4348,35,56.0,0,67.2,68.0,57.1
20160118084500,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,57.0
20160118090000,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,57.0
20160118091500,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,56.9
20160118093000,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,56.9
20160118094500,199.5,214.2,44.3478,34,56.1,0,66.6,68.0,57.0
20160118100000,199.5,211.05,43.6957,34,56.1,0,66.6,68.0,56.9
20160118101500,199.5,211.05,43.6957,34,56.7,0,66.5,68.0,56.9
20160118103000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,56.9
20160118104500,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,56.9
20160118110000,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,56.9
20160118111500,199.5,208.95,43.2609,34,56.7,0,66.9,68.0,56.9
20160118113000,199.5,213.15,44.1304,34,56.0,0,66.9,68.0,56.9
20160118114500,199.5,213.15,44.1304,34,56.7,0,66.9,68.0,56.9
20160118120000,199.5,213.15,44.1304,34,56.0,0,66.9,68.0,56.9
20160118121500,199.5,213.15,44.1304,34,56.7,0,67.0,68.0,56.9
20160118123000,199.5,213.15,44.1304,34,56.0,0,67.0,68.0,56.9
20160118124500,199.5,213.15,44.1304,34,56.0,0,66.9,68.0,56.9
20160118130000,199.5,213.15,44.1304,34,56.0,0,66.9,68.0,56.9
20160118131500,199.5,213.15,44.1304,34,56.0,0,66.3,68.0,56.9
20160118133000,199.5,213.15,44.1304,34,56.0,0,66.1,68.0,56.9
20160118134500,199.5,213.15,44.1304,34,56.0,0,66.1,68.0,56.9
20160118140000,199.5,213.15,44.1304,34,56.0,0,66.3,68.0,56.9
20160118141500,199.5,208.95,43.2609,34,56.0,0,66.4,68.0,56.9
20160118143000,199.5,208.95,43.2609,34,56.0,0,66.4,68.0,56.9
20160118144500,199.5,206.85,42.8261,34,56.0,0,66.3,68.0,56.9
20160118150000,199.5,208.95,43.2609,34,56.0,0,66.4,68.0,56.9
20160118151500,199.5,205.8,42.6087,34,56.0,0,66.4,68.0,56.9
20160118153000,199.5,208.95,43.2609,34,56.0,0,66.4,68.0,56.9
20160118154500,199.5,206.85,42.8261,34,56.0,0,66.4,68.0,57.0
20160118160000,199.5,213.15,44.1304,34,56.0,0,66.5,68.0,56.9
20160118161500,199.5,202.65,41.9565,34,56.0,0,66.5,68.0,56.9
20160118163000,199.5,205.8,42.6087,34,56.0,0,66.4,68.0,56.9
20160118164500,199.5,208.95,43.2609,34,56.0,0,66.2,68.0,56.9
20160118170000,199.5,208.95,43.2609,34,56.0,0,66.0,68.0,56.9
20160118171500,199.5,206.85,42.8261,34,56.0,0,65.8,68.0,56.9
20160118173000,199.5,208.95,43.2609,34,56.0,0,65.8,68.0,56.9
20160118174500,199.5,206.85,42.8261,34,56.7,0,65.8,68.0,56.9
20160118180000,199.5,206.85,42.8261,34,56.7,0,65.6,68.0,56.9
20160118181500,199.5,206.85,42.8261,34,56.7,0,65.6,68.0,56.9
20160118183000,199.5,208.95,43.2609,34,56.7,0,65.5,68.0,56.9
20160118184500,199.5,208.95,43.2609,34,56.7,0,65.5,68.0,56.9
20160118190000,199.5,208.95,43.2609,34,56.7,0,65.6,68.0,56.9
20160118191500,199.5,205.8,42.6087,34,56.7,0,65.3,68.0,56.9
20160118193000,199.5,205.8,42.6087,34,56.1,0,65.2,68.0,56.9
20160118194500,199.5,211.05,43.6957,34,56.7,0,65.1,68.0,56.9
20160118200000,199.5,206.85,42.8261,34,56.7,0,65.0,68.0,56.9
20160118201500,199.5,208.95,43.2609,34,56.7,0,64.9,68.0,56.9
20160118203000,199.5,208.95,43.2609,34,56.7,0,64.9,68.0,56.9
20160118204500,199.5,211.05,43.6957,34,56.7,0,64.8,68.0,56.9
20160118210000,199.5,211.05,43.6957,34,56.0,0,64.8,68.0,56.9
20160118211500,199.5,211.05,43.6957,34,56.0,0,64.5,68.0,56.9
20160118213000,199.5,211.05,43.6957,34,56.0,0,64.5,68.0,56.9
20160118214500,199.5,211.05,43.6957,34,56.0,0,64.5,68.0,56.9
20160118220000,199.5,211.05,43.6957,34,56.0,0,64.3,68.0,56.9
20160118221500,199.5,211.05,43.6957,34,56.0,0,64.2,68.0,56.9
20160118223000,199.5,211.05,43.6957,34,56.0,0,64.1,68.0,56.9
20160118224500,199.5,206.85,42.8261,34,56.0,0,64.2,68.0,56.9
20160118230000,199.5,208.95,43.2609,34,56.0,0,64.0,68.0,56.9
20160118231500,199.5,206.85,42.8261,34,56.0,0,63.9,68.0,56.9
20160118233000,199.5,211.05,43.6957,34,55.2,0,63.8,68.0,56.9
20160118234500,199.5,211.05,43.6957,34,55.2,0,63.7,68.0,56.9
20160119000000,199.5,211.05,43.6957,34,55.2,0,63.6,68.0,56.9
20160119001500,199.5,214.2,44.3478,34,55.2,0,63.5,68.0,56.9
20160119003000,199.5,211.05,43.6957,34,55.2,0,63.3,68.0,56.9
20160119004500,199.5,214.2,44.3478,34,55.2,0,63.2,68.0,56.9
20160119010000,199.5,214.2,44.3478,34,55.2,0,63.2,68.0,56.9
20160119011500,199.5,214.2,44.3478,34,55.2,0,63.1,68.0,56.9
20160119013000,199.5,214.2,44.3478,34,55.2,0,63.1,68.0,56.9
20160119014500,199.5,214.2,44.3478,34,55.2,0,62.9,68.0,56.9
20160119020000,199.5,214.2,44.3478,34,55.2,0,62.8,68.0,56.9
20160119021500,199.5,214.2,44.3478,34,55.2,0,62.8,68.0,56.9
20160119023000,199.5,218.4,45.2174,34,55.2,0,62.7,68.0,56.9
20160119024500,199.5,211.05,43.6957,33,55.2,0,62.6,68.0,56.9
20160119030000,199.5,211.05,43.6957,33,55.2,0,62.6,68.0,56.9
20160119031500,199.5,211.05,43.6957,33,55.2,0,62.5,68.0,56.9
20160119033000,199.5,211.05,43.6957,33,54.3,0,62.4,68.0,56.9
20160119034500,199.5,211.05,43.6957,33,54.3,0,62.4,68.0,56.9
20160119040000,199.5,211.05,43.6957,33,54.3,0,62.3,68.0,56.9
20160119041500,199.5,211.05,43.6957,33,54.3,0,62.3,68.0,56.9
20160119043000,199.5,211.05,43.6957,33,53.1,0,62.1,68.0,56.9
20160119044500,199.5,211.05,43.6957,33,52.3,0,62.0,68.0,56.9
20160119050000,199.5,211.05,43.6957,33,52.3,0,62.0,68.0,56.9
20160119051500,199.5,211.05,43.6957,33,52.3,0,61.9,68.0,56.9
20160119053000,199.5,211.05,43.6957,33,53.1,0,61.8,68.0,56.9
20160119054500,199.5,211.05,43.6957,33,53.1,0,61.7,68.0,56.9
20160119060000,199.5,211.05,43.6957,33,53.1,0,61.6,68.0,56.9
20160119061500,199.5,211.05,43.6957,33,53.1,0,61.6,68.0,56.9
20160119063000,199.5,211.05,43.6957,33,53.1,0,61.5,68.0,56.9
20160119064500,199.5,211.05,43.6957,33,53.1,0,61.4,68.0,56.9
20160119070000,199.5,214.2,44.3478,33,53.1,0,61.5,68.0,56.9
20160119071500,199.5,214.2,44.3478,33,53.1,0,61.6,68.0,56.9
20160119073000,199.5,211.05,43.6957,33,53.1,0,61.5,68.0,56.9
20160119074500,199.5,211.05,43.6957,33,53.1,0,61.4,68.0,56.9
20160119080000,199.5,211.05,43.6957,33,53.1,0,61.4,68.0,56.9
20160119081500,199.5,211.05,43.6957,33,53.1,0,61.4,68.0,56.9
20160119083000,199.5,211.05,43.6957,33,53.1,0,61.3,68.0,56.9
20160119084500,199.5,211.05,43.6957,33,53.9,0,61.5,68.0,56.9
20160119090000,199.5,211.05,43.6957,33,53.9,0,61.4,68.0,56.9
20160119091500,199.5,211.05,43.6957,33,53.9,0,61.5,68.0,56.9
20160119093000,199.5,211.05,43.6957,33,53.9,0,61.6,68.0,56.9
20160119094500,199.5,211.05,43.6957,33,55.6,0,61.7,68.0,56.9
20160119100000,199.5,205.8,42.6087,33,55.6,0,61.8,68.0,56.9
20160119101500,199.5,202.65,41.9565,33,55.6,0,61.9,68.0,56.9
20160119103000,199.5,200.55,41.5217,33,56.3,0,62.1,68.0,56.9
20160119104500,199.5,202.65,41.9565,33,56.3,0,62.2,68.0,56.9
20160119110000,199.5,202.65,41.9565,33,56.3,0,62.4,68.0,56.9
20160119111500,199.5,202.65,41.9565,33,56.3,0,62.6,68.0,56.9
20160119113000,199.5,205.8,42.6087,33,56.3,0,62.7,68.0,56.9
20160119114500,199.5,202.65,41.9565,33,56.3,0,63.0,68.0,56.9
20160119120000,199.5,205.8,42.6087,33,56.3,0,63.1,68.0,56.9
20160119121500,199.5,202.65,41.9565,33,56.3,0,63.1,68.0,56.9
20160119123000,199.5,200.55,41.5217,33,56.3,0,63.1,68.0,56.9
20160119124500,199.5,200.55,41.5217,33,55.7,0,63.3,68.0,56.9
20160119130000,199.5,200.55,41.5217,33,56.3,0,63.5,68.0,56.9
20160119131500,199.5,200.55,41.5217,33,56.3,0,63.6,68.0,56.9
20160119133000,199.5,200.55,41.5217,33,56.3,0,64.0,68.0,56.9
20160119134500,199.5,198.45,41.087,33,56.3,0,64.1,68.0,56.9
20160119140000,199.5,198.45,41.087,33,56.3,0,64.3,68.0,56.9
20160119141500,199.5,198.45,41.087,33,56.3,0,64.7,68.0,56.9
20160119143000,199.5,196.35,40.6522,33,56.3,0,64.8,68.0,56.9
20160119144500,199.5,214.2,44.3478,35,55.6,0,65.0,68.0,56.9
20160119150000,199.5,214.2,44.3478,35,56.3,0,65.6,68.0,56.9
20160119151500,199.5,214.2,44.3478,35,56.3,0,65.6,68.0,56.9
20160119153000,199.5,214.2,44.3478,35,56.3,0,65.5,68.0,56.9
20160119154500,199.5,214.2,44.3478,35,56.3,0,65.4,68.0,56.9
20160119160000,199.5,214.2,44.3478,35,55.6,0,65.3,68.0,56.9
20160119161500,199.5,214.2,44.3478,35,73.4,100,65.9,82.0,76.0
20160119163000,199.5,214.2,44.3478,35,101.0,100,67.8,82.0,76.0
20160119164500,199.5,214.2,44.3478,35,98.5,100,68.2,82.0,76.0
20160119170000,199.5,214.2,44.3478,35,101.9,100,68.6,82.0,76.0
20160119171500,199.5,214.2,44.3478,35,108.5,100,69.0,82.0,76.0
20160119173000,199.5,214.2,44.3478,35,105.1,100,69.1,82.0,76.0
20160119174500,199.5,214.2,44.3478,35,98.8,100,69.3,82.0,76.0
20160119180000,199.5,214.2,44.3478,35,101.9,100,69.4,82.0,76.0
20160119181500,199.5,214.2,44.3478,35,108.5,100,69.4,82.0,76.0
20160119183000,199.5,214.2,44.3478,35,105.6,100,69.8,82.0,76.0
20160119184500,199.5,214.2,44.3478,35,99.7,100,69.8,82.0,76.0
20160119190000,199.5,214.2,44.3478,35,105.2,100,69.9,82.0,76.0
20160119191500,199.5,214.2,44.3478,35,102.9,100,70.2,82.0,76.0
20160119193000,199.5,214.2,44.3478,35,101.2,100,70.2,82.0,76.0
20160119194500,199.5,214.2,44.3478,35,108.5,100,70.2,82.0,76.0
20160119200000,199.5,214.2,44.3478,34,104.3,100,70.1,82.0,76.0
20160119201500,199.5,214.2,44.3478,34,98.5,100,70.2,82.0,76.0
20160119203000,199.5,214.2,44.3478,34,102.8,100,70.2,82.0,76.0
20160119204500,199.5,214.2,44.3478,34,108.4,100,70.2,82.0,76.0
20160119210000,199.5,214.2,44.3478,34,100.2,100,70.3,82.0,76.0
20160119211500,199.5,214.2,44.3478,34,105.6,100,70.3,82.0,76.0
20160119213000,199.5,214.2,44.3478,34,108.2,100,70.3,82.0,76.0
20160119214500,199.5,214.2,44.3478,34,100.0,100,70.3,82.0,76.0
20160119220000,199.5,214.2,44.3478,34,101.1,100,70.4,82.0,76.0
20160119221500,199.5,214.2,44.3478,34,109.1,100,70.4,82.0,76.0
20160119223000,199.5,214.2,44.3478,34,105.1,100,70.4,82.0,76.0
20160119224500,199.5,214.2,44.3478,34,98.5,100,70.4,82.0,76.0
20160119230000,199.5,214.2,44.3478,34,106.9,100,70.4,82.0,76.0
20160119231500,199.5,218.4,45.2174,34,106.9,100,70.3,82.0,76.0
20160119233000,199.5,211.05,43.6957,34,105.2,100,70.3,82.0,76.0
20160119234500,199.5,214.2,44.3478,34,108.4,100,70.3,82.0,76.0
20160120000000,199.5,214.2,44.3478,34,99.7,100,70.4,82.0,76.0
20160120001500,199.5,214.2,44.3478,34,109.2,100,70.3,82.0,76.0
20160120003000,199.5,214.2,44.3478,34,98.5,100,70.2,82.0,76.0
20160120004500,199.5,214.2,44.3478,34,106.8,100,70.2,82.0,76.0
20160120010000,199.5,214.2,44.3478,34,108.4,100,70.2,82.0,76.0
20160120011500,199.5,205.8,42.6087,34,100.3,100,70.3,82.0,76.0
20160120013000,199.5,205.8,42.6087,34,110.1,100,70.3,82.0,76.0
20160120014500,199.5,202.65,41.9565,34,108.3,100,70.2,82.0,76.0
20160120020000,199.5,198.45,41.087,34,101.9,100,70.1,82.0,76.0
20160120021500,199.5,202.65,41.9565,34,101.9,100,70.0,82.0,76.0
20160120023000,199.5,200.55,41.5217,34,109.2,100,70.0,82.0,76.0
20160120024500,199.5,205.8,42.6087,34,109.2,100,70.2,82.0,76.0
20160120030000,199.5,205.8,42.6087,34,104.2,100,70.2,82.0,76.0
20160120031500,199.5,202.65,41.9565,34,106.7,100,70.1,82.0,76.0
20160120033000,199.5,200.55,41.5217,34,109.2,100,70.1,82.0,76.0
20160120034500,199.5,202.65,41.9565,34,106.0,100,70.2,82.0,76.0
20160120040000,199.5,200.55,41.5217,34,98.4,100,70.2,82.0,76.0
20160120041500,199.5,202.65,41.9565,34,107.6,100,70.2,82.0,76.0
20160120043000,199.5,198.45,41.087,34,110.7,100,70.2,82.0,76.0
20160120044500,199.5,200.55,41.5217,34,104.1,100,70.1,82.0,76.0
20160120050000,199.5,200.55,41.5217,34,108.6,100,70.2,82.0,76.0
20160120051500,199.5,200.55,41.5217,34,100.4,100,70.2,82.0,76.0
20160120053000,199.5,200.55,41.5217,34,108.4,100,70.2,82.0,76.0
20160120054500,199.5,200.55,41.5217,34,99.7,100,70.2,82.0,76.0
20160120060000,199.5,202.65,41.9565,34,107.2,100,70.1,82.0,76.0
20160120061500,199.5,205.8,42.6087,34,107.2,100,70.1,82.0,76.0
20160120063000,199.5,423.15,87.6087,50,57.3,0,69.4,68.0,59.9
20160120064500,199.5,316.05,65.4348,41,56.4,0,68.2,68.0,59.9
20160120070000,199.5,268.8,55.6522,37,56.4,0,67.6,68.0,59.9
20160120071500,199.5,214.2,44.3478,34,56.4,0,67.4,68.0,59.9
20160120073000,199.5,214.2,44.3478,34,56.4,0,67.1,68.0,59.9
20160120074500,199.5,214.2,44.3478,34,56.4,0,66.8,68.0,59.9
20160120080000,199.5,214.2,44.3478,34,56.4,0,66.5,68.0,59.9
20160120081500,199.5,214.2,44.3478,34,55.6,0,66.4,68.0,59.9
20160120083000,199.5,214.2,44.3478,34,56.3,0,66.9,68.0,59.9
20160120084500,199.5,219.45,45.4348,34,56.3,0,67.1,68.0,59.9
20160120090000,199.5,231.0,47.8261,36,55.6,0,67.7,68.0,59.9
20160120091500,199.5,243.6,50.4348,37,55.6,0,68.1,68.0,59.9
20160120093000,199.5,237.3,49.1304,37,54.7,0,67.9,68.0,59.9
20160120094500,199.5,216.3,44.7826,34,55.5,0,67.7,68.0,59.9
20160120100000,199.5,216.3,44.7826,34,55.5,0,67.4,68.0,59.9
20160120101500,199.5,213.15,44.1304,34,55.5,0,67.3,68.0,59.9
20160120103000,199.5,213.15,44.1304,34,55.5,0,67.2,68.0,59.9
20160120104500,199.5,213.15,44.1304,34,55.5,0,67.1,68.0,59.9
20160120110000,199.5,213.15,44.1304,34,55.5,0,67.1,68.0,59.9
20160120111500,199.5,213.15,44.1304,34,56.3,0,67.3,68.0,59.9
20160120113000,199.5,213.15,44.1304,34,56.3,0,67.2,68.0,59.9
20160120114500,199.5,213.15,44.1304,34,56.9,0,67.2,68.0,59.9
20160120120000,199.5,213.15,44.1304,34,56.9,0,67.3,68.0,59.9
20160120121500,199.5,213.15,44.1304,34,57.5,0,67.3,68.0,59.9
20160120123000,199.5,213.15,44.1304,34,56.4,0,67.3,68.0,59.9
20160120124500,199.5,213.15,44.1304,34,56.4,0,67.1,68.0,59.9
20160120130000,199.5,216.3,44.7826,34,58.3,0,67.3,68.0,59.9
20160120131500,199.5,216.3,44.7826,34,59.1,0,67.6,68.0,59.9
20160120133000,199.5,216.3,44.7826,34,59.1,0,67.7,68.0,59.9
20160120134500,199.5,216.3,44.7826,34,57.6,0,67.6,68.0,59.9
20160120140000,199.5,206.85,42.8261,34,56.7,0,67.4,68.0,59.9
20160120141500,199.5,206.85,42.8261,34,59.1,0,67.6,68.0,59.9
20160120143000,199.5,208.95,43.2609,34,59.1,0,67.7,68.0,59.9
20160120144500,199.5,198.45,41.087,34,59.1,0,67.7,68.0,59.9
20160120150000,199.5,205.8,42.6087,34,57.6,0,67.6,68.0,59.9
20160120151500,199.5,202.65,41.9565,34,57.6,0,67.6,68.0,59.9
20160120153000,199.5,202.65,41.9565,34,59.0,0,67.6,68.0,59.9
20160120154500,199.5,202.65,41.9565,34,59.0,0,67.6,68.0,59.9
20160120160000,199.5,205.8,42.6087,34,59.0,0,67.7,68.0,59.9
20160120161500,199.5,205.8,42.6087,34,58.0,0,67.7,68.0,59.9
20160120163000,199.5,205.8,42.6087,34,56.3,0,67.6,68.0,59.9
20160120164500,199.5,205.8,42.6087,34,58.3,0,67.5,68.0,59.9
20160120170000,199.5,216.3,44.7826,35,58.3,0,67.6,68.0,59.9
20160120171500,199.5,216.3,44.7826,35,58.3,0,67.6,68.0,59.9
20160120173000,199.5,216.3,44.7826,35,58.3,0,67.6,68.0,59.9
20160120174500,199.5,216.3,44.7826,35,58.3,0,67.5,68.0,59.9
20160120180000,199.5,213.15,44.1304,35,57.6,0,67.6,68.0,59.9
20160120181500,199.5,213.15,44.1304,35,57.6,0,67.4,68.0,59.9
20160120183000,199.5,213.15,44.1304,35,57.6,0,67.3,68.0,59.9
20160120184500,199.5,213.15,44.1304,35,57.6,0,67.4,68.0,59.9
20160120190000,199.5,213.15,44.1304,35,57.6,0,67.3,68.0,59.9
20160120191500,199.5,216.3,44.7826,35,56.8,0,67.2,68.0,59.9
20160120193000,199.5,216.3,44.7826,35,56.8,0,66.9,68.0,59.9
20160120194500,199.5,216.3,44.7826,35,56.8,0,66.9,68.0,59.9
20160120200000,199.5,216.3,44.7826,35,56.8,0,66.8,68.0,59.9
20160120201500,199.5,216.3,44.7826,35,56.8,0,66.8,68.0,59.9
20160120203000,199.5,216.3,44.7826,35,56.8,0,66.9,68.0,59.9
20160120204500,199.5,216.3,44.7826,35,56.8,0,66.6,68.0,59.9
20160120210000,199.5,216.3,44.7826,35,56.8,0,66.7,68.0,59.9
20160120211500,199.5,216.3,44.7826,35,56.8,0,66.6,68.0,59.9
20160120213000,199.5,216.3,44.7826,35,56.8,0,66.7,68.0,59.9
20160120214500,199.5,216.3,44.7826,35,56.8,0,66.4,68.0,59.9
20160120220000,199.5,216.3,44.7826,35,56.0,0,66.3,68.0,59.9
20160120221500,199.5,216.3,44.7826,34,56.0,0,66.3,68.0,59.9
20160120223000,199.5,216.3,44.7826,34,56.0,0,66.2,68.0,59.9
20160120224500,199.5,219.45,45.4348,34,56.0,0,66.1,68.0,59.9
20160120230000,199.5,208.95,43.2609,34,56.0,0,66.3,68.0,59.9
20160120231500,199.5,211.05,43.6957,34,56.0,0,66.3,68.0,59.9
20160120233000,199.5,211.05,43.6957,34,56.0,0,66.2,68.0,59.9
20160120234500,199.5,206.85,42.8261,34,56.0,0,66.3,68.0,59.9
20160121000000,199.5,211.05,43.6957,34,55.4,0,66.2,68.0,59.9
20160121001500,199.5,211.05,43.6957,34,55.4,0,66.0,68.0,59.9
20160121003000,199.5,211.05,43.6957,34,55.4,0,65.9,68.0,59.9
20160121004500,199.5,211.05,43.6957,34,55.4,0,65.8,68.0,59.9
20160121010000,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121011500,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121013000,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121014500,199.5,211.05,43.6957,34,54.8,0,66.0,68.0,59.9
20160121020000,199.5,211.05,43.6957,34,54.8,0,65.7,68.0,59.9
20160121021500,199.5,211.05,43.6957,34,54.8,0,65.9,68.0,59.9
20160121023000,199.5,211.05,43.6957,34,54.8,0,65.9,68.0,59.9
20160121024500,199.5,211.05,43.6957,34,54.8,0,66.1,68.0,59.9
20160121030000,199.5,214.2,44.3478,34,54.8,0,65.8,68.0,59.9
20160121031500,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121033000,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121034500,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121040000,199.5,211.05,43.6957,34,54.8,0,65.9,68.0,59.9
20160121041500,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121043000,199.5,211.05,43.6957,34,54.8,0,65.8,68.0,59.9
20160121044500,199.5,211.05,43.6957,34,54.8,0,65.7,68.0,59.9
20160121050000,199.5,211.05,43.6957,34,54.8,0,65.6,68.0,59.9
20160121051500,199.5,211.05,43.6957,34,54.8,0,65.6,68.0,59.9
20160121053000,199.5,211.05,43.6957,34,54.8,0,65.7,68.0,59.9
20160121054500,199.5,214.2,44.3478,34,54.8,0,65.7,68.0,59.9
20160121060000,199.5,214.2,44.3478,34,54.8,0,65.6,68.0,59.9
20160121061500,199.5,211.05,43.6957,34,54.8,0,65.6,68.0,59.9
20160121063000,199.5,211.05,43.6957,34,54.8,0,64.8,68.0,59.9
20160121064500,199.5,211.05,43.6957,34,54.8,0,64.6,68.0,59.9
20160121070000,199.5,214.2,44.3478,34,54.8,0,64.7,68.0,59.9
20160121071500,199.5,214.2,44.3478,34,54.8,0,64.4,68.0,59.9
20160121073000,199.5,214.2,44.3478,34,54.8,0,64.3,68.0,59.9
20160121074500,199.5,214.2,44.3478,34,54.8,0,64.2,68.0,59.9
20160121080000,199.5,214.2,44.3478,34,54.8,0,64.0,68.0,59.9
20160121081500,199.5,214.2,44.3478,34,54.8,0,64.0,68.0,59.9
20160121083000,199.5,214.2,44.3478,34,54.8,0,64.0,68.0,59.9
20160121084500,199.5,214.2,44.3478,34,54.8,0,64.8,68.0,59.9
20160121090000,199.5,214.2,44.3478,34,54.8,0,65.2,68.0,59.9
20160121091500,199.5,214.2,44.3478,34,54.8,0,65.6,68.0,59.9
20160121093000,199.5,208.95,43.2609,34,55.9,0,65.9,68.0,59.9
20160121094500,199.5,206.85,42.8261,34,55.9,0,66.3,68.0,59.9
20160121100000,199.5,211.05,43.6957,34,60.1,100,66.8,81.2,76.0
20160121101500,199.5,211.05,43.6957,34,101.7,100,68.9,81.2,76.0
20160121103000,199.5,205.8,42.6087,34,99.9,100,69.4,81.2,76.0
20160121104500,199.5,208.95,43.2609,34,103.6,100,70.1,81.2,76.0
20160121110000,199.5,208.95,43.2609,34,108.5,100,69.6,81.2,76.0
20160121111500,199.5,211.05,43.6957,34,108.5,100,69.4,81.2,76.0
20160121113000,199.5,211.05,43.6957,34,95.4,100,69.6,81.2,76.0
20160121114500,199.5,206.85,42.8261,34,91.7,100,69.6,81.2,76.0
20160121120000,199.5,208.95,43.2609,34,91.7,100,69.8,81.2,76.0
20160121121500,199.5,206.85,42.8261,34,99.7,100,69.8,81.2,76.0
20160121123000,199.5,211.05,43.6957,34,91.7,100,69.8,81.2,76.0
20160121124500,199.5,206.85,42.8261,34,99.8,100,69.9,81.2,76.0
20160121130000,199.5,208.95,43.2609,34,109.2,100,69.9,81.2,76.0
20160121131500,199.5,208.95,43.2609,34,96.0,100,70.0,81.2,76.0
20160121133000,199.5,206.85,42.8261,34,92.4,100,70.0,81.2,76.0
20160121134500,199.5,208.95,43.2609,34,89.1,100,70.0,81.2,76.0
20160121140000,199.5,211.05,43.6957,34,86.9,100,70.0,81.2,76.0
20160121141500,199.5,211.05,43.6957,34,88.6,100,70.1,81.2,76.0
20160121143000,199.5,211.05,43.6957,34,83.8,100,69.8,81.2,76.0
20160121144500,199.5,211.05,43.6957,34,95.4,100,70.1,81.2,76.0
20160121150000,199.5,211.05,43.6957,34,99.6,100,69.9,81.2,76.0
20160121151500,199.5,214.2,44.3478,34,90.3,100,70.2,81.2,76.0
20160121153000,199.5,214.2,44.3478,34,86.8,100,70.1,81.2,76.0
20160121154500,199.5,211.05,43.6957,34,92.4,100,70.4,81.2,76.0
20160121160000,199.5,211.05,43.6957,34,92.4,100,70.2,81.2,76.0
20160121161500,199.5,211.05,43.6957,34,94.8,100,70.2,81.2,76.0
20160121163000,199.5,214.2,44.3478,34,98.5,100,70.0,81.2,76.0
20160121164500,199.5,214.2,44.3478,34,98.5,100,70.3,81.2,76.0
20160121170000,199.5,214.2,44.3478,34,95.3,100,70.2,81.2,76.0
20160121171500,199.5,214.2,44.3478,34,91.7,100,70.3,81.2,76.0
20160121173000,199.5,214.2,44.3478,34,91.7,100,70.3,81.2,76.0
20160121174500,199.5,211.05,43.6957,34,98.5,100,70.2,81.2,76.0
20160121180000,199.5,206.85,42.8261,34,94.4,100,70.2,81.2,76.0
20160121181500,199.5,211.05,43.6957,34,92.4,100,70.4,81.2,76.0
20160121183000,199.5,216.3,44.7826,34,93.6,100,70.5,81.2,76.0
20160121184500,199.5,213.15,44.1304,34,95.6,100,70.4,81.2,76.0
20160121190000,199.5,213.15,44.1304,34,98.4,100,70.5,81.2,76.0
20160121191500,199.5,216.3,44.7826,34,92.3,100,70.5,81.2,76.0
20160121193000,199.5,208.95,43.2609,34,100.2,100,70.7,81.2,76.0
20160121194500,199.5,211.05,43.6957,34,105.1,100,70.7,81.2,76.0
20160121200000,199.5,211.05,43.6957,34,99.0,100,70.7,81.2,76.0
20160121201500,199.5,211.05,43.6957,34,97.2,100,70.7,81.2,76.0
20160121203000,199.5,211.05,43.6957,34,105.1,100,70.8,81.2,76.0
20160121204500,199.5,211.05,43.6957,34,95.4,100,70.4,81.2,76.0
20160121210000,199.5,211.05,43.6957,34,92.2,100,70.7,81.2,76.0
20160121211500,199.5,211.05,43.6957,34,101.9,100,70.7,81.2,76.0
20160121213000,199.5,211.05,43.6957,34,92.5,100,70.5,81.2,76.0
20160121214500,199.5,211.05,43.6957,34,92.5,100,70.6,81.2,76.0
20160121220000,199.5,211.05,43.6957,34,93.6,100,70.4,81.2,76.0
20160121221500,199.5,211.05,43.6957,34,91.0,100,70.5,81.2,76.0
20160121223000,199.5,211.05,43.6957,34,91.0,100,70.4,81.2,76.0
20160121224500,199.5,211.05,43.6957,34,89.3,100,70.3,81.2,76.0
20160121230000,199.5,214.2,44.3478,34,94.2,100,70.3,81.2,76.0
20160121231500,199.5,206.85,42.8261,34,92.2,100,70.4,81.2,76.0
20160121233000,199.5,213.15,44.1304,34,89.9,100,70.3,81.2,76.0
20160121234500,199.5,213.15,44.1304,34,93.6,100,70.2,81.2,76.0
20160122000000,199.5,213.15,44.1304,34,93.6,100,70.2,81.2,76.0
20160122001500,199.5,213.15,44.1304,34,92.2,100,70.2,81.2,76.0
20160122003000,199.5,208.95,43.2609,34,88.7,100,70.3,81.2,76.0
20160122004500,199.5,213.15,44.1304,34,88.7,100,69.9,81.2,76.0
20160122010000,199.5,213.15,44.1304,34,90.5,100,69.7,81.2,76.0
20160122011500,199.5,208.95,43.2609,34,90.5,100,69.6,81.2,76.0
20160122013000,199.5,213.15,44.1304,34,91.6,100,69.8,81.2,76.0
20160122014500,199.5,213.15,44.1304,34,104.3,100,69.8,81.2,76.0
20160122020000,199.5,213.15,44.1304,34,96.0,100,69.8,81.2,76.0
20160122021500,199.5,213.15,44.1304,34,91.1,100,69.6,81.2,76.0
20160122023000,199.5,213.15,44.1304,34,93.8,100,69.6,81.2,76.0
20160122024500,199.5,213.15,44.1304,34,93.8,100,69.6,81.2,76.0
20160122030000,199.5,213.15,44.1304,34,92.6,100,69.6,81.2,76.0
20160122031500,199.5,213.15,44.1304,34,88.2,100,69.4,81.2,76.0
20160122033000,199.5,213.15,44.1304,34,86.2,100,69.4,81.2,76.0
20160122034500,199.5,216.3,44.7826,34,87.5,100,69.4,81.2,76.0
20160122040000,199.5,216.3,44.7826,34,87.5,100,69.3,81.2,76.0
20160122041500,199.5,216.3,44.7826,34,87.5,100,69.4,81.2,76.0
20160122043000,199.5,211.05,43.6957,34,91.7,100,69.3,81.2,76.0
20160122044500,199.5,214.2,44.3478,34,92.9,100,69.3,81.2,76.0
20160122050000,199.5,214.2,44.3478,34,90.4,100,69.1,81.2,76.0
20160122051500,199.5,214.2,44.3478,34,87.4,100,69.1,81.2,76.0
20160122053000,199.5,218.4,45.2174,34,87.4,100,69.2,81.2,76.0
20160122054500,199.5,218.4,45.2174,34,87.4,100,68.9,81.2,76.0
20160122060000,199.5,214.2,44.3478,34,88.7,100,69.1,81.2,76.0
20160122061500,199.5,214.2,44.3478,34,90.5,100,68.8,81.2,76.0
20160122063000,199.5,214.2,44.3478,34,90.5,100,68.6,81.2,76.0
20160122064500,199.5,214.2,44.3478,34,93.5,100,68.9,81.2,76.0
20160122070000,199.5,214.2,44.3478,34,90.2,100,68.9,81.2,76.0
20160122071500,199.5,218.4,45.2174,34,90.2,100,68.6,81.2,76.0
20160122073000,199.5,218.4,45.2174,34,86.2,100,68.3,81.2,76.0
20160122074500,199.5,218.4,45.2174,34,88.1,100,68.4,81.2,76.0
20160122080000,199.5,211.05,43.6957,34,88.1,100,68.4,81.2,76.0
20160122081500,199.5,211.05,43.6957,34,88.1,100,68.4,81.2,76.0
20160122083000,199.5,214.2,44.3478,34,91.3,100,68.3,81.2,76.0
20160122084500,199.5,214.2,44.3478,34,92.3,100,68.4,81.2,76.0
20160122090000,199.5,214.2,44.3478,34,93.5,100,68.4,81.2,76.0
20160122091500,199.5,214.2,44.3478,34,91.1,100,68.3,81.2,76.0
20160122093000,199.5,214.2,44.3478,34,87.7,100,68.2,81.2,76.0
20160122094500,199.5,211.05,43.6957,34,87.7,100,68.2,81.2,76.0
20160122100000,199.5,211.05,43.6957,34,87.7,100,68.2,81.2,76.0
20160122101500,199.5,211.05,43.6957,34,87.7,100,68.2,81.2,76.0
20160122103000,199.5,211.05,43.6957,34,92.4,100,68.2,81.2,76.0
20160122104500,199.5,211.05,43.6957,34,94.7,100,68.4,81.2,76.0
20160122110000,199.5,214.2,44.3478,34,91.7,100,68.3,81.2,76.0
20160122111500,199.5,214.2,44.3478,34,87.4,100,68.3,81.2,76.0
20160122113000,199.5,214.2,44.3478,34,91.6,100,68.3,81.2,76.0
20160122114500,199.5,214.2,44.3478,34,87.5,100,68.4,81.2,76.0
20160122120000,199.5,214.2,44.3478,34,88.7,100,68.1,81.2,76.0
20160122121500,199.5,214.2,44.3478,34,88.7,100,68.4,81.2,76.0
20160122123000,199.5,214.2,44.3478,34,93.6,100,68.5,81.2,76.0
20160122124500,199.5,211.05,43.6957,34,91.7,100,68.7,81.2,76.0
20160122130000,199.5,218.4,45.2174,34,93.5,100,68.7,81.2,76.0
20160122131500,199.5,214.2,44.3478,34,88.6,100,68.9,81.2,76.0
20160122133000,199.5,214.2,44.3478,34,91.7,100,68.7,81.2,76.0
20160122134500,199.5,211.05,43.6957,34,88.6,100,68.7,81.2,76.0
20160122140000,199.5,214.2,44.3478,34,88.6,100,68.9,81.2,76.0
20160122141500,199.5,211.05,43.6957,34,92.6,100,68.7,81.2,76.0
20160122143000,199.5,211.05,43.6957,34,92.6,100,68.6,81.2,76.0
20160122144500,199.5,211.05,43.6957,34,92.6,100,68.7,81.2,76.0
20160122150000,199.5,211.05,43.6957,34,92.6,100,68.7,81.2,76.0
20160122151500,199.5,216.3,44.7826,34,92.6,100,68.9,81.2,76.0
20160122153000,199.5,211.05,43.6957,34,86.8,100,68.9,81.2,76.0
20160122154500,199.5,216.3,44.7826,34,88.6,100,68.9,81.2,76.0
20160122160000,199.5,216.3,44.7826,34,88.6,100,68.8,81.2,76.0
20160122161500,199.5,216.3,44.7826,34,93.0,100,68.7,81.2,76.0
20160122163000,199.5,216.3,44.7826,34,93.0,100,68.9,81.2,76.0
20160122164500,199.5,216.3,44.7826,34,94.1,100,68.6,81.2,76.0
20160122170000,199.5,216.3,44.7826,34,88.0,100,68.6,81.2,76.0
20160122171500,199.5,216.3,44.7826,34,86.8,100,68.6,81.2,76.0
20160122173000,199.5,216.3,44.7826,34,89.3,100,68.7,81.2,76.0
20160122174500,199.5,213.15,44.1304,34,90.6,100,68.6,81.2,76.0
20160122180000,199.5,213.15,44.1304,34,92.6,100,68.5,81.2,76.0
20160122181500,199.5,213.15,44.1304,34,92.6,100,68.3,81.2,76.0
20160122183000,199.5,213.15,44.1304,34,92.6,100,68.3,81.2,76.0
20160122184500,199.5,213.15,44.1304,34,92.6,100,68.3,81.2,76.0
20160122190000,199.5,213.15,44.1304,34,92.6,100,68.2,81.2,76.0
20160122191500,199.5,213.15,44.1304,34,86.9,100,68.3,81.2,76.0
20160122193000,199.5,213.15,44.1304,34,88.7,100,68.2,81.2,76.0
20160122194500,199.5,213.15,44.1304,34,92.7,100,68.2,81.2,76.0
20160122200000,199.5,213.15,44.1304,34,94.1,100,68.3,81.2,76.0
20160122201500,199.5,213.15,44.1304,34,93.0,100,68.2,81.2,76.0
20160122203000,199.5,213.15,44.1304,34,94.1,100,68.4,81.2,76.0
20160122204500,199.5,213.15,44.1304,34,103.5,100,68.4,81.2,76.0
20160122210000,199.5,213.15,44.1304,34,108.0,100,68.4,81.2,76.0
20160122211500,199.5,208.95,43.2609,34,104.1,100,68.7,81.2,76.0
20160122213000,199.5,208.95,43.2609,34,108.5,100,68.7,81.2,76.0
20160122214500,199.5,213.15,44.1304,34,105.1,100,68.7,81.2,76.0
20160122220000,199.5,208.95,43.2609,34,105.1,100,68.7,81.2,76.0
20160122221500,199.5,213.15,44.1304,34,108.4,100,68.8,81.2,76.0
20160122223000,199.5,213.15,44.1304,34,100.2,100,68.9,81.2,76.0
20160122224500,199.5,213.15,44.1304,34,108.4,100,69.0,81.2,76.0
20160122230000,199.5,213.15,44.1304,34,106.1,100,68.9,81.2,76.0
20160122231500,199.5,208.95,43.2609,34,107.6,100,68.9,81.2,76.0
20160122233000,199.5,211.05,43.6957,34,107.6,100,68.9,81.2,76.0
20160122234500,199.5,211.05,43.6957,34,107.6,100,68.9,81.2,76.0
20160123000000,199.5,211.05,43.6957,34,100.2,100,69.1,81.2,76.0
20160123001500,199.5,214.2,44.3478,34,108.4,100,68.9,81.2,76.0
20160123003000,199.5,214.2,44.3478,34,106.8,100,69.0,81.2,76.0
20160123004500,199.5,214.2,44.3478,34,96.6,100,69.3,81.2,76.0
20160123010000,199.5,214.2,44.3478,34,92.9,100,69.1,81.2,76.0
20160123011500,199.5,206.85,42.8261,34,94.1,100,68.9,81.2,76.0
20160123013000,199.5,202.65,41.9565,34,91.7,100,68.8,81.2,76.0
20160123014500,199.5,202.65,41.9565,34,88.5,100,68.7,81.2,76.0
20160123020000,199.5,205.8,42.6087,34,87.5,100,68.6,81.2,76.0
20160123021500,199.5,208.95,43.2609,34,87.5,100,68.4,81.2,76.0
20160123023000,199.5,202.65,41.9565,34,89.3,100,68.4,81.2,76.0
20160123024500,199.5,205.8,42.6087,34,89.3,100,68.3,81.2,76.0
20160123030000,199.5,205.8,42.6087,34,91.8,100,68.2,81.2,76.0
20160123031500,199.5,205.8,42.6087,34,96.6,100,68.1,81.2,76.0
20160123033000,199.5,211.05,43.6957,34,89.8,100,68.1,81.2,76.0
20160123034500,199.5,211.05,43.6957,34,86.2,100,68.0,81.2,76.0
20160123040000,199.5,211.05,43.6957,34,88.4,100,67.9,81.2,76.0
20160123041500,199.5,206.85,42.8261,34,89.3,100,67.9,81.2,76.0
20160123043000,199.5,208.95,43.2609,34,89.3,100,67.9,81.2,76.0
20160123044500,199.5,206.85,42.8261,34,93.6,100,67.7,81.2,76.0
20160123050000,199.5,213.15,44.1304,34,91.1,100,67.9,81.2,76.0
20160123051500,199.5,208.95,43.2609,34,94.1,100,67.7,81.2,76.0
20160123053000,199.5,211.05,43.6957,34,88.0,100,67.6,81.2,76.0
20160123054500,199.5,211.05,43.6957,34,86.9,100,67.6,81.2,76.0
20160123060000,199.5,211.05,43.6957,34,88.1,100,67.6,81.2,76.0
20160123061500,199.5,211.05,43.6957,34,88.1,100,67.6,81.2,76.0
20160123063000,199.5,211.05,43.6957,34,94.0,100,67.5,81.2,76.0
20160123064500,199.5,211.05,43.6957,34,94.0,100,67.5,81.2,76.0
20160123070000,199.5,214.2,44.3478,34,94.0,100,67.5,81.2,76.0
20160123071500,199.5,208.95,43.2609,33,90.2,100,67.4,81.2,76.0
20160123073000,199.5,213.15,44.1304,33,88.8,100,67.3,81.2,76.0
20160123074500,199.5,213.15,44.1304,33,88.8,100,67.2,81.2,76.0
20160123080000,199.5,213.15,44.1304,33,88.8,100,67.2,81.2,76.0
20160123081500,199.5,213.15,44.1304,33,88.8,100,67.2,81.2,76.0
20160123083000,199.5,213.15,44.1304,33,90.0,100,67.1,81.2,76.0
20160123084500,199.5,213.15,44.1304,33,93.0,100,67.1,81.2,76.0
20160123090000,199.5,213.15,44.1304,33,93.0,100,67.3,81.2,76.0
20160123091500,199.5,213.15,44.1304,33,94.1,100,67.2,81.2,76.0
20160123093000,199.5,213.15,44.1304,33,89.2,100,67.4,81.2,76.0
20160123094500,199.5,213.15,44.1304,33,87.5,100,67.4,81.2,76.0
20160123100000,199.5,213.15,44.1304,33,89.8,100,67.6,81.2,76.0
20160123101500,199.5,213.15,44.1304,33,91.1,100,67.7,81.2,76.0
20160123103000,199.5,208.95,43.2609,33,91.1,100,68.1,81.2,76.0
20160123104500,199.5,211.05,43.6957,33,93.6,100,68.4,81.2,76.0
20160123110000,199.5,211.05,43.6957,33,93.6,100,68.7,81.2,76.0
20160123111500,199.5,211.05,43.6957,33,93.6,100,69.1,81.2,76.0
20160123113000,199.5,211.05,43.6957,33,88.0,100,69.2,81.2,76.0
20160123114500,199.5,211.05,43.6957,33,88.0,100,69.4,81.2,76.0
20160123120000,199.5,211.05,43.6957,33,89.8,100,69.7,81.2,76.0
20160123121500,199.5,206.85,42.8261,33,89.8,100,70.0,81.2,76.0
20160123123000,199.5,208.95,43.2609,33,91.8,100,70.3,81.2,76.0
20160123124500,199.5,208.95,43.2609,33,93.5,100,70.4,81.2,76.0
20160123130000,199.5,206.85,42.8261,33,93.5,100,70.6,81.2,76.0
20160123131500,199.5,206.85,42.8261,33,89.2,100,71.0,81.2,76.0
20160123133000,199.5,206.85,42.8261,33,88.1,100,71.4,81.2,76.0
20160123134500,199.5,206.85,42.8261,33,89.3,100,71.9,81.2,76.0
20160123140000,199.5,206.85,42.8261,33,91.1,100,72.1,81.2,76.0
20160123141500,199.5,206.85,42.8261,33,94.2,100,72.5,81.2,76.0
20160123143000,199.5,206.85,42.8261,33,97.8,100,72.6,81.2,76.0
20160123144500,199.5,202.65,41.9565,33,97.8,100,72.8,81.2,76.0
20160123150000,199.5,202.65,41.9565,33,96.6,100,73.1,81.2,76.0
20160123151500,199.5,202.65,41.9565,33,92.9,100,73.1,81.2,76.0
20160123153000,199.5,202.65,41.9565,33,90.4,100,73.3,81.2,76.0
20160123154500,199.5,206.85,42.8261,33,90.4,100,73.3,81.2,76.0
20160123160000,199.5,202.65,41.9565,33,92.4,100,73.4,81.2,76.0
20160123161500,199.5,202.65,41.9565,33,94.2,100,73.3,81.2,76.0
20160123163000,199.5,205.8,42.6087,33,97.2,100,73.2,81.2,76.0
20160123164500,199.5,205.8,42.6087,33,97.2,100,73.2,81.2,76.0
20160123170000,199.5,198.45,41.087,33,95.3,100,73.1,81.2,76.0
20160123171500,199.5,202.65,41.9565,33,92.3,100,73.2,81.2,76.0
20160123173000,199.5,205.8,42.6087,33,90.5,100,72.9,81.2,76.0
20160123174500,199.5,196.35,40.6522,33,90.5,100,72.9,81.2,76.0
20160123180000,199.5,198.45,41.087,33,90.5,100,72.8,81.2,76.0
20160123181500,199.5,202.65,41.9565,33,92.5,100,72.8,81.2,76.0
20160123183000,199.5,205.8,42.6087,33,94.2,100,72.4,81.2,76.0
20160123184500,199.5,202.65,41.9565,33,94.2,100,71.9,81.2,76.0
20160123190000,199.5,198.45,41.087,33,92.9,100,71.7,81.2,76.0
20160123191500,199.5,196.35,40.6522,33,88.8,100,71.4,81.2,76.0
20160123193000,199.5,198.45,41.087,33,88.8,100,71.2,81.2,76.0
20160123194500,199.5,200.55,41.5217,33,90.5,100,71.2,81.2,76.0
20160123200000,199.5,198.45,41.087,33,90.5,100,71.1,81.2,76.0
20160123201500,199.5,194.25,40.2174,33,90.5,100,70.9,81.2,76.0
20160123203000,199.5,198.45,41.087,33,94.3,100,70.8,81.2,76.0
20160123204500,199.5,193.2,40.0,33,95.3,100,70.7,81.2,76.0
20160123210000,199.5,193.2,40.0,33,95.3,100,70.5,81.2,76.0
20160123211500,199.5,196.35,40.6522,33,91.6,100,70.4,81.2,76.0
20160123213000,199.5,196.35,40.6522,33,88.4,100,70.3,81.2,76.0
20160123214500,199.5,196.35,40.6522,33,92.3,100,70.2,81.2,76.0
20160123220000,199.5,196.35,40.6522,33,90.5,100,70.2,81.2,76.0
20160123221500,199.5,193.2,40.0,33,90.5,100,70.1,81.2,76.0
20160123223000,199.5,200.55,41.5217,33,94.8,100,69.9,81.2,76.0
20160123224500,199.5,198.45,41.087,33,96.0,100,70.0,81.2,76.0
20160123230000,199.5,196.35,40.6522,33,93.5,100,70.0,81.2,76.0
20160123231500,199.5,196.35,40.6522,33,93.5,100,69.7,81.2,76.0
20160123233000,199.5,198.45,41.087,33,94.7,100,69.7,81.2,76.0
20160123234500,199.5,196.35,40.6522,33,88.7,100,69.6,81.2,76.0
20160124000000,199.5,200.55,41.5217,33,89.9,100,69.6,81.2,76.0
20160124001500,199.5,200.55,41.5217,33,91.1,100,69.4,81.2,76.0
20160124003000,199.5,200.55,41.5217,33,92.5,100,69.3,81.2,76.0
20160124004500,199.5,198.45,41.087,33,94.1,100,69.4,81.2,76.0
20160124010000,199.5,198.45,41.087,33,92.9,100,69.2,81.2,76.0
20160124011500,199.5,198.45,41.087,33,91.1,100,69.2,81.2,76.0
20160124013000,199.5,198.45,41.087,33,88.9,100,69.1,81.2,76.0
20160124014500,199.5,202.65,41.9565,33,88.9,100,68.9,81.2,76.0
20160124020000,199.5,200.55,41.5217,33,89.9,100,68.9,81.2,76.0
20160124021500,199.5,202.65,41.9565,33,89.9,100,68.8,81.2,76.0
20160124023000,199.5,202.65,41.9565,33,94.1,100,68.8,81.2,76.0
20160124024500,199.5,200.55,41.5217,33,94.1,100,68.9,81.2,76.0
20160124030000,199.5,202.65,41.9565,33,95.3,100,68.8,81.2,76.0
20160124031500,199.5,198.45,41.087,33,92.7,100,68.7,81.2,76.0
20160124033000,199.5,198.45,41.087,33,96.6,100,68.7,81.2,76.0
20160124034500,199.5,200.55,41.5217,33,88.7,100,68.7,81.2,76.0
20160124040000,199.5,198.45,41.087,33,90.1,100,68.5,81.2,76.0
20160124041500,199.5,202.65,41.9565,33,90.1,100,68.6,81.2,76.0
20160124043000,199.5,200.55,41.5217,33,94.6,100,68.4,81.2,76.0
20160124044500,199.5,202.65,41.9565,33,94.6,100,68.4,81.2,76.0
20160124050000,199.5,205.8,42.6087,33,93.4,100,68.3,81.2,76.0
20160124051500,199.5,205.8,42.6087,33,96.6,100,68.3,81.2,76.0
20160124053000,199.5,200.55,41.5217,33,88.0,100,68.2,81.2,76.0
20160124054500,199.5,200.55,41.5217,33,88.0,100,68.2,81.2,76.0
20160124060000,199.5,205.8,42.6087,33,90.5,100,68.2,81.2,76.0
20160124061500,199.5,205.8,42.6087,33,93.0,100,68.2,81.2,76.0
20160124063000,199.5,205.8,42.6087,33,91.7,100,68.1,81.2,76.0
20160124064500,199.5,205.8,42.6087,33,94.2,100,68.2,81.2,76.0
20160124070000,199.5,205.8,42.6087,33,94.2,100,68.0,81.2,76.0
20160124071500,199.5,200.55,41.5217,33,92.3,100,67.9,81.2,76.0
20160124073000,199.5,202.65,41.9565,33,90.3,100,67.9,81.2,76.0
20160124074500,199.5,205.8,42.6087,33,95.9,100,67.8,81.2,76.0
20160124080000,199.5,205.8,42.6087,33,89.9,100,67.9,81.2,76.0
20160124081500,199.5,202.65,41.9565,33,89.9,100,67.9,81.2,76.0
20160124083000,199.5,205.8,42.6087,33,92.4,100,67.9,81.2,76.0
20160124084500,199.5,205.8,42.6087,33,94.5,100,67.9,81.2,76.0
20160124090000,199.5,202.65,41.9565,33,94.5,100,67.9,81.2,76.0
20160124091500,199.5,205.8,42.6087,33,94.5,100,68.2,81.2,76.0
20160124093000,199.5,205.8,42.6087,33,88.7,100,68.0,81.2,76.0
20160124094500,199.5,205.8,42.6087,33,90.4,100,68.1,81.2,76.0
20160124100000,199.5,205.8,42.6087,33,90.4,100,68.4,81.2,76.0
20160124101500,199.5,205.8,42.6087,33,91.7,100,68.3,81.2,76.0
20160124103000,199.5,205.8,42.6087,33,91.7,100,68.4,81.2,76.0
20160124104500,199.5,202.65,41.9565,33,94.2,100,68.6,81.2,76.0
20160124110000,199.5,202.65,41.9565,33,96.6,100,68.8,81.2,76.0
20160124111500,199.5,202.65,41.9565,33,92.9,100,68.9,81.2,76.0
20160124113000,199.5,202.65,41.9565,33,95.0,100,69.2,81.2,76.0
20160124114500,199.5,202.65,41.9565,33,89.9,100,69.6,81.2,76.0
20160124120000,199.5,200.55,41.5217,33,89.9,100,69.8,81.2,76.0
20160124121500,199.5,198.45,41.087,33,91.1,100,70.2,81.2,76.0
20160124123000,199.5,196.35,40.6522,33,93.0,100,70.3,81.2,76.0
20160124124500,199.5,196.35,40.6522,33,96.6,100,70.5,81.2,76.0
20160124130000,199.5,198.45,41.087,33,96.6,100,70.8,81.2,76.0
20160124131500,199.5,198.45,41.087,33,94.1,100,71.2,81.2,76.0
20160124133000,199.5,196.35,40.6522,33,92.4,100,71.5,81.2,76.0
20160124134500,199.5,198.45,41.087,33,95.4,100,71.8,81.2,76.0
20160124140000,199.5,198.45,41.087,33,98.0,100,72.1,81.2,76.0
20160124141500,199.5,194.25,40.2174,33,100.0,100,72.3,81.2,76.0
20160124143000,199.5,198.45,41.087,33,93.6,100,72.7,81.2,76.0
20160124144500,199.5,196.35,40.6522,33,93.6,100,72.9,81.2,76.0
20160124150000,199.5,194.25,40.2174,33,96.6,100,72.9,81.2,76.0
20160124151500,199.5,194.25,40.2174,33,99.1,100,73.2,81.2,76.0
20160124153000,199.5,194.25,40.2174,33,99.1,100,73.4,81.2,76.0
20160124154500,199.5,194.25,40.2174,33,93.0,100,73.5,81.2,76.0
20160124160000,199.5,194.25,40.2174,33,94.3,100,73.6,81.2,76.0
20160124161500,199.5,198.45,41.087,33,97.8,100,73.6,81.2,76.0
20160124163000,199.5,196.35,40.6522,33,96.2,100,73.5,81.2,76.0
20160124164500,199.5,194.25,40.2174,33,92.8,100,73.4,81.2,76.0
20160124170000,199.5,194.25,40.2174,33,92.8,100,73.4,81.2,76.0
20160124171500,199.5,196.35,40.6522,33,96.0,100,73.1,81.2,76.0
20160124173000,199.5,194.25,40.2174,33,99.0,100,73.4,81.2,76.0
20160124174500,199.5,196.35,40.6522,33,99.0,100,73.2,81.2,76.0
20160124180000,199.5,198.45,41.087,33,93.0,100,73.6,81.2,76.0
20160124181500,199.5,196.35,40.6522,33,93.0,100,73.2,81.2,76.0
20160124183000,199.5,196.35,40.6522,33,95.0,100,72.9,81.2,76.0
20160124184500,199.5,193.2,40.0,33,99.0,100,72.8,81.2,76.0
20160124190000,199.5,196.35,40.6522,33,93.0,100,72.9,81.2,76.0
20160124191500,199.5,194.25,40.2174,33,95.4,100,72.9,81.2,76.0
20160124193000,199.5,196.35,40.6522,33,98.5,100,72.4,81.2,76.0
20160124194500,199.5,185.85,38.4783,33,98.5,100,72.5,81.2,76.0
20160124200000,199.5,193.2,40.0,33,98.5,100,72.3,81.2,76.0
20160124201500,199.5,191.1,39.5652,33,93.3,100,72.2,81.2,76.0
20160124203000,199.5,196.35,40.6522,33,94.9,100,72.2,81.2,76.0
20160124204500,199.5,198.45,41.087,33,97.9,100,72.0,81.2,76.0
20160124210000,199.5,198.45,41.087,33,97.9,100,71.9,81.2,76.0
20160124211500,199.5,194.25,40.2174,33,97.9,100,71.8,81.2,76.0
20160124213000,199.5,194.25,40.2174,33,95.0,100,71.7,81.2,76.0
20160124214500,199.5,196.35,40.6522,33,91.6,100,71.6,81.2,76.0
20160124220000,199.5,196.35,40.6522,33,91.6,100,71.6,81.2,76.0
20160124221500,199.5,196.35,40.6522,33,91.6,100,71.6,81.2,76.0
20160124223000,199.5,196.35,40.6522,33,91.6,100,71.4,81.2,76.0
20160124224500,199.5,198.45,41.087,33,94.3,100,71.4,81.2,76.0
20160124230000,199.5,196.35,40.6522,33,95.5,100,71.3,81.2,76.0
20160124231500,199.5,196.35,40.6522,33,95.5,100,71.2,81.2,76.0
20160124233000,199.5,198.45,41.087,33,92.9,100,71.2,81.2,76.0
20160124234500,199.5,196.35,40.6522,33,89.8,100,71.0,81.2,76.0
20160125000000,199.5,194.25,40.2174,33,89.8,100,71.0,81.2,76.0
20160125001500,199.5,196.35,40.6522,33,91.1,100,71.0,81.2,76.0
20160125003000,199.5,196.35,40.6522,33,92.4,100,70.9,81.2,76.0
20160125004500,199.5,198.45,41.087,33,96.0,100,70.9,81.2,76.0
20160125010000,199.5,200.55,41.5217,33,97.5,100,70.9,81.2,76.0
20160125011500,199.5,198.45,41.087,33,97.5,100,70.8,81.2,76.0
20160125013000,199.5,196.35,40.6522,33,95.0,100,70.8,81.2,76.0
20160125014500,199.5,198.45,41.087,33,91.4,100,70.7,81.2,76.0
20160125020000,199.5,198.45,41.087,33,91.4,100,70.8,81.2,76.0
20160125021500,199.5,198.45,41.087,33,91.4,100,70.7,81.2,76.0
20160125023000,199.5,196.35,40.6522,33,92.4,100,70.7,81.2,76.0
20160125024500,199.5,198.45,41.087,33,94.6,100,70.7,81.2,76.0
20160125030000,199.5,196.35,40.6522,33,97.8,100,70.6,81.2,76.0
20160125031500,199.5,200.55,41.5217,33,97.8,100,70.7,81.2,76.0
20160125033000,199.5,198.45,41.087,33,97.8,100,70.7,81.2,76.0
20160125034500,199.5,198.45,41.087,33,94.2,100,70.7,81.2,76.0
20160125040000,199.5,196.35,40.6522,33,96.6,100,70.7,81.2,76.0
20160125041500,199.5,193.2,40.0,33,100.1,100,70.7,81.2,76.0
20160125043000,199.5,198.45,41.087,33,92.4,100,70.7,81.2,76.0
20160125044500,199.5,198.45,41.087,33,92.4,100,70.7,81.2,76.0
20160125050000,199.5,200.55,41.5217,33,94.2,100,70.7,81.2,76.0
20160125051500,199.5,196.35,40.6522,33,99.6,100,70.7,81.2,76.0
20160125053000,199.5,196.35,40.6522,33,91.7,100,70.7,81.2,76.0
20160125054500,199.5,196.35,40.6522,33,91.7,100,70.8,81.2,76.0
20160125060000,199.5,198.45,41.087,33,93.6,100,70.7,81.2,76.0
20160125061500,199.5,343.35,71.087,45,56.0,0,69.0,68.0,61.3
20160125063000,199.5,283.5,58.6957,39,56.0,0,67.9,68.0,61.3
20160125064500,199.5,236.25,48.913,37,56.0,0,67.7,68.0,61.3
20160125070000,199.5,233.1,48.2609,37,56.7,0,67.8,68.0,61.3
20160125071500,199.5,216.3,44.7826,34,56.7,0,67.2,68.0,61.3
20160125073000,199.5,216.3,44.7826,34,56.7,0,66.9,68.0,61.3
20160125074500,199.5,216.3,44.7826,34,56.7,0,66.8,68.0,61.3
20160125080000,199.5,216.3,44.7826,34,56.7,0,66.8,68.0,61.3
20160125081500,199.5,213.15,44.1304,34,56.7,0,66.4,68.0,61.3
20160125083000,199.5,213.15,44.1304,34,56.7,0,66.4,68.0,61.3
20160125084500,199.5,213.15,44.1304,34,56.7,0,66.4,68.0,61.3
20160125090000,199.5,213.15,44.1304,34,56.7,0,66.2,68.0,61.3
20160125091500,199.5,213.15,44.1304,34,56.7,0,66.3,68.0,61.3
