PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202150000,199.5,198.45,41.087,34,58.4,100,68.0,71.8,68.8
20160202151500,199.5,200.55,41.5217,34,84.3,100,68.6,71.8,68.8
20160202153000,199.5,202.65,41.9565,34,84.3,100,68.7,71.8,68.8
20160202154500,199.5,202.65,41.9565,34,59.4,100,68.2,71.8,68.8
20160202160000,199.5,196.35,40.6522,34,77.7,100,68.1,71.8,68.8
20160202161500,199.5,194.25,40.2174,34,77.7,100,68.2,71.8,68.8
20160202163000,199.5,198.45,41.087,34,73.6,0,69.1,71.8,68.8
20160202164500,199.5,200.55,41.5217,34,57.5,100,68.1,71.8,68.8
20160202170000,199.5,200.55,41.5217,34,70.5,100,68.0,71.8,68.8
20160202171500,199.5,205.8,42.6087,34,93.0,100,68.8,71.8,68.8
20160202173000,199.5,200.55,41.5217,34,83.8,100,69.0,71.8,68.8
20160202174500,199.5,202.65,41.9565,34,62.6,0,68.8,71.8,68.8
20160202180000,199.5,200.55,41.5217,34,57.2,100,68.2,71.8,68.8
20160202181500,199.5,200.55,41.5217,34,59.5,100,68.1,71.8,68.8
20160202183000,199.5,200.55,41.5217,34,84.4,100,68.4,71.8,68.8
20160202184500,199.5,202.65,41.9565,34,63.2,0,68.7,71.8,68.8
20160202190000,199.5,205.8,42.6087,34,57.2,100,68.2,71.8,68.8
20160202191500,199.5,205.8,42.6087,34,65.2,100,67.9,71.8,68.8
20160202193000,199.5,202.65,41.9565,34,86.1,100,68.7,71.8,68.8
20160202194500,199.5,205.8,42.6087,34,82.7,0,69.1,71.8,68.8
20160202200000,199.5,202.65,41.9565,34,58.0,100,68.4,71.8,68.8
20160202201500,199.5,202.65,41.9565,34,58.0,100,68.1,71.8,68.8
20160202203000,199.5,202.65,41.9565,34,83.7,100,68.4,71.8,68.8
20160202204500,199.5,205.8,42.6087,34,87.3,100,68.9,71.8,68.8
20160202210000,199.5,205.8,42.6087,34,58.0,100,68.3,71.8,68.8
20160202211500,199.5,205.8,42.6087,34,58.0,100,68.1,71.8,68.8
20160202213000,199.5,205.8,42.6087,34,88.5,100,68.4,71.8,68.8
20160202214500,199.5,198.45,41.087,34,90.0,100,68.9,71.8,68.8
20160202220000,199.5,205.8,42.6087,34,58.0,100,68.2,71.8,68.8
20160202221500,199.5,205.8,42.6087,34,58.0,100,68.0,71.8,68.8
20160202223000,199.5,198.45,41.087,34,86.2,100,68.6,71.8,68.8
20160202224500,199.5,205.8,42.6087,34,65.8,0,68.7,71.8,68.8
20160202230000,199.5,205.8,42.6087,34,56.0,100,68.1,71.8,68.8
20160202231500,199.5,205.8,42.6087,34,83.8,100,68.2,71.8,68.8
20160202233000,199.5,205.8,42.6087,34,88.7,100,68.8,71.8,68.8
20160202234500,199.5,202.65,41.9565,34,90.9,100,68.9,71.8,68.8
20160203000000,199.5,208.95,43.2609,34,85.6,100,69.0,71.8,68.8
20160203001500,199.5,205.8,42.6087,34,56.9,100,68.2,71.8,68.8
20160203003000,199.5,205.8,42.6087,34,82.4,100,67.7,71.8,68.8
20160203004500,199.5,208.95,43.2609,34,89.1,100,68.7,71.8,68.8
20160203010000,199.5,208.95,43.2609,34,85.0,100,68.8,71.8,68.8
20160203011500,199.5,200.55,41.5217,34,87.5,100,68.9,71.8,68.8
20160203013000,199.5,200.55,41.5217,34,61.2,0,68.7,71.8,68.8
20160203014500,199.5,200.55,41.5217,34,76.7,100,67.7,71.8,68.8
20160203020000,199.5,202.65,41.9565,34,100.2,100,68.3,71.8,68.8
20160203021500,199.5,194.25,40.2174,34,88.7,100,68.6,71.8,68.8
20160203023000,199.5,206.85,42.8261,34,66.4,0,68.8,71.8,68.8
20160203024500,199.5,198.45,41.087,34,71.8,100,67.7,71.8,68.8
20160203030000,199.5,200.55,41.5217,34,100.2,100,68.5,71.8,68.8
20160203031500,199.5,202.65,41.9565,34,85.0,100,68.6,71.8,68.8
20160203033000,199.5,200.55,41.5217,34,86.2,100,68.4,71.8,68.8
20160203034500,199.5,198.45,41.087,34,92.4,100,68.6,71.8,68.8
20160203040000,199.5,205.8,42.6087,34,85.6,100,68.6,71.8,68.8
20160203041500,199.5,200.55,41.5217,34,92.4,100,68.5,71.8,68.8
20160203043000,199.5,202.65,41.9565,34,85.0,100,68.6,71.8,68.8
20160203044500,199.5,200.55,41.5217,34,91.3,100,68.7,71.8,68.8
20160203050000,199.5,205.8,42.6087,34,67.3,0,68.8,71.8,68.8
20160203051500,199.5,202.65,41.9565,34,78.0,100,67.7,71.8,68.8
20160203053000,199.5,200.55,41.5217,34,99.0,100,68.5,71.8,68.8
20160203054500,199.5,202.65,41.9565,34,99.0,100,68.6,71.8,68.8
20160203060000,199.5,200.55,41.5217,34,88.1,100,68.6,71.8,68.8
20160203061500,199.5,200.55,41.5217,34,88.1,100,68.6,71.8,68.8
20160203063000,199.5,202.65,41.9565,34,86.9,100,68.9,71.8,68.8
20160203064500,199.5,200.55,41.5217,34,85.6,100,68.9,71.8,68.8
20160203070000,199.5,205.8,42.6087,34,66.6,0,68.9,71.8,68.8
20160203071500,199.5,202.65,41.9565,34,78.5,100,67.5,71.8,68.8
20160203073000,199.5,202.65,41.9565,34,100.2,100,68.4,71.8,68.8
20160203074500,199.5,200.55,41.5217,34,83.7,100,68.4,71.8,68.8
20160203080000,199.5,200.55,41.5217,34,88.8,100,68.4,71.8,68.8
20160203081500,199.5,205.8,42.6087,34,88.8,100,68.7,71.8,68.8
20160203083000,199.5,205.8,42.6087,34,86.2,100,68.9,71.8,68.8
20160203084500,199.5,208.95,43.2609,34,55.6,100,68.0,71.8,68.8
20160203090000,199.5,208.95,43.2609,34,75.1,100,68.5,71.8,68.8
20160203091500,199.5,208.95,43.2609,34,86.9,100,68.6,71.8,68.8
20160203093000,199.5,206.85,42.8261,34,92.4,100,68.5,71.8,68.8
20160203094500,199.5,211.05,43.6957,34,92.4,100,68.4,71.8,68.8
20160203100000,199.5,211.05,43.6957,34,85.3,100,68.7,71.8,68.8
20160203101500,199.5,211.05,43.6957,34,86.5,100,68.8,71.8,68.8
20160203103000,199.5,211.05,43.6957,34,88.7,100,68.9,71.8,68.8
20160203104500,199.5,211.05,43.6957,34,54.7,100,68.0,71.8,68.8
20160203110000,199.5,214.2,44.3478,34,84.9,100,68.3,71.8,68.8
20160203111500,199.5,214.2,44.3478,34,84.9,100,68.8,71.8,68.8
20160203113000,199.5,208.95,43.2609,34,83.7,100,68.6,71.8,68.8
20160203114500,199.5,208.95,43.2609,34,83.7,100,68.6,71.8,68.8
20160203120000,199.5,206.85,42.8261,34,86.9,100,68.7,71.8,68.8
20160203121500,199.5,211.05,43.6957,34,89.6,100,68.9,71.8,68.8
20160203123000,199.5,206.85,42.8261,34,86.6,100,68.9,71.8,68.8
20160203124500,199.5,213.15,44.1304,34,55.6,100,68.2,71.8,68.8
20160203130000,199.5,213.15,44.1304,34,88.0,100,68.2,71.8,68.8
20160203131500,199.5,213.15,44.1304,34,81.5,100,68.3,71.8,68.8
20160203133000,199.5,213.15,44.1304,34,81.5,100,68.8,71.8,68.8
20160203134500,199.5,213.15,44.1304,34,88.9,100,69.0,71.8,68.8
20160203140000,199.5,213.15,44.1304,34,55.4,100,67.5,71.8,68.8
20160203141500,199.5,208.95,43.2609,34,70.3,100,67.9,71.8,68.8
20160203143000,199.5,211.05,43.6957,34,85.7,100,68.9,71.8,68.8
20160203144500,199.5,206.85,42.8261,34,87.9,100,68.7,71.8,68.8
20160203150000,199.5,206.85,42.8261,34,82.6,100,68.8,71.8,68.8
20160203151500,199.5,211.05,43.6957,34,82.6,100,68.9,71.8,68.8
20160203153000,199.5,211.05,43.6957,34,57.6,100,68.1,71.8,68.8
20160203154500,199.5,211.05,43.6957,34,89.8,100,68.4,71.8,68.8
20160203160000,199.5,211.05,43.6957,34,88.0,100,68.7,71.8,68.8
20160203161500,199.5,211.05,43.6957,34,88.0,100,68.8,71.8,68.8
20160203163000,199.5,211.05,43.6957,34,88.0,100,68.8,71.8,68.8
20160203164500,199.5,206.85,42.8261,34,89.2,100,68.8,71.8,68.8
20160203170000,199.5,208.95,43.2609,34,87.4,100,68.9,71.8,68.8
20160203171500,199.5,213.15,44.1304,34,53.1,100,68.0,71.8,68.8
20160203173000,199.5,213.15,44.1304,34,82.3,100,68.2,71.8,68.8
20160203174500,199.5,213.15,44.1304,34,82.3,100,68.7,71.8,68.8
20160203180000,199.5,208.95,43.2609,34,82.3,100,68.7,71.8,68.8
20160203181500,199.5,208.95,43.2609,34,83.2,100,68.6,71.8,68.8
20160203183000,199.5,206.85,42.8261,34,84.9,100,68.6,71.8,68.8
20160203184500,199.5,208.95,43.2609,34,84.9,100,68.5,71.8,68.8
20160203190000,199.5,208.95,43.2609,34,84.9,100,68.4,71.8,68.8
20160203191500,199.5,211.05,43.6957,34,84.9,100,68.6,71.8,68.8
20160203193000,199.5,211.05,43.6957,34,83.2,100,68.6,71.8,68.8
20160203194500,199.5,205.8,42.6087,34,83.2,100,68.6,71.8,68.8
20160203200000,199.5,202.65,41.9565,34,85.0,100,68.4,71.8,68.8
20160203201500,199.5,206.85,42.8261,34,86.9,100,68.4,71.8,68.8
20160203203000,199.5,206.85,42.8261,34,89.6,100,68.4,71.8,68.8
20160203204500,199.5,206.85,42.8261,34,91.7,100,68.5,71.8,68.8
20160203210000,199.5,202.65,41.9565,34,102.7,100,68.9,71.8,68.8
20160203211500,199.5,205.8,42.6087,34,89.8,100,68.9,71.8,68.8
20160203213000,199.5,205.8,42.6087,34,89.8,100,68.9,71.8,68.8
20160203214500,199.5,202.65,41.9565,34,86.4,100,68.8,71.8,68.8
20160203220000,199.5,202.65,41.9565,34,83.8,100,68.8,71.8,68.8
20160203221500,199.5,205.8,42.6087,34,85.0,100,68.7,71.8,68.8
20160203223000,199.5,202.65,41.9565,34,85.0,100,68.4,71.8,68.8
20160203224500,199.5,206.85,42.8261,34,87.5,100,68.2,71.8,68.8
20160203230000,199.5,206.85,42.8261,34,91.7,100,68.4,71.8,68.8
20160203231500,199.5,206.85,42.8261,34,94.1,100,68.6,71.8,68.8
20160203233000,199.5,211.05,43.6957,34,91.1,100,68.6,71.8,68.8
20160203234500,199.5,206.85,42.8261,34,86.8,100,68.5,71.8,68.8
20160204000000,199.5,206.85,42.8261,34,86.8,100,68.5,71.8,68.8
20160204001500,199.5,206.85,42.8261,34,89.2,100,68.5,71.8,68.8
20160204003000,199.5,208.95,43.2609,34,91.7,100,68.6,71.8,68.8
20160204004500,199.5,208.95,43.2609,34,104.3,100,68.5,71.8,68.8
20160204010000,199.5,208.95,43.2609,34,94.8,100,68.2,71.8,68.8
20160204011500,199.5,211.05,43.6957,34,91.7,100,68.0,71.8,68.8
20160204013000,199.5,206.85,42.8261,34,91.7,100,68.2,71.8,68.8
20160204014500,199.5,206.85,42.8261,34,90.4,100,68.2,71.8,68.8
20160204020000,199.5,216.3,44.7826,34,90.4,100,68.3,71.8,68.8
20160204021500,199.5,216.3,44.7826,34,90.4,100,68.3,71.8,68.8
20160204023000,199.5,216.3,44.7826,34,90.4,100,68.3,71.8,68.8
20160204024500,199.5,216.3,44.7826,34,86.9,100,68.3,71.8,68.8
20160204030000,199.5,216.3,44.7826,34,90.9,100,68.3,71.8,68.8
20160204031500,199.5,216.3,44.7826,34,103.0,100,68.3,71.8,68.8
20160204033000,199.5,206.85,42.8261,33,108.5,100,68.3,71.8,68.8
20160204034500,199.5,208.95,43.2609,33,87.5,100,67.8,71.8,68.8
20160204040000,199.5,208.95,43.2609,33,87.5,100,67.8,71.8,68.8
20160204041500,199.5,208.95,43.2609,33,89.3,100,68.3,71.8,68.8
20160204043000,199.5,211.05,43.6957,33,92.2,100,68.1,71.8,68.8
20160204044500,199.5,211.05,43.6957,33,92.2,100,68.1,71.8,68.8
20160204050000,199.5,211.05,43.6957,33,92.2,100,68.1,71.8,68.8
20160204051500,199.5,211.05,43.6957,33,95.3,100,68.1,71.8,68.8
20160204053000,199.5,211.05,43.6957,33,101.9,100,68.1,71.8,68.8
20160204054500,199.5,211.05,43.6957,33,106.8,100,68.2,71.8,68.8
20160204060000,199.5,205.8,42.6087,33,95.4,100,67.8,71.8,68.8
20160204061500,199.5,208.95,43.2609,33,90.5,100,68.1,71.8,68.8
20160204063000,199.5,208.95,43.2609,33,94.1,100,68.1,71.8,68.8
20160204064500,199.5,205.8,42.6087,33,91.0,100,68.1,71.8,68.8
20160204070000,199.5,211.05,43.6957,33,91.0,100,68.0,71.8,68.8
20160204071500,199.5,211.05,43.6957,33,91.0,100,67.6,71.8,68.8
20160204073000,199.5,206.85,42.8261,33,88.1,100,67.8,71.8,68.8
20160204074500,199.5,208.95,43.2609,33,88.1,100,67.7,71.8,68.8
20160204080000,199.5,206.85,42.8261,33,88.1,100,67.6,71.8,68.8
20160204081500,199.5,206.85,42.8261,33,92.4,100,67.9,71.8,68.8
20160204083000,199.5,202.65,41.9565,33,92.4,100,68.5,71.8,68.8
20160204084500,199.5,205.8,42.6087,33,91.1,100,68.7,71.8,68.8
20160204090000,199.5,205.8,42.6087,33,92.9,100,68.8,71.8,68.8
20160204091500,199.5,205.8,42.6087,33,54.7,100,67.9,71.8,68.8
20160204093000,199.5,202.65,41.9565,33,83.8,100,68.4,71.8,68.8
20160204094500,199.5,205.8,42.6087,33,73.9,100,68.3,71.8,68.8
20160204100000,199.5,205.8,42.6087,33,85.7,100,68.9,71.8,68.8
20160204101500,199.5,205.8,42.6087,33,58.0,100,68.4,71.8,68.8
20160204103000,199.5,202.65,41.9565,33,56.4,100,68.2,71.8,68.8
20160204104500,199.5,198.45,41.087,33,61.5,100,68.2,71.8,68.8
20160204110000,199.5,198.45,41.087,33,70.9,100,68.2,71.8,68.8
20160204111500,199.5,202.65,41.9565,33,61.2,0,68.9,71.8,68.8
20160204113000,199.5,200.55,41.5217,33,56.8,100,68.6,71.8,68.8
20160204114500,199.5,202.65,41.9565,33,56.8,100,68.6,71.8,68.8
20160204120000,199.5,202.65,41.9565,33,56.0,100,68.4,71.8,68.8
20160204121500,199.5,206.85,42.8261,33,56.7,100,68.2,71.8,68.8
20160204123000,199.5,206.85,42.8261,33,63.6,100,68.1,71.8,68.8
20160204124500,199.5,202.65,41.9565,33,65.4,0,68.8,71.8,68.8
20160204130000,199.5,202.65,41.9565,33,57.6,100,68.0,71.8,68.8
20160204131500,199.5,205.8,42.6087,33,66.1,100,68.1,71.8,68.8
20160204133000,199.5,202.65,41.9565,33,67.7,100,68.3,71.8,68.8
20160204134500,199.5,200.55,41.5217,33,85.6,100,69.0,71.8,68.8
20160204140000,199.5,202.65,41.9565,33,58.4,100,68.3,71.8,68.8
20160204141500,199.5,202.65,41.9565,33,58.4,100,68.1,71.8,68.8
20160204143000,199.5,202.65,41.9565,33,69.5,100,68.2,71.8,68.8
20160204144500,199.5,205.8,42.6087,33,64.9,0,68.8,71.8,68.8
20160204150000,199.5,202.65,41.9565,33,57.9,100,68.2,71.8,68.8
20160204151500,199.5,200.55,41.5217,33,60.3,100,68.1,71.8,68.8
20160204153000,199.5,205.8,42.6087,33,80.1,100,68.9,71.8,68.8
20160204154500,199.5,200.55,41.5217,33,60.4,0,68.5,71.8,68.8
20160204160000,199.5,206.85,42.8261,33,57.6,100,68.1,71.8,68.8
20160204161500,199.5,202.65,41.9565,33,60.3,100,68.1,71.8,68.8
20160204163000,199.5,205.8,42.6087,33,76.4,100,68.4,71.8,68.8
20160204164500,199.5,200.55,41.5217,33,78.2,100,68.6,71.8,68.8
20160204170000,199.5,202.65,41.9565,33,64.3,0,68.4,71.8,68.8
20160204171500,199.5,200.55,41.5217,33,59.1,100,68.1,71.8,68.8
20160204173000,199.5,202.65,41.9565,33,80.2,100,68.9,71.8,68.8
20160204174500,199.5,200.55,41.5217,33,58.4,100,68.1,71.8,68.8
20160204180000,199.5,200.55,41.5217,33,77.4,100,67.9,71.8,68.8
20160204181500,199.5,198.45,41.087,33,91.7,100,68.9,71.8,68.8
20160204183000,199.5,202.65,41.9565,33,57.6,100,68.1,71.8,68.8
20160204184500,199.5,198.45,41.087,33,81.1,100,67.9,71.8,68.8
20160204190000,199.5,202.65,41.9565,33,88.0,100,68.8,71.8,68.8
20160204191500,199.5,200.55,41.5217,33,83.8,100,68.8,71.8,68.8
20160204193000,199.5,200.55,41.5217,33,87.5,100,68.8,71.8,68.8
20160204194500,199.5,202.65,41.9565,33,86.2,100,68.8,71.8,68.8
20160204200000,199.5,202.65,41.9565,33,84.8,100,68.7,71.8,68.8
20160204201500,199.5,196.35,40.6522,33,82.5,100,68.7,71.8,68.8
20160204203000,199.5,200.55,41.5217,33,81.6,100,68.8,71.8,68.8
20160204204500,199.5,200.55,41.5217,33,81.6,100,68.7,71.8,68.8
20160204210000,199.5,202.65,41.9565,33,81.6,100,68.5,71.8,68.8
20160204211500,199.5,205.8,42.6087,33,83.2,100,68.6,71.8,68.8
20160204213000,199.5,205.8,42.6087,33,85.0,100,68.8,71.8,68.8
20160204214500,199.5,205.8,42.6087,33,60.0,100,68.2,71.8,68.8
20160204220000,199.5,202.65,41.9565,33,88.6,100,68.1,71.8,68.8
20160204221500,199.5,200.55,41.5217,33,88.6,100,68.4,71.8,68.8
20160204223000,199.5,205.8,42.6087,33,89.7,100,68.4,71.8,68.8
20160204224500,199.5,205.8,42.6087,33,85.6,100,68.5,71.8,68.8
20160204230000,199.5,205.8,42.6087,33,91.6,100,68.5,71.8,68.8
20160204231500,199.5,205.8,42.6087,33,86.9,100,68.6,71.8,68.8
20160204233000,199.5,205.8,42.6087,33,89.3,100,68.5,71.8,68.8
20160204234500,199.5,205.8,42.6087,33,90.5,100,68.3,71.8,68.8
20160205000000,199.5,205.8,42.6087,33,95.3,100,68.6,71.8,68.8
20160205001500,199.5,202.65,41.9565,33,94.2,100,68.7,71.8,68.8
20160205003000,199.5,202.65,41.9565,33,94.2,100,68.7,71.8,68.8
20160205004500,199.5,205.8,42.6087,33,94.2,100,68.4,71.8,68.8
20160205010000,199.5,205.8,42.6087,33,87.4,100,68.7,71.8,68.8
20160205011500,199.5,198.45,41.087,33,87.4,100,68.7,71.8,68.8
20160205013000,199.5,205.8,42.6087,33,89.3,100,68.6,71.8,68.8
20160205014500,199.5,205.8,42.6087,33,89.3,100,68.4,71.8,68.8
20160205020000,199.5,205.8,42.6087,33,91.7,100,68.3,71.8,68.8
20160205021500,199.5,205.8,42.6087,33,94.7,100,68.4,71.8,68.8
20160205023000,199.5,205.8,42.6087,33,94.7,100,68.1,71.8,68.8
20160205024500,199.5,208.95,43.2609,33,92.9,100,68.3,71.8,68.8
20160205030000,199.5,208.95,43.2609,33,95.9,100,68.5,71.8,68.8
20160205031500,199.5,208.95,43.2609,33,86.9,100,68.4,71.8,68.8
20160205033000,199.5,208.95,43.2609,33,89.4,100,68.1,71.8,68.8
20160205034500,199.5,206.85,42.8261,33,89.4,100,68.2,71.8,68.8
20160205040000,199.5,208.95,43.2609,33,96.0,100,68.1,71.8,68.8
20160205041500,199.5,206.85,42.8261,33,92.3,100,67.8,71.8,68.8
20160205043000,199.5,206.85,42.8261,33,91.1,100,67.8,71.8,68.8
20160205044500,199.5,206.85,42.8261,33,88.0,100,67.7,71.8,68.8
20160205050000,199.5,206.85,42.8261,33,88.0,100,67.7,71.8,68.8
20160205051500,199.5,206.85,42.8261,33,88.0,100,67.7,71.8,68.8
20160205053000,199.5,206.85,42.8261,33,90.5,100,67.6,71.8,68.8
20160205054500,199.5,202.65,41.9565,33,93.4,100,67.5,71.8,68.8
20160205060000,199.5,206.85,42.8261,33,93.4,100,67.5,71.8,68.8
20160205061500,199.5,208.95,43.2609,33,96.6,100,67.6,71.8,68.8
20160205063000,199.5,206.85,42.8261,33,88.8,100,67.5,71.8,68.8
20160205064500,199.5,206.85,42.8261,33,91.0,100,67.7,71.8,68.8
20160205070000,199.5,206.85,42.8261,33,91.0,100,67.7,71.8,68.8
20160205071500,199.5,202.65,41.9565,33,89.2,100,67.7,71.8,68.8
20160205073000,199.5,205.8,42.6087,33,89.2,100,67.6,71.8,68.8
20160205074500,199.5,205.8,42.6087,33,91.1,100,67.8,71.8,68.8
20160205080000,199.5,202.65,41.9565,33,93.8,100,67.6,71.8,68.8
20160205081500,199.5,202.65,41.9565,33,93.8,100,67.5,71.8,68.8
20160205083000,199.5,205.8,42.6087,33,95.0,100,67.6,71.8,68.8
20160205084500,199.5,205.8,42.6087,33,89.6,100,67.6,71.8,68.8
20160205090000,199.5,202.65,41.9565,33,88.7,100,67.7,71.8,68.8
20160205091500,199.5,200.55,41.5217,33,90.4,100,67.9,71.8,68.8
20160205093000,199.5,200.55,41.5217,33,91.7,100,67.9,71.8,68.8
20160205094500,199.5,200.55,41.5217,33,93.6,100,67.9,71.8,68.8
20160205100000,199.5,193.2,40.0,33,94.7,100,68.2,71.8,68.8
20160205101500,199.5,193.2,40.0,33,93.5,100,68.2,71.8,68.8
20160205103000,199.5,196.35,40.6522,33,93.5,100,68.3,71.8,68.8
20160205104500,199.5,193.2,40.0,33,90.4,100,68.4,71.8,68.8
20160205110000,199.5,191.1,39.5652,33,90.4,100,68.9,71.8,68.8
20160205111500,199.5,194.25,40.2174,34,60.4,100,68.3,71.8,68.8
20160205113000,199.5,196.35,40.6522,34,88.7,100,68.1,71.8,68.8
20160205114500,199.5,196.35,40.6522,34,77.8,100,68.7,71.8,68.8
20160205120000,199.5,196.35,40.6522,34,86.2,100,68.3,71.8,68.8
20160205121500,199.5,196.35,40.6522,34,86.2,100,68.8,71.8,68.8
20160205123000,199.5,196.35,40.6522,34,67.5,0,68.8,71.8,68.8
20160205124500,199.5,194.25,40.2174,34,76.2,100,67.9,71.8,68.8
20160205130000,199.5,194.25,40.2174,34,66.7,100,68.1,71.8,68.8
20160205131500,199.5,196.35,40.6522,34,81.2,0,69.2,71.8,68.8
20160205133000,199.5,193.2,40.0,34,58.8,100,67.8,71.8,68.8
20160205134500,199.5,193.2,40.0,34,63.2,100,68.0,71.8,68.8
20160205140000,199.5,193.2,40.0,34,73.7,0,69.2,71.8,68.8
20160205141500,199.5,196.35,40.6522,34,58.4,100,68.1,71.8,68.8
20160205143000,199.5,194.25,40.2174,34,66.7,100,67.9,71.8,68.8
20160205144500,199.5,196.35,40.6522,34,68.7,100,68.4,71.8,68.8
20160205150000,199.5,196.35,40.6522,34,71.5,100,68.4,71.8,68.8
20160205151500,199.5,196.35,40.6522,34,76.4,100,69.0,71.8,68.8
20160205153000,199.5,194.25,40.2174,34,61.2,0,68.7,71.8,68.8
20160205154500,199.5,200.55,41.5217,34,57.8,100,68.2,71.8,68.8
20160205160000,199.5,198.45,41.087,34,60.0,100,68.2,71.8,68.8
20160205161500,199.5,198.45,41.087,34,64.4,100,68.3,71.8,68.8
20160205163000,199.5,200.55,41.5217,34,79.1,100,69.0,71.8,68.8
20160205164500,199.5,198.45,41.087,34,77.7,100,68.9,71.8,68.8
20160205170000,199.5,198.45,41.087,34,59.2,100,68.4,71.8,68.8
20160205171500,199.5,196.35,40.6522,34,76.9,100,68.4,71.8,68.8
20160205173000,199.5,198.45,41.087,34,83.1,100,68.5,71.8,68.8
20160205174500,199.5,200.55,41.5217,34,60.8,100,68.4,71.8,68.8
20160205180000,199.5,198.45,41.087,34,83.1,100,68.4,71.8,68.8
20160205181500,199.5,194.25,40.2174,34,88.9,100,68.5,71.8,68.8
20160205183000,199.5,198.45,41.087,34,59.2,100,68.1,71.8,68.8
20160205184500,199.5,200.55,41.5217,34,87.5,100,68.4,71.8,68.8
20160205190000,199.5,198.45,41.087,34,68.9,100,68.2,71.8,68.8
20160205191500,199.5,194.25,40.2174,34,86.3,100,68.7,71.8,68.8
20160205193000,199.5,206.85,42.8261,35,70.8,0,69.1,71.8,68.8
20160205194500,199.5,206.85,42.8261,35,57.5,100,67.9,71.8,68.8
20160205200000,199.5,206.85,42.8261,35,86.9,100,68.3,71.8,68.8
20160205201500,199.5,202.65,41.9565,35,84.3,100,68.6,71.8,68.8
20160205203000,199.5,202.65,41.9565,35,81.5,100,68.8,71.8,68.8
20160205204500,199.5,208.95,43.2609,35,80.1,100,68.7,71.8,68.8
20160205210000,199.5,205.8,42.6087,35,58.0,100,68.1,71.8,68.8
20160205211500,199.5,205.8,42.6087,35,82.5,100,68.1,71.8,68.8
20160205213000,199.5,202.65,41.9565,35,85.6,100,68.3,71.8,68.8
20160205214500,199.5,205.8,42.6087,35,86.9,100,68.6,71.8,68.8
20160205220000,199.5,202.65,41.9565,35,86.9,100,68.7,71.8,68.8
20160205221500,199.5,206.85,42.8261,35,97.6,100,68.7,71.8,68.8
20160205223000,199.5,200.55,41.5217,35,86.5,100,68.9,71.8,68.8
20160205224500,199.5,205.8,42.6087,35,86.5,100,68.8,71.8,68.8
20160205230000,199.5,205.8,42.6087,35,57.7,100,68.4,71.8,68.8
20160205231500,199.5,205.8,42.6087,35,76.4,100,67.7,71.8,68.8
20160205233000,199.5,205.8,42.6087,35,86.2,100,68.3,71.8,68.8
20160205234500,199.5,205.8,42.6087,35,86.2,100,68.5,71.8,68.8
20160206000000,199.5,208.95,43.2609,35,99.6,100,68.5,71.8,68.8
20160206001500,199.5,202.65,41.9565,35,106.0,100,68.7,71.8,68.8
20160206003000,199.5,205.8,42.6087,35,96.6,100,68.7,71.8,68.8
20160206004500,199.5,205.8,42.6087,35,105.1,100,68.8,71.8,68.8
20160206010000,199.5,208.95,43.2609,35,61.2,100,68.6,71.8,68.8
20160206011500,199.5,205.8,42.6087,35,79.4,100,67.6,71.8,68.8
20160206013000,199.5,202.65,41.9565,35,85.5,100,68.3,71.8,68.8
20160206014500,199.5,205.8,42.6087,35,85.5,100,68.3,71.8,68.8
20160206020000,199.5,202.65,41.9565,35,92.9,100,68.2,71.8,68.8
20160206021500,199.5,205.8,42.6087,35,102.7,100,68.4,71.8,68.8
20160206023000,199.5,205.8,42.6087,35,106.8,100,68.6,71.8,68.8
20160206024500,199.5,202.65,41.9565,35,89.0,100,68.6,71.8,68.8
20160206030000,199.5,200.55,41.5217,35,89.9,100,68.6,71.8,68.8
20160206031500,199.5,206.85,42.8261,35,93.0,100,68.5,71.8,68.8
20160206033000,199.5,202.65,41.9565,35,91.1,100,68.5,71.8,68.8
20160206034500,199.5,206.85,42.8261,35,91.1,100,68.4,71.8,68.8
20160206040000,199.5,206.85,42.8261,35,89.1,100,68.4,71.8,68.8
20160206041500,199.5,206.85,42.8261,35,86.9,100,68.4,71.8,68.8
20160206043000,199.5,208.95,43.2609,35,88.6,100,68.3,71.8,68.8
20160206044500,199.5,206.85,42.8261,35,90.5,100,68.3,71.8,68.8
20160206050000,199.5,208.95,43.2609,35,90.5,100,68.2,71.8,68.8
20160206051500,199.5,213.15,44.1304,35,93.0,100,68.2,71.8,68.8
20160206053000,199.5,213.15,44.1304,35,95.9,100,68.2,71.8,68.8
20160206054500,199.5,213.15,44.1304,35,93.5,100,68.1,71.8,68.8
20160206060000,199.5,213.15,44.1304,35,91.1,100,68.2,71.8,68.8
20160206061500,199.5,213.15,44.1304,35,90.0,100,68.2,71.8,68.8
20160206063000,199.5,208.95,43.2609,35,94.7,100,68.2,71.8,68.8
20160206064500,199.5,211.05,43.6957,35,89.3,100,68.2,71.8,68.8
20160206070000,199.5,470.4,97.3913,54,56.0,0,67.9,68.0,59.7
20160206071500,199.5,218.4,45.2174,34,53.5,0,66.5,68.0,59.7
20160206073000,199.5,211.05,43.6957,33,53.5,0,65.6,68.0,59.7
20160206074500,199.5,211.05,43.6957,33,52.7,0,65.3,68.0,59.6
20160206080000,199.5,211.05,43.6957,33,52.7,0,64.9,68.0,59.6
20160206081500,199.5,211.05,43.6957,33,52.7,0,64.5,68.0,59.4
20160206083000,199.5,211.05,43.6957,33,52.7,0,64.3,68.0,59.3
20160206084500,199.5,211.05,43.6957,33,52.7,0,64.1,68.0,59.3
20160206090000,199.5,211.05,43.6957,33,52.7,0,63.9,68.0,59.2
20160206091500,199.5,211.05,43.6957,33,53.9,0,63.9,68.0,59.3
20160206093000,199.5,211.05,43.6957,33,53.9,0,63.7,68.0,59.2
20160206094500,199.5,211.05,43.6957,33,54.7,0,63.6,68.0,59.2
20160206100000,199.5,211.05,43.6957,33,54.7,0,63.7,68.0,59.2
20160206101500,199.5,216.3,44.7826,33,54.7,0,63.6,68.0,59.2
20160206103000,199.5,211.05,43.6957,33,54.7,0,64.0,68.0,59.2
20160206104500,199.5,211.05,43.6957,33,55.5,0,64.0,68.0,59.2
20160206110000,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,59.2
20160206111500,199.5,205.8,42.6087,33,55.5,0,64.2,68.0,59.2
20160206113000,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,59.2
20160206114500,199.5,208.95,43.2609,33,55.5,0,64.1,68.0,59.2
20160206120000,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,59.2
20160206121500,199.5,206.85,42.8261,33,55.5,0,64.1,68.0,59.3
20160206123000,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,59.3
20160206124500,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,59.2
20160206130000,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,59.3
20160206131500,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,59.2
20160206133000,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,59.2
20160206134500,199.5,202.65,41.9565,33,55.5,0,64.0,68.0,59.3
20160206140000,199.5,202.65,41.9565,33,55.5,0,64.0,68.0,59.3
20160206141500,199.5,202.65,41.9565,33,55.5,0,64.2,68.0,59.2
20160206143000,199.5,202.65,41.9565,33,55.5,0,64.3,68.0,59.2
20160206144500,199.5,205.8,42.6087,33,55.5,0,64.6,68.0,59.2
20160206150000,199.5,205.8,42.6087,33,55.5,0,64.6,68.0,59.2
20160206151500,199.5,208.95,43.2609,33,55.5,0,64.3,68.0,59.2
20160206153000,199.5,202.65,41.9565,33,55.5,0,64.6,68.0,59.3
20160206154500,199.5,208.95,43.2609,33,55.5,0,64.6,68.0,59.2
20160206160000,199.5,206.85,42.8261,33,55.5,0,64.6,68.0,59.2
20160206161500,199.5,206.85,42.8261,33,55.5,0,64.7,68.0,59.4
20160206163000,199.5,206.85,42.8261,33,55.5,0,65.4,68.0,59.4
20160206164500,199.5,206.85,42.8261,33,55.5,0,65.8,68.0,59.4
20160206170000,199.5,202.65,41.9565,33,55.5,0,65.9,68.0,59.4
20160206171500,199.5,205.8,42.6087,33,55.5,0,66.0,68.0,59.5
20160206173000,199.5,205.8,42.6087,33,55.5,0,66.0,68.0,59.3
20160206174500,199.5,208.95,43.2609,33,55.5,0,66.2,68.0,59.4
20160206180000,199.5,206.85,42.8261,33,55.5,0,66.4,68.0,59.4
20160206181500,199.5,206.85,42.8261,33,55.5,0,66.5,68.0,59.3
20160206183000,199.5,206.85,42.8261,33,55.5,0,66.5,68.0,59.3
20160206184500,199.5,206.85,42.8261,33,55.5,0,66.3,68.0,59.4
20160206190000,199.5,206.85,42.8261,33,55.5,0,66.2,68.0,59.3
20160206191500,199.5,206.85,42.8261,33,55.5,0,66.1,68.0,59.2
20160206193000,199.5,206.85,42.8261,33,55.5,0,66.2,68.0,59.3
20160206194500,199.5,202.65,41.9565,33,55.5,0,66.1,68.0,59.2
20160206200000,199.5,205.8,42.6087,33,55.5,0,66.2,68.0,59.4
20160206201500,199.5,205.8,42.6087,33,55.5,0,66.2,68.0,59.2
20160206203000,199.5,205.8,42.6087,33,54.7,0,65.8,68.0,59.2
20160206204500,199.5,205.8,42.6087,33,54.7,0,65.9,68.0,59.2
20160206210000,199.5,205.8,42.6087,33,54.7,0,65.9,68.0,59.2
20160206211500,199.5,208.95,43.2609,33,54.7,0,66.0,68.0,59.2
20160206213000,199.5,206.85,42.8261,33,54.7,0,65.9,68.0,59.2
20160206214500,199.5,206.85,42.8261,33,54.7,0,66.0,68.0,59.1
20160206220000,199.5,206.85,42.8261,33,54.7,0,66.0,68.0,59.1
20160206221500,199.5,208.95,43.2609,33,54.7,0,65.9,68.0,59.2
20160206223000,199.5,206.85,42.8261,33,54.7,0,65.9,68.0,59.1
20160206224500,199.5,208.95,43.2609,33,54.7,0,65.7,68.0,59.1
20160206230000,199.5,206.85,42.8261,33,53.9,0,65.8,68.0,59.1
20160206231500,199.5,206.85,42.8261,33,53.9,0,65.6,68.0,59.2
20160206233000,199.5,206.85,42.8261,33,53.9,0,65.6,68.0,59.1
20160206234500,199.5,208.95,43.2609,33,53.9,0,65.5,68.0,59.2
20160207000000,199.5,208.95,43.2609,33,53.9,0,65.3,68.0,59.1
20160207001500,199.5,208.95,43.2609,33,53.9,0,65.5,68.0,59.1
20160207003000,199.5,211.05,43.6957,33,53.9,0,65.2,68.0,59.1
20160207004500,199.5,206.85,42.8261,33,53.9,0,65.3,68.0,59.1
20160207010000,199.5,211.05,43.6957,33,53.9,0,65.2,68.0,59.1
20160207011500,199.5,211.05,43.6957,33,53.9,0,65.2,68.0,59.1
20160207013000,199.5,211.05,43.6957,33,53.9,0,65.1,68.0,59.1
20160207014500,199.5,211.05,43.6957,33,53.9,0,64.8,68.0,59.1
20160207020000,199.5,211.05,43.6957,33,53.9,0,64.4,68.0,59.1
20160207021500,199.5,211.05,43.6957,33,53.9,0,64.6,68.0,59.1
20160207023000,199.5,211.05,43.6957,33,53.9,0,64.6,68.0,59.1
20160207024500,199.5,211.05,43.6957,33,53.9,0,64.6,68.0,59.1
20160207030000,199.5,211.05,43.6957,33,53.1,0,64.6,68.0,59.1
20160207031500,199.5,211.05,43.6957,33,53.1,0,64.6,68.0,59.1
20160207033000,199.5,211.05,43.6957,33,53.1,0,64.5,68.0,59.1
20160207034500,199.5,211.05,43.6957,33,53.1,0,64.4,68.0,59.1
20160207040000,199.5,214.2,44.3478,33,53.1,0,64.5,68.0,59.1
20160207041500,199.5,214.2,44.3478,33,53.1,0,64.4,68.0,59.1
20160207043000,199.5,214.2,44.3478,33,52.3,0,64.1,68.0,59.1
20160207044500,199.5,214.2,44.3478,33,52.3,0,64.1,68.0,59.1
20160207050000,199.5,214.2,44.3478,33,52.3,0,64.1,68.0,59.1
20160207051500,199.5,214.2,44.3478,33,52.3,0,64.1,68.0,59.1
20160207053000,199.5,214.2,44.3478,33,51.1,0,64.0,68.0,59.1
20160207054500,199.5,214.2,44.3478,33,51.1,0,63.5,68.0,59.1
20160207060000,199.5,214.2,44.3478,33,51.1,0,63.7,68.0,59.1
20160207061500,199.5,214.2,44.3478,33,51.1,0,63.8,68.0,59.1
20160207063000,199.5,218.4,45.2174,33,51.1,0,63.4,68.0,59.1
20160207064500,199.5,218.4,45.2174,33,51.1,0,63.6,68.0,59.1
20160207070000,199.5,218.4,45.2174,33,51.1,0,63.5,68.0,59.1
20160207071500,199.5,218.4,45.2174,33,51.1,0,63.3,68.0,59.1
20160207073000,199.5,205.8,42.6087,33,51.1,0,63.3,68.0,59.1
20160207074500,199.5,208.95,43.2609,33,51.1,0,63.4,68.0,59.1
20160207080000,199.5,211.05,43.6957,33,51.1,0,63.2,68.0,59.1
20160207081500,199.5,211.05,43.6957,33,51.1,0,63.4,68.0,59.1
20160207083000,199.5,211.05,43.6957,33,51.9,0,63.4,68.0,59.1
20160207084500,199.5,211.05,43.6957,33,51.9,0,63.6,68.0,59.1
20160207090000,199.5,211.05,43.6957,33,51.9,0,63.6,68.0,59.1
20160207091500,199.5,206.85,42.8261,33,52.6,0,63.6,68.0,59.1
20160207093000,199.5,206.85,42.8261,33,52.6,0,63.5,68.0,59.1
20160207094500,199.5,206.85,42.8261,33,52.6,0,63.6,68.0,59.1
20160207100000,199.5,202.65,41.9565,33,54.3,0,63.8,68.0,59.1
20160207101500,199.5,205.8,42.6087,33,54.3,0,63.9,68.0,59.1
20160207103000,199.5,205.8,42.6087,33,54.3,0,64.0,68.0,59.1
20160207104500,199.5,202.65,41.9565,33,55.1,0,64.1,68.0,59.1
20160207110000,199.5,205.8,42.6087,33,55.1,0,64.3,68.0,59.1
20160207111500,199.5,202.65,41.9565,33,55.1,0,64.3,68.0,59.1
20160207113000,199.5,205.8,42.6087,33,55.1,0,64.4,68.0,59.1
20160207114500,199.5,205.8,42.6087,33,55.1,0,64.6,68.0,59.1
20160207120000,199.5,202.65,41.9565,33,55.1,0,64.8,68.0,59.1
20160207121500,199.5,205.8,42.6087,33,55.1,0,65.0,68.0,59.1
20160207123000,199.5,200.55,41.5217,33,55.1,0,65.2,68.0,59.1
20160207124500,199.5,200.55,41.5217,33,55.1,0,65.1,68.0,59.1
20160207130000,199.5,200.55,41.5217,33,55.1,0,65.2,68.0,59.1
20160207131500,199.5,200.55,41.5217,33,55.1,0,65.5,68.0,59.1
20160207133000,199.5,198.45,41.087,33,55.9,0,65.8,68.0,59.1
20160207134500,199.5,196.35,40.6522,33,55.9,0,66.0,68.0,59.1
20160207140000,199.5,196.35,40.6522,33,55.9,0,66.2,68.0,59.1
20160207141500,199.5,194.25,40.2174,33,55.9,0,66.4,68.0,59.1
20160207143000,199.5,198.45,41.087,33,55.9,0,66.4,68.0,59.1
20160207144500,199.5,196.35,40.6522,33,55.9,0,66.5,68.0,59.1
20160207150000,199.5,198.45,41.087,33,55.9,0,66.6,68.0,59.1
20160207151500,199.5,194.25,40.2174,33,55.9,0,66.6,68.0,59.1
20160207153000,199.5,194.25,40.2174,33,55.9,0,66.7,68.0,59.1
20160207154500,199.5,194.25,40.2174,33,55.9,0,66.7,68.0,59.1
20160207160000,199.5,196.35,40.6522,33,55.9,0,66.7,68.0,59.1
20160207161500,199.5,196.35,40.6522,33,55.9,0,66.7,68.0,59.1
20160207163000,199.5,194.25,40.2174,33,55.9,0,66.7,68.0,59.1
20160207164500,199.5,194.25,40.2174,33,55.9,0,66.7,68.0,59.1
20160207170000,199.5,194.25,40.2174,33,55.9,0,66.6,68.0,59.1
20160207171500,199.5,202.65,41.9565,34,55.9,0,66.7,68.0,59.1
20160207173000,199.5,200.55,41.5217,34,55.9,0,66.6,68.0,59.1
20160207174500,199.5,198.45,41.087,34,55.2,0,66.6,68.0,59.1
20160207180000,199.5,200.55,41.5217,34,55.2,0,66.7,68.0,59.1
20160207181500,199.5,200.55,41.5217,34,55.2,0,66.4,68.0,59.1
20160207183000,199.5,198.45,41.087,34,55.2,0,66.6,68.0,59.1
20160207184500,199.5,194.25,40.2174,34,55.2,0,66.4,68.0,59.1
20160207190000,199.5,196.35,40.6522,34,55.2,0,66.2,68.0,59.1
20160207191500,199.5,196.35,40.6522,34,55.2,0,66.1,68.0,59.1
20160207193000,199.5,196.35,40.6522,34,55.2,0,66.2,68.0,59.1
20160207194500,199.5,194.25,40.2174,34,55.2,0,66.0,68.0,59.1
20160207200000,199.5,194.25,40.2174,34,55.2,0,66.0,68.0,59.1
20160207201500,199.5,196.35,40.6522,34,55.2,0,66.1,68.0,59.1
20160207203000,199.5,194.25,40.2174,34,55.2,0,65.8,68.0,59.1
20160207204500,199.5,198.45,41.087,34,55.2,0,65.9,68.0,59.1
20160207210000,199.5,194.25,40.2174,34,55.2,0,65.9,68.0,59.1
20160207211500,199.5,198.45,41.087,34,55.2,0,66.0,68.0,59.1
20160207213000,199.5,196.35,40.6522,34,55.2,0,66.0,68.0,59.1
20160207214500,199.5,196.35,40.6522,34,55.2,0,66.0,68.0,59.1
20160207220000,199.5,196.35,40.6522,34,55.2,0,66.0,68.0,59.1
20160207221500,199.5,194.25,40.2174,34,55.2,0,65.7,68.0,59.1
20160207223000,199.5,196.35,40.6522,34,55.2,0,65.7,68.0,59.1
20160207224500,199.5,198.45,41.087,34,54.6,0,66.0,68.0,59.1
20160207230000,199.5,206.85,42.8261,35,54.6,0,65.7,68.0,59.1
20160207231500,199.5,211.05,43.6957,35,54.6,0,65.6,68.0,59.1
20160207233000,199.5,211.05,43.6957,35,54.6,0,65.5,68.0,59.1
20160207234500,199.5,211.05,43.6957,35,54.6,0,65.5,68.0,59.1
20160208000000,199.5,211.05,43.6957,35,54.6,0,65.3,68.0,59.1
20160208001500,199.5,214.2,44.3478,35,54.6,0,65.5,68.0,59.1
20160208003000,199.5,214.2,44.3478,35,54.6,0,65.4,68.0,59.1
20160208004500,199.5,214.2,44.3478,35,54.6,0,65.3,68.0,59.1
20160208010000,199.5,214.2,44.3478,35,54.6,0,65.3,68.0,59.1
20160208011500,199.5,214.2,44.3478,35,54.6,0,65.4,68.0,59.1
20160208013000,199.5,218.4,45.2174,35,54.6,0,65.3,68.0,59.1
20160208014500,199.5,218.4,45.2174,34,54.6,0,65.2,68.0,59.1
20160208020000,199.5,218.4,45.2174,34,53.9,0,65.3,68.0,59.1
20160208021500,199.5,214.2,44.3478,34,53.9,0,65.0,68.0,59.1
20160208023000,199.5,218.4,45.2174,34,53.9,0,65.2,68.0,59.1
20160208024500,199.5,218.4,45.2174,34,53.9,0,65.0,68.0,59.1
20160208030000,199.5,218.4,45.2174,34,53.9,0,65.0,68.0,59.1
20160208031500,199.5,218.4,45.2174,34,53.9,0,65.1,68.0,59.1
20160208033000,199.5,218.4,45.2174,34,53.9,0,65.0,68.0,59.1
20160208034500,199.5,218.4,45.2174,34,53.9,0,65.0,68.0,59.1
20160208040000,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.1
20160208041500,199.5,218.4,45.2174,34,53.9,0,64.8,68.0,59.1
20160208043000,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.1
20160208044500,199.5,218.4,45.2174,34,53.9,0,64.8,68.0,59.1
20160208050000,199.5,218.4,45.2174,34,53.9,0,64.8,68.0,59.1
20160208051500,199.5,218.4,45.2174,34,53.9,0,64.9,68.0,59.1
20160208053000,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.1
20160208054500,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.1
20160208060000,199.5,218.4,45.2174,34,53.9,0,64.8,68.0,59.1
20160208061500,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.1
20160208063000,199.5,214.2,44.3478,34,53.9,0,64.9,68.0,59.1
20160208064500,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.1
20160208070000,199.5,208.95,43.2609,33,53.9,0,64.4,68.0,59.1
20160208071500,199.5,211.05,43.6957,33,53.9,0,64.6,68.0,59.1
20160208073000,199.5,206.85,42.8261,33,53.9,0,64.2,68.0,59.1
20160208074500,199.5,213.15,44.1304,33,54.7,0,64.3,68.0,59.1
20160208080000,199.5,206.85,42.8261,33,54.7,0,64.3,68.0,59.1
20160208081500,199.5,208.95,43.2609,33,54.7,0,64.6,68.0,59.1
20160208083000,199.5,211.05,43.6957,33,54.7,0,64.3,68.0,59.1
20160208084500,199.5,211.05,43.6957,33,54.7,0,64.7,68.0,59.1
20160208090000,199.5,206.85,42.8261,33,54.7,0,64.6,68.0,59.1
20160208091500,199.5,208.95,43.2609,33,54.7,0,64.4,68.0,59.1
20160208093000,199.5,208.95,43.2609,33,54.7,0,64.8,68.0,59.1
20160208094500,199.5,205.8,42.6087,33,54.7,0,64.8,68.0,59.1
20160208100000,199.5,202.65,41.9565,33,55.5,0,64.7,68.0,59.1
20160208101500,199.5,205.8,42.6087,33,55.5,0,65.0,68.0,59.1
20160208103000,199.5,198.45,41.087,33,55.5,0,65.1,68.0,59.1
20160208104500,199.5,198.45,41.087,33,55.5,0,65.2,68.0,59.1
20160208110000,199.5,205.8,42.6087,33,55.5,0,65.3,68.0,59.1
20160208111500,199.5,205.8,42.6087,33,55.5,0,65.2,68.0,59.1
20160208113000,199.5,202.65,41.9565,33,55.5,0,65.3,68.0,59.1
20160208114500,199.5,202.65,41.9565,33,55.5,0,65.5,68.0,59.1
20160208120000,199.5,206.85,42.8261,33,55.5,0,65.4,68.0,59.1
20160208121500,199.5,206.85,42.8261,33,55.5,0,65.5,68.0,59.1
20160208123000,199.5,208.95,43.2609,33,55.5,0,65.5,68.0,59.2
20160208124500,199.5,206.85,42.8261,33,55.5,0,65.7,68.0,59.1
20160208130000,199.5,206.85,42.8261,33,55.5,0,65.6,68.0,59.1
20160208131500,199.5,208.95,43.2609,33,56.3,0,65.6,68.0,59.1
20160208133000,199.5,205.8,42.6087,33,56.3,0,65.8,68.0,59.1
20160208134500,199.5,205.8,42.6087,33,56.3,0,65.8,68.0,59.2
20160208140000,199.5,214.2,44.3478,34,56.3,0,65.8,68.0,59.1
20160208141500,199.5,214.2,44.3478,34,56.3,0,66.0,68.0,59.2
20160208143000,199.5,211.05,43.6957,34,56.3,0,66.2,68.0,59.2
20160208144500,199.5,211.05,43.6957,34,56.3,0,66.2,68.0,59.2
20160208150000,199.5,211.05,43.6957,34,56.3,0,66.2,68.0,59.2
20160208151500,199.5,211.05,43.6957,34,56.3,0,66.3,68.0,59.3
20160208153000,199.5,211.05,43.6957,34,56.3,0,66.4,68.0,59.3
20160208154500,199.5,211.05,43.6957,34,56.3,0,66.6,68.0,59.4
20160208160000,199.5,211.05,43.6957,34,56.3,0,66.8,68.0,59.3
20160208161500,199.5,211.05,43.6957,34,56.3,0,66.7,68.0,59.5
20160208163000,199.5,211.05,43.6957,34,56.3,0,66.5,68.0,59.5
20160208164500,199.5,216.3,44.7826,34,56.3,0,66.5,68.0,59.5
20160208170000,199.5,211.05,43.6957,34,56.3,0,66.5,68.0,59.5
20160208171500,199.5,211.05,43.6957,34,56.3,0,66.3,68.0,59.4
20160208173000,199.5,211.05,43.6957,34,56.3,0,66.3,68.0,59.5
20160208174500,199.5,214.2,44.3478,34,55.6,0,66.4,68.0,59.5
20160208180000,199.5,211.05,43.6957,34,55.6,0,66.2,68.0,59.5
20160208181500,199.5,211.05,43.6957,34,55.6,0,66.2,68.0,59.5
20160208183000,199.5,211.05,43.6957,34,55.6,0,66.0,68.0,59.6
20160208184500,199.5,211.05,43.6957,34,55.6,0,65.8,68.0,59.6
20160208190000,199.5,211.05,43.6957,34,55.6,0,65.7,68.0,59.6
20160208191500,199.5,211.05,43.6957,34,55.6,0,65.7,68.0,59.6
20160208193000,199.5,211.05,43.6957,34,55.6,0,65.6,68.0,59.7
20160208194500,199.5,211.05,43.6957,34,55.6,0,65.3,68.0,59.4
20160208200000,199.5,216.3,44.7826,34,55.6,0,65.5,68.0,59.5
20160208201500,199.5,208.95,43.2609,34,54.7,0,65.4,68.0,59.8
20160208203000,199.5,208.95,43.2609,34,54.7,0,65.2,68.0,59.7
20160208204500,199.5,213.15,44.1304,34,54.7,0,65.2,68.0,59.7
20160208210000,199.5,213.15,44.1304,34,54.7,0,65.2,68.0,59.6
20160208211500,199.5,213.15,44.1304,34,54.7,0,65.3,68.0,59.6
20160208213000,199.5,213.15,44.1304,34,54.7,0,65.4,68.0,59.7
20160208214500,199.5,213.15,44.1304,34,54.7,0,65.4,68.0,59.7
20160208220000,199.5,208.95,43.2609,34,54.7,0,65.1,68.0,59.6
20160208221500,199.5,213.15,44.1304,34,54.7,0,65.0,68.0,59.7
20160208223000,199.5,213.15,44.1304,34,54.7,0,64.8,68.0,59.7
20160208224500,199.5,213.15,44.1304,34,54.7,0,64.7,68.0,59.8
20160208230000,199.5,213.15,44.1304,34,54.7,0,65.0,68.0,59.7
20160208231500,199.5,213.15,44.1304,34,53.9,0,64.7,68.0,59.7
20160208233000,199.5,218.4,45.2174,34,53.9,0,64.9,68.0,59.8
20160208234500,199.5,214.2,44.3478,34,53.9,0,65.0,68.0,59.8
20160209000000,199.5,214.2,44.3478,34,53.9,0,64.9,68.0,59.8
20160209001500,199.5,211.05,43.6957,34,53.9,0,65.0,68.0,59.7
20160209003000,199.5,211.05,43.6957,34,53.9,0,64.9,68.0,59.8
20160209004500,199.5,214.2,44.3478,34,53.9,0,64.9,68.0,59.7
20160209010000,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.8
20160209011500,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.7
20160209013000,199.5,214.2,44.3478,34,53.9,0,64.7,68.0,59.8
20160209014500,199.5,214.2,44.3478,34,53.9,0,64.7,68.0,59.7
20160209020000,199.5,214.2,44.3478,34,53.9,0,64.7,68.0,59.7
20160209021500,199.5,214.2,44.3478,34,53.9,0,64.7,68.0,59.8
20160209023000,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,59.7
20160209024500,199.5,214.2,44.3478,34,53.9,0,64.7,68.0,59.7
20160209030000,199.5,218.4,45.2174,34,53.9,0,64.6,68.0,59.6
20160209031500,199.5,218.4,45.2174,34,53.9,0,64.6,68.0,59.6
20160209033000,199.5,218.4,45.2174,34,53.3,0,64.4,68.0,59.6
20160209034500,199.5,213.15,44.1304,34,53.3,0,64.4,68.0,59.6
20160209040000,199.5,213.15,44.1304,34,53.3,0,64.4,68.0,59.6
20160209041500,199.5,216.3,44.7826,34,53.3,0,64.6,68.0,59.6
20160209043000,199.5,216.3,44.7826,34,53.3,0,64.4,68.0,59.6
20160209044500,199.5,216.3,44.7826,34,53.3,0,64.4,68.0,59.6
20160209050000,199.5,216.3,44.7826,34,53.3,0,64.5,68.0,59.6
20160209051500,199.5,216.3,44.7826,34,53.3,0,64.4,68.0,59.6
20160209053000,199.5,216.3,44.7826,34,53.3,0,64.4,68.0,59.6
20160209054500,199.5,211.05,43.6957,33,53.3,0,64.4,68.0,59.7
20160209060000,199.5,211.05,43.6957,33,53.3,0,64.3,68.0,59.6
20160209061500,199.5,211.05,43.6957,33,53.3,0,64.3,68.0,59.5
20160209063000,199.5,211.05,43.6957,33,53.3,0,64.3,68.0,59.6
20160209064500,199.5,211.05,43.6957,33,53.3,0,64.2,68.0,59.6
20160209070000,199.5,211.05,43.6957,33,53.3,0,64.2,68.0,59.7
20160209071500,199.5,211.05,43.6957,33,53.3,0,64.3,68.0,59.7
20160209073000,199.5,211.05,43.6957,33,53.3,0,64.3,68.0,59.7
20160209074500,199.5,211.05,43.6957,33,53.3,0,64.1,68.0,59.7
20160209080000,199.5,211.05,43.6957,33,53.3,0,64.1,68.0,59.6
20160209081500,199.5,211.05,43.6957,33,53.3,0,64.2,68.0,59.8
20160209083000,199.5,211.05,43.6957,33,53.9,0,64.2,68.0,59.6
20160209084500,199.5,211.05,43.6957,33,53.9,0,64.1,68.0,59.6
20160209090000,199.5,211.05,43.6957,33,53.9,0,64.2,68.0,59.6
20160209091500,199.5,211.05,43.6957,33,53.9,0,64.3,68.0,59.6
20160209093000,199.5,211.05,43.6957,33,53.9,0,64.4,68.0,59.5
20160209094500,199.5,211.05,43.6957,33,53.9,0,64.5,68.0,59.7
20160209100000,199.5,206.85,42.8261,33,54.7,0,64.2,68.0,59.5
20160209101500,199.5,206.85,42.8261,33,54.7,0,64.1,68.0,59.6
20160209103000,199.5,208.95,43.2609,33,54.7,0,64.3,68.0,59.6
20160209104500,199.5,208.95,43.2609,33,54.7,0,64.5,68.0,59.7
20160209110000,199.5,206.85,42.8261,33,54.7,0,64.7,68.0,59.6
20160209111500,199.5,208.95,43.2609,33,54.7,0,64.8,68.0,59.4
20160209113000,199.5,206.85,42.8261,33,54.7,0,64.8,68.0,59.6
20160209114500,199.5,206.85,42.8261,33,54.7,0,65.0,68.0,59.6
20160209120000,199.5,206.85,42.8261,33,54.7,0,65.1,68.0,59.7
20160209121500,199.5,206.85,42.8261,33,55.4,0,65.1,68.0,59.7
20160209123000,199.5,206.85,42.8261,33,55.4,0,65.2,68.0,59.7
20160209124500,199.5,206.85,42.8261,33,55.4,0,65.4,68.0,59.7
20160209130000,199.5,206.85,42.8261,33,55.4,0,65.5,68.0,59.8
20160209131500,199.5,202.65,41.9565,33,55.4,0,65.6,68.0,59.8
20160209133000,199.5,205.8,42.6087,33,55.4,0,65.8,68.0,59.7
20160209134500,199.5,202.65,41.9565,33,55.4,0,66.0,68.0,59.7
20160209140000,199.5,205.8,42.6087,33,55.4,0,66.1,68.0,59.8
20160209141500,199.5,202.65,41.9565,33,55.4,0,65.9,68.0,59.7
20160209143000,199.5,200.55,41.5217,33,55.4,0,65.7,68.0,59.5
20160209144500,199.5,202.65,41.9565,33,55.4,0,65.8,68.0,59.6
20160209150000,199.5,206.85,42.8261,33,55.4,0,65.8,68.0,59.7
20160209151500,199.5,202.65,41.9565,33,56.0,0,65.9,68.0,59.6
20160209153000,199.5,202.65,41.9565,33,56.0,0,65.9,68.0,59.7
20160209154500,199.5,200.55,41.5217,33,56.0,0,65.9,68.0,59.6
20160209160000,199.5,200.55,41.5217,33,56.0,0,65.9,68.0,59.6
20160209161500,199.5,202.65,41.9565,33,56.0,0,65.8,68.0,59.6
20160209163000,199.5,202.65,41.9565,33,56.0,0,65.7,68.0,59.6
20160209164500,199.5,202.65,41.9565,33,56.0,0,65.6,68.0,59.7
20160209170000,199.5,200.55,41.5217,33,56.0,0,65.3,68.0,59.5
20160209171500,199.5,200.55,41.5217,33,56.0,0,65.1,68.0,59.5
20160209173000,199.5,205.8,42.6087,33,56.0,0,65.1,68.0,59.6
20160209174500,199.5,200.55,41.5217,33,56.0,0,65.0,68.0,59.5
20160209180000,199.5,205.8,42.6087,33,56.0,0,64.8,68.0,59.5
20160209181500,199.5,205.8,42.6087,33,56.0,0,64.6,68.0,59.5
20160209183000,199.5,202.65,41.9565,33,56.0,0,64.6,68.0,59.3
20160209184500,199.5,202.65,41.9565,33,56.0,0,64.4,68.0,59.5
20160209190000,199.5,202.65,41.9565,33,56.0,0,64.6,68.0,59.3
20160209191500,199.5,198.45,41.087,33,56.0,0,64.8,68.0,59.5
20160209193000,199.5,200.55,41.5217,33,55.2,0,64.7,68.0,59.4
20160209194500,199.5,202.65,41.9565,33,55.2,0,64.6,68.0,59.2
20160209200000,199.5,202.65,41.9565,33,55.2,0,64.7,68.0,59.2
20160209201500,199.5,205.8,42.6087,33,55.2,0,64.5,68.0,59.4
20160209203000,199.5,202.65,41.9565,33,55.2,0,64.4,68.0,59.3
20160209204500,199.5,200.55,41.5217,33,55.2,0,64.4,68.0,59.3
20160209210000,199.5,202.65,41.9565,33,55.2,0,64.3,68.0,59.2
20160209211500,199.5,200.55,41.5217,33,55.2,0,64.3,68.0,59.2
20160209213000,199.5,200.55,41.5217,33,55.2,0,64.1,68.0,59.3
20160209214500,199.5,202.65,41.9565,33,55.2,0,64.2,68.0,59.2
20160209220000,199.5,206.85,42.8261,33,55.2,0,63.9,68.0,59.2
20160209221500,199.5,206.85,42.8261,33,54.3,0,64.0,68.0,59.3
20160209223000,199.5,202.65,41.9565,33,54.3,0,63.9,68.0,59.3
20160209224500,199.5,200.55,41.5217,33,54.3,0,64.0,68.0,59.2
20160209230000,199.5,206.85,42.8261,33,54.3,0,63.6,68.0,59.3
20160209231500,199.5,200.55,41.5217,33,54.3,0,63.7,68.0,59.2
20160209233000,199.5,205.8,42.6087,33,54.3,0,63.8,68.0,59.1
20160209234500,199.5,202.65,41.9565,33,54.3,0,63.5,68.0,59.1
20160210000000,199.5,206.85,42.8261,33,54.3,0,63.5,68.0,59.1
20160210001500,199.5,206.85,42.8261,33,54.3,0,63.3,68.0,59.1
20160210003000,199.5,206.85,42.8261,33,54.3,0,63.3,68.0,59.2
20160210004500,199.5,206.85,42.8261,33,54.3,0,63.4,68.0,59.1
20160210010000,199.5,202.65,41.9565,33,54.3,0,63.3,68.0,59.1
20160210011500,199.5,198.45,41.087,33,53.1,0,62.9,68.0,59.1
20160210013000,199.5,198.45,41.087,33,53.1,0,62.8,68.0,59.1
20160210014500,199.5,194.25,40.2174,33,53.1,0,62.7,68.0,59.1
20160210020000,199.5,198.45,41.087,33,53.1,0,62.6,68.0,59.1
20160210021500,199.5,198.45,41.087,33,53.1,0,62.6,68.0,59.1
20160210023000,199.5,196.35,40.6522,33,53.1,0,62.5,68.0,59.1
20160210024500,199.5,200.55,41.5217,33,53.1,0,62.4,68.0,59.1
20160210030000,199.5,200.55,41.5217,33,53.1,0,62.5,68.0,59.1
20160210031500,199.5,200.55,41.5217,33,53.1,0,62.4,68.0,59.1
20160210033000,199.5,202.65,41.9565,33,53.1,0,62.5,68.0,59.1
20160210034500,199.5,202.65,41.9565,33,53.1,0,62.4,68.0,59.1
20160210040000,199.5,205.8,42.6087,33,53.1,0,62.4,68.0,59.1
20160210041500,199.5,205.8,42.6087,33,53.1,0,62.4,68.0,59.1
20160210043000,199.5,200.55,41.5217,33,53.1,0,62.3,68.0,59.2
20160210044500,199.5,202.65,41.9565,33,53.1,0,62.2,68.0,59.1
20160210050000,199.5,202.65,41.9565,33,53.1,0,62.2,68.0,59.2
20160210051500,199.5,202.65,41.9565,33,53.1,0,62.1,68.0,59.1
20160210053000,199.5,202.65,41.9565,33,53.1,0,62.0,68.0,59.2
20160210054500,199.5,200.55,41.5217,33,53.1,0,62.0,68.0,59.1
20160210060000,199.5,202.65,41.9565,33,53.1,0,61.9,68.0,59.1
20160210061500,199.5,205.8,42.6087,33,53.1,0,62.0,68.0,59.1
20160210063000,199.5,205.8,42.6087,33,53.1,0,61.7,68.0,59.1
20160210064500,199.5,202.65,41.9565,33,53.1,0,61.7,68.0,59.1
20160210070000,199.5,202.65,41.9565,33,53.1,0,61.7,68.0,59.1
20160210071500,199.5,206.85,42.8261,33,53.1,0,61.6,68.0,59.1
20160210073000,199.5,206.85,42.8261,33,53.1,0,61.4,68.0,59.1
20160210074500,199.5,206.85,42.8261,33,53.1,0,61.6,68.0,59.1
20160210080000,199.5,206.85,42.8261,33,53.1,0,61.5,68.0,59.1
20160210081500,199.5,206.85,42.8261,33,53.7,0,61.4,68.0,59.1
20160210083000,199.5,206.85,42.8261,33,53.7,0,61.6,68.0,59.1
20160210084500,199.5,206.85,42.8261,33,54.3,0,61.5,68.0,59.1
20160210090000,199.5,206.85,42.8261,33,54.3,0,61.4,68.0,59.1
20160210091500,199.5,202.65,41.9565,33,54.3,0,61.5,68.0,59.1
20160210093000,199.5,202.65,41.9565,33,54.3,0,61.4,68.0,59.1
20160210094500,199.5,205.8,42.6087,33,54.3,0,61.6,68.0,59.1
20160210100000,199.5,205.8,42.6087,33,54.3,0,61.5,68.0,59.1
20160210101500,199.5,200.55,41.5217,33,54.3,0,61.5,68.0,59.1
20160210103000,199.5,205.8,42.6087,33,54.3,0,61.7,68.0,59.1
20160210104500,199.5,200.55,41.5217,33,55.1,0,61.9,68.0,59.1
20160210110000,199.5,202.65,41.9565,33,55.1,0,62.0,68.0,59.1
20160210111500,199.5,202.65,41.9565,33,55.1,0,62.0,68.0,59.1
20160210113000,199.5,202.65,41.9565,33,55.1,0,62.0,68.0,59.1
20160210114500,199.5,200.55,41.5217,33,55.1,0,62.3,68.0,59.1
20160210120000,199.5,198.45,41.087,33,55.8,0,62.2,68.0,59.2
20160210121500,199.5,198.45,41.087,33,55.8,0,62.5,68.0,59.1
20160210123000,199.5,200.55,41.5217,33,55.8,0,62.4,68.0,59.2
20160210124500,199.5,198.45,41.087,33,55.8,0,62.6,68.0,59.2
20160210130000,199.5,198.45,41.087,33,55.8,0,62.8,68.0,59.1
20160210131500,199.5,200.55,41.5217,33,55.8,0,63.1,68.0,59.2
20160210133000,199.5,198.45,41.087,33,55.8,0,63.1,68.0,59.2
20160210134500,199.5,196.35,40.6522,33,55.8,0,63.4,68.0,59.1
20160210140000,199.5,198.45,41.087,33,55.8,0,63.6,68.0,59.2
20160210141500,199.5,198.45,41.087,33,55.8,0,63.7,68.0,59.2
20160210143000,199.5,194.25,40.2174,33,55.8,0,63.9,68.0,59.2
20160210144500,199.5,198.45,41.087,33,55.8,0,64.0,68.0,59.2
20160210150000,199.5,202.65,41.9565,33,55.8,0,64.2,68.0,59.1
20160210151500,199.5,198.45,41.087,33,55.8,0,64.3,68.0,59.2
20160210153000,199.5,198.45,41.087,33,55.8,0,64.5,68.0,59.1
20160210154500,199.5,202.65,41.9565,33,55.8,0,64.6,68.0,59.1
20160210160000,199.5,194.25,40.2174,33,55.8,0,64.7,68.0,59.1
20160210161500,199.5,194.25,40.2174,33,55.8,0,64.8,68.0,59.1
20160210163000,199.5,198.45,41.087,33,55.8,0,64.8,68.0,59.1
20160210164500,199.5,198.45,41.087,33,55.8,0,64.8,68.0,59.1
20160210170000,199.5,198.45,41.087,33,55.8,0,64.9,68.0,59.1
20160210171500,199.5,196.35,40.6522,33,55.8,0,64.7,68.0,59.1
20160210173000,199.5,196.35,40.6522,33,56.4,0,64.7,68.0,59.1
20160210174500,199.5,198.45,41.087,33,56.4,0,64.2,68.0,59.1
