PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218194500,199.5,211.05,43.6957,33,99.0,100,71.1,80.1,76.0
20160218200000,199.5,206.85,42.8261,33,94.7,100,71.1,80.1,76.0
20160218201500,199.5,208.95,43.2609,33,96.0,100,71.0,80.1,76.0
20160218203000,199.5,208.95,43.2609,33,103.1,100,70.9,80.1,76.0
20160218204500,199.5,211.05,43.6957,33,100.7,100,71.0,80.1,76.0
20160218210000,199.5,211.05,43.6957,33,94.2,100,70.9,80.1,76.0
20160218211500,199.5,211.05,43.6957,33,98.6,100,71.0,80.1,76.0
20160218213000,199.5,211.05,43.6957,33,103.9,100,70.8,80.1,76.0
20160218214500,199.5,211.05,43.6957,33,99.7,100,70.8,80.1,76.0
20160218220000,199.5,211.05,43.6957,33,94.1,100,70.8,80.1,76.0
20160218221500,199.5,211.05,43.6957,33,97.2,100,70.7,80.1,76.0
20160218223000,199.5,211.05,43.6957,33,104.3,100,70.5,80.1,76.0
20160218224500,199.5,206.85,42.8261,33,98.4,100,70.7,80.1,76.0
20160218230000,199.5,211.05,43.6957,33,94.2,100,70.7,80.1,76.0
20160218231500,199.5,206.85,42.8261,33,98.7,100,70.7,80.1,76.0
20160218233000,199.5,206.85,42.8261,33,104.3,100,70.7,80.1,76.0
20160218234500,199.5,206.85,42.8261,33,97.2,100,70.6,80.1,76.0
20160219000000,199.5,206.85,42.8261,33,95.4,100,70.7,80.1,76.0
20160219001500,199.5,206.85,42.8261,33,104.3,100,70.5,80.1,76.0
20160219003000,199.5,208.95,43.2609,33,97.2,100,70.6,80.1,76.0
20160219004500,199.5,205.8,42.6087,33,96.0,100,70.6,80.1,76.0
20160219010000,199.5,205.8,42.6087,33,104.3,100,70.4,80.1,76.0
20160219011500,199.5,208.95,43.2609,33,97.7,100,70.3,80.1,76.0
20160219013000,199.5,202.65,41.9565,33,94.2,100,70.4,80.1,76.0
20160219014500,199.5,202.65,41.9565,33,102.7,100,70.3,80.1,76.0
20160219020000,199.5,202.65,41.9565,33,100.9,100,70.2,80.1,76.0
20160219021500,199.5,208.95,43.2609,33,93.6,100,70.2,80.1,76.0
20160219023000,199.5,211.05,43.6957,33,97.3,100,70.3,80.1,76.0
20160219024500,199.5,206.85,42.8261,33,103.5,100,70.3,80.1,76.0
20160219030000,199.5,206.85,42.8261,33,95.9,100,70.3,80.1,76.0
20160219031500,199.5,206.85,42.8261,33,95.9,100,70.4,80.1,76.0
20160219033000,199.5,206.85,42.8261,33,104.3,100,70.3,80.1,76.0
20160219034500,199.5,206.85,42.8261,33,98.4,100,70.4,80.1,76.0
20160219040000,199.5,206.85,42.8261,33,94.8,100,70.3,80.1,76.0
20160219041500,199.5,206.85,42.8261,33,101.1,100,70.2,80.1,76.0
20160219043000,199.5,206.85,42.8261,33,101.1,100,70.2,80.1,76.0
20160219044500,199.5,206.85,42.8261,33,93.6,100,70.2,80.1,76.0
20160219050000,199.5,208.95,43.2609,33,104.2,100,70.2,80.1,76.0
20160219051500,199.5,206.85,42.8261,33,98.6,100,70.0,80.1,76.0
20160219053000,199.5,206.85,42.8261,33,94.8,100,70.0,80.1,76.0
20160219054500,199.5,206.85,42.8261,33,103.6,100,70.0,80.1,76.0
20160219060000,199.5,206.85,42.8261,33,101.0,100,70.0,80.1,76.0
20160219061500,199.5,206.85,42.8261,33,94.1,100,70.0,80.1,76.0
20160219063000,199.5,206.85,42.8261,33,104.3,100,70.0,80.1,76.0
20160219064500,199.5,202.65,41.9565,33,93.6,100,70.2,80.1,76.0
20160219070000,199.5,205.8,42.6087,33,104.3,100,71.4,80.1,76.0
20160219071500,199.5,205.8,42.6087,33,99.1,100,70.9,80.1,76.0
20160219073000,199.5,205.8,42.6087,33,94.2,100,70.8,80.1,76.0
20160219074500,199.5,200.55,41.5217,33,105.0,100,70.8,80.1,76.0
20160219080000,199.5,198.45,41.087,33,96.6,100,70.9,80.1,76.0
20160219081500,199.5,198.45,41.087,33,98.6,100,70.9,80.1,76.0
20160219083000,199.5,198.45,41.087,33,104.1,100,71.0,80.1,76.0
20160219084500,199.5,202.65,41.9565,33,95.3,100,71.1,80.1,76.0
20160219090000,199.5,198.45,41.087,33,98.5,100,71.2,80.1,76.0
20160219091500,199.5,196.35,40.6522,33,105.1,100,71.3,80.1,76.0
20160219093000,199.5,205.8,42.6087,33,101.4,100,71.4,80.1,76.0
20160219094500,199.5,202.65,41.9565,33,95.3,100,71.6,80.1,76.0
20160219100000,199.5,202.65,41.9565,33,97.2,100,71.7,80.1,76.0
20160219101500,199.5,200.55,41.5217,33,103.5,100,71.9,80.1,76.0
20160219103000,199.5,202.65,41.9565,33,101.9,100,72.2,80.1,76.0
20160219104500,199.5,200.55,41.5217,33,95.0,100,72.2,80.1,76.0
20160219110000,199.5,205.8,42.6087,33,101.1,100,72.6,80.1,76.0
20160219111500,199.5,200.55,41.5217,33,101.1,100,72.7,80.1,76.0
20160219113000,199.5,202.65,41.9565,33,95.4,100,72.8,80.1,76.0
20160219114500,199.5,200.55,41.5217,33,99.4,100,72.9,80.1,76.0
20160219120000,199.5,198.45,41.087,33,106.0,100,73.1,80.1,76.0
20160219121500,199.5,198.45,41.087,33,99.6,100,73.3,80.1,76.0
20160219123000,199.5,198.45,41.087,33,96.0,100,73.4,80.1,76.0
20160219124500,199.5,200.55,41.5217,33,101.9,100,73.7,80.1,76.0
20160219130000,199.5,198.45,41.087,33,104.3,100,74.1,80.1,76.0
20160219131500,199.5,202.65,41.9565,33,96.3,100,74.2,80.1,76.0
20160219133000,199.5,200.55,41.5217,33,98.5,100,74.3,80.1,76.0
20160219134500,199.5,200.55,41.5217,33,103.8,100,74.5,80.1,76.0
20160219140000,199.5,200.55,41.5217,33,103.8,100,74.6,80.1,76.0
20160219141500,199.5,202.65,41.9565,33,96.6,100,74.8,80.1,76.0
20160219143000,199.5,202.65,41.9565,33,98.5,100,74.9,80.1,76.0
20160219144500,199.5,202.65,41.9565,33,105.2,100,75.2,80.1,76.0
20160219150000,199.5,202.65,41.9565,33,103.3,100,75.4,80.1,76.0
20160219151500,199.5,205.8,42.6087,33,96.2,100,75.4,80.1,76.0
20160219153000,199.5,205.8,42.6087,33,100.5,100,75.5,80.1,76.0
20160219154500,199.5,205.8,42.6087,33,76.0,0,76.0,80.1,76.0
20160219160000,199.5,205.8,42.6087,33,95.1,100,75.2,80.1,76.0
20160219161500,199.5,205.8,42.6087,33,92.0,100,75.7,80.1,76.0
20160219163000,199.5,205.8,42.6087,33,96.0,100,75.5,80.1,76.0
20160219164500,199.5,205.8,42.6087,33,97.7,100,75.7,80.1,76.0
20160219170000,199.5,205.8,42.6087,33,92.3,100,75.6,80.1,76.0
20160219171500,199.5,205.8,42.6087,33,94.2,100,75.5,80.1,76.0
20160219173000,199.5,205.8,42.6087,33,98.5,100,75.4,80.1,76.0
20160219174500,199.5,205.8,42.6087,33,105.1,100,75.4,80.1,76.0
20160219180000,199.5,208.95,43.2609,33,101.0,100,75.4,80.1,76.0
20160219181500,199.5,206.85,42.8261,33,94.8,100,75.3,80.1,76.0
20160219183000,199.5,206.85,42.8261,33,97.5,100,75.2,80.1,76.0
20160219184500,199.5,206.85,42.8261,33,101.9,100,75.2,80.1,76.0
20160219190000,199.5,206.85,42.8261,33,105.1,100,75.1,80.1,76.0
20160219191500,199.5,206.85,42.8261,33,100.2,100,75.0,80.1,76.0
20160219193000,199.5,206.85,42.8261,33,96.0,100,74.9,80.1,76.0
20160219194500,199.5,206.85,42.8261,33,99.7,100,74.8,80.1,76.0
20160219200000,199.5,211.05,43.6957,33,105.0,100,74.7,80.1,76.0
20160219201500,199.5,211.05,43.6957,33,97.6,100,74.7,80.1,76.0
20160219203000,199.5,206.85,42.8261,33,96.6,100,74.6,80.1,76.0
20160219204500,199.5,208.95,43.2609,33,104.4,100,74.6,80.1,76.0
20160219210000,199.5,205.8,42.6087,33,101.8,100,74.5,80.1,76.0
20160219211500,199.5,213.15,44.1304,33,94.8,100,74.4,80.1,76.0
20160219213000,199.5,208.95,43.2609,33,96.6,100,74.3,80.1,76.0
20160219214500,199.5,213.15,44.1304,33,102.0,100,74.2,80.1,76.0
20160219220000,199.5,213.15,44.1304,33,103.5,100,74.1,80.1,76.0
20160219221500,199.5,213.15,44.1304,33,96.5,100,74.1,80.1,76.0
20160219223000,199.5,213.15,44.1304,33,95.5,100,74.0,80.1,76.0
20160219224500,199.5,208.95,43.2609,33,102.0,100,74.0,80.1,76.0
20160219230000,199.5,208.95,43.2609,33,102.0,100,73.8,80.1,76.0
20160219231500,199.5,208.95,43.2609,33,95.3,100,73.7,80.1,76.0
20160219233000,199.5,211.05,43.6957,33,97.4,100,73.7,80.1,76.0
20160219234500,199.5,211.05,43.6957,33,104.3,100,73.6,80.1,76.0
20160220000000,199.5,211.05,43.6957,33,98.2,100,73.7,80.1,76.0
20160220001500,199.5,206.85,42.8261,33,94.7,100,73.4,80.1,76.0
20160220003000,199.5,206.85,42.8261,33,101.1,100,73.4,80.1,76.0
20160220004500,199.5,206.85,42.8261,33,102.7,100,73.4,80.1,76.0
20160220010000,199.5,213.15,44.1304,33,95.9,100,73.3,80.1,76.0
20160220011500,199.5,198.45,41.087,33,95.9,100,73.3,80.1,76.0
20160220013000,199.5,200.55,41.5217,33,101.1,100,73.2,80.1,76.0
20160220014500,199.5,198.45,41.087,33,104.9,100,73.2,80.1,76.0
20160220020000,199.5,200.55,41.5217,33,98.4,100,73.2,80.1,76.0
20160220021500,199.5,198.45,41.087,33,95.4,100,73.1,80.1,76.0
20160220023000,199.5,202.65,41.9565,33,106.0,100,73.1,80.1,76.0
20160220024500,199.5,196.35,40.6522,33,98.4,100,73.1,80.1,76.0
20160220030000,199.5,198.45,41.087,33,96.0,100,72.9,80.1,76.0
20160220031500,199.5,200.55,41.5217,33,105.5,100,73.0,80.1,76.0
20160220033000,199.5,196.35,40.6522,33,99.6,100,72.9,80.1,76.0
20160220034500,199.5,200.55,41.5217,33,96.0,100,72.9,80.1,76.0
20160220040000,199.5,198.45,41.087,33,105.2,100,72.8,80.1,76.0
20160220041500,199.5,198.45,41.087,33,100.2,100,72.9,80.1,76.0
20160220043000,199.5,196.35,40.6522,33,96.0,100,72.8,80.1,76.0
20160220044500,199.5,200.55,41.5217,33,105.3,100,72.7,80.1,76.0
20160220050000,199.5,200.55,41.5217,33,99.6,100,72.8,80.1,76.0
20160220051500,199.5,198.45,41.087,33,94.8,100,72.7,80.1,76.0
20160220053000,199.5,200.55,41.5217,33,100.4,100,72.7,80.1,76.0
20160220054500,199.5,200.55,41.5217,33,104.3,100,72.7,80.1,76.0
20160220060000,199.5,202.65,41.9565,33,95.4,100,72.7,80.1,76.0
20160220061500,199.5,200.55,41.5217,33,97.8,100,72.6,80.1,76.0
20160220063000,199.5,196.35,40.6522,33,105.1,100,72.6,80.1,76.0
20160220064500,199.5,200.55,41.5217,33,97.7,100,72.6,80.1,76.0
20160220070000,199.5,205.8,42.6087,33,97.7,100,72.4,80.1,76.0
20160220071500,199.5,202.65,41.9565,33,104.3,100,72.4,80.1,76.0
20160220073000,199.5,200.55,41.5217,33,95.8,100,72.6,80.1,76.0
20160220074500,199.5,200.55,41.5217,33,97.8,100,72.7,80.1,76.0
20160220080000,199.5,200.55,41.5217,33,105.1,100,72.7,80.1,76.0
20160220081500,199.5,198.45,41.087,33,96.5,100,72.8,80.1,76.0
20160220083000,199.5,202.65,41.9565,33,98.0,100,72.9,80.1,76.0
20160220084500,199.5,200.55,41.5217,33,105.7,100,73.0,80.1,76.0
20160220090000,199.5,198.45,41.087,33,99.0,100,72.9,80.1,76.0
20160220091500,199.5,198.45,41.087,33,96.0,100,72.9,80.1,76.0
20160220093000,199.5,200.55,41.5217,33,102.7,100,72.9,80.1,76.0
20160220094500,199.5,198.45,41.087,33,104.3,100,73.0,80.1,76.0
20160220100000,199.5,196.35,40.6522,33,97.8,100,73.1,80.1,76.0
20160220101500,199.5,198.45,41.087,33,97.8,100,73.2,80.1,76.0
20160220103000,199.5,198.45,41.087,33,105.0,100,73.2,80.1,76.0
20160220104500,199.5,202.65,41.9565,33,101.0,100,73.2,80.1,76.0
20160220110000,199.5,198.45,41.087,33,96.5,100,73.4,80.1,76.0
20160220111500,199.5,196.35,40.6522,33,102.8,100,73.6,80.1,76.0
20160220113000,199.5,196.35,40.6522,33,105.1,100,73.7,80.1,76.0
20160220114500,199.5,198.45,41.087,33,97.2,100,73.8,80.1,76.0
20160220120000,199.5,200.55,41.5217,33,98.5,100,74.0,80.1,76.0
20160220121500,199.5,198.45,41.087,33,106.0,100,74.2,80.1,76.0
20160220123000,199.5,200.55,41.5217,33,101.0,100,74.4,80.1,76.0
20160220124500,199.5,202.65,41.9565,33,96.6,100,74.5,80.1,76.0
20160220130000,199.5,196.35,40.6522,33,100.3,100,74.6,80.1,76.0
20160220131500,199.5,200.55,41.5217,33,105.2,100,74.7,80.1,76.0
20160220133000,199.5,200.55,41.5217,33,102.7,100,74.8,80.1,76.0
20160220134500,199.5,200.55,41.5217,33,96.5,100,75.0,80.1,76.0
20160220140000,199.5,202.65,41.9565,33,101.1,100,75.1,80.1,76.0
20160220141500,199.5,202.65,41.9565,33,106.0,100,75.4,80.1,76.0
20160220143000,199.5,202.65,41.9565,33,98.4,100,75.2,80.1,76.0
20160220144500,199.5,202.65,41.9565,33,98.4,100,75.4,80.1,76.0
20160220150000,199.5,202.65,41.9565,33,103.7,100,75.4,80.1,76.0
20160220151500,199.5,200.55,41.5217,33,100.2,100,75.4,80.1,76.0
20160220153000,199.5,200.55,41.5217,33,97.8,100,75.3,80.1,76.0
20160220154500,199.5,202.65,41.9565,33,104.4,100,75.3,80.1,76.0
20160220160000,199.5,202.65,41.9565,33,103.0,100,75.2,80.1,76.0
20160220161500,199.5,202.65,41.9565,33,97.2,100,75.2,80.1,76.0
20160220163000,199.5,202.65,41.9565,33,98.5,100,75.2,80.1,76.0
20160220164500,199.5,205.8,42.6087,33,105.3,100,75.2,80.1,76.0
20160220170000,199.5,205.8,42.6087,33,101.8,100,75.1,80.1,76.0
20160220171500,199.5,202.65,41.9565,33,96.5,100,75.1,80.1,76.0
20160220173000,199.5,200.55,41.5217,33,99.7,100,75.1,80.1,76.0
20160220174500,199.5,205.8,42.6087,33,105.9,100,75.0,80.1,76.0
20160220180000,199.5,200.55,41.5217,33,103.5,100,74.9,80.1,76.0
20160220181500,199.5,200.55,41.5217,33,97.2,100,74.8,80.1,76.0
20160220183000,199.5,200.55,41.5217,33,97.2,100,74.8,80.1,76.0
20160220184500,199.5,200.55,41.5217,33,103.7,100,74.7,80.1,76.0
20160220190000,199.5,205.8,42.6087,33,103.7,100,74.6,80.1,76.0
20160220191500,199.5,202.65,41.9565,33,96.3,100,74.6,80.1,76.0
20160220193000,199.5,206.85,42.8261,33,98.5,100,74.6,80.1,76.0
20160220194500,199.5,202.65,41.9565,33,106.0,100,74.5,80.1,76.0
20160220200000,199.5,205.8,42.6087,33,100.7,100,74.4,80.1,76.0
20160220201500,199.5,198.45,41.087,33,96.0,100,74.3,80.1,76.0
20160220203000,199.5,202.65,41.9565,33,99.1,100,74.3,80.1,76.0
20160220204500,199.5,205.8,42.6087,33,105.9,100,74.3,80.1,76.0
20160220210000,199.5,202.65,41.9565,33,101.2,100,74.2,80.1,76.0
20160220211500,199.5,202.65,41.9565,33,95.4,100,74.2,80.1,76.0
20160220213000,199.5,202.65,41.9565,33,99.7,100,74.1,80.1,76.0
20160220214500,199.5,202.65,41.9565,33,106.0,100,74.1,80.1,76.0
20160220220000,199.5,205.8,42.6087,33,99.5,100,74.3,80.1,76.0
20160220221500,199.5,200.55,41.5217,33,96.0,100,74.1,80.1,76.0
20160220223000,199.5,202.65,41.9565,33,102.3,100,74.0,80.1,76.0
20160220224500,199.5,202.65,41.9565,33,105.0,100,74.0,80.1,76.0
20160220230000,199.5,200.55,41.5217,33,98.1,100,73.8,80.1,76.0
20160220231500,199.5,205.8,42.6087,33,96.2,100,73.8,80.1,76.0
20160220233000,199.5,205.8,42.6087,33,101.3,100,73.8,80.1,76.0
20160220234500,199.5,205.8,42.6087,33,105.1,100,73.7,80.1,76.0
20160221000000,199.5,205.8,42.6087,33,96.6,100,73.6,80.1,76.0
20160221001500,199.5,205.8,42.6087,33,99.7,100,73.6,80.1,76.0
20160221003000,199.5,205.8,42.6087,33,105.5,100,73.6,80.1,76.0
20160221004500,199.5,205.8,42.6087,33,97.8,100,73.6,80.1,76.0
20160221010000,199.5,202.65,41.9565,33,97.8,100,73.4,80.1,76.0
20160221011500,199.5,205.8,42.6087,33,105.2,100,73.5,80.1,76.0
20160221013000,199.5,205.8,42.6087,33,101.0,100,73.4,80.1,76.0
20160221014500,199.5,202.65,41.9565,33,95.4,100,73.4,80.1,76.0
20160221020000,199.5,202.65,41.9565,33,99.6,100,73.4,80.1,76.0
20160221021500,199.5,202.65,41.9565,33,106.0,100,73.3,80.1,76.0
20160221023000,199.5,200.55,41.5217,33,97.8,100,73.3,80.1,76.0
20160221024500,199.5,205.8,42.6087,33,97.8,100,73.3,80.1,76.0
20160221030000,199.5,202.65,41.9565,33,106.0,100,73.3,80.1,76.0
20160221031500,199.5,202.65,41.9565,33,99.6,100,73.3,80.1,76.0
20160221033000,199.5,200.55,41.5217,33,96.0,100,73.3,80.1,76.0
20160221034500,199.5,205.8,42.6087,33,104.4,100,73.3,80.1,76.0
20160221040000,199.5,202.65,41.9565,33,101.9,100,73.2,80.1,76.0
20160221041500,199.5,202.65,41.9565,33,95.4,100,73.2,80.1,76.0
20160221043000,199.5,202.65,41.9565,33,101.9,100,73.2,80.1,76.0
20160221044500,199.5,200.55,41.5217,33,105.1,100,73.2,80.1,76.0
20160221050000,199.5,202.65,41.9565,33,96.5,100,73.1,80.1,76.0
20160221051500,199.5,198.45,41.087,33,99.1,100,73.1,80.1,76.0
20160221053000,199.5,198.45,41.087,33,106.0,100,73.1,80.1,76.0
20160221054500,199.5,202.65,41.9565,33,97.7,100,73.1,80.1,76.0
20160221060000,199.5,202.65,41.9565,33,97.7,100,73.1,80.1,76.0
20160221061500,199.5,202.65,41.9565,33,105.1,100,73.0,80.1,76.0
20160221063000,199.5,202.65,41.9565,33,102.0,100,73.0,80.1,76.0
20160221064500,199.5,200.55,41.5217,33,95.4,100,73.0,80.1,76.0
20160221070000,199.5,200.55,41.5217,33,99.7,100,73.0,80.1,76.0
20160221071500,199.5,202.65,41.9565,33,106.0,100,73.0,80.1,76.0
20160221073000,199.5,200.55,41.5217,33,99.0,100,72.9,80.1,76.0
20160221074500,199.5,198.45,41.087,33,96.0,100,73.1,80.1,76.0
20160221080000,199.5,202.65,41.9565,33,102.2,100,73.1,80.1,76.0
20160221081500,199.5,198.45,41.087,33,103.5,100,73.1,80.1,76.0
20160221083000,199.5,202.65,41.9565,33,96.0,100,73.1,80.1,76.0
20160221084500,199.5,202.65,41.9565,33,100.3,100,73.1,80.1,76.0
20160221090000,199.5,198.45,41.087,33,105.9,100,73.2,80.1,76.0
20160221091500,199.5,198.45,41.087,33,97.6,100,73.2,80.1,76.0
20160221093000,199.5,200.55,41.5217,33,97.6,100,73.4,80.1,76.0
20160221094500,199.5,200.55,41.5217,33,103.6,100,73.5,80.1,76.0
20160221100000,199.5,202.65,41.9565,33,103.6,100,73.5,80.1,76.0
20160221101500,199.5,198.45,41.087,33,96.6,100,73.6,80.1,76.0
20160221103000,199.5,200.55,41.5217,33,99.7,100,73.7,80.1,76.0
20160221104500,199.5,198.45,41.087,33,105.9,100,73.8,80.1,76.0
20160221110000,199.5,198.45,41.087,33,103.5,100,73.8,80.1,76.0
20160221111500,199.5,200.55,41.5217,33,97.2,100,74.0,80.1,76.0
20160221113000,199.5,200.55,41.5217,33,97.2,100,74.1,80.1,76.0
20160221114500,199.5,198.45,41.087,33,103.5,100,74.1,80.1,76.0
20160221120000,199.5,200.55,41.5217,33,105.1,100,74.2,80.1,76.0
20160221121500,199.5,200.55,41.5217,33,97.2,100,74.3,80.1,76.0
20160221123000,199.5,198.45,41.087,33,98.5,100,74.3,80.1,76.0
20160221124500,199.5,198.45,41.087,33,104.5,100,74.3,80.1,76.0
20160221130000,199.5,198.45,41.087,33,104.5,100,74.3,80.1,76.0
20160221131500,199.5,196.35,40.6522,33,97.0,100,74.3,80.1,76.0
20160221133000,199.5,200.55,41.5217,33,98.0,100,74.4,80.1,76.0
20160221134500,199.5,200.55,41.5217,33,106.0,100,74.4,80.1,76.0
20160221140000,199.5,196.35,40.6522,33,104.3,100,74.4,80.1,76.0
20160221141500,199.5,200.55,41.5217,33,97.2,100,74.4,80.1,76.0
20160221143000,199.5,200.55,41.5217,33,98.5,100,74.5,80.1,76.0
20160221144500,199.5,198.45,41.087,33,105.2,100,74.5,80.1,76.0
20160221150000,199.5,202.65,41.9565,33,103.5,100,74.5,80.1,76.0
20160221151500,199.5,198.45,41.087,33,96.6,100,74.5,80.1,76.0
20160221153000,199.5,198.45,41.087,33,99.8,100,74.5,80.1,76.0
20160221154500,199.5,205.8,42.6087,33,106.8,100,74.5,80.1,76.0
20160221160000,199.5,200.55,41.5217,33,99.6,100,74.5,80.1,76.0
20160221161500,199.5,200.55,41.5217,33,97.8,100,74.5,80.1,76.0
20160221163000,199.5,200.55,41.5217,33,105.2,100,74.5,80.1,76.0
20160221164500,199.5,196.35,40.6522,33,104.1,100,74.5,80.1,76.0
20160221170000,199.5,198.45,41.087,33,98.2,100,74.5,80.1,76.0
20160221171500,199.5,198.45,41.087,33,98.2,100,74.5,80.1,76.0
20160221173000,199.5,198.45,41.087,33,102.8,100,74.5,80.1,76.0
20160221174500,199.5,198.45,41.087,33,106.0,100,74.8,80.1,76.0
20160221180000,199.5,196.35,40.6522,33,100.0,100,74.8,80.1,76.0
20160221181500,199.5,200.55,41.5217,33,97.2,100,75.0,80.1,76.0
20160221183000,199.5,200.55,41.5217,33,102.9,100,75.0,80.1,76.0
20160221184500,199.5,200.55,41.5217,33,105.9,100,75.0,80.1,76.0
20160221190000,199.5,196.35,40.6522,33,98.3,100,75.0,80.1,76.0
20160221191500,199.5,200.55,41.5217,33,98.3,100,75.0,80.1,76.0
20160221193000,199.5,194.25,40.2174,33,105.2,100,74.9,80.1,76.0
20160221194500,199.5,196.35,40.6522,33,103.5,100,74.9,80.1,76.0
20160221200000,199.5,200.55,41.5217,33,97.2,100,74.7,80.1,76.0
20160221201500,199.5,196.35,40.6522,33,97.2,100,74.3,80.1,76.0
20160221203000,199.5,196.35,40.6522,33,104.4,100,72.4,80.1,76.0
20160221204500,199.5,200.55,41.5217,33,104.4,100,72.3,80.1,76.0
20160221210000,199.5,198.45,41.087,33,97.2,100,72.0,80.1,76.0
20160221211500,199.5,200.55,41.5217,33,98.6,100,71.7,80.1,76.0
20160221213000,199.5,198.45,41.087,33,105.3,100,71.5,80.1,76.0
20160221214500,199.5,198.45,41.087,33,101.0,100,71.5,80.1,76.0
20160221220000,199.5,200.55,41.5217,33,96.4,100,71.3,80.1,76.0
20160221221500,199.5,200.55,41.5217,33,102.2,100,71.2,80.1,76.0
20160221223000,199.5,198.45,41.087,33,105.1,100,71.1,80.1,76.0
20160221224500,199.5,202.65,41.9565,33,98.2,100,71.0,80.1,76.0
20160221230000,199.5,200.55,41.5217,33,96.6,100,71.1,80.1,76.0
20160221231500,199.5,200.55,41.5217,33,103.7,100,71.0,80.1,76.0
20160221233000,199.5,198.45,41.087,33,103.7,100,71.2,80.1,76.0
20160221234500,199.5,202.65,41.9565,33,96.6,100,70.9,80.1,76.0
20160222000000,199.5,200.55,41.5217,33,99.1,100,70.8,80.1,76.0
20160222001500,199.5,198.45,41.087,33,106.0,100,70.8,80.1,76.0
20160222003000,199.5,200.55,41.5217,33,99.0,100,70.7,80.1,76.0
20160222004500,199.5,198.45,41.087,33,97.7,100,70.7,80.1,76.0
20160222010000,199.5,198.45,41.087,33,105.2,100,70.5,80.1,76.0
20160222011500,199.5,198.45,41.087,33,101.7,100,70.4,80.1,76.0
20160222013000,199.5,196.35,40.6522,33,96.0,100,70.3,80.1,76.0
20160222014500,199.5,200.55,41.5217,33,103.6,100,70.3,80.1,76.0
20160222020000,199.5,198.45,41.087,33,105.1,100,70.2,80.1,76.0
20160222021500,199.5,198.45,41.087,33,96.6,100,70.2,80.1,76.0
20160222023000,199.5,198.45,41.087,33,97.8,100,70.2,80.1,76.0
20160222024500,199.5,200.55,41.5217,33,104.7,100,70.1,80.1,76.0
20160222030000,199.5,198.45,41.087,33,102.7,100,70.0,80.1,76.0
20160222031500,199.5,196.35,40.6522,33,96.0,100,70.0,80.1,76.0
20160222033000,199.5,200.55,41.5217,33,102.8,100,70.1,80.1,76.0
20160222034500,199.5,200.55,41.5217,33,102.8,100,70.1,80.1,76.0
20160222040000,199.5,196.35,40.6522,33,96.0,100,70.1,80.1,76.0
20160222041500,199.5,198.45,41.087,33,101.8,100,70.1,80.1,76.0
20160222043000,199.5,198.45,41.087,33,105.1,100,70.2,80.1,76.0
20160222044500,199.5,200.55,41.5217,33,97.0,100,70.2,80.1,76.0
20160222050000,199.5,198.45,41.087,33,99.1,100,70.2,80.1,76.0
20160222051500,199.5,198.45,41.087,33,106.0,100,70.2,80.1,76.0
20160222053000,199.5,196.35,40.6522,33,100.2,100,70.2,80.1,76.0
20160222054500,199.5,194.25,40.2174,33,96.1,100,70.2,80.1,76.0
20160222060000,199.5,198.45,41.087,33,102.8,100,70.3,80.1,76.0
20160222061500,199.5,439.95,91.087,52,57.6,0,69.7,68.4,65.4
20160222063000,199.5,376.95,78.0435,47,57.6,0,68.8,68.4,65.4
20160222064500,199.5,360.15,74.5652,44,56.8,0,68.1,68.4,65.4
20160222070000,199.5,324.45,67.1739,41,56.8,0,67.9,68.4,65.4
20160222071500,199.5,280.35,58.0435,38,56.8,0,67.8,68.4,65.4
20160222073000,199.5,249.9,51.7391,35,56.8,0,67.9,68.4,65.4
20160222074500,199.5,213.15,44.1304,33,57.5,0,67.8,68.4,65.4
20160222080000,199.5,213.15,44.1304,33,57.5,0,67.7,68.4,65.4
20160222081500,199.5,213.15,44.1304,33,57.5,0,67.7,68.4,65.4
20160222083000,199.5,216.3,44.7826,33,57.5,0,67.8,68.4,65.4
20160222084500,199.5,219.45,45.4348,33,57.5,0,67.7,68.4,65.4
20160222090000,199.5,219.45,45.4348,33,57.5,0,67.7,68.4,65.4
20160222091500,199.5,208.95,43.2609,32,57.5,0,67.7,68.4,65.4
20160222093000,199.5,205.8,42.6087,32,57.5,0,67.7,68.3,65.3
20160222094500,199.5,205.8,42.6087,32,57.5,0,67.6,68.2,65.2
20160222100000,199.5,211.05,43.6957,32,57.5,0,67.6,68.3,65.3
20160222101500,199.5,214.2,44.3478,33,57.5,0,67.5,68.1,65.1
20160222103000,199.5,214.2,44.3478,33,57.5,0,67.3,68.2,65.2
20160222104500,199.5,214.2,44.3478,33,57.5,0,67.3,68.2,65.2
20160222110000,199.5,214.2,44.3478,33,57.5,0,67.2,68.1,65.1
20160222111500,199.5,214.2,44.3478,33,56.8,0,67.2,68.1,65.1
20160222113000,199.5,214.2,44.3478,33,56.8,0,67.2,68.2,65.2
20160222114500,199.5,214.2,44.3478,33,56.8,0,67.2,68.1,65.1
20160222120000,199.5,218.4,45.2174,33,56.8,0,67.1,68.2,65.2
20160222121500,199.5,218.4,45.2174,33,56.8,0,67.0,68.1,65.1
20160222123000,199.5,218.4,45.2174,33,56.8,0,66.8,68.0,65.0
20160222124500,199.5,218.4,45.2174,33,56.8,0,66.9,68.0,64.9
20160222130000,199.5,218.4,45.2174,33,56.8,0,67.0,68.0,64.9
20160222131500,199.5,218.4,45.2174,33,56.8,0,66.9,68.0,64.9
20160222133000,199.5,218.4,45.2174,33,56.8,0,67.0,68.0,64.9
20160222134500,199.5,218.4,45.2174,33,56.8,0,67.2,68.0,64.9
20160222140000,199.5,218.4,45.2174,33,56.8,0,67.1,68.0,64.9
20160222141500,199.5,213.15,44.1304,33,56.8,0,67.1,68.0,64.9
20160222143000,199.5,213.15,44.1304,33,56.8,0,67.1,68.0,64.9
20160222144500,199.5,216.3,44.7826,33,56.8,0,66.9,68.0,64.9
20160222150000,199.5,213.15,44.1304,33,56.8,0,67.0,68.0,64.9
20160222151500,199.5,213.15,44.1304,33,56.8,0,66.9,68.0,64.9
20160222153000,199.5,216.3,44.7826,33,56.8,0,66.9,68.0,64.9
20160222154500,199.5,216.3,44.7826,33,56.8,0,66.9,68.0,64.9
20160222160000,199.5,216.3,44.7826,33,56.8,0,66.7,68.0,64.9
20160222161500,199.5,216.3,44.7826,33,56.8,0,66.8,68.0,64.9
20160222163000,199.5,216.3,44.7826,33,56.8,0,66.7,68.0,64.9
20160222164500,199.5,216.3,44.7826,33,56.8,0,67.0,68.0,64.9
20160222170000,199.5,213.15,44.1304,33,56.8,0,67.0,68.0,64.9
20160222171500,199.5,213.15,44.1304,33,56.8,0,67.0,68.0,64.9
20160222173000,199.5,213.15,44.1304,33,56.8,0,67.1,68.0,64.9
20160222174500,199.5,213.15,44.1304,33,56.8,0,67.1,68.0,64.9
20160222180000,199.5,216.3,44.7826,33,56.8,0,67.2,68.0,64.9
20160222181500,199.5,213.15,44.1304,33,56.8,0,67.1,68.0,64.9
20160222183000,199.5,213.15,44.1304,33,56.8,0,67.2,68.0,64.9
20160222184500,199.5,213.15,44.1304,33,56.8,0,67.1,68.0,64.9
20160222190000,199.5,218.4,45.2174,33,56.8,0,67.0,68.0,64.9
20160222191500,199.5,208.95,43.2609,32,56.8,0,67.1,68.0,64.9
20160222193000,199.5,208.95,43.2609,32,56.8,0,67.1,68.0,64.9
20160222194500,199.5,206.85,42.8261,32,56.8,0,66.9,68.0,64.9
20160222200000,199.5,208.95,43.2609,32,56.8,0,67.0,68.0,64.9
20160222201500,199.5,205.8,42.6087,32,56.8,0,66.9,68.0,64.9
20160222203000,199.5,205.8,42.6087,32,56.8,0,66.9,68.0,64.9
20160222204500,199.5,205.8,42.6087,32,56.8,0,66.9,68.0,64.9
20160222210000,199.5,211.05,43.6957,32,56.8,0,66.8,68.0,64.9
20160222211500,199.5,200.55,41.5217,32,56.8,0,66.8,68.0,64.9
20160222213000,199.5,202.65,41.9565,32,56.8,0,66.6,68.0,64.9
20160222214500,199.5,202.65,41.9565,32,56.8,0,66.8,68.0,64.9
20160222220000,199.5,202.65,41.9565,32,56.8,0,66.8,68.0,64.9
20160222221500,199.5,205.8,42.6087,32,56.8,0,66.7,68.0,64.9
20160222223000,199.5,205.8,42.6087,32,56.8,0,66.6,68.0,64.9
20160222224500,199.5,202.65,41.9565,32,56.8,0,66.6,68.0,64.9
20160222230000,199.5,202.65,41.9565,32,56.8,0,66.7,68.0,64.9
20160222231500,199.5,205.8,42.6087,32,56.0,0,66.7,68.0,64.9
20160222233000,199.5,205.8,42.6087,32,56.0,0,66.6,68.0,64.9
20160222234500,199.5,202.65,41.9565,32,56.0,0,66.6,68.0,64.9
20160223000000,199.5,200.55,41.5217,32,56.0,0,66.6,68.0,64.9
20160223001500,199.5,205.8,42.6087,32,56.0,0,66.6,68.0,64.9
20160223003000,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223004500,199.5,202.65,41.9565,32,56.0,0,66.6,68.0,64.9
20160223010000,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223011500,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223013000,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223014500,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223020000,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223021500,199.5,198.45,41.087,32,56.0,0,66.3,68.0,64.9
20160223023000,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223024500,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223030000,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223031500,199.5,200.55,41.5217,32,56.0,0,66.4,68.0,64.9
20160223033000,199.5,198.45,41.087,32,56.0,0,66.4,68.0,64.9
20160223034500,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223040000,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223041500,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223043000,199.5,202.65,41.9565,32,56.0,0,66.5,68.0,64.9
20160223044500,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223050000,199.5,200.55,41.5217,32,56.0,0,66.3,68.0,64.9
20160223051500,199.5,202.65,41.9565,32,56.0,0,66.3,68.0,64.9
20160223053000,199.5,202.65,41.9565,32,56.0,0,66.3,68.0,64.9
20160223054500,199.5,205.8,42.6087,32,56.0,0,66.4,68.0,64.9
20160223060000,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223061500,199.5,200.55,41.5217,32,56.0,0,66.2,68.0,64.9
20160223063000,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223064500,199.5,202.65,41.9565,32,56.0,0,66.4,68.0,64.9
20160223070000,199.5,202.65,41.9565,32,56.0,0,66.3,68.0,64.9
20160223071500,199.5,198.45,41.087,32,56.0,0,66.1,68.0,64.9
20160223073000,199.5,200.55,41.5217,32,56.0,0,66.1,68.0,64.9
20160223074500,199.5,202.65,41.9565,32,56.0,0,66.1,68.0,64.9
20160223080000,199.5,198.45,41.087,32,56.0,0,66.6,68.0,64.9
20160223081500,199.5,202.65,41.9565,32,56.0,0,66.5,68.0,64.9
20160223083000,199.5,200.55,41.5217,33,56.0,0,67.0,68.0,64.9
20160223084500,199.5,206.85,42.8261,34,56.8,0,67.4,68.0,64.9
20160223090000,199.5,208.95,43.2609,34,59.5,0,67.6,68.0,64.9
20160223091500,199.5,214.2,44.3478,34,59.5,0,68.0,68.0,64.9
20160223093000,199.5,221.55,45.8696,35,58.0,0,68.1,68.0,64.9
20160223094500,199.5,221.55,45.8696,35,56.8,0,67.9,68.0,64.9
20160223100000,199.5,225.75,46.7391,35,55.9,0,68.1,68.0,64.9
20160223101500,199.5,229.95,47.6087,35,55.9,0,68.2,68.0,64.9
20160223103000,199.5,249.9,51.7391,36,55.9,0,68.4,68.0,64.9
20160223104500,199.5,257.25,53.2609,37,55.9,0,67.9,68.0,64.9
20160223110000,199.5,254.1,52.6087,36,55.9,0,67.6,68.0,64.9
20160223111500,199.5,211.05,43.6957,33,55.9,0,67.4,68.0,64.9
20160223113000,199.5,211.05,43.6957,33,55.9,0,67.3,68.0,64.9
20160223114500,199.5,211.05,43.6957,33,55.2,0,67.1,68.0,64.9
20160223120000,199.5,211.05,43.6957,33,54.6,0,66.9,68.0,64.9
20160223121500,199.5,206.85,42.8261,33,56.0,0,66.8,68.0,64.9
20160223123000,199.5,206.85,42.8261,33,56.0,0,66.8,68.0,64.9
20160223124500,199.5,206.85,42.8261,33,56.0,0,66.8,68.0,64.9
20160223130000,199.5,206.85,42.8261,33,55.2,0,66.6,68.0,64.9
20160223131500,199.5,206.85,42.8261,33,56.0,0,66.5,68.0,64.9
20160223133000,199.5,206.85,42.8261,33,56.0,0,66.7,68.0,64.9
20160223134500,199.5,206.85,42.8261,33,56.0,0,66.4,68.0,64.9
20160223140000,199.5,211.05,43.6957,33,56.0,0,66.4,68.0,64.9
20160223141500,199.5,206.85,42.8261,33,56.0,0,66.5,68.0,64.9
20160223143000,199.5,211.05,43.6957,33,56.0,0,66.5,68.0,64.9
20160223144500,199.5,213.15,44.1304,32,56.3,0,66.6,68.0,64.9
20160223150000,199.5,213.15,44.1304,32,56.3,0,66.5,68.0,64.9
20160223151500,199.5,213.15,44.1304,32,55.2,0,66.5,68.0,64.9
20160223153000,199.5,213.15,44.1304,32,55.2,0,66.2,68.0,64.9
20160223154500,199.5,213.15,44.1304,32,54.3,0,66.2,68.0,64.9
20160223160000,199.5,213.15,44.1304,32,54.3,0,66.1,68.0,64.9
20160223161500,199.5,213.15,44.1304,32,54.3,0,66.0,68.0,64.9
20160223163000,199.5,213.15,44.1304,32,54.3,0,66.0,68.0,64.9
20160223164500,199.5,213.15,44.1304,32,53.5,0,66.0,68.0,64.9
20160223170000,199.5,213.15,44.1304,32,53.5,0,66.0,68.0,64.9
20160223171500,199.5,213.15,44.1304,32,53.5,0,66.2,68.0,64.9
20160223173000,199.5,213.15,44.1304,32,53.5,0,66.1,68.0,64.9
20160223174500,199.5,213.15,44.1304,32,53.5,0,66.3,68.0,64.9
20160223180000,199.5,213.15,44.1304,32,53.5,0,66.2,68.0,64.9
20160223181500,199.5,216.3,44.7826,32,53.5,0,66.1,68.0,64.9
20160223183000,199.5,216.3,44.7826,32,53.5,0,66.0,68.0,64.9
20160223184500,199.5,211.05,43.6957,32,53.5,0,65.7,68.0,64.9
20160223190000,199.5,218.4,45.2174,32,53.5,0,65.8,68.0,64.9
20160223191500,199.5,214.2,44.3478,32,53.5,0,65.8,68.0,64.9
20160223193000,199.5,214.2,44.3478,32,53.5,0,65.9,68.0,64.9
20160223194500,199.5,214.2,44.3478,32,53.5,0,65.8,68.0,64.9
20160223200000,199.5,214.2,44.3478,32,53.5,0,65.6,68.0,64.9
20160223201500,199.5,211.05,43.6957,32,53.5,0,65.6,68.0,64.9
20160223203000,199.5,214.2,44.3478,32,53.5,0,65.5,68.0,64.9
20160223204500,199.5,218.4,45.2174,32,53.5,0,65.6,68.0,64.9
20160223210000,199.5,214.2,44.3478,32,53.5,0,65.4,68.0,64.9
20160223211500,199.5,214.2,44.3478,32,52.7,0,65.4,68.0,64.9
20160223213000,199.5,211.05,43.6957,32,52.7,0,65.2,68.0,64.9
20160223214500,199.5,216.3,44.7826,32,52.7,0,65.1,68.0,64.9
20160223220000,199.5,205.8,42.6087,32,51.9,0,65.1,68.0,64.9
20160223221500,199.5,205.8,42.6087,32,51.9,0,65.0,68.0,64.9
20160223223000,199.5,205.8,42.6087,32,51.9,0,64.8,68.0,64.9
20160223224500,199.5,205.8,42.6087,32,51.9,0,64.8,68.0,64.9
20160223230000,199.5,208.95,43.2609,32,51.9,0,64.7,68.0,64.9
20160223231500,199.5,211.05,43.6957,32,51.3,100,64.6,68.0,64.9
20160223233000,199.5,211.05,43.6957,32,51.3,100,64.5,68.0,64.9
20160223234500,199.5,206.85,42.8261,32,51.3,100,64.4,68.0,64.9
20160224000000,199.5,211.05,43.6957,32,52.9,100,64.4,68.0,64.9
20160224001500,199.5,211.05,43.6957,32,60.7,100,64.4,68.0,64.9
20160224003000,199.5,211.05,43.6957,32,67.7,100,64.6,68.0,64.9
20160224004500,199.5,206.85,42.8261,32,66.3,100,64.6,68.0,64.9
20160224010000,199.5,211.05,43.6957,32,66.3,100,64.6,68.0,64.9
20160224011500,199.5,200.55,41.5217,32,66.3,100,64.7,68.0,64.9
20160224013000,199.5,198.45,41.087,32,66.3,100,64.7,68.0,64.9
20160224014500,199.5,200.55,41.5217,32,66.3,100,64.6,68.0,64.9
20160224020000,199.5,200.55,41.5217,32,75.4,100,64.8,68.0,64.9
20160224021500,199.5,200.55,41.5217,32,76.8,100,64.8,68.0,64.9
20160224023000,199.5,198.45,41.087,32,73.5,100,64.7,68.0,64.9
20160224024500,199.5,202.65,41.9565,32,73.5,100,64.8,68.0,64.9
20160224030000,199.5,202.65,41.9565,32,74.4,100,64.7,68.0,64.9
20160224031500,199.5,202.65,41.9565,32,72.4,100,64.9,68.0,64.9
20160224033000,199.5,202.65,41.9565,32,72.4,100,64.9,68.0,64.9
20160224034500,199.5,205.8,42.6087,32,74.4,100,64.9,68.0,64.9
20160224040000,199.5,205.8,42.6087,32,72.5,100,65.0,68.0,64.9
20160224041500,199.5,200.55,41.5217,32,74.4,100,64.9,68.0,64.9
20160224043000,199.5,205.8,42.6087,32,73.4,100,64.9,68.0,64.9
20160224044500,199.5,202.65,41.9565,32,73.4,100,64.9,68.0,64.9
20160224050000,199.5,202.65,41.9565,32,73.4,100,65.0,68.0,64.9
20160224051500,199.5,202.65,41.9565,32,71.0,100,65.0,68.0,64.9
20160224053000,199.5,202.65,41.9565,32,71.0,100,65.0,68.0,64.9
20160224054500,199.5,200.55,41.5217,32,72.0,100,65.0,68.0,64.9
20160224060000,199.5,198.45,41.087,32,72.0,100,65.1,68.0,64.9
20160224061500,199.5,202.65,41.9565,32,55.6,0,65.0,68.0,64.9
20160224063000,199.5,202.65,41.9565,32,51.4,100,64.4,68.0,64.9
20160224064500,199.5,202.65,41.9565,32,52.2,100,64.1,68.0,64.9
20160224070000,199.5,202.65,41.9565,32,70.1,100,64.6,68.0,64.9
20160224071500,199.5,202.65,41.9565,32,71.6,100,64.7,68.0,64.9
20160224073000,199.5,205.8,42.6087,32,71.6,100,64.8,68.0,64.9
20160224074500,199.5,202.65,41.9565,32,71.6,100,64.8,68.0,64.9
20160224080000,199.5,202.65,41.9565,32,71.6,100,65.0,68.0,64.9
20160224081500,199.5,202.65,41.9565,32,72.9,100,64.8,68.0,64.9
20160224083000,199.5,202.65,41.9565,32,72.9,100,65.0,68.0,64.9
20160224084500,199.5,208.95,43.2609,32,51.5,0,65.0,68.0,64.9
20160224090000,199.5,213.15,44.1304,32,50.3,0,65.0,68.0,64.9
20160224091500,199.5,213.15,44.1304,32,50.3,0,65.3,68.0,64.9
20160224093000,199.5,213.15,44.1304,32,50.3,0,65.3,68.0,64.9
20160224094500,199.5,213.15,44.1304,32,50.3,0,66.0,68.0,64.9
20160224100000,199.5,213.15,44.1304,32,50.3,0,66.0,68.0,64.9
20160224101500,199.5,213.15,44.1304,32,50.3,0,66.1,68.0,64.9
20160224103000,199.5,208.95,43.2609,32,50.3,0,65.7,68.0,64.9
20160224104500,199.5,208.95,43.2609,32,50.3,0,65.5,68.0,64.9
20160224110000,199.5,211.05,43.6957,32,50.3,0,65.1,68.0,64.9
20160224111500,199.5,211.05,43.6957,32,50.3,0,64.7,68.0,64.9
20160224113000,199.5,211.05,43.6957,32,50.3,0,64.8,68.0,64.9
20160224114500,199.5,211.05,43.6957,32,50.3,0,65.1,68.0,64.9
20160224120000,199.5,211.05,43.6957,32,50.3,0,65.1,68.0,64.9
20160224121500,199.5,211.05,43.6957,32,50.3,0,65.1,68.0,64.9
20160224123000,199.5,211.05,43.6957,32,50.3,0,65.1,68.0,64.9
20160224124500,199.5,211.05,43.6957,32,50.3,0,65.2,68.0,64.9
20160224130000,199.5,211.05,43.6957,32,50.3,0,65.3,68.0,64.9
20160224131500,199.5,206.85,42.8261,32,50.3,0,65.4,68.0,64.9
20160224133000,199.5,206.85,42.8261,32,50.3,0,65.4,68.0,64.9
20160224134500,199.5,206.85,42.8261,32,50.3,0,65.5,68.0,64.9
20160224140000,199.5,208.95,43.2609,32,50.3,0,65.3,68.0,64.9
20160224141500,199.5,206.85,42.8261,32,50.3,0,65.4,68.0,64.9
20160224143000,199.5,208.95,43.2609,32,50.3,0,65.5,68.0,64.9
20160224144500,199.5,208.95,43.2609,32,50.3,0,65.6,68.0,64.9
20160224150000,199.5,208.95,43.2609,32,50.3,0,65.6,68.0,64.9
20160224151500,199.5,208.95,43.2609,32,50.3,0,65.7,68.0,64.9
20160224153000,199.5,208.95,43.2609,32,50.3,0,65.8,68.0,64.9
20160224154500,199.5,211.05,43.6957,32,50.3,0,65.8,68.0,64.9
20160224160000,199.5,206.85,42.8261,32,50.3,0,65.8,68.0,64.9
20160224161500,199.5,208.95,43.2609,32,50.3,0,65.7,68.0,64.9
20160224163000,199.5,208.95,43.2609,32,50.3,0,65.9,68.0,64.9
20160224164500,199.5,206.85,42.8261,32,50.3,0,66.0,68.0,64.9
20160224170000,199.5,206.85,42.8261,32,50.3,0,65.9,68.0,64.9
20160224171500,199.5,206.85,42.8261,32,50.3,0,65.8,68.0,64.9
20160224173000,199.5,208.95,43.2609,32,50.3,0,65.9,68.0,64.9
20160224174500,199.5,205.8,42.6087,32,50.3,0,65.8,68.0,64.9
20160224180000,199.5,205.8,42.6087,32,50.3,0,65.7,68.0,64.9
20160224181500,199.5,208.95,43.2609,32,50.3,0,65.5,68.0,64.9
20160224183000,199.5,208.95,43.2609,32,50.3,0,65.5,68.0,64.9
20160224184500,199.5,208.95,43.2609,32,50.3,0,65.5,68.0,64.9
20160224190000,199.5,211.05,43.6957,32,50.3,0,65.3,68.0,64.9
20160224191500,199.5,211.05,43.6957,32,50.3,0,65.2,68.0,64.9
20160224193000,199.5,211.05,43.6957,32,50.3,0,65.1,68.0,64.9
20160224194500,199.5,206.85,42.8261,32,50.3,0,65.1,68.0,64.9
20160224200000,199.5,208.95,43.2609,32,50.3,0,65.0,68.0,64.9
20160224201500,199.5,208.95,43.2609,32,50.3,0,65.0,68.0,64.9
20160224203000,199.5,202.65,41.9565,32,50.3,0,64.7,68.0,64.9
20160224204500,199.5,208.95,43.2609,32,50.3,0,64.8,68.0,64.9
20160224210000,199.5,208.95,43.2609,32,50.3,0,64.7,68.0,64.9
20160224211500,199.5,208.95,43.2609,32,49.5,100,64.6,68.0,64.9
20160224213000,199.5,211.05,43.6957,32,49.5,100,64.6,68.0,64.9
20160224214500,199.5,211.05,43.6957,32,49.5,100,64.6,68.0,64.9
20160224220000,199.5,211.05,43.6957,32,49.5,100,64.4,68.0,64.9
20160224221500,199.5,211.05,43.6957,32,52.2,100,64.4,68.0,64.9
20160224223000,199.5,211.05,43.6957,32,62.4,100,64.7,68.0,64.9
20160224224500,199.5,211.05,43.6957,32,63.2,100,64.8,68.0,64.9
20160224230000,199.5,211.05,43.6957,32,63.2,100,64.7,68.0,64.9
20160224231500,199.5,202.65,41.9565,32,63.2,100,64.7,68.0,64.9
20160224233000,199.5,205.8,42.6087,32,63.2,100,64.8,68.0,64.9
20160224234500,199.5,202.65,41.9565,32,64.0,100,64.9,68.0,64.9
20160225000000,199.5,202.65,41.9565,32,64.0,100,64.6,68.0,64.9
20160225001500,199.5,205.8,42.6087,32,75.3,100,64.8,68.0,64.9
20160225003000,199.5,205.8,42.6087,32,74.4,100,64.9,68.0,64.9
20160225004500,199.5,202.65,41.9565,32,73.0,100,65.0,68.0,64.9
20160225010000,199.5,202.65,41.9565,32,73.9,100,65.0,68.0,64.9
20160225011500,199.5,202.65,41.9565,32,72.9,100,65.0,68.0,64.9
20160225013000,199.5,205.8,42.6087,32,72.0,100,65.0,68.0,64.9
20160225014500,199.5,205.8,42.6087,32,73.5,100,65.1,68.0,64.9
20160225020000,199.5,202.65,41.9565,32,73.5,100,65.0,68.0,64.9
20160225021500,199.5,205.8,42.6087,32,73.5,100,65.0,68.0,64.9
20160225023000,199.5,205.8,42.6087,32,71.6,100,65.0,68.0,64.9
20160225024500,199.5,205.8,42.6087,32,73.0,100,65.0,68.0,64.9
20160225030000,199.5,205.8,42.6087,32,73.0,100,64.9,68.0,64.9
20160225031500,199.5,208.95,43.2609,32,71.5,100,64.8,68.0,64.9
20160225033000,199.5,205.8,42.6087,32,71.5,100,64.8,68.0,64.9
20160225034500,199.5,205.8,42.6087,32,71.5,100,64.8,68.0,64.9
20160225040000,199.5,208.95,43.2609,32,72.4,100,64.8,68.0,64.9
20160225041500,199.5,206.85,42.8261,32,71.5,100,64.8,68.0,64.9
20160225043000,199.5,211.05,43.6957,32,71.5,100,64.8,68.0,64.9
20160225044500,199.5,211.05,43.6957,32,73.0,100,64.8,68.0,64.9
20160225050000,199.5,211.05,43.6957,32,73.0,100,64.7,68.0,64.9
20160225051500,199.5,211.05,43.6957,32,71.5,100,64.7,68.0,64.9
20160225053000,199.5,211.05,43.6957,32,70.6,100,64.7,68.0,64.9
20160225054500,199.5,211.05,43.6957,32,71.6,100,64.6,68.0,64.9
20160225060000,199.5,211.05,43.6957,32,71.6,100,64.5,68.0,64.9
20160225061500,199.5,211.05,43.6957,32,79.2,100,64.6,68.0,64.9
20160225063000,199.5,211.05,43.6957,32,77.7,100,64.8,68.0,64.9
20160225064500,199.5,211.05,43.6957,32,75.9,100,64.7,68.0,64.9
20160225070000,199.5,206.85,42.8261,32,79.1,100,64.5,68.0,64.9
20160225071500,199.5,213.15,44.1304,32,87.5,100,64.8,68.0,64.9
20160225073000,199.5,208.95,43.2609,32,87.5,100,65.0,68.0,64.9
20160225074500,199.5,206.85,42.8261,32,83.6,100,65.1,68.0,64.9
20160225080000,199.5,208.95,43.2609,32,58.6,0,64.8,68.0,64.9
20160225081500,199.5,208.95,43.2609,32,52.2,100,64.0,68.0,64.9
20160225083000,199.5,206.85,42.8261,32,88.0,100,64.5,68.0,64.9
20160225084500,199.5,208.95,43.2609,32,80.6,100,64.8,68.0,64.9
20160225090000,199.5,208.95,43.2609,32,79.7,100,64.9,68.0,64.9
20160225091500,199.5,206.85,42.8261,32,85.0,100,65.0,68.0,64.9
20160225093000,199.5,206.85,42.8261,32,86.8,100,65.1,68.0,64.9
20160225094500,199.5,206.85,42.8261,32,53.5,100,64.3,68.0,64.9
20160225100000,199.5,211.05,43.6957,32,56.7,100,63.9,68.0,64.9
20160225101500,199.5,205.8,42.6087,32,80.7,100,64.8,68.0,64.9
20160225103000,199.5,205.8,42.6087,32,80.7,100,64.8,68.0,64.9
20160225104500,199.5,205.8,42.6087,32,81.6,100,65.0,68.0,64.9
20160225110000,199.5,205.8,42.6087,32,80.6,100,64.9,68.0,64.9
20160225111500,199.5,205.8,42.6087,32,80.6,100,65.0,68.0,64.9
20160225113000,199.5,202.65,41.9565,32,82.5,100,65.1,68.0,64.9
20160225114500,199.5,205.8,42.6087,32,58.4,100,64.6,68.0,64.9
20160225120000,199.5,202.65,41.9565,32,54.7,100,64.1,68.0,64.9
20160225121500,199.5,202.65,41.9565,32,76.8,100,64.8,68.0,64.9
20160225123000,199.5,202.65,41.9565,32,71.0,100,64.5,68.0,64.9
20160225124500,199.5,202.65,41.9565,32,78.6,100,65.0,68.0,64.9
20160225130000,199.5,202.65,41.9565,32,61.3,0,65.0,68.0,64.9
20160225131500,199.5,200.55,41.5217,32,53.5,100,64.2,68.0,64.9
20160225133000,199.5,200.55,41.5217,32,63.2,100,64.4,68.0,64.9
20160225134500,199.5,200.55,41.5217,32,63.9,100,64.6,68.0,64.9
20160225140000,199.5,202.65,41.9565,32,63.9,100,64.8,68.0,64.9
20160225141500,199.5,200.55,41.5217,32,63.9,100,64.8,68.0,64.9
20160225143000,199.5,200.55,41.5217,32,63.9,100,65.0,68.0,64.9
20160225144500,199.5,198.45,41.087,32,63.9,100,65.0,68.0,64.9
20160225150000,199.5,205.8,42.6087,32,63.9,0,65.2,68.0,64.9
20160225151500,199.5,198.45,41.087,32,53.5,0,64.8,68.0,64.9
20160225153000,199.5,200.55,41.5217,32,52.7,100,64.6,68.0,64.9
20160225154500,199.5,198.45,41.087,32,52.7,100,64.4,68.0,64.9
20160225160000,199.5,202.65,41.9565,32,52.7,100,64.6,68.0,64.9
20160225161500,199.5,200.55,41.5217,32,56.7,100,64.7,68.0,64.9
20160225163000,199.5,205.8,42.6087,32,56.7,100,64.7,68.0,64.9
20160225164500,199.5,205.8,42.6087,32,56.7,100,64.6,68.0,64.9
20160225170000,199.5,205.8,42.6087,32,58.3,100,64.6,68.0,64.9
20160225171500,199.5,205.8,42.6087,32,68.6,100,64.8,68.0,64.9
20160225173000,199.5,205.8,42.6087,32,56.0,100,64.6,68.0,64.9
20160225174500,199.5,208.95,43.2609,32,53.1,100,64.3,68.0,64.9
20160225180000,199.5,206.85,42.8261,32,60.7,100,64.1,68.0,64.9
20160225181500,199.5,206.85,42.8261,32,74.8,100,65.1,68.0,64.9
20160225183000,199.5,202.65,41.9565,32,54.3,100,64.3,68.0,64.9
20160225184500,199.5,206.85,42.8261,32,56.3,100,64.1,68.0,64.9
20160225190000,199.5,208.95,43.2609,32,65.3,100,64.8,68.0,64.9
20160225191500,199.5,205.8,42.6087,32,65.3,100,64.5,68.0,64.9
20160225193000,199.5,205.8,42.6087,32,74.5,100,64.8,68.0,64.9
20160225194500,199.5,205.8,42.6087,32,75.4,100,65.1,68.0,64.9
20160225200000,199.5,205.8,42.6087,32,75.4,100,65.1,68.0,64.9
20160225201500,199.5,205.8,42.6087,32,56.4,0,64.9,68.0,64.9
20160225203000,199.5,205.8,42.6087,32,53.1,100,64.6,68.0,64.9
20160225204500,199.5,202.65,41.9565,32,53.1,100,64.2,68.0,64.9
20160225210000,199.5,208.95,43.2609,32,59.9,100,64.2,68.0,64.9
20160225211500,199.5,206.85,42.8261,32,86.8,100,64.8,68.0,64.9
20160225213000,199.5,202.65,41.9565,32,58.4,0,65.1,68.0,64.9
20160225214500,199.5,206.85,42.8261,32,52.3,100,64.3,68.0,64.9
20160225220000,199.5,206.85,42.8261,32,69.0,100,64.1,68.0,64.9
20160225221500,199.5,206.85,42.8261,32,81.1,100,65.0,68.0,64.9
20160225223000,199.5,206.85,42.8261,32,83.2,100,65.1,68.0,64.9
20160225224500,199.5,206.85,42.8261,32,81.5,100,65.1,68.0,64.9
20160225230000,199.5,211.05,43.6957,32,53.1,100,64.6,68.0,64.9
20160225231500,199.5,211.05,43.6957,32,55.1,100,64.0,68.0,64.9
20160225233000,199.5,211.05,43.6957,32,85.6,100,64.6,68.0,64.9
20160225234500,199.5,206.85,42.8261,32,80.7,100,64.9,68.0,64.9
20160226000000,199.5,206.85,42.8261,32,86.8,100,65.0,68.0,64.9
20160226001500,199.5,208.95,43.2609,32,81.1,100,65.1,68.0,64.9
20160226003000,199.5,206.85,42.8261,32,87.1,100,65.2,68.0,64.9
20160226004500,199.5,211.05,43.6957,32,52.7,100,64.3,68.0,64.9
20160226010000,199.5,206.85,42.8261,32,72.5,100,64.1,68.0,64.9
20160226011500,199.5,208.95,43.2609,32,79.2,100,64.8,68.0,64.9
20160226013000,199.5,208.95,43.2609,32,81.1,100,64.8,68.0,64.9
20160226014500,199.5,211.05,43.6957,32,81.1,100,64.8,68.0,64.9
20160226020000,199.5,211.05,43.6957,32,81.1,100,64.9,68.0,64.9
20160226021500,199.5,211.05,43.6957,32,81.1,100,65.0,68.0,64.9
20160226023000,199.5,211.05,43.6957,32,82.0,100,64.8,68.0,64.9
20160226024500,199.5,211.05,43.6957,32,80.3,100,64.8,68.0,64.9
20160226030000,199.5,211.05,43.6957,32,80.3,100,64.8,68.0,64.9
20160226031500,199.5,211.05,43.6957,32,83.1,100,64.8,68.0,64.9
20160226033000,199.5,206.85,42.8261,32,84.3,100,64.8,68.0,64.9
20160226034500,199.5,211.05,43.6957,32,81.1,100,64.9,68.0,64.9
20160226040000,199.5,211.05,43.6957,32,79.6,100,64.8,68.0,64.9
20160226041500,199.5,211.05,43.6957,32,77.3,100,64.8,68.0,64.9
20160226043000,199.5,211.05,43.6957,32,80.1,100,64.7,68.0,64.9
20160226044500,199.5,211.05,43.6957,32,76.3,100,64.7,68.0,64.9
20160226050000,199.5,211.05,43.6957,32,79.7,100,64.7,68.0,64.9
20160226051500,199.5,211.05,43.6957,32,78.2,100,64.5,68.0,64.9
20160226053000,199.5,211.05,43.6957,32,81.5,100,64.6,68.0,64.9
20160226054500,199.5,211.05,43.6957,32,81.5,100,64.4,68.0,64.9
20160226060000,199.5,211.05,43.6957,32,92.9,100,65.0,68.0,64.9
20160226061500,199.5,211.05,43.6957,32,85.2,0,65.2,68.0,64.9
20160226063000,199.5,211.05,43.6957,32,51.5,100,64.1,68.0,64.9
20160226064500,199.5,211.05,43.6957,32,85.6,100,64.2,68.0,64.9
20160226070000,199.5,211.05,43.6957,32,86.9,100,64.8,68.0,64.9
20160226071500,199.5,211.05,43.6957,32,84.3,100,65.0,68.0,64.9
20160226073000,199.5,211.05,43.6957,32,81.0,100,65.1,68.0,64.9
20160226074500,199.5,205.8,42.6087,32,56.2,0,64.7,68.0,64.9
20160226080000,199.5,205.8,42.6087,32,54.2,100,63.8,68.0,64.9
20160226081500,199.5,205.8,42.6087,32,86.9,100,64.6,68.0,64.9
20160226083000,199.5,205.8,42.6087,32,77.3,100,64.7,68.0,64.9
20160226084500,199.5,205.8,42.6087,32,81.1,100,64.4,68.0,64.9
20160226090000,199.5,208.95,43.2609,32,83.2,100,64.6,68.0,64.9
20160226091500,199.5,211.05,43.6957,32,84.9,100,64.8,68.0,64.9
20160226093000,199.5,211.05,43.6957,32,87.4,100,65.0,68.0,64.9
20160226094500,199.5,206.85,42.8261,32,89.2,100,65.1,68.0,64.9
20160226100000,199.5,208.95,43.2609,32,56.4,0,64.7,68.0,64.9
20160226101500,199.5,205.8,42.6087,32,53.1,100,64.0,68.0,64.9
20160226103000,199.5,208.95,43.2609,32,91.7,100,64.8,68.0,64.9
20160226104500,199.5,205.8,42.6087,32,80.7,100,64.8,68.0,64.9
20160226110000,199.5,205.8,42.6087,32,82.5,100,64.8,68.0,64.9
20160226111500,199.5,205.8,42.6087,32,79.1,100,64.8,68.0,64.9
20160226113000,199.5,208.95,43.2609,32,82.6,100,65.0,68.0,64.9
20160226114500,199.5,208.95,43.2609,32,79.6,100,65.1,68.0,64.9
20160226120000,199.5,208.95,43.2609,32,59.9,0,64.7,68.0,64.9
20160226121500,199.5,206.85,42.8261,32,53.1,100,64.2,68.0,64.9
20160226123000,199.5,206.85,42.8261,32,74.9,100,64.8,68.0,64.9
20160226124500,199.5,206.85,42.8261,32,74.9,100,64.6,68.0,64.9
20160226130000,199.5,208.95,43.2609,32,79.6,100,65.1,68.0,64.9
20160226131500,199.5,208.95,43.2609,32,56.0,0,64.7,68.0,64.9
20160226133000,199.5,206.85,42.8261,32,53.9,100,64.1,68.0,64.9
20160226134500,199.5,206.85,42.8261,32,61.9,100,64.4,68.0,64.9
20160226140000,199.5,208.95,43.2609,32,64.4,100,64.6,68.0,64.9
20160226141500,199.5,208.95,43.2609,32,64.4,100,64.8,68.0,64.9
20160226143000,199.5,206.85,42.8261,32,64.4,100,65.0,68.0,64.9
20160226144500,199.5,206.85,42.8261,32,59.2,0,65.0,68.0,64.9
20160226150000,199.5,208.95,43.2609,32,53.1,100,64.6,68.0,64.9
20160226151500,199.5,208.95,43.2609,32,52.3,100,64.4,68.0,64.9
20160226153000,199.5,205.8,42.6087,32,53.5,100,64.3,68.0,64.9
20160226154500,199.5,208.95,43.2609,32,56.7,100,64.5,68.0,64.9
20160226160000,199.5,206.85,42.8261,32,56.7,100,64.5,68.0,64.9
20160226161500,199.5,208.95,43.2609,32,56.7,100,64.6,68.0,64.9
20160226163000,199.5,208.95,43.2609,32,56.7,100,64.6,68.0,64.9
20160226164500,199.5,202.65,41.9565,32,56.7,100,64.7,68.0,64.9
20160226170000,199.5,206.85,42.8261,32,56.7,100,64.7,68.0,64.9
20160226171500,199.5,206.85,42.8261,32,71.7,100,65.1,68.0,64.9
20160226173000,199.5,206.85,42.8261,32,53.6,100,64.4,68.0,64.9
20160226174500,199.5,206.85,42.8261,32,53.6,100,64.2,68.0,64.9
20160226180000,199.5,206.85,42.8261,32,72.2,100,64.6,68.0,64.9
20160226181500,199.5,208.95,43.2609,32,74.0,100,65.1,68.0,64.9
20160226183000,199.5,205.8,42.6087,32,55.6,100,64.6,68.0,64.9
20160226184500,199.5,205.8,42.6087,32,54.1,100,64.0,68.0,64.9
20160226190000,199.5,205.8,42.6087,32,67.6,100,64.8,68.0,64.9
20160226191500,199.5,208.95,43.2609,32,66.2,100,64.4,68.0,64.9
20160226193000,199.5,208.95,43.2609,32,76.8,100,64.8,68.0,64.9
20160226194500,199.5,205.8,42.6087,32,76.8,100,64.8,68.0,64.9
20160226200000,199.5,205.8,42.6087,32,74.0,100,65.0,68.0,64.9
