PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314041500,199.5,205.8,42.6087,33,59.5,100,62.7,68.0,63.0
20160314043000,199.5,205.8,42.6087,33,61.5,100,62.8,68.0,63.0
20160314044500,199.5,205.8,42.6087,33,61.5,100,62.9,68.0,63.0
20160314050000,199.5,205.8,42.6087,33,61.5,100,63.0,68.0,63.0
20160314051500,199.5,202.65,41.9565,33,60.8,100,63.0,68.0,63.0
20160314053000,199.5,205.8,42.6087,33,56.8,0,63.4,68.0,63.0
20160314054500,199.5,205.8,42.6087,33,53.9,0,63.0,68.0,63.0
20160314060000,199.5,208.95,43.2609,33,53.9,100,62.7,68.0,63.0
20160314061500,199.5,214.2,44.3478,33,53.9,100,62.6,68.0,63.0
20160314063000,199.5,214.2,44.3478,33,53.9,100,62.5,68.0,63.0
20160314064500,199.5,214.2,44.3478,33,53.9,100,62.5,68.0,63.0
20160314070000,199.5,214.2,44.3478,33,55.5,100,62.5,68.0,63.0
20160314071500,199.5,214.2,44.3478,33,65.3,100,62.8,68.0,63.0
20160314073000,199.5,214.2,44.3478,33,64.4,0,63.3,68.0,63.0
20160314074500,199.5,214.2,44.3478,33,56.4,0,63.3,68.0,63.0
20160314080000,199.5,214.2,44.3478,33,56.4,0,63.3,68.0,63.0
20160314081500,199.5,211.05,43.6957,33,56.4,0,63.3,68.0,63.0
20160314083000,199.5,211.05,43.6957,33,56.4,0,63.5,68.0,63.0
20160314084500,199.5,202.65,41.9565,33,56.4,0,63.5,68.0,63.0
20160314090000,199.5,211.05,43.6957,33,56.4,0,63.5,68.0,63.0
20160314091500,199.5,211.05,43.6957,33,55.6,0,63.6,68.0,63.0
20160314093000,199.5,211.05,43.6957,33,55.6,0,63.6,68.0,63.0
20160314094500,199.5,202.65,41.9565,33,55.6,0,63.6,68.0,63.0
20160314100000,199.5,208.95,43.2609,33,55.6,0,63.6,68.0,63.0
20160314101500,199.5,205.8,42.6087,33,55.6,0,63.5,68.0,63.0
20160314103000,199.5,205.8,42.6087,33,55.6,0,63.6,68.0,63.0
20160314104500,199.5,214.2,44.3478,33,55.6,0,63.7,68.0,63.0
20160314110000,199.5,208.95,43.2609,33,55.6,0,64.1,68.0,63.0
20160314111500,199.5,205.8,42.6087,33,56.3,0,64.4,68.0,63.0
20160314113000,199.5,208.95,43.2609,33,55.2,0,64.4,68.0,63.0
20160314114500,199.5,206.85,42.8261,33,55.2,0,64.3,68.0,63.0
20160314120000,199.5,206.85,42.8261,33,55.2,0,64.6,68.0,63.0
20160314121500,199.5,206.85,42.8261,33,54.4,0,64.5,68.0,63.0
20160314123000,199.5,206.85,42.8261,33,54.4,0,64.6,68.0,63.0
20160314124500,199.5,206.85,42.8261,33,54.4,0,64.7,68.0,63.0
20160314130000,199.5,206.85,42.8261,33,54.4,0,64.8,68.0,63.0
20160314131500,199.5,206.85,42.8261,33,54.4,0,65.0,68.0,63.0
20160314133000,199.5,206.85,42.8261,33,54.4,0,65.1,68.0,63.0
20160314134500,199.5,206.85,42.8261,33,54.4,0,65.1,68.0,63.0
20160314140000,199.5,206.85,42.8261,33,54.4,0,65.2,68.0,63.0
20160314141500,199.5,206.85,42.8261,33,54.4,0,65.6,68.0,63.0
20160314143000,199.5,206.85,42.8261,33,54.4,0,65.6,68.0,63.0
20160314144500,199.5,206.85,42.8261,33,54.4,0,65.6,68.0,63.0
20160314150000,199.5,208.95,43.2609,33,54.4,0,65.9,68.0,63.0
20160314151500,199.5,202.65,41.9565,33,54.4,0,65.8,68.0,63.0
20160314153000,199.5,206.85,42.8261,33,54.4,0,65.9,68.0,63.0
20160314154500,199.5,206.85,42.8261,33,54.4,0,66.1,68.0,63.0
20160314160000,199.5,206.85,42.8261,33,55.1,0,66.2,68.0,63.0
20160314161500,199.5,208.95,43.2609,33,55.1,0,66.2,68.0,63.0
20160314163000,199.5,208.95,43.2609,33,55.1,0,66.5,68.0,63.0
20160314164500,199.5,208.95,43.2609,33,55.1,0,66.6,68.0,63.0
20160314170000,199.5,208.95,43.2609,33,55.1,0,66.6,68.0,63.0
20160314171500,199.5,206.85,42.8261,33,55.1,0,66.9,68.0,63.0
20160314173000,199.5,208.95,43.2609,33,55.1,0,66.4,68.0,63.0
20160314174500,199.5,211.05,43.6957,33,55.1,0,66.7,68.0,63.0
20160314180000,199.5,211.05,43.6957,33,55.1,0,66.8,68.0,63.0
20160314181500,199.5,211.05,43.6957,33,55.1,0,67.0,68.0,63.0
20160314183000,199.5,206.85,42.8261,33,55.1,0,67.1,68.0,63.0
20160314184500,199.5,211.05,43.6957,33,55.1,0,66.9,68.0,63.0
20160314190000,199.5,211.05,43.6957,33,55.1,0,66.9,68.0,63.0
20160314191500,199.5,206.85,42.8261,33,54.5,0,66.9,68.0,63.0
20160314193000,199.5,208.95,43.2609,33,54.5,0,67.0,68.0,63.0
20160314194500,199.5,208.95,43.2609,33,54.5,0,66.9,68.0,63.0
20160314200000,199.5,213.15,44.1304,33,54.5,0,67.1,68.0,63.0
20160314201500,199.5,213.15,44.1304,33,54.5,0,66.9,68.0,63.0
20160314203000,199.5,213.15,44.1304,33,53.9,0,66.5,68.0,63.0
20160314204500,199.5,208.95,43.2609,33,53.9,0,66.2,68.0,63.0
20160314210000,199.5,211.05,43.6957,33,53.9,0,66.0,68.0,63.0
20160314211500,199.5,211.05,43.6957,33,53.9,0,65.9,68.0,63.0
20160314213000,199.5,211.05,43.6957,33,53.9,0,65.8,68.0,63.0
20160314214500,199.5,211.05,43.6957,33,53.9,0,66.0,68.0,63.0
20160314220000,199.5,211.05,43.6957,33,53.9,0,65.8,68.0,63.0
20160314221500,199.5,211.05,43.6957,33,53.9,0,65.9,68.0,63.0
20160314223000,199.5,211.05,43.6957,33,53.9,0,65.6,68.0,63.0
20160314224500,199.5,211.05,43.6957,33,53.9,0,65.6,68.0,63.0
20160314230000,199.5,211.05,43.6957,33,53.9,0,65.6,68.0,63.0
20160314231500,199.5,211.05,43.6957,33,53.9,0,65.8,68.0,63.0
20160314233000,199.5,205.8,42.6087,33,53.9,0,65.6,68.0,63.0
20160314234500,199.5,205.8,42.6087,33,53.9,0,65.6,68.0,63.0
20160315000000,199.5,211.05,43.6957,33,53.9,0,65.5,68.0,63.0
20160315001500,199.5,211.05,43.6957,33,53.9,0,65.5,68.0,63.0
20160315003000,199.5,211.05,43.6957,33,53.9,0,65.5,68.0,63.0
20160315004500,199.5,205.8,42.6087,33,53.9,0,65.5,68.0,63.0
20160315010000,199.5,208.95,43.2609,33,53.9,0,65.2,68.0,63.0
20160315011500,199.5,213.15,44.1304,33,53.9,0,65.1,68.0,63.0
20160315013000,199.5,208.95,43.2609,33,53.9,0,65.0,68.0,63.0
20160315014500,199.5,208.95,43.2609,33,53.9,0,65.1,68.0,63.0
20160315020000,199.5,208.95,43.2609,33,53.9,0,65.1,68.0,63.0
20160315021500,199.5,208.95,43.2609,33,53.9,0,65.1,68.0,63.0
20160315023000,199.5,208.95,43.2609,33,53.9,0,65.1,68.0,63.0
20160315024500,199.5,206.85,42.8261,33,53.9,0,65.0,68.0,63.0
20160315030000,199.5,206.85,42.8261,33,53.9,0,65.1,68.0,63.0
20160315031500,199.5,206.85,42.8261,33,53.9,0,65.1,68.0,63.0
20160315033000,199.5,206.85,42.8261,33,53.9,0,65.2,68.0,63.0
20160315034500,199.5,213.15,44.1304,33,53.9,0,65.1,68.0,63.0
20160315040000,199.5,208.95,43.2609,33,53.9,0,65.1,68.0,63.0
20160315041500,199.5,208.95,43.2609,33,53.9,0,65.2,68.0,63.0
20160315043000,199.5,211.05,43.6957,33,53.9,0,65.3,68.0,63.0
20160315044500,199.5,211.05,43.6957,33,53.9,0,65.1,68.0,63.0
20160315050000,199.5,211.05,43.6957,33,53.9,0,65.0,68.0,63.0
20160315051500,199.5,211.05,43.6957,33,53.1,0,65.2,68.0,63.0
20160315053000,199.5,214.2,44.3478,33,53.1,0,64.6,68.0,63.0
20160315054500,199.5,214.2,44.3478,33,53.1,0,64.3,68.0,63.0
20160315060000,199.5,208.95,43.2609,33,53.1,0,64.0,68.0,63.0
20160315061500,199.5,213.15,44.1304,33,53.1,0,63.4,68.0,63.0
20160315063000,199.5,213.15,44.1304,33,53.1,0,63.2,68.0,63.0
20160315064500,199.5,213.15,44.1304,33,53.1,0,63.0,68.0,63.0
20160315070000,199.5,213.15,44.1304,33,53.1,0,62.9,68.0,63.0
20160315071500,199.5,213.15,44.1304,33,53.1,0,62.8,68.0,63.0
20160315073000,199.5,213.15,44.1304,33,53.1,100,62.7,68.0,63.0
20160315074500,199.5,213.15,44.1304,33,53.1,100,62.6,68.0,63.0
20160315080000,199.5,213.15,44.1304,33,53.1,100,62.6,68.0,63.0
20160315081500,199.5,206.85,42.8261,33,53.1,100,62.6,68.0,63.0
20160315083000,199.5,211.05,43.6957,33,53.9,100,62.6,68.0,63.0
20160315084500,199.5,211.05,43.6957,33,53.9,100,62.6,68.0,63.0
20160315090000,199.5,211.05,43.6957,33,54.7,100,62.7,68.0,63.0
20160315091500,199.5,211.05,43.6957,33,59.1,100,62.8,68.0,63.0
20160315093000,199.5,211.05,43.6957,33,60.0,100,63.0,68.0,63.0
20160315094500,199.5,211.05,43.6957,33,60.7,100,63.1,68.0,63.0
20160315100000,199.5,211.05,43.6957,33,59.6,100,63.1,68.0,63.0
20160315101500,199.5,206.85,42.8261,33,55.6,0,63.5,68.0,63.0
20160315103000,199.5,213.15,44.1304,33,54.7,0,63.6,68.0,63.0
20160315104500,199.5,208.95,43.2609,33,54.7,0,63.9,68.0,63.0
20160315110000,199.5,213.15,44.1304,33,54.7,0,63.5,68.0,63.0
20160315111500,199.5,213.15,44.1304,33,54.7,0,63.6,68.0,63.0
20160315113000,199.5,213.15,44.1304,33,54.7,0,64.1,68.0,63.0
20160315114500,199.5,213.15,44.1304,33,54.7,0,63.9,68.0,63.0
20160315120000,199.5,213.15,44.1304,33,54.7,0,64.4,68.0,63.0
20160315121500,199.5,213.15,44.1304,33,54.7,0,64.8,68.0,63.0
20160315123000,199.5,213.15,44.1304,33,54.7,0,65.0,68.0,63.0
20160315124500,199.5,206.85,42.8261,33,54.7,0,65.3,68.0,63.0
20160315130000,199.5,211.05,43.6957,33,54.7,0,65.7,68.0,63.0
20160315131500,199.5,211.05,43.6957,33,54.7,0,66.0,68.0,63.0
20160315133000,199.5,211.05,43.6957,33,54.7,0,66.1,68.0,63.0
20160315134500,199.5,216.3,44.7826,35,54.7,0,66.2,68.0,63.0
20160315140000,199.5,216.3,44.7826,34,54.7,0,66.4,68.0,63.0
20160315141500,199.5,206.85,42.8261,33,54.7,0,66.5,68.0,63.0
20160315143000,199.5,213.15,44.1304,33,55.5,0,67.1,68.0,63.0
20160315144500,199.5,208.95,43.2609,33,55.5,0,66.9,68.0,63.0
20160315150000,199.5,213.15,44.1304,33,55.5,0,67.2,68.0,63.0
20160315151500,199.5,213.15,44.1304,33,55.5,0,67.2,68.0,63.0
20160315153000,199.5,213.15,44.1304,34,55.5,0,67.6,68.0,63.0
20160315154500,199.5,213.15,44.1304,35,55.5,0,67.4,68.0,63.0
20160315160000,199.5,213.15,44.1304,35,55.5,0,67.5,68.0,63.0
20160315161500,199.5,216.3,44.7826,35,55.5,0,67.6,68.0,63.0
20160315163000,199.5,213.15,44.1304,35,55.5,0,67.6,68.0,63.0
20160315164500,199.5,208.95,43.2609,35,55.5,0,67.7,68.0,63.0
20160315170000,199.5,208.95,43.2609,35,55.5,0,67.8,68.0,63.0
20160315171500,199.5,208.95,43.2609,35,55.5,0,67.8,68.0,63.0
20160315173000,199.5,211.05,43.6957,35,55.5,0,67.8,68.0,63.0
20160315174500,199.5,211.05,43.6957,35,55.5,0,67.8,68.0,63.0
20160315180000,199.5,211.05,43.6957,35,55.5,0,68.0,68.0,63.0
20160315181500,199.5,206.85,42.8261,35,55.5,0,67.9,68.0,63.0
20160315183000,199.5,208.95,43.2609,35,55.5,0,68.3,68.0,63.0
20160315184500,199.5,216.3,44.7826,35,55.5,0,68.0,68.0,63.0
20160315190000,199.5,216.3,44.7826,35,55.5,0,67.9,68.0,63.0
20160315191500,199.5,216.3,44.7826,35,55.5,0,67.9,68.0,63.0
20160315193000,199.5,213.15,44.1304,35,55.5,0,68.0,68.0,63.0
20160315194500,199.5,213.15,44.1304,35,55.5,0,68.1,68.0,63.0
20160315200000,199.5,213.15,44.1304,35,55.5,0,67.9,68.0,63.0
20160315201500,199.5,216.3,44.7826,35,55.5,0,67.8,68.0,63.0
20160315203000,199.5,211.05,43.6957,35,55.5,0,68.1,68.0,63.0
20160315204500,199.5,211.05,43.6957,35,55.5,0,67.7,68.0,63.0
20160315210000,199.5,214.2,44.3478,35,55.5,0,67.9,68.0,63.0
20160315211500,199.5,214.2,44.3478,35,55.5,0,68.0,68.0,63.0
20160315213000,199.5,218.4,45.2174,35,54.9,0,67.8,68.0,63.0
20160315214500,199.5,218.4,45.2174,35,54.9,0,67.5,68.0,63.0
20160315220000,199.5,218.4,45.2174,35,54.9,0,67.5,68.0,63.0
20160315221500,199.5,214.2,44.3478,34,54.9,0,67.5,68.0,63.0
20160315223000,199.5,218.4,45.2174,34,54.9,0,67.4,68.0,63.0
20160315224500,199.5,227.85,47.1739,36,54.9,0,67.4,68.0,63.0
20160315230000,199.5,218.4,45.2174,34,54.9,0,67.2,68.0,63.0
20160315231500,199.5,214.2,44.3478,34,54.9,0,67.3,68.0,63.0
20160315233000,199.5,218.4,45.2174,36,54.3,0,67.3,68.0,63.0
20160315234500,199.5,239.4,49.5652,37,54.3,0,67.2,68.0,63.0
20160316000000,199.5,214.2,44.3478,34,54.3,0,66.9,68.0,63.0
20160316001500,199.5,205.8,42.6087,34,54.3,0,66.3,68.0,63.0
20160316003000,199.5,202.65,41.9565,34,54.3,0,66.2,68.0,63.0
20160316004500,199.5,202.65,41.9565,34,54.3,0,66.5,68.0,63.0
20160316010000,199.5,206.85,42.8261,35,54.3,0,66.2,68.0,63.0
20160316011500,199.5,202.65,41.9565,35,54.3,0,66.5,68.0,63.0
20160316013000,199.5,213.15,44.1304,34,54.3,0,66.4,68.0,63.0
20160316014500,199.5,213.15,44.1304,34,54.3,0,66.4,68.0,63.0
20160316020000,199.5,208.95,43.2609,34,54.3,0,66.0,68.0,63.0
20160316021500,199.5,211.05,43.6957,34,54.3,0,66.1,68.0,63.0
20160316023000,199.5,211.05,43.6957,34,54.3,0,66.0,68.0,63.0
20160316024500,199.5,211.05,43.6957,34,54.3,0,66.1,68.0,63.0
20160316030000,199.5,211.05,43.6957,34,54.3,0,65.9,68.0,63.0
20160316031500,199.5,214.2,44.3478,34,54.3,0,66.1,68.0,63.0
20160316033000,199.5,211.05,43.6957,34,54.3,0,65.9,68.0,63.0
20160316034500,199.5,211.05,43.6957,34,54.3,0,65.7,68.0,63.0
20160316040000,199.5,211.05,43.6957,34,54.3,0,65.6,68.0,63.0
20160316041500,199.5,211.05,43.6957,34,54.3,0,65.7,68.0,63.0
20160316043000,199.5,211.05,43.6957,34,54.3,0,65.7,68.0,63.0
20160316044500,199.5,211.05,43.6957,34,54.3,0,65.6,68.0,63.0
20160316050000,199.5,214.2,44.3478,34,54.3,0,65.5,68.0,63.0
20160316051500,199.5,214.2,44.3478,34,54.3,0,65.5,68.0,63.0
20160316053000,199.5,214.2,44.3478,34,54.3,0,65.8,68.0,63.0
20160316054500,199.5,211.05,43.6957,34,54.3,0,65.7,68.0,63.0
20160316060000,199.5,211.05,43.6957,34,54.3,0,65.6,68.0,63.0
20160316061500,199.5,214.2,44.3478,34,54.3,0,65.5,68.0,63.0
20160316063000,199.5,211.05,43.6957,34,54.3,0,65.5,68.0,63.0
20160316064500,199.5,214.2,44.3478,34,53.5,0,65.0,68.0,63.0
20160316070000,199.5,214.2,44.3478,34,53.5,0,65.1,68.0,63.0
20160316071500,199.5,214.2,44.3478,34,53.5,0,65.4,68.0,63.0
20160316073000,199.5,214.2,44.3478,34,53.5,0,64.2,68.0,63.0
20160316074500,199.5,214.2,44.3478,34,53.5,0,63.7,68.0,63.0
20160316080000,199.5,214.2,44.3478,34,53.5,0,63.5,68.0,63.0
20160316081500,199.5,214.2,44.3478,34,53.5,0,63.3,68.0,63.0
20160316083000,199.5,214.2,44.3478,34,53.5,0,63.3,68.0,63.0
20160316084500,199.5,214.2,44.3478,34,54.3,0,63.3,68.0,63.0
20160316090000,199.5,214.2,44.3478,34,54.3,0,63.3,68.0,63.0
20160316091500,199.5,214.2,44.3478,34,54.3,0,63.4,68.0,63.0
20160316093000,199.5,208.95,43.2609,34,54.3,0,63.4,68.0,63.0
20160316094500,199.5,213.15,44.1304,34,55.1,0,63.5,68.0,63.0
20160316100000,199.5,213.15,44.1304,34,55.1,0,63.5,68.0,63.0
20160316101500,199.5,213.15,44.1304,34,55.1,0,63.5,68.0,63.0
20160316103000,199.5,216.3,44.7826,34,55.1,0,63.6,68.0,63.0
20160316104500,199.5,216.3,44.7826,34,55.1,0,64.1,68.0,63.0
20160316110000,199.5,216.3,44.7826,34,55.1,0,64.1,68.0,63.0
20160316111500,199.5,216.3,44.7826,34,55.1,0,64.0,68.0,63.0
20160316113000,199.5,208.95,43.2609,34,55.1,0,64.3,68.0,63.0
20160316114500,199.5,208.95,43.2609,34,55.1,0,63.9,68.0,63.0
20160316120000,199.5,206.85,42.8261,34,55.1,0,64.2,68.0,63.0
20160316121500,199.5,208.95,43.2609,34,55.1,0,64.3,68.0,63.0
20160316123000,199.5,205.8,42.6087,34,55.1,0,64.5,68.0,63.0
20160316124500,199.5,202.65,41.9565,34,55.1,0,64.3,68.0,63.0
20160316130000,199.5,208.95,43.2609,34,55.1,0,64.0,68.0,63.0
20160316131500,199.5,213.15,44.1304,34,55.1,0,64.3,68.0,63.0
20160316133000,199.5,208.95,43.2609,34,55.1,0,64.2,68.0,63.0
20160316134500,199.5,211.05,43.6957,34,54.4,0,64.7,68.0,63.0
20160316140000,199.5,211.05,43.6957,34,54.4,0,65.1,68.0,63.0
20160316141500,199.5,211.05,43.6957,34,54.4,0,65.4,68.0,63.0
20160316143000,199.5,218.4,45.2174,35,54.4,0,66.3,68.0,63.0
20160316144500,199.5,213.15,44.1304,34,54.4,0,65.3,68.0,63.0
20160316150000,199.5,213.15,44.1304,34,54.4,0,65.8,68.0,63.0
20160316151500,199.5,225.75,46.7391,36,54.4,0,65.6,68.0,63.0
20160316153000,199.5,211.05,43.6957,34,54.4,0,65.6,68.0,63.0
20160316154500,199.5,211.05,43.6957,34,54.4,0,65.3,68.0,63.0
20160316160000,199.5,219.45,45.4348,35,54.4,0,65.8,68.0,63.0
20160316161500,199.5,213.15,44.1304,34,54.4,0,66.1,68.0,63.0
20160316163000,199.5,213.15,44.1304,34,54.4,0,65.5,68.0,63.0
20160316164500,199.5,213.15,44.1304,34,54.4,0,65.5,68.0,63.0
20160316170000,199.5,216.3,44.7826,34,54.4,0,65.6,68.0,63.0
20160316171500,199.5,211.05,43.6957,34,54.4,0,65.3,68.0,63.0
20160316173000,199.5,214.2,44.3478,34,54.4,0,65.5,68.0,63.0
20160316174500,199.5,214.2,44.3478,34,54.4,0,65.6,68.0,63.0
20160316180000,199.5,214.2,44.3478,34,54.4,0,66.0,68.0,63.0
20160316181500,199.5,214.2,44.3478,34,54.4,0,65.9,68.0,63.0
20160316183000,199.5,214.2,44.3478,34,54.4,0,66.0,68.0,63.0
20160316184500,199.5,214.2,44.3478,34,54.4,0,66.2,68.0,63.0
20160316190000,199.5,218.4,45.2174,34,54.4,0,66.3,68.0,63.0
20160316191500,199.5,214.2,44.3478,34,54.4,0,66.4,68.0,63.0
20160316193000,199.5,214.2,44.3478,34,54.4,0,66.5,68.0,63.0
20160316194500,199.5,214.2,44.3478,34,54.4,0,66.7,68.0,63.0
20160316200000,199.5,214.2,44.3478,34,54.4,0,66.8,68.0,63.0
20160316201500,199.5,214.2,44.3478,34,54.4,0,66.4,68.0,63.0
20160316203000,199.5,214.2,44.3478,34,54.4,0,66.4,68.0,63.0
20160316204500,199.5,224.7,46.5217,36,54.4,0,66.8,68.0,63.0
20160316210000,199.5,214.2,44.3478,34,54.4,0,66.6,68.0,63.0
20160316211500,199.5,214.2,44.3478,34,54.4,0,66.7,68.0,63.0
20160316213000,199.5,211.05,43.6957,34,54.4,0,66.4,68.0,63.0
20160316214500,199.5,211.05,43.6957,34,54.4,0,66.4,68.0,63.0
20160316220000,199.5,206.85,42.8261,34,54.4,0,66.5,68.0,63.0
20160316221500,199.5,208.95,43.2609,34,54.4,0,66.5,68.0,63.0
20160316223000,199.5,211.05,43.6957,34,54.4,0,66.5,68.0,63.0
20160316224500,199.5,211.05,43.6957,34,54.4,0,66.6,68.0,63.0
20160316230000,199.5,211.05,43.6957,34,54.4,0,66.6,68.0,63.0
20160316231500,199.5,211.05,43.6957,34,54.4,0,66.6,68.0,63.0
20160316233000,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160316234500,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317000000,199.5,205.8,42.6087,34,55.0,0,66.6,68.0,63.0
20160317001500,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317003000,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317004500,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317010000,199.5,206.85,42.8261,34,55.0,0,66.6,68.0,63.0
20160317011500,199.5,208.95,43.2609,34,55.0,0,66.6,68.0,63.0
20160317013000,199.5,206.85,42.8261,34,55.0,0,66.6,68.0,63.0
20160317014500,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317020000,199.5,206.85,42.8261,34,55.0,0,66.6,68.0,63.0
20160317021500,199.5,208.95,43.2609,34,55.0,0,66.6,68.0,63.0
20160317023000,199.5,208.95,43.2609,34,55.0,0,66.6,68.0,63.0
20160317024500,199.5,206.85,42.8261,34,55.0,0,66.6,68.0,63.0
20160317030000,199.5,206.85,42.8261,34,55.0,0,66.6,68.0,63.0
20160317031500,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317033000,199.5,211.05,43.6957,34,55.0,0,66.6,68.0,63.0
20160317034500,199.5,211.05,43.6957,34,55.0,0,66.7,68.0,63.0
20160317040000,199.5,205.8,42.6087,34,55.0,0,66.7,68.0,63.0
20160317041500,199.5,208.95,43.2609,34,55.0,0,66.6,68.0,63.0
20160317043000,199.5,208.95,43.2609,34,55.0,0,66.6,68.0,63.0
20160317044500,199.5,205.8,42.6087,34,55.0,0,66.5,68.0,63.0
20160317050000,199.5,208.95,43.2609,34,55.0,0,66.5,68.0,63.0
20160317051500,199.5,206.85,42.8261,34,55.0,0,66.4,68.0,63.0
20160317053000,199.5,202.65,41.9565,34,55.0,0,66.3,68.0,63.0
20160317054500,199.5,216.3,44.7826,35,55.0,0,65.5,68.0,63.0
20160317060000,199.5,216.3,44.7826,35,55.0,0,64.7,68.0,63.0
20160317061500,199.5,213.15,44.1304,34,54.4,0,64.4,68.0,63.0
20160317063000,199.5,213.15,44.1304,34,54.4,0,64.1,68.0,63.0
20160317064500,199.5,216.3,44.7826,34,54.4,0,63.9,68.0,63.0
20160317070000,199.5,216.3,44.7826,34,54.4,0,63.7,68.0,63.0
20160317071500,199.5,213.15,44.1304,34,54.4,0,63.7,68.0,63.0
20160317073000,199.5,216.3,44.7826,34,54.4,0,63.6,68.0,63.0
20160317074500,199.5,216.3,44.7826,34,54.4,0,63.5,68.0,63.0
20160317080000,199.5,216.3,44.7826,34,54.4,0,63.4,68.0,63.0
20160317081500,199.5,216.3,44.7826,34,54.4,0,63.6,68.0,63.0
20160317083000,199.5,216.3,44.7826,34,54.4,0,63.3,68.0,63.0
20160317084500,199.5,213.15,44.1304,34,54.4,0,63.3,68.0,63.0
20160317090000,199.5,213.15,44.1304,34,54.4,0,63.3,68.0,63.0
20160317091500,199.5,216.3,44.7826,34,54.4,0,63.2,68.0,63.0
20160317093000,199.5,216.3,44.7826,34,54.4,0,63.3,68.0,63.0
20160317094500,199.5,216.3,44.7826,34,54.4,0,63.2,68.0,63.0
20160317100000,199.5,216.3,44.7826,34,54.4,0,63.3,68.0,63.0
20160317101500,199.5,216.3,44.7826,34,54.4,0,63.3,68.0,63.0
20160317103000,199.5,213.15,44.1304,34,54.4,0,63.3,68.0,63.0
20160317104500,199.5,213.15,44.1304,34,55.1,0,63.3,68.0,63.0
20160317110000,199.5,216.3,44.7826,34,55.1,0,63.8,68.0,63.0
20160317111500,199.5,216.3,44.7826,34,55.1,0,64.0,68.0,63.0
20160317113000,199.5,216.3,44.7826,34,55.1,0,64.0,68.0,63.0
20160317114500,199.5,216.3,44.7826,34,55.1,0,64.2,68.0,63.0
20160317120000,199.5,216.3,44.7826,34,55.1,0,64.2,68.0,63.0
20160317121500,199.5,213.15,44.1304,34,55.1,0,64.5,68.0,63.0
20160317123000,199.5,213.15,44.1304,34,55.1,0,64.3,68.0,63.0
20160317124500,199.5,213.15,44.1304,34,55.1,0,64.4,68.0,63.0
20160317130000,199.5,208.95,43.2609,34,55.1,0,64.6,68.0,63.0
20160317131500,199.5,211.05,43.6957,34,55.1,0,64.8,68.0,63.0
20160317133000,199.5,211.05,43.6957,34,55.1,0,65.3,68.0,63.0
20160317134500,199.5,214.2,44.3478,34,55.1,0,65.1,68.0,63.0
20160317140000,199.5,214.2,44.3478,34,55.1,0,65.4,68.0,63.0
20160317141500,199.5,208.95,43.2609,34,55.1,0,65.5,68.0,63.0
20160317143000,199.5,211.05,43.6957,35,55.9,0,65.6,68.0,63.0
20160317144500,199.5,211.05,43.6957,35,55.9,0,65.9,68.0,63.0
20160317150000,199.5,211.05,43.6957,35,55.9,0,65.6,68.0,63.0
20160317151500,199.5,211.05,43.6957,35,55.9,0,65.8,68.0,63.0
20160317153000,199.5,211.05,43.6957,35,55.9,0,65.7,68.0,63.0
20160317154500,199.5,211.05,43.6957,35,55.9,0,66.0,68.0,63.0
20160317160000,199.5,211.05,43.6957,35,55.9,0,66.0,68.0,63.0
20160317161500,199.5,216.3,44.7826,35,55.9,0,65.9,68.0,63.0
20160317163000,199.5,216.3,44.7826,35,55.9,0,66.0,68.0,63.0
20160317164500,199.5,208.95,43.2609,35,55.9,0,66.0,68.0,63.0
20160317170000,199.5,206.85,42.8261,35,55.9,0,66.0,68.0,63.0
20160317171500,199.5,208.95,43.2609,35,55.9,0,65.9,68.0,63.0
20160317173000,199.5,205.8,42.6087,35,55.9,0,65.9,68.0,63.0
20160317174500,199.5,211.05,43.6957,35,55.9,0,65.8,68.0,63.0
20160317180000,199.5,206.85,42.8261,35,55.9,0,65.8,68.0,63.0
20160317181500,199.5,213.15,44.1304,35,55.9,0,65.6,68.0,63.0
20160317183000,199.5,205.8,42.6087,35,55.9,0,65.7,68.0,63.0
20160317184500,199.5,211.05,43.6957,35,55.9,0,65.8,68.0,63.0
20160317190000,199.5,211.05,43.6957,35,55.9,0,65.6,68.0,63.0
20160317191500,199.5,211.05,43.6957,35,55.2,0,65.5,68.0,63.0
20160317193000,199.5,211.05,43.6957,35,55.2,0,64.7,68.0,63.0
20160317194500,199.5,214.2,44.3478,35,55.2,0,64.4,68.0,63.0
20160317200000,199.5,208.95,43.2609,35,54.3,0,64.3,68.0,63.0
20160317201500,199.5,211.05,43.6957,35,54.3,0,64.2,68.0,63.0
20160317203000,199.5,211.05,43.6957,35,54.3,0,64.1,68.0,63.0
20160317204500,199.5,211.05,43.6957,35,54.3,0,64.0,68.0,63.0
20160317210000,199.5,211.05,43.6957,35,54.3,0,63.9,68.0,63.0
20160317211500,199.5,211.05,43.6957,35,53.5,0,64.1,72.6,69.6
20160317213000,199.5,211.05,43.6957,35,91.7,100,66.8,73.9,70.9
20160317214500,199.5,211.05,43.6957,35,91.7,100,68.0,73.9,70.9
20160317220000,199.5,214.2,44.3478,35,91.7,100,68.7,73.9,70.9
20160317221500,199.5,211.05,43.6957,35,91.7,100,68.9,73.9,70.9
20160317223000,199.5,211.05,43.6957,35,91.7,100,69.2,73.9,70.9
20160317224500,199.5,211.05,43.6957,35,93.5,100,69.8,73.9,70.9
20160317230000,199.5,211.05,43.6957,35,93.5,100,69.7,73.9,70.9
20160317231500,199.5,211.05,43.6957,35,93.5,100,70.2,73.9,70.9
20160317233000,199.5,211.05,43.6957,35,93.5,100,70.4,73.9,70.9
20160317234500,199.5,214.2,44.3478,35,92.3,100,70.4,73.9,70.9
20160318000000,199.5,214.2,44.3478,35,92.3,100,70.3,73.9,70.9
20160318001500,199.5,211.05,43.6957,35,92.3,100,70.4,73.9,70.9
20160318003000,199.5,211.05,43.6957,35,92.3,100,70.5,73.9,70.9
20160318004500,199.5,214.2,44.3478,35,99.1,100,70.8,73.9,70.9
20160318010000,199.5,214.2,44.3478,35,97.3,100,70.9,73.9,70.9
20160318011500,199.5,214.2,44.3478,35,92.9,100,70.7,73.9,70.9
20160318013000,199.5,214.2,44.3478,35,92.9,100,70.5,73.9,70.9
20160318014500,199.5,211.05,43.6957,35,91.1,100,71.0,73.9,70.9
20160318020000,199.5,211.05,43.6957,35,79.0,100,69.7,73.9,70.9
20160318021500,199.5,214.2,44.3478,35,85.6,100,70.7,73.9,70.9
20160318023000,199.5,211.05,43.6957,35,88.1,100,70.4,73.9,70.9
20160318024500,199.5,211.05,43.6957,35,94.8,100,70.8,73.9,70.9
20160318030000,199.5,211.05,43.6957,35,91.1,100,71.0,73.9,70.9
20160318031500,199.5,211.05,43.6957,35,58.4,100,69.9,73.9,70.9
20160318033000,199.5,211.05,43.6957,35,88.6,100,70.5,73.9,70.9
20160318034500,199.5,216.3,44.7826,35,86.8,100,70.7,73.9,70.9
20160318040000,199.5,213.15,44.1304,35,89.8,100,70.5,73.9,70.9
20160318041500,199.5,213.15,44.1304,35,93.7,100,70.5,73.9,70.9
20160318043000,199.5,213.15,44.1304,35,91.6,100,70.6,73.9,70.9
20160318044500,199.5,213.15,44.1304,35,91.6,100,71.0,73.9,70.9
20160318050000,199.5,213.15,44.1304,35,94.1,100,70.8,73.9,70.9
20160318051500,199.5,208.95,43.2609,35,69.5,100,69.6,73.9,70.9
20160318053000,199.5,213.15,44.1304,35,96.6,100,70.3,73.9,70.9
20160318054500,199.5,213.15,44.1304,35,88.3,100,71.0,73.9,70.9
20160318060000,199.5,208.95,43.2609,35,83.1,100,69.8,73.9,70.9
20160318061500,199.5,211.05,43.6957,35,87.5,100,70.5,73.9,70.9
20160318063000,199.5,214.2,44.3478,34,62.4,100,69.5,73.9,70.9
20160318064500,199.5,214.2,44.3478,34,86.2,100,70.4,73.9,70.9
20160318070000,199.5,214.2,44.3478,34,83.2,100,70.7,73.9,70.9
20160318071500,199.5,218.4,45.2174,34,84.3,100,70.7,73.9,70.9
20160318073000,199.5,214.2,44.3478,34,88.6,100,70.7,73.9,70.9
20160318074500,199.5,218.4,45.2174,34,71.6,100,70.6,73.9,70.9
20160318080000,199.5,214.2,44.3478,34,78.2,100,70.3,73.9,70.9
20160318081500,199.5,214.2,44.3478,34,88.1,100,70.9,73.9,70.9
20160318083000,199.5,214.2,44.3478,34,88.1,100,70.8,73.9,70.9
20160318084500,199.5,214.2,44.3478,34,87.2,0,71.2,73.9,70.9
20160318090000,199.5,214.2,44.3478,34,86.2,100,70.2,73.9,70.9
20160318091500,199.5,214.2,44.3478,34,86.2,100,70.8,73.9,70.9
20160318093000,199.5,214.2,44.3478,34,88.1,100,70.0,73.9,70.9
20160318094500,199.5,206.85,42.8261,34,89.2,100,70.6,73.9,70.9
20160318100000,199.5,206.85,42.8261,34,89.2,100,70.9,73.9,70.9
20160318101500,199.5,200.55,41.5217,34,73.1,100,70.2,73.9,70.9
20160318103000,199.5,205.8,42.6087,34,83.7,100,70.1,73.9,70.9
20160318104500,199.5,202.65,41.9565,34,88.0,100,70.8,73.9,70.9
20160318110000,199.5,205.8,42.6087,34,64.4,100,69.4,73.9,70.9
20160318111500,199.5,205.8,42.6087,34,76.4,100,70.4,73.9,70.9
20160318113000,199.5,208.95,43.2609,34,86.8,100,70.8,73.9,70.9
20160318114500,199.5,206.85,42.8261,34,60.8,100,69.8,73.9,70.9
20160318120000,199.5,208.95,43.2609,34,73.0,100,69.9,73.9,70.9
20160318121500,199.5,208.95,43.2609,34,87.5,100,71.0,73.9,70.9
20160318123000,199.5,205.8,42.6087,34,62.4,100,69.9,73.9,70.9
20160318124500,199.5,205.8,42.6087,34,85.0,100,70.4,73.9,70.9
20160318130000,199.5,205.8,42.6087,34,88.1,100,70.8,73.9,70.9
20160318131500,199.5,205.8,42.6087,34,78.6,100,70.0,73.9,70.9
20160318133000,199.5,211.05,43.6957,34,78.6,100,70.8,73.9,70.9
20160318134500,199.5,205.8,42.6087,34,86.8,100,71.1,73.9,70.9
20160318140000,199.5,205.8,42.6087,34,62.4,100,69.4,73.9,70.9
20160318141500,199.5,200.55,41.5217,34,84.5,100,70.6,73.9,70.9
20160318143000,199.5,198.45,41.087,34,85.6,100,70.6,73.9,70.9
20160318144500,199.5,205.8,42.6087,34,85.6,100,71.1,73.9,70.9
20160318150000,199.5,202.65,41.9565,34,81.6,100,70.6,73.9,70.9
20160318151500,199.5,200.55,41.5217,34,73.4,100,70.1,73.9,70.9
20160318153000,199.5,202.65,41.9565,34,86.9,100,71.0,73.9,70.9
20160318154500,199.5,202.65,41.9565,34,81.5,100,70.3,73.9,70.9
20160318160000,199.5,205.8,42.6087,34,74.2,100,70.3,73.9,70.9
20160318161500,199.5,205.8,42.6087,34,69.8,100,70.6,73.9,70.9
20160318163000,199.5,205.8,42.6087,34,79.7,100,70.1,73.9,70.9
20160318164500,199.5,202.65,41.9565,34,85.0,100,70.7,73.9,70.9
20160318170000,199.5,202.65,41.9565,34,62.4,100,70.0,73.9,70.9
20160318171500,199.5,206.85,42.8261,34,81.1,100,70.5,73.9,70.9
20160318173000,199.5,206.85,42.8261,34,84.4,100,71.2,73.9,70.9
20160318174500,199.5,206.85,42.8261,34,84.4,100,70.7,73.9,70.9
20160318180000,199.5,206.85,42.8261,34,84.4,100,71.0,73.9,70.9
20160318181500,199.5,206.85,42.8261,34,84.4,100,70.3,73.9,70.9
20160318183000,199.5,202.65,41.9565,34,86.9,100,70.6,73.9,70.9
20160318184500,199.5,205.8,42.6087,34,70.0,100,69.1,73.9,70.9
20160318190000,199.5,205.8,42.6087,34,87.4,100,70.4,73.9,70.9
20160318191500,199.5,205.8,42.6087,34,68.4,100,70.7,73.9,70.9
20160318193000,199.5,205.8,42.6087,34,78.5,100,70.1,73.9,70.9
20160318194500,199.5,202.65,41.9565,34,87.5,100,70.7,73.9,70.9
20160318200000,199.5,206.85,42.8261,34,83.4,100,70.8,73.9,70.9
20160318201500,199.5,202.65,41.9565,34,82.4,100,70.3,73.9,70.9
20160318203000,199.5,206.85,42.8261,34,89.3,100,70.8,73.9,70.9
20160318204500,199.5,206.85,42.8261,34,66.6,100,70.4,73.9,70.9
20160318210000,199.5,202.65,41.9565,34,67.6,100,69.8,73.9,70.9
20160318211500,199.5,206.85,42.8261,34,87.5,100,70.9,73.9,70.9
20160318213000,199.5,214.2,44.3478,34,86.0,100,70.0,73.9,70.9
20160318214500,199.5,214.2,44.3478,34,86.9,100,70.6,73.9,70.9
20160318220000,199.5,214.2,44.3478,34,86.9,100,70.4,73.9,70.9
20160318221500,199.5,214.2,44.3478,34,85.6,100,70.7,73.9,70.9
20160318223000,199.5,214.2,44.3478,34,88.0,100,70.5,73.9,70.9
20160318224500,199.5,214.2,44.3478,34,88.0,100,70.5,73.9,70.9
20160318230000,199.5,214.2,44.3478,34,88.0,100,71.1,73.9,70.9
20160318231500,199.5,214.2,44.3478,34,89.3,100,70.9,73.9,70.9
20160318233000,199.5,211.05,43.6957,34,83.7,100,69.8,73.9,70.9
20160318234500,199.5,218.4,45.2174,34,78.3,100,70.2,73.9,70.9
20160319000000,199.5,218.4,45.2174,34,87.5,100,70.9,73.9,70.9
20160319001500,199.5,202.65,41.9565,34,87.5,100,70.3,73.9,70.9
20160319003000,199.5,200.55,41.5217,34,86.2,100,70.8,73.9,70.9
20160319004500,199.5,213.15,44.1304,35,86.2,100,70.0,73.9,70.9
20160319010000,199.5,213.15,44.1304,35,90.4,100,70.2,73.9,70.9
20160319011500,199.5,213.15,44.1304,35,85.5,100,71.0,73.9,70.9
20160319013000,199.5,208.95,43.2609,35,75.6,100,70.3,73.9,70.9
20160319014500,199.5,208.95,43.2609,35,87.5,100,70.7,73.9,70.9
20160319020000,199.5,213.15,44.1304,35,77.8,100,69.1,73.9,70.9
20160319021500,199.5,213.15,44.1304,35,88.0,100,70.6,73.9,70.9
20160319023000,199.5,213.15,44.1304,35,89.3,100,70.8,73.9,70.9
20160319024500,199.5,213.15,44.1304,35,69.2,100,69.2,73.9,70.9
20160319030000,199.5,213.15,44.1304,35,80.2,100,70.3,73.9,70.9
20160319031500,199.5,213.15,44.1304,35,90.4,100,70.5,73.9,70.9
20160319033000,199.5,216.3,44.7826,35,89.3,100,71.0,73.9,70.9
20160319034500,199.5,213.15,44.1304,35,75.7,0,70.8,73.9,70.9
20160319040000,199.5,216.3,44.7826,35,71.9,100,69.6,73.9,70.9
20160319041500,199.5,216.3,44.7826,35,88.6,100,70.7,73.9,70.9
20160319043000,199.5,213.15,44.1304,35,94.1,100,71.1,73.9,70.9
20160319044500,199.5,213.15,44.1304,35,84.2,100,70.6,73.9,70.9
20160319050000,199.5,213.15,44.1304,35,87.5,100,70.6,73.9,70.9
20160319051500,199.5,213.15,44.1304,35,87.5,100,70.5,73.9,70.9
20160319053000,199.5,213.15,44.1304,35,87.5,100,70.6,73.9,70.9
20160319054500,199.5,208.95,43.2609,34,55.6,0,68.0,69.5,66.5
20160319060000,199.5,206.85,42.8261,34,54.7,0,66.9,69.5,66.5
20160319061500,199.5,206.85,42.8261,34,54.7,0,66.8,69.5,66.5
20160319063000,199.5,208.95,43.2609,34,53.9,100,66.1,69.5,66.5
20160319064500,199.5,208.95,43.2609,34,55.9,100,65.6,69.5,66.5
20160319070000,199.5,214.2,44.3478,34,74.4,100,66.3,69.5,66.5
20160319071500,199.5,214.2,44.3478,34,74.4,100,66.4,69.5,66.5
20160319073000,199.5,214.2,44.3478,34,74.4,100,66.4,69.5,66.5
20160319074500,199.5,211.05,43.6957,34,76.8,100,66.6,69.5,66.5
20160319080000,199.5,211.05,43.6957,34,56.3,100,65.5,69.5,66.5
20160319081500,199.5,211.05,43.6957,34,60.0,100,65.7,69.5,66.5
20160319083000,199.5,216.3,44.7826,34,58.8,0,66.2,69.5,66.5
20160319084500,199.5,211.05,43.6957,34,79.1,100,66.4,69.5,66.5
20160319090000,199.5,211.05,43.6957,34,82.1,100,66.4,69.5,66.5
20160319091500,199.5,211.05,43.6957,34,56.2,100,65.5,69.5,66.5
20160319093000,199.5,214.2,44.3478,34,59.8,100,65.7,69.5,66.5
20160319094500,199.5,214.2,44.3478,34,61.4,0,66.3,69.5,66.5
20160319100000,199.5,214.2,44.3478,34,76.0,100,66.3,69.5,66.5
20160319101500,199.5,214.2,44.3478,34,78.7,0,66.9,69.5,66.5
20160319103000,199.5,214.2,44.3478,34,66.0,100,65.3,69.5,66.5
20160319104500,199.5,214.2,44.3478,34,61.4,100,65.5,69.5,66.5
20160319110000,199.5,218.4,45.2174,34,56.4,100,66.0,69.5,66.5
20160319111500,199.5,206.85,42.8261,34,64.5,100,66.3,69.5,66.5
20160319113000,199.5,233.1,48.2609,35,74.6,0,66.8,69.5,66.5
20160319114500,199.5,211.05,43.6957,34,74.6,100,65.6,69.5,66.5
20160319120000,199.5,214.2,44.3478,34,83.7,100,66.1,69.5,66.5
20160319121500,199.5,208.95,43.2609,34,57.5,100,65.2,69.5,66.5
20160319123000,199.5,213.15,44.1304,34,76.6,100,65.5,69.5,66.5
20160319124500,199.5,213.15,44.1304,34,56.0,100,65.3,69.5,66.5
20160319130000,199.5,213.15,44.1304,34,61.7,100,65.5,69.5,66.5
20160319131500,199.5,213.15,44.1304,34,57.2,100,65.7,69.5,66.5
20160319133000,199.5,208.95,43.2609,34,64.2,100,65.5,69.5,66.5
20160319134500,199.5,208.95,43.2609,34,84.8,100,66.1,69.5,66.5
20160319140000,199.5,211.05,43.6957,34,55.6,100,65.4,69.5,66.5
20160319141500,199.5,211.05,43.6957,34,59.5,100,65.6,69.5,66.5
20160319143000,199.5,205.8,42.6087,33,57.6,100,65.7,69.5,66.5
20160319144500,199.5,211.05,43.6957,33,62.4,100,66.0,69.5,66.5
20160319150000,199.5,206.85,42.8261,34,62.4,100,66.2,69.5,66.5
20160319151500,199.5,214.2,44.3478,34,63.6,100,65.7,69.5,66.5
20160319153000,199.5,214.2,44.3478,34,74.7,100,65.7,69.5,66.5
20160319154500,199.5,214.2,44.3478,34,55.6,100,65.3,69.5,66.5
20160319160000,199.5,211.05,43.6957,34,71.4,100,65.6,69.5,66.5
20160319161500,199.5,214.2,44.3478,34,64.1,100,65.1,69.5,66.5
20160319163000,199.5,211.05,43.6957,34,78.7,100,65.8,69.5,66.5
20160319164500,199.5,214.2,44.3478,34,75.5,0,66.8,69.5,66.5
20160319170000,199.5,214.2,44.3478,34,74.0,100,66.3,69.5,66.5
20160319171500,199.5,214.2,44.3478,34,63.2,100,66.1,69.5,66.5
20160319173000,199.5,214.2,44.3478,34,64.2,100,66.3,69.5,66.5
20160319174500,199.5,214.2,44.3478,34,89.3,100,66.4,69.5,66.5
20160319180000,199.5,214.2,44.3478,34,56.8,100,66.0,69.5,66.5
20160319181500,199.5,214.2,44.3478,34,64.5,100,66.0,69.5,66.5
20160319183000,199.5,214.2,44.3478,34,85.0,100,66.4,69.5,66.5
20160319184500,199.5,214.2,44.3478,34,54.7,100,65.1,69.5,66.5
20160319190000,199.5,214.2,44.3478,34,62.9,100,65.5,69.5,66.5
20160319191500,199.5,218.4,45.2174,34,75.0,100,66.6,69.5,66.5
20160319193000,199.5,218.4,45.2174,34,81.5,100,65.6,69.5,66.5
20160319194500,199.5,214.2,44.3478,34,84.4,100,66.4,69.5,66.5
20160319200000,199.5,208.95,43.2609,33,56.4,100,65.8,69.5,66.5
20160319201500,199.5,208.95,43.2609,33,71.6,100,66.1,69.5,66.5
20160319203000,199.5,208.95,43.2609,33,83.8,100,66.6,69.5,66.5
20160319204500,199.5,211.05,43.6957,33,56.0,100,65.7,69.5,66.5
20160319210000,199.5,211.05,43.6957,33,60.9,100,65.6,69.5,66.5
20160319211500,199.5,211.05,43.6957,33,84.9,100,66.6,69.5,66.5
20160319213000,199.5,211.05,43.6957,33,55.6,100,65.6,69.5,66.5
20160319214500,199.5,214.2,44.3478,33,63.3,100,65.8,69.5,66.5
20160319220000,199.5,214.2,44.3478,33,86.5,100,66.6,69.5,66.5
20160319221500,199.5,211.05,43.6957,33,54.7,100,65.8,69.5,66.5
20160319223000,199.5,214.2,44.3478,33,87.2,100,66.2,69.5,66.5
20160319224500,199.5,214.2,44.3478,33,87.2,100,66.5,69.5,66.5
20160319230000,199.5,211.05,43.6957,33,92.3,100,66.7,69.5,66.5
20160319231500,199.5,214.2,44.3478,33,53.1,100,65.5,69.5,66.5
20160319233000,199.5,214.2,44.3478,33,85.0,100,66.3,69.5,66.5
20160319234500,199.5,214.2,44.3478,33,85.0,100,66.4,69.5,66.5
20160320000000,199.5,211.05,43.6957,33,60.8,100,66.0,69.5,66.5
20160320001500,199.5,211.05,43.6957,33,80.7,100,66.1,69.5,66.5
20160320003000,199.5,211.05,43.6957,33,89.9,100,66.4,69.5,66.5
20160320004500,199.5,211.05,43.6957,33,88.6,100,66.4,69.5,66.5
20160320010000,199.5,211.05,43.6957,33,61.6,100,66.1,69.5,66.5
20160320011500,199.5,214.2,44.3478,33,70.7,100,65.8,69.5,66.5
20160320013000,199.5,214.2,44.3478,33,92.3,100,66.2,69.5,66.5
20160320014500,199.5,214.2,44.3478,33,94.7,100,66.6,69.5,66.5
20160320020000,199.5,214.2,44.3478,33,56.4,100,65.6,69.5,66.5
20160320021500,199.5,214.2,44.3478,33,70.0,100,66.1,69.5,66.5
20160320023000,199.5,214.2,44.3478,33,83.2,100,66.4,69.5,66.5
20160320024500,199.5,214.2,44.3478,33,84.9,100,66.4,69.5,66.5
20160320030000,199.5,211.05,43.6957,33,88.6,100,66.6,69.5,66.5
20160320031500,199.5,211.05,43.6957,33,65.9,0,66.3,69.5,66.5
20160320033000,199.5,211.05,43.6957,33,88.1,100,65.7,69.5,66.5
20160320034500,199.5,214.2,44.3478,33,82.4,100,66.7,69.5,66.5
20160320040000,199.5,208.95,43.2609,33,86.2,100,66.4,69.5,66.5
20160320041500,199.5,213.15,44.1304,33,86.2,100,66.7,69.5,66.5
20160320043000,199.5,213.15,44.1304,33,61.7,100,66.1,69.5,66.5
20160320044500,199.5,213.15,44.1304,33,92.8,100,65.9,69.5,66.5
20160320050000,199.5,213.15,44.1304,33,88.9,100,66.1,69.5,66.5
20160320051500,199.5,213.15,44.1304,33,87.5,100,66.5,69.5,66.5
20160320053000,199.5,216.3,44.7826,33,86.2,100,66.6,69.5,66.5
20160320054500,199.5,216.3,44.7826,33,57.2,100,66.1,69.5,66.5
20160320060000,199.5,216.3,44.7826,33,91.4,100,65.8,69.5,66.5
20160320061500,199.5,216.3,44.7826,33,89.8,100,66.6,69.5,66.5
20160320063000,199.5,216.3,44.7826,33,91.7,100,66.6,69.5,66.5
20160320064500,199.5,216.3,44.7826,33,88.7,100,66.6,69.5,66.5
20160320070000,199.5,211.05,43.6957,33,90.9,100,66.7,69.5,66.5
20160320071500,199.5,218.4,45.2174,33,53.5,100,65.4,69.5,66.5
20160320073000,199.5,213.15,44.1304,33,85.6,100,66.3,69.5,66.5
20160320074500,199.5,213.15,44.1304,33,86.8,100,66.3,69.5,66.5
20160320080000,199.5,213.15,44.1304,33,88.6,100,66.6,69.5,66.5
20160320081500,199.5,213.15,44.1304,33,93.5,100,66.7,69.5,66.5
20160320083000,199.5,213.15,44.1304,33,56.9,100,65.3,69.5,66.5
20160320084500,199.5,213.15,44.1304,33,85.0,100,66.3,69.5,66.5
20160320090000,199.5,213.15,44.1304,33,86.9,100,66.4,69.5,66.5
20160320091500,199.5,213.15,44.1304,33,69.7,100,66.6,69.5,66.5
20160320093000,199.5,213.15,44.1304,33,88.6,100,65.6,69.5,66.5
20160320094500,199.5,213.15,44.1304,33,83.0,100,65.6,69.5,66.5
20160320100000,199.5,213.15,44.1304,33,89.9,100,66.6,69.5,66.5
20160320101500,199.5,208.95,43.2609,33,57.2,100,66.0,69.5,66.5
20160320103000,199.5,213.15,44.1304,33,63.7,100,66.0,69.5,66.5
20160320104500,199.5,213.15,44.1304,33,81.6,100,66.5,69.5,66.5
20160320110000,199.5,213.15,44.1304,33,55.9,100,65.1,69.5,66.5
20160320111500,199.5,213.15,44.1304,33,72.8,100,65.5,69.5,66.5
20160320113000,199.5,213.15,44.1304,33,83.8,100,66.7,69.5,66.5
20160320114500,199.5,213.15,44.1304,33,74.1,100,65.1,69.5,66.5
20160320120000,199.5,206.85,42.8261,33,82.2,100,66.1,69.5,66.5
20160320121500,199.5,213.15,44.1304,33,76.4,100,66.1,69.5,66.5
20160320123000,199.5,213.15,44.1304,33,78.2,100,66.1,69.5,66.5
20160320124500,199.5,208.95,43.2609,33,83.7,100,66.6,69.5,66.5
20160320130000,199.5,211.05,43.6957,33,61.2,100,66.0,69.5,66.5
20160320131500,199.5,211.05,43.6957,33,63.8,100,65.5,69.5,66.5
20160320133000,199.5,211.05,43.6957,33,79.2,100,66.2,69.5,66.5
20160320134500,199.5,211.05,43.6957,33,79.2,100,66.7,69.5,66.5
20160320140000,199.5,211.05,43.6957,33,55.6,100,65.4,69.5,66.5
20160320141500,199.5,211.05,43.6957,33,71.2,100,65.7,69.5,66.5
20160320143000,199.5,211.05,43.6957,33,78.2,100,66.4,69.5,66.5
20160320144500,199.5,211.05,43.6957,33,55.5,100,65.7,69.5,66.5
20160320150000,199.5,211.05,43.6957,33,57.2,100,65.5,69.5,66.5
20160320151500,199.5,211.05,43.6957,33,79.1,100,66.3,69.5,66.5
20160320153000,199.5,211.05,43.6957,33,74.1,0,66.8,69.5,66.5
20160320154500,199.5,211.05,43.6957,33,75.0,100,65.8,69.5,66.5
20160320160000,199.5,211.05,43.6957,33,76.4,100,66.3,69.5,66.5
20160320161500,199.5,211.05,43.6957,33,82.4,100,66.7,69.5,66.5
20160320163000,199.5,211.05,43.6957,33,61.9,100,65.5,69.5,66.5
20160320164500,199.5,206.85,42.8261,33,76.8,100,66.2,69.5,66.5
20160320170000,199.5,206.85,42.8261,33,85.5,100,66.5,69.5,66.5
20160320171500,199.5,211.05,43.6957,33,55.0,100,65.2,69.5,66.5
20160320173000,199.5,211.05,43.6957,33,79.6,100,66.2,69.5,66.5
20160320174500,199.5,211.05,43.6957,33,78.7,100,66.5,69.5,66.5
20160320180000,199.5,211.05,43.6957,33,55.6,100,65.3,69.5,66.5
20160320181500,199.5,206.85,42.8261,33,72.2,100,65.4,69.5,66.5
20160320183000,199.5,206.85,42.8261,33,75.8,100,66.1,69.5,66.5
20160320184500,199.5,208.95,43.2609,33,80.7,0,66.8,69.5,66.5
20160320190000,199.5,211.05,43.6957,33,84.0,100,65.9,69.5,66.5
20160320191500,199.5,211.05,43.6957,33,82.2,100,66.4,69.5,66.5
20160320193000,199.5,211.05,43.6957,33,79.7,100,66.1,69.5,66.5
20160320194500,199.5,206.85,42.8261,33,79.7,100,66.3,69.5,66.5
20160320200000,199.5,208.95,43.2609,33,70.8,100,66.3,69.5,66.5
20160320201500,199.5,206.85,42.8261,33,84.9,100,66.3,69.5,66.5
20160320203000,199.5,208.95,43.2609,33,91.1,100,66.3,69.5,66.5
20160320204500,199.5,208.95,43.2609,33,63.4,0,66.6,69.5,66.5
20160320210000,199.5,211.05,43.6957,33,83.5,100,65.3,69.5,66.5
20160320211500,199.5,211.05,43.6957,33,79.3,100,65.6,69.5,66.5
20160320213000,199.5,211.05,43.6957,33,93.6,100,66.7,69.5,66.5
20160320214500,199.5,211.05,43.6957,33,53.1,100,65.5,69.5,66.5
20160320220000,199.5,211.05,43.6957,33,76.0,100,66.1,69.5,66.5
20160320221500,199.5,206.85,42.8261,33,86.9,100,66.4,69.5,66.5
20160320223000,199.5,213.15,44.1304,33,88.0,100,66.8,69.5,66.5
20160320224500,199.5,213.15,44.1304,33,54.8,100,65.2,69.5,66.5
20160320230000,199.5,213.15,44.1304,33,66.0,100,65.7,69.5,66.5
20160320231500,199.5,213.15,44.1304,33,87.6,100,66.5,69.5,66.5
20160320233000,199.5,213.15,44.1304,33,62.9,0,66.3,69.5,66.5
20160320234500,199.5,208.95,43.2609,33,91.1,100,65.8,69.5,66.5
20160321000000,199.5,211.05,43.6957,33,84.3,100,65.5,69.5,66.5
20160321001500,199.5,214.2,44.3478,33,89.9,100,66.5,69.5,66.5
20160321003000,199.5,211.05,43.6957,33,86.0,0,66.7,69.5,66.5
20160321004500,199.5,211.05,43.6957,33,72.6,100,65.2,69.5,66.5
20160321010000,199.5,211.05,43.6957,33,78.3,100,66.5,69.5,66.5
20160321011500,199.5,211.05,43.6957,33,85.6,100,66.4,69.5,66.5
20160321013000,199.5,211.05,43.6957,33,89.8,100,66.6,69.5,66.5
20160321014500,199.5,214.2,44.3478,33,58.6,100,66.1,69.5,66.5
20160321020000,199.5,214.2,44.3478,33,91.7,100,66.0,69.5,66.5
20160321021500,199.5,211.05,43.6957,33,86.2,100,66.2,69.5,66.5
20160321023000,199.5,211.05,43.6957,33,92.9,100,66.6,69.5,66.5
20160321024500,199.5,211.05,43.6957,33,92.9,100,66.7,69.5,66.5
20160321030000,199.5,214.2,44.3478,33,86.3,0,66.8,69.5,66.5
20160321031500,199.5,214.2,44.3478,33,76.5,100,65.0,69.5,66.5
20160321033000,199.5,214.2,44.3478,33,85.6,100,66.2,69.5,66.5
20160321034500,199.5,214.2,44.3478,33,85.6,100,66.1,69.5,66.5
20160321040000,199.5,214.2,44.3478,33,86.9,100,66.4,69.5,66.5
20160321041500,199.5,211.05,43.6957,33,89.6,100,66.6,69.5,66.5
20160321043000,199.5,214.2,44.3478,33,63.8,0,66.2,69.5,66.5
20160321044500,199.5,214.2,44.3478,33,83.6,100,65.5,69.5,66.5
20160321050000,199.5,214.2,44.3478,33,88.6,100,66.3,69.5,66.5
20160321051500,199.5,211.05,43.6957,33,89.8,100,66.5,69.5,66.5
20160321053000,199.5,211.05,43.6957,33,89.8,100,66.6,69.5,66.5
20160321054500,199.5,211.05,43.6957,33,53.5,100,65.5,69.5,66.5
20160321060000,199.5,211.05,43.6957,33,81.1,100,66.1,69.5,66.5
20160321061500,199.5,214.2,44.3478,33,80.2,100,66.0,69.5,66.5
20160321063000,199.5,211.05,43.6957,33,84.9,100,66.2,69.5,66.5
20160321064500,199.5,211.05,43.6957,33,87.4,100,66.2,69.5,66.5
20160321070000,199.5,214.2,44.3478,33,87.4,100,66.3,69.5,66.5
20160321071500,199.5,214.2,44.3478,33,83.5,100,66.5,69.5,66.5
20160321073000,199.5,211.05,43.6957,33,89.2,100,66.5,69.5,66.5
20160321074500,199.5,214.2,44.3478,33,90.4,100,66.6,69.5,66.5
20160321080000,199.5,211.05,43.6957,33,83.8,100,66.6,69.5,66.5
20160321081500,199.5,211.05,43.6957,33,83.8,100,66.6,69.5,66.5
20160321083000,199.5,211.05,43.6957,33,54.7,100,65.5,69.5,66.5
20160321084500,199.5,206.85,42.8261,33,75.9,100,66.4,69.5,66.5
20160321090000,199.5,211.05,43.6957,33,89.2,100,66.4,69.5,66.5
20160321091500,199.5,205.8,42.6087,33,86.3,100,66.6,69.5,66.5
20160321093000,199.5,205.8,42.6087,33,64.4,0,66.6,69.5,66.5
20160321094500,199.5,208.95,43.2609,33,77.8,100,65.3,69.5,66.5
20160321100000,199.5,206.85,42.8261,33,69.0,100,66.0,69.5,66.5
20160321101500,199.5,206.85,42.8261,33,89.2,100,66.6,69.5,66.5
20160321103000,199.5,206.85,42.8261,33,56.4,100,65.8,69.5,66.5
20160321104500,199.5,208.95,43.2609,33,87.5,100,66.1,69.5,66.5
20160321110000,199.5,205.8,42.6087,33,81.1,100,65.8,69.5,66.5
20160321111500,199.5,205.8,42.6087,33,73.5,0,66.8,69.5,66.5
20160321113000,199.5,205.8,42.6087,33,56.4,100,65.6,69.5,66.5
20160321114500,199.5,205.8,42.6087,33,62.9,100,66.2,69.5,66.5
20160321120000,199.5,200.55,41.5217,33,95.3,100,66.5,69.5,66.5
20160321121500,199.5,202.65,41.9565,33,60.4,0,66.7,69.5,66.5
20160321123000,199.5,200.55,41.5217,33,56.8,100,65.8,69.5,66.5
20160321124500,199.5,200.55,41.5217,33,59.9,100,65.8,69.5,66.5
20160321130000,199.5,202.65,41.9565,33,76.9,0,66.9,69.5,66.5
20160321131500,199.5,200.55,41.5217,33,57.6,100,66.1,69.5,66.5
20160321133000,199.5,198.45,41.087,33,57.6,100,66.0,69.5,66.5
20160321134500,199.5,202.65,41.9565,33,58.3,100,66.1,69.5,66.5
20160321140000,199.5,200.55,41.5217,33,60.3,100,66.3,69.5,66.5
20160321141500,199.5,202.65,41.9565,33,60.3,100,66.3,69.5,66.5
20160321143000,199.5,200.55,41.5217,33,60.3,100,66.4,69.5,66.5
20160321144500,199.5,202.65,41.9565,33,59.6,100,66.4,69.5,66.5
20160321150000,199.5,202.65,41.9565,33,59.6,100,66.4,69.5,66.5
20160321151500,199.5,202.65,41.9565,33,59.6,100,66.4,69.5,66.5
20160321153000,199.5,202.65,41.9565,33,59.6,100,66.5,69.5,66.5
20160321154500,199.5,202.65,41.9565,33,59.6,100,66.5,69.5,66.5
20160321160000,199.5,205.8,42.6087,33,59.6,100,66.3,69.5,66.5
20160321161500,199.5,202.65,41.9565,33,59.6,100,66.3,69.5,66.5
20160321163000,199.5,200.55,41.5217,33,59.6,100,66.5,69.5,66.5
20160321164500,199.5,202.65,41.9565,33,59.6,100,66.6,69.5,66.5
20160321170000,199.5,202.65,41.9565,33,59.6,100,66.4,69.5,66.5
20160321171500,199.5,202.65,41.9565,33,59.6,100,66.2,69.5,66.5
20160321173000,199.5,202.65,41.9565,33,59.6,100,66.4,69.5,66.5
20160321174500,199.5,200.55,41.5217,33,59.6,100,66.1,69.5,66.5
20160321180000,199.5,200.55,41.5217,33,76.8,100,66.5,69.5,66.5
20160321181500,199.5,198.45,41.087,33,78.3,100,66.8,69.5,66.5
20160321183000,199.5,202.65,41.9565,33,57.6,100,66.1,69.5,66.5
20160321184500,199.5,202.65,41.9565,33,57.6,100,65.7,69.5,66.5
20160321190000,199.5,196.35,40.6522,33,70.1,100,66.6,69.5,66.5
20160321191500,199.5,198.45,41.087,33,67.2,100,66.1,69.5,66.5
20160321193000,199.5,198.45,41.087,33,77.2,100,66.4,69.5,66.5
20160321194500,199.5,200.55,41.5217,33,59.2,0,66.4,69.5,66.5
20160321200000,199.5,200.55,41.5217,33,56.4,100,65.8,69.5,66.5
20160321201500,199.5,198.45,41.087,33,72.0,100,65.9,69.5,66.5
20160321203000,199.5,202.65,41.9565,33,77.6,100,66.2,69.5,66.5
20160321204500,199.5,202.65,41.9565,33,79.2,100,66.5,69.5,66.5
20160321210000,199.5,198.45,41.087,33,56.8,100,65.9,69.5,66.5
20160321211500,199.5,200.55,41.5217,33,84.3,100,65.8,69.5,66.5
20160321213000,199.5,202.65,41.9565,33,63.2,100,66.0,69.5,66.5
20160321214500,199.5,200.55,41.5217,33,91.4,100,66.5,69.5,66.5
20160321220000,199.5,202.65,41.9565,33,58.8,0,66.5,69.5,66.5
20160321221500,199.5,198.45,41.087,33,55.5,100,65.7,69.5,66.5
20160321223000,199.5,202.65,41.9565,33,86.2,100,66.2,69.5,66.5
20160321224500,199.5,202.65,41.9565,33,62.8,100,66.1,69.5,66.5
20160321230000,199.5,198.45,41.087,33,57.5,100,65.6,69.5,66.5
20160321231500,199.5,202.65,41.9565,33,88.7,100,66.5,69.5,66.5
20160321233000,199.5,202.65,41.9565,33,58.4,100,66.1,69.5,66.5
20160321234500,199.5,198.45,41.087,33,89.2,100,65.9,69.5,66.5
20160322000000,199.5,200.55,41.5217,33,63.1,100,65.8,69.5,66.5
20160322001500,199.5,200.55,41.5217,33,96.3,100,66.7,69.5,66.5
20160322003000,199.5,200.55,41.5217,33,57.6,100,66.1,69.5,66.5
20160322004500,199.5,196.35,40.6522,33,77.1,100,65.4,69.5,66.5
20160322010000,199.5,205.8,42.6087,33,69.2,100,66.1,69.5,66.5
20160322011500,199.5,202.65,41.9565,33,97.8,100,66.6,69.5,66.5
20160322013000,199.5,202.65,41.9565,33,57.6,100,66.1,69.5,66.5
20160322014500,199.5,200.55,41.5217,33,84.2,100,65.6,69.5,66.5
20160322020000,199.5,202.65,41.9565,33,86.2,100,66.6,69.5,66.5
20160322021500,199.5,200.55,41.5217,33,56.4,100,65.7,69.5,66.5
20160322023000,199.5,205.8,42.6087,33,91.5,100,66.3,69.5,66.5
20160322024500,199.5,200.55,41.5217,33,87.3,100,65.9,69.5,66.5
20160322030000,199.5,200.55,41.5217,33,92.9,100,66.7,69.5,66.5
20160322031500,199.5,202.65,41.9565,33,56.0,100,65.8,69.5,66.5
20160322033000,199.5,202.65,41.9565,33,87.3,100,66.0,69.5,66.5
20160322034500,199.5,206.85,42.8261,33,79.8,100,65.9,69.5,66.5
20160322040000,199.5,202.65,41.9565,33,89.8,100,66.7,69.5,66.5
20160322041500,199.5,202.65,41.9565,33,57.6,100,66.1,69.5,66.5
20160322043000,199.5,202.65,41.9565,33,94.6,100,65.7,69.5,66.5
20160322044500,199.5,200.55,41.5217,33,94.6,100,66.5,69.5,66.5
20160322050000,199.5,202.65,41.9565,33,80.6,0,66.7,69.5,66.5
20160322051500,199.5,200.55,41.5217,33,54.7,100,65.5,69.5,66.5
20160322053000,199.5,206.85,42.8261,33,97.2,100,66.2,69.5,66.5
20160322054500,199.5,208.95,43.2609,33,82.0,100,66.4,69.5,66.5
20160322060000,199.5,211.05,43.6957,33,80.3,100,66.0,69.5,66.5
20160322061500,199.5,211.05,43.6957,33,86.2,100,66.5,69.5,66.5
