PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322063000,199.5,211.05,43.6957,33,86.2,100,66.4,69.5,66.5
20160322064500,199.5,211.05,43.6957,33,87.9,100,66.7,69.5,66.5
20160322070000,199.5,211.05,43.6957,33,55.6,100,65.8,69.5,66.5
20160322071500,199.5,211.05,43.6957,33,97.8,100,66.0,69.5,66.5
20160322073000,199.5,211.05,43.6957,33,79.2,100,66.2,69.5,66.5
20160322074500,199.5,211.05,43.6957,33,88.6,100,66.2,69.5,66.5
20160322080000,199.5,211.05,43.6957,33,84.8,100,66.7,69.5,66.5
20160322081500,199.5,206.85,42.8261,33,58.8,0,66.3,69.5,66.5
20160322083000,199.5,206.85,42.8261,33,78.8,100,65.3,69.5,66.5
20160322084500,199.5,206.85,42.8261,33,62.0,100,66.1,69.5,66.5
20160322090000,199.5,206.85,42.8261,33,92.4,100,66.7,69.5,66.5
20160322091500,199.5,202.65,41.9565,33,57.2,100,65.9,69.5,66.5
20160322093000,199.5,206.85,42.8261,33,82.0,100,65.9,69.5,66.5
20160322094500,199.5,211.05,43.6957,33,71.6,100,66.0,69.5,66.5
20160322100000,199.5,211.05,43.6957,33,90.3,0,66.7,69.5,66.5
20160322101500,199.5,211.05,43.6957,33,57.6,100,66.2,69.5,66.5
20160322103000,199.5,211.05,43.6957,33,59.9,100,65.7,69.5,66.5
20160322104500,199.5,211.05,43.6957,33,65.9,0,66.3,69.5,66.5
20160322110000,199.5,211.05,43.6957,33,80.0,100,65.7,69.5,66.5
20160322111500,199.5,211.05,43.6957,33,59.2,100,65.7,69.5,66.5
20160322113000,199.5,211.05,43.6957,33,67.6,0,67.1,69.5,66.5
20160322114500,199.5,205.8,42.6087,33,57.2,100,66.3,69.5,66.5
20160322120000,199.5,205.8,42.6087,33,62.3,100,65.5,69.5,66.5
20160322121500,199.5,205.8,42.6087,33,60.8,0,66.7,69.5,66.5
20160322123000,199.5,211.05,43.6957,33,58.3,100,65.6,69.5,66.5
20160322124500,199.5,205.8,42.6087,33,76.4,0,66.9,69.5,66.5
20160322130000,199.5,205.8,42.6087,33,58.4,100,66.1,69.5,66.5
20160322131500,199.5,211.05,43.6957,33,59.9,100,65.8,69.5,66.5
20160322133000,199.5,205.8,42.6087,33,66.2,100,66.1,69.5,66.5
20160322134500,199.5,202.65,41.9565,33,69.1,100,66.5,69.5,66.5
20160322140000,199.5,202.65,41.9565,33,58.4,100,66.0,69.5,66.5
20160322141500,199.5,200.55,41.5217,33,58.4,100,65.7,69.5,66.5
20160322143000,199.5,198.45,41.087,33,65.8,100,66.0,69.5,66.5
20160322144500,199.5,198.45,41.087,33,59.2,0,66.4,69.5,66.5
20160322150000,199.5,200.55,41.5217,33,57.6,100,65.9,69.5,66.5
20160322151500,199.5,196.35,40.6522,33,60.0,100,65.9,69.5,66.5
20160322153000,199.5,202.65,41.9565,33,62.0,0,67.0,69.5,66.5
20160322154500,199.5,202.65,41.9565,33,57.6,0,66.6,69.5,66.5
20160322160000,199.5,202.65,41.9565,33,57.6,0,66.6,69.5,66.5
20160322161500,199.5,200.55,41.5217,33,56.4,100,66.4,69.5,66.5
20160322163000,199.5,200.55,41.5217,33,57.1,100,66.0,69.5,66.5
20160322164500,199.5,208.95,43.2609,33,59.5,100,65.9,69.5,66.5
20160322170000,199.5,202.65,41.9565,33,64.8,100,66.1,69.5,66.5
20160322171500,199.5,206.85,42.8261,33,68.6,100,66.4,69.5,66.5
20160322173000,199.5,206.85,42.8261,33,68.6,100,66.5,69.5,66.5
20160322174500,199.5,206.85,42.8261,33,67.8,100,66.6,69.5,66.5
20160322180000,199.5,202.65,41.9565,33,67.8,100,66.6,69.5,66.5
20160322181500,199.5,206.85,42.8261,33,67.8,100,66.6,69.5,66.5
20160322183000,199.5,206.85,42.8261,33,67.8,100,66.6,69.5,66.5
20160322184500,199.5,206.85,42.8261,33,67.8,100,66.5,69.5,66.5
20160322190000,199.5,202.65,41.9565,33,67.8,100,66.6,69.5,66.5
20160322191500,199.5,206.85,42.8261,33,67.8,100,66.6,69.5,66.5
20160322193000,199.5,202.65,41.9565,33,62.4,100,66.5,69.5,66.5
20160322194500,199.5,202.65,41.9565,33,58.0,100,66.1,69.5,66.5
20160322200000,199.5,200.55,41.5217,33,58.0,100,66.0,69.5,66.5
20160322201500,199.5,202.65,41.9565,33,59.9,100,66.0,69.5,66.5
20160322203000,199.5,202.65,41.9565,33,64.0,100,66.0,69.5,66.5
20160322204500,199.5,202.65,41.9565,33,62.0,100,66.5,69.5,66.5
20160322210000,199.5,206.85,42.8261,33,57.6,100,66.1,69.5,66.5
20160322211500,199.5,206.85,42.8261,33,59.1,100,65.8,69.5,66.5
20160322213000,199.5,200.55,41.5217,33,82.5,100,66.6,69.5,66.5
20160322214500,199.5,214.2,44.3478,35,58.4,0,66.4,69.5,66.5
20160322220000,199.5,211.05,43.6957,35,57.2,100,65.7,69.5,66.5
20160322221500,199.5,211.05,43.6957,35,67.1,100,65.8,69.5,66.5
20160322223000,199.5,206.85,42.8261,35,69.7,100,66.2,69.5,66.5
20160322224500,199.5,206.85,42.8261,35,69.7,100,66.3,69.5,66.5
20160322230000,199.5,206.85,42.8261,35,69.7,100,66.4,69.5,66.5
20160322231500,199.5,202.65,41.9565,35,69.7,100,66.4,69.5,66.5
20160322233000,199.5,205.8,42.6087,35,69.7,100,66.6,69.5,66.5
20160322234500,199.5,205.8,42.6087,35,69.7,100,66.4,69.5,66.5
20160323000000,199.5,205.8,42.6087,35,69.7,100,66.5,69.5,66.5
20160323001500,199.5,205.8,42.6087,35,69.7,100,66.4,69.5,66.5
20160323003000,199.5,205.8,42.6087,34,69.7,100,66.6,69.5,66.5
20160323004500,199.5,202.65,41.9565,34,68.7,100,66.4,69.5,66.5
20160323010000,199.5,205.8,42.6087,34,68.7,100,66.4,69.5,66.5
20160323011500,199.5,205.8,42.6087,34,68.7,100,66.3,69.5,66.5
20160323013000,199.5,205.8,42.6087,34,68.7,100,66.3,69.5,66.5
20160323014500,199.5,205.8,42.6087,34,68.7,100,66.4,69.5,66.5
20160323020000,199.5,205.8,42.6087,34,68.7,100,66.4,69.5,66.5
20160323021500,199.5,205.8,42.6087,34,69.6,100,66.3,69.5,66.5
20160323023000,199.5,205.8,42.6087,34,69.6,100,66.3,69.5,66.5
20160323024500,199.5,205.8,42.6087,34,69.6,100,66.3,69.5,66.5
20160323030000,199.5,208.95,43.2609,34,69.6,100,66.4,69.5,66.5
20160323031500,199.5,206.85,42.8261,34,69.6,100,66.4,69.5,66.5
20160323033000,199.5,206.85,42.8261,34,69.6,100,66.5,69.5,66.5
20160323034500,199.5,206.85,42.8261,34,69.6,100,66.4,69.5,66.5
20160323040000,199.5,206.85,42.8261,34,69.6,100,66.4,69.5,66.5
20160323041500,199.5,206.85,42.8261,34,69.6,100,66.6,69.5,66.5
20160323043000,199.5,206.85,42.8261,34,69.6,100,66.6,69.5,66.5
20160323044500,199.5,206.85,42.8261,34,69.6,100,66.4,69.5,66.5
20160323050000,199.5,208.95,43.2609,34,69.6,100,66.4,69.5,66.5
20160323051500,199.5,206.85,42.8261,34,67.4,100,66.2,69.5,66.5
20160323053000,199.5,208.95,43.2609,34,67.4,100,66.1,69.5,66.5
20160323054500,199.5,208.95,43.2609,34,78.2,100,66.4,69.5,66.5
20160323060000,199.5,216.3,44.7826,34,55.5,0,65.8,68.0,60.6
20160323061500,199.5,216.3,44.7826,34,54.7,0,65.5,68.0,60.6
20160323063000,199.5,211.05,43.6957,34,54.7,0,65.1,68.0,60.6
20160323064500,199.5,214.2,44.3478,34,53.9,0,64.8,68.0,60.6
20160323070000,199.5,214.2,44.3478,34,53.9,0,64.6,68.0,60.6
20160323071500,199.5,214.2,44.3478,34,53.9,0,64.5,68.0,60.6
20160323073000,199.5,214.2,44.3478,34,53.9,0,64.3,68.0,60.6
20160323074500,199.5,214.2,44.3478,34,53.9,0,64.3,68.0,60.6
20160323080000,199.5,214.2,44.3478,34,53.9,0,64.0,68.0,60.6
20160323081500,199.5,214.2,44.3478,34,53.9,0,64.0,68.0,60.6
20160323083000,199.5,206.85,42.8261,34,53.9,0,64.1,68.0,60.6
20160323084500,199.5,211.05,43.6957,34,54.7,0,64.0,68.0,60.6
20160323090000,199.5,211.05,43.6957,34,54.7,0,63.7,68.0,60.6
20160323091500,199.5,211.05,43.6957,34,54.7,0,63.7,68.0,60.6
20160323093000,199.5,214.2,44.3478,34,54.7,0,63.6,68.0,60.6
20160323094500,199.5,211.05,43.6957,34,54.7,0,63.7,68.0,60.6
20160323100000,199.5,214.2,44.3478,34,55.5,0,63.8,68.0,60.6
20160323101500,199.5,208.95,43.2609,34,55.5,0,63.8,68.0,60.6
20160323103000,199.5,211.05,43.6957,34,55.5,0,63.8,68.0,60.6
20160323104500,199.5,211.05,43.6957,34,55.5,0,63.8,68.0,60.6
20160323110000,199.5,214.2,44.3478,34,55.5,0,63.8,68.0,60.6
20160323111500,199.5,214.2,44.3478,34,55.5,0,63.8,68.0,60.6
20160323113000,199.5,211.05,43.6957,34,55.5,0,63.8,68.0,60.6
20160323114500,199.5,211.05,43.6957,34,55.5,0,63.9,68.0,60.6
20160323120000,199.5,211.05,43.6957,34,55.5,0,64.4,68.0,60.6
20160323121500,199.5,211.05,43.6957,34,55.5,0,64.6,68.0,60.6
20160323123000,199.5,211.05,43.6957,34,55.5,0,64.7,68.0,60.6
20160323124500,199.5,211.05,43.6957,34,55.5,0,64.8,68.0,60.6
20160323130000,199.5,211.05,43.6957,34,55.5,0,64.8,68.0,60.6
20160323131500,199.5,211.05,43.6957,34,55.5,0,65.1,68.0,60.6
20160323133000,199.5,214.2,44.3478,34,55.5,0,64.9,68.0,60.6
20160323134500,199.5,211.05,43.6957,34,55.5,0,64.8,68.0,60.6
20160323140000,199.5,211.05,43.6957,34,55.5,0,64.9,68.0,60.6
20160323141500,199.5,216.3,44.7826,34,55.5,0,65.2,68.0,60.6
20160323143000,199.5,216.3,44.7826,34,55.5,0,65.0,68.0,60.6
20160323144500,199.5,216.3,44.7826,34,55.5,0,65.0,68.0,60.6
20160323150000,199.5,216.3,44.7826,34,55.5,0,65.3,68.0,60.6
20160323151500,199.5,219.45,45.4348,34,55.5,0,65.3,68.0,60.6
20160323153000,199.5,211.05,43.6957,33,55.5,0,65.3,68.0,60.6
20160323154500,199.5,211.05,43.6957,33,55.5,0,65.5,68.0,60.6
20160323160000,199.5,211.05,43.6957,33,55.5,0,65.7,68.0,60.6
20160323161500,199.5,211.05,43.6957,33,55.5,0,65.8,68.0,60.6
20160323163000,199.5,211.05,43.6957,33,55.5,0,65.6,68.0,60.6
20160323164500,199.5,211.05,43.6957,33,55.5,0,65.6,68.0,60.6
20160323170000,199.5,211.05,43.6957,33,55.5,0,65.6,68.0,60.6
20160323171500,199.5,206.85,42.8261,33,55.5,0,65.3,68.0,60.6
20160323173000,199.5,206.85,42.8261,33,55.5,0,65.6,68.0,60.6
20160323174500,199.5,211.05,43.6957,33,55.5,0,65.7,68.0,60.6
20160323180000,199.5,211.05,43.6957,33,55.5,0,65.5,68.0,60.6
20160323181500,199.5,211.05,43.6957,33,55.5,0,65.1,68.0,60.6
20160323183000,199.5,211.05,43.6957,33,55.5,0,65.1,68.0,60.6
20160323184500,199.5,211.05,43.6957,33,55.5,0,65.0,68.0,60.6
20160323190000,199.5,211.05,43.6957,33,55.5,0,65.0,68.0,60.6
20160323191500,199.5,211.05,43.6957,33,55.5,0,65.0,68.0,60.6
20160323193000,199.5,211.05,43.6957,33,55.5,0,64.9,68.0,60.6
20160323194500,199.5,205.8,42.6087,33,55.5,0,64.8,68.0,60.6
20160323200000,199.5,213.15,44.1304,33,55.5,0,64.8,68.0,60.6
20160323201500,199.5,213.15,44.1304,33,55.5,0,64.8,68.0,60.6
20160323203000,199.5,208.95,43.2609,33,55.5,0,64.7,68.0,60.6
20160323204500,199.5,208.95,43.2609,33,55.5,0,64.7,68.0,60.6
20160323210000,199.5,208.95,43.2609,33,55.5,0,64.7,68.0,60.6
20160323211500,199.5,211.05,43.6957,33,55.5,0,64.7,68.0,60.6
20160323213000,199.5,211.05,43.6957,33,55.5,0,64.7,68.0,60.6
20160323214500,199.5,206.85,42.8261,33,55.5,0,64.6,68.0,60.6
20160323220000,199.5,208.95,43.2609,33,55.5,0,64.6,68.0,60.6
20160323221500,199.5,211.05,43.6957,33,55.5,0,64.7,68.0,60.6
20160323223000,199.5,211.05,43.6957,33,55.5,0,64.6,68.0,60.6
20160323224500,199.5,211.05,43.6957,33,55.5,0,64.6,68.0,60.6
20160323230000,199.5,206.85,42.8261,33,55.5,0,64.5,68.0,60.6
20160323231500,199.5,208.95,43.2609,33,55.5,0,64.6,68.0,60.6
20160323233000,199.5,208.95,43.2609,33,55.5,0,64.5,68.0,60.6
20160323234500,199.5,208.95,43.2609,33,55.5,0,64.4,68.0,60.6
20160324000000,199.5,206.85,42.8261,33,55.5,0,64.4,68.0,60.6
20160324001500,199.5,206.85,42.8261,33,55.5,0,64.4,68.0,60.6
20160324003000,199.5,208.95,43.2609,33,55.5,0,64.4,68.0,60.6
20160324004500,199.5,206.85,42.8261,33,55.5,0,64.4,68.0,60.6
20160324010000,199.5,208.95,43.2609,33,55.5,0,64.4,68.0,60.6
20160324011500,199.5,206.85,42.8261,33,55.5,0,64.4,68.0,60.6
20160324013000,199.5,206.85,42.8261,33,55.5,0,64.4,68.0,60.6
20160324014500,199.5,206.85,42.8261,33,55.5,0,64.4,68.0,60.6
20160324020000,199.5,206.85,42.8261,33,55.5,0,64.3,68.0,60.6
20160324021500,199.5,202.65,41.9565,33,55.5,0,64.3,68.0,60.6
20160324023000,199.5,206.85,42.8261,33,55.5,0,64.3,68.0,60.6
20160324024500,199.5,206.85,42.8261,33,55.5,0,64.3,68.0,60.6
20160324030000,199.5,206.85,42.8261,33,55.5,0,64.2,68.0,60.6
20160324031500,199.5,206.85,42.8261,33,55.5,0,64.2,68.0,60.6
20160324033000,199.5,206.85,42.8261,33,55.5,0,64.2,68.0,60.6
20160324034500,199.5,206.85,42.8261,33,55.5,0,64.2,68.0,60.6
20160324040000,199.5,206.85,42.8261,33,55.5,0,64.1,68.0,60.6
20160324041500,199.5,206.85,42.8261,33,55.5,0,64.2,68.0,60.6
20160324043000,199.5,208.95,43.2609,33,55.5,0,64.1,68.0,60.6
20160324044500,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,60.6
20160324050000,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,60.6
20160324051500,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,60.6
20160324053000,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,60.6
20160324054500,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,60.6
20160324060000,199.5,205.8,42.6087,33,55.5,0,64.0,68.0,60.6
20160324061500,199.5,202.65,41.9565,33,55.5,0,64.1,68.0,60.6
20160324063000,199.5,205.8,42.6087,33,55.5,0,64.2,68.0,60.6
20160324064500,199.5,205.8,42.6087,33,55.5,0,64.0,68.0,60.6
20160324070000,199.5,208.95,43.2609,33,55.5,0,63.9,68.0,60.6
20160324071500,199.5,208.95,43.2609,33,55.5,0,63.8,68.0,60.6
20160324073000,199.5,208.95,43.2609,33,55.5,0,63.8,68.0,60.6
20160324074500,199.5,206.85,42.8261,33,55.5,0,63.8,68.0,60.6
20160324080000,199.5,206.85,42.8261,33,55.5,0,63.8,68.0,60.6
20160324081500,199.5,206.85,42.8261,33,55.5,0,63.8,68.0,60.6
20160324083000,199.5,202.65,41.9565,33,55.5,0,63.8,68.0,60.6
20160324084500,199.5,211.05,43.6957,33,55.5,0,63.8,68.0,60.6
20160324090000,199.5,211.05,43.6957,33,55.5,0,63.8,68.0,60.6
20160324091500,199.5,206.85,42.8261,33,55.5,0,63.7,68.0,60.6
20160324093000,199.5,208.95,43.2609,33,55.5,0,63.8,68.0,60.6
20160324094500,199.5,208.95,43.2609,33,55.5,0,63.8,68.0,60.6
20160324100000,199.5,211.05,43.6957,33,55.5,0,63.8,68.0,60.6
20160324101500,199.5,214.2,44.3478,33,55.5,0,63.8,68.0,60.6
20160324103000,199.5,214.2,44.3478,33,55.5,0,63.8,68.0,60.6
20160324104500,199.5,214.2,44.3478,33,55.5,0,63.8,68.0,60.6
20160324110000,199.5,214.2,44.3478,33,55.5,0,63.8,68.0,60.6
20160324111500,199.5,214.2,44.3478,33,55.5,0,63.8,68.0,60.6
20160324113000,199.5,214.2,44.3478,33,55.5,0,64.0,68.0,60.6
20160324114500,199.5,214.2,44.3478,33,55.5,0,64.0,68.0,60.6
20160324120000,199.5,214.2,44.3478,33,55.5,0,64.0,68.0,60.6
20160324121500,199.5,214.2,44.3478,33,55.5,0,64.0,68.0,60.6
20160324123000,199.5,211.05,43.6957,33,55.5,0,64.0,68.0,60.6
20160324124500,199.5,216.3,44.7826,33,55.5,0,64.1,68.0,60.6
20160324130000,199.5,211.05,43.6957,33,55.5,0,64.5,68.0,60.6
20160324131500,199.5,214.2,44.3478,33,56.3,0,64.8,68.0,60.6
20160324133000,199.5,214.2,44.3478,33,56.3,0,65.1,68.0,60.6
20160324134500,199.5,214.2,44.3478,33,55.6,0,65.2,68.0,60.6
20160324140000,199.5,214.2,44.3478,33,55.6,0,65.2,68.0,60.6
20160324141500,199.5,214.2,44.3478,33,55.6,0,65.3,68.0,60.6
20160324143000,199.5,214.2,44.3478,33,55.6,0,65.6,68.0,60.6
20160324144500,199.5,211.05,43.6957,33,56.2,0,65.6,68.0,60.6
20160324150000,199.5,211.05,43.6957,33,56.2,0,65.8,68.0,60.6
20160324151500,199.5,211.05,43.6957,33,56.2,0,66.0,68.0,60.6
20160324153000,199.5,211.05,43.6957,33,56.2,0,65.8,68.0,60.6
20160324154500,199.5,211.05,43.6957,33,56.2,0,65.9,68.0,60.6
20160324160000,199.5,211.05,43.6957,33,56.2,0,65.6,68.0,60.6
20160324161500,199.5,216.3,44.7826,33,55.6,0,65.6,68.0,60.6
20160324163000,199.5,213.15,44.1304,33,55.6,0,65.7,68.0,60.6
20160324164500,199.5,213.15,44.1304,33,55.6,0,65.6,68.0,60.6
20160324170000,199.5,213.15,44.1304,33,55.6,0,65.5,68.0,60.6
20160324171500,199.5,213.15,44.1304,33,55.6,0,65.8,68.0,60.6
20160324173000,199.5,213.15,44.1304,33,55.6,0,66.5,68.0,60.6
20160324174500,199.5,213.15,44.1304,33,55.0,0,66.8,68.0,60.6
20160324180000,199.5,213.15,44.1304,33,55.0,0,67.1,68.0,60.6
20160324181500,199.5,216.3,44.7826,33,55.0,0,67.4,68.0,60.6
20160324183000,199.5,216.3,44.7826,33,54.4,0,67.5,68.0,60.6
20160324184500,199.5,216.3,44.7826,33,54.4,0,67.4,68.0,60.6
20160324190000,199.5,216.3,44.7826,33,54.4,0,67.6,68.0,60.6
20160324191500,199.5,216.3,44.7826,33,54.4,0,67.6,68.0,60.6
20160324193000,199.5,216.3,44.7826,33,54.4,0,67.8,68.0,60.6
20160324194500,199.5,216.3,44.7826,33,54.4,0,67.6,68.0,60.6
20160324200000,199.5,213.15,44.1304,33,53.5,0,67.9,68.0,60.6
20160324201500,199.5,216.3,44.7826,33,53.5,0,67.7,68.0,60.6
20160324203000,199.5,213.15,44.1304,33,53.5,0,67.9,68.0,60.6
20160324204500,199.5,206.85,42.8261,33,53.5,0,67.7,68.0,60.6
20160324210000,199.5,208.95,43.2609,33,53.5,0,67.6,68.0,60.6
20160324211500,199.5,206.85,42.8261,33,52.7,0,67.4,68.0,60.6
20160324213000,199.5,211.05,43.6957,34,52.7,0,67.4,68.0,60.6
20160324214500,199.5,211.05,43.6957,34,52.7,0,67.3,68.0,60.6
20160324220000,199.5,211.05,43.6957,34,52.7,0,67.1,68.0,60.6
20160324221500,199.5,211.05,43.6957,34,52.7,0,66.8,68.0,60.6
20160324223000,199.5,211.05,43.6957,34,52.7,0,66.7,68.0,60.6
20160324224500,199.5,211.05,43.6957,34,52.7,0,66.6,68.0,60.6
20160324230000,199.5,211.05,43.6957,34,51.9,0,66.6,68.0,60.6
20160324231500,199.5,216.3,44.7826,34,51.9,0,66.8,68.0,60.6
20160324233000,199.5,213.15,44.1304,34,51.9,0,66.7,68.0,60.6
20160324234500,199.5,213.15,44.1304,34,51.9,0,66.7,68.0,60.6
20160325000000,199.5,213.15,44.1304,34,51.9,0,66.6,68.0,60.6
20160325001500,199.5,213.15,44.1304,34,51.9,0,66.6,68.0,60.6
20160325003000,199.5,216.3,44.7826,34,51.9,0,66.6,68.0,60.6
20160325004500,199.5,213.15,44.1304,34,51.1,0,66.6,68.0,60.6
20160325010000,199.5,213.15,44.1304,34,51.1,0,66.6,68.0,60.6
20160325011500,199.5,213.15,44.1304,34,51.1,0,66.4,68.0,60.6
20160325013000,199.5,218.4,45.2174,34,51.1,0,66.3,68.0,60.6
20160325014500,199.5,214.2,44.3478,34,51.1,0,66.1,68.0,60.6
20160325020000,199.5,214.2,44.3478,34,51.1,0,66.0,68.0,60.6
20160325021500,199.5,214.2,44.3478,34,51.1,0,65.8,68.0,60.6
20160325023000,199.5,219.45,45.4348,34,51.1,0,65.6,68.0,60.6
20160325024500,199.5,219.45,45.4348,34,51.1,0,65.3,68.0,60.6
20160325030000,199.5,219.45,45.4348,34,51.1,0,65.2,68.0,60.6
20160325031500,199.5,214.2,44.3478,34,51.1,0,65.2,68.0,60.6
20160325033000,199.5,218.4,45.2174,34,50.4,0,65.1,68.0,60.6
20160325034500,199.5,218.4,45.2174,34,50.4,0,65.1,68.0,60.6
20160325040000,199.5,218.4,45.2174,34,50.4,0,65.2,68.0,60.6
20160325041500,199.5,218.4,45.2174,34,50.4,0,65.0,68.0,60.6
20160325043000,199.5,214.2,44.3478,34,50.4,0,65.1,68.0,60.6
20160325044500,199.5,214.2,44.3478,33,50.4,0,65.0,68.0,60.6
20160325050000,199.5,211.05,43.6957,33,50.4,0,64.9,68.0,60.6
20160325051500,199.5,211.05,43.6957,33,50.4,0,65.0,68.0,60.6
20160325053000,199.5,211.05,43.6957,33,50.4,0,64.7,68.0,60.6
20160325054500,199.5,211.05,43.6957,33,50.4,0,65.1,68.0,60.6
20160325060000,199.5,206.85,42.8261,33,50.4,0,64.2,68.0,60.6
20160325061500,199.5,208.95,43.2609,33,50.4,0,64.1,68.0,60.6
20160325063000,199.5,211.05,43.6957,33,50.4,0,63.6,68.0,60.6
20160325064500,199.5,211.05,43.6957,33,50.4,0,63.4,68.0,60.6
20160325070000,199.5,206.85,42.8261,33,51.4,0,63.3,68.0,60.6
20160325071500,199.5,211.05,43.6957,33,53.1,0,63.3,68.0,60.6
20160325073000,199.5,211.05,43.6957,33,53.1,0,63.1,68.0,60.6
20160325074500,199.5,211.05,43.6957,33,53.9,0,63.2,68.0,60.6
20160325080000,199.5,211.05,43.6957,33,53.9,0,63.2,68.0,60.6
20160325081500,199.5,211.05,43.6957,33,53.9,0,63.3,68.0,60.6
20160325083000,199.5,205.8,42.6087,33,53.9,0,63.2,68.0,60.6
20160325084500,199.5,205.8,42.6087,33,53.9,0,63.2,68.0,60.6
20160325090000,199.5,205.8,42.6087,33,53.9,0,63.1,68.0,60.6
20160325091500,199.5,213.15,44.1304,33,53.9,0,63.1,68.0,60.6
20160325093000,199.5,208.95,43.2609,33,53.9,0,63.1,68.0,60.6
20160325094500,199.5,205.8,42.6087,33,53.9,0,63.0,68.0,60.6
20160325100000,199.5,208.95,43.2609,33,53.9,0,63.2,68.0,60.6
20160325101500,199.5,211.05,43.6957,33,53.9,0,63.2,68.0,60.6
20160325103000,199.5,211.05,43.6957,33,53.9,0,63.2,68.0,60.6
20160325104500,199.5,211.05,43.6957,33,54.7,0,63.0,68.0,60.6
20160325110000,199.5,206.85,42.8261,33,54.7,0,62.9,68.0,60.6
20160325111500,199.5,211.05,43.6957,33,55.5,0,63.0,68.0,60.6
20160325113000,199.5,206.85,42.8261,33,55.5,0,63.1,68.0,60.6
20160325114500,199.5,206.85,42.8261,33,53.9,0,63.1,68.0,60.6
20160325120000,199.5,208.95,43.2609,33,55.5,0,63.7,68.0,60.6
20160325121500,199.5,206.85,42.8261,33,54.3,0,64.0,68.0,60.6
20160325123000,199.5,206.85,42.8261,33,55.5,0,64.1,68.0,60.6
20160325124500,199.5,202.65,41.9565,33,55.5,0,64.4,68.0,60.6
20160325130000,199.5,206.85,42.8261,33,55.5,0,64.5,68.0,60.6
20160325131500,199.5,202.65,41.9565,33,55.5,0,64.7,68.0,60.6
20160325133000,199.5,205.8,42.6087,33,54.7,0,64.8,68.0,60.6
20160325134500,199.5,205.8,42.6087,33,55.5,0,65.0,68.0,60.6
20160325140000,199.5,202.65,41.9565,33,55.5,0,65.2,68.0,60.6
20160325141500,199.5,205.8,42.6087,33,55.5,0,65.5,68.0,60.6
20160325143000,199.5,202.65,41.9565,33,55.5,0,65.5,68.0,60.6
20160325144500,199.5,205.8,42.6087,33,55.5,0,65.8,68.0,60.6
20160325150000,199.5,202.65,41.9565,33,55.5,0,65.8,68.0,60.6
20160325151500,199.5,206.85,42.8261,33,55.5,0,65.9,68.0,60.6
20160325153000,199.5,202.65,41.9565,33,55.5,0,65.9,68.0,60.6
20160325154500,199.5,206.85,42.8261,33,55.5,0,66.1,68.0,60.6
20160325160000,199.5,208.95,43.2609,33,55.5,0,66.1,68.0,60.6
20160325161500,199.5,205.8,42.6087,33,55.5,0,66.2,68.0,60.6
20160325163000,199.5,205.8,42.6087,33,55.5,0,66.2,68.0,60.6
20160325164500,199.5,205.8,42.6087,33,55.5,0,66.2,68.0,60.6
20160325170000,199.5,205.8,42.6087,33,55.5,0,66.2,68.0,60.6
20160325171500,199.5,208.95,43.2609,33,55.5,0,66.2,68.0,60.6
20160325173000,199.5,208.95,43.2609,33,55.5,0,66.4,68.0,60.6
20160325174500,199.5,208.95,43.2609,33,55.5,0,66.1,68.0,60.6
20160325180000,199.5,202.65,41.9565,33,55.5,0,66.0,68.0,60.6
20160325181500,199.5,208.95,43.2609,33,55.5,0,65.8,68.0,60.6
20160325183000,199.5,206.85,42.8261,33,55.5,0,66.0,68.0,60.6
20160325184500,199.5,211.05,43.6957,33,55.5,0,65.5,68.0,60.6
20160325190000,199.5,205.8,42.6087,33,55.5,0,65.2,68.0,60.6
20160325191500,199.5,208.95,43.2609,33,55.5,0,65.2,68.0,60.6
20160325193000,199.5,206.85,42.8261,33,55.5,0,65.1,68.0,60.6
20160325194500,199.5,206.85,42.8261,33,55.5,0,65.1,68.0,60.6
20160325200000,199.5,206.85,42.8261,33,55.5,0,65.0,68.0,60.6
20160325201500,199.5,206.85,42.8261,33,55.5,0,65.0,68.0,60.6
20160325203000,199.5,202.65,41.9565,33,55.5,0,64.8,68.0,60.6
20160325204500,199.5,202.65,41.9565,33,55.5,0,65.2,68.0,60.6
20160325210000,199.5,216.3,44.7826,34,55.5,0,66.0,68.0,60.6
20160325211500,199.5,216.3,44.7826,34,55.5,0,66.2,68.0,60.6
20160325213000,199.5,213.15,44.1304,34,55.5,0,66.0,68.0,60.6
20160325214500,199.5,213.15,44.1304,34,55.5,0,66.3,68.0,60.6
20160325220000,199.5,213.15,44.1304,34,55.5,0,66.3,68.0,60.6
20160325221500,199.5,213.15,44.1304,34,55.5,0,65.5,68.0,60.6
20160325223000,199.5,213.15,44.1304,34,55.5,0,65.2,68.0,60.6
20160325224500,199.5,213.15,44.1304,34,55.5,0,65.0,68.0,60.6
20160325230000,199.5,216.3,44.7826,34,55.5,0,64.8,68.0,60.6
20160325231500,199.5,216.3,44.7826,34,55.5,0,65.1,68.0,60.6
20160325233000,199.5,216.3,44.7826,34,55.5,0,65.0,68.0,60.6
20160325234500,199.5,216.3,44.7826,34,55.5,0,65.0,68.0,60.6
20160326000000,199.5,216.3,44.7826,34,54.7,0,64.8,68.0,60.6
20160326001500,199.5,202.65,41.9565,33,54.7,0,64.9,68.0,60.6
20160326003000,199.5,205.8,42.6087,33,54.7,0,64.7,68.0,60.6
20160326004500,199.5,205.8,42.6087,33,54.7,0,64.7,68.0,60.6
20160326010000,199.5,205.8,42.6087,33,54.7,0,64.6,68.0,60.6
20160326011500,199.5,202.65,41.9565,33,54.7,0,64.6,68.0,60.6
20160326013000,199.5,206.85,42.8261,33,54.7,0,64.6,68.0,60.6
20160326014500,199.5,208.95,43.2609,33,54.7,0,64.6,68.0,60.6
20160326020000,199.5,211.05,43.6957,33,54.7,0,64.3,68.0,60.6
20160326021500,199.5,205.8,42.6087,33,54.7,0,64.3,68.0,60.6
20160326023000,199.5,205.8,42.6087,33,54.7,0,64.3,68.0,60.6
20160326024500,199.5,205.8,42.6087,33,54.7,0,64.2,68.0,60.6
20160326030000,199.5,205.8,42.6087,33,54.7,0,64.1,68.0,60.6
20160326031500,199.5,208.95,43.2609,33,54.7,0,64.2,68.0,60.6
20160326033000,199.5,205.8,42.6087,33,54.7,0,64.1,68.0,60.6
20160326034500,199.5,214.2,44.3478,33,54.7,0,64.2,68.0,60.6
20160326040000,199.5,214.2,44.3478,33,54.7,0,64.0,68.0,60.6
20160326041500,199.5,208.95,43.2609,33,54.7,0,64.0,68.0,60.6
20160326043000,199.5,211.05,43.6957,33,54.7,0,63.9,68.0,60.6
20160326044500,199.5,205.8,42.6087,33,54.7,0,63.9,68.0,60.6
20160326050000,199.5,205.8,42.6087,33,54.7,0,64.1,68.0,60.6
20160326051500,199.5,208.95,43.2609,33,54.7,0,63.7,68.0,60.6
20160326053000,199.5,208.95,43.2609,33,54.7,0,63.8,68.0,60.6
20160326054500,199.5,208.95,43.2609,33,54.7,0,63.8,68.0,60.6
20160326060000,199.5,208.95,43.2609,33,54.7,0,63.9,68.0,60.6
20160326061500,199.5,211.05,43.6957,33,54.7,0,63.6,68.0,60.6
20160326063000,199.5,206.85,42.8261,33,54.7,0,63.7,68.0,60.6
20160326064500,199.5,208.95,43.2609,33,54.7,0,63.5,68.0,60.6
20160326070000,199.5,211.05,43.6957,33,54.7,0,63.8,68.0,60.6
20160326071500,199.5,211.05,43.6957,33,54.7,0,63.7,68.0,60.6
20160326073000,199.5,211.05,43.6957,33,54.7,0,63.8,68.0,60.6
20160326074500,199.5,211.05,43.6957,33,54.7,0,63.7,68.0,60.6
20160326080000,199.5,211.05,43.6957,33,54.7,0,63.6,68.0,60.6
20160326081500,199.5,211.05,43.6957,33,54.7,0,63.5,68.0,60.6
20160326083000,199.5,211.05,43.6957,33,54.7,0,63.5,68.0,60.6
20160326084500,199.5,211.05,43.6957,33,54.7,0,63.5,68.0,60.6
20160326090000,199.5,211.05,43.6957,33,54.7,0,63.3,68.0,60.5
20160326091500,199.5,211.05,43.6957,33,54.7,0,63.0,68.0,60.5
20160326093000,199.5,211.05,43.6957,33,54.7,0,63.0,68.0,60.5
20160326094500,199.5,206.85,42.8261,33,53.9,0,62.9,68.0,60.5
20160326100000,199.5,206.85,42.8261,33,54.7,0,62.9,68.0,60.5
20160326101500,199.5,206.85,42.8261,33,55.5,0,63.1,68.0,60.5
20160326103000,199.5,208.95,43.2609,33,55.5,0,63.2,68.0,60.5
20160326104500,199.5,211.05,43.6957,33,54.7,0,63.2,68.0,60.5
20160326110000,199.5,211.05,43.6957,33,54.7,0,63.2,68.0,60.5
20160326111500,199.5,211.05,43.6957,33,54.7,0,63.2,68.0,60.5
20160326113000,199.5,211.05,43.6957,33,54.7,0,63.2,68.0,60.5
20160326114500,199.5,214.2,44.3478,33,54.7,0,63.3,68.0,60.5
20160326120000,199.5,211.05,43.6957,33,55.5,0,63.6,68.0,60.5
20160326121500,199.5,211.05,43.6957,33,55.5,0,64.2,68.0,60.5
20160326123000,199.5,206.85,42.8261,33,55.5,0,64.2,68.0,60.5
20160326124500,199.5,213.15,44.1304,33,55.5,0,64.3,68.0,60.5
20160326130000,199.5,213.15,44.1304,33,55.5,0,64.3,68.0,60.5
20160326131500,199.5,213.15,44.1304,33,55.5,0,64.3,68.0,60.5
20160326133000,199.5,213.15,44.1304,33,56.3,0,64.6,68.0,60.5
20160326134500,199.5,213.15,44.1304,33,55.6,0,64.7,68.0,60.5
20160326140000,199.5,208.95,43.2609,33,55.6,0,64.6,68.0,60.5
20160326141500,199.5,208.95,43.2609,33,55.6,0,64.2,68.0,60.5
20160326143000,199.5,206.85,42.8261,33,55.6,0,64.8,68.0,60.5
20160326144500,199.5,206.85,42.8261,33,55.6,0,64.9,68.0,60.5
20160326150000,199.5,208.95,43.2609,33,56.3,0,64.7,68.0,60.5
20160326151500,199.5,211.05,43.6957,33,55.6,0,64.8,68.0,60.5
20160326153000,199.5,211.05,43.6957,33,55.6,0,64.9,68.0,60.5
20160326154500,199.5,206.85,42.8261,33,55.6,0,65.1,68.0,60.5
20160326160000,199.5,206.85,42.8261,33,55.6,0,65.2,68.0,60.5
20160326161500,199.5,211.05,43.6957,33,55.6,0,65.2,68.0,60.6
20160326163000,199.5,211.05,43.6957,33,55.6,0,65.3,68.0,60.6
20160326164500,199.5,206.85,42.8261,33,55.6,0,65.5,68.0,60.6
20160326170000,199.5,206.85,42.8261,33,55.6,0,65.3,68.0,60.6
20160326171500,199.5,206.85,42.8261,33,55.6,0,65.2,68.0,60.6
20160326173000,199.5,208.95,43.2609,33,55.6,0,65.5,68.0,60.6
20160326174500,199.5,208.95,43.2609,33,55.6,0,65.1,68.0,60.6
20160326180000,199.5,202.65,41.9565,33,55.6,0,65.3,68.0,60.6
20160326181500,199.5,208.95,43.2609,33,55.6,0,65.4,68.0,60.6
20160326183000,199.5,202.65,41.9565,33,55.6,0,65.5,68.0,60.6
20160326184500,199.5,202.65,41.9565,33,55.6,0,65.4,68.0,60.6
20160326190000,199.5,202.65,41.9565,33,55.6,0,65.5,68.0,60.6
20160326191500,199.5,200.55,41.5217,33,56.3,0,65.0,68.0,60.6
20160326193000,199.5,200.55,41.5217,33,56.3,0,64.8,68.0,60.6
20160326194500,199.5,202.65,41.9565,33,56.3,0,64.7,68.0,60.6
20160326200000,199.5,200.55,41.5217,33,56.3,0,64.7,68.0,60.6
20160326201500,199.5,202.65,41.9565,33,56.3,0,64.6,68.0,60.5
20160326203000,199.5,202.65,41.9565,33,56.3,0,64.6,68.0,60.5
20160326204500,199.5,205.8,42.6087,33,56.3,0,64.6,68.0,60.5
20160326210000,199.5,205.8,42.6087,33,56.3,0,64.6,68.0,60.5
20160326211500,199.5,202.65,41.9565,33,55.6,0,64.5,68.0,60.5
20160326213000,199.5,200.55,41.5217,33,55.6,0,64.5,68.0,60.5
20160326214500,199.5,200.55,41.5217,33,55.6,0,64.4,68.0,60.5
20160326220000,199.5,200.55,41.5217,33,55.6,0,64.4,68.0,60.5
20160326221500,199.5,202.65,41.9565,33,55.6,0,64.4,68.0,60.5
20160326223000,199.5,202.65,41.9565,33,55.6,0,64.4,68.0,60.5
20160326224500,199.5,200.55,41.5217,33,55.6,0,64.3,68.0,60.5
20160326230000,199.5,202.65,41.9565,33,55.6,0,64.3,68.0,60.5
20160326231500,199.5,202.65,41.9565,33,55.6,0,64.3,68.0,60.5
20160326233000,199.5,200.55,41.5217,33,55.6,0,64.3,68.0,60.5
20160326234500,199.5,202.65,41.9565,33,55.6,0,64.3,68.0,60.5
20160327000000,199.5,198.45,41.087,33,55.6,0,64.4,68.0,60.5
20160327001500,199.5,202.65,41.9565,33,55.6,0,64.4,68.0,60.5
20160327003000,199.5,200.55,41.5217,33,55.6,0,64.3,68.0,60.5
20160327004500,199.5,200.55,41.5217,33,55.6,0,64.3,68.0,60.5
20160327010000,199.5,200.55,41.5217,33,55.6,0,64.3,68.0,60.5
20160327011500,199.5,200.55,41.5217,33,56.3,0,64.4,68.0,60.5
20160327013000,199.5,200.55,41.5217,33,56.3,0,64.3,68.0,60.5
20160327014500,199.5,202.65,41.9565,33,55.6,0,64.2,68.0,60.5
20160327020000,199.5,196.35,40.6522,33,55.6,0,64.2,68.0,60.5
20160327021500,199.5,202.65,41.9565,33,55.6,0,64.2,68.0,60.5
20160327023000,199.5,202.65,41.9565,33,55.6,0,64.2,68.0,60.5
20160327024500,199.5,205.8,42.6087,33,55.6,0,64.1,68.0,60.5
20160327030000,199.5,202.65,41.9565,33,55.6,0,64.2,68.0,60.5
20160327031500,199.5,202.65,41.9565,33,55.6,0,64.2,68.0,60.5
20160327033000,199.5,202.65,41.9565,33,55.6,0,64.1,68.0,60.5
20160327034500,199.5,202.65,41.9565,33,55.6,0,64.1,68.0,60.5
20160327040000,199.5,205.8,42.6087,33,55.6,0,64.1,68.0,60.5
20160327041500,199.5,202.65,41.9565,33,55.6,0,64.0,68.0,60.5
20160327043000,199.5,202.65,41.9565,33,55.6,0,64.1,68.0,60.5
20160327044500,199.5,202.65,41.9565,33,55.6,0,64.1,68.0,60.5
20160327050000,199.5,200.55,41.5217,33,55.6,0,64.1,68.0,60.5
20160327051500,199.5,202.65,41.9565,33,55.6,0,64.0,68.0,60.5
20160327053000,199.5,205.8,42.6087,33,55.6,0,64.0,68.0,60.5
20160327054500,199.5,202.65,41.9565,33,55.6,0,64.0,68.0,60.5
20160327060000,199.5,202.65,41.9565,33,55.6,0,64.5,68.0,60.5
20160327061500,199.5,205.8,42.6087,33,55.6,0,64.1,68.0,60.5
20160327063000,199.5,205.8,42.6087,33,55.6,0,64.1,68.0,60.5
20160327064500,199.5,202.65,41.9565,33,55.6,0,64.1,68.0,60.5
20160327070000,199.5,200.55,41.5217,33,55.6,0,64.0,68.0,60.5
20160327071500,199.5,205.8,42.6087,33,55.6,0,64.0,68.0,60.5
20160327073000,199.5,205.8,42.6087,33,55.6,0,64.0,68.0,60.5
20160327074500,199.5,202.65,41.9565,33,55.6,0,63.9,68.0,60.5
20160327080000,199.5,205.8,42.6087,33,56.3,0,64.1,68.0,60.5
20160327081500,199.5,205.8,42.6087,33,56.3,0,64.0,68.0,60.5
20160327083000,199.5,205.8,42.6087,33,55.5,0,63.8,68.0,60.5
20160327084500,199.5,205.8,42.6087,33,55.5,0,64.5,68.0,60.5
20160327090000,199.5,205.8,42.6087,33,55.5,0,64.1,68.0,60.5
20160327091500,199.5,202.65,41.9565,33,55.5,0,63.9,68.0,60.5
20160327093000,199.5,205.8,42.6087,33,55.5,0,63.9,68.0,60.5
20160327094500,199.5,202.65,41.9565,33,55.5,0,63.9,68.0,60.5
20160327100000,199.5,202.65,41.9565,33,55.5,0,64.0,68.0,60.5
20160327101500,199.5,211.05,43.6957,33,55.5,0,63.9,68.0,60.5
20160327103000,199.5,211.05,43.6957,33,55.5,0,63.8,68.0,60.5
20160327104500,199.5,211.05,43.6957,33,55.5,0,63.8,68.0,60.5
20160327110000,199.5,211.05,43.6957,33,55.5,0,63.8,68.0,60.5
20160327111500,199.5,206.85,42.8261,33,55.5,0,63.8,68.0,60.5
20160327113000,199.5,208.95,43.2609,33,55.5,0,63.9,68.0,60.5
20160327114500,199.5,208.95,43.2609,33,55.5,0,63.9,68.0,60.5
20160327120000,199.5,208.95,43.2609,33,55.5,0,63.9,68.0,60.5
20160327121500,199.5,211.05,43.6957,33,55.5,0,64.0,68.0,60.5
20160327123000,199.5,206.85,42.8261,33,55.5,0,64.0,68.0,60.5
20160327124500,199.5,206.85,42.8261,33,56.1,0,64.1,68.0,60.5
20160327130000,199.5,208.95,43.2609,33,56.1,0,64.1,68.0,60.5
20160327131500,199.5,211.05,43.6957,33,56.1,0,64.2,68.0,60.5
20160327133000,199.5,211.05,43.6957,33,56.1,0,64.2,68.0,60.5
20160327134500,199.5,211.05,43.6957,33,56.1,0,64.2,68.0,60.5
20160327140000,199.5,206.85,42.8261,33,56.1,0,64.2,68.0,60.5
20160327141500,199.5,211.05,43.6957,33,56.1,0,64.1,68.0,60.5
20160327143000,199.5,211.05,43.6957,33,56.1,0,64.2,68.0,60.5
20160327144500,199.5,205.8,42.6087,33,56.1,0,64.1,68.0,60.5
20160327150000,199.5,205.8,42.6087,33,56.1,0,64.1,68.0,60.5
20160327151500,199.5,208.95,43.2609,33,56.1,0,64.1,68.0,60.5
20160327153000,199.5,208.95,43.2609,33,56.1,0,64.1,68.0,60.5
20160327154500,199.5,208.95,43.2609,33,56.1,0,64.1,68.0,60.5
20160327160000,199.5,202.65,41.9565,33,56.1,0,64.1,68.0,60.5
20160327161500,199.5,205.8,42.6087,33,56.1,0,64.1,68.0,60.5
20160327163000,199.5,205.8,42.6087,33,56.1,0,64.1,68.0,60.5
20160327164500,199.5,200.55,41.5217,33,56.1,0,64.1,68.0,60.5
20160327170000,199.5,202.65,41.9565,33,56.1,0,64.1,68.0,60.5
20160327171500,199.5,200.55,41.5217,33,56.1,0,64.1,68.0,60.5
20160327173000,199.5,205.8,42.6087,33,56.1,0,64.1,68.0,60.5
20160327174500,199.5,202.65,41.9565,33,56.1,0,64.1,68.0,60.5
20160327180000,199.5,202.65,41.9565,33,56.1,0,64.1,68.0,60.5
20160327181500,199.5,202.65,41.9565,33,56.1,0,64.1,68.0,60.5
20160327183000,199.5,202.65,41.9565,33,56.1,0,64.0,68.0,60.5
20160327184500,199.5,200.55,41.5217,33,56.1,0,64.0,68.0,60.5
20160327190000,199.5,200.55,41.5217,33,56.1,0,64.0,68.0,60.5
20160327191500,199.5,198.45,41.087,33,56.1,0,64.1,68.0,60.5
20160327193000,199.5,200.55,41.5217,33,56.1,0,64.0,68.0,60.5
20160327194500,199.5,205.8,42.6087,33,56.1,0,63.9,68.0,60.5
20160327200000,199.5,202.65,41.9565,33,55.2,0,63.8,68.0,60.5
20160327201500,199.5,205.8,42.6087,33,55.2,0,63.8,68.0,60.5
20160327203000,199.5,205.8,42.6087,33,55.2,0,63.8,68.0,60.5
20160327204500,199.5,205.8,42.6087,33,55.9,0,63.8,68.0,60.5
20160327210000,199.5,202.65,41.9565,33,55.9,0,63.9,68.0,60.5
20160327211500,199.5,198.45,41.087,33,55.9,0,63.8,68.0,60.5
20160327213000,199.5,205.8,42.6087,33,55.9,0,63.8,68.0,60.5
20160327214500,199.5,200.55,41.5217,33,55.9,0,63.9,68.0,60.5
20160327220000,199.5,202.65,41.9565,33,55.9,0,63.8,68.0,60.5
20160327221500,199.5,206.85,42.8261,33,55.9,0,63.8,68.0,60.5
20160327223000,199.5,206.85,42.8261,33,55.9,0,63.8,68.0,60.5
20160327224500,199.5,202.65,41.9565,33,55.9,0,63.7,68.0,60.5
20160327230000,199.5,202.65,41.9565,33,55.9,0,63.7,68.0,60.5
20160327231500,199.5,205.8,42.6087,33,55.9,0,63.7,68.0,60.5
20160327233000,199.5,202.65,41.9565,33,55.2,0,63.6,68.0,60.5
20160327234500,199.5,206.85,42.8261,33,55.9,0,63.6,68.0,60.5
20160328000000,199.5,202.65,41.9565,33,55.9,0,63.7,68.0,60.5
20160328001500,199.5,205.8,42.6087,33,55.2,0,63.6,68.0,60.5
20160328003000,199.5,202.65,41.9565,33,55.2,0,63.6,68.0,60.5
20160328004500,199.5,205.8,42.6087,33,55.2,0,63.5,68.0,60.5
20160328010000,199.5,205.8,42.6087,33,56.3,0,63.6,68.0,60.5
20160328011500,199.5,202.65,41.9565,33,55.5,0,63.6,68.0,60.5
20160328013000,199.5,206.85,42.8261,33,55.5,0,63.5,68.0,60.5
20160328014500,199.5,206.85,42.8261,33,56.3,0,63.6,68.0,60.5
20160328020000,199.5,202.65,41.9565,33,55.6,0,63.6,68.0,60.5
20160328021500,199.5,205.8,42.6087,33,55.6,0,63.5,68.0,60.5
20160328023000,199.5,205.8,42.6087,33,55.6,0,63.5,68.0,60.5
20160328024500,199.5,205.8,42.6087,33,54.7,0,63.3,68.0,60.5
20160328030000,199.5,205.8,42.6087,33,54.7,0,63.3,68.0,60.5
20160328031500,199.5,202.65,41.9565,33,54.7,0,63.4,68.0,60.5
20160328033000,199.5,202.65,41.9565,33,55.5,0,63.4,68.0,60.5
20160328034500,199.5,206.85,42.8261,33,55.5,0,63.5,68.0,60.5
20160328040000,199.5,206.85,42.8261,33,55.5,0,63.5,68.0,60.5
20160328041500,199.5,202.65,41.9565,33,55.5,0,63.5,68.0,60.5
20160328043000,199.5,202.65,41.9565,33,55.5,0,63.5,68.0,60.5
20160328044500,199.5,205.8,42.6087,33,55.5,0,63.5,68.0,60.5
20160328050000,199.5,200.55,41.5217,33,55.5,0,63.5,68.0,60.5
20160328051500,199.5,205.8,42.6087,33,55.5,0,63.6,68.0,60.5
20160328053000,199.5,200.55,41.5217,33,55.5,0,63.5,68.0,60.5
20160328054500,199.5,200.55,41.5217,33,55.5,0,63.6,68.0,60.5
20160328060000,199.5,202.65,41.9565,33,56.3,0,63.7,68.0,60.5
20160328061500,199.5,200.55,41.5217,33,55.2,0,63.6,68.0,60.5
20160328063000,199.5,200.55,41.5217,33,55.2,0,63.5,68.0,60.5
20160328064500,199.5,198.45,41.087,33,56.3,0,63.6,68.0,60.4
20160328070000,199.5,205.8,42.6087,33,55.6,0,63.6,68.0,60.5
20160328071500,199.5,198.45,41.087,33,55.6,0,63.5,68.0,60.5
20160328073000,199.5,198.45,41.087,33,55.6,0,63.5,68.0,60.5
20160328074500,199.5,202.65,41.9565,33,55.6,0,63.6,68.0,60.5
20160328080000,199.5,198.45,41.087,33,55.6,0,63.4,68.0,60.5
20160328081500,199.5,196.35,40.6522,33,54.7,0,63.3,68.0,60.5
20160328083000,199.5,198.45,41.087,33,54.7,0,63.2,68.0,60.5
20160328084500,199.5,198.45,41.087,33,55.6,0,63.3,68.0,60.5
20160328090000,199.5,200.55,41.5217,33,55.6,0,63.5,68.0,60.5
20160328091500,199.5,200.55,41.5217,33,55.6,0,63.5,68.0,60.5
20160328093000,199.5,200.55,41.5217,33,55.6,0,63.5,68.0,60.5
20160328094500,199.5,198.45,41.087,33,55.6,0,63.5,68.0,60.5
20160328100000,199.5,200.55,41.5217,33,54.7,0,63.5,68.0,60.5
20160328101500,199.5,208.95,43.2609,33,54.7,0,63.4,68.0,60.5
20160328103000,199.5,208.95,43.2609,33,54.7,0,63.3,68.0,60.5
20160328104500,199.5,206.85,42.8261,33,54.7,0,63.3,68.0,60.5
20160328110000,199.5,208.95,43.2609,33,54.7,0,63.8,68.0,60.5
20160328111500,199.5,206.85,42.8261,33,55.5,0,64.1,68.0,60.5
20160328113000,199.5,208.95,43.2609,33,55.5,0,64.0,68.0,60.5
20160328114500,199.5,208.95,43.2609,33,55.5,0,64.1,68.0,60.5
20160328120000,199.5,211.05,43.6957,33,55.5,0,64.5,68.0,60.5
20160328121500,199.5,211.05,43.6957,33,55.5,0,64.4,68.0,60.5
20160328123000,199.5,211.05,43.6957,33,55.5,0,64.6,68.0,60.5
20160328124500,199.5,206.85,42.8261,33,55.5,0,64.6,68.0,60.5
20160328130000,199.5,206.85,42.8261,33,55.5,0,64.6,68.0,60.5
20160328131500,199.5,206.85,42.8261,33,55.5,0,65.0,68.0,60.5
20160328133000,199.5,202.65,41.9565,33,55.5,0,65.1,68.0,60.5
20160328134500,199.5,205.8,42.6087,33,55.5,0,65.3,68.0,60.5
20160328140000,199.5,213.15,44.1304,35,55.5,0,65.9,68.0,60.5
20160328141500,199.5,216.3,44.7826,35,55.5,0,65.7,68.0,60.5
20160328143000,199.5,213.15,44.1304,35,55.5,0,65.5,68.0,60.5
20160328144500,199.5,213.15,44.1304,35,55.5,0,65.5,68.0,60.5
20160328150000,199.5,218.4,45.2174,34,55.5,0,65.6,68.0,60.5
20160328151500,199.5,211.05,43.6957,34,55.5,0,65.4,68.0,60.5
20160328153000,199.5,216.3,44.7826,34,55.5,0,65.5,68.0,60.5
20160328154500,199.5,221.55,45.8696,34,55.5,0,65.6,68.0,60.5
20160328160000,199.5,216.3,44.7826,34,55.5,0,65.5,68.0,60.5
20160328161500,199.5,216.3,44.7826,34,55.5,0,65.5,68.0,60.5
20160328163000,199.5,213.15,44.1304,33,55.5,0,65.6,68.0,60.5
20160328164500,199.5,206.85,42.8261,33,55.5,0,65.6,68.0,60.5
20160328170000,199.5,211.05,43.6957,33,55.5,0,65.5,68.0,60.5
20160328171500,199.5,211.05,43.6957,33,55.5,0,65.5,68.0,60.5
20160328173000,199.5,206.85,42.8261,33,54.9,0,65.5,68.0,60.5
20160328174500,199.5,206.85,42.8261,33,54.9,0,65.2,68.0,60.5
20160328180000,199.5,200.55,41.5217,33,54.9,0,65.3,68.0,60.5
20160328181500,199.5,202.65,41.9565,33,54.3,0,64.8,68.0,60.5
20160328183000,199.5,205.8,42.6087,33,54.3,0,65.1,68.0,60.5
20160328184500,199.5,205.8,42.6087,33,54.3,0,64.8,68.0,60.5
20160328190000,199.5,202.65,41.9565,33,54.3,0,64.8,68.0,60.5
20160328191500,199.5,202.65,41.9565,33,54.3,0,64.8,68.0,60.5
20160328193000,199.5,202.65,41.9565,33,54.3,0,64.9,68.0,60.5
20160328194500,199.5,202.65,41.9565,33,54.3,0,64.7,68.0,60.5
20160328200000,199.5,205.8,42.6087,33,54.3,0,64.9,68.0,60.5
20160328201500,199.5,205.8,42.6087,33,54.3,0,64.7,68.0,60.5
20160328203000,199.5,205.8,42.6087,33,54.3,0,64.5,68.0,60.5
20160328204500,199.5,205.8,42.6087,33,54.3,0,64.6,68.0,60.5
20160328210000,199.5,198.45,41.087,33,54.3,0,64.6,68.0,60.5
20160328211500,199.5,205.8,42.6087,33,54.3,0,64.8,68.0,60.5
20160328213000,199.5,200.55,41.5217,33,54.3,0,63.9,68.0,60.5
20160328214500,199.5,196.35,40.6522,33,54.3,0,63.8,68.0,60.5
20160328220000,199.5,194.25,40.2174,33,54.3,0,63.7,68.0,60.5
20160328221500,199.5,202.65,41.9565,33,54.3,0,63.7,68.0,60.5
20160328223000,199.5,202.65,41.9565,33,54.3,0,63.6,68.0,60.5
20160328224500,199.5,202.65,41.9565,33,54.3,0,63.5,68.0,60.5
20160328230000,199.5,198.45,41.087,33,54.3,0,63.5,68.0,60.5
20160328231500,199.5,198.45,41.087,33,54.3,0,63.5,68.0,60.5
20160328233000,199.5,200.55,41.5217,33,54.3,0,63.5,68.0,60.5
20160328234500,199.5,202.65,41.9565,33,54.3,0,63.5,68.0,60.5
20160329000000,199.5,200.55,41.5217,33,54.3,0,63.5,68.0,60.5
20160329001500,199.5,200.55,41.5217,33,54.3,0,63.4,68.0,60.5
20160329003000,199.5,198.45,41.087,33,54.3,0,63.3,68.0,60.5
20160329004500,199.5,202.65,41.9565,33,54.3,0,63.3,68.0,60.5
20160329010000,199.5,198.45,41.087,33,54.3,0,63.3,68.0,60.5
20160329011500,199.5,198.45,41.087,33,54.3,0,63.2,68.0,60.5
20160329013000,199.5,200.55,41.5217,33,54.3,0,63.2,68.0,60.5
20160329014500,199.5,200.55,41.5217,33,54.3,0,63.2,68.0,60.5
20160329020000,199.5,202.65,41.9565,33,54.3,0,63.1,68.0,60.5
20160329021500,199.5,205.8,42.6087,33,54.3,0,63.1,68.0,60.5
20160329023000,199.5,200.55,41.5217,33,54.3,0,63.0,68.0,60.5
20160329024500,199.5,198.45,41.087,33,54.3,0,63.0,68.0,60.5
20160329030000,199.5,202.65,41.9565,33,54.3,0,63.0,68.0,60.5
20160329031500,199.5,200.55,41.5217,33,54.3,0,62.9,68.0,60.5
20160329033000,199.5,205.8,42.6087,33,54.3,0,62.9,68.0,60.5
20160329034500,199.5,205.8,42.6087,33,54.3,0,62.8,68.0,60.5
20160329040000,199.5,205.8,42.6087,33,54.3,0,62.9,68.0,60.5
20160329041500,199.5,205.8,42.6087,33,53.5,0,62.8,68.0,60.5
20160329043000,199.5,205.8,42.6087,33,53.5,0,62.7,68.0,60.5
20160329044500,199.5,208.95,43.2609,33,53.5,0,62.6,68.0,60.5
20160329050000,199.5,208.95,43.2609,33,53.5,0,62.6,68.0,60.5
20160329051500,199.5,206.85,42.8261,33,53.5,0,62.5,68.0,60.5
20160329053000,199.5,202.65,41.9565,33,53.5,0,62.5,68.0,60.5
20160329054500,199.5,206.85,42.8261,33,53.5,0,62.4,68.0,60.5
20160329060000,199.5,206.85,42.8261,33,53.5,0,63.2,68.0,60.5
20160329061500,199.5,206.85,42.8261,33,53.5,0,62.8,68.0,60.5
20160329063000,199.5,206.85,42.8261,33,53.5,0,62.8,68.0,60.5
20160329064500,199.5,208.95,43.2609,33,53.5,0,62.6,68.0,60.5
20160329070000,199.5,205.8,42.6087,33,53.5,0,62.5,68.0,60.5
20160329071500,199.5,205.8,42.6087,33,53.5,0,62.5,68.0,60.5
20160329073000,199.5,205.8,42.6087,33,53.5,0,62.5,68.0,60.5
20160329074500,199.5,205.8,42.6087,33,53.5,0,62.5,68.0,60.5
20160329080000,199.5,205.8,42.6087,33,53.5,0,62.6,68.0,60.5
20160329081500,199.5,205.8,42.6087,33,53.5,0,62.5,68.0,60.5
20160329083000,199.5,198.45,41.087,33,53.5,0,62.5,68.0,60.5
20160329084500,199.5,205.8,42.6087,33,53.5,0,62.6,68.0,60.5
20160329090000,199.5,205.8,42.6087,33,54.2,0,62.6,68.0,60.5
20160329091500,199.5,202.65,41.9565,33,54.2,0,62.7,68.0,60.5
20160329093000,199.5,205.8,42.6087,33,54.2,0,62.7,68.0,60.5
20160329094500,199.5,202.65,41.9565,33,54.2,0,62.7,68.0,60.5
20160329100000,199.5,206.85,42.8261,33,54.2,0,62.6,68.0,60.5
20160329101500,199.5,206.85,42.8261,33,54.2,0,62.7,68.0,60.5
20160329103000,199.5,206.85,42.8261,33,54.2,0,63.1,68.0,60.5
20160329104500,199.5,202.65,41.9565,33,55.0,0,64.0,68.0,60.5
20160329110000,199.5,213.15,44.1304,33,55.0,0,64.3,68.0,60.5
20160329111500,199.5,208.95,43.2609,33,55.0,0,64.6,68.0,60.5
20160329113000,199.5,213.15,44.1304,33,55.0,0,64.8,68.0,60.5
20160329114500,199.5,208.95,43.2609,33,55.0,0,65.0,68.0,60.5
20160329120000,199.5,211.05,43.6957,33,55.0,0,65.0,68.0,60.5
20160329121500,199.5,211.05,43.6957,33,55.0,0,65.3,68.0,60.5
20160329123000,199.5,211.05,43.6957,33,55.0,0,65.3,68.0,60.5
20160329124500,199.5,211.05,43.6957,33,55.0,0,65.4,68.0,60.5
20160329130000,199.5,211.05,43.6957,33,55.9,0,65.6,68.0,60.5
20160329131500,199.5,211.05,43.6957,33,55.9,0,66.0,68.0,60.5
20160329133000,199.5,211.05,43.6957,33,55.9,0,66.2,68.0,60.5
20160329134500,199.5,211.05,43.6957,33,55.9,0,66.5,68.0,60.5
20160329140000,199.5,211.05,43.6957,33,55.9,0,66.1,68.0,60.5
20160329141500,199.5,206.85,42.8261,33,55.9,0,66.1,68.0,60.5
20160329143000,199.5,206.85,42.8261,33,55.9,0,66.0,68.0,60.5
20160329144500,199.5,208.95,43.2609,33,55.9,0,66.3,68.0,60.5
20160329150000,199.5,211.05,43.6957,33,55.9,0,66.6,68.0,60.5
20160329151500,199.5,211.05,43.6957,33,55.9,0,66.5,68.0,60.5
20160329153000,199.5,211.05,43.6957,33,55.9,0,66.8,68.0,60.5
20160329154500,199.5,211.05,43.6957,33,55.9,0,66.6,68.0,60.5
20160329160000,199.5,211.05,43.6957,33,55.9,0,66.7,68.0,60.5
20160329161500,199.5,211.05,43.6957,33,55.9,0,66.7,68.0,60.5
20160329163000,199.5,211.05,43.6957,33,55.9,0,66.8,68.0,60.5
20160329164500,199.5,214.2,44.3478,34,55.9,0,66.9,68.0,60.5
20160329170000,199.5,211.05,43.6957,34,55.9,0,66.9,68.0,60.5
20160329171500,199.5,211.05,43.6957,34,55.9,0,67.1,68.0,60.5
20160329173000,199.5,211.05,43.6957,34,55.9,0,67.0,68.0,60.5
20160329174500,199.5,206.85,42.8261,34,55.9,0,67.0,68.0,60.5
20160329180000,199.5,214.2,44.3478,34,55.9,0,67.1,68.0,60.5
20160329181500,199.5,214.2,44.3478,34,55.9,0,67.1,68.0,60.5
20160329183000,199.5,214.2,44.3478,34,55.9,0,67.1,68.0,60.5
20160329184500,199.5,214.2,44.3478,34,55.9,0,67.2,68.0,60.5
20160329190000,199.5,214.2,44.3478,34,55.9,0,67.2,68.0,60.5
20160329191500,199.5,211.05,43.6957,34,55.9,0,66.9,68.0,60.5
20160329193000,199.5,216.3,44.7826,34,55.9,0,67.1,68.0,60.5
20160329194500,199.5,216.3,44.7826,34,55.9,0,66.9,68.0,60.5
20160329200000,199.5,216.3,44.7826,34,55.9,0,67.1,68.0,60.5
20160329201500,199.5,216.3,44.7826,34,55.9,0,67.0,68.0,60.5
20160329203000,199.5,213.15,44.1304,34,55.9,0,67.0,68.0,60.5
20160329204500,199.5,213.15,44.1304,34,55.9,0,67.0,68.0,60.5
20160329210000,199.5,213.15,44.1304,34,55.2,0,67.1,68.0,60.5
20160329211500,199.5,208.95,43.2609,34,55.2,0,67.0,68.0,60.5
20160329213000,199.5,213.15,44.1304,34,55.2,0,67.1,68.0,60.5
20160329214500,199.5,213.15,44.1304,34,55.2,0,67.1,68.0,60.5
20160329220000,199.5,216.3,44.7826,34,55.2,0,67.1,68.0,60.5
20160329221500,199.5,216.3,44.7826,34,55.2,0,66.9,68.0,60.5
20160329223000,199.5,213.15,44.1304,34,55.2,0,67.1,68.0,60.5
20160329224500,199.5,213.15,44.1304,34,55.2,0,67.1,68.0,60.5
20160329230000,199.5,208.95,43.2609,34,55.2,0,67.1,68.0,60.5
20160329231500,199.5,206.85,42.8261,34,55.2,0,66.9,68.0,60.5
20160329233000,199.5,208.95,43.2609,34,55.2,0,66.8,68.0,60.5
20160329234500,199.5,208.95,43.2609,34,55.2,0,66.9,68.0,60.5
20160330000000,199.5,211.05,43.6957,34,55.2,0,66.9,68.0,60.5
20160330001500,199.5,200.55,41.5217,34,54.3,0,66.9,68.0,60.5
20160330003000,199.5,205.8,42.6087,34,54.3,0,66.8,68.0,60.5
20160330004500,199.5,213.15,44.1304,34,54.3,0,66.6,68.0,60.5
20160330010000,199.5,213.15,44.1304,34,54.9,0,66.9,68.0,60.5
20160330011500,199.5,213.15,44.1304,34,54.9,0,66.6,68.0,60.5
20160330013000,199.5,206.85,42.8261,34,54.9,0,66.8,68.0,60.5
20160330014500,199.5,208.95,43.2609,34,54.9,0,66.8,68.0,60.5
20160330020000,199.5,211.05,43.6957,34,54.9,0,66.7,68.0,60.5
20160330021500,199.5,211.05,43.6957,34,54.9,0,66.7,68.0,60.5
20160330023000,199.5,211.05,43.6957,34,54.9,0,66.9,68.0,60.5
20160330024500,199.5,211.05,43.6957,34,54.9,0,66.8,68.0,60.5
20160330030000,199.5,211.05,43.6957,34,54.9,0,66.8,68.0,60.5
20160330031500,199.5,206.85,42.8261,34,54.9,0,66.7,68.0,60.5
20160330033000,199.5,211.05,43.6957,34,54.9,0,66.9,68.0,60.5
20160330034500,199.5,211.05,43.6957,34,54.9,0,66.6,68.0,60.5
20160330040000,199.5,211.05,43.6957,34,54.9,0,66.8,68.0,60.5
20160330041500,199.5,211.05,43.6957,34,54.9,0,66.7,68.0,60.5
20160330043000,199.5,211.05,43.6957,34,55.5,0,66.8,68.0,60.5
20160330044500,199.5,211.05,43.6957,34,55.5,0,66.7,68.0,60.5
20160330050000,199.5,211.05,43.6957,34,55.5,0,66.7,68.0,60.5
20160330051500,199.5,206.85,42.8261,34,55.5,0,66.7,68.0,60.5
20160330053000,199.5,211.05,43.6957,34,55.5,0,66.8,68.0,60.5
20160330054500,199.5,205.8,42.6087,34,55.5,0,66.8,68.0,60.5
20160330060000,199.5,205.8,42.6087,34,55.5,0,66.3,68.0,60.5
20160330061500,199.5,208.95,43.2609,34,55.5,0,65.3,68.0,60.5
20160330063000,199.5,206.85,42.8261,34,55.5,0,64.9,68.0,60.5
20160330064500,199.5,206.85,42.8261,34,55.5,0,64.6,68.0,60.5
20160330070000,199.5,206.85,42.8261,34,55.5,0,64.4,68.0,60.5
20160330071500,199.5,206.85,42.8261,34,55.5,0,64.3,68.0,60.5
20160330073000,199.5,202.65,41.9565,34,55.5,0,64.2,68.0,60.5
20160330074500,199.5,205.8,42.6087,34,55.5,0,64.1,68.0,60.5
20160330080000,199.5,200.55,41.5217,34,55.5,0,64.1,68.0,60.5
20160330081500,199.5,208.95,43.2609,34,55.5,0,64.1,68.0,60.5
20160330083000,199.5,205.8,42.6087,34,55.5,0,64.2,68.0,60.5
20160330084500,199.5,205.8,42.6087,34,56.3,0,64.2,68.0,60.5
20160330090000,199.5,200.55,41.5217,34,56.3,0,64.3,68.0,60.5
20160330091500,199.5,198.45,41.087,33,56.3,0,64.4,68.0,60.5
20160330093000,199.5,198.45,41.087,33,56.3,0,64.3,68.0,60.5
20160330094500,199.5,202.65,41.9565,33,56.3,0,64.4,68.0,60.5
20160330100000,199.5,200.55,41.5217,33,55.6,0,64.3,68.0,60.5
20160330101500,199.5,205.8,42.6087,33,55.6,0,64.4,68.0,60.5
20160330103000,199.5,198.45,41.087,33,55.6,0,64.4,68.0,60.5
20160330104500,199.5,208.95,43.2609,33,55.6,0,64.9,68.0,60.5
20160330110000,199.5,211.05,43.6957,33,55.6,0,65.1,68.0,60.5
