PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330111500,199.5,211.05,43.6957,33,55.6,0,65.0,68.0,60.5
20160330113000,199.5,206.85,42.8261,33,55.6,0,65.1,68.0,60.5
20160330114500,199.5,211.05,43.6957,33,55.6,0,65.0,68.0,60.5
20160330120000,199.5,211.05,43.6957,33,55.6,0,65.1,68.0,60.5
20160330121500,199.5,211.05,43.6957,33,55.6,0,65.1,68.0,60.5
20160330123000,199.5,211.05,43.6957,33,55.6,0,65.2,68.0,60.5
20160330124500,199.5,211.05,43.6957,33,55.6,0,65.2,68.0,60.5
20160330130000,199.5,211.05,43.6957,33,55.6,0,65.1,68.0,60.5
20160330131500,199.5,206.85,42.8261,33,55.6,0,65.1,68.0,60.5
20160330133000,199.5,208.95,43.2609,33,55.6,0,65.1,68.0,60.5
20160330134500,199.5,211.05,43.6957,33,55.6,0,65.2,68.0,60.5
20160330140000,199.5,211.05,43.6957,33,55.6,0,65.2,68.0,60.5
20160330141500,199.5,216.3,44.7826,34,55.6,0,65.1,68.0,60.5
20160330143000,199.5,206.85,42.8261,34,55.6,0,65.3,68.0,60.5
20160330144500,199.5,211.05,43.6957,34,55.6,0,65.3,68.0,60.5
20160330150000,199.5,202.65,41.9565,34,55.6,0,65.2,68.0,60.5
20160330151500,199.5,206.85,42.8261,34,55.6,0,65.2,68.0,60.5
20160330153000,199.5,200.55,41.5217,34,55.6,0,65.2,68.0,60.5
20160330154500,199.5,205.8,42.6087,34,55.6,0,65.3,68.0,60.5
20160330160000,199.5,205.8,42.6087,34,55.6,0,65.3,68.0,60.5
20160330161500,199.5,205.8,42.6087,34,55.6,0,65.4,68.0,60.5
20160330163000,199.5,205.8,42.6087,34,55.6,0,65.5,68.0,60.5
20160330164500,199.5,208.95,43.2609,34,55.6,0,65.2,68.0,60.5
20160330170000,199.5,205.8,42.6087,34,55.6,0,65.5,68.0,60.5
20160330171500,199.5,208.95,43.2609,34,55.6,0,65.5,68.0,60.5
20160330173000,199.5,206.85,42.8261,34,55.6,0,65.4,68.0,60.5
20160330174500,199.5,202.65,41.9565,34,55.6,0,65.4,68.0,60.5
20160330180000,199.5,206.85,42.8261,34,55.6,0,65.3,68.0,60.5
20160330181500,199.5,206.85,42.8261,34,55.6,0,65.4,68.0,60.5
20160330183000,199.5,206.85,42.8261,34,55.6,0,65.2,68.0,60.5
20160330184500,199.5,206.85,42.8261,34,55.6,0,65.4,68.0,60.5
20160330190000,199.5,206.85,42.8261,34,55.6,0,64.5,68.0,60.5
20160330191500,199.5,206.85,42.8261,34,55.6,0,65.2,68.0,60.5
20160330193000,199.5,206.85,42.8261,34,55.6,0,65.1,68.0,60.5
20160330194500,199.5,208.95,43.2609,34,55.6,0,64.6,68.0,60.5
20160330200000,199.5,202.65,41.9565,34,55.6,0,64.6,68.0,60.5
20160330201500,199.5,205.8,42.6087,34,55.6,0,64.6,68.0,60.5
20160330203000,199.5,205.8,42.6087,34,55.6,0,64.5,68.0,60.4
20160330204500,199.5,200.55,41.5217,34,55.6,0,64.5,68.0,60.5
20160330210000,199.5,206.85,42.8261,34,55.6,0,64.6,68.0,60.5
20160330211500,199.5,206.85,42.8261,34,55.6,0,64.5,68.0,60.5
20160330213000,199.5,206.85,42.8261,34,55.6,0,64.5,68.0,60.5
20160330214500,199.5,206.85,42.8261,34,55.6,0,64.5,68.0,60.5
20160330220000,199.5,206.85,42.8261,34,55.6,0,64.4,68.0,60.5
20160330221500,199.5,88.2,18.2609,37,55.6,0,64.4,68.0,60.5
20160330223000,199.5,213.15,44.1304,34,55.6,0,64.2,68.0,60.5
20160330224500,199.5,213.15,44.1304,34,55.6,0,64.2,68.0,60.4
20160330230000,199.5,213.15,44.1304,34,55.6,0,64.1,68.0,60.4
20160330231500,199.5,208.95,43.2609,34,55.6,0,64.1,68.0,60.5
20160330233000,199.5,208.95,43.2609,34,55.6,0,64.0,68.0,60.5
20160330234500,199.5,208.95,43.2609,34,55.6,0,64.0,68.0,60.5
20160331000000,199.5,213.15,44.1304,34,55.6,0,64.0,68.0,60.5
20160331001500,199.5,213.15,44.1304,34,55.6,0,63.9,68.0,60.5
20160331003000,199.5,213.15,44.1304,34,55.6,0,63.9,68.0,60.5
20160331004500,199.5,213.15,44.1304,34,55.6,0,63.8,68.0,60.5
20160331010000,199.5,213.15,44.1304,34,55.6,0,63.8,68.0,60.5
20160331011500,199.5,213.15,44.1304,34,55.6,0,63.7,68.0,60.5
20160331013000,199.5,208.95,43.2609,34,55.6,0,63.8,68.0,60.5
20160331014500,199.5,213.15,44.1304,34,55.6,0,63.7,68.0,60.5
20160331020000,199.5,213.15,44.1304,34,55.6,0,63.7,68.0,60.5
20160331021500,199.5,213.15,44.1304,34,55.6,0,63.7,68.0,60.5
20160331023000,199.5,213.15,44.1304,34,55.6,0,63.7,68.0,60.5
20160331024500,199.5,213.15,44.1304,34,55.6,0,63.7,68.0,60.5
20160331030000,199.5,213.15,44.1304,34,55.6,0,63.6,68.0,60.5
20160331031500,199.5,213.15,44.1304,34,55.6,0,63.6,68.0,60.4
20160331033000,199.5,213.15,44.1304,34,55.6,0,63.6,68.0,60.4
20160331034500,199.5,216.3,44.7826,34,55.6,0,63.6,68.0,60.5
20160331040000,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,60.4
20160331041500,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,60.5
20160331043000,199.5,214.2,44.3478,34,55.6,0,63.6,68.0,60.5
20160331044500,199.5,211.05,43.6957,34,55.6,0,63.5,68.0,60.5
20160331050000,199.5,211.05,43.6957,34,55.6,0,63.5,68.0,60.5
20160331051500,199.5,211.05,43.6957,34,55.6,0,63.5,68.0,60.5
20160331053000,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,60.5
20160331054500,199.5,211.05,43.6957,34,55.6,0,63.6,68.0,60.5
20160331060000,199.5,211.05,43.6957,34,55.6,0,63.7,68.0,60.5
20160331061500,199.5,211.05,43.6957,34,54.7,0,63.5,68.0,60.5
20160331063000,199.5,211.05,43.6957,34,54.7,0,64.1,68.0,60.5
20160331064500,199.5,211.05,43.6957,34,54.7,0,63.7,68.0,60.5
20160331070000,199.5,211.05,43.6957,34,54.7,0,63.6,68.0,60.4
20160331071500,199.5,214.2,44.3478,34,54.7,0,63.6,68.0,60.5
20160331073000,199.5,214.2,44.3478,34,54.7,0,63.6,68.0,60.4
20160331074500,199.5,214.2,44.3478,34,54.7,0,63.5,68.0,60.5
20160331080000,199.5,214.2,44.3478,34,54.7,0,63.5,68.0,60.5
20160331081500,199.5,211.05,43.6957,34,54.7,0,63.5,68.0,60.5
20160331083000,199.5,214.2,44.3478,34,54.7,0,63.5,68.0,60.5
20160331084500,199.5,214.2,44.3478,34,54.7,0,63.6,68.0,60.5
20160331090000,199.5,214.2,44.3478,34,54.7,0,63.5,68.0,60.5
20160331091500,199.5,211.05,43.6957,34,54.7,0,63.6,68.0,60.5
20160331093000,199.5,211.05,43.6957,34,54.7,0,63.6,68.0,60.4
20160331094500,199.5,206.85,42.8261,34,55.5,0,63.6,68.0,60.5
20160331100000,199.5,208.95,43.2609,34,55.5,0,63.7,68.0,60.5
20160331101500,199.5,208.95,43.2609,34,55.5,0,64.3,68.0,60.4
20160331103000,199.5,206.85,42.8261,34,55.5,0,64.4,68.0,60.5
20160331104500,199.5,206.85,42.8261,34,55.5,0,64.6,68.0,60.5
20160331110000,199.5,208.95,43.2609,34,55.5,0,64.5,68.0,60.5
20160331111500,199.5,208.95,43.2609,34,55.5,0,64.7,68.0,60.5
20160331113000,199.5,211.05,43.6957,34,56.3,0,64.6,68.0,60.5
20160331114500,199.5,211.05,43.6957,34,56.3,0,64.9,68.0,60.4
20160331120000,199.5,211.05,43.6957,34,56.3,0,64.8,68.0,60.5
20160331121500,199.5,211.05,43.6957,34,56.3,0,64.6,68.0,60.5
20160331123000,199.5,211.05,43.6957,34,56.3,0,64.8,68.0,60.5
20160331124500,199.5,206.85,42.8261,34,56.3,0,64.7,68.0,60.5
20160331130000,199.5,211.05,43.6957,34,56.3,0,64.8,68.0,60.5
20160331131500,199.5,206.85,42.8261,34,56.3,0,64.7,68.0,60.5
20160331133000,199.5,208.95,43.2609,34,55.6,0,64.7,68.0,60.5
20160331134500,199.5,208.95,43.2609,34,55.6,0,64.8,68.0,60.5
20160331140000,199.5,208.95,43.2609,34,55.6,0,64.7,68.0,60.5
20160331141500,199.5,211.05,43.6957,34,55.6,0,64.7,68.0,60.5
20160331143000,199.5,211.05,43.6957,34,55.6,0,64.6,68.0,60.4
20160331144500,199.5,211.05,43.6957,34,55.6,0,64.8,68.0,60.5
20160331150000,199.5,211.05,43.6957,34,55.6,0,64.7,68.0,60.5
20160331151500,199.5,211.05,43.6957,34,55.6,0,64.6,68.0,60.5
20160331153000,199.5,214.2,44.3478,34,55.6,0,64.6,68.0,60.5
20160331154500,199.5,211.05,43.6957,34,55.6,0,64.7,68.0,60.5
20160331160000,199.5,211.05,43.6957,34,55.6,0,64.7,68.0,60.4
20160331161500,199.5,211.05,43.6957,34,55.6,0,64.8,68.0,60.5
20160331163000,199.5,206.85,42.8261,34,55.6,0,64.9,68.0,60.5
20160331164500,199.5,206.85,42.8261,34,55.6,0,65.0,68.0,60.5
20160331170000,199.5,208.95,43.2609,34,55.6,0,65.0,68.0,60.5
20160331171500,199.5,208.95,43.2609,34,55.6,0,65.0,68.0,60.5
20160331173000,199.5,206.85,42.8261,34,55.6,0,65.0,68.0,60.4
20160331174500,199.5,211.05,43.6957,34,55.6,0,65.1,68.0,60.4
20160331180000,199.5,211.05,43.6957,34,55.6,0,65.6,68.0,60.5
20160331181500,199.5,211.05,43.6957,34,55.6,0,65.4,68.0,60.4
20160331183000,199.5,211.05,43.6957,34,55.6,0,65.9,68.0,60.5
20160331184500,199.5,211.05,43.6957,34,55.6,0,65.3,68.0,60.5
20160331190000,199.5,206.85,42.8261,34,55.6,0,66.0,68.0,60.5
20160331191500,199.5,208.95,43.2609,34,55.6,0,65.8,68.0,60.5
20160331193000,199.5,205.8,42.6087,34,55.6,0,66.2,68.0,60.5
20160331194500,199.5,205.8,42.6087,34,55.6,0,66.2,68.0,60.5
20160331200000,199.5,208.95,43.2609,34,55.6,0,66.7,68.0,60.4
20160331201500,199.5,206.85,42.8261,34,55.6,0,66.7,68.0,60.3
20160331203000,199.5,211.05,43.6957,34,55.6,0,66.0,68.0,60.5
20160331204500,199.5,211.05,43.6957,34,55.6,0,65.5,68.0,60.5
20160331210000,199.5,205.8,42.6087,34,55.6,0,66.0,68.0,60.5
20160331211500,199.5,205.8,42.6087,34,55.6,0,66.0,68.0,60.5
20160331213000,199.5,208.95,43.2609,34,55.6,0,66.2,68.0,60.5
20160331214500,199.5,208.95,43.2609,34,55.6,0,66.4,68.0,60.5
20160331220000,199.5,206.85,42.8261,34,55.6,0,66.4,68.0,60.5
20160331221500,199.5,208.95,43.2609,34,55.6,0,66.4,68.0,60.5
20160331223000,199.5,208.95,43.2609,34,55.6,0,66.4,68.0,60.5
20160331224500,199.5,206.85,42.8261,34,55.6,0,66.3,68.0,60.5
20160331230000,199.5,211.05,43.6957,34,55.6,0,66.3,68.0,60.5
20160331231500,199.5,211.05,43.6957,34,55.6,0,66.2,68.0,60.5
20160331233000,199.5,205.8,42.6087,34,55.6,0,65.9,68.0,60.5
20160331234500,199.5,208.95,43.2609,34,55.6,0,65.7,68.0,60.5
20160401000000,199.5,211.05,43.6957,34,55.6,0,65.8,68.0,60.5
20160401001500,199.5,211.05,43.6957,34,55.6,0,65.7,68.0,60.5
20160401003000,199.5,211.05,43.6957,34,55.6,0,65.6,68.0,60.5
20160401004500,199.5,206.85,42.8261,34,55.6,0,65.6,68.0,60.5
20160401010000,199.5,208.95,43.2609,34,55.6,0,65.6,68.0,60.5
20160401011500,199.5,205.8,42.6087,34,55.6,0,65.5,68.0,60.5
20160401013000,199.5,211.05,43.6957,34,55.6,0,65.5,68.0,60.5
20160401014500,199.5,211.05,43.6957,34,55.6,0,65.4,68.0,60.5
20160401020000,199.5,206.85,42.8261,34,55.6,0,65.5,68.0,60.5
20160401021500,199.5,206.85,42.8261,34,55.6,0,65.5,68.0,60.5
20160401023000,199.5,206.85,42.8261,34,55.6,0,65.5,68.0,60.5
20160401024500,199.5,206.85,42.8261,34,55.6,0,65.6,68.0,60.5
20160401030000,199.5,206.85,42.8261,34,55.6,0,65.4,68.0,60.5
20160401031500,199.5,208.95,43.2609,34,55.6,0,65.3,68.0,60.5
20160401033000,199.5,206.85,42.8261,34,55.6,0,65.3,68.0,60.5
20160401034500,199.5,206.85,42.8261,34,55.6,0,65.4,68.0,60.5
20160401040000,199.5,206.85,42.8261,34,55.6,0,65.5,68.0,60.5
20160401041500,199.5,206.85,42.8261,34,55.6,0,65.3,68.0,60.5
20160401043000,199.5,202.65,41.9565,34,55.6,0,65.3,68.0,60.5
20160401044500,199.5,205.8,42.6087,34,55.6,0,65.2,68.0,60.5
20160401050000,199.5,205.8,42.6087,34,55.6,0,65.3,68.0,60.5
20160401051500,199.5,208.95,43.2609,34,55.6,0,65.3,68.0,60.5
20160401053000,199.5,208.95,43.2609,34,55.6,0,65.3,68.0,60.5
20160401054500,199.5,206.85,42.8261,34,55.6,0,65.3,68.0,60.5
20160401060000,199.5,206.85,42.8261,34,55.6,0,64.7,68.0,60.5
20160401061500,199.5,208.95,43.2609,34,54.7,0,64.7,68.0,60.5
20160401063000,199.5,208.95,43.2609,34,54.7,0,64.4,68.0,60.5
20160401064500,199.5,208.95,43.2609,34,54.7,0,64.3,68.0,60.5
20160401070000,199.5,211.05,43.6957,34,54.7,0,64.2,68.0,60.5
20160401071500,199.5,206.85,42.8261,34,53.9,0,64.2,68.0,60.5
20160401073000,199.5,206.85,42.8261,34,53.9,0,64.1,68.0,60.5
20160401074500,199.5,206.85,42.8261,34,53.9,0,64.8,68.0,60.5
20160401080000,199.5,211.05,43.6957,34,53.9,0,64.1,68.0,60.5
20160401081500,199.5,214.2,44.3478,34,53.9,0,63.9,68.0,60.5
20160401083000,199.5,214.2,44.3478,34,53.9,0,63.8,68.0,60.5
20160401084500,199.5,214.2,44.3478,34,53.9,0,63.6,68.0,60.5
20160401090000,199.5,214.2,44.3478,34,53.1,0,63.5,68.0,60.5
20160401091500,199.5,214.2,44.3478,34,53.1,0,63.4,68.0,60.5
20160401093000,199.5,206.85,42.8261,34,53.1,0,63.3,68.0,60.5
20160401094500,199.5,206.85,42.8261,34,53.1,0,63.3,68.0,60.5
20160401100000,199.5,206.85,42.8261,34,53.1,0,63.2,68.0,60.5
20160401101500,199.5,211.05,43.6957,34,53.1,0,63.1,68.0,60.5
20160401103000,199.5,211.05,43.6957,34,53.1,0,63.2,68.0,60.5
20160401104500,199.5,211.05,43.6957,34,53.1,0,63.2,68.0,60.5
20160401110000,199.5,211.05,43.6957,34,53.1,0,63.2,68.0,60.5
20160401111500,199.5,211.05,43.6957,34,53.1,0,63.2,68.0,60.5
20160401113000,199.5,211.05,43.6957,34,53.1,0,63.1,68.0,60.5
20160401114500,199.5,211.05,43.6957,34,53.1,0,63.1,68.0,60.5
20160401120000,199.5,211.05,43.6957,34,53.1,0,63.0,68.0,60.5
20160401121500,199.5,211.05,43.6957,34,53.1,0,63.0,68.0,60.5
20160401123000,199.5,211.05,43.6957,34,53.1,0,63.1,68.0,60.5
20160401124500,199.5,211.05,43.6957,34,53.1,0,63.1,68.0,60.5
20160401130000,199.5,211.05,43.6957,34,53.1,0,63.0,68.0,60.5
20160401131500,199.5,206.85,42.8261,34,53.1,0,63.0,68.0,60.5
20160401133000,199.5,211.05,43.6957,34,53.1,0,62.9,68.0,60.5
20160401134500,199.5,211.05,43.6957,34,53.1,0,62.9,68.0,60.5
20160401140000,199.5,211.05,43.6957,34,52.3,0,62.8,68.0,60.5
20160401141500,199.5,211.05,43.6957,34,52.3,0,62.7,68.0,60.5
20160401143000,199.5,211.05,43.6957,34,52.3,0,62.8,68.0,60.5
20160401144500,199.5,216.3,44.7826,34,52.3,0,62.7,68.0,60.5
20160401150000,199.5,216.3,44.7826,34,52.3,0,62.6,68.0,60.5
20160401151500,199.5,213.15,44.1304,34,52.3,0,62.5,68.0,60.5
20160401153000,199.5,213.15,44.1304,34,52.3,0,62.5,68.0,60.5
20160401154500,199.5,216.3,44.7826,34,52.3,0,62.5,68.0,60.5
20160401160000,199.5,216.3,44.7826,34,52.3,0,62.5,68.0,60.5
20160401161500,199.5,216.3,44.7826,34,52.3,0,62.5,68.0,60.5
20160401163000,199.5,213.15,44.1304,34,52.3,0,62.5,68.0,60.5
20160401164500,199.5,208.95,43.2609,34,52.3,0,62.5,68.0,60.5
20160401170000,199.5,214.2,44.3478,34,52.3,0,62.4,68.0,60.5
20160401171500,199.5,214.2,44.3478,34,52.3,0,62.4,68.0,60.5
20160401173000,199.5,214.2,44.3478,34,52.3,0,62.4,68.0,60.5
20160401174500,199.5,214.2,44.3478,34,52.3,0,62.4,68.0,60.5
20160401180000,199.5,214.2,44.3478,34,52.3,0,62.4,68.0,60.5
20160401181500,199.5,214.2,44.3478,34,52.3,0,62.2,68.0,60.5
20160401183000,199.5,214.2,44.3478,34,51.5,0,62.2,68.0,60.5
20160401184500,199.5,214.2,44.3478,34,51.5,0,62.2,68.0,60.5
20160401190000,199.5,214.2,44.3478,34,51.5,0,62.1,68.0,60.5
20160401191500,199.5,214.2,44.3478,34,51.5,0,62.1,68.0,60.5
20160401193000,199.5,218.4,45.2174,34,51.5,0,62.0,68.0,60.5
20160401194500,199.5,218.4,45.2174,34,51.5,0,61.9,68.0,60.5
20160401200000,199.5,218.4,45.2174,34,51.5,0,61.9,68.0,60.5
20160401201500,199.5,213.15,44.1304,33,51.5,0,61.9,68.0,60.5
20160401203000,199.5,205.8,42.6087,33,51.5,0,62.0,68.0,60.5
20160401204500,199.5,208.95,43.2609,33,51.5,0,61.9,68.0,60.5
20160401210000,199.5,206.85,42.8261,33,51.5,0,61.9,68.0,60.5
20160401211500,199.5,206.85,42.8261,33,51.5,0,61.9,68.0,60.5
20160401213000,199.5,211.05,43.6957,33,51.5,0,61.9,68.0,60.5
20160401214500,199.5,211.05,43.6957,33,51.5,0,61.8,68.0,60.5
20160401220000,199.5,211.05,43.6957,33,51.5,0,61.8,68.0,60.5
20160401221500,199.5,206.85,42.8261,33,51.5,0,61.7,68.0,60.5
20160401223000,199.5,208.95,43.2609,33,51.5,0,61.7,68.0,60.5
20160401224500,199.5,211.05,43.6957,33,50.7,0,61.7,68.0,60.5
20160401230000,199.5,211.05,43.6957,33,50.7,0,61.6,68.0,60.5
20160401231500,199.5,211.05,43.6957,33,50.7,0,61.6,68.0,60.5
20160401233000,199.5,211.05,43.6957,33,50.7,0,61.5,68.0,60.5
20160401234500,199.5,211.05,43.6957,33,50.7,0,61.5,68.0,60.5
20160402000000,199.5,211.05,43.6957,33,50.7,0,61.5,68.0,60.5
20160402001500,199.5,211.05,43.6957,33,50.7,0,61.4,68.0,60.5
20160402003000,199.5,211.05,43.6957,33,50.7,0,61.6,68.0,60.5
20160402004500,199.5,211.05,43.6957,33,50.7,0,61.6,68.0,60.5
20160402010000,199.5,211.05,43.6957,33,50.7,0,61.6,68.0,60.5
20160402011500,199.5,200.55,41.5217,33,49.5,0,61.6,68.0,60.5
20160402013000,199.5,205.8,42.6087,33,49.5,0,61.5,68.0,60.5
20160402014500,199.5,205.8,42.6087,33,49.5,0,61.4,68.0,60.5
20160402020000,199.5,202.65,41.9565,33,49.5,0,61.4,68.0,60.5
20160402021500,199.5,205.8,42.6087,33,49.5,0,61.4,68.0,60.5
20160402023000,199.5,202.65,41.9565,33,49.5,0,61.3,68.0,60.5
20160402024500,199.5,206.85,42.8261,33,49.5,0,61.2,68.0,60.5
20160402030000,199.5,206.85,42.8261,33,49.5,0,61.1,68.0,60.5
20160402031500,199.5,211.05,43.6957,33,49.5,0,61.1,68.0,60.5
20160402033000,199.5,205.8,42.6087,33,49.5,0,61.1,68.0,60.5
20160402034500,199.5,208.95,43.2609,33,49.5,0,61.1,68.0,60.5
20160402040000,199.5,206.85,42.8261,33,49.5,0,61.1,68.0,60.5
20160402041500,199.5,208.95,43.2609,33,49.5,0,60.9,68.0,60.5
20160402043000,199.5,206.85,42.8261,33,49.5,0,60.8,68.0,60.5
20160402044500,199.5,206.85,42.8261,33,49.5,0,60.8,68.0,60.5
20160402050000,199.5,206.85,42.8261,33,49.5,0,60.8,68.0,60.5
20160402051500,199.5,206.85,42.8261,33,49.5,0,60.8,68.0,60.5
20160402053000,199.5,206.85,42.8261,33,48.7,0,60.7,68.0,60.5
20160402054500,199.5,211.05,43.6957,33,48.7,0,60.9,68.0,60.5
20160402060000,199.5,211.05,43.6957,33,48.7,0,60.8,68.0,60.5
20160402061500,199.5,206.85,42.8261,33,48.7,0,60.6,68.0,60.5
20160402063000,199.5,208.95,43.2609,33,48.7,0,60.6,68.0,60.5
20160402064500,199.5,211.05,43.6957,33,48.7,0,60.6,68.0,60.5
20160402070000,199.5,211.05,43.6957,33,48.7,0,60.5,68.0,60.5
20160402071500,199.5,211.05,43.6957,33,48.7,0,60.5,68.0,60.5
20160402073000,199.5,214.2,44.3478,33,48.7,0,60.5,68.0,60.5
20160402074500,199.5,211.05,43.6957,33,48.7,0,60.2,68.0,60.5
20160402080000,199.5,211.05,43.6957,33,48.7,0,60.5,68.0,60.5
20160402081500,199.5,211.05,43.6957,33,48.7,0,60.2,68.0,60.5
20160402083000,199.5,211.05,43.6957,33,48.7,0,60.2,68.0,60.5
20160402084500,199.5,211.05,43.6957,33,49.3,0,60.2,68.0,60.5
20160402090000,199.5,211.05,43.6957,33,49.3,0,60.2,68.0,60.5
20160402091500,199.5,211.05,43.6957,33,49.3,0,60.2,68.0,60.5
20160402093000,199.5,211.05,43.6957,33,49.3,0,60.2,68.0,60.5
20160402094500,199.5,211.05,43.6957,33,49.3,0,60.2,68.0,60.5
20160402100000,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402101500,199.5,211.05,43.6957,33,49.8,0,60.2,68.0,60.5
20160402103000,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402104500,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402110000,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402111500,199.5,211.05,43.6957,33,49.8,0,60.2,68.0,60.5
20160402113000,199.5,211.05,43.6957,33,49.8,0,60.2,68.0,60.5
20160402114500,199.5,211.05,43.6957,33,49.8,0,60.2,68.0,60.5
20160402120000,199.5,211.05,43.6957,33,49.8,0,60.2,68.0,60.5
20160402121500,199.5,214.2,44.3478,33,49.8,0,60.2,68.0,60.5
20160402123000,199.5,214.2,44.3478,33,49.8,0,60.5,68.0,60.5
20160402124500,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402130000,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402131500,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402133000,199.5,211.05,43.6957,33,49.8,0,60.5,68.0,60.5
20160402134500,199.5,211.05,43.6957,33,49.8,0,60.6,68.0,60.5
20160402140000,199.5,211.05,43.6957,33,49.8,0,61.1,68.0,60.5
20160402141500,199.5,211.05,43.6957,33,50.3,0,61.5,68.0,60.5
20160402143000,199.5,211.05,43.6957,33,50.3,0,61.5,68.0,60.5
20160402144500,199.5,205.8,42.6087,33,50.3,0,61.5,68.0,60.5
20160402150000,199.5,208.95,43.2609,33,50.3,0,61.9,68.0,60.5
20160402151500,199.5,206.85,42.8261,33,50.3,0,61.9,68.0,60.5
20160402153000,199.5,208.95,43.2609,33,50.3,0,62.2,68.0,60.5
20160402154500,199.5,211.05,43.6957,33,50.3,0,62.4,68.0,60.5
20160402160000,199.5,202.65,41.9565,33,50.3,0,62.5,68.0,60.5
20160402161500,199.5,205.8,42.6087,33,51.0,0,62.5,68.0,60.5
20160402163000,199.5,205.8,42.6087,33,51.0,0,62.8,68.0,60.5
20160402164500,199.5,205.8,42.6087,33,51.0,0,62.8,68.0,60.5
20160402170000,199.5,202.65,41.9565,33,51.0,0,62.9,68.0,60.5
20160402171500,199.5,205.8,42.6087,33,51.0,0,62.9,68.0,60.5
20160402173000,199.5,205.8,42.6087,33,51.0,0,63.0,68.0,60.5
20160402174500,199.5,205.8,42.6087,33,51.0,0,63.1,68.0,60.5
20160402180000,199.5,205.8,42.6087,33,51.0,0,63.0,68.0,60.5
20160402181500,199.5,200.55,41.5217,33,51.0,0,63.0,68.0,60.5
20160402183000,199.5,200.55,41.5217,33,51.0,0,63.0,68.0,60.5
20160402184500,199.5,198.45,41.087,33,51.0,0,62.8,68.0,60.5
20160402190000,199.5,205.8,42.6087,33,51.0,0,62.7,68.0,60.5
20160402191500,199.5,205.8,42.6087,33,51.0,0,62.6,68.0,60.5
20160402193000,199.5,205.8,42.6087,33,50.3,0,62.1,68.0,60.5
20160402194500,199.5,202.65,41.9565,33,50.3,0,62.0,68.0,60.5
20160402200000,199.5,202.65,41.9565,33,50.3,0,62.0,68.0,60.5
20160402201500,199.5,205.8,42.6087,33,50.3,0,61.9,68.0,60.5
20160402203000,199.5,202.65,41.9565,33,50.3,0,61.9,68.0,60.5
20160402204500,199.5,206.85,42.8261,33,50.3,0,61.9,68.0,60.5
20160402210000,199.5,206.85,42.8261,33,50.3,0,61.7,68.0,60.5
20160402211500,199.5,202.65,41.9565,33,50.3,0,61.7,68.0,60.5
20160402213000,199.5,205.8,42.6087,33,50.3,0,61.7,68.0,60.5
20160402214500,199.5,202.65,41.9565,33,50.3,0,61.6,68.0,60.5
20160402220000,199.5,205.8,42.6087,33,50.3,0,61.6,68.0,60.5
20160402221500,199.5,205.8,42.6087,33,50.3,0,61.6,68.0,60.5
20160402223000,199.5,202.65,41.9565,33,50.3,0,61.6,68.0,60.5
20160402224500,199.5,206.85,42.8261,33,50.3,0,61.5,68.0,60.5
20160402230000,199.5,206.85,42.8261,33,50.3,0,61.5,68.0,60.5
20160402231500,199.5,202.65,41.9565,33,50.3,0,61.4,68.0,60.5
20160402233000,199.5,205.8,42.6087,33,50.3,0,61.4,68.0,60.5
20160402234500,199.5,202.65,41.9565,33,50.3,0,61.3,68.0,60.5
20160403000000,199.5,206.85,42.8261,33,50.3,0,61.3,68.0,60.5
20160403001500,199.5,206.85,42.8261,33,50.3,0,61.3,68.0,60.5
20160403003000,199.5,206.85,42.8261,33,49.7,0,61.2,68.0,60.5
20160403004500,199.5,202.65,41.9565,33,49.7,0,61.2,68.0,60.5
20160403010000,199.5,205.8,42.6087,33,49.7,0,61.4,68.0,60.5
20160403011500,199.5,208.95,43.2609,33,49.7,0,61.4,68.0,60.5
20160403013000,199.5,206.85,42.8261,33,49.7,0,61.3,68.0,60.5
20160403014500,199.5,206.85,42.8261,33,49.7,0,61.3,68.0,60.5
20160403020000,199.5,208.95,43.2609,33,49.7,0,61.1,68.0,60.5
20160403021500,199.5,206.85,42.8261,33,49.7,0,61.1,68.0,60.5
20160403023000,199.5,213.15,44.1304,33,49.2,0,61.1,68.0,60.5
20160403024500,199.5,206.85,42.8261,33,49.2,0,61.0,68.0,60.5
20160403030000,199.5,208.95,43.2609,33,49.2,0,61.1,68.0,60.5
20160403031500,199.5,211.05,43.6957,33,49.2,0,61.0,68.0,60.5
20160403033000,199.5,206.85,42.8261,33,48.7,0,60.9,68.0,60.5
20160403034500,199.5,208.95,43.2609,33,48.7,0,60.9,68.0,60.5
20160403040000,199.5,211.05,43.6957,33,48.7,0,60.8,68.0,60.5
20160403041500,199.5,206.85,42.8261,33,48.7,0,60.8,68.0,60.5
20160403043000,199.5,208.95,43.2609,33,48.7,0,60.8,68.0,60.5
20160403044500,199.5,208.95,43.2609,33,48.7,0,60.8,68.0,60.5
20160403050000,199.5,211.05,43.6957,33,48.7,0,60.6,68.0,60.5
20160403051500,199.5,211.05,43.6957,33,48.7,0,60.7,68.0,60.5
20160403053000,199.5,211.05,43.6957,33,48.7,0,60.6,68.0,60.5
20160403054500,199.5,211.05,43.6957,33,48.7,0,60.7,68.0,60.5
20160403060000,199.5,211.05,43.6957,33,48.7,0,60.5,68.0,60.5
20160403061500,199.5,211.05,43.6957,33,48.7,0,60.6,68.0,60.5
20160403063000,199.5,211.05,43.6957,33,48.7,0,60.2,68.0,60.5
20160403064500,199.5,211.05,43.6957,33,48.7,0,60.5,68.0,60.5
20160403070000,199.5,214.2,44.3478,33,48.7,0,60.2,68.0,60.5
20160403071500,199.5,214.2,44.3478,33,48.7,0,60.2,68.0,60.5
20160403073000,199.5,214.2,44.3478,33,48.7,0,60.2,68.0,60.5
20160403074500,199.5,214.2,44.3478,33,48.7,0,60.2,68.0,60.5
20160403080000,199.5,214.2,44.3478,33,48.7,0,60.2,68.0,60.5
20160403081500,199.5,214.2,44.3478,33,48.7,0,60.2,68.0,60.5
20160403083000,199.5,211.05,43.6957,33,49.4,0,60.2,68.0,60.5
20160403084500,199.5,211.05,43.6957,33,49.4,0,60.2,68.0,60.5
20160403090000,199.5,211.05,43.6957,33,49.4,0,60.2,68.0,60.5
20160403091500,199.5,211.05,43.6957,33,49.4,0,60.2,68.0,60.5
20160403093000,199.5,211.05,43.6957,33,49.4,0,60.2,68.0,60.5
20160403094500,199.5,214.2,44.3478,33,49.9,0,60.6,68.0,60.5
20160403100000,199.5,211.05,43.6957,33,49.9,0,60.6,68.0,60.5
20160403101500,199.5,211.05,43.6957,33,49.9,0,60.6,68.0,60.5
20160403103000,199.5,211.05,43.6957,33,49.9,0,60.6,68.0,60.5
20160403104500,199.5,211.05,43.6957,33,49.9,0,60.6,68.0,60.5
20160403110000,199.5,211.05,43.6957,33,49.9,0,60.6,68.0,60.5
20160403111500,199.5,211.05,43.6957,33,49.9,0,60.5,68.0,60.5
20160403113000,199.5,211.05,43.6957,33,49.9,0,60.5,68.0,60.5
20160403114500,199.5,211.05,43.6957,33,49.9,0,60.2,68.0,60.5
20160403120000,199.5,211.05,43.6957,33,49.9,0,60.2,68.0,60.5
20160403121500,199.5,206.85,42.8261,33,49.9,0,60.2,68.0,60.5
20160403123000,199.5,211.05,43.6957,33,49.9,0,60.2,68.0,60.5
20160403124500,199.5,211.05,43.6957,33,49.9,0,60.5,68.0,60.5
20160403130000,199.5,211.05,43.6957,33,50.6,0,60.5,68.0,60.5
20160403131500,199.5,211.05,43.6957,33,50.6,0,60.5,68.0,60.5
20160403133000,199.5,211.05,43.6957,33,50.6,0,60.5,68.0,60.5
20160403134500,199.5,211.05,43.6957,33,50.6,0,61.0,68.0,60.5
20160403140000,199.5,211.05,43.6957,33,50.6,0,61.1,68.0,60.5
20160403141500,199.5,206.85,42.8261,33,50.6,0,61.1,68.0,60.5
20160403143000,199.5,211.05,43.6957,33,50.6,0,61.5,68.0,60.5
20160403144500,199.5,211.05,43.6957,33,50.6,0,61.5,68.0,60.5
20160403150000,199.5,205.8,42.6087,33,50.6,0,61.9,68.0,60.5
20160403151500,199.5,205.8,42.6087,33,50.6,0,61.9,68.0,60.5
20160403153000,199.5,208.95,43.2609,33,50.6,0,61.9,68.0,60.5
20160403154500,199.5,206.85,42.8261,33,50.6,0,62.2,68.0,60.5
20160403160000,199.5,208.95,43.2609,33,50.6,0,62.3,68.0,60.5
20160403161500,199.5,205.8,42.6087,33,50.6,0,62.5,68.0,60.5
20160403163000,199.5,205.8,42.6087,33,50.6,0,62.5,68.0,60.5
20160403164500,199.5,205.8,42.6087,33,50.6,0,62.8,68.0,60.5
20160403170000,199.5,205.8,42.6087,33,50.6,0,62.8,68.0,60.5
20160403171500,199.5,202.65,41.9565,33,50.6,0,62.8,68.0,60.5
20160403173000,199.5,206.85,42.8261,33,50.6,0,62.8,68.0,60.5
20160403174500,199.5,206.85,42.8261,33,50.6,0,62.8,68.0,60.5
20160403180000,199.5,200.55,41.5217,33,50.6,0,62.8,68.0,60.5
20160403181500,199.5,205.8,42.6087,33,50.6,0,62.8,68.0,60.5
20160403183000,199.5,202.65,41.9565,33,50.6,0,62.8,68.0,60.5
20160403184500,199.5,206.85,42.8261,33,50.6,0,62.6,68.0,60.5
20160403190000,199.5,206.85,42.8261,33,50.6,0,62.5,68.0,60.5
20160403191500,199.5,200.55,41.5217,33,50.6,0,62.2,68.0,60.5
20160403193000,199.5,205.8,42.6087,33,50.6,0,62.2,68.0,60.5
20160403194500,199.5,205.8,42.6087,33,50.6,0,62.1,68.0,60.5
20160403200000,199.5,205.8,42.6087,33,50.6,0,62.0,68.0,60.5
20160403201500,199.5,205.8,42.6087,33,50.6,0,62.1,68.0,60.5
20160403203000,199.5,205.8,42.6087,33,50.6,0,62.1,68.0,60.5
20160403204500,199.5,205.8,42.6087,33,50.6,0,62.0,68.0,60.5
20160403210000,199.5,205.8,42.6087,33,50.6,0,62.0,68.0,60.5
20160403211500,199.5,205.8,42.6087,33,50.6,0,62.0,68.0,60.5
20160403213000,199.5,205.8,42.6087,33,50.6,0,61.9,68.0,60.5
20160403214500,199.5,202.65,41.9565,33,50.6,0,61.9,68.0,60.5
20160403220000,199.5,196.35,40.6522,33,50.6,0,61.9,68.0,60.5
20160403221500,199.5,198.45,41.087,33,50.6,0,61.8,68.0,60.5
20160403223000,199.5,202.65,41.9565,33,50.6,0,61.7,68.0,60.5
20160403224500,199.5,205.8,42.6087,33,50.6,0,61.6,68.0,60.5
20160403230000,199.5,205.8,42.6087,33,50.6,0,61.5,68.0,60.5
20160403231500,199.5,205.8,42.6087,33,50.6,0,61.4,68.0,60.5
20160403233000,199.5,205.8,42.6087,33,50.6,0,61.4,68.0,60.5
20160403234500,199.5,205.8,42.6087,33,50.6,0,61.3,68.0,60.5
20160404000000,199.5,202.65,41.9565,33,50.6,0,61.2,68.0,60.5
20160404001500,199.5,206.85,42.8261,33,50.6,0,61.2,68.0,60.5
20160404003000,199.5,208.95,43.2609,33,50.6,0,61.1,68.0,60.5
20160404004500,199.5,206.85,42.8261,33,50.6,0,61.1,68.0,60.5
20160404010000,199.5,206.85,42.8261,33,50.6,0,61.0,68.0,60.5
20160404011500,199.5,206.85,42.8261,33,50.6,0,60.9,68.0,60.5
20160404013000,199.5,206.85,42.8261,33,49.9,0,61.2,68.0,60.5
20160404014500,199.5,206.85,42.8261,33,49.9,0,61.3,68.0,60.5
20160404020000,199.5,208.95,43.2609,33,49.9,0,61.1,68.0,60.5
20160404021500,199.5,206.85,42.8261,33,49.9,0,61.0,68.0,60.5
20160404023000,199.5,213.15,44.1304,33,49.9,0,60.9,68.0,60.5
20160404024500,199.5,213.15,44.1304,33,49.9,0,60.9,68.0,60.5
20160404030000,199.5,213.15,44.1304,33,49.9,0,60.8,68.0,60.5
20160404031500,199.5,213.15,44.1304,33,49.9,0,60.8,68.0,60.5
20160404033000,199.5,213.15,44.1304,33,49.9,0,60.6,68.0,60.5
20160404034500,199.5,213.15,44.1304,33,49.9,0,60.6,68.0,60.5
20160404040000,199.5,213.15,44.1304,33,49.9,0,60.6,68.0,60.5
20160404041500,199.5,208.95,43.2609,33,49.9,0,60.5,68.0,60.5
20160404043000,199.5,211.05,43.6957,33,49.1,0,60.2,68.0,60.5
20160404044500,199.5,211.05,43.6957,33,49.1,0,60.2,68.0,60.5
20160404050000,199.5,211.05,43.6957,33,49.1,0,60.2,68.0,60.5
20160404051500,199.5,211.05,43.6957,33,49.1,0,60.2,68.0,60.5
20160404053000,199.5,214.2,44.3478,33,49.1,0,60.2,68.0,60.5
20160404054500,199.5,214.2,44.3478,33,49.1,100,60.1,68.0,60.5
20160404060000,199.5,214.2,44.3478,33,49.1,100,60.0,68.0,60.5
20160404061500,199.5,214.2,44.3478,33,49.8,100,59.8,68.0,60.5
20160404063000,199.5,214.2,44.3478,33,51.4,100,59.8,68.0,60.5
20160404064500,199.5,214.2,44.3478,33,74.0,100,60.5,68.0,60.5
20160404070000,199.5,214.2,44.3478,33,51.9,0,60.6,68.0,60.5
20160404071500,199.5,214.2,44.3478,33,50.2,0,60.2,68.0,60.5
20160404073000,199.5,214.2,44.3478,33,50.2,0,60.1,68.0,60.5
20160404074500,199.5,214.2,44.3478,33,50.2,0,60.1,68.0,60.5
20160404080000,199.5,214.2,44.3478,33,50.2,0,60.1,68.0,60.5
20160404081500,199.5,218.4,45.2174,33,50.2,0,60.1,68.0,60.5
20160404083000,199.5,214.2,44.3478,33,50.2,100,60.1,68.0,60.5
20160404084500,199.5,214.2,44.3478,33,50.2,100,60.1,68.0,60.5
20160404090000,199.5,211.05,43.6957,33,50.2,100,60.1,68.0,60.5
20160404091500,199.5,214.2,44.3478,33,50.2,100,60.1,68.0,60.5
20160404093000,199.5,214.2,44.3478,33,50.2,100,60.1,68.0,60.5
20160404094500,199.5,214.2,44.3478,33,50.2,100,60.1,68.0,60.5
20160404100000,199.5,214.2,44.3478,33,50.2,100,60.2,68.0,60.5
20160404101500,199.5,208.95,43.2609,33,50.2,100,60.2,68.0,60.5
20160404103000,199.5,206.85,42.8261,33,50.2,100,60.5,68.0,60.5
20160404104500,199.5,211.05,43.6957,33,51.0,100,60.5,68.0,60.5
20160404110000,199.5,211.05,43.6957,33,51.0,100,60.5,68.0,60.5
20160404111500,199.5,211.05,43.6957,33,51.0,100,60.2,68.0,60.5
20160404113000,199.5,211.05,43.6957,33,51.0,100,60.2,68.0,60.5
20160404114500,199.5,211.05,43.6957,33,51.0,100,60.2,68.0,60.5
20160404120000,199.5,211.05,43.6957,33,51.0,100,60.2,68.0,60.5
20160404121500,199.5,206.85,42.8261,33,51.0,100,60.5,68.0,60.5
20160404123000,199.5,213.15,44.1304,33,52.6,100,60.5,68.0,60.5
20160404124500,199.5,213.15,44.1304,33,53.9,0,61.5,68.0,60.5
20160404130000,199.5,213.15,44.1304,33,53.9,0,61.6,68.0,60.5
20160404131500,199.5,213.15,44.1304,33,53.9,0,61.9,68.0,60.5
20160404133000,199.5,208.95,43.2609,33,53.9,0,62.3,68.0,60.5
20160404134500,199.5,206.85,42.8261,33,55.1,0,62.4,68.0,60.5
20160404140000,199.5,208.95,43.2609,33,55.1,0,62.7,68.0,60.5
20160404141500,199.5,198.45,41.087,33,55.1,0,62.8,68.0,60.5
20160404143000,199.5,200.55,41.5217,33,55.1,0,63.1,68.0,60.5
20160404144500,199.5,202.65,41.9565,33,55.1,0,63.2,68.0,60.5
20160404150000,199.5,198.45,41.087,33,55.1,0,63.3,68.0,60.5
20160404151500,199.5,198.45,41.087,33,55.1,0,63.5,68.0,60.5
20160404153000,199.5,206.85,42.8261,33,55.1,0,63.8,68.0,60.5
20160404154500,199.5,206.85,42.8261,33,55.1,0,64.0,68.0,60.5
20160404160000,199.5,202.65,41.9565,33,55.1,0,64.0,68.0,60.5
20160404161500,199.5,205.8,42.6087,33,55.1,0,64.1,68.0,60.5
20160404163000,199.5,205.8,42.6087,33,55.1,0,64.3,68.0,60.5
20160404164500,199.5,205.8,42.6087,33,55.9,0,64.3,68.0,60.5
20160404170000,199.5,205.8,42.6087,33,55.9,0,64.5,68.0,60.5
20160404171500,199.5,205.8,42.6087,33,55.9,0,64.6,68.0,60.5
20160404173000,199.5,205.8,42.6087,33,55.9,0,64.7,68.0,60.5
20160404174500,199.5,205.8,42.6087,33,55.9,0,64.6,68.0,60.5
20160404180000,199.5,205.8,42.6087,33,55.9,0,64.7,68.0,60.5
20160404181500,199.5,202.65,41.9565,33,55.9,0,64.7,68.0,60.5
20160404183000,199.5,205.8,42.6087,33,55.9,0,64.8,68.0,60.5
20160404184500,199.5,205.8,42.6087,33,55.9,0,64.8,68.0,60.5
20160404190000,199.5,205.8,42.6087,33,55.9,0,64.7,68.0,60.5
20160404191500,199.5,202.65,41.9565,33,55.9,0,64.8,68.0,60.5
20160404193000,199.5,205.8,42.6087,33,55.9,0,64.8,68.0,60.5
20160404194500,199.5,202.65,41.9565,33,56.7,0,64.9,68.0,60.5
20160404200000,199.5,206.85,42.8261,33,56.7,0,65.0,68.0,60.5
20160404201500,199.5,206.85,42.8261,33,56.7,0,65.0,68.0,60.5
20160404203000,199.5,202.65,41.9565,33,56.7,0,65.1,68.0,60.5
20160404204500,199.5,202.65,41.9565,33,56.7,0,64.3,68.0,60.5
20160404210000,199.5,198.45,41.087,33,56.0,0,64.2,68.0,60.5
20160404211500,199.5,200.55,41.5217,33,56.7,0,64.2,68.0,60.5
20160404213000,199.5,200.55,41.5217,33,56.7,0,64.2,68.0,60.5
20160404214500,199.5,196.35,40.6522,33,56.0,0,64.1,68.0,60.5
20160404220000,199.5,196.35,40.6522,33,56.7,0,64.1,68.0,60.5
20160404221500,199.5,198.45,41.087,33,56.7,0,64.1,68.0,60.5
20160404223000,199.5,198.45,41.087,33,56.7,0,64.1,68.0,60.5
20160404224500,199.5,198.45,41.087,33,56.7,0,64.1,68.0,60.5
20160404230000,199.5,200.55,41.5217,33,56.0,0,64.0,68.0,60.5
20160404231500,199.5,196.35,40.6522,33,56.0,0,64.0,68.0,60.5
20160404233000,199.5,198.45,41.087,33,56.0,0,64.0,68.0,60.3
20160404234500,199.5,196.35,40.6522,33,56.0,0,63.9,68.0,60.4
20160405000000,199.5,198.45,41.087,33,56.7,0,63.9,68.0,60.5
20160405001500,199.5,200.55,41.5217,33,56.0,0,63.8,68.0,60.5
20160405003000,199.5,196.35,40.6522,33,56.0,0,63.8,68.0,60.5
20160405004500,199.5,198.45,41.087,33,56.7,0,63.8,68.0,60.4
20160405010000,199.5,198.45,41.087,33,56.7,0,63.8,68.0,60.4
20160405011500,199.5,194.25,40.2174,33,56.7,0,63.8,68.0,60.4
20160405013000,199.5,200.55,41.5217,33,56.0,0,63.7,68.0,60.5
20160405014500,199.5,200.55,41.5217,33,56.0,0,63.6,68.0,60.5
20160405020000,199.5,198.45,41.087,33,56.0,0,63.6,68.0,60.5
20160405021500,199.5,202.65,41.9565,33,56.0,0,63.7,68.0,60.4
20160405023000,199.5,198.45,41.087,33,56.0,0,63.7,68.0,60.4
20160405024500,199.5,198.45,41.087,33,56.0,0,63.7,68.0,60.4
20160405030000,199.5,198.45,41.087,33,56.0,0,63.7,68.0,60.4
20160405031500,199.5,200.55,41.5217,33,56.0,0,63.8,68.0,60.4
20160405033000,199.5,198.45,41.087,33,56.0,0,63.7,68.0,60.4
20160405034500,199.5,200.55,41.5217,33,56.0,0,63.6,68.0,60.4
20160405040000,199.5,202.65,41.9565,33,56.0,0,63.7,68.0,60.5
20160405041500,199.5,200.55,41.5217,33,56.0,0,63.6,68.0,60.5
20160405043000,199.5,202.65,41.9565,33,56.0,0,63.6,68.0,60.4
20160405044500,199.5,202.65,41.9565,33,56.0,0,63.5,68.0,60.4
20160405050000,199.5,202.65,41.9565,33,56.0,0,63.4,68.0,60.4
20160405051500,199.5,205.8,42.6087,33,56.0,0,63.4,68.0,60.5
20160405053000,199.5,200.55,41.5217,33,56.0,0,63.3,68.0,60.4
20160405054500,199.5,202.65,41.9565,33,56.0,0,63.3,68.0,60.5
20160405060000,199.5,202.65,41.9565,33,54.7,0,63.1,68.0,60.5
20160405061500,199.5,202.65,41.9565,33,53.9,0,62.9,68.0,60.5
20160405063000,199.5,198.45,41.087,33,53.9,0,63.0,68.0,60.4
20160405064500,199.5,206.85,42.8261,33,52.7,0,62.7,68.0,60.5
20160405070000,199.5,208.95,43.2609,33,52.7,0,62.5,68.0,60.5
20160405071500,199.5,208.95,43.2609,33,52.7,0,62.4,68.0,60.5
20160405073000,199.5,213.15,44.1304,33,52.7,0,62.4,68.0,60.5
20160405074500,199.5,213.15,44.1304,33,52.7,0,62.3,68.0,60.5
20160405080000,199.5,213.15,44.1304,33,52.7,0,62.3,68.0,60.5
20160405081500,199.5,213.15,44.1304,33,52.7,0,62.1,68.0,60.4
20160405083000,199.5,208.95,43.2609,33,53.5,0,62.2,68.0,60.5
20160405084500,199.5,206.85,42.8261,33,53.5,0,62.2,68.0,60.4
20160405090000,199.5,208.95,43.2609,33,53.5,0,62.3,68.0,60.5
20160405091500,199.5,211.05,43.6957,33,54.3,0,62.4,68.0,60.4
20160405093000,199.5,206.85,42.8261,33,54.3,0,62.4,68.0,60.3
20160405094500,199.5,206.85,42.8261,33,54.3,0,62.3,68.0,60.3
20160405100000,199.5,208.95,43.2609,33,54.3,0,62.1,68.0,60.4
20160405101500,199.5,208.95,43.2609,33,54.3,0,62.1,68.0,60.4
20160405103000,199.5,208.95,43.2609,33,54.3,0,62.1,68.0,60.4
20160405104500,199.5,206.85,42.8261,33,54.3,0,62.1,68.0,60.5
20160405110000,199.5,206.85,42.8261,33,54.3,0,62.1,68.0,60.3
20160405111500,199.5,206.85,42.8261,33,54.3,0,62.2,68.0,60.3
20160405113000,199.5,200.55,41.5217,33,54.3,0,62.4,68.0,60.3
20160405114500,199.5,202.65,41.9565,33,55.1,0,62.4,68.0,60.3
20160405120000,199.5,202.65,41.9565,33,55.1,0,62.5,68.0,60.3
20160405121500,199.5,202.65,41.9565,33,55.1,0,62.6,68.0,60.3
20160405123000,199.5,205.8,42.6087,33,55.1,0,63.1,68.0,60.3
20160405124500,199.5,205.8,42.6087,33,55.1,0,63.2,68.0,60.4
20160405130000,199.5,202.65,41.9565,33,55.1,0,63.3,68.0,60.5
20160405131500,199.5,202.65,41.9565,33,55.1,0,63.9,68.0,60.3
20160405133000,199.5,202.65,41.9565,33,55.1,0,64.6,68.0,60.3
20160405134500,199.5,202.65,41.9565,33,55.9,0,65.2,68.0,60.3
20160405140000,199.5,200.55,41.5217,33,55.9,0,65.5,68.0,60.4
20160405141500,199.5,213.15,44.1304,35,55.9,0,65.8,68.0,60.5
20160405143000,199.5,208.95,43.2609,35,55.9,0,65.9,68.0,60.4
20160405144500,199.5,211.05,43.6957,35,55.9,0,66.1,68.0,60.5
20160405150000,199.5,214.2,44.3478,35,55.9,0,66.2,68.0,60.4
20160405151500,199.5,219.45,45.4348,35,55.9,0,66.5,68.0,60.5
20160405153000,199.5,216.3,44.7826,34,55.9,0,66.3,68.0,60.4
20160405154500,199.5,216.3,44.7826,34,55.9,0,66.2,68.0,60.5
20160405160000,199.5,213.15,44.1304,34,55.2,0,66.2,68.0,60.5
20160405161500,199.5,213.15,44.1304,34,55.2,0,66.2,68.0,60.5
20160405163000,199.5,213.15,44.1304,34,55.2,0,66.3,68.0,60.5
20160405164500,199.5,213.15,44.1304,34,55.2,0,66.3,68.0,60.5
20160405170000,199.5,216.3,44.7826,34,55.2,0,66.4,68.0,60.5
20160405171500,199.5,216.3,44.7826,34,55.2,0,66.7,68.0,60.5
20160405173000,199.5,216.3,44.7826,34,55.2,0,66.7,68.0,60.5
20160405174500,199.5,216.3,44.7826,34,55.2,0,66.4,68.0,60.5
20160405180000,199.5,216.3,44.7826,34,55.2,0,66.6,68.0,60.5
20160405181500,199.5,211.05,43.6957,34,55.2,0,66.6,68.0,60.5
20160405183000,199.5,211.05,43.6957,34,55.2,0,66.6,68.0,60.5
20160405184500,199.5,211.05,43.6957,34,55.2,0,66.6,68.0,60.5
20160405190000,199.5,211.05,43.6957,34,55.2,0,66.8,68.0,60.5
20160405191500,199.5,211.05,43.6957,34,55.2,0,66.9,68.0,60.5
20160405193000,199.5,211.05,43.6957,34,55.2,0,66.9,68.0,60.5
20160405194500,199.5,211.05,43.6957,34,55.2,0,66.8,68.0,60.5
20160405200000,199.5,211.05,43.6957,34,55.2,0,66.9,68.0,60.5
20160405201500,199.5,211.05,43.6957,34,55.2,0,67.0,68.0,60.5
20160405203000,199.5,211.05,43.6957,34,55.2,0,66.5,68.0,60.5
20160405204500,199.5,211.05,43.6957,34,55.2,0,66.1,68.0,60.5
20160405210000,199.5,211.05,43.6957,34,55.2,0,66.2,68.0,60.5
20160405211500,199.5,206.85,42.8261,34,55.2,0,66.3,68.0,60.5
20160405213000,199.5,208.95,43.2609,34,55.2,0,66.6,68.0,60.5
20160405214500,199.5,211.05,43.6957,34,55.2,0,66.6,68.0,60.5
20160405220000,199.5,211.05,43.6957,34,55.2,0,66.7,68.0,60.5
20160405221500,199.5,211.05,43.6957,34,55.2,0,66.7,68.0,60.5
20160405223000,199.5,211.05,43.6957,34,55.2,0,66.8,68.0,60.5
20160405224500,199.5,211.05,43.6957,34,55.2,0,67.0,68.0,60.5
20160405230000,199.5,206.85,42.8261,34,55.2,0,66.9,68.0,60.5
20160405231500,199.5,211.05,43.6957,34,55.2,0,66.9,68.0,60.5
20160405233000,199.5,211.05,43.6957,34,55.2,0,66.9,68.0,60.5
20160405234500,199.5,206.85,42.8261,34,54.3,0,66.6,68.0,60.5
20160406000000,199.5,208.95,43.2609,34,54.3,0,66.6,68.0,60.5
20160406001500,199.5,211.05,43.6957,34,54.3,0,66.6,68.0,60.5
20160406003000,199.5,211.05,43.6957,34,54.3,0,66.6,68.0,60.5
20160406004500,199.5,211.05,43.6957,34,54.3,0,66.7,68.0,60.5
20160406010000,199.5,211.05,43.6957,34,54.3,0,66.7,68.0,60.5
20160406011500,199.5,196.35,40.6522,34,53.5,0,66.7,68.0,60.5
20160406013000,199.5,202.65,41.9565,34,53.5,0,66.7,68.0,60.5
20160406014500,199.5,200.55,41.5217,34,53.5,0,66.6,68.0,60.5
20160406020000,199.5,200.55,41.5217,34,53.5,0,66.5,68.0,60.5
20160406021500,199.5,200.55,41.5217,34,53.5,0,66.4,68.0,60.5
20160406023000,199.5,200.55,41.5217,34,53.5,0,66.3,68.0,60.5
20160406024500,199.5,200.55,41.5217,34,53.5,0,66.2,68.0,60.5
20160406030000,199.5,200.55,41.5217,34,53.5,0,66.2,68.0,60.5
20160406031500,199.5,200.55,41.5217,34,53.5,0,66.1,68.0,60.5
20160406033000,199.5,205.8,42.6087,34,53.5,0,66.1,68.0,60.5
20160406034500,199.5,200.55,41.5217,34,53.5,0,66.1,68.0,60.5
20160406040000,199.5,202.65,41.9565,34,53.5,0,66.1,68.0,60.5
20160406041500,199.5,202.65,41.9565,34,52.7,0,65.7,68.0,60.5
20160406043000,199.5,198.45,41.087,34,57.5,0,66.1,68.0,60.5
20160406044500,199.5,352.8,73.0435,11,54.3,0,66.1,68.0,60.5
20160406050000,199.5,194.25,40.2174,12,54.3,0,65.7,68.0,60.5
20160406051500,199.5,206.85,42.8261,31,53.5,0,65.8,68.0,60.5
20160406053000,199.5,206.85,42.8261,33,53.5,0,65.5,68.0,60.5
20160406054500,199.5,198.45,41.087,33,54.3,0,65.5,68.0,60.5
20160406060000,199.5,200.55,41.5217,33,54.3,0,65.5,68.0,60.5
20160406061500,199.5,200.55,41.5217,33,55.1,0,65.7,68.0,60.5
20160406063000,199.5,202.65,41.9565,33,55.1,0,65.7,68.0,60.5
20160406064500,199.5,200.55,41.5217,33,55.1,0,65.5,68.0,60.5
20160406070000,199.5,198.45,41.087,33,55.1,0,65.2,68.0,60.5
20160406071500,199.5,198.45,41.087,33,55.1,0,65.1,68.0,60.5
20160406073000,199.5,200.55,41.5217,33,55.1,0,65.0,68.0,60.5
20160406074500,199.5,205.8,42.6087,33,55.1,0,64.9,68.0,60.5
20160406080000,199.5,208.95,43.2609,33,55.1,0,65.2,68.0,60.5
20160406081500,199.5,205.8,42.6087,33,55.1,0,65.2,68.0,60.5
20160406083000,199.5,205.8,42.6087,33,55.1,0,66.2,68.0,60.5
20160406084500,199.5,205.8,42.6087,33,54.3,0,66.3,68.0,60.5
20160406090000,199.5,205.8,42.6087,33,54.3,0,66.7,68.0,60.5
20160406091500,199.5,202.65,41.9565,33,54.3,0,66.6,68.0,60.5
20160406093000,199.5,205.8,42.6087,33,54.3,0,66.5,68.0,60.5
20160406094500,199.5,205.8,42.6087,33,54.3,0,66.7,68.0,60.5
20160406100000,199.5,202.65,41.9565,33,54.3,0,66.7,68.0,60.5
20160406101500,199.5,200.55,41.5217,33,55.6,0,66.9,68.0,60.5
20160406103000,199.5,200.55,41.5217,33,55.6,0,66.8,68.0,60.5
20160406104500,199.5,200.55,41.5217,33,54.7,0,66.7,68.0,60.5
20160406110000,199.5,200.55,41.5217,33,54.7,0,66.7,68.0,60.5
20160406111500,199.5,208.95,43.2609,34,54.7,0,66.6,68.0,60.5
20160406113000,199.5,205.8,42.6087,34,54.7,0,66.6,68.0,60.5
20160406114500,199.5,202.65,41.9565,34,54.7,0,66.3,68.0,60.5
20160406120000,199.5,206.85,42.8261,34,55.5,0,66.3,68.0,60.5
20160406121500,199.5,206.85,42.8261,34,55.5,0,66.2,68.0,60.5
20160406123000,199.5,206.85,42.8261,34,55.5,0,66.1,68.0,60.5
20160406124500,199.5,206.85,42.8261,34,55.5,0,66.0,68.0,60.4
20160406130000,199.5,206.85,42.8261,34,55.5,0,66.3,68.0,60.5
20160406131500,199.5,206.85,42.8261,34,55.5,0,66.1,68.0,60.5
20160406133000,199.5,211.05,43.6957,34,55.5,0,65.8,68.0,60.5
20160406134500,199.5,211.05,43.6957,34,55.5,0,66.1,68.0,60.5
20160406140000,199.5,211.05,43.6957,34,55.5,0,66.0,68.0,60.5
20160406141500,199.5,211.05,43.6957,34,55.5,0,66.0,68.0,60.5
20160406143000,199.5,211.05,43.6957,34,55.5,0,66.0,68.0,60.5
20160406144500,199.5,206.85,42.8261,34,55.5,0,65.9,68.0,60.5
20160406150000,199.5,206.85,42.8261,34,55.5,0,66.0,68.0,60.5
20160406151500,199.5,206.85,42.8261,34,55.5,0,65.9,68.0,60.5
20160406153000,199.5,206.85,42.8261,34,55.5,0,65.9,68.0,60.5
20160406154500,199.5,206.85,42.8261,34,55.5,0,66.0,68.0,60.5
20160406160000,199.5,211.05,43.6957,34,54.7,0,65.8,68.0,60.5
20160406161500,199.5,211.05,43.6957,34,54.7,0,65.8,68.0,60.5
20160406163000,199.5,211.05,43.6957,34,54.7,0,66.1,68.0,60.5
20160406164500,199.5,211.05,43.6957,34,54.7,0,66.0,68.0,60.5
20160406170000,199.5,211.05,43.6957,34,54.7,0,66.0,68.0,60.5
20160406171500,199.5,211.05,43.6957,34,56.0,0,66.0,68.0,60.5
20160406173000,199.5,211.05,43.6957,34,55.2,0,66.0,68.0,60.5
20160406174500,199.5,211.05,43.6957,34,55.2,0,66.3,68.0,60.5
20160406180000,199.5,211.05,43.6957,34,55.2,0,66.2,68.0,60.5
20160406181500,199.5,211.05,43.6957,34,55.2,0,66.2,68.0,60.5
20160406183000,199.5,211.05,43.6957,34,55.2,0,66.3,68.0,60.5
20160406184500,199.5,211.05,43.6957,34,55.2,0,66.4,68.0,60.5
20160406190000,199.5,211.05,43.6957,34,55.2,0,66.4,68.0,60.5
20160406191500,199.5,211.05,43.6957,34,56.3,0,66.5,68.0,60.5
20160406193000,199.5,211.05,43.6957,34,55.2,0,66.4,68.0,60.5
20160406194500,199.5,205.8,42.6087,34,55.2,0,66.4,68.0,60.5
20160406200000,199.5,208.95,43.2609,34,55.2,0,66.3,68.0,60.5
20160406201500,199.5,208.95,43.2609,34,55.2,0,66.3,68.0,60.5
20160406203000,199.5,208.95,43.2609,34,56.4,0,66.6,68.0,60.5
20160406204500,199.5,206.85,42.8261,34,55.8,0,66.4,68.0,60.5
20160406210000,199.5,208.95,43.2609,34,55.8,0,66.2,68.0,60.5
20160406211500,199.5,206.85,42.8261,34,55.2,0,66.3,68.0,60.5
20160406213000,199.5,208.95,43.2609,34,55.2,0,66.2,68.0,60.5
20160406214500,199.5,205.8,42.6087,34,55.2,0,66.2,68.0,60.5
20160406220000,199.5,208.95,43.2609,34,55.2,0,66.3,68.0,60.5
20160406221500,199.5,208.95,43.2609,34,55.9,0,66.3,68.0,60.5
20160406223000,199.5,208.95,43.2609,34,55.9,0,66.4,68.0,60.5
20160406224500,199.5,208.95,43.2609,34,55.9,0,66.2,68.0,60.5
20160406230000,199.5,208.95,43.2609,34,55.9,0,66.1,68.0,60.5
20160406231500,199.5,208.95,43.2609,34,55.9,0,66.2,68.0,60.5
20160406233000,199.5,208.95,43.2609,34,55.9,0,66.1,68.0,60.5
20160406234500,199.5,206.85,42.8261,34,55.9,0,66.1,68.0,60.5
20160407000000,199.5,211.05,43.6957,34,55.3,0,66.0,68.0,60.5
20160407001500,199.5,211.05,43.6957,34,55.3,0,66.0,68.0,60.5
20160407003000,199.5,206.85,42.8261,34,55.3,0,65.9,68.0,60.5
20160407004500,199.5,206.85,42.8261,34,55.3,0,66.0,68.0,60.5
20160407010000,199.5,208.95,43.2609,34,55.3,0,66.0,68.0,60.5
20160407011500,199.5,208.95,43.2609,34,55.3,0,66.0,68.0,60.5
20160407013000,199.5,206.85,42.8261,34,55.9,0,66.0,68.0,60.4
20160407014500,199.5,206.85,42.8261,34,55.9,0,66.0,68.0,60.5
20160407020000,199.5,211.05,43.6957,34,55.2,0,65.8,68.0,60.5
20160407021500,199.5,206.85,42.8261,34,55.2,0,65.9,68.0,60.5
20160407023000,199.5,206.85,42.8261,34,55.2,0,65.8,68.0,60.5
20160407024500,199.5,206.85,42.8261,34,55.2,0,65.9,68.0,60.5
20160407030000,199.5,211.05,43.6957,34,55.2,0,65.8,68.0,60.5
20160407031500,199.5,211.05,43.6957,34,55.9,0,65.8,68.0,60.5
20160407033000,199.5,206.85,42.8261,34,55.9,0,65.8,68.0,60.4
20160407034500,199.5,206.85,42.8261,34,54.7,0,65.7,68.0,60.4
20160407040000,199.5,211.05,43.6957,34,54.7,0,65.7,68.0,60.5
20160407041500,199.5,211.05,43.6957,34,55.9,0,65.9,68.0,60.3
20160407043000,199.5,211.05,43.6957,34,55.9,0,65.7,68.0,60.5
20160407044500,199.5,211.05,43.6957,34,54.9,0,65.6,68.0,60.4
20160407050000,199.5,211.05,43.6957,34,55.9,0,65.6,68.0,60.5
20160407051500,199.5,211.05,43.6957,34,55.9,0,65.7,68.0,60.4
20160407053000,199.5,211.05,43.6957,34,54.7,0,65.6,68.0,60.5
20160407054500,199.5,211.05,43.6957,34,54.7,0,65.6,68.0,60.5
20160407060000,199.5,211.05,43.6957,34,55.9,0,65.5,68.0,60.4
20160407061500,199.5,211.05,43.6957,34,55.1,0,65.4,68.0,60.4
20160407063000,199.5,211.05,43.6957,34,56.2,0,65.5,68.0,60.4
20160407064500,199.5,211.05,43.6957,34,56.2,0,65.6,68.0,60.4
20160407070000,199.5,211.05,43.6957,34,55.2,0,65.3,68.0,60.5
20160407071500,199.5,214.2,44.3478,34,55.2,0,65.3,68.0,60.4
20160407073000,199.5,214.2,44.3478,34,55.2,0,65.2,68.0,60.4
20160407074500,199.5,214.2,44.3478,34,56.1,0,65.2,68.0,60.3
20160407080000,199.5,219.45,45.4348,34,56.1,0,65.2,68.0,60.4
20160407081500,199.5,216.3,44.7826,34,55.2,0,65.2,68.0,60.4
20160407083000,199.5,216.3,44.7826,34,55.2,0,65.2,68.0,60.4
20160407084500,199.5,216.3,44.7826,34,53.9,0,65.1,68.0,60.4
20160407090000,199.5,213.15,44.1304,34,53.9,0,65.1,68.0,60.4
20160407091500,199.5,213.15,44.1304,34,55.5,0,65.0,68.0,60.4
20160407093000,199.5,216.3,44.7826,34,55.5,0,65.1,68.0,60.3
20160407094500,199.5,211.05,43.6957,34,54.7,0,65.0,68.0,60.4
20160407100000,199.5,211.05,43.6957,34,54.7,0,65.1,68.0,60.5
20160407101500,199.5,214.2,44.3478,34,55.5,0,65.1,68.0,60.5
20160407103000,199.5,214.2,44.3478,34,55.5,0,65.3,68.0,60.5
20160407104500,199.5,214.2,44.3478,34,55.5,0,65.6,68.0,60.5
20160407110000,199.5,211.05,43.6957,34,55.5,0,65.5,68.0,60.5
20160407111500,199.5,211.05,43.6957,34,55.5,0,65.5,68.0,60.5
20160407113000,199.5,211.05,43.6957,34,55.5,0,65.5,68.0,60.5
20160407114500,199.5,211.05,43.6957,34,55.5,0,65.7,68.0,60.5
20160407120000,199.5,216.3,44.7826,34,55.5,0,65.8,68.0,60.5
20160407121500,199.5,213.15,44.1304,34,55.5,0,65.6,68.0,60.5
20160407123000,199.5,213.15,44.1304,34,54.7,0,65.6,68.0,60.5
20160407124500,199.5,213.15,44.1304,34,55.5,0,65.6,68.0,60.5
20160407130000,199.5,213.15,44.1304,34,54.7,0,65.8,68.0,60.5
20160407131500,199.5,213.15,44.1304,34,55.9,0,66.0,68.0,60.5
20160407133000,199.5,213.15,44.1304,34,55.2,0,66.0,68.0,60.5
20160407134500,199.5,213.15,44.1304,34,55.2,0,66.1,68.0,60.5
20160407140000,199.5,213.15,44.1304,34,55.2,0,66.0,68.0,60.5
20160407141500,199.5,208.95,43.2609,34,55.2,0,66.2,68.0,60.5
20160407143000,199.5,206.85,42.8261,34,55.9,0,66.2,68.0,60.5
20160407144500,199.5,206.85,42.8261,34,55.9,0,66.1,68.0,60.5
20160407150000,199.5,214.2,44.3478,33,55.1,0,66.1,68.0,60.5
20160407151500,199.5,214.2,44.3478,33,55.9,0,66.2,68.0,60.5
20160407153000,199.5,214.2,44.3478,33,55.9,0,66.2,68.0,60.5
20160407154500,199.5,214.2,44.3478,33,55.2,0,66.3,68.0,60.5
20160407160000,199.5,214.2,44.3478,33,55.9,0,66.3,68.0,60.5
20160407161500,199.5,214.2,44.3478,33,55.9,0,66.4,68.0,60.5
