PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423234500,199.5,194.25,40.2174,27,53.1,0,63.5,68.0,56.9
20160424000000,199.5,200.55,41.5217,27,53.1,0,63.5,68.0,56.9
20160424001500,199.5,198.45,41.087,27,53.1,0,63.4,68.0,56.9
20160424003000,199.5,198.45,41.087,27,53.1,0,63.3,68.0,56.9
20160424004500,199.5,198.45,41.087,27,53.1,0,63.2,68.0,56.9
20160424010000,199.5,196.35,40.6522,27,53.1,0,63.2,68.0,56.9
20160424011500,199.5,196.35,40.6522,27,53.1,0,63.1,68.0,56.9
20160424013000,199.5,198.45,41.087,27,53.1,0,63.1,68.0,56.9
20160424014500,199.5,198.45,41.087,27,52.3,0,63.0,68.0,56.9
20160424020000,199.5,198.45,41.087,27,52.3,0,63.0,68.0,56.9
20160424021500,199.5,198.45,41.087,27,52.3,0,62.9,68.0,56.9
20160424023000,199.5,202.65,41.9565,27,52.3,0,62.8,68.0,56.9
20160424024500,199.5,198.45,41.087,27,52.3,0,62.7,68.0,56.9
20160424030000,199.5,196.35,40.6522,27,52.3,0,62.7,68.0,56.9
20160424031500,199.5,200.55,41.5217,27,52.3,0,62.6,68.0,56.9
20160424033000,199.5,202.65,41.9565,27,52.3,0,62.6,68.0,56.9
20160424034500,199.5,202.65,41.9565,27,52.3,0,62.6,68.0,56.9
20160424040000,199.5,202.65,41.9565,27,52.3,0,62.5,68.0,56.9
20160424041500,199.5,200.55,41.5217,27,52.3,0,62.5,68.0,56.9
20160424043000,199.5,200.55,41.5217,27,52.3,0,62.5,68.0,56.9
20160424044500,199.5,202.65,41.9565,27,52.3,0,62.5,68.0,56.9
20160424050000,199.5,200.55,41.5217,27,52.3,0,62.5,68.0,56.9
20160424051500,199.5,200.55,41.5217,27,52.3,0,62.4,68.0,56.9
20160424053000,199.5,200.55,41.5217,27,52.3,0,62.4,68.0,56.9
20160424054500,199.5,202.65,41.9565,27,52.3,0,62.4,68.0,56.9
20160424060000,199.5,202.65,41.9565,27,52.3,0,62.4,68.0,56.9
20160424061500,199.5,200.55,41.5217,27,52.3,0,62.3,68.0,56.9
20160424063000,199.5,200.55,41.5217,27,52.3,0,62.4,68.0,56.9
20160424064500,199.5,202.65,41.9565,27,52.3,0,62.3,68.0,56.9
20160424070000,199.5,202.65,41.9565,27,52.3,0,62.3,68.0,56.9
20160424071500,199.5,202.65,41.9565,27,52.3,0,62.3,68.0,56.9
20160424073000,199.5,202.65,41.9565,27,52.3,0,62.2,68.0,56.9
20160424074500,199.5,202.65,41.9565,27,52.3,0,62.3,68.0,56.9
20160424080000,199.5,202.65,41.9565,27,52.3,0,62.3,68.0,56.9
20160424081500,199.5,198.45,41.087,27,52.3,0,62.3,68.0,56.9
20160424083000,199.5,198.45,41.087,27,53.1,0,62.4,68.0,56.9
20160424084500,199.5,200.55,41.5217,27,53.1,0,62.4,68.0,56.9
20160424090000,199.5,200.55,41.5217,27,53.1,0,62.5,68.0,56.9
20160424091500,199.5,200.55,41.5217,27,53.1,0,62.5,68.0,56.9
20160424093000,199.5,196.35,40.6522,27,53.1,0,62.6,68.0,56.9
20160424094500,199.5,198.45,41.087,27,53.1,0,62.6,68.0,56.9
20160424100000,199.5,202.65,41.9565,27,53.8,0,62.7,68.0,56.9
20160424101500,199.5,202.65,41.9565,27,53.8,0,62.7,68.0,56.9
20160424103000,199.5,205.8,42.6087,27,53.8,0,62.8,68.0,56.9
20160424104500,199.5,205.8,42.6087,27,53.8,0,62.8,68.0,56.9
20160424110000,199.5,202.65,41.9565,27,53.8,0,62.8,68.0,56.9
20160424111500,199.5,205.8,42.6087,27,53.8,0,62.8,68.0,56.9
20160424113000,199.5,202.65,41.9565,27,53.8,0,62.8,68.0,56.9
20160424114500,199.5,202.65,41.9565,27,53.8,0,62.9,68.0,56.9
20160424120000,199.5,205.8,42.6087,27,53.8,0,63.0,68.0,56.9
20160424121500,199.5,202.65,41.9565,27,53.8,0,63.0,68.0,56.9
20160424123000,199.5,198.45,41.087,27,53.8,0,63.0,68.0,56.9
20160424124500,199.5,200.55,41.5217,27,53.8,0,63.0,68.0,56.9
20160424130000,199.5,202.65,41.9565,27,53.8,0,63.1,68.0,56.9
20160424131500,199.5,200.55,41.5217,27,53.8,0,63.2,68.0,56.9
20160424133000,199.5,200.55,41.5217,27,53.8,0,63.3,68.0,56.9
20160424134500,199.5,198.45,41.087,27,53.8,0,63.4,68.0,56.9
20160424140000,199.5,198.45,41.087,27,53.8,0,63.5,68.0,56.9
20160424141500,199.5,198.45,41.087,27,53.8,0,63.6,68.0,56.9
20160424143000,199.5,200.55,41.5217,27,53.8,0,63.6,68.0,56.9
20160424144500,199.5,198.45,41.087,27,54.7,0,63.8,68.0,56.9
20160424150000,199.5,198.45,41.087,27,54.7,0,63.9,68.0,56.9
20160424151500,199.5,198.45,41.087,27,54.7,0,64.1,68.0,56.9
20160424153000,199.5,194.25,40.2174,27,54.7,0,64.1,68.0,56.9
20160424154500,199.5,196.35,40.6522,27,54.7,0,64.1,68.0,56.9
20160424160000,199.5,198.45,41.087,27,54.7,0,64.2,68.0,56.9
20160424161500,199.5,194.25,40.2174,27,54.7,0,64.3,68.0,56.9
20160424163000,199.5,198.45,41.087,27,54.7,0,64.4,68.0,56.9
20160424164500,199.5,196.35,40.6522,27,54.7,0,64.4,68.0,56.9
20160424170000,199.5,198.45,41.087,27,54.7,0,64.4,68.0,56.9
20160424171500,199.5,198.45,41.087,27,54.7,0,64.4,68.0,56.9
20160424173000,199.5,193.2,40.0,27,54.7,0,64.3,68.0,56.9
20160424174500,199.5,200.55,41.5217,27,54.7,0,64.3,68.0,56.9
20160424180000,199.5,196.35,40.6522,27,54.7,0,64.2,68.0,56.9
20160424181500,199.5,196.35,40.6522,27,53.9,0,64.3,68.0,56.9
20160424183000,199.5,200.55,41.5217,27,53.9,0,64.1,68.0,56.9
20160424184500,199.5,198.45,41.087,27,53.9,0,64.0,68.0,56.9
20160424190000,199.5,198.45,41.087,27,53.9,0,64.0,68.0,56.9
20160424191500,199.5,196.35,40.6522,27,53.9,0,64.0,68.0,56.9
20160424193000,199.5,200.55,41.5217,27,53.9,0,63.8,68.0,56.9
20160424194500,199.5,196.35,40.6522,27,53.9,0,63.7,68.0,56.9
20160424200000,199.5,198.45,41.087,27,53.9,0,63.6,68.0,56.9
20160424201500,199.5,196.35,40.6522,27,53.9,0,63.7,68.0,56.9
20160424203000,199.5,194.25,40.2174,27,53.9,0,63.6,68.0,56.9
20160424204500,199.5,200.55,41.5217,27,53.9,0,63.6,68.0,56.9
20160424210000,199.5,200.55,41.5217,27,53.9,0,63.6,68.0,56.9
20160424211500,199.5,198.45,41.087,27,53.9,0,63.6,68.0,56.9
20160424213000,199.5,200.55,41.5217,27,53.9,0,63.5,68.0,56.9
20160424214500,199.5,198.45,41.087,27,53.9,0,63.5,68.0,56.9
20160424220000,199.5,196.35,40.6522,27,53.9,0,63.5,68.0,56.9
20160424221500,199.5,198.45,41.087,27,53.9,0,63.5,68.0,56.9
20160424223000,199.5,198.45,41.087,27,53.9,0,63.5,68.0,56.9
20160424224500,199.5,198.45,41.087,27,53.9,0,63.4,68.0,56.9
20160424230000,199.5,198.45,41.087,27,53.9,0,63.4,68.0,56.9
20160424231500,199.5,196.35,40.6522,27,53.9,0,63.3,68.0,56.9
20160424233000,199.5,200.55,41.5217,27,53.9,0,63.3,68.0,56.9
20160424234500,199.5,198.45,41.087,27,53.3,0,63.3,68.0,56.9
20160425000000,199.5,198.45,41.087,27,53.3,0,63.2,68.0,56.9
20160425001500,199.5,194.25,40.2174,27,53.3,0,63.2,68.0,56.9
20160425003000,199.5,198.45,41.087,27,53.3,0,63.1,68.0,56.9
20160425004500,199.5,196.35,40.6522,27,53.3,0,63.1,68.0,56.9
20160425010000,199.5,198.45,41.087,27,53.3,0,63.1,68.0,56.9
20160425011500,199.5,198.45,41.087,27,53.3,0,63.1,68.0,56.9
20160425013000,199.5,194.25,40.2174,27,53.3,0,63.0,68.0,56.9
20160425014500,199.5,194.25,40.2174,27,53.3,0,63.0,68.0,56.9
20160425020000,199.5,196.35,40.6522,27,53.3,0,63.0,68.0,56.9
20160425021500,199.5,193.2,40.0,27,53.3,0,62.9,68.0,56.9
20160425023000,199.5,193.2,40.0,27,53.3,0,62.9,68.0,56.9
20160425024500,199.5,193.2,40.0,27,53.3,0,62.8,68.0,56.9
20160425030000,199.5,196.35,40.6522,27,53.3,0,62.8,68.0,56.9
20160425031500,199.5,198.45,41.087,27,52.7,0,62.8,68.0,56.9
20160425033000,199.5,196.35,40.6522,27,52.7,0,62.8,68.0,56.9
20160425034500,199.5,196.35,40.6522,27,52.7,0,62.7,68.0,56.9
20160425040000,199.5,194.25,40.2174,27,52.7,0,62.7,68.0,56.9
20160425041500,199.5,196.35,40.6522,27,52.7,0,62.6,68.0,56.9
20160425043000,199.5,194.25,40.2174,27,52.7,0,62.7,68.0,56.9
20160425044500,199.5,194.25,40.2174,27,52.7,0,62.6,68.0,56.9
20160425050000,199.5,196.35,40.6522,27,52.7,0,62.6,68.0,56.9
20160425051500,199.5,198.45,41.087,27,52.7,0,62.6,68.0,56.9
20160425053000,199.5,194.25,40.2174,27,52.7,0,62.6,68.0,56.9
20160425054500,199.5,198.45,41.087,27,52.7,0,62.5,68.0,56.9
20160425060000,199.5,196.35,40.6522,27,52.7,0,62.5,68.0,56.9
20160425061500,199.5,198.45,41.087,27,52.7,0,62.6,68.0,56.9
20160425063000,199.5,200.55,41.5217,27,52.7,0,62.5,68.0,56.9
20160425064500,199.5,200.55,41.5217,27,52.7,0,62.6,68.0,56.9
20160425070000,199.5,198.45,41.087,27,52.7,0,62.6,68.0,56.9
20160425071500,199.5,200.55,41.5217,27,52.7,0,62.6,68.0,56.9
20160425073000,199.5,198.45,41.087,27,54.7,0,62.8,68.0,56.9
20160425074500,199.5,198.45,41.087,27,54.0,0,63.0,68.0,56.9
20160425080000,199.5,198.45,41.087,27,54.0,0,62.9,68.0,56.9
20160425081500,199.5,196.35,40.6522,27,54.0,0,63.0,68.0,56.9
20160425083000,199.5,194.25,40.2174,27,54.0,0,63.0,68.0,56.9
20160425084500,199.5,202.65,41.9565,27,54.0,0,63.0,68.0,56.9
20160425090000,199.5,200.55,41.5217,27,54.0,0,63.0,68.0,56.9
20160425091500,199.5,198.45,41.087,27,54.0,0,63.1,68.0,56.9
20160425093000,199.5,200.55,41.5217,27,54.7,0,63.2,68.0,56.9
20160425094500,199.5,198.45,41.087,27,54.7,0,63.3,68.0,56.9
20160425100000,199.5,200.55,41.5217,27,54.7,0,63.3,68.0,56.9
20160425101500,199.5,196.35,40.6522,27,54.7,0,63.5,68.0,56.9
20160425103000,199.5,200.55,41.5217,27,54.7,0,63.5,68.0,56.9
20160425104500,199.5,196.35,40.6522,27,54.7,0,63.5,68.0,56.9
20160425110000,199.5,194.25,40.2174,27,55.5,0,63.6,68.0,56.9
20160425111500,199.5,196.35,40.6522,27,55.5,0,63.8,68.0,56.9
20160425113000,199.5,193.2,40.0,27,55.5,0,63.8,68.0,56.9
20160425114500,199.5,198.45,41.087,27,55.5,0,64.0,68.0,56.9
20160425120000,199.5,193.2,40.0,27,55.5,0,64.2,68.0,56.9
20160425121500,199.5,193.2,40.0,27,56.3,0,64.3,68.0,56.9
20160425123000,199.5,193.2,40.0,27,56.3,0,64.5,68.0,56.9
20160425124500,199.5,193.2,40.0,27,55.6,0,64.4,68.0,56.9
20160425130000,199.5,193.2,40.0,27,55.6,0,64.4,68.0,56.9
20160425131500,199.5,191.1,39.5652,27,55.6,0,64.6,68.0,56.9
20160425133000,199.5,191.1,39.5652,27,56.3,0,64.6,68.0,56.9
20160425134500,199.5,193.2,40.0,27,56.3,0,64.7,68.0,56.9
20160425140000,199.5,193.2,40.0,27,56.3,0,65.0,68.0,56.9
20160425141500,199.5,191.1,39.5652,27,56.3,0,65.9,68.0,56.9
20160425143000,199.5,191.1,39.5652,27,56.3,0,65.7,68.0,56.9
20160425144500,199.5,191.1,39.5652,27,56.3,0,65.3,68.0,56.9
20160425150000,199.5,193.2,40.0,27,56.3,0,65.3,68.0,56.9
20160425151500,199.5,196.35,40.6522,27,56.3,0,65.6,68.0,56.9
20160425153000,199.5,194.25,40.2174,27,56.3,0,65.5,68.0,56.9
20160425154500,199.5,194.25,40.2174,27,56.3,0,65.6,68.0,56.9
20160425160000,199.5,194.25,40.2174,27,56.3,0,65.7,68.0,56.9
20160425161500,199.5,194.25,40.2174,27,56.3,0,65.6,68.0,56.9
20160425163000,199.5,196.35,40.6522,27,55.6,0,65.5,68.0,56.9
20160425164500,199.5,202.65,41.9565,27,55.6,0,65.5,68.0,56.9
20160425170000,199.5,202.65,41.9565,27,55.6,0,65.5,68.0,56.9
20160425171500,199.5,202.65,41.9565,27,55.6,0,65.5,68.0,56.9
20160425173000,199.5,202.65,41.9565,27,55.6,0,65.4,68.0,56.9
20160425174500,199.5,208.95,43.2609,27,55.6,0,65.3,68.0,56.9
20160425180000,199.5,205.8,42.6087,27,55.6,0,65.2,68.0,56.9
20160425181500,199.5,205.8,42.6087,27,55.6,0,65.2,68.0,56.9
20160425183000,199.5,208.95,43.2609,27,55.6,0,65.1,68.0,56.9
20160425184500,199.5,208.95,43.2609,27,55.6,0,65.0,68.0,56.9
20160425190000,199.5,206.85,42.8261,27,55.6,0,65.1,68.0,56.9
20160425191500,199.5,208.95,43.2609,27,55.6,0,65.1,68.0,56.9
20160425193000,199.5,206.85,42.8261,27,55.6,0,65.1,68.0,56.9
20160425194500,199.5,202.65,41.9565,27,55.6,0,65.0,68.0,56.9
20160425200000,199.5,202.65,41.9565,27,55.6,0,65.0,68.0,56.9
20160425201500,199.5,206.85,42.8261,27,55.6,0,65.0,68.0,56.9
20160425203000,199.5,206.85,42.8261,27,55.6,0,64.9,68.0,56.9
20160425204500,199.5,208.95,43.2609,27,55.6,0,64.9,68.0,56.9
20160425210000,199.5,202.65,41.9565,27,55.6,0,64.8,68.0,56.9
20160425211500,199.5,206.85,42.8261,27,55.6,0,64.7,68.0,56.9
20160425213000,199.5,206.85,42.8261,27,55.6,0,64.7,68.0,56.9
20160425214500,199.5,211.05,43.6957,27,55.6,0,64.7,68.0,56.9
20160425220000,199.5,205.8,42.6087,27,55.6,0,64.6,68.0,56.9
20160425221500,199.5,202.65,41.9565,27,55.6,0,64.5,68.0,56.9
20160425223000,199.5,206.85,42.8261,27,55.6,0,64.5,68.0,56.9
20160425224500,199.5,206.85,42.8261,27,55.6,0,64.5,68.0,56.9
20160425230000,199.5,202.65,41.9565,27,55.6,0,64.5,68.0,56.9
20160425231500,199.5,205.8,42.6087,27,55.6,0,64.5,68.0,56.9
20160425233000,199.5,202.65,41.9565,27,55.6,0,64.4,68.0,56.9
20160425234500,199.5,205.8,42.6087,27,55.6,0,64.3,68.0,56.9
20160426000000,199.5,202.65,41.9565,27,55.6,0,64.3,68.0,56.9
20160426001500,199.5,200.55,41.5217,27,55.6,0,64.2,68.0,56.9
20160426003000,199.5,200.55,41.5217,27,55.6,0,64.2,68.0,56.9
20160426004500,199.5,202.65,41.9565,27,54.8,0,64.2,68.0,56.9
20160426010000,199.5,205.8,42.6087,27,54.8,0,64.1,68.0,56.9
20160426011500,199.5,200.55,41.5217,27,54.8,0,64.1,68.0,56.9
20160426013000,199.5,202.65,41.9565,27,54.8,0,64.1,68.0,56.9
20160426014500,199.5,202.65,41.9565,27,54.8,0,64.1,68.0,56.9
20160426020000,199.5,205.8,42.6087,27,54.8,0,64.0,68.0,56.9
20160426021500,199.5,200.55,41.5217,27,54.8,0,64.0,68.0,56.9
20160426023000,199.5,198.45,41.087,27,54.8,0,64.0,68.0,56.9
20160426024500,199.5,200.55,41.5217,27,54.8,0,64.0,68.0,56.9
20160426030000,199.5,200.55,41.5217,27,54.8,0,64.0,68.0,56.9
20160426031500,199.5,202.65,41.9565,27,54.8,0,63.9,68.0,56.9
20160426033000,199.5,202.65,41.9565,27,54.8,0,63.8,68.0,56.9
20160426034500,199.5,200.55,41.5217,27,54.8,0,63.8,68.0,56.9
20160426040000,199.5,205.8,42.6087,27,54.8,0,63.8,68.0,56.9
20160426041500,199.5,200.55,41.5217,27,54.8,0,63.8,68.0,56.9
20160426043000,199.5,205.8,42.6087,27,54.8,0,63.8,68.0,56.9
20160426044500,199.5,200.55,41.5217,27,54.8,0,63.7,68.0,56.9
20160426050000,199.5,202.65,41.9565,27,54.8,0,63.7,68.0,56.9
20160426051500,199.5,202.65,41.9565,27,54.8,0,63.7,68.0,56.9
20160426053000,199.5,200.55,41.5217,27,54.8,0,63.7,68.0,56.9
20160426054500,199.5,205.8,42.6087,27,54.8,0,63.7,68.0,56.9
20160426060000,199.5,202.65,41.9565,27,54.8,0,63.6,68.0,56.9
20160426061500,199.5,200.55,41.5217,27,54.8,0,63.6,68.0,56.9
20160426063000,199.5,202.65,41.9565,27,54.8,0,63.6,68.0,56.9
20160426064500,199.5,202.65,41.9565,27,54.8,0,63.6,68.0,56.9
20160426070000,199.5,205.8,42.6087,27,54.8,0,63.6,68.0,56.9
20160426071500,199.5,202.65,41.9565,27,54.8,0,63.6,68.0,56.9
20160426073000,199.5,200.55,41.5217,27,54.8,0,63.5,68.0,56.9
20160426074500,199.5,202.65,41.9565,27,54.8,0,63.5,68.0,56.9
20160426080000,199.5,200.55,41.5217,27,54.8,0,63.4,68.0,56.9
20160426081500,199.5,205.8,42.6087,27,54.8,0,63.4,68.0,56.9
20160426083000,199.5,202.65,41.9565,27,54.8,0,63.4,68.0,56.9
20160426084500,199.5,202.65,41.9565,27,54.8,0,63.5,68.0,56.9
20160426090000,199.5,202.65,41.9565,27,54.8,0,63.4,68.0,56.9
20160426091500,199.5,198.45,41.087,27,55.6,0,63.6,68.0,56.9
20160426093000,199.5,200.55,41.5217,27,55.6,0,63.7,68.0,56.9
20160426094500,199.5,198.45,41.087,27,55.6,0,63.7,68.0,56.9
20160426100000,199.5,198.45,41.087,27,55.6,0,63.7,68.0,56.9
20160426101500,199.5,200.55,41.5217,27,55.6,0,63.7,68.0,56.9
20160426103000,199.5,198.45,41.087,27,55.6,0,63.7,68.0,56.9
20160426104500,199.5,198.45,41.087,27,55.6,0,63.8,68.0,56.9
20160426110000,199.5,198.45,41.087,27,56.3,0,64.0,68.0,56.9
20160426111500,199.5,196.35,40.6522,27,56.3,0,64.0,68.0,56.9
20160426113000,199.5,198.45,41.087,27,56.3,0,63.9,68.0,56.9
20160426114500,199.5,196.35,40.6522,27,56.3,0,64.0,68.0,56.9
20160426120000,199.5,198.45,41.087,27,56.3,0,64.0,68.0,56.9
20160426121500,199.5,196.35,40.6522,27,56.3,0,64.1,68.0,56.9
20160426123000,199.5,198.45,41.087,27,56.3,0,64.1,68.0,56.9
20160426124500,199.5,194.25,40.2174,27,56.3,0,64.3,68.0,56.9
20160426130000,199.5,198.45,41.087,27,56.3,0,64.3,68.0,56.9
20160426131500,199.5,198.45,41.087,27,56.3,0,64.4,68.0,56.9
20160426133000,199.5,194.25,40.2174,27,56.3,0,64.5,68.0,56.9
20160426134500,199.5,194.25,40.2174,27,55.6,0,64.4,68.0,56.9
20160426140000,199.5,194.25,40.2174,27,56.3,0,64.6,68.0,56.9
20160426141500,199.5,194.25,40.2174,27,56.3,0,64.6,68.0,56.9
20160426143000,199.5,194.25,40.2174,27,56.3,0,65.9,68.0,56.9
20160426144500,199.5,194.25,40.2174,27,56.3,0,65.2,68.0,56.9
20160426150000,199.5,194.25,40.2174,27,56.3,0,65.1,68.0,56.9
20160426151500,199.5,196.35,40.6522,27,56.3,0,65.2,68.0,56.9
20160426153000,199.5,194.25,40.2174,27,56.3,0,65.2,68.0,56.9
20160426154500,199.5,194.25,40.2174,27,56.3,0,65.3,68.0,56.9
20160426160000,199.5,208.95,43.2609,30,55.6,0,65.3,68.0,56.9
20160426161500,199.5,208.95,43.2609,30,55.6,0,65.3,68.0,56.9
20160426163000,199.5,213.15,44.1304,30,55.6,0,65.3,68.0,56.9
20160426164500,199.5,208.95,43.2609,30,55.6,0,65.3,68.0,56.9
20160426170000,199.5,211.05,43.6957,30,55.6,0,65.3,68.0,56.9
20160426171500,199.5,211.05,43.6957,30,55.6,0,65.3,68.0,56.9
20160426173000,199.5,211.05,43.6957,30,55.6,0,65.3,68.0,56.9
20160426174500,199.5,211.05,43.6957,30,55.6,0,65.3,68.0,56.9
20160426180000,199.5,211.05,43.6957,30,55.6,0,65.2,68.0,56.9
20160426181500,199.5,227.85,47.1739,31,55.6,0,66.4,68.0,56.9
20160426183000,199.5,224.7,46.5217,29,55.6,0,67.1,68.0,56.9
20160426184500,199.5,249.9,51.7391,32,55.6,0,67.5,68.0,56.9
20160426190000,199.5,214.2,44.3478,29,55.6,0,66.6,68.0,56.9
20160426191500,199.5,211.05,43.6957,28,55.6,0,66.3,68.0,56.9
20160426193000,199.5,211.05,43.6957,28,55.6,0,66.2,68.0,56.9
20160426194500,199.5,214.2,44.3478,28,55.6,0,66.1,68.0,56.9
20160426200000,199.5,214.2,44.3478,28,55.6,0,66.1,68.0,56.9
20160426201500,199.5,214.2,44.3478,28,55.6,0,66.1,68.0,56.9
20160426203000,199.5,214.2,44.3478,28,55.6,0,66.1,68.0,56.9
20160426204500,199.5,214.2,44.3478,28,55.6,0,66.0,68.0,56.9
20160426210000,199.5,214.2,44.3478,28,55.6,0,66.2,68.0,56.9
20160426211500,199.5,214.2,44.3478,28,55.6,0,66.1,68.0,56.9
20160426213000,199.5,214.2,44.3478,28,55.6,0,66.0,68.0,56.9
20160426214500,199.5,214.2,44.3478,28,55.6,0,66.0,68.0,56.9
20160426220000,199.5,214.2,44.3478,28,55.6,0,66.0,68.0,56.9
20160426221500,199.5,211.05,43.6957,28,55.6,0,66.0,68.0,56.9
20160426223000,199.5,216.3,44.7826,28,55.6,0,66.0,68.0,56.9
20160426224500,199.5,213.15,44.1304,28,55.6,0,66.0,68.0,56.9
20160426230000,199.5,213.15,44.1304,28,55.6,0,66.0,68.0,56.9
20160426231500,199.5,213.15,44.1304,28,55.6,0,65.7,68.0,56.9
20160426233000,199.5,205.8,42.6087,28,55.6,0,65.7,68.0,56.9
20160426234500,199.5,211.05,43.6957,28,55.6,0,65.6,68.0,56.9
20160427000000,199.5,211.05,43.6957,28,55.6,0,65.5,68.0,56.9
20160427001500,199.5,211.05,43.6957,28,55.6,0,65.5,68.0,56.9
20160427003000,199.5,211.05,43.6957,28,55.6,0,65.5,68.0,56.9
20160427004500,199.5,211.05,43.6957,28,55.6,0,65.5,68.0,56.9
20160427010000,199.5,211.05,43.6957,28,55.6,0,65.3,68.0,56.9
20160427011500,199.5,202.65,41.9565,28,54.3,0,65.3,68.0,56.9
20160427013000,199.5,198.45,41.087,28,54.3,0,65.3,68.0,56.9
20160427014500,199.5,200.55,41.5217,28,54.3,0,65.3,68.0,56.9
20160427020000,199.5,205.8,42.6087,28,54.3,0,65.3,68.0,56.9
20160427021500,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427023000,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427024500,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427030000,199.5,205.8,42.6087,28,54.9,0,65.3,68.0,56.9
20160427031500,199.5,200.55,41.5217,28,54.9,0,65.3,68.0,56.9
20160427033000,199.5,202.65,41.9565,28,54.9,0,65.2,68.0,56.9
20160427034500,199.5,198.45,41.087,28,54.9,0,65.2,68.0,56.9
20160427040000,199.5,200.55,41.5217,28,54.9,0,65.2,68.0,56.9
20160427041500,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427043000,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427044500,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427050000,199.5,200.55,41.5217,28,54.9,0,65.3,68.0,56.9
20160427051500,199.5,200.55,41.5217,28,54.9,0,65.3,68.0,56.9
20160427053000,199.5,200.55,41.5217,28,54.9,0,65.2,68.0,56.9
20160427054500,199.5,202.65,41.9565,28,54.9,0,65.3,68.0,56.9
20160427060000,199.5,200.55,41.5217,28,54.9,0,65.2,68.0,56.9
20160427061500,199.5,200.55,41.5217,28,54.9,0,65.3,68.0,56.9
20160427063000,199.5,205.8,42.6087,28,54.9,0,65.3,68.0,56.9
20160427064500,199.5,202.65,41.9565,28,54.9,0,65.2,68.0,56.9
20160427070000,199.5,202.65,41.9565,28,54.9,0,65.4,68.0,56.9
20160427071500,199.5,200.55,41.5217,28,54.9,0,65.4,68.0,56.9
20160427073000,199.5,200.55,41.5217,28,54.9,0,65.6,68.0,56.9
20160427074500,199.5,200.55,41.5217,28,54.9,0,65.8,68.0,56.9
20160427080000,199.5,202.65,41.9565,28,54.9,0,65.9,68.0,56.9
20160427081500,199.5,202.65,41.9565,28,54.9,0,66.1,68.0,56.9
20160427083000,199.5,200.55,41.5217,28,54.9,0,66.2,68.0,56.9
20160427084500,199.5,205.8,42.6087,28,55.5,0,66.3,68.0,56.9
20160427090000,199.5,205.8,42.6087,28,55.5,0,66.3,68.0,56.9
20160427091500,199.5,205.8,42.6087,28,55.5,0,66.2,68.0,56.9
20160427093000,199.5,208.95,43.2609,28,55.5,0,66.2,68.0,56.9
20160427094500,199.5,213.15,44.1304,28,55.5,0,66.2,68.0,56.9
20160427100000,199.5,206.85,42.8261,28,55.5,0,66.4,68.0,56.9
20160427101500,199.5,211.05,43.6957,28,55.5,0,66.3,68.0,56.9
20160427103000,199.5,206.85,42.8261,28,55.5,0,66.3,68.0,56.9
20160427104500,199.5,208.95,43.2609,28,55.5,0,66.4,68.0,56.9
20160427110000,199.5,206.85,42.8261,28,55.5,0,66.3,68.0,56.9
20160427111500,199.5,206.85,42.8261,28,55.5,0,66.3,68.0,56.9
20160427113000,199.5,200.55,41.5217,28,55.5,0,66.2,68.0,56.9
20160427114500,199.5,205.8,42.6087,28,55.5,0,66.2,68.0,56.9
20160427120000,199.5,205.8,42.6087,28,54.7,0,66.2,68.0,56.9
20160427121500,199.5,211.05,43.6957,28,54.7,0,65.9,68.0,56.9
20160427123000,199.5,211.05,43.6957,28,54.7,0,65.9,68.0,56.9
20160427124500,199.5,211.05,43.6957,28,55.9,0,66.1,68.0,56.9
20160427130000,199.5,211.05,43.6957,28,55.9,0,65.9,68.0,56.9
20160427131500,199.5,211.05,43.6957,28,55.9,0,65.8,68.0,56.9
20160427133000,199.5,214.2,44.3478,28,55.9,0,66.0,68.0,56.9
20160427134500,199.5,208.95,43.2609,28,55.2,0,66.0,68.0,56.9
20160427140000,199.5,213.15,44.1304,28,55.2,0,66.0,68.0,56.9
20160427141500,199.5,208.95,43.2609,28,55.2,0,66.2,68.0,56.9
20160427143000,199.5,213.15,44.1304,28,55.2,0,66.1,68.0,56.9
20160427144500,199.5,213.15,44.1304,28,55.2,0,66.1,68.0,56.9
20160427150000,199.5,213.15,44.1304,28,55.2,0,66.1,68.0,56.9
20160427151500,199.5,213.15,44.1304,28,55.2,0,66.2,68.0,56.9
20160427153000,199.5,208.95,43.2609,28,55.9,0,66.2,68.0,56.9
20160427154500,199.5,206.85,42.8261,28,55.9,0,66.4,68.0,56.9
20160427160000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427161500,199.5,206.85,42.8261,28,55.9,0,66.5,68.0,56.9
20160427163000,199.5,208.95,43.2609,28,55.9,0,66.6,68.0,56.9
20160427164500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427170000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427171500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427173000,199.5,211.05,43.6957,28,55.9,0,66.8,68.0,56.9
20160427174500,199.5,211.05,43.6957,28,55.9,0,66.9,68.0,56.9
20160427180000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427181500,199.5,211.05,43.6957,28,55.9,0,66.9,68.0,56.9
20160427183000,199.5,211.05,43.6957,28,55.9,0,66.9,68.0,56.9
20160427184500,199.5,211.05,43.6957,28,55.9,0,66.8,68.0,56.9
20160427190000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427191500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427193000,199.5,211.05,43.6957,28,55.9,0,66.9,68.0,56.9
20160427194500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427200000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427201500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427203000,199.5,211.05,43.6957,28,55.9,0,66.8,68.0,56.9
20160427204500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427210000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427211500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427213000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427214500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427220000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160427221500,199.5,211.05,43.6957,28,55.3,0,66.7,68.0,56.9
20160427223000,199.5,211.05,43.6957,28,55.3,0,66.7,68.0,56.9
20160427224500,199.5,211.05,43.6957,28,55.3,0,66.7,68.0,56.9
20160427230000,199.5,211.05,43.6957,28,55.3,0,66.7,68.0,56.9
20160427231500,199.5,211.05,43.6957,28,55.3,0,66.7,68.0,56.9
20160427233000,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160427234500,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428000000,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428001500,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428003000,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428004500,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428010000,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428011500,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428013000,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428014500,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428020000,199.5,211.05,43.6957,28,55.3,0,66.6,68.0,56.9
20160428021500,199.5,214.2,44.3478,28,55.9,0,66.6,68.0,56.9
20160428023000,199.5,214.2,44.3478,28,55.9,0,66.7,68.0,56.9
20160428024500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160428030000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160428031500,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160428033000,199.5,211.05,43.6957,28,55.9,0,66.7,68.0,56.9
20160428034500,199.5,211.05,43.6957,28,55.9,0,66.8,68.0,56.9
20160428040000,199.5,206.85,42.8261,28,55.9,0,66.8,68.0,56.9
20160428041500,199.5,208.95,43.2609,28,55.9,0,66.8,68.0,56.9
20160428043000,199.5,206.85,42.8261,28,55.9,0,66.8,68.0,56.9
20160428044500,199.5,213.15,44.1304,28,55.9,0,66.8,68.0,56.9
20160428050000,199.5,206.85,42.8261,28,55.9,0,66.8,68.0,56.9
20160428051500,199.5,208.95,43.2609,28,55.9,0,66.8,68.0,56.9
20160428053000,199.5,208.95,43.2609,28,55.9,0,66.9,68.0,56.9
20160428054500,199.5,211.05,43.6957,28,55.9,0,66.8,68.0,56.9
20160428060000,199.5,206.85,42.8261,28,55.9,0,66.8,68.0,56.9
20160428061500,199.5,206.85,42.8261,28,55.9,0,66.8,68.0,56.9
20160428063000,199.5,206.85,42.8261,28,55.9,0,66.8,68.0,56.9
20160428064500,199.5,208.95,43.2609,28,55.9,0,66.7,68.0,56.9
20160428070000,199.5,206.85,42.8261,28,55.9,0,65.8,68.0,56.9
20160428071500,199.5,206.85,42.8261,28,55.9,0,65.6,68.0,56.9
20160428073000,199.5,206.85,42.8261,28,55.9,0,65.4,68.0,56.9
20160428074500,199.5,206.85,42.8261,28,55.9,0,65.3,68.0,56.9
20160428080000,199.5,206.85,42.8261,28,55.9,0,65.1,68.0,56.9
20160428081500,199.5,202.65,41.9565,28,55.9,0,65.1,68.0,56.9
20160428083000,199.5,206.85,42.8261,28,55.9,0,65.0,68.0,56.9
20160428084500,199.5,206.85,42.8261,28,55.9,0,64.9,68.0,56.9
20160428090000,199.5,206.85,42.8261,28,55.9,0,64.9,68.0,56.9
20160428091500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160428093000,199.5,205.8,42.6087,28,55.9,0,64.8,68.0,56.9
20160428094500,199.5,202.65,41.9565,28,55.9,0,64.8,68.0,56.9
20160428100000,199.5,198.45,41.087,28,55.9,0,64.9,68.0,56.9
20160428101500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160428103000,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160428104500,199.5,205.8,42.6087,28,55.9,0,64.8,68.0,56.9
20160428110000,199.5,198.45,41.087,28,55.9,0,64.7,68.0,56.9
20160428111500,199.5,200.55,41.5217,28,55.9,0,64.7,68.0,56.9
20160428113000,199.5,202.65,41.9565,28,55.9,0,65.0,68.0,56.9
20160428114500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160428120000,199.5,198.45,41.087,28,55.9,0,64.9,68.0,56.9
20160428121500,199.5,211.05,43.6957,28,55.9,0,64.8,68.0,56.9
20160428123000,199.5,211.05,43.6957,28,55.9,0,64.8,68.0,56.9
20160428124500,199.5,211.05,43.6957,29,55.9,0,65.0,68.0,56.9
20160428130000,199.5,211.05,43.6957,29,55.9,0,64.8,68.0,56.9
20160428131500,199.5,211.05,43.6957,29,55.9,0,65.0,68.0,56.9
20160428133000,199.5,211.05,43.6957,29,55.9,0,65.0,68.0,56.9
20160428134500,199.5,211.05,43.6957,29,55.9,0,65.0,68.0,56.9
20160428140000,199.5,211.05,43.6957,29,55.9,0,64.9,68.0,56.9
20160428141500,199.5,211.05,43.6957,29,55.9,0,65.0,68.0,56.9
20160428143000,199.5,214.2,44.3478,29,56.7,0,65.1,68.0,56.9
20160428144500,199.5,214.2,44.3478,29,56.7,0,65.3,68.0,56.9
20160428150000,199.5,208.95,43.2609,29,55.5,0,65.2,68.0,56.9
20160428151500,199.5,211.05,43.6957,29,55.5,0,65.2,68.0,56.9
20160428153000,199.5,211.05,43.6957,29,56.1,0,65.1,68.0,56.9
20160428154500,199.5,214.2,44.3478,29,56.1,0,65.2,68.0,56.9
20160428160000,199.5,214.2,44.3478,29,56.1,0,65.2,68.0,56.9
20160428161500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428163000,199.5,214.2,44.3478,29,56.1,0,65.2,68.0,56.9
20160428164500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428170000,199.5,214.2,44.3478,29,56.1,0,65.2,68.0,56.9
20160428171500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428173000,199.5,218.4,45.2174,29,56.1,0,65.3,68.0,56.9
20160428174500,199.5,208.95,43.2609,29,56.1,0,65.3,68.0,56.9
20160428180000,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428181500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428183000,199.5,211.05,43.6957,29,56.1,0,65.4,68.0,56.9
20160428184500,199.5,211.05,43.6957,29,56.1,0,65.3,68.0,56.9
20160428190000,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428191500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428193000,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428194500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428200000,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428201500,199.5,214.2,44.3478,29,56.1,0,65.3,68.0,56.9
20160428203000,199.5,214.2,44.3478,29,56.1,0,65.2,68.0,56.9
20160428204500,199.5,214.2,44.3478,29,56.1,0,65.2,68.0,56.9
20160428210000,199.5,214.2,44.3478,29,56.1,0,65.8,68.0,56.9
20160428211500,199.5,214.2,44.3478,29,56.1,0,66.1,68.0,56.9
20160428213000,199.5,214.2,44.3478,29,56.1,0,66.1,68.0,56.9
20160428214500,199.5,211.05,43.6957,29,56.1,0,66.2,68.0,56.9
20160428220000,199.5,211.05,43.6957,29,56.1,0,66.1,68.0,56.9
20160428221500,199.5,214.2,44.3478,29,56.1,0,66.7,68.0,56.9
20160428223000,199.5,214.2,44.3478,29,56.1,0,66.6,68.0,56.9
20160428224500,199.5,214.2,44.3478,28,56.1,0,67.2,68.0,56.9
20160428230000,199.5,225.75,46.7391,30,56.1,0,67.5,68.0,56.9
20160428231500,199.5,219.45,45.4348,29,56.1,0,67.8,68.0,56.9
20160428233000,199.5,224.7,46.5217,29,56.1,0,67.8,68.0,56.9
20160428234500,199.5,216.3,44.7826,28,56.1,0,67.5,68.0,56.9
20160429000000,199.5,216.3,44.7826,28,56.1,0,67.2,68.0,56.9
20160429001500,199.5,213.15,44.1304,28,56.1,0,67.6,68.0,56.9
20160429003000,199.5,236.25,48.913,31,56.1,0,67.8,68.0,56.9
20160429004500,199.5,239.4,49.5652,31,56.1,0,67.9,68.0,56.9
20160429010000,199.5,239.4,49.5652,31,56.1,0,67.7,68.0,56.9
20160429011500,199.5,213.15,44.1304,28,56.1,0,67.2,68.0,56.9
20160429013000,199.5,213.15,44.1304,28,56.1,0,66.9,68.0,56.9
20160429014500,199.5,213.15,44.1304,28,56.1,0,66.8,68.0,56.9
20160429020000,199.5,213.15,44.1304,28,56.1,0,66.7,68.0,56.9
20160429021500,199.5,213.15,44.1304,28,56.1,0,66.6,68.0,56.9
20160429023000,199.5,213.15,44.1304,28,56.1,0,66.5,68.0,56.9
20160429024500,199.5,213.15,44.1304,28,56.1,0,66.3,68.0,56.9
20160429030000,199.5,213.15,44.1304,28,56.1,0,66.3,68.0,56.9
20160429031500,199.5,213.15,44.1304,28,56.1,0,66.3,68.0,56.9
20160429033000,199.5,213.15,44.1304,28,56.1,0,66.3,68.0,56.9
20160429034500,199.5,213.15,44.1304,28,56.1,0,66.4,68.0,56.9
20160429040000,199.5,208.95,43.2609,28,56.1,0,66.3,68.0,56.9
20160429041500,199.5,208.95,43.2609,28,56.1,0,66.3,68.0,56.9
20160429043000,199.5,211.05,43.6957,28,56.1,0,66.3,68.0,56.9
20160429044500,199.5,206.85,42.8261,28,56.1,0,66.2,68.0,56.9
20160429050000,199.5,208.95,43.2609,28,56.1,0,66.2,68.0,56.9
20160429051500,199.5,211.05,43.6957,28,56.1,0,66.2,68.0,56.9
20160429053000,199.5,211.05,43.6957,28,56.1,0,66.2,68.0,56.9
20160429054500,199.5,211.05,43.6957,28,56.1,0,66.2,68.0,56.9
20160429060000,199.5,211.05,43.6957,28,56.1,0,66.2,68.0,56.9
20160429061500,199.5,211.05,43.6957,28,56.1,0,66.2,68.0,56.9
20160429063000,199.5,211.05,43.6957,28,56.1,0,66.2,68.0,56.9
20160429064500,199.5,211.05,43.6957,28,56.1,0,65.7,68.0,56.9
20160429070000,199.5,211.05,43.6957,28,56.1,0,65.5,68.0,56.9
20160429071500,199.5,211.05,43.6957,28,56.1,0,65.7,68.0,56.9
20160429073000,199.5,206.85,42.8261,28,56.1,0,65.5,68.0,56.9
20160429074500,199.5,206.85,42.8261,28,56.1,0,65.2,68.0,56.9
20160429080000,199.5,208.95,43.2609,28,56.1,0,65.2,68.0,56.9
20160429081500,199.5,208.95,43.2609,28,56.1,0,65.1,68.0,56.9
20160429083000,199.5,211.05,43.6957,28,56.1,0,65.1,68.0,56.9
20160429084500,199.5,211.05,43.6957,28,56.1,0,65.0,68.0,56.9
20160429090000,199.5,211.05,43.6957,28,56.1,0,65.0,68.0,56.9
20160429091500,199.5,211.05,43.6957,28,56.1,0,65.0,68.0,56.9
20160429093000,199.5,211.05,43.6957,28,56.1,0,64.9,68.0,56.9
20160429094500,199.5,211.05,43.6957,28,56.1,0,64.8,68.0,56.9
20160429100000,199.5,206.85,42.8261,28,56.1,0,64.8,68.0,56.9
20160429101500,199.5,206.85,42.8261,28,56.1,0,64.8,68.0,56.9
20160429103000,199.5,206.85,42.8261,28,56.1,0,64.8,68.0,56.9
20160429104500,199.5,208.95,43.2609,28,56.1,0,64.9,68.0,56.9
20160429110000,199.5,208.95,43.2609,28,56.1,0,64.9,68.0,56.9
20160429111500,199.5,208.95,43.2609,28,56.1,0,64.8,68.0,56.9
20160429113000,199.5,205.8,42.6087,28,56.1,0,64.8,68.0,56.9
20160429114500,199.5,202.65,41.9565,28,56.1,0,64.9,68.0,56.9
20160429120000,199.5,200.55,41.5217,28,56.1,0,65.0,68.0,56.9
20160429121500,199.5,202.65,41.9565,28,56.1,0,64.8,68.0,56.9
20160429123000,199.5,205.8,42.6087,28,56.1,0,65.0,68.0,56.9
20160429124500,199.5,205.8,42.6087,28,56.1,0,65.0,68.0,56.9
20160429130000,199.5,205.8,42.6087,28,56.1,0,65.1,68.0,56.9
20160429131500,199.5,205.8,42.6087,28,56.1,0,65.1,68.0,56.9
20160429133000,199.5,208.95,43.2609,28,56.1,0,65.2,68.0,56.9
20160429134500,199.5,206.85,42.8261,28,56.1,0,65.3,68.0,56.9
20160429140000,199.5,208.95,43.2609,28,56.1,0,65.3,68.0,56.9
20160429141500,199.5,206.85,42.8261,28,56.1,0,65.3,68.0,56.9
20160429143000,199.5,208.95,43.2609,28,56.1,0,65.4,68.0,56.9
20160429144500,199.5,206.85,42.8261,28,56.1,0,65.5,68.0,56.9
20160429150000,199.5,208.95,43.2609,28,56.1,0,65.6,68.0,56.9
20160429151500,199.5,208.95,43.2609,28,56.1,0,65.6,68.0,56.9
20160429153000,199.5,208.95,43.2609,28,56.1,0,65.7,68.0,56.9
20160429154500,199.5,206.85,42.8261,28,56.1,0,65.6,68.0,56.9
20160429160000,199.5,208.95,43.2609,28,56.1,0,65.7,68.0,56.9
20160429161500,199.5,208.95,43.2609,28,56.1,0,65.8,68.0,56.9
20160429163000,199.5,208.95,43.2609,28,56.1,0,65.9,68.0,56.9
20160429164500,199.5,211.05,43.6957,28,56.1,0,65.9,68.0,56.9
20160429170000,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429171500,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429173000,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429174500,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429180000,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429181500,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429183000,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429184500,199.5,211.05,43.6957,28,56.1,0,65.8,68.0,56.9
20160429190000,199.5,211.05,43.6957,28,56.1,0,65.7,68.0,56.9
20160429191500,199.5,214.2,44.3478,28,56.1,0,65.6,68.0,56.9
20160429193000,199.5,211.05,43.6957,28,56.1,0,65.6,68.0,56.9
20160429194500,199.5,211.05,43.6957,28,56.1,0,65.6,68.0,56.9
20160429200000,199.5,211.05,43.6957,28,56.1,0,65.6,68.0,56.9
20160429201500,199.5,211.05,43.6957,28,56.7,0,65.6,68.0,56.9
20160429203000,199.5,211.05,43.6957,28,56.7,0,65.6,68.0,56.9
20160429204500,199.5,211.05,43.6957,28,56.7,0,65.4,68.0,56.9
20160429210000,199.5,211.05,43.6957,28,56.7,0,65.3,68.0,56.9
20160429211500,199.5,211.05,43.6957,28,56.7,0,65.4,68.0,56.9
20160429213000,199.5,211.05,43.6957,28,56.7,0,65.4,68.0,56.9
20160429214500,199.5,214.2,44.3478,28,56.7,0,65.2,68.0,56.9
20160429220000,199.5,214.2,44.3478,28,56.7,0,65.1,68.0,56.9
20160429221500,199.5,214.2,44.3478,28,56.7,0,65.1,68.0,56.9
20160429223000,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160429224500,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160429230000,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160429231500,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160429233000,199.5,211.05,43.6957,28,56.0,0,65.0,68.0,56.9
20160429234500,199.5,211.05,43.6957,28,56.0,0,65.0,68.0,56.9
20160430000000,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160430001500,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160430003000,199.5,214.2,44.3478,28,56.0,0,65.0,68.0,56.9
20160430004500,199.5,214.2,44.3478,28,56.0,0,64.9,68.0,56.9
20160430010000,199.5,211.05,43.6957,28,56.0,0,65.0,68.0,56.9
20160430011500,199.5,202.65,41.9565,28,56.0,0,64.8,68.0,56.9
20160430013000,199.5,202.65,41.9565,28,56.0,0,64.8,68.0,56.9
20160430014500,199.5,205.8,42.6087,28,56.0,0,64.7,68.0,56.9
20160430020000,199.5,202.65,41.9565,28,55.2,0,64.6,68.0,56.9
20160430021500,199.5,200.55,41.5217,28,55.2,0,64.4,68.0,56.9
20160430023000,199.5,202.65,41.9565,28,55.2,0,64.4,68.0,56.9
20160430024500,199.5,200.55,41.5217,28,55.2,0,64.4,68.0,56.9
20160430030000,199.5,200.55,41.5217,28,55.2,0,64.4,68.0,56.9
20160430031500,199.5,202.65,41.9565,28,55.2,0,64.4,68.0,56.9
20160430033000,199.5,202.65,41.9565,28,55.2,0,64.4,68.0,56.9
20160430034500,199.5,205.8,42.6087,28,55.2,0,64.3,68.0,56.9
20160430040000,199.5,205.8,42.6087,28,55.2,0,64.2,68.0,56.9
20160430041500,199.5,205.8,42.6087,28,55.2,0,64.2,68.0,56.9
20160430043000,199.5,198.45,41.087,28,55.2,0,64.2,68.0,56.9
20160430044500,199.5,206.85,42.8261,28,55.2,0,64.1,68.0,56.9
20160430050000,199.5,206.85,42.8261,28,55.2,0,64.1,68.0,56.9
20160430051500,199.5,202.65,41.9565,28,55.2,0,64.1,68.0,56.9
20160430053000,199.5,200.55,41.5217,28,55.2,0,64.1,68.0,56.9
20160430054500,199.5,202.65,41.9565,28,55.2,0,64.1,68.0,56.9
20160430060000,199.5,205.8,42.6087,28,55.2,0,64.1,68.0,56.9
20160430061500,199.5,202.65,41.9565,28,55.2,0,64.0,68.0,56.9
20160430063000,199.5,202.65,41.9565,28,55.2,0,64.0,68.0,56.9
20160430064500,199.5,205.8,42.6087,28,55.2,0,64.3,68.0,56.9
20160430070000,199.5,200.55,41.5217,28,55.2,0,64.3,68.0,56.9
20160430071500,199.5,205.8,42.6087,28,55.2,0,64.4,68.0,56.9
20160430073000,199.5,200.55,41.5217,28,55.2,0,64.3,68.0,56.9
20160430074500,199.5,205.8,42.6087,28,55.2,0,64.4,68.0,56.9
20160430080000,199.5,202.65,41.9565,28,55.2,0,64.4,68.0,56.9
20160430081500,199.5,200.55,41.5217,28,55.2,0,64.4,68.0,56.9
20160430083000,199.5,202.65,41.9565,28,55.9,0,64.4,68.0,56.9
20160430084500,199.5,198.45,41.087,28,55.9,0,64.4,68.0,56.9
20160430090000,199.5,200.55,41.5217,28,55.9,0,64.4,68.0,56.9
20160430091500,199.5,202.65,41.9565,28,55.9,0,64.4,68.0,56.9
20160430093000,199.5,200.55,41.5217,28,55.9,0,64.5,68.0,56.9
20160430094500,199.5,202.65,41.9565,28,55.9,0,64.6,68.0,56.9
20160430100000,199.5,202.65,41.9565,28,55.9,0,64.7,68.0,56.9
20160430101500,199.5,198.45,41.087,28,55.9,0,64.7,68.0,56.9
20160430103000,199.5,202.65,41.9565,28,55.9,0,64.7,68.0,56.9
20160430104500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160430110000,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160430111500,199.5,198.45,41.087,28,55.9,0,64.8,68.0,56.9
20160430113000,199.5,205.8,42.6087,28,55.9,0,64.8,68.0,56.9
20160430114500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160430120000,199.5,198.45,41.087,28,55.9,0,64.8,68.0,56.9
20160430121500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160430123000,199.5,205.8,42.6087,28,55.9,0,64.8,68.0,56.9
20160430124500,199.5,200.55,41.5217,28,55.9,0,64.8,68.0,56.9
20160430130000,199.5,202.65,41.9565,28,55.9,0,64.7,68.0,56.9
20160430131500,199.5,202.65,41.9565,28,55.9,0,64.6,68.0,56.9
20160430133000,199.5,200.55,41.5217,28,55.9,0,64.5,68.0,56.9
20160430134500,199.5,206.85,42.8261,28,55.2,0,64.4,68.0,56.9
20160430140000,199.5,202.65,41.9565,28,55.2,0,64.2,68.0,56.9
20160430141500,199.5,208.95,43.2609,28,55.2,0,64.1,68.0,56.9
20160430143000,199.5,202.65,41.9565,28,55.2,0,64.1,68.0,56.9
20160430144500,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430150000,199.5,206.85,42.8261,28,55.2,0,63.9,68.0,56.9
20160430151500,199.5,208.95,43.2609,28,55.2,0,63.9,68.0,56.9
20160430153000,199.5,208.95,43.2609,28,55.2,0,63.8,68.0,56.9
20160430154500,199.5,208.95,43.2609,28,55.2,0,63.8,68.0,56.9
20160430160000,199.5,206.85,42.8261,28,55.2,0,63.8,68.0,56.9
20160430161500,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430163000,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430164500,199.5,206.85,42.8261,28,55.2,0,64.1,68.0,56.9
20160430170000,199.5,206.85,42.8261,28,55.9,0,64.2,68.0,56.9
20160430171500,199.5,206.85,42.8261,28,55.9,0,64.2,68.0,56.9
20160430173000,199.5,202.65,41.9565,28,55.9,0,64.2,68.0,56.9
20160430174500,199.5,202.65,41.9565,28,55.9,0,64.2,68.0,56.9
20160430180000,199.5,205.8,42.6087,28,55.9,0,64.3,68.0,56.9
20160430181500,199.5,205.8,42.6087,28,55.9,0,64.4,68.0,56.9
20160430183000,199.5,202.65,41.9565,28,55.9,0,64.3,68.0,56.9
20160430184500,199.5,205.8,42.6087,28,55.9,0,64.3,68.0,56.9
20160430190000,199.5,205.8,42.6087,28,55.9,0,64.2,68.0,56.9
20160430191500,199.5,205.8,42.6087,28,55.2,0,64.1,68.0,56.9
20160430193000,199.5,205.8,42.6087,28,55.2,0,64.1,68.0,56.9
20160430194500,199.5,202.65,41.9565,28,55.2,0,64.1,68.0,56.9
20160430200000,199.5,206.85,42.8261,28,55.2,0,64.1,68.0,56.9
20160430201500,199.5,202.65,41.9565,28,55.2,0,64.1,68.0,56.9
20160430203000,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430204500,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430210000,199.5,202.65,41.9565,28,55.2,0,64.0,68.0,56.9
20160430211500,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430213000,199.5,206.85,42.8261,28,55.2,0,64.0,68.0,56.9
20160430214500,199.5,202.65,41.9565,28,55.2,0,64.0,68.0,56.9
20160430220000,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160430221500,199.5,205.8,42.6087,28,55.2,0,64.0,68.0,56.9
20160430223000,199.5,200.55,41.5217,28,55.2,0,64.0,68.0,56.9
20160430224500,199.5,205.8,42.6087,28,55.2,0,64.0,68.0,56.9
20160430230000,199.5,205.8,42.6087,28,55.2,0,64.0,68.0,56.9
20160430231500,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160430233000,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160430234500,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501000000,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501001500,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501003000,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501004500,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501010000,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501011500,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501013000,199.5,205.8,42.6087,28,55.2,0,63.7,68.0,56.9
20160501014500,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501020000,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501021500,199.5,202.65,41.9565,28,55.2,0,63.8,68.0,56.9
20160501023000,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501024500,199.5,202.65,41.9565,28,55.2,0,63.8,68.0,56.9
20160501030000,199.5,205.8,42.6087,28,55.2,0,63.8,68.0,56.9
20160501031500,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501033000,199.5,200.55,41.5217,28,55.2,0,63.8,68.0,56.9
20160501034500,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501040000,199.5,205.8,42.6087,28,55.2,0,63.9,68.0,56.9
20160501041500,199.5,200.55,41.5217,28,55.2,0,63.9,68.0,56.9
20160501043000,199.5,202.65,41.9565,28,55.2,0,63.9,68.0,56.9
20160501044500,199.5,200.55,41.5217,28,55.2,0,63.8,68.0,56.9
20160501050000,199.5,202.65,41.9565,28,55.2,0,63.7,68.0,56.9
20160501051500,199.5,200.55,41.5217,28,55.9,0,63.8,68.0,56.9
20160501053000,199.5,202.65,41.9565,28,55.9,0,63.9,68.0,56.9
20160501054500,199.5,205.8,42.6087,28,55.9,0,64.0,68.0,56.9
20160501060000,199.5,202.65,41.9565,28,55.9,0,64.1,68.0,56.9
20160501061500,199.5,205.8,42.6087,28,55.9,0,64.0,68.0,56.9
20160501063000,199.5,200.55,41.5217,28,55.9,0,64.1,68.0,56.9
20160501064500,199.5,200.55,41.5217,28,55.9,0,64.1,68.0,56.9
20160501070000,199.5,200.55,41.5217,28,55.9,0,64.1,68.0,56.9
20160501071500,199.5,202.65,41.9565,28,55.9,0,64.1,68.0,56.9
20160501073000,199.5,200.55,41.5217,28,55.9,0,64.1,68.0,56.9
20160501074500,199.5,200.55,41.5217,28,55.9,0,64.1,68.0,56.9
20160501080000,199.5,205.8,42.6087,28,55.9,0,64.2,68.0,56.9
20160501081500,199.5,202.65,41.9565,28,55.9,0,64.2,68.0,56.9
20160501083000,199.5,206.85,42.8261,28,55.9,0,64.2,68.0,56.9
20160501084500,199.5,206.85,42.8261,28,55.9,0,64.1,68.0,56.9
20160501090000,199.5,202.65,41.9565,28,55.9,0,64.2,68.0,56.9
20160501091500,199.5,200.55,41.5217,28,55.9,0,64.2,68.0,56.9
20160501093000,199.5,202.65,41.9565,28,55.9,0,64.2,68.0,56.9
20160501094500,199.5,202.65,41.9565,28,55.9,0,64.2,68.0,56.9
20160501100000,199.5,202.65,41.9565,28,55.9,0,64.0,68.0,56.9
20160501101500,199.5,202.65,41.9565,28,55.2,0,63.9,68.0,56.9
20160501103000,199.5,206.85,42.8261,28,55.2,0,63.8,68.0,56.9
20160501104500,199.5,198.45,41.087,28,55.2,0,63.8,68.0,56.9
20160501110000,199.5,205.8,42.6087,28,55.2,0,63.7,68.0,56.9
20160501111500,199.5,211.05,43.6957,28,54.3,0,63.6,68.0,56.9
20160501113000,199.5,211.05,43.6957,28,54.3,0,63.5,68.0,56.9
20160501114500,199.5,206.85,42.8261,28,54.3,0,63.5,68.0,56.9
20160501120000,199.5,208.95,43.2609,28,54.3,0,63.5,68.0,56.9
20160501121500,199.5,211.05,43.6957,28,54.3,0,63.3,68.0,56.9
20160501123000,199.5,211.05,43.6957,28,54.3,0,63.3,68.0,56.9
20160501124500,199.5,214.2,44.3478,28,54.3,0,63.2,68.0,56.9
20160501130000,199.5,214.2,44.3478,28,54.3,0,63.1,68.0,56.9
20160501131500,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501133000,199.5,211.05,43.6957,28,54.3,0,63.0,68.0,56.9
20160501134500,199.5,216.3,44.7826,28,54.3,0,63.0,68.0,56.9
20160501140000,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501141500,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501143000,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501144500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501150000,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501151500,199.5,206.85,42.8261,28,54.3,0,63.2,68.0,56.9
20160501153000,199.5,213.15,44.1304,28,54.3,0,63.3,68.0,56.9
20160501154500,199.5,208.95,43.2609,28,54.3,0,63.2,68.0,56.9
20160501160000,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501161500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501163000,199.5,211.05,43.6957,28,54.3,0,63.3,68.0,56.9
20160501164500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501170000,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501171500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501173000,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501174500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501180000,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501181500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501183000,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501184500,199.5,211.05,43.6957,28,54.3,0,63.2,68.0,56.9
20160501190000,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501191500,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501193000,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501194500,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501200000,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501201500,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501203000,199.5,211.05,43.6957,28,54.3,0,63.1,68.0,56.9
20160501204500,199.5,206.85,42.8261,28,54.3,0,63.1,68.0,56.9
20160501210000,199.5,213.15,44.1304,28,54.3,0,63.1,68.0,56.9
20160501211500,199.5,213.15,44.1304,28,54.3,0,63.0,68.0,56.9
20160501213000,199.5,213.15,44.1304,28,54.3,0,62.9,68.0,56.9
20160501214500,199.5,213.15,44.1304,28,54.3,0,62.8,68.0,56.9
20160501220000,199.5,213.15,44.1304,28,54.3,0,62.8,68.0,56.9
20160501221500,199.5,213.15,44.1304,28,54.3,0,62.8,68.0,56.9
20160501223000,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160501224500,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160501230000,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160501231500,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160501233000,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160501234500,199.5,213.15,44.1304,28,54.3,0,62.8,68.0,56.9
20160502000000,199.5,213.15,44.1304,28,54.3,0,62.8,68.0,56.9
20160502001500,199.5,213.15,44.1304,28,54.3,0,62.8,68.0,56.9
20160502003000,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160502004500,199.5,213.15,44.1304,28,54.3,0,62.7,68.0,56.9
20160502010000,199.5,208.95,43.2609,28,54.3,0,62.7,68.0,56.9
20160502011500,199.5,208.95,43.2609,28,54.3,0,62.7,68.0,56.9
20160502013000,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502014500,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502020000,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502021500,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502023000,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502024500,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502030000,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502031500,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502033000,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502034500,199.5,211.05,43.6957,28,54.3,0,62.6,68.0,56.9
20160502040000,199.5,211.05,43.6957,28,54.3,0,62.6,68.0,56.9
20160502041500,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502043000,199.5,211.05,43.6957,28,54.3,0,62.6,68.0,56.9
20160502044500,199.5,206.85,42.8261,28,54.3,0,62.7,68.0,56.9
20160502050000,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
20160502051500,199.5,211.05,43.6957,28,54.3,0,62.7,68.0,56.9
