PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518170000,199.5,202.65,41.9565,31,55.6,0,67.1,68.0,53.0
20160518171500,199.5,202.65,41.9565,31,55.6,0,67.2,68.0,53.0
20160518173000,199.5,206.85,42.8261,31,55.6,0,67.2,68.0,53.0
20160518174500,199.5,206.85,42.8261,31,55.6,0,67.2,68.0,53.0
20160518180000,199.5,208.95,43.2609,31,55.6,0,67.4,68.0,53.0
20160518181500,199.5,206.85,42.8261,31,55.6,0,67.4,68.0,53.0
20160518183000,199.5,208.95,43.2609,31,55.6,0,67.3,68.0,53.0
20160518184500,199.5,208.95,43.2609,31,55.6,0,67.3,68.0,53.0
20160518190000,199.5,208.95,43.2609,31,55.6,0,67.4,68.0,53.0
20160518191500,199.5,205.8,42.6087,31,55.6,0,67.5,68.0,53.0
20160518193000,199.5,205.8,42.6087,31,55.6,0,67.5,68.0,53.0
20160518194500,199.5,211.05,43.6957,31,55.6,0,67.4,68.0,53.0
20160518200000,199.5,211.05,43.6957,31,55.6,0,67.2,68.0,53.0
20160518201500,199.5,211.05,43.6957,31,55.6,0,67.2,68.0,53.0
20160518203000,199.5,211.05,43.6957,31,55.6,0,67.2,68.0,53.0
20160518204500,199.5,211.05,43.6957,31,55.6,0,67.3,68.0,53.0
20160518210000,199.5,211.05,43.6957,31,55.6,0,67.3,68.0,53.0
20160518211500,199.5,211.05,43.6957,31,55.6,0,67.3,68.0,53.0
20160518213000,199.5,211.05,43.6957,31,55.6,0,67.2,68.0,53.0
20160518214500,199.5,211.05,43.6957,31,54.7,0,67.2,68.0,53.0
20160518220000,199.5,211.05,43.6957,31,54.7,0,67.2,68.0,53.0
20160518221500,199.5,211.05,43.6957,31,54.7,0,67.2,68.0,53.0
20160518223000,199.5,211.05,43.6957,31,56.3,0,67.2,68.0,53.0
20160518224500,199.5,211.05,43.6957,31,56.3,0,67.2,68.0,53.0
20160518230000,199.5,211.05,43.6957,31,56.3,0,67.2,68.0,53.0
20160518231500,199.5,211.05,43.6957,31,56.3,0,67.2,68.0,53.0
20160518233000,199.5,211.05,43.6957,31,55.6,0,67.2,68.0,53.0
20160518234500,199.5,211.05,43.6957,31,55.6,0,67.1,68.0,53.0
20160519000000,199.5,211.05,43.6957,31,55.6,0,67.1,68.0,53.0
20160519001500,199.5,206.85,42.8261,31,55.6,0,66.9,68.0,53.0
20160519003000,199.5,211.05,43.6957,31,55.6,0,67.1,68.0,53.0
20160519004500,199.5,211.05,43.6957,31,55.6,0,67.1,68.0,53.0
20160519010000,199.5,211.05,43.6957,31,55.6,0,67.0,68.0,53.0
20160519011500,199.5,211.05,43.6957,31,55.6,0,66.9,68.0,53.0
20160519013000,199.5,211.05,43.6957,31,55.6,0,66.9,68.0,53.0
20160519014500,199.5,211.05,43.6957,31,55.6,0,66.8,68.0,53.0
20160519020000,199.5,206.85,42.8261,31,55.6,0,66.8,68.0,53.0
20160519021500,199.5,206.85,42.8261,31,55.6,0,66.8,68.0,53.0
20160519023000,199.5,211.05,43.6957,31,55.6,0,66.7,68.0,53.0
20160519024500,199.5,206.85,42.8261,31,55.6,0,66.7,68.0,53.0
20160519030000,199.5,206.85,42.8261,31,55.6,0,66.7,68.0,53.0
20160519031500,199.5,208.95,43.2609,31,55.0,0,66.6,68.0,53.0
20160519033000,199.5,206.85,42.8261,31,55.0,0,66.6,68.0,53.0
20160519034500,199.5,208.95,43.2609,31,55.0,0,66.6,68.0,53.0
20160519040000,199.5,206.85,42.8261,31,55.0,0,66.6,68.0,53.0
20160519041500,199.5,208.95,43.2609,31,55.0,0,66.6,68.0,53.0
20160519043000,199.5,206.85,42.8261,31,55.0,0,66.5,68.0,53.0
20160519044500,199.5,206.85,42.8261,31,55.0,0,66.6,68.0,53.0
20160519050000,199.5,208.95,43.2609,31,55.0,0,66.5,68.0,53.0
20160519051500,199.5,211.05,43.6957,31,55.0,0,66.4,68.0,53.0
20160519053000,199.5,211.05,43.6957,31,55.0,0,66.4,68.0,53.0
20160519054500,199.5,211.05,43.6957,31,55.0,0,66.4,68.0,53.0
20160519060000,199.5,206.85,42.8261,31,55.0,0,66.3,68.0,53.0
20160519061500,199.5,206.85,42.8261,31,55.0,0,66.3,68.0,53.0
20160519063000,199.5,206.85,42.8261,31,55.0,0,66.3,68.0,53.0
20160519064500,199.5,206.85,42.8261,31,55.0,0,66.3,68.0,53.0
20160519070000,199.5,208.95,43.2609,31,55.0,0,66.2,68.0,53.0
20160519071500,199.5,208.95,43.2609,31,55.0,0,66.3,68.0,53.0
20160519073000,199.5,206.85,42.8261,31,55.0,0,66.1,68.0,53.0
20160519074500,199.5,208.95,43.2609,31,55.0,0,65.3,68.0,53.0
20160519080000,199.5,211.05,43.6957,31,55.0,0,65.0,68.0,53.0
20160519081500,199.5,211.05,43.6957,31,55.0,0,64.8,68.0,53.0
20160519083000,199.5,211.05,43.6957,31,55.0,0,64.7,68.0,53.0
20160519084500,199.5,206.85,42.8261,31,55.0,0,64.6,68.0,53.0
20160519090000,199.5,206.85,42.8261,31,55.0,0,64.6,68.0,53.0
20160519091500,199.5,206.85,42.8261,31,55.0,0,64.6,68.0,53.0
20160519093000,199.5,206.85,42.8261,31,55.0,0,64.6,68.0,53.0
20160519094500,199.5,206.85,42.8261,31,55.0,0,64.6,68.0,53.0
20160519100000,199.5,198.45,41.087,31,55.0,0,64.6,68.0,53.0
20160519101500,199.5,205.8,42.6087,31,55.0,0,64.6,68.0,53.0
20160519103000,199.5,202.65,41.9565,31,55.0,0,64.6,68.0,53.0
20160519104500,199.5,202.65,41.9565,31,55.0,0,64.6,68.0,53.0
20160519110000,199.5,205.8,42.6087,31,55.0,0,64.6,68.0,53.0
20160519111500,199.5,200.55,41.5217,31,55.9,0,64.7,68.0,53.0
20160519113000,199.5,208.95,43.2609,31,55.9,0,64.7,68.0,53.0
20160519114500,199.5,205.8,42.6087,31,55.9,0,64.7,68.0,53.0
20160519120000,199.5,202.65,41.9565,31,55.9,0,64.8,68.0,53.0
20160519121500,199.5,206.85,42.8261,31,55.9,0,64.8,68.0,53.0
20160519123000,199.5,202.65,41.9565,31,55.9,0,64.9,68.0,53.0
20160519124500,199.5,202.65,41.9565,31,55.9,0,65.0,68.0,53.0
20160519130000,199.5,200.55,41.5217,31,55.9,0,64.8,68.0,53.0
20160519131500,199.5,205.8,42.6087,31,55.9,0,64.8,68.0,53.0
20160519133000,199.5,198.45,41.087,31,55.9,0,64.9,68.0,53.0
20160519134500,199.5,200.55,41.5217,31,55.9,0,65.0,68.0,53.0
20160519140000,199.5,200.55,41.5217,31,55.9,0,65.0,68.0,53.0
20160519141500,199.5,196.35,40.6522,31,55.9,0,65.0,68.0,53.0
20160519143000,199.5,200.55,41.5217,31,55.9,0,65.1,68.0,53.0
20160519144500,199.5,198.45,41.087,31,55.9,0,65.1,68.0,53.0
20160519150000,199.5,200.55,41.5217,31,55.9,0,65.2,68.0,53.0
20160519151500,199.5,200.55,41.5217,31,55.9,0,65.1,68.0,53.0
20160519153000,199.5,200.55,41.5217,31,55.9,0,65.3,68.0,53.0
20160519154500,199.5,198.45,41.087,31,55.9,0,65.4,68.0,53.0
20160519160000,199.5,200.55,41.5217,31,56.7,0,65.5,68.0,53.0
20160519161500,199.5,202.65,41.9565,31,56.7,0,65.6,68.0,53.0
20160519163000,199.5,206.85,42.8261,31,56.0,0,65.6,68.0,53.0
20160519164500,199.5,206.85,42.8261,31,56.0,0,65.5,68.0,53.0
20160519170000,199.5,202.65,41.9565,31,56.7,0,65.5,68.0,53.0
20160519171500,199.5,205.8,42.6087,31,56.7,0,65.7,68.0,53.0
20160519173000,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,53.0
20160519174500,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,53.0
20160519180000,199.5,205.8,42.6087,31,56.7,0,65.5,68.0,53.0
20160519181500,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,53.0
20160519183000,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,53.0
20160519184500,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,53.0
20160519190000,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,53.0
20160519191500,199.5,205.8,42.6087,31,56.7,0,65.7,68.0,53.0
20160519193000,199.5,202.65,41.9565,31,56.7,0,65.6,68.0,53.0
20160519194500,199.5,200.55,41.5217,31,56.7,0,65.6,68.0,53.0
20160519200000,199.5,206.85,42.8261,31,56.7,0,65.6,68.0,53.0
20160519201500,199.5,206.85,42.8261,31,56.7,0,65.6,68.0,53.0
20160519203000,199.5,206.85,42.8261,31,56.7,0,65.6,68.0,53.0
20160519204500,199.5,206.85,42.8261,31,56.7,0,65.5,68.0,53.0
20160519210000,199.5,206.85,42.8261,31,56.7,0,65.5,68.0,53.0
20160519211500,199.5,206.85,42.8261,31,56.7,0,65.6,68.0,53.0
20160519213000,199.5,206.85,42.8261,31,55.6,0,65.4,68.0,53.0
20160519214500,199.5,211.05,43.6957,31,55.6,0,65.2,68.0,53.0
20160519220000,199.5,206.85,42.8261,31,55.6,0,65.1,68.0,53.0
20160519221500,199.5,206.85,42.8261,31,54.7,0,65.0,68.0,53.0
20160519223000,199.5,208.95,43.2609,31,54.7,0,64.9,68.0,53.0
20160519224500,199.5,206.85,42.8261,31,54.7,0,64.7,68.0,53.0
20160519230000,199.5,206.85,42.8261,31,54.7,0,64.6,68.0,53.0
20160519231500,199.5,208.95,43.2609,31,54.7,0,64.5,68.0,53.0
20160519233000,199.5,208.95,43.2609,31,54.7,0,64.4,68.0,53.0
20160519234500,199.5,206.85,42.8261,31,54.0,0,64.3,68.0,53.0
20160520000000,199.5,206.85,42.8261,31,54.0,0,64.2,68.0,53.0
20160520001500,199.5,206.85,42.8261,31,55.9,0,64.4,68.0,53.0
20160520003000,199.5,208.95,43.2609,31,55.9,0,64.4,68.0,53.0
20160520004500,199.5,206.85,42.8261,31,55.9,0,64.5,68.0,53.0
20160520010000,199.5,206.85,42.8261,31,55.9,0,64.5,68.0,53.0
20160520011500,199.5,206.85,42.8261,31,55.2,0,64.4,68.0,53.0
20160520013000,199.5,202.65,41.9565,31,55.2,0,64.3,68.0,53.0
20160520014500,199.5,206.85,42.8261,31,55.2,0,64.3,68.0,53.0
20160520020000,199.5,206.85,42.8261,31,55.2,0,64.2,68.0,53.0
20160520021500,199.5,206.85,42.8261,31,55.2,0,64.1,68.0,53.0
20160520023000,199.5,206.85,42.8261,31,55.2,0,64.1,68.0,53.0
20160520024500,199.5,206.85,42.8261,31,55.2,0,64.1,68.0,53.0
20160520030000,199.5,211.05,43.6957,31,55.2,0,64.1,68.0,53.0
20160520031500,199.5,205.8,42.6087,31,55.2,0,64.1,68.0,53.0
20160520033000,199.5,205.8,42.6087,31,55.2,0,64.0,68.0,53.0
20160520034500,199.5,205.8,42.6087,31,55.2,0,64.0,68.0,53.0
20160520040000,199.5,208.95,43.2609,31,55.2,0,64.0,68.0,53.0
20160520041500,199.5,208.95,43.2609,31,55.2,0,63.9,68.0,53.0
20160520043000,199.5,206.85,42.8261,31,55.2,0,63.9,68.0,53.0
20160520044500,199.5,206.85,42.8261,31,55.2,0,63.8,68.0,53.0
20160520050000,199.5,206.85,42.8261,31,55.2,0,63.8,68.0,53.0
20160520051500,199.5,208.95,43.2609,31,55.2,0,63.8,68.0,53.0
20160520053000,199.5,208.95,43.2609,31,55.2,0,63.8,68.0,53.0
20160520054500,199.5,208.95,43.2609,31,55.2,0,63.7,68.0,53.0
20160520060000,199.5,208.95,43.2609,31,55.2,0,63.7,68.0,53.0
20160520061500,199.5,208.95,43.2609,31,55.2,0,63.7,68.0,53.0
20160520063000,199.5,206.85,42.8261,31,55.2,0,63.7,68.0,53.0
20160520064500,199.5,208.95,43.2609,31,55.2,0,63.7,68.0,53.0
20160520070000,199.5,208.95,43.2609,31,55.2,0,63.8,68.0,53.0
20160520071500,199.5,205.8,42.6087,31,55.2,0,63.7,68.0,53.0
20160520073000,199.5,205.8,42.6087,31,55.2,0,63.7,68.0,53.0
20160520074500,199.5,205.8,42.6087,31,55.2,0,63.7,68.0,53.0
20160520080000,199.5,205.8,42.6087,31,55.2,0,63.9,68.0,53.0
20160520081500,199.5,205.8,42.6087,31,55.2,0,63.8,68.0,53.0
20160520083000,199.5,202.65,41.9565,31,55.2,0,63.8,68.0,53.0
20160520084500,199.5,202.65,41.9565,31,55.2,0,64.0,68.0,53.0
20160520090000,199.5,202.65,41.9565,31,55.2,0,64.0,68.0,53.0
20160520091500,199.5,202.65,41.9565,31,55.9,0,64.1,68.0,53.0
20160520093000,199.5,200.55,41.5217,31,55.9,0,64.1,68.0,53.0
20160520094500,199.5,196.35,40.6522,31,55.9,0,64.2,68.0,53.0
20160520100000,199.5,198.45,41.087,31,55.9,0,64.3,68.0,53.0
20160520101500,199.5,196.35,40.6522,31,55.9,0,64.2,68.0,53.0
20160520103000,199.5,200.55,41.5217,31,55.9,0,64.2,68.0,53.0
20160520104500,199.5,198.45,41.087,31,55.9,0,64.4,68.0,53.0
20160520110000,199.5,198.45,41.087,31,55.9,0,64.4,68.0,53.0
20160520111500,199.5,198.45,41.087,31,55.9,0,64.4,68.0,53.0
20160520113000,199.5,200.55,41.5217,31,55.9,0,64.5,68.0,53.0
20160520114500,199.5,198.45,41.087,31,55.9,0,64.5,68.0,53.0
20160520120000,199.5,200.55,41.5217,31,55.9,0,64.6,68.0,53.0
20160520121500,199.5,196.35,40.6522,31,55.9,0,64.7,68.0,53.0
20160520123000,199.5,198.45,41.087,31,55.9,0,64.7,68.0,53.0
20160520124500,199.5,200.55,41.5217,31,55.9,0,64.8,68.0,53.0
20160520130000,199.5,198.45,41.087,31,55.9,0,64.8,68.0,53.0
20160520131500,199.5,200.55,41.5217,31,55.9,0,64.8,68.0,53.0
20160520133000,199.5,198.45,41.087,31,55.9,0,65.0,68.0,53.0
20160520134500,199.5,202.65,41.9565,31,55.9,0,65.2,68.0,53.0
20160520140000,199.5,200.55,41.5217,31,55.9,0,65.1,68.0,53.0
20160520141500,199.5,200.55,41.5217,31,55.9,0,65.1,68.0,53.0
20160520143000,199.5,198.45,41.087,31,55.9,0,65.2,68.0,53.0
20160520144500,199.5,200.55,41.5217,31,55.9,0,65.4,68.0,53.0
20160520150000,199.5,202.65,41.9565,31,55.9,0,65.3,68.0,53.0
20160520151500,199.5,205.8,42.6087,31,55.9,0,65.4,68.0,53.0
20160520153000,199.5,205.8,42.6087,31,55.9,0,65.4,68.0,53.0
20160520154500,199.5,208.95,43.2609,31,55.9,0,65.4,68.0,53.0
20160520160000,199.5,208.95,43.2609,31,55.9,0,65.5,68.0,53.0
20160520161500,199.5,206.85,42.8261,31,55.9,0,65.5,68.0,53.0
20160520163000,199.5,208.95,43.2609,31,55.9,0,65.5,68.0,53.0
20160520164500,199.5,208.95,43.2609,31,55.9,0,65.6,68.0,53.0
20160520170000,199.5,205.8,42.6087,31,55.9,0,65.7,68.0,53.0
20160520171500,199.5,205.8,42.6087,31,55.9,0,65.7,68.0,53.0
20160520173000,199.5,211.05,43.6957,31,55.9,0,65.7,68.0,53.0
20160520174500,199.5,211.05,43.6957,31,55.9,0,65.7,68.0,53.0
20160520180000,199.5,211.05,43.6957,31,55.9,0,65.7,68.0,53.0
20160520181500,199.5,211.05,43.6957,31,55.9,0,65.7,68.0,53.0
20160520183000,199.5,206.85,42.8261,31,55.9,0,65.8,68.0,53.0
20160520184500,199.5,206.85,42.8261,31,55.9,0,65.7,68.0,53.0
20160520190000,199.5,206.85,42.8261,31,55.9,0,65.7,68.0,53.0
20160520191500,199.5,213.15,44.1304,31,55.9,0,65.7,68.0,53.0
20160520193000,199.5,208.95,43.2609,31,55.9,0,65.6,68.0,53.0
20160520194500,199.5,208.95,43.2609,31,55.9,0,65.6,68.0,53.0
20160520200000,199.5,211.05,43.6957,31,55.9,0,65.6,68.0,53.0
20160520201500,199.5,211.05,43.6957,31,55.9,0,65.6,68.0,53.0
20160520203000,199.5,211.05,43.6957,31,55.9,0,65.6,68.0,53.0
20160520204500,199.5,224.7,46.5217,33,55.9,0,66.4,68.0,53.0
20160520210000,199.5,236.25,48.913,34,55.9,0,67.2,68.0,53.0
20160520211500,199.5,246.75,51.087,35,55.9,0,67.6,68.0,53.0
20160520213000,199.5,254.1,52.6087,36,55.9,0,67.7,68.0,53.0
20160520214500,199.5,254.1,52.6087,36,55.9,0,67.9,68.0,53.0
20160520220000,199.5,254.1,52.6087,36,55.9,0,67.9,68.0,53.0
20160520221500,199.5,250.95,51.9565,36,55.9,0,67.8,68.0,53.0
20160520223000,199.5,229.95,47.6087,33,55.9,0,67.7,68.0,53.0
20160520224500,199.5,216.3,44.7826,32,55.9,0,67.6,68.0,53.0
20160520230000,199.5,216.3,44.7826,32,55.9,0,67.7,68.0,53.0
20160520231500,199.5,216.3,44.7826,32,55.9,0,67.7,68.0,53.0
20160520233000,199.5,213.15,44.1304,32,55.9,0,67.7,68.0,53.0
20160520234500,199.5,213.15,44.1304,32,55.9,0,67.6,68.0,53.0
20160521000000,199.5,216.3,44.7826,32,55.9,0,67.6,68.0,53.0
20160521001500,199.5,216.3,44.7826,32,55.9,0,67.6,68.0,53.0
20160521003000,199.5,216.3,44.7826,32,55.9,0,67.6,68.0,53.0
20160521004500,199.5,216.3,44.7826,32,55.9,0,67.5,68.0,53.0
20160521010000,199.5,216.3,44.7826,32,55.9,0,67.6,68.0,53.0
20160521011500,199.5,205.8,42.6087,32,54.7,0,67.4,68.0,53.0
20160521013000,199.5,205.8,42.6087,32,54.7,0,67.5,68.0,53.0
20160521014500,199.5,211.05,43.6957,32,54.7,0,67.5,68.0,53.0
20160521020000,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521021500,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521023000,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521024500,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521030000,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521031500,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521033000,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521034500,199.5,211.05,43.6957,32,54.7,0,67.3,68.0,53.0
20160521040000,199.5,211.05,43.6957,32,54.7,0,67.4,68.0,53.0
20160521041500,199.5,211.05,43.6957,32,54.7,0,67.2,68.0,53.0
20160521043000,199.5,211.05,43.6957,32,54.7,0,67.2,68.0,53.0
20160521044500,199.5,211.05,43.6957,32,54.7,0,67.2,68.0,53.0
20160521050000,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,53.0
20160521051500,199.5,211.05,43.6957,32,56.3,0,67.3,68.0,53.0
20160521053000,199.5,211.05,43.6957,32,56.3,0,67.4,68.0,53.0
20160521054500,199.5,211.05,43.6957,32,56.3,0,67.4,68.0,53.0
20160521060000,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,53.0
20160521061500,199.5,211.05,43.6957,32,55.6,0,67.2,68.0,53.0
20160521063000,199.5,211.05,43.6957,32,55.6,0,67.1,68.0,53.0
20160521064500,199.5,211.05,43.6957,32,55.6,0,66.7,68.0,53.0
20160521070000,199.5,211.05,43.6957,32,55.6,0,66.3,68.0,53.0
20160521071500,199.5,211.05,43.6957,32,55.6,0,66.0,68.0,53.0
20160521073000,199.5,211.05,43.6957,32,55.6,0,65.7,68.0,53.0
20160521074500,199.5,211.05,43.6957,32,55.6,0,65.6,68.0,53.0
20160521080000,199.5,211.05,43.6957,32,55.6,0,65.5,68.0,53.0
20160521081500,199.5,211.05,43.6957,32,55.6,0,65.4,68.0,53.0
20160521083000,199.5,214.2,44.3478,32,55.6,0,65.3,68.0,53.0
20160521084500,199.5,214.2,44.3478,32,55.6,0,65.2,68.0,53.0
20160521090000,199.5,214.2,44.3478,32,55.6,0,65.1,68.0,53.0
20160521091500,199.5,211.05,43.6957,32,55.6,0,65.1,68.0,53.0
20160521093000,199.5,211.05,43.6957,32,55.6,0,65.1,68.0,53.0
20160521094500,199.5,211.05,43.6957,32,56.3,0,65.2,68.0,53.0
20160521100000,199.5,211.05,43.6957,32,56.3,0,65.1,68.0,53.0
20160521101500,199.5,206.85,42.8261,32,56.3,0,65.1,68.0,53.0
20160521103000,199.5,206.85,42.8261,32,56.3,0,65.1,68.0,53.0
20160521104500,199.5,206.85,42.8261,32,56.3,0,65.1,68.0,53.0
20160521110000,199.5,206.85,42.8261,32,56.3,0,65.1,68.0,53.0
20160521111500,199.5,202.65,41.9565,32,56.3,0,65.2,68.0,53.0
20160521113000,199.5,200.55,41.5217,32,56.3,0,65.2,68.0,53.0
20160521114500,199.5,202.65,41.9565,32,56.3,0,65.2,68.0,53.0
20160521120000,199.5,205.8,42.6087,32,56.3,0,65.3,68.0,53.0
20160521121500,199.5,202.65,41.9565,32,56.3,0,65.3,68.0,53.0
20160521123000,199.5,205.8,42.6087,32,56.3,0,65.4,68.0,53.0
20160521124500,199.5,202.65,41.9565,32,56.3,0,65.2,68.0,53.0
20160521130000,199.5,205.8,42.6087,32,56.3,0,65.3,68.0,53.0
20160521131500,199.5,205.8,42.6087,32,56.3,0,65.4,68.0,53.0
20160521133000,199.5,205.8,42.6087,32,56.3,0,65.5,68.0,53.0
20160521134500,199.5,205.8,42.6087,32,56.3,0,65.6,68.0,53.0
20160521140000,199.5,205.8,42.6087,32,56.3,0,65.6,68.0,53.0
20160521141500,199.5,205.8,42.6087,32,56.3,0,65.7,68.0,53.0
20160521143000,199.5,205.8,42.6087,32,56.3,0,65.8,68.0,53.0
20160521144500,199.5,205.8,42.6087,32,56.3,0,66.0,68.0,53.0
20160521150000,199.5,213.15,44.1304,33,56.3,0,66.6,68.0,53.0
20160521151500,199.5,213.15,44.1304,32,56.3,0,66.7,68.0,53.0
20160521153000,199.5,213.15,44.1304,32,56.3,0,66.9,68.0,53.0
20160521154500,199.5,213.15,44.1304,32,56.3,0,67.2,68.0,53.0
20160521160000,199.5,224.7,46.5217,34,56.3,0,67.4,68.0,53.0
20160521161500,199.5,216.3,44.7826,32,56.3,0,67.2,68.0,53.0
20160521163000,199.5,216.3,44.7826,32,56.3,0,67.5,68.0,53.0
20160521164500,199.5,216.3,44.7826,32,56.3,0,67.5,68.0,53.0
20160521170000,199.5,211.05,43.6957,32,56.3,0,67.6,68.0,53.0
20160521171500,199.5,211.05,43.6957,32,56.3,0,67.8,68.0,53.0
20160521173000,199.5,211.05,43.6957,32,56.3,0,68.2,68.0,53.0
20160521174500,199.5,237.3,49.1304,35,56.3,0,68.1,68.0,53.0
20160521180000,199.5,237.3,49.1304,34,56.3,0,67.8,68.0,53.0
20160521181500,199.5,219.45,45.4348,32,56.3,0,67.8,68.0,53.0
20160521183000,199.5,224.7,46.5217,32,56.3,0,68.0,68.0,53.0
20160521184500,199.5,224.7,46.5217,32,56.3,0,67.8,68.0,53.0
20160521190000,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,53.0
20160521191500,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,53.0
20160521193000,199.5,214.2,44.3478,32,56.3,0,67.6,68.0,53.0
20160521194500,199.5,218.4,45.2174,32,56.3,0,67.8,68.0,53.0
20160521200000,199.5,239.4,49.5652,35,56.3,0,67.6,68.0,53.0
20160521201500,199.5,213.15,44.1304,31,56.3,0,67.5,68.0,53.0
20160521203000,199.5,213.15,44.1304,33,56.3,0,67.6,68.0,53.0
20160521204500,199.5,213.15,44.1304,33,56.3,0,67.2,68.0,53.0
20160521210000,199.5,213.15,44.1304,33,56.3,0,66.8,68.0,53.0
20160521211500,199.5,213.15,44.1304,33,55.6,0,66.6,68.0,53.0
20160521213000,199.5,213.15,44.1304,33,55.6,0,66.4,68.0,53.0
20160521214500,199.5,213.15,44.1304,33,55.6,0,66.3,68.0,53.0
20160521220000,199.5,213.15,44.1304,33,55.6,0,66.2,68.0,53.0
20160521221500,199.5,213.15,44.1304,33,55.6,0,66.1,68.0,53.0
20160521223000,199.5,213.15,44.1304,33,55.6,0,66.1,68.0,53.0
20160521224500,199.5,213.15,44.1304,33,55.6,0,66.0,68.0,53.0
20160521230000,199.5,213.15,44.1304,33,55.6,0,65.8,68.0,53.0
20160521231500,199.5,213.15,44.1304,33,55.6,0,65.8,68.0,53.0
20160521233000,199.5,213.15,44.1304,33,55.6,0,65.7,68.0,53.0
20160521234500,199.5,213.15,44.1304,33,55.6,0,65.6,68.0,53.0
20160522000000,199.5,213.15,44.1304,33,55.6,0,65.7,68.0,53.0
20160522001500,199.5,213.15,44.1304,33,55.6,0,65.6,68.0,53.0
20160522003000,199.5,213.15,44.1304,33,55.6,0,65.5,68.0,53.0
20160522004500,199.5,213.15,44.1304,33,55.6,0,65.5,68.0,53.0
20160522010000,199.5,213.15,44.1304,33,55.6,0,65.4,68.0,53.0
20160522011500,199.5,213.15,44.1304,33,55.6,0,65.3,68.0,53.0
20160522013000,199.5,213.15,44.1304,33,55.6,0,65.5,68.0,53.0
20160522014500,199.5,213.15,44.1304,33,55.6,0,65.3,68.0,53.0
20160522020000,199.5,208.95,43.2609,33,55.6,0,65.4,68.0,53.0
20160522021500,199.5,213.15,44.1304,33,55.6,0,65.3,68.0,53.0
20160522023000,199.5,213.15,44.1304,33,55.6,0,65.2,68.0,53.0
20160522024500,199.5,213.15,44.1304,33,55.6,0,65.2,68.0,53.0
20160522030000,199.5,213.15,44.1304,33,55.6,0,65.2,68.0,53.0
20160522031500,199.5,213.15,44.1304,33,54.8,0,65.1,68.0,53.0
20160522033000,199.5,213.15,44.1304,33,54.8,0,65.1,68.0,53.0
20160522034500,199.5,213.15,44.1304,33,54.8,0,65.1,68.0,53.0
20160522040000,199.5,213.15,44.1304,33,54.8,0,65.0,68.0,53.0
20160522041500,199.5,213.15,44.1304,33,54.8,0,64.9,68.0,53.0
20160522043000,199.5,213.15,44.1304,33,54.8,0,64.9,68.0,53.0
20160522044500,199.5,213.15,44.1304,33,54.8,0,64.9,68.0,53.0
20160522050000,199.5,213.15,44.1304,33,54.8,0,65.0,68.0,53.0
20160522051500,199.5,213.15,44.1304,33,54.8,0,64.8,68.0,53.0
20160522053000,199.5,213.15,44.1304,33,54.8,0,64.8,68.0,53.0
20160522054500,199.5,213.15,44.1304,33,54.8,0,64.7,68.0,53.0
20160522060000,199.5,213.15,44.1304,33,54.8,0,64.7,68.0,53.0
20160522061500,199.5,213.15,44.1304,33,54.8,0,64.7,68.0,53.0
20160522063000,199.5,213.15,44.1304,33,54.8,0,65.2,68.0,53.0
20160522064500,199.5,208.95,43.2609,33,54.8,0,65.0,68.0,53.0
20160522070000,199.5,213.15,44.1304,33,54.8,0,64.8,68.0,53.0
20160522071500,199.5,213.15,44.1304,33,54.8,0,64.7,68.0,53.0
20160522073000,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522074500,199.5,208.95,43.2609,33,54.8,0,64.7,68.0,53.0
20160522080000,199.5,208.95,43.2609,33,54.8,0,64.8,68.0,53.0
20160522081500,199.5,211.05,43.6957,33,55.4,0,64.7,68.0,53.0
20160522083000,199.5,211.05,43.6957,33,55.4,0,64.7,68.0,53.0
20160522084500,199.5,211.05,43.6957,33,55.4,0,64.7,68.0,53.0
20160522090000,199.5,211.05,43.6957,33,55.4,0,64.6,68.0,53.0
20160522091500,199.5,211.05,43.6957,33,54.8,0,64.6,68.0,53.0
20160522093000,199.5,211.05,43.6957,33,54.8,0,64.6,68.0,53.0
20160522094500,199.5,211.05,43.6957,33,54.8,0,64.6,68.0,53.0
20160522100000,199.5,211.05,43.6957,33,54.8,0,64.5,68.0,53.0
20160522101500,199.5,211.05,43.6957,33,54.8,0,64.5,68.0,53.0
20160522103000,199.5,211.05,43.6957,33,54.8,0,64.4,68.0,53.0
20160522104500,199.5,211.05,43.6957,33,54.8,0,64.4,68.0,53.0
20160522110000,199.5,211.05,43.6957,33,54.8,0,64.3,68.0,53.0
20160522111500,199.5,211.05,43.6957,33,54.8,0,64.4,68.0,53.0
20160522113000,199.5,211.05,43.6957,33,54.8,0,64.4,68.0,53.0
20160522114500,199.5,211.05,43.6957,33,54.8,0,64.4,68.0,53.0
20160522120000,199.5,206.85,42.8261,33,54.8,0,64.5,68.0,53.0
20160522121500,199.5,206.85,42.8261,33,54.8,0,64.4,68.0,53.0
20160522123000,199.5,206.85,42.8261,33,54.8,0,64.5,68.0,53.0
20160522124500,199.5,211.05,43.6957,33,54.8,0,64.5,68.0,53.0
20160522130000,199.5,211.05,43.6957,33,54.8,0,64.6,68.0,53.0
20160522131500,199.5,211.05,43.6957,33,54.8,0,64.6,68.0,53.0
20160522133000,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522134500,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522140000,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522141500,199.5,206.85,42.8261,33,54.8,0,64.8,68.0,53.0
20160522143000,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522144500,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522150000,199.5,200.55,41.5217,33,55.5,0,64.8,68.0,53.0
20160522151500,199.5,202.65,41.9565,33,55.5,0,64.9,68.0,53.0
20160522153000,199.5,202.65,41.9565,33,55.5,0,65.0,68.0,53.0
20160522154500,199.5,200.55,41.5217,33,55.5,0,65.0,68.0,53.0
20160522160000,199.5,205.8,42.6087,33,55.5,0,65.0,68.0,53.0
20160522161500,199.5,202.65,41.9565,33,55.5,0,65.1,68.0,53.0
20160522163000,199.5,202.65,41.9565,33,55.5,0,65.2,68.0,53.0
20160522164500,199.5,202.65,41.9565,33,55.5,0,65.3,68.0,53.0
20160522170000,199.5,205.8,42.6087,33,55.5,0,65.3,68.0,53.0
20160522171500,199.5,205.8,42.6087,33,55.5,0,65.3,68.0,53.0
20160522173000,199.5,202.65,41.9565,33,55.5,0,65.3,68.0,53.0
20160522174500,199.5,205.8,42.6087,33,55.5,0,65.3,68.0,53.0
20160522180000,199.5,200.55,41.5217,33,55.5,0,65.3,68.0,53.0
20160522181500,199.5,206.85,42.8261,33,55.5,0,65.3,68.0,53.0
20160522183000,199.5,202.65,41.9565,33,55.5,0,65.3,68.0,53.0
20160522184500,199.5,205.8,42.6087,33,55.5,0,65.2,68.0,53.0
20160522190000,199.5,205.8,42.6087,33,55.5,0,65.2,68.0,53.0
20160522191500,199.5,205.8,42.6087,33,55.5,0,65.3,68.0,53.0
20160522193000,199.5,205.8,42.6087,33,55.5,0,65.2,68.0,53.0
20160522194500,199.5,208.95,43.2609,33,55.5,0,65.1,68.0,53.0
20160522200000,199.5,205.8,42.6087,33,55.5,0,65.1,68.0,53.0
20160522201500,199.5,205.8,42.6087,33,55.5,0,65.0,68.0,53.0
20160522203000,199.5,205.8,42.6087,33,55.5,0,65.0,68.0,53.0
20160522204500,199.5,205.8,42.6087,33,55.5,0,65.0,68.0,53.0
20160522210000,199.5,205.8,42.6087,33,55.5,0,64.9,68.0,53.0
20160522211500,199.5,205.8,42.6087,33,55.5,0,64.8,68.0,53.0
20160522213000,199.5,205.8,42.6087,33,55.5,0,64.8,68.0,53.0
20160522214500,199.5,202.65,41.9565,33,55.5,0,64.8,68.0,53.0
20160522220000,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522221500,199.5,206.85,42.8261,33,54.8,0,64.7,68.0,53.0
20160522223000,199.5,202.65,41.9565,33,54.8,0,64.7,68.0,53.0
20160522224500,199.5,205.8,42.6087,33,54.8,0,64.6,68.0,53.0
20160522230000,199.5,205.8,42.6087,33,54.8,0,64.9,68.0,53.0
20160522231500,199.5,202.65,41.9565,33,54.8,0,65.1,68.0,53.0
20160522233000,199.5,205.8,42.6087,33,54.8,0,65.3,68.0,53.0
20160522234500,199.5,205.8,42.6087,33,54.8,0,65.3,68.0,53.0
20160523000000,199.5,205.8,42.6087,33,56.3,0,65.6,68.0,53.0
20160523001500,199.5,205.8,42.6087,33,56.3,0,65.8,68.0,53.0
20160523003000,199.5,208.95,43.2609,33,56.3,0,66.0,68.0,53.0
20160523004500,199.5,206.85,42.8261,33,56.3,0,66.0,68.0,53.0
20160523010000,199.5,206.85,42.8261,33,55.2,0,65.8,68.0,53.0
20160523011500,199.5,206.85,42.8261,33,55.2,0,66.0,68.0,53.0
20160523013000,199.5,206.85,42.8261,33,55.2,0,65.5,68.0,53.0
20160523014500,199.5,208.95,43.2609,33,55.2,0,65.4,68.0,53.0
20160523020000,199.5,205.8,42.6087,33,55.2,0,65.3,68.0,53.0
20160523021500,199.5,205.8,42.6087,33,55.2,0,65.2,68.0,53.0
20160523023000,199.5,205.8,42.6087,33,55.2,0,65.1,68.0,53.0
20160523024500,199.5,205.8,42.6087,33,54.6,0,65.1,68.0,53.0
20160523030000,199.5,205.8,42.6087,33,54.6,0,65.0,68.0,53.0
20160523031500,199.5,205.8,42.6087,33,54.6,0,64.9,68.0,53.0
20160523033000,199.5,205.8,42.6087,33,54.6,0,64.8,68.0,53.0
20160523034500,199.5,205.8,42.6087,33,54.6,0,64.8,68.0,53.0
20160523040000,199.5,205.8,42.6087,33,54.6,0,64.9,68.0,53.0
20160523041500,199.5,205.8,42.6087,33,54.6,0,64.8,68.0,53.0
20160523043000,199.5,208.95,43.2609,33,54.6,0,64.7,68.0,53.0
20160523044500,199.5,205.8,42.6087,33,54.6,0,64.6,68.0,53.0
20160523050000,199.5,205.8,42.6087,33,54.6,0,64.7,68.0,53.0
20160523051500,199.5,205.8,42.6087,33,54.6,0,64.6,68.0,53.0
20160523053000,199.5,205.8,42.6087,33,54.6,0,64.6,68.0,53.0
20160523054500,199.5,205.8,42.6087,33,54.6,0,64.6,68.0,53.0
20160523060000,199.5,205.8,42.6087,33,54.6,0,64.5,68.0,53.0
20160523061500,199.5,205.8,42.6087,33,54.6,0,64.4,68.0,53.0
20160523063000,199.5,208.95,43.2609,33,54.6,0,64.5,68.0,53.0
20160523064500,199.5,208.95,43.2609,33,53.9,0,64.3,68.0,53.0
20160523070000,199.5,208.95,43.2609,33,53.9,0,64.4,68.0,53.0
20160523071500,199.5,211.05,43.6957,33,53.9,0,64.3,68.0,53.0
20160523073000,199.5,211.05,43.6957,33,53.9,0,64.4,68.0,53.0
20160523074500,199.5,211.05,43.6957,33,54.7,0,64.4,68.0,53.0
20160523080000,199.5,211.05,43.6957,33,54.7,0,64.4,68.0,53.0
20160523081500,199.5,211.05,43.6957,33,54.7,0,64.4,68.0,53.0
20160523083000,199.5,211.05,43.6957,33,54.7,0,64.4,68.0,53.0
20160523084500,199.5,211.05,43.6957,33,54.7,0,64.4,68.0,53.0
20160523090000,199.5,211.05,43.6957,33,54.7,0,64.4,68.0,53.0
20160523091500,199.5,206.85,42.8261,33,54.7,0,64.5,68.0,53.0
20160523093000,199.5,206.85,42.8261,33,54.7,0,64.6,68.0,53.0
20160523094500,199.5,206.85,42.8261,33,54.7,0,64.6,68.0,53.0
20160523100000,199.5,200.55,41.5217,33,55.5,0,64.6,68.0,53.0
20160523101500,199.5,202.65,41.9565,33,55.5,0,64.7,68.0,53.0
20160523103000,199.5,202.65,41.9565,33,55.5,0,64.7,68.0,53.0
20160523104500,199.5,205.8,42.6087,33,56.3,0,64.8,68.0,53.0
20160523110000,199.5,205.8,42.6087,33,56.3,0,64.8,68.0,53.0
20160523111500,199.5,205.8,42.6087,33,56.3,0,64.9,68.0,53.0
20160523113000,199.5,205.8,42.6087,33,56.3,0,65.0,68.0,53.0
20160523114500,199.5,205.8,42.6087,33,56.3,0,65.0,68.0,53.0
20160523120000,199.5,205.8,42.6087,33,56.3,0,65.0,68.0,53.0
20160523121500,199.5,213.15,44.1304,33,56.3,0,65.1,68.0,53.0
20160523123000,199.5,205.8,42.6087,33,56.3,0,65.2,68.0,53.0
20160523124500,199.5,205.8,42.6087,33,56.3,0,65.2,68.0,53.0
20160523130000,199.5,205.8,42.6087,33,55.6,0,65.1,68.0,53.0
20160523131500,199.5,205.8,42.6087,33,55.6,0,65.1,68.0,53.0
20160523133000,199.5,205.8,42.6087,33,55.6,0,65.1,68.0,53.0
20160523134500,199.5,205.8,42.6087,33,55.6,0,65.2,68.0,53.0
20160523140000,199.5,205.8,42.6087,33,55.6,0,65.4,68.0,53.0
20160523141500,199.5,205.8,42.6087,33,55.6,0,65.5,68.0,53.0
20160523143000,199.5,205.8,42.6087,33,55.6,0,65.5,68.0,53.0
20160523144500,199.5,205.8,42.6087,33,55.6,0,65.8,68.0,53.0
20160523150000,199.5,205.8,42.6087,33,55.6,0,65.6,68.0,53.0
20160523151500,199.5,200.55,41.5217,33,55.6,0,65.8,68.0,53.0
20160523153000,199.5,206.85,42.8261,33,55.6,0,65.8,68.0,53.0
20160523154500,199.5,202.65,41.9565,33,55.6,0,65.8,68.0,53.0
20160523160000,199.5,282.45,58.4783,38,55.6,0,66.7,68.0,53.0
20160523161500,199.5,216.3,44.7826,32,55.6,0,66.8,68.0,53.0
20160523163000,199.5,216.3,44.7826,32,55.6,0,66.6,68.0,53.0
20160523164500,199.5,211.05,43.6957,32,55.6,0,66.8,68.0,53.0
20160523170000,199.5,211.05,43.6957,32,55.6,0,67.1,68.0,53.0
20160523171500,199.5,214.2,44.3478,32,55.6,0,67.4,68.0,53.0
20160523173000,199.5,211.05,43.6957,32,56.3,0,67.6,68.0,53.0
20160523174500,199.5,214.2,44.3478,32,56.3,0,68.1,68.0,53.0
20160523180000,199.5,214.2,44.3478,32,56.3,0,67.2,68.0,63.0
20160523181500,199.5,214.2,44.3478,32,56.3,0,66.8,68.0,63.0
20160523183000,199.5,231.0,47.8261,34,56.3,0,67.3,68.0,63.0
20160523184500,199.5,213.15,44.1304,31,56.3,0,67.4,68.0,63.0
20160523190000,199.5,208.95,43.2609,31,56.3,0,66.8,68.0,63.0
20160523191500,199.5,213.15,44.1304,31,56.3,0,66.9,68.0,63.0
20160523193000,199.5,213.15,44.1304,32,56.3,0,66.7,68.0,62.7
20160523194500,199.5,213.15,44.1304,32,56.3,0,66.6,68.0,62.5
20160523200000,199.5,213.15,44.1304,32,56.3,0,66.4,68.0,62.5
20160523201500,199.5,213.15,44.1304,32,56.3,0,66.3,68.0,62.5
20160523203000,199.5,208.95,43.2609,32,56.3,0,66.4,68.0,62.5
20160523204500,199.5,214.2,44.3478,32,55.6,0,66.4,68.0,62.5
20160523210000,199.5,211.05,43.6957,32,55.6,0,66.6,68.0,62.5
20160523211500,199.5,211.05,43.6957,32,55.6,0,66.5,68.0,62.5
20160523213000,199.5,211.05,43.6957,32,55.6,0,66.9,68.0,62.5
20160523214500,199.5,211.05,43.6957,32,55.6,0,66.8,68.0,61.8
20160523220000,199.5,211.05,43.6957,32,55.6,0,66.9,68.0,61.8
20160523221500,199.5,211.05,43.6957,32,55.6,0,66.9,68.0,61.8
20160523223000,199.5,214.2,44.3478,32,55.6,0,66.9,68.0,61.8
20160523224500,199.5,211.05,43.6957,32,55.6,0,66.8,68.0,61.8
20160523230000,199.5,206.85,42.8261,32,55.6,0,66.8,68.0,62.4
20160523231500,199.5,208.95,43.2609,32,55.6,0,66.9,68.0,62.4
20160523233000,199.5,206.85,42.8261,32,55.6,0,66.8,68.0,62.4
20160523234500,199.5,206.85,42.8261,32,55.6,0,66.8,68.0,62.4
20160524000000,199.5,211.05,43.6957,32,55.6,0,66.9,68.0,62.4
20160524001500,199.5,211.05,43.6957,32,55.6,0,66.8,68.0,62.4
20160524003000,199.5,211.05,43.6957,32,55.0,0,66.9,68.0,62.4
20160524004500,199.5,211.05,43.6957,32,55.0,0,66.9,68.0,62.4
20160524010000,199.5,211.05,43.6957,32,55.0,0,66.8,68.0,62.4
20160524011500,199.5,211.05,43.6957,32,55.0,0,66.8,68.0,62.4
20160524013000,199.5,211.05,43.6957,32,55.0,0,66.8,68.0,62.4
20160524014500,199.5,211.05,43.6957,32,56.3,0,66.9,68.0,62.4
20160524020000,199.5,206.85,42.8261,32,56.3,0,66.9,68.0,62.4
20160524021500,199.5,208.95,43.2609,32,56.3,0,66.9,68.0,62.4
20160524023000,199.5,208.95,43.2609,32,56.3,0,66.9,68.0,62.4
20160524024500,199.5,208.95,43.2609,32,55.6,0,66.9,68.0,62.4
20160524030000,199.5,206.85,42.8261,32,55.6,0,66.8,68.0,62.4
20160524031500,199.5,208.95,43.2609,32,55.6,0,66.8,68.0,62.4
20160524033000,199.5,206.85,42.8261,32,55.6,0,66.7,68.0,62.4
20160524034500,199.5,208.95,43.2609,32,55.6,0,66.7,68.0,62.4
20160524040000,199.5,208.95,43.2609,32,55.6,0,66.7,68.0,62.4
20160524041500,199.5,206.85,42.8261,32,55.6,0,66.7,68.0,62.4
20160524043000,199.5,208.95,43.2609,32,55.6,0,66.6,68.0,62.4
20160524044500,199.5,211.05,43.6957,32,55.6,0,66.6,68.0,62.4
20160524050000,199.5,206.85,42.8261,32,55.6,0,66.5,68.0,62.4
20160524051500,199.5,206.85,42.8261,32,55.6,0,66.5,68.0,62.4
20160524053000,199.5,211.05,43.6957,32,55.6,0,66.5,68.0,62.4
20160524054500,199.5,206.85,42.8261,32,55.6,0,66.4,68.0,62.4
20160524060000,199.5,208.95,43.2609,32,55.6,0,66.3,68.0,62.4
20160524061500,199.5,206.85,42.8261,32,55.6,0,66.4,68.0,62.4
20160524063000,199.5,206.85,42.8261,32,55.6,0,65.8,68.0,62.4
20160524064500,199.5,206.85,42.8261,32,55.6,0,65.4,68.0,62.4
20160524070000,199.5,206.85,42.8261,32,55.6,0,65.2,68.0,62.4
20160524071500,199.5,208.95,43.2609,32,55.6,0,65.0,68.0,62.4
20160524073000,199.5,206.85,42.8261,32,55.6,0,64.9,68.0,62.4
20160524074500,199.5,206.85,42.8261,32,55.6,0,64.8,68.0,62.4
20160524080000,199.5,206.85,42.8261,32,55.6,0,64.8,68.0,62.4
20160524081500,199.5,206.85,42.8261,32,55.6,0,64.8,68.0,62.4
20160524083000,199.5,206.85,42.8261,32,55.6,0,64.8,68.0,62.4
20160524084500,199.5,206.85,42.8261,32,56.3,0,64.8,68.0,62.4
20160524090000,199.5,200.55,41.5217,32,56.3,0,64.9,68.0,62.4
20160524091500,199.5,202.65,41.9565,32,56.3,0,65.0,68.0,62.4
20160524093000,199.5,200.55,41.5217,32,56.3,0,65.0,68.0,62.4
20160524094500,199.5,198.45,41.087,32,56.3,0,65.0,68.0,62.4
20160524100000,199.5,196.35,40.6522,32,56.3,0,64.8,68.0,62.4
20160524101500,199.5,200.55,41.5217,32,56.3,0,65.0,68.0,62.4
20160524103000,199.5,196.35,40.6522,32,56.3,0,64.8,68.0,61.9
20160524104500,199.5,198.45,41.087,32,56.3,0,64.8,68.0,61.9
20160524110000,199.5,200.55,41.5217,32,55.6,0,64.7,68.0,61.9
20160524111500,199.5,198.45,41.087,32,55.6,0,64.8,68.0,61.9
20160524113000,199.5,200.55,41.5217,32,55.6,0,64.8,68.0,62.4
20160524114500,199.5,198.45,41.087,32,55.6,0,64.9,68.0,62.4
20160524120000,199.5,200.55,41.5217,32,56.3,0,65.0,68.0,62.1
20160524121500,199.5,196.35,40.6522,32,56.3,0,65.0,68.0,61.9
20160524123000,199.5,198.45,41.087,32,56.3,0,64.9,68.0,61.9
20160524124500,199.5,198.45,41.087,32,56.3,0,64.9,68.0,61.8
20160524130000,199.5,198.45,41.087,32,56.3,0,65.0,68.0,61.8
20160524131500,199.5,196.35,40.6522,32,56.3,0,65.0,68.0,61.8
20160524133000,199.5,198.45,41.087,32,56.3,0,65.1,68.0,61.8
20160524134500,199.5,200.55,41.5217,32,56.3,0,65.2,68.0,61.8
20160524140000,199.5,196.35,40.6522,32,56.3,0,65.3,68.0,61.8
20160524141500,199.5,200.55,41.5217,32,56.3,0,65.4,68.0,61.8
20160524143000,199.5,196.35,40.6522,32,56.3,0,66.3,68.0,61.8
20160524144500,199.5,200.55,41.5217,32,56.3,0,66.9,68.0,61.8
20160524150000,199.5,198.45,41.087,32,56.3,0,66.9,68.0,61.8
20160524151500,199.5,200.55,41.5217,32,56.3,0,67.2,68.0,61.8
20160524153000,199.5,218.4,45.2174,34,56.3,0,67.6,68.0,61.8
20160524154500,199.5,218.4,45.2174,34,56.3,0,67.5,68.0,61.8
20160524160000,199.5,218.4,45.2174,34,56.3,0,67.7,68.0,61.8
20160524161500,199.5,218.4,45.2174,34,56.3,0,67.2,68.0,61.8
20160524163000,199.5,214.2,44.3478,34,56.3,0,67.5,68.0,61.8
20160524164500,199.5,218.4,45.2174,34,56.3,0,67.7,68.0,61.8
20160524170000,199.5,218.4,45.2174,34,56.3,0,67.7,68.0,61.8
20160524171500,199.5,218.4,45.2174,33,55.6,0,67.7,68.0,61.8
20160524173000,199.5,221.55,45.8696,33,55.6,0,67.9,68.0,61.8
20160524174500,199.5,221.55,45.8696,33,55.6,0,67.9,68.0,61.8
20160524180000,199.5,224.7,46.5217,33,55.6,0,68.0,68.0,61.8
20160524181500,199.5,224.7,46.5217,33,55.6,0,68.1,68.0,61.8
20160524183000,199.5,221.55,45.8696,33,55.6,0,68.2,68.0,61.8
20160524184500,199.5,225.75,46.7391,33,55.6,0,68.1,68.0,61.8
20160524190000,199.5,221.55,45.8696,33,56.3,0,68.2,68.0,61.8
20160524191500,199.5,227.85,47.1739,33,56.3,0,68.2,68.0,61.8
20160524193000,199.5,250.95,51.9565,36,56.3,0,68.2,68.0,61.8
20160524194500,199.5,291.9,60.4348,39,55.6,0,68.5,68.0,61.8
20160524200000,199.5,321.3,66.5217,41,55.6,0,68.5,68.0,61.8
20160524201500,199.5,344.4,71.3043,43,55.6,0,68.2,68.0,61.8
20160524203000,199.5,351.75,72.8261,44,55.6,0,68.2,68.0,61.8
20160524204500,199.5,362.25,75.0,45,55.6,0,68.2,68.0,61.8
20160524210000,199.5,366.45,75.8696,45,55.6,0,67.7,68.0,61.8
20160524211500,199.5,366.45,75.8696,45,54.7,0,67.6,68.0,61.3
20160524213000,199.5,280.35,58.0435,37,54.7,0,67.3,68.0,61.8
20160524214500,199.5,216.3,44.7826,32,55.5,0,67.2,68.0,61.8
20160524220000,199.5,216.3,44.7826,32,55.5,0,67.7,68.0,61.8
20160524221500,199.5,216.3,44.7826,32,55.5,0,67.7,68.0,61.8
20160524223000,199.5,216.3,44.7826,32,55.5,0,67.7,68.0,61.8
20160524224500,199.5,216.3,44.7826,32,55.5,0,67.3,68.0,61.8
20160524230000,199.5,216.3,44.7826,32,55.5,0,67.5,68.0,61.8
20160524231500,199.5,216.3,44.7826,32,55.5,0,67.4,68.0,61.4
20160524233000,199.5,211.05,43.6957,32,55.5,0,67.4,68.0,61.8
20160524234500,199.5,211.05,43.6957,32,55.5,0,67.3,68.0,61.8
20160525000000,199.5,211.05,43.6957,32,55.5,0,67.2,68.0,61.8
20160525001500,199.5,211.05,43.6957,32,55.5,0,67.1,68.0,61.8
20160525003000,199.5,211.05,43.6957,32,55.5,0,67.1,68.0,61.8
20160525004500,199.5,211.05,43.6957,32,55.5,0,67.1,68.0,61.8
20160525010000,199.5,211.05,43.6957,32,55.5,0,67.1,68.0,61.8
20160525011500,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525013000,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525014500,199.5,205.8,42.6087,32,54.7,0,67.0,68.0,61.3
20160525020000,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525021500,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525023000,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525024500,199.5,202.65,41.9565,32,54.7,0,66.9,68.0,61.8
20160525030000,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525031500,199.5,205.8,42.6087,32,54.7,0,66.8,68.0,61.8
20160525033000,199.5,205.8,42.6087,32,54.7,0,66.9,68.0,61.8
20160525034500,199.5,208.95,43.2609,32,54.7,0,66.9,68.0,61.8
20160525040000,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525041500,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525043000,199.5,206.85,42.8261,32,54.7,0,66.8,68.0,61.8
20160525044500,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525050000,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525051500,199.5,208.95,43.2609,32,54.7,0,66.8,68.0,61.8
20160525053000,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525054500,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525060000,199.5,208.95,43.2609,32,54.7,0,66.9,68.0,61.8
20160525061500,199.5,206.85,42.8261,32,54.7,0,66.9,68.0,61.8
20160525063000,199.5,208.95,43.2609,32,54.7,0,66.9,68.0,61.8
20160525064500,199.5,208.95,43.2609,32,54.7,0,66.9,68.0,61.8
20160525070000,199.5,206.85,42.8261,32,54.7,0,67.1,68.0,61.8
20160525071500,199.5,202.65,41.9565,32,55.5,0,67.1,68.0,61.8
20160525073000,199.5,202.65,41.9565,32,55.5,0,66.8,68.0,61.8
20160525074500,199.5,205.8,42.6087,32,55.5,0,67.1,68.0,61.8
20160525080000,199.5,236.25,48.913,35,55.5,0,67.5,68.0,61.8
20160525081500,199.5,236.25,48.913,36,55.5,0,67.7,68.0,61.8
20160525083000,199.5,244.65,50.6522,36,55.5,0,68.2,68.0,61.8
20160525084500,199.5,244.65,50.6522,36,55.5,0,67.7,68.0,61.8
20160525090000,199.5,244.65,50.6522,36,55.5,0,67.8,68.0,61.8
20160525091500,199.5,279.3,57.8261,39,55.5,0,68.4,68.0,61.8
20160525093000,199.5,279.3,57.8261,39,55.5,0,68.1,68.0,61.8
20160525094500,199.5,388.5,80.4348,48,55.5,0,68.7,68.0,61.8
20160525100000,199.5,360.15,74.5652,44,55.5,0,67.9,68.0,61.8
20160525101500,199.5,317.1,65.6522,41,55.5,0,67.7,68.0,61.8
20160525103000,199.5,369.6,76.5217,47,55.5,0,68.7,68.0,61.8
20160525104500,199.5,369.6,76.5217,46,55.5,0,67.9,68.0,61.8
20160525110000,199.5,374.85,77.6087,46,55.5,0,67.9,68.0,61.8
20160525111500,199.5,287.7,59.5652,38,55.5,0,67.3,68.0,61.8
20160525113000,199.5,259.35,53.6957,37,55.5,0,67.5,68.0,61.8
20160525114500,199.5,225.75,46.7391,34,55.5,0,67.6,68.0,61.8
20160525120000,199.5,218.4,45.2174,33,55.5,0,67.6,68.0,61.8
20160525121500,199.5,208.95,43.2609,32,55.5,0,67.7,68.0,61.8
20160525123000,199.5,211.05,43.6957,33,56.3,0,67.9,68.0,61.8
20160525124500,199.5,211.05,43.6957,34,56.3,0,67.8,68.0,61.8
20160525130000,199.5,214.2,44.3478,34,56.3,0,67.8,68.0,61.8
20160525131500,199.5,218.4,45.2174,34,56.3,0,67.8,68.0,61.3
20160525133000,199.5,218.4,45.2174,34,56.3,0,67.7,68.0,61.8
20160525134500,199.5,218.4,45.2174,34,56.3,0,67.8,68.0,61.8
20160525140000,199.5,218.4,45.2174,34,56.3,0,68.1,68.0,61.3
20160525141500,199.5,218.4,45.2174,34,56.3,0,68.1,68.0,61.8
20160525143000,199.5,221.55,45.8696,34,56.3,0,68.1,68.0,61.8
20160525144500,199.5,221.55,45.8696,34,56.3,0,68.1,68.0,61.8
20160525150000,199.5,225.75,46.7391,34,56.3,0,68.1,68.0,61.8
20160525151500,199.5,211.05,43.6957,32,56.3,0,67.7,68.0,61.8
20160525153000,199.5,211.05,43.6957,32,56.3,0,67.9,68.0,61.3
20160525154500,199.5,211.05,43.6957,32,56.3,0,67.9,68.0,61.8
20160525160000,199.5,211.05,43.6957,32,56.3,0,67.9,68.0,61.3
20160525161500,199.5,211.05,43.6957,32,56.3,0,68.0,68.0,61.3
20160525163000,199.5,211.05,43.6957,32,56.3,0,68.1,68.0,61.3
20160525164500,199.5,211.05,43.6957,32,56.3,0,67.9,68.0,61.3
20160525170000,199.5,214.2,44.3478,32,56.3,0,68.1,68.0,61.3
20160525171500,199.5,214.2,44.3478,32,56.3,0,68.3,68.0,61.4
20160525173000,199.5,236.25,48.913,35,56.3,0,68.1,68.0,61.8
20160525174500,199.5,236.25,48.913,35,56.3,0,67.8,68.0,61.8
20160525180000,199.5,236.25,48.913,35,56.3,0,67.9,68.0,61.8
20160525181500,199.5,236.25,48.913,35,56.3,0,67.8,68.0,61.3
20160525183000,199.5,236.25,48.913,35,56.3,0,67.7,68.0,61.3
20160525184500,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,61.3
20160525190000,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,61.8
20160525191500,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,61.8
20160525193000,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,61.8
20160525194500,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,61.8
20160525200000,199.5,221.55,45.8696,32,56.3,0,67.8,68.0,61.8
20160525201500,199.5,214.2,44.3478,32,56.3,0,67.6,68.0,61.8
20160525203000,199.5,214.2,44.3478,32,56.3,0,67.8,68.0,61.8
20160525204500,199.5,214.2,44.3478,32,56.3,0,67.9,68.0,61.8
20160525210000,199.5,214.2,44.3478,32,56.3,0,68.1,68.0,61.8
20160525211500,199.5,214.2,44.3478,33,56.3,0,68.2,68.0,61.8
20160525213000,199.5,229.95,47.6087,34,56.3,0,68.2,68.0,61.9
20160525214500,199.5,225.75,46.7391,34,56.3,0,68.1,68.0,61.9
20160525220000,199.5,229.95,47.6087,34,56.3,0,67.9,68.0,61.9
20160525221500,199.5,229.95,47.6087,34,56.3,0,67.9,68.0,61.9
20160525223000,199.5,229.95,47.6087,34,56.3,0,67.7,68.0,61.9
20160525224500,199.5,229.95,47.6087,34,56.3,0,67.8,68.0,61.9
20160525230000,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,61.9
20160525231500,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,61.9
20160525233000,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,61.9
20160525234500,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,61.9
20160526000000,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,61.9
20160526001500,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,61.9
20160526003000,199.5,213.15,44.1304,32,56.3,0,67.6,68.0,61.9
20160526004500,199.5,213.15,44.1304,32,56.3,0,67.6,68.0,61.9
20160526010000,199.5,213.15,44.1304,32,56.3,0,67.6,68.0,61.9
20160526011500,199.5,213.15,44.1304,32,56.3,0,67.4,68.0,61.9
20160526013000,199.5,208.95,43.2609,32,56.3,0,67.4,68.0,62.0
20160526014500,199.5,206.85,42.8261,32,56.3,0,67.4,68.0,61.9
20160526020000,199.5,213.15,44.1304,32,56.3,0,67.4,68.0,61.9
20160526021500,199.5,213.15,44.1304,32,56.3,0,67.4,68.0,61.9
20160526023000,199.5,208.95,43.2609,32,56.3,0,67.3,68.0,61.9
20160526024500,199.5,211.05,43.6957,32,56.3,0,67.3,68.0,62.0
20160526030000,199.5,211.05,43.6957,32,56.3,0,67.3,68.0,62.0
20160526031500,199.5,211.05,43.6957,32,56.3,0,67.3,68.0,61.9
20160526033000,199.5,211.05,43.6957,32,56.3,0,67.3,68.0,61.9
20160526034500,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,61.9
20160526040000,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,62.0
20160526041500,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,61.9
20160526043000,199.5,211.05,43.6957,32,56.3,0,67.1,68.0,62.1
20160526044500,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,62.0
20160526050000,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,62.0
20160526051500,199.5,211.05,43.6957,32,55.6,0,66.9,68.0,62.0
20160526053000,199.5,211.05,43.6957,32,55.6,0,66.9,68.0,62.0
20160526054500,199.5,206.85,42.8261,32,55.6,0,66.9,68.0,62.0
20160526060000,199.5,208.95,43.2609,32,55.6,0,66.9,68.0,62.0
20160526061500,199.5,208.95,43.2609,32,55.6,0,66.9,68.0,62.0
20160526063000,199.5,208.95,43.2609,32,55.6,0,66.7,68.0,62.1
20160526064500,199.5,211.05,43.6957,32,55.6,0,66.8,68.0,62.0
20160526070000,199.5,211.05,43.6957,32,55.6,0,66.6,68.0,62.1
20160526071500,199.5,206.85,42.8261,32,55.6,0,66.3,68.0,62.0
20160526073000,199.5,211.05,43.6957,32,55.6,0,66.3,68.0,62.1
20160526074500,199.5,211.05,43.6957,32,55.6,0,66.4,68.0,62.1
20160526080000,199.5,206.85,42.8261,32,55.6,0,66.6,68.0,62.1
20160526081500,199.5,206.85,42.8261,32,55.6,0,66.7,68.0,62.0
20160526083000,199.5,206.85,42.8261,32,55.6,0,66.6,68.0,62.1
20160526084500,199.5,206.85,42.8261,32,55.6,0,66.6,68.0,62.1
20160526090000,199.5,206.85,42.8261,32,56.3,0,66.7,68.0,61.9
20160526091500,199.5,206.85,42.8261,32,56.3,0,66.7,68.0,61.9
20160526093000,199.5,200.55,41.5217,32,55.6,0,66.4,68.0,62.1
20160526094500,199.5,205.8,42.6087,32,55.6,0,66.8,68.0,62.0
20160526100000,199.5,202.65,41.9565,32,56.3,0,66.9,68.0,61.9
20160526101500,199.5,202.65,41.9565,32,56.3,0,66.9,68.0,61.9
20160526103000,199.5,200.55,41.5217,32,56.3,0,66.9,68.0,61.9
20160526104500,199.5,211.05,43.6957,33,56.3,0,67.1,68.0,61.9
20160526110000,199.5,211.05,43.6957,33,56.3,0,67.2,68.0,62.0
20160526111500,199.5,211.05,43.6957,33,56.3,0,67.1,68.0,62.0
20160526113000,199.5,211.05,43.6957,33,56.3,0,67.1,68.0,61.9
20160526114500,199.5,211.05,43.6957,33,56.3,0,67.2,68.0,62.0
20160526120000,199.5,211.05,43.6957,32,56.3,0,67.1,68.0,62.1
20160526121500,199.5,206.85,42.8261,32,56.3,0,67.0,68.0,62.1
20160526123000,199.5,208.95,43.2609,32,56.3,0,67.2,68.0,62.1
20160526124500,199.5,211.05,43.6957,32,56.3,0,67.1,68.0,62.2
20160526130000,199.5,211.05,43.6957,32,56.3,0,66.9,68.0,62.1
20160526131500,199.5,211.05,43.6957,32,56.3,0,67.0,68.0,62.2
20160526133000,199.5,211.05,43.6957,32,56.3,0,67.1,68.0,62.0
20160526134500,199.5,211.05,43.6957,32,56.3,0,67.3,68.0,62.0
20160526140000,199.5,211.05,43.6957,32,56.3,0,67.4,68.0,61.9
20160526141500,199.5,211.05,43.6957,32,56.3,0,67.2,68.0,62.0
20160526143000,199.5,202.65,41.9565,32,56.3,0,67.6,68.0,62.0
20160526144500,199.5,206.85,42.8261,32,56.3,0,67.7,68.0,62.0
20160526150000,199.5,202.65,41.9565,32,56.3,0,67.7,68.0,62.0
20160526151500,199.5,205.8,42.6087,32,56.3,0,67.8,68.0,62.0
20160526153000,199.5,208.95,43.2609,32,56.3,0,67.8,68.0,62.1
20160526154500,199.5,208.95,43.2609,32,56.3,0,67.9,68.0,62.4
20160526160000,199.5,211.05,43.6957,32,56.3,0,68.1,68.0,62.3
20160526161500,199.5,211.05,43.6957,32,56.3,0,68.1,68.0,62.4
20160526163000,199.5,211.05,43.6957,32,56.3,0,68.2,68.0,62.3
20160526164500,199.5,211.05,43.6957,32,56.3,0,68.1,68.0,62.4
20160526170000,199.5,211.05,43.6957,32,56.3,0,68.2,68.0,62.4
20160526171500,199.5,218.4,45.2174,34,56.3,0,68.1,68.0,62.4
20160526173000,199.5,218.4,45.2174,34,56.3,0,68.1,68.0,62.4
20160526174500,199.5,221.55,45.8696,34,56.3,0,68.0,68.0,62.4
20160526180000,199.5,221.55,45.8696,34,56.3,0,68.1,68.0,62.4
20160526181500,199.5,225.75,46.7391,34,56.3,0,68.1,68.0,62.4
20160526183000,199.5,225.75,46.7391,34,56.3,0,67.9,68.0,62.4
20160526184500,199.5,225.75,46.7391,34,56.3,0,67.9,68.0,62.4
20160526190000,199.5,225.75,46.7391,34,56.3,0,67.9,68.0,62.4
20160526191500,199.5,225.75,46.7391,34,56.3,0,67.9,68.0,62.4
20160526193000,199.5,225.75,46.7391,34,56.3,0,67.7,68.0,62.4
20160526194500,199.5,216.3,44.7826,32,56.3,0,67.7,68.0,62.4
20160526200000,199.5,216.3,44.7826,32,56.3,0,67.7,68.0,62.4
20160526201500,199.5,216.3,44.7826,32,56.3,0,67.6,68.0,62.4
20160526203000,199.5,216.3,44.7826,32,56.3,0,67.6,68.0,62.4
20160526204500,199.5,216.3,44.7826,32,55.6,0,67.5,68.0,62.4
20160526210000,199.5,216.3,44.7826,32,55.6,0,67.4,68.0,62.4
20160526211500,199.5,211.05,43.6957,32,55.6,0,67.3,68.0,62.4
20160526213000,199.5,214.2,44.3478,32,55.6,0,67.3,68.0,62.4
20160526214500,199.5,214.2,44.3478,32,55.6,0,67.2,68.0,62.4
20160526220000,199.5,214.2,44.3478,32,55.6,0,67.3,68.0,62.4
20160526221500,199.5,214.2,44.3478,32,55.6,0,67.1,68.0,62.4
