PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612091500,199.5,216.3,44.7826,33,55.9,0,68.2,68.0,64.2
20160612093000,199.5,236.25,48.913,35,55.9,0,68.2,68.0,64.2
20160612094500,199.5,289.8,60.0,39,55.9,0,68.6,68.0,64.2
20160612100000,199.5,337.05,69.7826,43,55.9,0,68.4,68.0,64.2
20160612101500,199.5,358.05,74.1304,45,55.9,0,68.4,68.0,64.2
20160612103000,199.5,369.6,76.5217,46,55.9,0,68.4,68.0,64.2
20160612104500,199.5,378.0,78.2609,47,55.2,0,68.2,68.0,64.2
20160612110000,199.5,378.0,78.2609,47,55.2,0,67.8,68.0,64.2
20160612111500,199.5,378.0,78.2609,47,55.2,0,68.2,68.0,64.2
20160612113000,199.5,378.0,78.2609,47,55.2,0,68.1,68.0,64.2
20160612114500,199.5,373.8,77.3913,47,55.2,0,67.9,68.0,64.2
20160612120000,199.5,373.8,77.3913,47,55.9,0,67.9,68.0,64.2
20160612121500,199.5,334.95,69.3478,42,55.2,0,67.6,68.0,64.2
20160612123000,199.5,292.95,60.6522,39,55.2,0,67.6,68.0,64.2
20160612124500,199.5,289.8,60.0,39,55.2,0,67.7,68.0,64.2
20160612130000,199.5,289.8,60.0,39,55.9,0,67.9,68.0,64.2
20160612131500,199.5,289.8,60.0,39,55.9,0,67.9,68.0,64.2
20160612133000,199.5,289.8,60.0,39,55.9,0,68.1,68.0,64.2
20160612134500,199.5,303.45,62.8261,41,55.9,0,68.4,68.0,64.2
20160612140000,199.5,320.25,66.3043,42,55.9,0,68.2,68.0,64.2
20160612141500,199.5,338.1,70.0,43,55.9,0,68.3,68.0,64.2
20160612143000,199.5,333.9,69.1304,43,55.9,0,67.9,68.0,64.2
20160612144500,199.5,333.9,69.1304,43,55.9,0,67.7,68.0,64.2
20160612150000,199.5,289.8,60.0,39,55.9,0,67.4,68.0,64.2
20160612151500,199.5,268.8,55.6522,38,55.9,0,67.7,68.0,64.2
20160612153000,199.5,278.25,57.6087,38,55.9,0,67.8,68.0,64.2
20160612154500,199.5,273.0,56.5217,38,55.9,0,67.9,68.0,64.2
20160612160000,199.5,273.0,56.5217,38,55.9,0,67.7,68.0,64.2
20160612161500,199.5,236.25,48.913,35,55.9,0,67.7,68.0,64.2
20160612163000,199.5,236.25,48.913,35,55.9,0,68.0,68.0,64.2
20160612164500,199.5,236.25,48.913,35,55.9,0,68.0,68.0,64.2
20160612170000,199.5,244.65,50.6522,36,55.9,0,67.7,68.0,64.2
20160612171500,199.5,244.65,50.6522,36,55.9,0,67.7,68.0,64.2
20160612173000,199.5,244.65,50.6522,36,55.9,0,67.9,68.0,64.2
20160612174500,199.5,241.5,50.0,36,55.9,0,68.1,68.0,64.2
20160612180000,199.5,259.35,53.6957,37,55.9,0,68.1,68.0,64.2
20160612181500,199.5,328.65,68.0435,42,55.9,0,68.2,68.0,64.2
20160612183000,199.5,359.1,74.3478,45,55.2,0,68.2,68.0,64.2
20160612184500,199.5,352.8,73.0435,45,55.2,0,68.0,68.0,64.2
20160612190000,199.5,357.0,73.913,44,55.2,0,67.9,68.0,64.2
20160612191500,199.5,323.4,66.9565,41,55.9,0,67.6,68.0,64.2
20160612193000,199.5,323.4,66.9565,41,55.9,0,67.9,68.0,64.2
20160612194500,199.5,323.4,66.9565,41,55.9,0,68.1,68.0,64.2
20160612200000,199.5,323.4,66.9565,41,55.9,0,68.0,68.0,64.2
20160612201500,199.5,319.2,66.087,41,55.9,0,68.0,68.0,64.2
20160612203000,199.5,319.2,66.087,41,55.9,0,67.7,68.0,64.2
20160612204500,199.5,246.75,51.087,35,55.9,0,67.5,68.0,64.2
20160612210000,199.5,214.2,44.3478,33,55.9,0,67.4,68.0,64.2
20160612211500,199.5,214.2,44.3478,33,55.9,0,67.6,68.0,64.2
20160612213000,199.5,219.45,45.4348,33,55.9,0,67.7,68.0,64.2
20160612214500,199.5,219.45,45.4348,33,55.9,0,67.7,68.0,64.2
20160612220000,199.5,206.85,42.8261,32,55.9,0,67.7,68.0,64.2
20160612221500,199.5,208.95,43.2609,32,55.9,0,67.7,68.0,64.2
20160612223000,199.5,208.95,43.2609,32,55.9,0,67.6,68.0,64.2
20160612224500,199.5,211.05,43.6957,32,55.9,0,67.6,68.0,64.2
20160612230000,199.5,211.05,43.6957,32,55.9,0,67.6,68.0,64.2
20160612231500,199.5,211.05,43.6957,32,55.9,0,67.9,68.0,64.2
20160612233000,199.5,214.2,44.3478,32,55.9,0,68.1,68.0,64.2
20160612234500,199.5,211.05,43.6957,32,55.9,0,68.2,68.0,64.2
20160613000000,199.5,237.3,49.1304,36,55.9,0,68.4,68.0,64.2
20160613001500,199.5,305.55,63.2609,41,55.9,0,68.6,68.0,64.2
20160613003000,199.5,305.55,63.2609,41,55.9,0,68.3,68.0,64.2
20160613004500,199.5,313.95,65.0,41,55.9,0,68.2,68.0,64.2
20160613010000,199.5,310.8,64.3478,41,55.9,0,68.1,68.0,64.2
20160613011500,199.5,310.8,64.3478,41,55.9,0,68.1,68.0,64.2
20160613013000,199.5,310.8,64.3478,41,55.9,0,67.7,68.0,64.2
20160613014500,199.5,310.8,64.3478,41,55.9,0,67.7,68.0,64.2
20160613020000,199.5,300.3,62.1739,39,55.9,0,67.9,68.0,64.2
20160613021500,199.5,300.3,62.1739,39,55.9,0,67.7,68.0,64.2
20160613023000,199.5,224.7,46.5217,34,55.9,0,67.4,68.0,64.2
20160613024500,199.5,241.5,50.0,36,55.9,0,68.1,68.0,64.2
20160613030000,199.5,241.5,50.0,36,55.9,0,68.2,68.0,64.2
20160613031500,199.5,241.5,50.0,36,55.9,0,68.0,68.0,64.2
20160613033000,199.5,241.5,50.0,36,55.9,0,67.9,68.0,64.2
20160613034500,199.5,241.5,50.0,36,55.9,0,67.9,68.0,64.2
20160613040000,199.5,241.5,50.0,36,55.9,0,68.1,68.0,64.2
20160613041500,199.5,241.5,50.0,36,55.9,0,67.9,68.0,64.2
20160613043000,199.5,244.65,50.6522,36,55.9,0,67.9,68.0,64.2
20160613044500,199.5,244.65,50.6522,36,55.9,0,67.8,68.0,64.2
20160613050000,199.5,239.4,49.5652,36,55.9,0,67.8,68.0,64.2
20160613051500,199.5,239.4,49.5652,36,55.9,0,67.8,68.0,64.2
20160613053000,199.5,239.4,49.5652,36,55.9,0,67.8,68.0,64.2
20160613054500,199.5,244.65,50.6522,36,55.9,0,67.9,68.0,64.2
20160613060000,199.5,241.5,50.0,36,55.9,0,68.3,68.0,64.2
20160613061500,199.5,254.1,52.6087,37,55.9,0,68.0,68.0,64.2
20160613063000,199.5,254.1,52.6087,37,55.9,0,67.8,68.0,64.2
20160613064500,199.5,254.1,52.6087,37,55.9,0,67.6,68.0,64.2
20160613070000,199.5,208.95,43.2609,32,96.6,100,68.9,75.3,72.3
20160613071500,199.5,208.95,43.2609,32,97.8,100,69.4,75.3,72.3
20160613073000,199.5,211.05,43.6957,32,97.8,100,69.8,75.3,72.3
20160613074500,199.5,211.05,43.6957,32,99.0,100,70.0,75.3,72.3
20160613080000,199.5,211.05,43.6957,32,99.0,100,70.1,75.3,72.3
20160613081500,199.5,211.05,43.6957,32,99.0,100,70.5,75.3,72.3
20160613083000,199.5,214.2,44.3478,32,99.0,100,70.5,75.3,72.3
20160613084500,199.5,214.2,44.3478,32,99.0,100,70.7,75.3,72.3
20160613090000,199.5,211.05,43.6957,32,99.0,100,70.8,75.3,72.3
20160613091500,199.5,214.2,44.3478,32,91.1,100,70.8,75.3,72.3
20160613093000,199.5,214.2,44.3478,32,93.0,100,71.0,75.3,72.3
20160613094500,199.5,214.2,44.3478,32,86.9,100,71.2,75.3,72.3
20160613100000,199.5,208.95,43.2609,32,96.0,100,70.9,75.3,72.3
20160613101500,199.5,206.85,42.8261,32,88.1,100,71.0,75.3,72.3
20160613103000,199.5,211.05,43.6957,32,88.1,100,71.1,75.3,72.3
20160613104500,199.5,206.85,42.8261,32,93.6,100,71.1,75.3,72.3
20160613110000,199.5,202.65,41.9565,32,86.2,100,71.1,75.3,72.3
20160613111500,199.5,206.85,42.8261,32,97.2,100,71.2,75.3,72.3
20160613113000,199.5,208.95,43.2609,32,91.0,100,71.3,75.3,72.3
20160613114500,199.5,211.05,43.6957,32,97.2,100,71.3,75.3,72.3
20160613120000,199.5,211.05,43.6957,32,99.0,100,71.3,75.3,72.3
20160613121500,199.5,214.2,44.3478,32,97.8,100,71.2,75.3,72.3
20160613123000,199.5,214.2,44.3478,32,97.8,100,71.3,75.3,72.3
20160613124500,199.5,214.2,44.3478,32,95.3,100,71.4,75.3,72.3
20160613130000,199.5,214.2,44.3478,32,97.8,100,71.3,75.3,72.3
20160613131500,199.5,214.2,44.3478,32,97.8,100,71.2,75.3,72.3
20160613133000,199.5,214.2,44.3478,32,97.8,100,71.6,75.3,72.3
20160613134500,199.5,214.2,44.3478,32,97.8,100,71.2,75.3,72.3
20160613140000,199.5,214.2,44.3478,32,97.8,100,71.4,75.3,72.3
20160613141500,199.5,214.2,44.3478,32,96.6,100,71.5,75.3,72.3
20160613143000,199.5,214.2,44.3478,32,96.6,100,71.6,75.3,72.3
20160613144500,199.5,214.2,44.3478,32,104.6,100,71.5,75.3,72.3
20160613150000,199.5,211.05,43.6957,32,90.5,100,71.3,75.3,72.3
20160613151500,199.5,211.05,43.6957,32,98.7,100,71.4,75.3,72.3
20160613153000,199.5,206.85,42.8261,32,89.3,100,71.4,75.3,72.3
20160613154500,199.5,206.85,42.8261,32,109.2,100,71.3,75.3,72.3
20160613160000,199.5,208.95,43.2609,32,93.1,100,71.3,75.3,72.3
20160613161500,199.5,213.15,44.1304,32,93.1,100,71.0,75.3,72.3
20160613163000,199.5,216.3,44.7826,32,93.1,100,71.1,75.3,72.3
20160613164500,199.5,216.3,44.7826,32,85.0,100,71.2,75.3,72.3
20160613170000,199.5,216.3,44.7826,32,99.7,100,71.2,75.3,72.3
20160613171500,199.5,216.3,44.7826,32,90.5,100,71.1,75.3,72.3
20160613173000,199.5,216.3,44.7826,32,106.8,100,71.0,75.3,72.3
20160613174500,199.5,208.95,43.2609,32,92.4,100,71.2,75.3,72.3
20160613180000,199.5,211.05,43.6957,32,96.8,100,71.4,75.3,72.3
20160613181500,199.5,206.85,42.8261,32,94.2,100,71.5,75.3,72.3
20160613183000,199.5,206.85,42.8261,32,87.5,100,71.8,75.3,72.3
20160613184500,199.5,211.05,43.6957,32,93.6,100,72.0,75.3,72.3
20160613190000,199.5,211.05,43.6957,32,106.0,100,72.2,75.3,72.3
20160613191500,199.5,214.2,44.3478,32,96.6,100,72.2,75.3,72.3
20160613193000,199.5,214.2,44.3478,32,96.6,0,72.6,75.3,72.3
20160613194500,199.5,214.2,44.3478,32,58.8,100,71.7,75.3,72.3
20160613200000,199.5,208.95,43.2609,32,58.8,100,71.6,75.3,72.3
20160613201500,199.5,213.15,44.1304,32,79.2,100,72.1,75.3,72.3
20160613203000,199.5,213.15,44.1304,32,87.4,100,72.2,75.3,72.3
20160613204500,199.5,213.15,44.1304,32,81.1,100,72.2,75.3,72.3
20160613210000,199.5,213.15,44.1304,32,82.6,100,72.4,75.3,72.3
20160613211500,199.5,213.15,44.1304,32,60.0,100,71.7,75.3,72.3
20160613213000,199.5,213.15,44.1304,32,79.1,100,71.3,75.3,72.3
20160613214500,199.5,213.15,44.1304,32,84.7,100,71.6,75.3,72.3
20160613220000,199.5,213.15,44.1304,32,93.5,100,72.3,75.3,72.3
20160613221500,199.5,213.15,44.1304,32,77.6,0,72.3,75.3,72.3
20160613223000,199.5,208.95,43.2609,32,88.6,100,71.7,75.3,72.3
20160613224500,199.5,208.95,43.2609,32,89.7,100,72.0,75.3,72.3
20160613230000,199.5,208.95,43.2609,32,91.0,100,72.2,75.3,72.3
20160613231500,199.5,211.05,43.6957,32,91.0,100,72.4,75.3,72.3
20160613233000,199.5,206.85,42.8261,32,91.0,100,72.1,75.3,72.3
20160613234500,199.5,211.05,43.6957,32,91.0,100,72.1,75.3,72.3
20160614000000,199.5,211.05,43.6957,32,91.0,100,72.0,75.3,72.3
20160614001500,199.5,486.15,100.6522,56,57.2,0,71.2,68.0,55.2
20160614003000,199.5,470.4,97.3913,54,56.0,0,70.2,68.0,55.2
20160614004500,199.5,395.85,81.9565,47,56.0,0,68.6,68.0,55.2
20160614010000,199.5,371.7,76.9565,45,56.0,0,68.2,68.0,55.2
20160614011500,199.5,392.7,81.3044,48,56.0,0,68.4,68.0,55.2
20160614013000,199.5,402.15,83.2609,48,56.0,0,68.1,68.0,55.2
20160614014500,199.5,374.85,77.6087,46,56.0,0,67.6,68.0,55.2
20160614020000,199.5,345.45,71.5217,43,56.0,0,67.6,68.0,55.2
20160614021500,199.5,321.3,66.5217,41,56.0,0,67.6,68.0,55.2
20160614023000,199.5,234.15,48.4783,34,56.0,0,67.4,68.0,55.2
20160614024500,199.5,239.4,49.5652,36,56.0,0,67.9,68.0,55.2
20160614030000,199.5,239.4,49.5652,36,56.0,0,68.1,68.0,55.2
20160614031500,199.5,243.6,50.4348,36,56.0,0,67.7,68.0,55.2
20160614033000,199.5,208.95,43.2609,32,56.0,0,67.4,68.0,55.2
20160614034500,199.5,211.05,43.6957,32,56.0,0,67.4,68.0,55.2
20160614040000,199.5,211.05,43.6957,32,56.0,0,67.3,68.0,55.2
20160614041500,199.5,211.05,43.6957,32,56.0,0,67.4,68.0,55.2
20160614043000,199.5,227.85,47.1739,34,56.0,0,67.9,68.0,55.2
20160614044500,199.5,234.15,48.4783,35,56.0,0,67.8,68.0,55.2
20160614050000,199.5,234.15,48.4783,35,56.0,0,67.9,68.0,55.2
20160614051500,199.5,231.0,47.8261,35,56.0,0,67.7,68.0,55.2
20160614053000,199.5,231.0,47.8261,35,56.0,0,67.7,68.0,55.2
20160614054500,199.5,231.0,47.8261,35,56.0,0,67.7,68.0,55.2
20160614060000,199.5,231.0,47.8261,35,56.0,0,67.9,68.0,55.2
20160614061500,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,55.2
20160614063000,199.5,237.3,49.1304,35,56.0,0,67.9,68.0,55.2
20160614064500,199.5,237.3,49.1304,35,56.0,0,67.9,68.0,55.2
20160614070000,199.5,237.3,49.1304,35,56.0,0,68.0,68.0,55.2
20160614071500,199.5,237.3,49.1304,35,56.0,0,67.9,68.0,55.2
20160614073000,199.5,241.5,50.0,35,56.0,0,67.9,68.0,55.2
20160614074500,199.5,236.25,48.913,35,56.0,0,67.7,68.0,55.2
20160614080000,199.5,233.1,48.2609,35,56.0,0,67.7,68.0,55.2
20160614081500,199.5,233.1,48.2609,35,56.0,0,67.7,68.0,55.2
20160614083000,199.5,224.7,46.5217,34,56.0,0,67.8,68.0,55.2
20160614084500,199.5,224.7,46.5217,34,56.0,0,67.7,68.0,55.2
20160614090000,199.5,221.55,45.8696,34,56.0,0,67.9,68.0,55.2
20160614091500,199.5,224.7,46.5217,34,56.0,0,67.9,68.0,55.2
20160614093000,199.5,221.55,45.8696,34,56.0,0,68.0,68.0,55.2
20160614094500,199.5,224.7,46.5217,34,56.0,0,67.8,68.0,55.2
20160614100000,199.5,221.55,45.8696,34,56.0,0,68.3,68.0,55.2
20160614101500,199.5,268.8,55.6522,38,56.0,0,68.4,68.0,55.2
20160614103000,199.5,288.75,59.7826,40,56.0,0,68.3,68.0,55.2
20160614104500,199.5,310.8,64.3478,40,56.0,0,68.1,68.0,55.2
20160614110000,199.5,284.55,58.913,38,56.0,0,67.8,68.0,55.2
20160614111500,199.5,284.55,58.913,38,56.0,0,67.9,68.0,55.2
20160614113000,199.5,273.0,56.5217,37,56.0,0,67.7,68.0,55.2
20160614114500,199.5,269.85,55.8696,37,56.0,0,68.1,68.0,55.2
20160614120000,199.5,257.25,53.2609,36,56.0,0,68.0,68.0,55.2
20160614121500,199.5,216.3,44.7826,33,56.0,0,68.0,68.9,65.9
20160614123000,199.5,219.45,45.4348,33,56.0,0,68.2,68.9,65.9
20160614124500,199.5,216.3,44.7826,33,56.0,0,68.1,68.9,65.9
20160614130000,199.5,216.3,44.7826,33,56.0,0,68.2,68.9,65.9
20160614131500,199.5,216.3,44.7826,33,56.0,0,68.3,68.9,65.9
20160614133000,199.5,216.3,44.7826,33,56.0,0,68.2,68.9,65.9
20160614134500,199.5,216.3,44.7826,33,56.0,0,68.3,68.9,65.9
20160614140000,199.5,216.3,44.7826,33,56.0,0,68.4,68.9,65.9
20160614141500,199.5,216.3,44.7826,33,74.0,100,68.2,71.7,68.7
20160614143000,199.5,216.3,44.7826,33,58.8,100,68.5,71.8,68.8
20160614144500,199.5,216.3,44.7826,33,57.1,100,68.1,71.7,68.7
20160614150000,199.5,216.3,44.7826,33,61.1,100,68.1,71.8,68.8
20160614151500,199.5,216.3,44.7826,33,64.9,0,69.1,71.8,68.8
20160614153000,199.5,206.85,42.8261,32,57.2,100,68.4,71.8,68.8
20160614154500,199.5,208.95,43.2609,32,57.2,100,68.3,71.8,68.8
20160614160000,199.5,208.95,43.2609,32,58.3,100,68.2,71.7,68.7
20160614161500,199.5,208.95,43.2609,32,59.5,100,68.4,71.8,68.8
20160614163000,199.5,208.95,43.2609,32,59.5,100,68.6,71.7,68.7
20160614164500,199.5,208.95,43.2609,32,58.4,100,68.7,71.8,68.8
20160614170000,199.5,211.05,43.6957,32,58.4,100,68.4,71.7,68.7
20160614171500,199.5,211.05,43.6957,32,58.4,100,68.5,71.6,68.6
20160614173000,199.5,216.3,44.7826,32,57.7,100,68.4,71.6,68.6
20160614174500,199.5,216.3,44.7826,32,57.7,100,68.4,71.5,68.5
20160614180000,199.5,213.15,44.1304,32,60.3,100,68.3,71.5,68.5
20160614181500,199.5,213.15,44.1304,32,58.4,0,69.2,71.6,68.6
20160614183000,199.5,213.15,44.1304,32,57.2,0,69.1,71.6,68.6
20160614184500,199.5,213.15,44.1304,32,57.2,0,69.1,71.6,68.6
20160614190000,199.5,213.15,44.1304,32,57.2,0,69.2,71.6,68.6
20160614191500,199.5,213.15,44.1304,32,57.2,0,69.7,71.5,68.5
20160614193000,199.5,213.15,44.1304,32,57.2,0,69.4,71.6,68.6
20160614194500,199.5,213.15,44.1304,32,57.2,0,69.3,71.6,68.6
20160614200000,199.5,213.15,44.1304,32,56.4,0,69.6,71.6,68.6
20160614201500,199.5,213.15,44.1304,32,56.4,0,68.8,71.6,68.6
20160614203000,199.5,213.15,44.1304,32,56.4,0,68.9,71.6,68.6
20160614204500,199.5,216.3,44.7826,32,56.4,0,68.8,71.7,68.7
20160614210000,199.5,216.3,44.7826,32,56.4,0,68.9,71.7,68.7
20160614211500,199.5,206.85,42.8261,32,56.4,0,68.8,71.7,68.7
20160614213000,199.5,208.95,43.2609,32,56.4,0,68.7,71.7,68.7
20160614214500,199.5,211.05,43.6957,32,56.4,0,68.8,71.6,68.6
20160614220000,199.5,214.2,44.3478,33,56.4,0,68.6,71.6,68.6
20160614221500,199.5,214.2,44.3478,33,56.4,0,68.7,71.7,68.7
20160614223000,199.5,211.05,43.6957,33,56.4,0,68.9,71.6,68.6
20160614224500,199.5,211.05,43.6957,33,56.4,0,68.6,71.5,68.5
20160614230000,199.5,214.2,44.3478,33,56.4,0,68.6,71.6,68.6
20160614231500,199.5,214.2,44.3478,33,56.4,0,68.6,71.5,68.5
20160614233000,199.5,214.2,44.3478,33,56.4,0,68.5,71.5,68.5
20160614234500,199.5,214.2,44.3478,33,56.4,0,68.6,71.5,68.5
20160615000000,199.5,211.05,43.6957,33,56.4,0,68.6,71.5,68.5
20160615001500,199.5,211.05,43.6957,33,56.4,0,68.9,71.5,68.5
20160615003000,199.5,216.3,44.7826,33,56.4,0,68.4,71.6,68.6
20160615004500,199.5,213.15,44.1304,33,56.4,0,68.8,71.5,68.5
20160615010000,199.5,213.15,44.1304,33,56.4,0,68.7,71.6,68.6
20160615011500,199.5,206.85,42.8261,33,55.5,0,68.4,71.6,68.6
20160615013000,199.5,200.55,41.5217,32,55.5,100,68.2,71.6,68.6
20160615014500,199.5,202.65,41.9565,32,55.5,100,68.4,71.6,68.6
20160615020000,199.5,202.65,41.9565,32,56.3,100,68.1,71.5,68.5
20160615021500,199.5,198.45,41.087,32,56.3,100,68.2,71.5,68.5
20160615023000,199.5,198.45,41.087,32,57.5,100,68.1,71.5,68.5
20160615024500,199.5,198.45,41.087,32,76.3,100,68.5,71.4,68.4
20160615030000,199.5,202.65,41.9565,32,61.5,0,68.7,71.5,68.5
20160615031500,199.5,202.65,41.9565,32,57.2,100,68.2,71.5,68.5
20160615033000,199.5,198.45,41.087,32,95.3,100,69.2,75.3,72.3
20160615034500,199.5,196.35,40.6522,32,109.6,100,70.1,75.3,72.3
20160615040000,199.5,202.65,41.9565,32,109.6,100,70.5,75.3,72.3
20160615041500,199.5,205.8,42.6087,32,103.0,100,70.8,75.3,72.3
20160615043000,199.5,205.8,42.6087,32,108.2,100,71.0,75.3,72.3
20160615044500,199.5,205.8,42.6087,32,108.2,100,71.1,75.3,72.3
20160615050000,199.5,205.8,42.6087,32,102.8,100,71.3,75.3,72.3
20160615051500,199.5,205.8,42.6087,32,110.1,100,71.4,75.3,72.3
20160615053000,199.5,205.8,42.6087,32,108.6,100,71.4,75.3,72.3
20160615054500,199.5,205.8,42.6087,32,103.8,100,71.6,75.3,72.3
20160615060000,199.5,205.8,42.6087,32,108.4,100,71.8,75.3,72.3
20160615061500,199.5,205.8,42.6087,32,108.4,100,71.8,75.3,72.3
20160615063000,199.5,205.8,42.6087,32,101.9,100,71.7,75.3,72.3
20160615064500,199.5,205.8,42.6087,32,109.7,100,71.8,75.3,72.3
20160615070000,199.5,205.8,42.6087,32,107.3,100,71.9,75.3,72.3
20160615071500,199.5,205.8,42.6087,32,102.8,100,71.8,75.3,72.3
20160615073000,199.5,205.8,42.6087,32,104.3,100,71.7,75.3,72.3
20160615074500,199.5,205.8,42.6087,32,110.0,100,71.9,75.3,72.3
20160615080000,199.5,213.15,44.1304,32,110.0,100,71.9,75.3,72.3
20160615081500,199.5,213.15,44.1304,32,108.5,100,72.2,75.3,72.3
20160615083000,199.5,206.85,42.8261,32,105.2,100,72.1,75.3,72.3
20160615084500,199.5,206.85,42.8261,32,102.8,100,72.1,75.3,72.3
20160615090000,199.5,206.85,42.8261,32,101.1,100,72.2,75.3,72.3
20160615091500,199.5,206.85,42.8261,32,101.1,100,72.1,75.3,72.3
20160615093000,199.5,206.85,42.8261,32,106.0,100,72.0,75.3,72.3
20160615094500,199.5,206.85,42.8261,32,106.0,100,72.2,75.3,72.3
20160615100000,199.5,206.85,42.8261,32,106.0,100,72.1,75.3,72.3
20160615101500,199.5,202.65,41.9565,32,106.0,100,72.3,75.3,72.3
20160615103000,199.5,205.8,42.6087,32,107.5,100,72.1,75.3,72.3
20160615104500,199.5,200.55,41.5217,32,101.9,100,72.0,75.3,72.3
20160615110000,199.5,205.8,42.6087,32,101.9,100,72.3,75.3,72.3
20160615111500,199.5,218.4,45.2174,33,62.0,0,72.4,75.3,72.3
20160615113000,199.5,218.4,45.2174,33,80.8,100,71.6,75.3,72.3
20160615114500,199.5,214.2,44.3478,33,90.5,100,72.0,75.3,72.3
20160615120000,199.5,214.2,44.3478,33,60.4,100,71.4,75.3,72.3
20160615121500,199.5,214.2,44.3478,33,63.9,100,71.4,75.3,72.3
20160615123000,199.5,214.2,44.3478,33,62.0,100,71.8,75.3,72.3
20160615124500,199.5,214.2,44.3478,33,78.1,100,72.0,75.3,72.3
20160615130000,199.5,211.05,43.6957,33,92.9,100,72.1,75.3,72.3
20160615131500,199.5,211.05,43.6957,32,82.6,100,72.3,75.3,72.3
20160615133000,199.5,211.05,43.6957,32,78.7,100,71.8,75.3,72.3
20160615134500,199.5,211.05,43.6957,32,76.3,100,71.9,75.3,72.3
20160615140000,199.5,211.05,43.6957,32,86.2,100,71.7,75.3,72.3
20160615141500,199.5,211.05,43.6957,32,82.1,100,71.8,75.3,72.3
20160615143000,199.5,211.05,43.6957,32,95.4,100,71.7,75.3,72.3
20160615144500,199.5,214.2,44.3478,32,97.2,100,71.6,75.3,72.3
20160615150000,199.5,214.2,44.3478,32,101.1,100,71.6,75.3,72.3
20160615151500,199.5,214.2,44.3478,32,103.5,100,71.6,75.3,72.3
20160615153000,199.5,214.2,44.3478,32,100.5,100,71.8,75.3,72.3
20160615154500,199.5,214.2,44.3478,32,106.9,100,71.8,75.3,72.3
20160615160000,199.5,214.2,44.3478,32,99.6,100,71.7,75.3,72.3
20160615161500,199.5,218.4,45.2174,32,100.9,100,71.6,75.3,72.3
20160615163000,199.5,211.05,43.6957,32,105.2,100,71.6,75.3,72.3
20160615164500,199.5,205.8,42.6087,32,110.1,100,72.2,75.3,72.3
20160615170000,199.5,205.8,42.6087,32,105.9,100,72.2,75.3,72.3
20160615171500,199.5,205.8,42.6087,32,101.9,100,72.5,75.3,72.3
20160615173000,199.5,205.8,42.6087,32,104.4,100,72.4,75.3,72.3
20160615174500,199.5,208.95,43.2609,32,62.1,0,72.6,75.3,72.3
20160615180000,199.5,206.85,42.8261,33,57.8,0,72.4,75.3,72.3
20160615181500,199.5,206.85,42.8261,33,57.8,100,71.7,75.3,72.3
20160615183000,199.5,206.85,42.8261,33,78.7,100,71.8,75.3,72.3
20160615184500,199.5,206.85,42.8261,33,78.7,100,72.0,75.3,72.3
20160615190000,199.5,206.85,42.8261,33,79.7,100,72.1,75.3,72.3
20160615191500,199.5,206.85,42.8261,33,79.7,100,71.9,75.3,72.3
20160615193000,199.5,206.85,42.8261,33,86.2,100,72.3,75.3,72.3
20160615194500,199.5,206.85,42.8261,33,89.2,100,72.4,75.3,72.3
20160615200000,199.5,206.85,42.8261,33,89.2,100,72.4,75.3,72.3
20160615201500,199.5,208.95,43.2609,33,89.2,100,72.2,75.3,72.3
20160615203000,199.5,206.85,42.8261,33,89.2,100,72.4,75.3,72.3
20160615204500,199.5,202.65,41.9565,33,89.2,100,72.2,75.3,72.3
20160615210000,199.5,205.8,42.6087,33,89.2,100,72.3,75.3,72.3
20160615211500,199.5,205.8,42.6087,33,86.2,100,72.4,75.3,72.3
20160615213000,199.5,205.8,42.6087,33,87.7,100,72.4,75.3,72.3
20160615214500,199.5,208.95,43.2609,33,88.7,100,72.3,75.3,72.3
20160615220000,199.5,206.85,42.8261,33,86.9,100,72.2,75.3,72.3
20160615221500,199.5,208.95,43.2609,33,86.9,100,72.2,75.3,72.3
20160615223000,199.5,206.85,42.8261,33,89.2,100,72.1,75.3,72.3
20160615224500,199.5,206.85,42.8261,33,93.4,100,71.9,75.3,72.3
20160615230000,199.5,211.05,43.6957,33,96.8,100,72.0,75.3,72.3
20160615231500,199.5,211.05,43.6957,33,103.5,100,71.9,75.3,72.3
20160615233000,199.5,206.85,42.8261,33,99.2,100,72.0,75.3,72.3
20160615234500,199.5,206.85,42.8261,33,99.2,100,71.7,75.3,72.3
20160616000000,199.5,206.85,42.8261,33,107.6,100,72.2,75.3,72.3
20160616001500,199.5,206.85,42.8261,33,105.2,100,72.1,75.3,72.3
20160616003000,199.5,208.95,43.2609,33,102.0,100,71.8,75.3,72.3
20160616004500,199.5,211.05,43.6957,33,100.3,100,71.9,75.3,72.3
20160616010000,199.5,211.05,43.6957,33,107.5,100,72.0,75.3,72.3
20160616011500,199.5,211.05,43.6957,33,105.2,100,71.7,75.3,72.3
20160616013000,199.5,211.05,43.6957,33,100.3,100,71.7,75.3,72.3
20160616014500,199.5,211.05,43.6957,33,104.3,100,71.6,75.3,72.3
20160616020000,199.5,211.05,43.6957,33,106.1,100,71.7,75.3,72.3
20160616021500,199.5,211.05,43.6957,33,100.9,100,71.9,75.3,72.3
20160616023000,199.5,211.05,43.6957,33,109.2,100,71.8,75.3,72.3
20160616024500,199.5,214.2,44.3478,33,102.0,100,71.6,75.3,72.3
20160616030000,199.5,211.05,43.6957,33,103.9,100,71.4,75.3,72.3
20160616031500,199.5,211.05,43.6957,33,107.5,100,71.9,75.3,72.3
20160616033000,199.5,211.05,43.6957,33,101.1,100,71.6,75.3,72.3
20160616034500,199.5,211.05,43.6957,33,109.2,100,71.6,75.3,72.3
20160616040000,199.5,211.05,43.6957,33,101.9,100,71.6,75.3,72.3
20160616041500,199.5,211.05,43.6957,33,106.7,100,71.5,75.3,72.3
20160616043000,199.5,211.05,43.6957,33,104.9,100,71.4,75.3,72.3
20160616044500,199.5,211.05,43.6957,33,101.0,100,71.4,75.3,72.3
20160616050000,199.5,211.05,43.6957,33,109.2,100,71.4,75.3,72.3
20160616051500,199.5,214.2,44.3478,33,102.8,100,71.5,75.3,72.3
20160616053000,199.5,214.2,44.3478,33,106.7,100,71.3,75.3,72.3
20160616054500,199.5,211.05,43.6957,33,103.8,100,71.3,75.3,72.3
20160616060000,199.5,211.05,43.6957,33,103.8,100,71.3,75.3,72.3
20160616061500,199.5,211.05,43.6957,33,107.7,100,72.1,75.3,72.3
20160616063000,199.5,211.05,43.6957,33,100.8,100,72.4,75.3,72.3
20160616064500,199.5,211.05,43.6957,33,108.5,100,72.2,75.3,72.3
20160616070000,199.5,211.05,43.6957,33,101.1,100,72.1,75.3,72.3
20160616071500,199.5,211.05,43.6957,33,105.1,100,72.0,75.3,72.3
20160616073000,199.5,206.85,42.8261,33,101.9,100,71.7,75.3,72.3
20160616074500,199.5,206.85,42.8261,33,100.6,100,71.6,75.3,72.3
20160616080000,199.5,206.85,42.8261,33,100.6,100,71.7,75.3,72.3
20160616081500,199.5,206.85,42.8261,33,100.6,100,71.7,75.3,72.3
20160616083000,199.5,206.85,42.8261,33,105.2,100,71.8,75.3,72.3
20160616084500,199.5,206.85,42.8261,33,97.2,100,71.6,75.3,72.3
20160616090000,199.5,208.95,43.2609,33,109.0,100,71.5,75.3,72.3
20160616091500,199.5,206.85,42.8261,33,100.3,100,71.3,75.3,72.3
20160616093000,199.5,206.85,42.8261,33,108.4,100,71.4,75.3,72.3
20160616094500,199.5,202.65,41.9565,33,96.0,100,71.3,75.3,72.3
20160616100000,199.5,200.55,41.5217,33,98.9,100,71.3,75.3,72.3
20160616101500,199.5,200.55,41.5217,33,102.4,100,71.3,75.3,72.3
20160616103000,199.5,200.55,41.5217,33,94.6,100,71.2,75.3,72.3
20160616104500,199.5,205.8,42.6087,33,108.5,100,71.2,75.3,72.3
20160616110000,199.5,202.65,41.9565,33,95.4,100,71.2,75.3,72.3
20160616111500,199.5,205.8,42.6087,33,89.2,100,71.2,75.3,72.3
20160616113000,199.5,202.65,41.9565,33,92.4,100,71.4,75.3,72.3
20160616114500,199.5,200.55,41.5217,33,95.2,100,71.6,75.3,72.3
20160616120000,199.5,205.8,42.6087,33,106.0,100,71.4,75.3,72.3
20160616121500,199.5,205.8,42.6087,33,94.8,100,71.9,75.3,72.3
20160616123000,199.5,208.95,43.2609,33,87.5,100,71.4,75.3,72.3
20160616124500,199.5,213.15,44.1304,33,104.1,100,71.4,75.3,72.3
20160616130000,199.5,213.15,44.1304,33,89.3,100,71.6,75.3,72.3
20160616131500,199.5,213.15,44.1304,33,93.7,100,71.4,75.3,72.3
20160616133000,199.5,213.15,44.1304,33,91.1,100,71.4,75.3,72.3
20160616134500,199.5,213.15,44.1304,33,96.0,100,71.4,75.3,72.3
20160616140000,199.5,205.8,42.6087,33,96.0,100,71.4,75.3,72.3
20160616141500,199.5,205.8,42.6087,33,96.0,100,71.6,75.3,72.3
20160616143000,199.5,205.8,42.6087,33,91.1,100,71.7,75.3,72.3
20160616144500,199.5,205.8,42.6087,33,94.8,100,71.5,75.3,72.3
20160616150000,199.5,205.8,42.6087,33,106.0,100,71.5,75.3,72.3
20160616151500,199.5,205.8,42.6087,33,94.2,100,71.4,75.3,72.3
20160616153000,199.5,205.8,42.6087,33,90.9,100,71.6,75.3,72.3
20160616154500,199.5,205.8,42.6087,33,101.9,100,71.5,75.3,72.3
20160616160000,199.5,205.8,42.6087,33,108.3,100,71.4,75.3,72.3
20160616161500,199.5,208.95,43.2609,33,108.3,100,71.5,75.3,72.3
20160616163000,199.5,213.15,44.1304,33,101.9,100,72.0,75.3,72.3
20160616164500,199.5,213.15,44.1304,33,97.2,100,72.3,75.3,72.3
20160616170000,199.5,213.15,44.1304,33,103.1,100,72.1,75.3,72.3
20160616171500,199.5,213.15,44.1304,33,100.3,100,72.2,75.3,72.3
20160616173000,199.5,213.15,44.1304,33,107.7,100,72.1,75.3,72.3
20160616174500,199.5,216.3,44.7826,33,99.1,100,72.6,75.3,72.3
20160616180000,199.5,216.3,44.7826,32,57.1,0,73.0,75.3,72.3
20160616181500,199.5,213.15,44.1304,32,57.1,0,72.2,75.3,72.3
20160616183000,199.5,213.15,44.1304,32,57.1,100,72.0,75.3,72.3
20160616184500,199.5,213.15,44.1304,32,57.1,100,71.6,75.3,72.3
20160616190000,199.5,478.8,99.1304,55,57.1,0,71.4,68.0,59.9
20160616191500,199.5,463.05,95.8696,52,55.6,0,69.6,68.0,59.9
20160616193000,199.5,463.05,95.8696,52,55.6,0,68.9,68.0,59.9
20160616194500,199.5,439.95,91.087,51,55.6,0,68.4,68.0,59.9
20160616200000,199.5,413.7,85.6522,49,55.6,0,68.2,68.0,59.9
20160616201500,199.5,470.4,97.3913,55,55.6,0,68.5,68.0,59.9
20160616203000,199.5,463.05,95.8696,55,55.6,0,67.8,68.0,59.9
20160616204500,199.5,431.55,89.3478,52,55.6,0,67.8,68.0,59.9
20160616210000,199.5,395.85,81.9565,48,55.6,0,67.5,68.0,59.9
20160616211500,199.5,370.65,76.7391,45,55.6,0,67.6,68.0,59.9
20160616213000,199.5,360.15,74.5652,45,55.6,0,68.1,68.0,59.9
20160616214500,199.5,364.35,75.4348,45,55.6,0,68.2,68.0,59.9
20160616220000,199.5,385.35,79.7826,47,55.6,0,68.1,68.0,59.9
20160616221500,199.5,385.35,79.7826,47,55.6,0,68.1,68.0,59.9
20160616223000,199.5,385.35,79.7826,47,55.6,0,68.0,68.0,59.9
20160616224500,199.5,385.35,79.7826,47,55.6,0,67.9,68.0,59.9
20160616230000,199.5,385.35,79.7826,47,55.6,0,67.8,68.0,59.9
20160616231500,199.5,385.35,79.7826,47,55.6,0,67.7,68.0,59.9
20160616233000,199.5,385.35,79.7826,47,55.6,0,67.7,68.0,59.9
20160616234500,199.5,357.0,73.913,43,55.6,0,67.7,68.0,59.9
20160617000000,199.5,357.0,73.913,43,55.6,0,67.8,68.0,59.9
20160617001500,199.5,357.0,73.913,43,55.6,0,67.9,68.0,59.9
20160617003000,199.5,357.0,73.913,43,55.6,0,67.9,68.0,59.9
20160617004500,199.5,357.0,73.913,43,55.6,0,67.8,68.0,59.9
20160617010000,199.5,357.0,73.913,43,55.6,0,67.9,68.0,59.9
20160617011500,199.5,357.0,73.913,43,55.6,0,67.8,68.0,59.9
20160617013000,199.5,361.2,74.7826,43,55.6,0,67.7,68.0,59.9
20160617014500,199.5,361.2,74.7826,43,55.6,0,67.8,68.0,59.9
20160617020000,199.5,334.95,69.3478,42,55.6,0,67.8,68.0,59.9
20160617021500,199.5,305.55,63.2609,40,55.6,0,67.7,68.0,59.9
20160617023000,199.5,287.7,59.5652,38,55.6,0,67.7,68.0,59.9
20160617024500,199.5,287.7,59.5652,38,55.6,0,67.7,68.0,59.9
20160617030000,199.5,287.7,59.5652,38,55.6,0,67.9,68.0,59.9
20160617031500,199.5,287.7,59.5652,38,55.6,0,67.7,68.0,59.9
20160617033000,199.5,219.45,45.4348,33,55.6,0,67.2,68.0,59.9
20160617034500,199.5,246.75,51.087,36,55.6,0,67.9,68.0,59.9
20160617040000,199.5,246.75,51.087,35,55.6,0,68.0,68.0,59.9
20160617041500,199.5,246.75,51.087,35,55.6,0,68.3,68.0,59.9
20160617043000,199.5,292.95,60.6522,39,55.6,0,68.4,68.0,59.9
20160617044500,199.5,322.35,66.7391,42,55.6,0,68.4,68.0,59.9
20160617050000,199.5,334.95,69.3478,43,55.6,0,67.8,68.0,59.9
20160617051500,199.5,340.2,70.4348,43,55.6,0,68.1,68.0,59.9
20160617053000,199.5,296.1,61.3043,38,55.6,0,67.5,68.0,59.9
20160617054500,199.5,288.75,59.7826,38,55.6,0,67.6,68.0,59.9
20160617060000,199.5,273.0,56.5217,37,55.6,0,67.8,68.0,59.9
20160617061500,199.5,237.3,49.1304,34,55.6,0,67.6,68.0,59.9
20160617063000,199.5,237.3,49.1304,35,55.6,0,67.8,68.0,59.9
20160617064500,199.5,234.15,48.4783,35,55.6,0,67.7,68.0,59.9
20160617070000,199.5,224.7,46.5217,33,56.3,0,67.8,68.0,59.9
20160617071500,199.5,213.15,44.1304,32,56.3,0,67.6,68.0,59.9
20160617073000,199.5,213.15,44.1304,32,56.3,0,67.7,68.0,59.9
20160617074500,199.5,213.15,44.1304,32,56.3,0,67.8,68.0,59.9
20160617080000,199.5,213.15,44.1304,32,56.3,0,67.8,68.0,59.9
20160617081500,199.5,213.15,44.1304,32,56.3,0,67.9,69.4,66.4
20160617083000,199.5,213.15,44.1304,32,56.3,0,67.9,69.4,66.4
20160617084500,199.5,208.95,43.2609,32,56.3,0,68.0,69.4,66.4
20160617090000,199.5,211.05,43.6957,32,56.3,0,67.9,69.4,66.4
20160617091500,199.5,211.05,43.6957,32,56.3,0,67.8,69.4,66.4
20160617093000,199.5,211.05,43.6957,32,56.3,0,67.9,69.4,66.4
20160617094500,199.5,205.8,42.6087,32,100.5,100,68.9,74.3,71.3
20160617100000,199.5,205.8,42.6087,32,107.6,100,69.5,74.3,71.3
20160617101500,199.5,202.65,41.9565,32,98.5,100,69.8,74.3,71.3
20160617103000,199.5,202.65,41.9565,32,105.3,100,70.0,74.3,71.3
20160617104500,199.5,206.85,42.8261,32,101.1,100,70.3,74.3,71.3
20160617110000,199.5,206.85,42.8261,32,94.2,100,70.3,74.3,71.3
20160617111500,199.5,208.95,43.2609,32,98.5,100,70.3,74.3,71.3
20160617113000,199.5,208.95,43.2609,32,98.5,100,70.6,74.3,71.3
20160617114500,199.5,208.95,43.2609,32,105.5,100,70.8,74.3,71.3
20160617120000,199.5,206.85,42.8261,32,101.1,100,70.7,74.3,71.3
20160617121500,199.5,206.85,42.8261,32,93.0,100,70.7,74.3,71.3
20160617123000,199.5,206.85,42.8261,32,97.9,100,71.1,68.0,55.2
20160617124500,199.5,439.95,91.087,52,56.0,0,69.6,68.0,55.2
20160617130000,199.5,233.1,48.2609,35,56.7,0,69.3,69.9,66.9
20160617131500,199.5,214.2,44.3478,33,56.7,0,69.3,69.9,66.9
20160617133000,199.5,214.2,44.3478,33,56.7,0,69.3,69.9,66.9
20160617134500,199.5,214.2,44.3478,33,56.7,0,69.2,69.9,66.9
20160617140000,199.5,214.2,44.3478,33,56.7,0,69.0,69.9,66.9
20160617141500,199.5,211.05,43.6957,33,56.7,0,69.2,69.9,66.9
20160617143000,199.5,211.05,43.6957,33,56.7,0,69.3,69.9,66.9
20160617144500,199.5,211.05,43.6957,33,56.7,0,69.2,69.9,66.9
20160617150000,199.5,214.2,44.3478,33,56.7,0,69.2,69.9,66.9
20160617151500,199.5,218.4,45.2174,33,56.7,0,68.9,69.9,66.9
20160617153000,199.5,218.4,45.2174,33,56.7,0,69.1,69.9,66.9
20160617154500,199.5,214.2,44.3478,33,56.7,0,69.3,69.9,66.9
20160617160000,199.5,211.05,43.6957,32,56.7,0,69.2,69.9,66.9
20160617161500,199.5,206.85,42.8261,32,56.7,0,69.3,69.9,66.9
20160617163000,199.5,208.95,43.2609,32,56.0,0,69.3,69.9,66.9
20160617164500,199.5,208.95,43.2609,32,56.0,0,69.0,69.9,66.9
20160617170000,199.5,206.85,42.8261,32,56.0,0,68.9,69.9,66.9
20160617171500,199.5,211.05,43.6957,32,56.0,0,68.9,69.9,66.9
20160617173000,199.5,413.7,85.6522,49,56.0,0,68.9,68.0,56.1
20160617174500,199.5,338.1,70.0,43,56.0,0,68.1,68.0,56.1
20160617180000,199.5,343.35,71.087,42,56.0,0,68.0,68.0,56.1
20160617181500,199.5,431.55,89.3478,50,55.2,0,68.6,68.0,56.1
20160617183000,199.5,478.8,99.1304,54,55.2,0,68.6,68.0,56.1
20160617184500,199.5,455.7,94.3478,54,55.2,0,68.6,68.0,56.1
20160617190000,199.5,478.8,99.1304,54,55.2,0,68.2,68.0,56.1
20160617191500,199.5,463.05,95.8696,55,55.2,0,68.1,68.0,56.1
20160617193000,199.5,478.8,99.1304,55,55.2,0,67.9,68.0,56.1
20160617194500,199.5,470.4,97.3913,54,55.2,0,67.8,68.0,56.1
20160617200000,199.5,470.4,97.3913,54,55.2,0,67.9,68.0,56.1
20160617201500,199.5,455.7,94.3478,52,55.2,0,68.0,68.0,56.1
20160617203000,199.5,455.7,94.3478,52,55.2,0,67.9,68.0,56.1
20160617204500,199.5,423.15,87.6087,50,55.2,0,67.6,68.0,56.1
20160617210000,199.5,413.7,85.6522,49,55.2,0,68.0,68.0,56.1
20160617211500,199.5,463.05,95.8696,53,55.2,0,68.5,68.0,56.1
20160617213000,199.5,413.7,85.6522,48,55.2,0,67.7,68.0,56.1
20160617214500,199.5,362.25,75.0,44,55.2,0,67.7,68.0,56.1
20160617220000,199.5,362.25,75.0,44,55.2,0,67.6,68.0,56.1
20160617221500,199.5,362.25,75.0,43,55.2,0,67.6,68.0,56.1
20160617223000,199.5,353.85,73.2609,43,55.2,0,67.8,68.0,56.1
20160617224500,199.5,345.45,71.5217,43,55.2,0,67.7,68.0,56.1
20160617230000,199.5,333.9,69.1304,42,55.9,0,67.8,68.0,56.1
20160617231500,199.5,333.9,69.1304,41,55.9,0,67.7,68.0,56.1
20160617233000,199.5,316.05,65.4348,40,55.9,0,67.8,68.0,56.1
20160617234500,199.5,316.05,65.4348,40,55.9,0,67.8,68.0,56.1
20160618000000,199.5,308.7,63.913,40,55.9,0,67.8,68.0,56.1
20160618001500,199.5,312.9,64.7826,40,55.9,0,67.9,68.0,56.1
20160618003000,199.5,317.1,65.6522,40,55.9,0,68.1,68.0,56.1
20160618004500,199.5,317.1,65.6522,40,55.9,0,67.9,68.0,56.1
20160618010000,199.5,317.1,65.6522,40,55.9,0,67.9,68.0,56.1
20160618011500,199.5,301.35,62.3913,41,55.1,0,67.8,68.0,56.1
20160618013000,199.5,308.7,63.913,41,55.1,0,68.0,68.0,56.1
20160618014500,199.5,312.9,64.7826,39,55.9,0,67.8,68.0,56.1
20160618020000,199.5,307.65,63.6957,39,55.9,0,67.9,68.0,56.1
20160618021500,199.5,307.65,63.6957,39,55.9,0,67.9,68.0,56.1
20160618023000,199.5,307.65,63.6957,39,55.9,0,67.8,68.0,56.1
20160618024500,199.5,296.1,61.3043,38,55.9,0,68.0,68.0,56.1
20160618030000,199.5,291.9,60.4348,38,55.9,0,67.7,68.0,56.1
20160618031500,199.5,295.05,61.087,38,55.9,0,67.8,68.0,56.1
20160618033000,199.5,286.65,59.3478,38,55.9,0,67.9,68.0,56.1
20160618034500,199.5,286.65,59.3478,38,55.9,0,68.2,68.0,56.1
20160618040000,199.5,296.1,61.3043,39,55.9,0,68.1,68.0,56.1
20160618041500,199.5,296.1,61.3043,39,55.9,0,68.1,68.0,56.1
20160618043000,199.5,296.1,61.3043,39,55.9,0,67.8,68.0,56.1
20160618044500,199.5,254.1,52.6087,36,55.9,0,67.7,68.0,56.1
20160618050000,199.5,265.65,55.0,37,55.9,0,67.8,68.0,56.1
20160618051500,199.5,265.65,55.0,37,55.9,0,67.9,68.0,56.1
20160618053000,199.5,265.65,55.0,37,55.9,0,67.9,68.0,56.1
20160618054500,199.5,265.65,55.0,37,55.9,0,68.0,68.0,56.1
20160618060000,199.5,250.95,51.9565,36,55.9,0,67.6,68.0,56.1
20160618061500,199.5,250.95,51.9565,35,55.9,0,67.7,68.0,56.1
20160618063000,199.5,250.95,51.9565,35,55.9,0,67.7,68.0,56.1
20160618064500,199.5,250.95,51.9565,35,55.9,0,67.8,68.0,56.1
20160618070000,199.5,237.3,49.1304,34,55.9,0,67.7,68.0,56.1
20160618071500,199.5,243.6,50.4348,34,55.9,0,67.8,68.0,56.1
20160618073000,199.5,243.6,50.4348,34,55.9,0,67.9,68.0,56.1
20160618074500,199.5,243.6,50.4348,34,55.9,0,68.1,68.0,56.1
20160618080000,199.5,236.25,48.913,34,55.9,0,68.2,68.0,56.1
20160618081500,199.5,236.25,48.913,34,55.9,0,68.0,68.0,56.1
20160618083000,199.5,233.1,48.2609,34,55.9,0,68.2,68.0,56.1
20160618084500,199.5,236.25,48.913,34,55.9,0,68.2,68.0,56.1
20160618090000,199.5,236.25,48.913,34,55.9,0,67.9,68.0,56.1
20160618091500,199.5,236.25,48.913,34,55.9,0,67.8,68.0,56.1
20160618093000,199.5,231.0,47.8261,34,55.9,0,68.1,68.0,56.1
20160618094500,199.5,247.8,51.3043,37,55.9,0,68.1,68.0,56.1
20160618100000,199.5,247.8,51.3043,37,55.9,0,68.1,68.0,56.1
20160618101500,199.5,247.8,51.3043,37,55.9,0,68.0,68.0,56.1
20160618103000,199.5,247.8,51.3043,37,55.9,0,67.7,68.0,56.1
20160618104500,199.5,214.2,44.3478,33,55.9,0,67.6,68.0,56.1
20160618110000,199.5,214.2,44.3478,33,55.9,0,67.7,68.0,56.1
20160618111500,199.5,214.2,44.3478,33,55.9,0,67.7,68.0,56.1
20160618113000,199.5,214.2,44.3478,33,55.9,0,67.7,68.0,56.1
20160618114500,199.5,214.2,44.3478,33,55.9,0,68.3,68.0,56.1
20160618120000,199.5,244.65,50.6522,36,55.9,0,68.4,68.0,56.1
20160618121500,199.5,299.25,61.9565,40,55.9,0,68.6,68.0,56.1
20160618123000,199.5,284.55,58.913,38,55.9,0,68.1,68.0,56.1
20160618124500,199.5,307.65,63.6957,41,55.9,0,68.3,68.0,56.1
20160618130000,199.5,320.25,66.3043,42,55.9,0,68.1,68.0,56.1
20160618131500,199.5,325.5,67.3913,42,55.9,0,67.9,68.0,56.1
20160618133000,199.5,325.5,67.3913,42,55.9,0,67.8,68.0,56.1
20160618134500,199.5,317.1,65.6522,41,55.9,0,67.7,68.0,56.1
20160618140000,199.5,296.1,61.3043,39,55.9,0,67.7,68.0,56.1
20160618141500,199.5,296.1,61.3043,39,55.9,0,68.0,68.0,56.1
20160618143000,199.5,296.1,61.3043,39,55.9,0,67.8,68.0,56.1
20160618144500,199.5,292.95,60.6522,39,55.9,0,67.8,68.0,56.1
20160618150000,199.5,299.25,61.9565,39,55.9,0,67.7,68.0,56.1
20160618151500,199.5,299.25,61.9565,39,55.9,0,67.7,68.0,56.1
20160618153000,199.5,299.25,61.9565,39,55.9,0,68.1,68.0,56.1
20160618154500,199.5,299.25,61.9565,39,55.9,0,68.1,68.0,56.1
20160618160000,199.5,299.25,61.9565,39,55.9,0,67.9,68.0,56.1
20160618161500,199.5,292.95,60.6522,39,55.9,0,67.8,68.0,56.1
20160618163000,199.5,301.35,62.3913,39,55.9,0,67.9,68.0,56.1
20160618164500,199.5,301.35,62.3913,39,55.9,0,67.9,68.0,56.1
20160618170000,199.5,298.2,61.7391,39,55.9,0,68.0,68.0,56.1
20160618171500,199.5,298.2,61.7391,39,55.9,0,67.9,68.0,56.1
20160618173000,199.5,298.2,61.7391,39,55.9,0,67.8,68.0,56.1
20160618174500,199.5,295.05,61.087,39,55.9,0,67.9,68.0,56.1
20160618180000,199.5,306.6,63.4783,41,55.9,0,68.1,68.0,56.1
20160618181500,199.5,341.25,70.6522,43,55.9,0,68.3,68.0,56.1
20160618183000,199.5,367.5,76.087,45,55.2,0,67.9,68.0,56.1
20160618184500,199.5,363.3,75.2174,45,55.2,0,67.8,68.0,56.1
20160618190000,199.5,343.35,71.087,43,55.2,0,67.9,68.0,56.1
20160618191500,199.5,343.35,71.087,43,55.2,0,68.1,68.0,56.1
20160618193000,199.5,343.35,71.087,43,55.2,0,68.1,68.0,56.1
20160618194500,199.5,343.35,71.087,43,55.2,0,67.9,68.0,56.1
20160618200000,199.5,343.35,71.087,43,55.2,0,68.0,68.0,56.1
20160618201500,199.5,343.35,71.087,43,55.2,0,68.0,68.0,56.1
20160618203000,199.5,343.35,71.087,43,55.2,0,68.1,68.0,56.1
20160618204500,199.5,349.65,72.3913,43,55.2,0,68.0,68.0,56.1
20160618210000,199.5,345.45,71.5217,42,55.2,0,67.6,68.0,56.1
20160618211500,199.5,324.45,67.1739,41,55.2,0,67.7,68.0,56.1
20160618213000,199.5,304.5,63.0435,39,55.2,0,67.8,68.0,56.1
20160618214500,199.5,304.5,63.0435,39,55.2,0,68.2,68.0,56.1
20160618220000,199.5,307.65,63.6957,39,55.2,0,67.8,68.0,56.1
20160618221500,199.5,292.95,60.6522,39,55.2,0,67.6,68.0,56.1
20160618223000,199.5,282.45,58.4783,38,55.2,0,67.7,68.0,56.1
20160618224500,199.5,282.45,58.4783,38,55.2,0,67.8,68.0,56.1
20160618230000,199.5,211.05,43.6957,33,55.2,0,67.2,68.0,56.1
20160618231500,199.5,247.8,51.3043,37,55.2,0,68.0,68.0,56.1
20160618233000,199.5,250.95,51.9565,37,55.2,0,67.9,68.0,56.1
20160618234500,199.5,250.95,51.9565,37,55.2,0,67.8,68.0,56.1
20160619000000,199.5,250.95,51.9565,37,55.2,0,67.8,68.0,56.1
20160619001500,199.5,250.95,51.9565,37,55.2,0,67.8,68.0,56.1
20160619003000,199.5,250.95,51.9565,37,55.2,0,67.8,68.0,56.1
20160619004500,199.5,250.95,51.9565,37,55.2,0,67.9,68.0,56.1
20160619010000,199.5,254.1,52.6087,37,55.2,0,68.0,68.0,56.1
20160619011500,199.5,254.1,52.6087,37,55.2,0,68.1,68.0,56.1
20160619013000,199.5,254.1,52.6087,37,55.2,0,68.1,68.0,56.1
20160619014500,199.5,254.1,52.6087,37,55.2,0,68.2,68.0,56.1
20160619020000,199.5,254.1,52.6087,37,55.2,0,68.2,68.0,56.1
20160619021500,199.5,254.1,52.6087,37,55.2,0,68.1,68.0,56.1
20160619023000,199.5,254.1,52.6087,37,55.2,0,68.1,68.0,56.1
20160619024500,199.5,250.95,51.9565,37,55.2,0,68.1,68.0,56.1
20160619030000,199.5,250.95,51.9565,37,55.2,0,68.0,68.0,56.1
20160619031500,199.5,250.95,51.9565,37,55.2,0,67.8,68.0,56.1
20160619033000,199.5,246.75,51.087,35,55.2,0,67.7,68.0,56.1
20160619034500,199.5,234.15,48.4783,34,55.2,0,67.6,68.0,56.1
20160619040000,199.5,218.4,45.2174,33,55.2,0,67.6,68.0,56.1
20160619041500,199.5,218.4,45.2174,33,55.2,0,67.7,68.0,56.1
20160619043000,199.5,218.4,45.2174,33,55.2,0,67.7,68.0,56.1
20160619044500,199.5,218.4,45.2174,33,55.2,0,67.8,68.0,56.1
20160619050000,199.5,218.4,45.2174,33,55.2,0,67.8,68.0,56.1
20160619051500,199.5,218.4,45.2174,33,55.2,0,67.9,68.0,56.1
20160619053000,199.5,218.4,45.2174,33,55.2,0,67.9,68.0,56.1
20160619054500,199.5,218.4,45.2174,33,55.2,0,67.7,68.0,56.1
20160619060000,199.5,214.2,44.3478,33,55.2,0,67.9,68.0,56.1
20160619061500,199.5,208.95,43.2609,32,55.2,0,67.3,68.0,56.1
20160619063000,199.5,214.2,44.3478,34,55.2,0,67.6,68.0,56.1
20160619064500,199.5,214.2,44.3478,34,55.2,0,67.4,68.0,56.1
20160619070000,199.5,214.2,44.3478,34,55.2,0,67.9,68.0,56.1
20160619071500,199.5,283.5,58.6957,39,55.2,0,68.6,68.0,56.1
20160619073000,199.5,286.65,59.3478,38,55.2,0,68.1,68.0,56.1
20160619074500,199.5,279.3,57.8261,38,55.2,0,67.9,68.0,56.1
20160619080000,199.5,273.0,56.5217,37,55.2,0,67.8,68.0,56.1
20160619081500,199.5,259.35,53.6957,36,55.2,0,67.7,68.0,56.1
20160619083000,199.5,231.0,47.8261,34,55.2,0,67.6,68.0,56.1
20160619084500,199.5,214.2,44.3478,33,55.9,0,67.6,68.0,56.1
20160619090000,199.5,214.2,44.3478,33,55.9,0,67.8,68.0,56.1
20160619091500,199.5,214.2,44.3478,33,55.9,0,67.9,68.0,56.1
20160619093000,199.5,214.2,44.3478,33,55.9,0,67.9,68.0,56.1
20160619094500,199.5,214.2,44.3478,33,55.9,0,68.1,68.0,56.1
20160619100000,199.5,214.2,44.3478,33,55.9,0,67.8,68.0,56.1
20160619101500,199.5,225.75,46.7391,35,55.9,0,68.0,68.0,56.1
20160619103000,199.5,225.75,46.7391,35,55.9,0,67.8,68.0,56.1
20160619104500,199.5,221.55,45.8696,35,55.9,0,68.0,68.0,56.1
20160619110000,199.5,229.95,47.6087,36,55.9,0,67.9,68.0,56.1
20160619111500,199.5,225.75,46.7391,36,55.9,0,68.0,68.0,56.1
20160619113000,199.5,225.75,46.7391,36,55.9,0,68.1,68.0,56.1
20160619114500,199.5,229.95,47.6087,36,55.9,0,68.1,68.0,56.1
20160619120000,199.5,219.45,45.4348,34,55.9,0,67.6,68.0,56.1
20160619121500,199.5,213.15,44.1304,33,55.9,0,68.2,68.0,56.1
20160619123000,199.5,227.85,47.1739,36,55.9,0,68.3,68.0,56.1
20160619124500,199.5,237.3,49.1304,36,55.9,0,68.2,68.0,56.1
20160619130000,199.5,261.45,54.1304,38,55.9,0,68.2,68.0,56.1
20160619131500,199.5,261.45,54.1304,38,55.9,0,68.1,68.0,56.1
20160619133000,199.5,264.6,54.7826,38,55.9,0,68.1,68.0,56.1
20160619134500,199.5,264.6,54.7826,38,55.9,0,68.2,68.0,56.1
20160619140000,199.5,261.45,54.1304,38,55.9,0,68.1,68.0,56.1
20160619141500,199.5,261.45,54.1304,38,55.9,0,68.1,68.0,56.1
20160619143000,199.5,261.45,54.1304,38,55.9,0,68.1,68.0,56.1
20160619144500,199.5,261.45,54.1304,38,55.9,0,68.1,68.0,56.1
20160619150000,199.5,261.45,54.1304,38,55.9,0,68.1,68.0,56.1
20160619151500,199.5,265.65,55.0,38,55.9,0,68.2,68.0,56.1
20160619153000,199.5,259.35,53.6957,38,55.9,0,68.1,68.0,56.1
20160619154500,199.5,278.25,57.6087,39,55.9,0,68.4,68.0,56.1
20160619160000,199.5,321.3,66.5217,43,55.9,0,68.4,68.0,56.1
20160619161500,199.5,316.05,65.4348,42,55.2,0,68.2,68.0,56.1
20160619163000,199.5,316.05,65.4348,42,55.2,0,68.0,68.0,56.1
20160619164500,199.5,316.05,65.4348,42,55.2,0,68.0,68.0,56.1
20160619170000,199.5,321.3,66.5217,42,55.2,0,67.9,68.0,56.1
20160619171500,199.5,315.0,65.2174,42,55.9,0,68.1,68.0,56.1
20160619173000,199.5,321.3,66.5217,42,55.9,0,68.2,68.0,56.1
20160619174500,199.5,321.3,66.5217,42,55.9,0,68.1,68.0,56.1
20160619180000,199.5,321.3,66.5217,42,55.9,0,68.2,68.0,56.1
20160619181500,199.5,340.2,70.4348,42,55.9,0,68.2,68.0,56.1
20160619183000,199.5,331.8,68.6956,42,55.9,0,68.1,68.0,56.1
20160619184500,199.5,340.2,70.4348,42,55.9,0,68.1,68.0,56.1
20160619190000,199.5,340.2,70.4348,42,55.9,0,68.1,68.0,56.1
20160619191500,199.5,333.9,69.1304,42,55.9,0,67.9,68.0,56.1
20160619193000,199.5,333.9,69.1304,42,55.9,0,67.7,68.0,56.1
20160619194500,199.5,308.7,63.913,40,55.9,0,67.6,68.0,56.1
20160619200000,199.5,308.7,63.913,40,55.9,0,67.9,68.0,56.1
20160619201500,199.5,312.9,64.7826,40,55.9,0,68.1,68.0,56.1
20160619203000,199.5,307.65,63.6957,40,55.9,0,68.0,68.0,56.1
20160619204500,199.5,313.95,65.0,40,55.9,0,68.1,68.0,56.1
20160619210000,199.5,307.65,63.6957,40,55.9,0,67.9,68.0,56.1
20160619211500,199.5,261.45,54.1304,36,55.9,0,67.6,68.0,56.1
20160619213000,199.5,269.85,55.8696,38,55.9,0,67.9,68.0,56.1
20160619214500,199.5,269.85,55.8696,38,55.9,0,67.7,68.0,56.1
20160619220000,199.5,243.6,50.4348,36,55.9,0,67.9,68.0,56.1
20160619221500,199.5,243.6,50.4348,36,55.9,0,67.9,68.0,56.1
20160619223000,199.5,243.6,50.4348,36,55.9,0,67.8,68.0,56.1
20160619224500,199.5,243.6,50.4348,36,55.9,0,67.7,68.0,56.1
20160619230000,199.5,214.2,44.3478,33,55.9,0,67.6,68.0,56.1
20160619231500,199.5,214.2,44.3478,33,55.9,0,68.1,68.0,56.1
20160619233000,199.5,214.2,44.3478,33,55.9,0,68.2,68.0,56.1
20160619234500,199.5,214.2,44.3478,33,55.9,0,68.1,68.0,55.2
20160620000000,199.5,214.2,44.3478,33,55.9,0,67.8,68.0,55.2
20160620001500,199.5,218.4,45.2174,33,55.9,0,67.5,68.0,55.2
20160620003000,199.5,224.7,46.5217,35,55.9,0,68.0,68.0,55.2
20160620004500,199.5,239.4,49.5652,36,55.2,0,68.1,68.0,55.2
20160620010000,199.5,239.4,49.5652,36,55.2,0,67.6,68.0,55.2
20160620011500,199.5,216.3,44.7826,33,55.2,0,67.6,68.0,55.2
20160620013000,199.5,216.3,44.7826,33,55.2,0,67.7,68.0,55.2
20160620014500,199.5,216.3,44.7826,33,55.2,0,67.7,68.0,55.2
20160620020000,199.5,216.3,44.7826,33,55.2,0,67.6,68.0,55.2
20160620021500,199.5,208.95,43.2609,32,55.2,0,67.4,68.0,55.2
20160620023000,199.5,213.15,44.1304,32,55.2,0,67.2,68.0,55.2
20160620024500,199.5,213.15,44.1304,32,55.2,0,67.2,68.0,55.2
20160620030000,199.5,213.15,44.1304,32,55.2,0,67.1,68.0,55.2
20160620031500,199.5,208.95,43.2609,32,55.2,0,67.1,68.0,55.2
20160620033000,199.5,213.15,44.1304,32,55.2,0,67.0,68.0,55.2
20160620034500,199.5,213.15,44.1304,32,55.2,0,67.0,68.0,55.2
20160620040000,199.5,213.15,44.1304,32,55.2,0,66.9,68.0,55.2
20160620041500,199.5,213.15,44.1304,32,55.2,0,66.9,68.0,55.2
20160620043000,199.5,227.85,47.1739,35,55.2,0,67.5,68.0,55.2
20160620044500,199.5,208.95,43.2609,33,55.2,0,67.1,68.0,55.2
20160620050000,199.5,213.15,44.1304,33,55.2,0,66.9,68.0,55.2
20160620051500,199.5,213.15,44.1304,33,55.2,0,66.9,68.0,55.2
20160620053000,199.5,213.15,44.1304,33,55.2,0,66.9,68.0,55.2
20160620054500,199.5,213.15,44.1304,33,55.2,0,66.8,68.0,55.2
20160620060000,199.5,249.9,51.7391,36,55.2,0,67.2,68.0,55.2
20160620061500,199.5,214.2,44.3478,33,55.2,0,67.3,68.0,55.2
20160620063000,199.5,214.2,44.3478,33,55.2,0,67.2,68.0,55.2
20160620064500,199.5,218.4,45.2174,33,55.2,0,67.3,68.0,55.2
20160620070000,199.5,218.4,45.2174,33,55.2,0,67.6,68.0,55.2
20160620071500,199.5,214.2,44.3478,33,55.2,0,67.4,68.0,55.2
20160620073000,199.5,214.2,44.3478,33,55.2,0,67.4,68.0,55.2
20160620074500,199.5,218.4,45.2174,33,55.2,0,67.4,68.0,55.2
20160620080000,199.5,218.4,45.2174,33,55.2,0,67.4,68.0,55.2
20160620081500,199.5,213.15,44.1304,33,55.2,0,67.4,68.0,55.2
20160620083000,199.5,213.15,44.1304,33,55.8,0,67.6,68.0,55.2
20160620084500,199.5,213.15,44.1304,33,55.8,0,67.7,68.0,55.2
20160620090000,199.5,213.15,44.1304,33,55.8,0,67.7,68.0,55.2
20160620091500,199.5,227.85,47.1739,35,55.8,0,67.7,68.0,55.2
20160620093000,199.5,214.2,44.3478,33,55.8,0,67.7,68.0,55.2
20160620094500,199.5,214.2,44.3478,33,55.8,0,67.7,68.0,55.2
20160620100000,199.5,225.75,46.7391,34,55.8,0,67.7,68.0,55.2
20160620101500,199.5,218.4,45.2174,35,55.8,0,67.9,68.0,55.2
20160620103000,199.5,218.4,45.2174,35,55.8,0,67.7,68.0,55.2
20160620104500,199.5,214.2,44.3478,33,55.8,0,67.4,68.0,55.2
20160620110000,199.5,229.95,47.6087,35,55.8,0,67.8,68.0,55.2
20160620111500,199.5,229.95,47.6087,35,55.8,0,67.8,68.0,55.2
20160620113000,199.5,229.95,47.6087,35,55.8,0,67.8,68.0,55.2
20160620114500,199.5,233.1,48.2609,35,55.8,0,67.9,68.0,55.2
20160620120000,199.5,229.95,47.6087,35,55.8,0,67.9,68.0,55.2
20160620121500,199.5,234.15,48.4783,35,55.8,0,67.9,68.0,55.2
20160620123000,199.5,234.15,48.4783,35,55.8,0,67.7,68.0,55.2
20160620124500,199.5,237.3,49.1304,35,55.8,0,67.7,68.0,55.2
20160620130000,199.5,233.1,48.2609,35,55.8,0,67.8,68.0,55.2
