PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628180000,199.5,214.2,44.3478,34,56.3,0,67.5,68.0,59.9
20160628181500,199.5,211.05,43.6957,34,56.3,0,67.6,68.0,59.9
20160628183000,199.5,211.05,43.6957,34,56.3,0,67.6,68.0,59.9
20160628184500,199.5,211.05,43.6957,34,56.3,0,67.7,68.0,59.9
20160628190000,199.5,211.05,43.6957,34,56.3,0,67.6,68.0,59.9
20160628191500,199.5,211.05,43.6957,34,56.3,0,67.7,68.0,59.9
20160628193000,199.5,214.2,44.3478,34,55.6,0,67.7,68.0,59.9
20160628194500,199.5,208.95,43.2609,34,55.6,0,67.6,68.0,59.9
20160628200000,199.5,208.95,43.2609,34,55.6,0,67.2,68.0,59.9
20160628201500,199.5,211.05,43.6957,34,55.6,0,67.0,68.0,59.9
20160628203000,199.5,211.05,43.6957,34,55.6,0,66.9,68.0,59.9
20160628204500,199.5,214.2,44.3478,34,55.6,0,67.5,68.0,59.9
20160628210000,199.5,234.15,48.4783,37,55.6,0,67.8,68.0,59.9
20160628211500,199.5,234.15,48.4783,37,55.6,0,67.8,68.0,59.9
20160628213000,199.5,234.15,48.4783,37,55.6,0,67.8,68.0,59.9
20160628214500,199.5,237.3,49.1304,37,55.6,0,67.8,68.0,59.9
20160628220000,199.5,233.1,48.2609,35,55.6,0,67.6,68.0,59.9
20160628221500,199.5,214.2,44.3478,34,55.6,0,67.7,68.0,59.9
20160628223000,199.5,214.2,44.3478,35,55.6,0,67.8,68.0,59.9
20160628224500,199.5,211.05,43.6957,35,55.6,0,67.9,68.0,59.9
20160628230000,199.5,214.2,44.3478,35,55.6,0,67.7,68.0,59.9
20160628231500,199.5,219.45,45.4348,36,55.6,0,67.9,68.0,59.9
20160628233000,199.5,224.7,46.5217,36,55.6,0,68.0,68.0,59.9
20160628234500,199.5,221.55,45.8696,36,54.9,0,67.7,68.0,59.9
20160629000000,199.5,213.15,44.1304,34,54.9,0,67.7,68.0,59.9
20160629001500,199.5,213.15,44.1304,34,54.9,0,68.0,68.0,59.9
20160629003000,199.5,213.15,44.1304,34,54.9,0,67.9,68.0,59.9
20160629004500,199.5,213.15,44.1304,34,54.9,0,67.8,68.0,59.9
20160629010000,199.5,213.15,44.1304,34,54.9,0,67.7,68.0,59.9
20160629011500,199.5,200.55,41.5217,34,54.9,0,67.6,68.0,59.9
20160629013000,199.5,205.8,42.6087,34,54.9,0,67.5,68.0,59.9
20160629014500,199.5,202.65,41.9565,34,54.9,0,67.4,68.0,59.9
20160629020000,199.5,202.65,41.9565,34,54.9,0,67.4,68.0,59.9
20160629021500,199.5,206.85,42.8261,34,54.9,0,67.2,68.0,59.9
20160629023000,199.5,206.85,42.8261,34,54.9,0,67.2,68.0,59.9
20160629024500,199.5,206.85,42.8261,34,54.9,0,67.1,68.0,59.9
20160629030000,199.5,206.85,42.8261,34,54.9,0,67.0,68.0,59.9
20160629031500,199.5,206.85,42.8261,34,54.9,0,67.1,68.0,59.9
20160629033000,199.5,208.95,43.2609,34,54.9,0,67.0,68.0,59.9
20160629034500,199.5,205.8,42.6087,34,54.9,0,67.0,68.0,59.9
20160629040000,199.5,205.8,42.6087,34,54.9,0,67.0,68.0,59.9
20160629041500,199.5,205.8,42.6087,34,54.9,0,66.9,68.0,59.9
20160629043000,199.5,205.8,42.6087,34,54.9,0,66.9,68.0,59.9
20160629044500,199.5,205.8,42.6087,34,54.9,0,66.9,68.0,59.9
20160629050000,199.5,205.8,42.6087,34,54.9,0,66.9,68.0,59.9
20160629051500,199.5,202.65,41.9565,34,54.9,0,66.9,68.0,59.9
20160629053000,199.5,206.85,42.8261,34,54.9,0,66.8,68.0,59.9
20160629054500,199.5,206.85,42.8261,34,54.9,0,66.9,68.0,59.9
20160629060000,199.5,206.85,42.8261,34,54.9,0,66.8,68.0,59.9
20160629061500,199.5,208.95,43.2609,34,54.9,0,66.5,68.0,59.9
20160629063000,199.5,205.8,42.6087,34,54.9,0,66.2,68.0,59.9
20160629064500,199.5,205.8,42.6087,34,54.9,0,66.4,68.0,59.9
20160629070000,199.5,211.05,43.6957,34,54.3,0,66.2,68.0,59.9
20160629071500,199.5,206.85,42.8261,34,54.3,0,66.2,68.0,59.9
20160629073000,199.5,206.85,42.8261,34,54.3,0,66.2,68.0,59.9
20160629074500,199.5,208.95,43.2609,34,54.3,0,65.8,68.0,59.9
20160629080000,199.5,206.85,42.8261,34,54.3,0,66.7,68.0,59.9
20160629081500,199.5,206.85,42.8261,35,54.3,0,66.8,68.0,59.9
20160629083000,199.5,206.85,42.8261,35,54.3,0,67.1,68.0,59.9
20160629084500,199.5,213.15,44.1304,35,55.1,0,67.2,68.0,59.9
20160629090000,199.5,216.3,44.7826,35,55.1,0,67.4,68.0,59.9
20160629091500,199.5,216.3,44.7826,35,55.1,0,67.5,68.0,59.9
20160629093000,199.5,213.15,44.1304,35,55.1,0,67.7,68.0,59.9
20160629094500,199.5,249.9,51.7391,38,55.1,0,68.4,68.0,59.9
20160629100000,199.5,277.2,57.3913,39,55.1,0,68.2,68.0,59.9
20160629101500,199.5,265.65,55.0,39,55.9,0,67.7,68.0,59.9
20160629103000,199.5,249.9,51.7391,38,55.9,0,67.7,68.0,59.9
20160629104500,199.5,219.45,45.4348,35,55.9,0,67.6,68.0,59.9
20160629110000,199.5,219.45,45.4348,35,55.9,0,67.6,68.0,59.9
20160629111500,199.5,216.3,44.7826,35,56.7,0,67.7,68.0,59.9
20160629113000,199.5,208.95,43.2609,35,56.0,0,67.7,68.0,59.9
20160629114500,199.5,211.05,43.6957,35,56.6,0,67.6,68.0,59.9
20160629120000,199.5,211.05,43.6957,35,56.0,0,67.7,68.0,59.9
20160629121500,199.5,214.2,44.3478,35,56.0,0,67.6,68.0,59.9
20160629123000,199.5,214.2,44.3478,35,56.0,0,67.5,68.0,59.9
20160629124500,199.5,211.05,43.6957,35,56.0,0,67.6,68.0,59.9
20160629130000,199.5,216.3,44.7826,35,56.0,0,67.6,68.0,59.9
20160629131500,199.5,216.3,44.7826,35,56.0,0,67.5,68.0,59.9
20160629133000,199.5,216.3,44.7826,35,56.0,0,67.3,68.0,59.9
20160629134500,199.5,216.3,44.7826,35,56.0,0,67.4,68.0,59.9
20160629140000,199.5,216.3,44.7826,35,56.0,0,67.2,68.0,59.9
20160629141500,199.5,213.15,44.1304,35,56.0,0,67.1,68.0,59.9
20160629143000,199.5,216.3,44.7826,35,56.0,0,66.9,68.0,59.9
20160629144500,199.5,216.3,44.7826,35,56.0,0,66.9,68.0,59.9
20160629150000,199.5,211.05,43.6957,34,56.0,0,66.9,68.0,59.9
20160629151500,199.5,211.05,43.6957,34,56.0,0,67.1,68.0,59.9
20160629153000,199.5,211.05,43.6957,34,56.0,0,67.2,68.0,59.9
20160629154500,199.5,211.05,43.6957,34,56.0,0,67.2,68.0,59.9
20160629160000,199.5,216.3,44.7826,34,56.0,0,67.1,68.0,59.9
20160629161500,199.5,213.15,44.1304,34,56.0,0,67.3,68.0,59.9
20160629163000,199.5,213.15,44.1304,34,56.0,0,67.2,68.0,59.9
20160629164500,199.5,216.3,44.7826,34,56.0,0,67.6,68.0,59.9
20160629170000,199.5,234.15,48.4783,37,56.0,0,67.8,68.0,59.9
20160629171500,199.5,231.0,47.8261,37,56.0,0,67.9,68.0,59.9
20160629173000,199.5,231.0,47.8261,37,56.0,0,67.7,68.0,59.9
20160629174500,199.5,231.0,47.8261,37,56.0,0,67.8,68.0,59.9
20160629180000,199.5,231.0,47.8261,37,56.7,0,68.0,68.0,59.9
20160629181500,199.5,231.0,47.8261,37,56.7,0,68.0,68.0,59.9
20160629183000,199.5,231.0,47.8261,37,56.7,0,68.1,68.0,59.9
20160629184500,199.5,231.0,47.8261,37,56.7,0,68.1,68.0,59.9
20160629190000,199.5,231.0,47.8261,37,56.7,0,68.1,68.0,59.9
20160629191500,199.5,231.0,47.8261,37,56.7,0,68.0,68.0,59.8
20160629193000,199.5,231.0,47.8261,37,56.7,0,67.9,68.0,59.8
20160629194500,199.5,231.0,47.8261,37,56.7,0,67.8,68.0,59.8
20160629200000,199.5,231.0,47.8261,37,56.7,0,67.8,68.0,59.8
20160629201500,199.5,231.0,47.8261,37,56.7,0,67.8,68.0,59.8
20160629203000,199.5,231.0,47.8261,37,56.7,0,67.7,68.0,59.8
20160629204500,199.5,231.0,47.8261,37,56.7,0,67.9,68.0,59.8
20160629210000,199.5,231.0,47.8261,37,56.7,0,67.9,68.0,59.8
20160629211500,199.5,231.0,47.8261,37,56.7,0,67.8,68.0,59.8
20160629213000,199.5,231.0,47.8261,37,56.7,0,67.8,68.0,59.8
20160629214500,199.5,231.0,47.8261,37,56.7,0,67.9,68.0,59.8
20160629220000,199.5,227.85,47.1739,37,56.7,0,67.8,68.0,59.8
20160629221500,199.5,227.85,47.1739,37,56.7,0,67.7,68.0,59.8
20160629223000,199.5,231.0,47.8261,37,56.7,0,67.7,68.0,59.8
20160629224500,199.5,216.3,44.7826,35,56.7,0,67.6,68.0,59.8
20160629230000,199.5,219.45,45.4348,35,56.7,0,67.7,68.0,59.8
20160629231500,199.5,208.95,43.2609,34,56.7,0,67.7,68.0,59.8
20160629233000,199.5,206.85,42.8261,34,56.7,0,67.6,68.0,59.8
20160629234500,199.5,208.95,43.2609,34,56.0,0,67.7,68.0,59.8
20160630000000,199.5,208.95,43.2609,34,56.0,0,67.8,68.0,59.8
20160630001500,199.5,206.85,42.8261,34,56.0,0,67.8,68.0,59.8
20160630003000,199.5,208.95,43.2609,34,56.0,0,67.7,68.0,59.8
20160630004500,199.5,211.05,43.6957,34,56.0,0,67.7,68.0,59.8
20160630010000,199.5,211.05,43.6957,34,56.0,0,67.7,68.0,59.8
20160630011500,199.5,211.05,43.6957,34,56.0,0,67.7,68.0,59.8
20160630013000,199.5,211.05,43.6957,34,56.0,0,67.7,68.0,59.8
20160630014500,199.5,205.8,42.6087,34,56.0,0,67.7,68.0,59.8
20160630020000,199.5,208.95,43.2609,34,56.0,0,67.6,68.0,59.8
20160630021500,199.5,211.05,43.6957,34,56.0,0,67.6,68.0,59.8
20160630023000,199.5,206.85,42.8261,34,56.0,0,67.6,68.0,59.8
20160630024500,199.5,206.85,42.8261,34,56.0,0,67.6,68.0,59.8
20160630030000,199.5,206.85,42.8261,34,56.0,0,67.6,68.0,59.8
20160630031500,199.5,208.95,43.2609,34,56.0,0,67.7,68.0,59.8
20160630033000,199.5,208.95,43.2609,34,56.0,0,67.6,68.0,59.8
20160630034500,199.5,205.8,42.6087,34,56.0,0,67.6,68.0,59.8
20160630040000,199.5,208.95,43.2609,34,56.0,0,67.6,68.0,59.8
20160630041500,199.5,208.95,43.2609,34,56.0,0,67.6,68.0,59.8
20160630043000,199.5,208.95,43.2609,34,56.0,0,67.6,68.0,59.8
20160630044500,199.5,208.95,43.2609,34,56.0,0,67.6,68.0,59.8
20160630050000,199.5,211.05,43.6957,34,56.0,0,67.5,68.0,59.8
20160630051500,199.5,206.85,42.8261,34,56.0,0,67.5,68.0,59.8
20160630053000,199.5,206.85,42.8261,34,56.0,0,67.4,68.0,59.8
20160630054500,199.5,206.85,42.8261,34,56.0,0,67.4,68.0,59.8
20160630060000,199.5,208.95,43.2609,34,56.0,0,67.4,68.0,59.8
20160630061500,199.5,208.95,43.2609,34,56.0,0,67.5,68.0,59.8
20160630063000,199.5,206.85,42.8261,34,56.0,0,67.5,68.0,59.8
20160630064500,199.5,208.95,43.2609,34,56.0,0,67.4,68.0,59.8
20160630070000,199.5,208.95,43.2609,34,56.0,0,66.7,68.0,59.8
20160630071500,199.5,205.8,42.6087,34,56.0,0,66.4,68.0,59.8
20160630073000,199.5,205.8,42.6087,34,56.0,0,66.2,68.0,59.8
20160630074500,199.5,202.65,41.9565,34,56.0,0,66.1,68.0,59.8
20160630080000,199.5,200.55,41.5217,34,56.0,0,66.1,68.0,59.8
20160630081500,199.5,202.65,41.9565,34,56.0,0,66.0,68.0,59.8
20160630083000,199.5,200.55,41.5217,34,56.0,0,66.0,68.0,59.8
20160630084500,199.5,198.45,41.087,34,56.0,0,66.0,68.0,59.8
20160630090000,199.5,198.45,41.087,34,56.0,0,66.0,68.0,59.8
20160630091500,199.5,202.65,41.9565,34,56.7,0,66.1,68.0,59.8
20160630093000,199.5,200.55,41.5217,34,56.7,0,66.0,68.0,59.8
20160630094500,199.5,205.8,42.6087,34,56.7,0,66.0,68.0,59.8
20160630100000,199.5,198.45,41.087,34,56.7,0,66.0,68.0,59.8
20160630101500,199.5,200.55,41.5217,34,56.7,0,65.9,68.0,59.8
20160630103000,199.5,200.55,41.5217,34,56.7,0,65.8,68.0,59.8
20160630104500,199.5,200.55,41.5217,34,56.7,0,66.0,68.0,59.8
20160630110000,199.5,196.35,40.6522,34,56.7,0,66.0,68.0,59.8
20160630111500,199.5,205.8,42.6087,34,56.7,0,65.8,68.0,59.8
20160630113000,199.5,202.65,41.9565,34,56.7,0,65.9,68.0,59.8
20160630114500,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160630120000,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160630121500,199.5,198.45,41.087,34,56.7,0,66.0,68.0,59.8
20160630123000,199.5,200.55,41.5217,34,56.7,0,66.0,68.0,59.8
20160630124500,199.5,202.65,41.9565,34,56.0,0,66.0,68.0,59.8
20160630130000,199.5,202.65,41.9565,34,56.0,0,65.9,68.0,59.8
20160630131500,199.5,202.65,41.9565,35,56.0,0,66.0,68.0,59.8
20160630133000,199.5,202.65,41.9565,35,56.0,0,65.9,68.0,59.8
20160630134500,199.5,200.55,41.5217,35,56.0,0,65.9,68.0,59.8
20160630140000,199.5,206.85,42.8261,35,56.0,0,66.0,68.0,59.8
20160630141500,199.5,200.55,41.5217,35,56.0,0,66.1,68.0,59.8
20160630143000,199.5,206.85,42.8261,35,56.0,0,66.0,68.0,59.8
20160630144500,199.5,206.85,42.8261,35,56.0,0,66.2,68.0,59.8
20160630150000,199.5,206.85,42.8261,35,56.0,0,66.1,68.0,59.8
20160630151500,199.5,206.85,42.8261,35,56.6,0,66.2,68.0,59.8
20160630153000,199.5,206.85,42.8261,35,56.6,0,66.4,68.0,59.8
20160630154500,199.5,206.85,42.8261,35,56.6,0,66.3,68.0,59.8
20160630160000,199.5,206.85,42.8261,35,56.6,0,66.4,68.0,59.8
20160630161500,199.5,206.85,42.8261,35,56.6,0,66.3,68.0,59.8
20160630163000,199.5,206.85,42.8261,35,56.6,0,66.3,68.0,59.8
20160630164500,199.5,211.05,43.6957,35,56.6,0,66.3,68.0,59.8
20160630170000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630171500,199.5,211.05,43.6957,35,56.6,0,66.3,68.0,59.8
20160630173000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630174500,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630180000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630181500,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630183000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630184500,199.5,211.05,43.6957,35,56.6,0,66.5,68.0,59.8
20160630190000,199.5,211.05,43.6957,35,56.6,0,66.5,68.0,59.8
20160630191500,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630193000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630194500,199.5,211.05,43.6957,35,56.6,0,66.5,68.0,59.8
20160630200000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630201500,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630203000,199.5,211.05,43.6957,35,56.6,0,66.4,68.0,59.8
20160630204500,199.5,211.05,43.6957,35,56.6,0,66.3,68.0,59.8
20160630210000,199.5,214.2,44.3478,35,56.6,0,66.2,68.0,59.8
20160630211500,199.5,214.2,44.3478,35,56.6,0,66.1,68.0,59.8
20160630213000,199.5,211.05,43.6957,35,56.6,0,66.1,68.0,59.8
20160630214500,199.5,211.05,43.6957,35,56.6,0,66.2,68.0,59.8
20160630220000,199.5,214.2,44.3478,35,56.6,0,66.1,68.0,59.8
20160630221500,199.5,214.2,44.3478,35,56.6,0,66.1,68.0,59.8
20160630223000,199.5,211.05,43.6957,35,56.6,0,66.0,68.0,59.8
20160630224500,199.5,211.05,43.6957,35,56.6,0,66.0,68.0,59.8
20160630230000,199.5,211.05,43.6957,35,56.0,0,65.8,68.0,59.8
20160630231500,199.5,211.05,43.6957,35,56.0,0,65.7,68.0,59.8
20160630233000,199.5,211.05,43.6957,35,56.0,0,65.8,68.0,59.8
20160630234500,199.5,211.05,43.6957,35,56.0,0,65.7,68.0,59.8
20160701000000,199.5,211.05,43.6957,35,56.0,0,65.7,68.0,59.8
20160701001500,199.5,211.05,43.6957,35,56.0,0,65.7,68.0,59.8
20160701003000,199.5,211.05,43.6957,35,56.0,0,65.6,68.0,59.8
20160701004500,199.5,206.85,42.8261,35,56.0,0,65.6,68.0,59.8
20160701010000,199.5,211.05,43.6957,35,56.0,0,65.6,68.0,59.8
20160701011500,199.5,211.05,43.6957,35,56.0,0,65.5,68.0,59.8
20160701013000,199.5,211.05,43.6957,35,56.0,0,65.5,68.0,59.8
20160701014500,199.5,211.05,43.6957,35,56.0,0,65.3,68.0,59.8
20160701020000,199.5,211.05,43.6957,35,56.0,0,65.4,68.0,59.8
20160701021500,199.5,211.05,43.6957,35,56.0,0,65.3,68.0,59.8
20160701023000,199.5,211.05,43.6957,35,56.0,0,65.3,68.0,59.8
20160701024500,199.5,211.05,43.6957,35,56.0,0,65.3,68.0,59.8
20160701030000,199.5,211.05,43.6957,35,56.0,0,65.2,68.0,59.8
20160701031500,199.5,211.05,43.6957,35,56.0,0,65.2,68.0,59.8
20160701033000,199.5,211.05,43.6957,35,55.4,0,65.2,68.0,59.8
20160701034500,199.5,211.05,43.6957,35,55.4,0,65.1,68.0,59.8
20160701040000,199.5,211.05,43.6957,35,55.4,0,65.0,68.0,59.8
20160701041500,199.5,211.05,43.6957,35,55.4,0,65.0,68.0,59.8
20160701043000,199.5,211.05,43.6957,35,55.4,0,65.0,68.0,59.8
20160701044500,199.5,211.05,43.6957,35,54.7,0,64.8,68.0,59.8
20160701050000,199.5,211.05,43.6957,35,54.7,0,64.8,68.0,59.8
20160701051500,199.5,211.05,43.6957,35,54.7,0,64.8,68.0,59.8
20160701053000,199.5,211.05,43.6957,35,54.7,0,64.8,68.0,59.8
20160701054500,199.5,211.05,43.6957,35,54.7,0,64.7,68.0,59.8
20160701060000,199.5,211.05,43.6957,35,54.7,0,64.6,68.0,59.8
20160701061500,199.5,211.05,43.6957,35,54.7,0,64.6,68.0,59.8
20160701063000,199.5,211.05,43.6957,35,54.7,0,64.6,68.0,59.8
20160701064500,199.5,211.05,43.6957,35,54.7,0,65.2,68.0,59.8
20160701070000,199.5,206.85,42.8261,35,54.7,0,64.8,68.0,59.8
20160701071500,199.5,206.85,42.8261,35,54.7,0,64.8,68.0,59.8
20160701073000,199.5,202.65,41.9565,35,54.7,0,64.7,68.0,59.8
20160701074500,199.5,206.85,42.8261,35,54.7,0,64.7,68.0,59.8
20160701080000,199.5,206.85,42.8261,35,55.5,0,64.8,68.0,59.8
20160701081500,199.5,202.65,41.9565,35,55.5,0,64.8,68.0,59.8
20160701083000,199.5,205.8,42.6087,35,55.5,0,64.7,68.0,59.8
20160701084500,199.5,202.65,41.9565,35,56.1,0,64.8,68.0,59.8
20160701090000,199.5,205.8,42.6087,35,56.1,0,64.8,68.0,59.8
20160701091500,199.5,200.55,41.5217,35,56.1,0,64.9,68.0,59.8
20160701093000,199.5,200.55,41.5217,35,56.1,0,65.1,68.0,59.8
20160701094500,199.5,202.65,41.9565,35,56.1,0,65.0,68.0,59.8
20160701100000,199.5,205.8,42.6087,35,56.7,0,65.1,68.0,59.8
20160701101500,199.5,200.55,41.5217,35,56.7,0,65.1,68.0,59.8
20160701103000,199.5,198.45,41.087,35,56.7,0,65.2,68.0,59.8
20160701104500,199.5,200.55,41.5217,35,56.7,0,65.2,68.0,59.8
20160701110000,199.5,202.65,41.9565,35,56.7,0,65.4,68.0,59.8
20160701111500,199.5,202.65,41.9565,35,56.7,0,65.3,68.0,59.8
20160701113000,199.5,202.65,41.9565,35,56.0,0,65.3,68.0,59.8
20160701114500,199.5,200.55,41.5217,35,56.0,0,65.3,68.0,59.8
20160701120000,199.5,202.65,41.9565,35,56.0,0,65.5,68.0,59.8
20160701121500,199.5,206.85,42.8261,36,56.0,0,65.6,68.0,59.8
20160701123000,199.5,211.05,43.6957,36,56.0,0,65.6,68.0,59.8
20160701124500,199.5,211.05,43.6957,36,56.0,0,65.5,68.0,59.8
20160701130000,199.5,211.05,43.6957,36,56.0,0,65.6,68.0,59.8
20160701131500,199.5,211.05,43.6957,36,56.0,0,65.5,68.0,59.8
20160701133000,199.5,211.05,43.6957,36,56.0,0,65.5,68.0,59.8
20160701134500,199.5,211.05,43.6957,36,56.0,0,65.6,68.0,59.8
20160701140000,199.5,211.05,43.6957,36,56.0,0,65.6,68.0,59.8
20160701141500,199.5,214.2,44.3478,36,56.0,0,65.7,68.0,59.8
20160701143000,199.5,206.85,42.8261,36,56.0,0,65.7,68.0,59.8
20160701144500,199.5,213.15,44.1304,36,56.0,0,65.8,68.0,59.8
20160701150000,199.5,213.15,44.1304,36,56.0,0,65.9,68.0,59.8
20160701151500,199.5,213.15,44.1304,36,56.0,0,66.0,68.0,59.8
20160701153000,199.5,213.15,44.1304,36,56.0,0,66.1,68.0,59.8
20160701154500,199.5,213.15,44.1304,36,56.0,0,66.1,68.0,59.8
20160701160000,199.5,213.15,44.1304,36,56.0,0,66.2,68.0,59.8
20160701161500,199.5,213.15,44.1304,36,56.0,0,66.2,68.0,59.8
20160701163000,199.5,213.15,44.1304,36,56.0,0,66.2,68.0,59.8
20160701164500,199.5,213.15,44.1304,36,56.0,0,66.2,68.0,59.8
20160701170000,199.5,213.15,44.1304,34,56.0,0,66.2,68.0,59.8
20160701171500,199.5,213.15,44.1304,34,56.0,0,66.3,68.0,59.8
20160701173000,199.5,213.15,44.1304,34,56.0,0,66.3,68.0,59.8
20160701174500,199.5,213.15,44.1304,34,56.0,0,66.3,68.0,59.8
20160701180000,199.5,208.95,43.2609,34,56.0,0,66.3,68.0,59.8
20160701181500,199.5,211.05,43.6957,34,56.0,0,66.3,68.0,59.8
20160701183000,199.5,211.05,43.6957,34,56.0,0,66.4,68.0,59.8
20160701184500,199.5,211.05,43.6957,34,56.0,0,66.5,68.0,59.8
20160701190000,199.5,206.85,42.8261,34,56.0,0,66.4,68.0,59.8
20160701191500,199.5,208.95,43.2609,34,56.0,0,66.5,68.0,59.8
20160701193000,199.5,208.95,43.2609,34,56.0,0,66.4,68.0,59.8
20160701194500,199.5,211.05,43.6957,34,56.0,0,66.6,68.0,59.8
20160701200000,199.5,211.05,43.6957,34,56.0,0,66.6,68.0,59.8
20160701201500,199.5,214.2,44.3478,34,56.0,0,66.5,68.0,59.8
20160701203000,199.5,214.2,44.3478,34,56.7,0,66.6,68.0,59.8
20160701204500,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701210000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701211500,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701213000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701214500,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701220000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701221500,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,59.8
20160701223000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701224500,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701230000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160701231500,199.5,206.85,42.8261,34,56.7,0,66.4,68.0,59.8
20160701233000,199.5,206.85,42.8261,34,56.7,0,66.4,68.0,59.8
20160701234500,199.5,206.85,42.8261,34,56.7,0,66.4,68.0,59.8
20160702000000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160702001500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160702003000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160702004500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160702010000,199.5,206.85,42.8261,34,56.7,0,66.2,68.0,59.8
20160702011500,199.5,202.65,41.9565,34,56.7,0,66.1,68.0,59.8
20160702013000,199.5,202.65,41.9565,34,56.0,0,66.1,68.0,59.8
20160702014500,199.5,206.85,42.8261,34,56.0,0,66.1,68.0,59.8
20160702020000,199.5,206.85,42.8261,34,56.0,0,66.0,68.0,59.8
20160702021500,199.5,206.85,42.8261,34,56.0,0,66.0,68.0,59.8
20160702023000,199.5,206.85,42.8261,34,56.0,0,65.9,68.0,59.8
20160702024500,199.5,206.85,42.8261,34,56.0,0,65.8,68.0,59.8
20160702030000,199.5,206.85,42.8261,34,56.0,0,65.8,68.0,59.8
20160702031500,199.5,206.85,42.8261,34,56.0,0,65.7,68.0,59.8
20160702033000,199.5,206.85,42.8261,34,56.0,0,65.7,68.0,59.8
20160702034500,199.5,206.85,42.8261,34,56.0,0,65.6,68.0,59.8
20160702040000,199.5,206.85,42.8261,34,56.0,0,65.6,68.0,59.8
20160702041500,199.5,206.85,42.8261,34,56.0,0,65.6,68.0,59.8
20160702043000,199.5,206.85,42.8261,34,56.0,0,65.6,68.0,59.8
20160702044500,199.5,206.85,42.8261,34,56.0,0,65.6,68.0,59.8
20160702050000,199.5,202.65,41.9565,34,56.0,0,65.5,68.0,59.8
20160702051500,199.5,205.8,42.6087,34,56.0,0,65.5,68.0,59.8
20160702053000,199.5,205.8,42.6087,34,56.0,0,65.5,68.0,59.8
20160702054500,199.5,205.8,42.6087,34,56.0,0,65.5,68.0,59.8
20160702060000,199.5,202.65,41.9565,34,56.0,0,65.4,68.0,59.8
20160702061500,199.5,202.65,41.9565,34,56.0,0,65.3,68.0,59.8
20160702063000,199.5,205.8,42.6087,34,56.0,0,65.4,68.0,59.8
20160702064500,199.5,202.65,41.9565,34,56.0,0,65.7,68.0,59.8
20160702070000,199.5,200.55,41.5217,34,56.0,0,65.7,68.0,59.8
20160702071500,199.5,202.65,41.9565,34,56.0,0,65.6,68.0,59.8
20160702073000,199.5,202.65,41.9565,34,56.0,0,65.5,68.0,59.8
20160702074500,199.5,200.55,41.5217,34,56.0,0,65.6,68.0,59.8
20160702080000,199.5,200.55,41.5217,34,56.7,0,65.6,68.0,59.8
20160702081500,199.5,198.45,41.087,34,56.7,0,65.6,68.0,59.8
20160702083000,199.5,200.55,41.5217,34,56.7,0,65.6,68.0,59.8
20160702084500,199.5,198.45,41.087,34,56.7,0,65.7,68.0,59.8
20160702090000,199.5,200.55,41.5217,34,56.7,0,65.7,68.0,59.8
20160702091500,199.5,200.55,41.5217,34,56.7,0,65.7,68.0,59.8
20160702093000,199.5,202.65,41.9565,34,56.7,0,65.8,68.0,59.8
20160702094500,199.5,206.85,42.8261,34,56.7,0,65.7,68.0,59.8
20160702100000,199.5,206.85,42.8261,34,56.7,0,65.7,68.0,59.8
20160702101500,199.5,206.85,42.8261,34,56.7,0,65.8,68.0,59.8
20160702103000,199.5,200.55,41.5217,34,56.7,0,65.8,68.0,59.8
20160702104500,199.5,200.55,41.5217,34,56.7,0,65.8,68.0,59.8
20160702110000,199.5,198.45,41.087,34,56.7,0,65.9,68.0,59.8
20160702111500,199.5,202.65,41.9565,34,56.7,0,65.9,68.0,59.8
20160702113000,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160702114500,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160702120000,199.5,205.8,42.6087,34,56.7,0,66.0,68.0,59.8
20160702121500,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160702123000,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160702124500,199.5,205.8,42.6087,34,56.7,0,66.0,68.0,59.8
20160702130000,199.5,205.8,42.6087,34,56.7,0,66.1,68.0,59.8
20160702131500,199.5,208.95,43.2609,34,56.7,0,66.1,68.0,59.8
20160702133000,199.5,206.85,42.8261,34,56.7,0,66.1,68.0,59.8
20160702134500,199.5,206.85,42.8261,34,56.7,0,66.3,68.0,59.8
20160702140000,199.5,206.85,42.8261,34,56.7,0,66.4,68.0,59.8
20160702141500,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160702143000,199.5,206.85,42.8261,34,56.7,0,66.5,68.0,59.8
20160702144500,199.5,206.85,42.8261,34,56.7,0,66.6,68.0,59.8
20160702150000,199.5,206.85,42.8261,34,56.7,0,66.7,68.0,59.8
20160702151500,199.5,208.95,43.2609,34,56.7,0,66.8,68.0,59.8
20160702153000,199.5,206.85,42.8261,34,56.7,0,66.8,68.0,59.8
20160702154500,199.5,206.85,42.8261,34,56.7,0,66.9,68.0,59.8
20160702160000,199.5,208.95,43.2609,34,56.7,0,67.0,68.0,59.8
20160702161500,199.5,208.95,43.2609,34,56.7,0,67.1,68.0,59.8
20160702163000,199.5,208.95,43.2609,34,56.7,0,67.1,68.0,59.8
20160702164500,199.5,208.95,43.2609,34,56.7,0,67.1,68.0,59.8
20160702170000,199.5,213.15,44.1304,34,56.7,0,67.1,68.0,59.8
20160702171500,199.5,208.95,43.2609,34,56.7,0,67.1,68.0,59.8
20160702173000,199.5,208.95,43.2609,34,56.7,0,67.2,68.0,59.8
20160702174500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160702180000,199.5,206.85,42.8261,34,56.7,0,67.1,68.0,59.8
20160702181500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160702183000,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160702184500,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,59.8
20160702190000,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,59.8
20160702191500,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,59.8
20160702193000,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,59.8
20160702194500,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160702200000,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160702201500,199.5,214.2,44.3478,34,56.7,0,66.8,68.0,59.8
20160702203000,199.5,218.4,45.2174,34,56.7,0,66.9,68.0,59.8
20160702204500,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160702210000,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160702211500,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160702213000,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160702214500,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160702220000,199.5,214.2,44.3478,34,56.7,0,66.6,68.0,59.8
20160702221500,199.5,214.2,44.3478,34,56.7,0,66.6,68.0,59.8
20160702223000,199.5,214.2,44.3478,34,56.7,0,66.5,68.0,59.8
20160702224500,199.5,214.2,44.3478,34,56.7,0,66.5,68.0,59.8
20160702230000,199.5,214.2,44.3478,34,56.7,0,66.4,68.0,59.8
20160702231500,199.5,214.2,44.3478,34,56.7,0,66.5,68.0,59.8
20160702233000,199.5,214.2,44.3478,34,56.7,0,66.5,68.0,59.8
20160702234500,199.5,214.2,44.3478,34,56.7,0,66.4,68.0,59.8
20160703000000,199.5,214.2,44.3478,34,56.7,0,66.3,68.0,59.8
20160703001500,199.5,214.2,44.3478,34,56.7,0,66.2,68.0,59.8
20160703003000,199.5,214.2,44.3478,34,56.7,0,66.2,68.0,59.8
20160703004500,199.5,214.2,44.3478,34,56.7,0,66.2,68.0,59.8
20160703010000,199.5,211.05,43.6957,34,56.7,0,66.2,68.0,59.8
20160703011500,199.5,216.3,44.7826,34,56.7,0,66.2,68.0,59.8
20160703013000,199.5,216.3,44.7826,34,56.7,0,66.1,68.0,59.8
20160703014500,199.5,216.3,44.7826,34,56.7,0,66.1,68.0,59.8
20160703020000,199.5,216.3,44.7826,34,56.7,0,66.1,68.0,59.8
20160703021500,199.5,216.3,44.7826,34,56.7,0,66.0,68.0,59.8
20160703023000,199.5,213.15,44.1304,34,56.7,0,66.0,68.0,59.8
20160703024500,199.5,213.15,44.1304,34,56.7,0,66.0,68.0,59.8
20160703030000,199.5,213.15,44.1304,34,56.0,0,65.8,68.0,59.8
20160703031500,199.5,213.15,44.1304,34,56.0,0,65.8,68.0,59.8
20160703033000,199.5,213.15,44.1304,34,56.0,0,65.8,68.0,59.8
20160703034500,199.5,213.15,44.1304,34,56.0,0,65.6,68.0,59.8
20160703040000,199.5,213.15,44.1304,34,56.0,0,65.6,68.0,59.8
20160703041500,199.5,208.95,43.2609,34,56.0,0,65.6,68.0,59.8
20160703043000,199.5,208.95,43.2609,34,56.0,0,65.6,68.0,59.8
20160703044500,199.5,211.05,43.6957,34,56.0,0,65.6,68.0,59.8
20160703050000,199.5,211.05,43.6957,34,56.0,0,65.5,68.0,59.8
20160703051500,199.5,211.05,43.6957,34,56.0,0,65.4,68.0,59.8
20160703053000,199.5,211.05,43.6957,34,56.0,0,65.4,68.0,59.8
20160703054500,199.5,211.05,43.6957,34,56.0,0,65.4,68.0,59.8
20160703060000,199.5,211.05,43.6957,34,56.0,0,65.4,68.0,59.8
20160703061500,199.5,211.05,43.6957,34,56.0,0,65.4,68.0,59.8
20160703063000,199.5,211.05,43.6957,34,56.0,0,65.3,68.0,59.8
20160703064500,199.5,205.8,42.6087,34,56.0,0,65.3,68.0,59.8
20160703070000,199.5,205.8,42.6087,34,56.0,0,65.3,68.0,59.8
20160703071500,199.5,211.05,43.6957,34,56.0,0,65.4,68.0,59.8
20160703073000,199.5,211.05,43.6957,34,56.0,0,65.3,68.0,59.8
20160703074500,199.5,211.05,43.6957,34,56.0,0,65.5,68.0,59.8
20160703080000,199.5,211.05,43.6957,34,56.7,0,65.5,68.0,59.8
20160703081500,199.5,211.05,43.6957,34,56.7,0,65.5,68.0,59.8
20160703083000,199.5,205.8,42.6087,34,56.7,0,65.5,68.0,59.8
20160703084500,199.5,205.8,42.6087,34,56.7,0,65.6,68.0,59.8
20160703090000,199.5,205.8,42.6087,34,56.7,0,65.6,68.0,59.8
20160703091500,199.5,202.65,41.9565,34,56.7,0,65.6,68.0,59.8
20160703093000,199.5,208.95,43.2609,34,56.7,0,65.6,68.0,59.8
20160703094500,199.5,206.85,42.8261,34,56.7,0,65.7,68.0,59.8
20160703100000,199.5,206.85,42.8261,34,56.7,0,65.8,68.0,59.8
20160703101500,199.5,206.85,42.8261,34,56.7,0,65.8,68.0,59.8
20160703103000,199.5,206.85,42.8261,34,56.7,0,65.8,68.0,59.7
20160703104500,199.5,202.65,41.9565,34,56.7,0,65.8,68.0,59.8
20160703110000,199.5,202.65,41.9565,34,56.7,0,65.9,68.0,59.8
20160703111500,199.5,200.55,41.5217,34,56.7,0,65.9,68.0,59.8
20160703113000,199.5,200.55,41.5217,34,56.7,0,65.9,68.0,59.8
20160703114500,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160703120000,199.5,198.45,41.087,34,56.7,0,66.0,68.0,59.8
20160703121500,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160703123000,199.5,202.65,41.9565,34,56.7,0,66.0,68.0,59.8
20160703124500,199.5,200.55,41.5217,34,56.7,0,66.0,68.0,59.8
20160703130000,199.5,206.85,42.8261,34,56.7,0,66.0,68.0,59.8
20160703131500,199.5,202.65,41.9565,34,56.7,0,66.1,68.0,59.8
20160703133000,199.5,205.8,42.6087,34,56.7,0,66.2,68.0,59.8
20160703134500,199.5,205.8,42.6087,34,56.7,0,66.1,68.0,59.8
20160703140000,199.5,205.8,42.6087,34,56.7,0,66.2,68.0,59.8
20160703141500,199.5,202.65,41.9565,34,56.7,0,66.2,68.0,59.8
20160703143000,199.5,202.65,41.9565,34,56.7,0,66.3,68.0,59.8
20160703144500,199.5,202.65,41.9565,34,56.7,0,66.4,68.0,59.8
20160703150000,199.5,205.8,42.6087,34,56.7,0,66.6,68.0,59.8
20160703151500,199.5,202.65,41.9565,34,56.7,0,66.6,68.0,59.8
20160703153000,199.5,205.8,42.6087,34,56.7,0,66.7,68.0,59.8
20160703154500,199.5,205.8,42.6087,34,56.7,0,66.7,68.0,59.8
20160703160000,199.5,205.8,42.6087,34,56.7,0,66.8,68.0,59.8
20160703161500,199.5,205.8,42.6087,34,56.7,0,66.8,68.0,59.8
20160703163000,199.5,205.8,42.6087,34,56.7,0,66.8,68.0,59.8
20160703164500,199.5,208.95,43.2609,34,56.7,0,66.9,68.0,59.8
20160703170000,199.5,208.95,43.2609,34,56.7,0,66.8,68.0,59.8
20160703171500,199.5,213.15,44.1304,34,56.7,0,66.9,68.0,59.8
20160703173000,199.5,206.85,42.8261,34,56.7,0,67.0,68.0,59.8
20160703174500,199.5,208.95,43.2609,34,56.7,0,67.1,68.0,59.8
20160703180000,199.5,205.8,42.6087,34,56.7,0,67.1,68.0,59.8
20160703181500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703183000,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703184500,199.5,211.05,43.6957,34,56.7,0,67.2,68.0,59.8
20160703190000,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703191500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703193000,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703194500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703200000,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703201500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703203000,199.5,211.05,43.6957,34,56.7,0,67.2,68.0,59.8
20160703204500,199.5,211.05,43.6957,34,56.7,0,67.2,68.0,59.8
20160703210000,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703211500,199.5,211.05,43.6957,34,56.7,0,67.1,68.0,59.8
20160703213000,199.5,214.2,44.3478,34,56.7,0,67.1,68.0,59.8
20160703214500,199.5,214.2,44.3478,34,56.7,0,67.1,68.0,59.8
20160703220000,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160703221500,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160703223000,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160703224500,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160703230000,199.5,214.2,44.3478,34,56.7,0,66.9,68.0,59.8
20160703231500,199.5,214.2,44.3478,34,56.7,0,66.8,68.0,59.8
20160703233000,199.5,214.2,44.3478,34,56.7,0,66.8,68.0,59.8
20160703234500,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160704000000,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160704001500,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160704003000,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160704004500,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,59.8
20160704010000,199.5,214.2,44.3478,34,56.7,0,66.7,68.0,59.8
20160704011500,199.5,214.2,44.3478,34,56.7,0,66.6,68.0,59.8
20160704013000,199.5,214.2,44.3478,34,56.7,0,66.6,68.0,59.8
20160704014500,199.5,214.2,44.3478,34,56.7,0,66.6,68.0,59.8
20160704020000,199.5,214.2,44.3478,34,56.7,0,66.5,68.0,59.8
20160704021500,199.5,211.05,43.6957,34,56.7,0,66.5,68.0,59.8
20160704023000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,59.8
20160704024500,199.5,211.05,43.6957,34,56.7,0,66.5,68.0,59.8
20160704030000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704031500,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704033000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704034500,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704040000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704041500,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704043000,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160704044500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160704050000,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160704051500,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704053000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704054500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.7
20160704060000,199.5,211.05,43.6957,34,56.7,0,66.5,68.0,59.8
20160704061500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160704063000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,59.8
20160704064500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160704070000,199.5,211.05,43.6957,34,56.7,0,66.2,68.0,59.8
20160704071500,199.5,206.85,42.8261,34,56.0,0,66.2,68.0,59.8
20160704073000,199.5,211.05,43.6957,34,56.0,0,66.3,68.0,59.8
20160704074500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,59.8
20160704080000,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,57.6
20160704081500,199.5,206.85,42.8261,34,56.1,0,66.3,68.0,57.6
20160704083000,199.5,200.55,41.5217,34,56.1,0,66.3,68.0,57.6
20160704084500,199.5,200.55,41.5217,34,56.7,0,66.3,68.0,57.6
20160704090000,199.5,200.55,41.5217,34,56.7,0,66.3,68.0,57.6
20160704091500,199.5,202.65,41.9565,34,56.7,0,66.3,68.0,57.6
20160704093000,199.5,202.65,41.9565,34,56.0,0,66.2,68.0,57.6
20160704094500,199.5,205.8,42.6087,34,56.0,0,66.1,68.0,57.6
20160704100000,199.5,202.65,41.9565,34,56.0,0,66.2,68.0,57.6
20160704101500,199.5,198.45,41.087,34,56.7,0,66.2,68.0,57.6
20160704103000,199.5,198.45,41.087,34,56.7,0,66.2,68.0,57.6
20160704104500,199.5,200.55,41.5217,34,56.7,0,66.2,68.0,57.6
20160704110000,199.5,200.55,41.5217,34,56.7,0,66.2,68.0,57.6
20160704111500,199.5,202.65,41.9565,34,56.7,0,66.3,68.0,57.6
20160704113000,199.5,202.65,41.9565,34,56.7,0,66.3,68.0,57.6
20160704114500,199.5,202.65,41.9565,34,56.7,0,66.4,68.0,57.6
20160704120000,199.5,202.65,41.9565,34,56.7,0,66.3,68.0,57.6
20160704121500,199.5,200.55,41.5217,34,56.7,0,66.3,68.0,57.6
20160704123000,199.5,205.8,42.6087,34,56.7,0,66.4,68.0,57.6
20160704124500,199.5,202.65,41.9565,34,56.7,0,66.4,68.0,57.6
20160704130000,199.5,205.8,42.6087,34,56.7,0,66.4,68.0,57.6
20160704131500,199.5,200.55,41.5217,34,56.7,0,66.4,68.0,57.6
20160704133000,199.5,202.65,41.9565,34,56.7,0,66.4,68.0,57.6
20160704134500,199.5,205.8,42.6087,34,56.7,0,66.5,68.0,57.6
20160704140000,199.5,205.8,42.6087,34,56.7,0,66.6,68.0,57.6
20160704141500,199.5,200.55,41.5217,34,56.7,0,66.7,68.0,57.6
20160704143000,199.5,205.8,42.6087,34,56.7,0,66.7,68.0,57.6
20160704144500,199.5,205.8,42.6087,34,56.7,0,66.8,68.0,57.6
20160704150000,199.5,205.8,42.6087,34,56.7,0,66.9,68.0,57.6
20160704151500,199.5,208.95,43.2609,34,56.7,0,66.9,68.0,57.6
20160704153000,199.5,208.95,43.2609,34,56.7,0,66.9,68.0,57.6
20160704154500,199.5,206.85,42.8261,34,56.7,0,67.0,68.0,57.6
20160704160000,199.5,206.85,42.8261,34,56.7,0,66.9,68.0,57.6
20160704161500,199.5,208.95,43.2609,34,56.7,0,67.0,68.0,57.6
20160704163000,199.5,208.95,43.2609,34,56.7,0,67.1,68.0,57.6
20160704164500,199.5,206.85,42.8261,34,56.7,0,67.1,68.0,57.6
20160704170000,199.5,206.85,42.8261,34,56.7,0,67.1,68.0,57.6
20160704171500,199.5,206.85,42.8261,34,56.7,0,67.1,68.0,57.6
20160704173000,199.5,206.85,42.8261,34,56.7,0,67.1,68.0,57.6
20160704174500,199.5,206.85,42.8261,34,56.7,0,67.1,68.0,57.6
20160704180000,199.5,211.05,43.6957,34,56.7,0,67.0,68.0,57.6
20160704181500,199.5,206.85,42.8261,34,56.7,0,67.0,68.0,57.6
20160704183000,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,57.6
20160704184500,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,57.6
20160704190000,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,57.6
20160704191500,199.5,211.05,43.6957,34,56.7,0,66.8,68.0,57.6
20160704193000,199.5,211.05,43.6957,34,56.7,0,66.8,68.0,57.6
20160704194500,199.5,211.05,43.6957,34,56.7,0,66.8,68.0,57.6
20160704200000,199.5,211.05,43.6957,34,56.7,0,66.9,68.0,57.6
20160704201500,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,57.6
20160704203000,199.5,211.05,43.6957,34,56.7,0,66.7,68.0,57.6
20160704204500,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,57.6
20160704210000,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,57.6
20160704211500,199.5,211.05,43.6957,34,56.7,0,66.6,68.0,57.6
20160704213000,199.5,214.2,44.3478,34,56.7,0,66.5,68.0,57.6
20160704214500,199.5,214.2,44.3478,34,56.7,0,66.4,68.0,57.6
20160704220000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,57.6
20160704221500,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,57.6
20160704223000,199.5,211.05,43.6957,34,56.7,0,66.4,68.0,57.6
20160704224500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,57.6
20160704230000,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,57.6
20160704231500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,57.6
20160704233000,199.5,211.05,43.6957,34,56.7,0,66.2,68.0,57.6
20160704234500,199.5,211.05,43.6957,34,56.7,0,66.3,68.0,57.6
20160705000000,199.5,211.05,43.6957,34,56.7,0,66.2,68.0,57.6
20160705001500,199.5,211.05,43.6957,34,56.7,0,66.2,68.0,57.6
20160705003000,199.5,211.05,43.6957,34,56.7,0,66.1,68.0,57.6
20160705004500,199.5,211.05,43.6957,34,56.7,0,66.1,68.0,57.6
20160705010000,199.5,211.05,43.6957,34,56.7,0,66.1,68.0,57.6
20160705011500,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705013000,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705014500,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705020000,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705021500,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705023000,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705024500,199.5,206.85,42.8261,34,56.7,0,66.0,68.0,57.6
20160705030000,199.5,208.95,43.2609,34,56.7,0,66.0,68.0,57.6
20160705031500,199.5,206.85,42.8261,34,56.7,0,66.0,68.0,57.6
20160705033000,199.5,208.95,43.2609,34,56.7,0,65.9,68.0,57.6
20160705034500,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705040000,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705041500,199.5,211.05,43.6957,34,56.7,0,66.0,68.0,57.6
20160705043000,199.5,211.05,43.6957,34,56.7,0,65.8,68.0,57.6
20160705044500,199.5,206.85,42.8261,34,56.7,0,65.8,68.0,57.6
20160705050000,199.5,211.05,43.6957,34,56.7,0,65.8,68.0,57.6
20160705051500,199.5,205.8,42.6087,34,56.7,0,65.9,68.0,57.6
20160705053000,199.5,211.05,43.6957,34,56.7,0,65.8,68.0,57.6
20160705054500,199.5,211.05,43.6957,34,56.7,0,65.7,68.0,57.6
20160705060000,199.5,211.05,43.6957,34,56.7,0,65.7,68.0,57.6
20160705061500,199.5,211.05,43.6957,34,56.7,0,65.8,68.0,57.6
20160705063000,199.5,211.05,43.6957,34,56.7,0,65.7,68.0,57.6
20160705064500,199.5,211.05,43.6957,34,56.7,0,65.8,68.0,57.6
20160705070000,199.5,211.05,43.6957,34,56.7,0,65.7,68.0,57.6
20160705071500,199.5,206.85,42.8261,34,56.7,0,65.6,68.0,57.6
20160705073000,199.5,206.85,42.8261,34,56.7,0,65.7,68.0,57.6
20160705074500,199.5,208.95,43.2609,34,56.7,0,66.1,68.0,57.6
20160705080000,199.5,206.85,42.8261,34,56.7,0,65.9,68.0,57.6
20160705081500,199.5,206.85,42.8261,34,56.7,0,65.7,68.0,57.6
20160705083000,199.5,206.85,42.8261,34,56.7,0,66.3,68.0,57.6
20160705084500,199.5,208.95,43.2609,34,56.7,0,66.6,68.0,57.6
20160705090000,199.5,205.8,42.6087,34,56.7,0,66.9,68.0,57.6
20160705091500,199.5,200.55,41.5217,34,56.7,0,66.9,68.0,57.6
20160705093000,199.5,202.65,41.9565,34,56.0,0,67.0,68.0,57.6
20160705094500,199.5,202.65,41.9565,34,56.0,0,67.2,68.0,57.6
20160705100000,199.5,205.8,42.6087,34,56.0,0,67.2,68.0,57.6
20160705101500,199.5,202.65,41.9565,34,56.0,0,67.3,68.0,57.6
20160705103000,199.5,202.65,41.9565,34,56.0,0,67.3,68.0,57.6
20160705104500,199.5,202.65,41.9565,34,56.0,0,67.4,68.0,57.6
20160705110000,199.5,205.8,42.6087,34,56.0,0,67.5,68.0,57.6
20160705111500,199.5,214.2,44.3478,34,56.0,0,67.5,68.0,57.6
20160705113000,199.5,214.2,44.3478,34,56.0,0,67.4,68.0,57.6
20160705114500,199.5,208.95,43.2609,34,56.0,0,67.4,68.0,57.6
20160705120000,199.5,211.05,43.6957,34,56.0,0,67.6,68.0,57.6
20160705121500,199.5,206.85,42.8261,34,56.0,0,67.3,68.0,57.6
20160705123000,199.5,206.85,42.8261,34,56.0,0,67.3,68.0,57.6
20160705124500,199.5,206.85,42.8261,34,56.0,0,67.4,68.0,57.6
20160705130000,199.5,206.85,42.8261,34,56.0,0,67.2,68.0,57.6
20160705131500,199.5,206.85,42.8261,34,56.0,0,67.3,68.0,57.6
20160705133000,199.5,206.85,42.8261,34,56.7,0,67.4,68.0,57.6
20160705134500,199.5,198.45,41.087,34,56.7,0,67.4,68.0,57.6
20160705140000,199.5,200.55,41.5217,34,56.7,0,67.4,68.0,57.6
20160705141500,199.5,205.8,42.6087,34,56.7,0,67.4,68.0,57.6
20160705143000,199.5,205.8,42.6087,35,56.7,0,67.6,68.0,57.6
20160705144500,199.5,205.8,42.6087,36,56.7,0,67.6,68.0,57.6
20160705150000,199.5,208.95,43.2609,36,56.7,0,67.7,68.0,57.6
20160705151500,199.5,206.85,42.8261,36,56.7,0,68.0,68.0,57.6
20160705153000,199.5,208.95,43.2609,36,56.7,0,68.1,68.0,57.6
20160705154500,199.5,211.05,43.6957,36,56.0,0,67.7,68.0,57.6
20160705160000,199.5,211.05,43.6957,36,56.0,0,67.6,68.0,57.6
20160705161500,199.5,211.05,43.6957,36,56.0,0,67.6,68.0,57.6
20160705163000,199.5,206.85,42.8261,36,56.0,0,67.5,68.0,57.6
20160705164500,199.5,211.05,43.6957,36,56.0,0,67.6,68.0,57.6
20160705170000,199.5,211.05,43.6957,36,56.0,0,67.7,68.0,57.6
20160705171500,199.5,214.2,44.3478,36,56.0,0,67.5,68.0,57.6
20160705173000,199.5,211.05,43.6957,36,56.0,0,67.4,68.0,57.6
20160705174500,199.5,211.05,43.6957,36,56.0,0,67.4,68.0,57.6
20160705180000,199.5,214.2,44.3478,36,56.0,0,67.3,68.0,57.6
20160705181500,199.5,214.2,44.3478,36,56.0,0,67.3,68.0,57.6
20160705183000,199.5,214.2,44.3478,36,56.0,0,67.5,68.0,57.6
20160705184500,199.5,214.2,44.3478,36,56.0,0,67.4,68.0,57.6
20160705190000,199.5,214.2,44.3478,36,56.0,0,67.4,68.0,57.6
20160705191500,199.5,214.2,44.3478,36,56.0,0,67.4,68.0,57.6
20160705193000,199.5,214.2,44.3478,36,56.0,0,67.4,68.0,57.6
20160705194500,199.5,214.2,44.3478,36,56.0,0,67.4,68.0,57.6
20160705200000,199.5,214.2,44.3478,36,56.0,0,67.3,68.0,57.6
20160705201500,199.5,214.2,44.3478,36,56.0,0,67.2,68.0,57.6
20160705203000,199.5,214.2,44.3478,36,56.0,0,66.9,68.0,57.6
20160705204500,199.5,218.4,45.2174,36,56.0,0,66.9,68.0,57.6
20160705210000,199.5,218.4,45.2174,36,56.7,0,66.9,68.0,57.6
20160705211500,199.5,214.2,44.3478,36,56.7,0,66.8,68.0,57.6
20160705213000,199.5,218.4,45.2174,35,56.7,0,66.9,68.0,57.6
20160705214500,199.5,218.4,45.2174,35,56.7,0,66.9,68.0,57.6
20160705220000,199.5,218.4,45.2174,35,56.7,0,67.0,68.0,57.6
20160705221500,199.5,213.15,44.1304,35,56.7,0,66.9,68.0,57.6
20160705223000,199.5,216.3,44.7826,35,56.7,0,66.9,68.0,57.6
20160705224500,199.5,216.3,44.7826,35,56.7,0,66.9,68.0,57.6
20160705230000,199.5,216.3,44.7826,35,56.7,0,66.8,68.0,57.6
20160705231500,199.5,216.3,44.7826,35,56.7,0,66.8,68.0,57.6
20160705233000,199.5,219.45,45.4348,35,56.7,0,66.8,68.0,57.6
20160705234500,199.5,219.45,45.4348,35,56.7,0,66.8,68.0,57.6
20160706000000,199.5,216.3,44.7826,35,56.7,0,66.8,68.0,57.6
20160706001500,199.5,216.3,44.7826,35,56.7,0,66.7,68.0,57.6
20160706003000,199.5,216.3,44.7826,35,56.7,0,67.2,68.0,57.6
20160706004500,199.5,216.3,44.7826,35,56.7,0,67.5,68.0,57.6
20160706010000,199.5,216.3,44.7826,35,56.7,0,67.6,68.0,57.6
20160706011500,199.5,208.95,43.2609,35,56.7,0,67.6,68.0,57.6
20160706013000,199.5,200.55,41.5217,34,56.7,0,67.8,68.0,57.6
20160706014500,199.5,202.65,41.9565,34,56.7,0,67.8,68.0,57.6
20160706020000,199.5,202.65,41.9565,34,56.7,0,67.9,68.0,57.6
20160706021500,199.5,202.65,41.9565,34,56.7,0,67.9,68.0,57.6
20160706023000,199.5,202.65,41.9565,34,56.7,0,68.0,68.0,57.6
20160706024500,199.5,202.65,41.9565,34,56.7,0,68.1,68.0,57.6
20160706030000,199.5,202.65,41.9565,34,56.7,0,68.1,68.0,57.6
20160706031500,199.5,205.8,42.6087,34,56.7,0,68.1,68.0,57.6
20160706033000,199.5,202.65,41.9565,34,56.7,0,68.1,68.0,57.6
20160706034500,199.5,205.8,42.6087,34,56.7,0,68.1,68.0,57.6
20160706040000,199.5,198.45,41.087,34,56.7,0,68.1,68.0,57.6
20160706041500,199.5,202.65,41.9565,34,56.7,0,68.1,68.0,57.6
20160706043000,199.5,202.65,41.9565,34,56.7,0,68.1,68.0,57.6
20160706044500,199.5,431.55,89.3478,17,59.0,0,67.6,68.0,57.6
20160706050000,199.5,0.0,0.0,0,58.3,100,67.7,68.0,57.6
20160706051500,199.5,405.3,83.913,47,56.8,0,67.7,68.0,57.6
20160706053000,199.5,342.3,70.8696,41,55.5,0,67.2,68.0,57.6
20160706054500,199.5,224.7,46.5217,32,55.5,0,67.0,68.0,57.6
20160706060000,199.5,208.95,43.2609,32,56.1,0,66.8,68.0,57.6
20160706061500,199.5,206.85,42.8261,32,56.1,0,66.8,68.0,57.6
20160706063000,199.5,208.95,43.2609,32,56.1,0,66.7,68.0,57.6
20160706064500,199.5,205.8,42.6087,32,56.1,0,66.7,68.0,57.6
20160706070000,199.5,208.95,43.2609,32,56.1,0,66.6,68.0,57.6
20160706071500,199.5,208.95,43.2609,32,56.1,0,66.6,68.0,57.6
20160706073000,199.5,208.95,43.2609,32,56.7,0,66.9,68.0,57.6
20160706074500,199.5,208.95,43.2609,32,56.0,0,66.9,68.0,57.6
20160706080000,199.5,206.85,42.8261,32,56.0,0,66.9,68.0,57.6
20160706081500,199.5,206.85,42.8261,32,56.0,0,67.1,68.0,57.6
20160706083000,199.5,206.85,42.8261,32,56.0,0,67.1,68.0,57.6
20160706084500,199.5,202.65,41.9565,32,56.0,0,67.1,68.0,57.6
20160706090000,199.5,205.8,42.6087,32,56.0,0,67.1,68.0,57.6
20160706091500,199.5,205.8,42.6087,32,56.0,0,67.2,68.0,57.6
20160706093000,199.5,202.65,41.9565,32,56.0,0,67.1,68.0,57.6
20160706094500,199.5,205.8,42.6087,32,56.0,0,67.2,68.0,57.6
20160706100000,199.5,202.65,41.9565,32,56.0,0,67.4,68.0,57.6
20160706101500,199.5,205.8,42.6087,32,56.7,0,67.5,68.0,57.6
20160706103000,199.5,205.8,42.6087,32,56.7,0,67.6,68.0,57.6
20160706104500,199.5,205.8,42.6087,32,56.7,0,67.6,68.0,57.6
20160706110000,199.5,202.65,41.9565,32,56.7,0,67.6,68.0,57.6
20160706111500,199.5,206.85,42.8261,32,56.7,0,67.7,68.0,57.6
20160706113000,199.5,206.85,42.8261,32,56.7,0,67.6,68.0,57.6
20160706114500,199.5,206.85,42.8261,32,56.7,0,67.7,68.0,57.6
20160706120000,199.5,202.65,41.9565,32,56.7,0,67.7,68.0,57.6
20160706121500,199.5,205.8,42.6087,32,56.0,0,67.4,68.0,57.6
20160706123000,199.5,205.8,42.6087,32,56.0,0,67.3,68.0,57.6
20160706124500,199.5,205.8,42.6087,32,56.0,0,67.4,68.0,57.6
20160706130000,199.5,208.95,43.2609,32,56.0,0,67.4,68.0,57.6
20160706131500,199.5,208.95,43.2609,32,56.0,0,67.3,68.0,57.6
20160706133000,199.5,211.05,43.6957,32,56.0,0,67.3,68.0,57.6
20160706134500,199.5,211.05,43.6957,32,56.0,0,67.2,68.0,57.6
20160706140000,199.5,211.05,43.6957,32,56.0,0,67.4,68.0,57.6
20160706141500,199.5,211.05,43.6957,32,56.0,0,67.3,68.0,57.6
20160706143000,199.5,211.05,43.6957,32,56.0,0,67.4,68.0,57.6
20160706144500,199.5,211.05,43.6957,32,56.0,0,67.4,68.0,57.6
20160706150000,199.5,211.05,43.6957,32,56.0,0,67.4,68.0,57.6
20160706151500,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,57.6
20160706153000,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,57.6
20160706154500,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,57.6
20160706160000,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,57.6
20160706161500,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,57.6
20160706163000,199.5,211.05,43.6957,32,56.0,0,67.6,68.0,57.6
20160706164500,199.5,214.2,44.3478,32,56.0,0,67.8,68.0,57.6
20160706170000,199.5,214.2,44.3478,32,56.0,0,68.1,68.0,57.6
20160706171500,199.5,214.2,44.3478,32,56.0,0,67.8,68.0,57.6
20160706173000,199.5,214.2,44.3478,32,56.0,0,67.8,68.0,57.6
20160706174500,199.5,214.2,44.3478,32,56.7,0,68.2,68.0,57.6
20160706180000,199.5,227.85,47.1739,34,56.7,0,68.3,68.0,57.6
20160706181500,199.5,234.15,48.4783,34,56.7,0,68.3,68.0,57.6
20160706183000,199.5,256.2,53.0435,35,56.7,0,68.3,68.0,57.6
20160706184500,199.5,261.45,54.1304,36,56.7,0,67.9,68.0,57.6
20160706190000,199.5,261.45,54.1304,36,56.7,0,68.2,68.0,57.6
20160706191500,199.5,261.45,54.1304,36,56.7,0,68.2,68.0,57.6
20160706193000,199.5,261.45,54.1304,36,56.7,0,68.2,68.0,57.6
20160706194500,199.5,261.45,54.1304,36,56.7,0,68.1,68.0,57.6
20160706200000,199.5,261.45,54.1304,36,56.7,0,68.1,68.0,57.6
20160706201500,199.5,261.45,54.1304,36,56.7,0,68.1,68.0,57.6
20160706203000,199.5,261.45,54.1304,36,56.0,0,68.0,68.0,57.6
20160706204500,199.5,261.45,54.1304,36,56.0,0,67.7,68.0,57.6
20160706210000,199.5,231.0,47.8261,33,56.0,0,67.9,68.0,57.6
20160706211500,199.5,231.0,47.8261,33,56.7,0,68.1,68.0,57.6
20160706213000,199.5,227.85,47.1739,33,56.7,0,67.9,68.0,57.6
20160706214500,199.5,227.85,47.1739,33,56.7,0,68.1,68.0,57.6
20160706220000,199.5,227.85,47.1739,33,56.7,0,68.1,68.0,57.6
20160706221500,199.5,231.0,47.8261,33,56.7,0,68.1,68.0,57.6
20160706223000,199.5,234.15,48.4783,33,56.7,0,68.2,68.0,57.6
20160706224500,199.5,224.7,46.5217,32,56.7,0,67.5,68.0,57.6
20160706230000,199.5,224.7,46.5217,34,56.7,0,67.8,68.0,57.6
20160706231500,199.5,229.95,47.6087,34,56.7,0,67.9,68.0,57.6
