PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706233000,199.5,229.95,47.6087,34,56.7,0,67.9,68.0,57.6
20160706234500,199.5,225.75,46.7391,34,56.7,0,68.0,68.0,57.6
20160707000000,199.5,233.1,48.2609,34,56.7,0,67.9,68.0,57.6
20160707001500,199.5,227.85,47.1739,34,56.7,0,68.1,68.0,57.6
20160707003000,199.5,227.85,47.1739,34,56.7,0,67.8,68.0,57.6
20160707004500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707010000,199.5,227.85,47.1739,34,56.7,0,68.0,68.0,57.6
20160707011500,199.5,227.85,47.1739,34,56.7,0,68.0,68.0,57.6
20160707013000,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707014500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707020000,199.5,227.85,47.1739,34,56.7,0,68.0,68.0,57.6
20160707021500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707023000,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707024500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707030000,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707031500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707033000,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707034500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707040000,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707041500,199.5,227.85,47.1739,34,56.7,0,67.9,68.0,57.6
20160707043000,199.5,227.85,47.1739,34,56.7,0,67.8,68.0,57.6
20160707044500,199.5,224.7,46.5217,34,56.7,0,67.7,68.0,57.6
20160707050000,199.5,213.15,44.1304,32,56.7,0,67.6,68.0,57.6
20160707051500,199.5,213.15,44.1304,32,56.7,0,67.7,68.0,57.6
20160707053000,199.5,213.15,44.1304,32,56.7,0,67.8,68.0,57.6
20160707054500,199.5,213.15,44.1304,32,56.7,0,67.8,68.0,57.6
20160707060000,199.5,208.95,43.2609,32,56.7,0,67.6,68.0,57.6
20160707061500,199.5,213.15,44.1304,32,56.7,0,67.4,68.0,57.6
20160707063000,199.5,213.15,44.1304,32,56.7,0,67.7,68.0,57.6
20160707064500,199.5,213.15,44.1304,32,56.7,0,67.3,68.0,57.6
20160707070000,199.5,213.15,44.1304,32,56.0,0,67.1,68.0,57.6
20160707071500,199.5,213.15,44.1304,32,56.0,0,67.1,68.0,57.6
20160707073000,199.5,213.15,44.1304,32,56.0,0,66.9,68.0,57.6
20160707074500,199.5,213.15,44.1304,32,56.0,0,67.1,68.0,57.6
20160707080000,199.5,213.15,44.1304,32,56.0,0,66.5,68.0,57.6
20160707081500,199.5,213.15,44.1304,32,56.7,0,66.5,68.0,57.6
20160707083000,199.5,208.95,43.2609,32,56.7,0,66.3,68.0,57.6
20160707084500,199.5,206.85,42.8261,32,56.7,0,66.2,68.0,57.6
20160707090000,199.5,206.85,42.8261,32,56.7,0,66.0,68.0,57.6
20160707091500,199.5,200.55,41.5217,32,56.7,0,66.1,68.0,57.6
20160707093000,199.5,202.65,41.9565,32,56.7,0,66.1,68.0,57.6
20160707094500,199.5,202.65,41.9565,32,56.7,0,66.1,68.0,57.6
20160707100000,199.5,206.85,42.8261,32,56.7,0,66.0,68.0,57.6
20160707101500,199.5,206.85,42.8261,32,56.7,0,66.0,68.0,57.6
20160707103000,199.5,206.85,42.8261,32,56.7,0,66.1,68.0,57.6
20160707104500,199.5,202.65,41.9565,32,56.7,0,66.0,68.0,57.6
20160707110000,199.5,206.85,42.8261,32,56.7,0,66.0,68.0,57.6
20160707111500,199.5,206.85,42.8261,32,56.7,0,66.0,68.0,57.6
20160707113000,199.5,206.85,42.8261,32,56.1,0,66.0,68.0,57.6
20160707114500,199.5,206.85,42.8261,32,56.1,0,66.0,68.0,57.6
20160707120000,199.5,206.85,42.8261,32,56.1,0,66.1,68.0,57.6
20160707121500,199.5,211.05,43.6957,32,56.1,0,66.1,68.0,57.6
20160707123000,199.5,206.85,42.8261,32,56.1,0,66.1,68.0,57.6
20160707124500,199.5,208.95,43.2609,32,56.1,0,66.0,68.0,57.6
20160707130000,199.5,206.85,42.8261,32,56.1,0,66.1,68.0,57.6
20160707131500,199.5,206.85,42.8261,32,56.1,0,66.0,68.0,57.6
20160707133000,199.5,206.85,42.8261,32,56.1,0,66.0,68.0,57.6
20160707134500,199.5,208.95,43.2609,32,56.1,0,66.0,68.0,57.6
20160707140000,199.5,208.95,43.2609,32,56.1,0,66.2,68.0,57.6
20160707141500,199.5,200.55,41.5217,32,56.1,0,66.2,68.0,57.6
20160707143000,199.5,208.95,43.2609,32,56.1,0,66.3,68.0,57.6
20160707144500,199.5,206.85,42.8261,32,56.1,0,66.3,68.0,57.6
20160707150000,199.5,206.85,42.8261,32,56.7,0,66.5,68.0,57.6
20160707151500,199.5,208.95,43.2609,32,56.0,0,66.4,68.0,57.6
20160707153000,199.5,208.95,43.2609,32,56.0,0,66.7,68.0,57.6
20160707154500,199.5,208.95,43.2609,32,56.0,0,66.6,68.0,57.6
20160707160000,199.5,206.85,42.8261,32,56.0,0,66.6,68.0,57.6
20160707161500,199.5,208.95,43.2609,32,56.0,0,66.7,68.0,57.6
20160707163000,199.5,206.85,42.8261,32,56.0,0,66.6,68.0,57.6
20160707164500,199.5,211.05,43.6957,32,56.0,0,66.7,68.0,57.6
20160707170000,199.5,211.05,43.6957,32,56.6,0,66.8,68.0,57.6
20160707171500,199.5,211.05,43.6957,32,56.6,0,66.8,68.0,57.6
20160707173000,199.5,214.2,44.3478,32,56.6,0,66.9,68.0,57.6
20160707174500,199.5,208.95,43.2609,32,56.6,0,66.9,68.0,57.6
20160707180000,199.5,213.15,44.1304,32,56.6,0,66.9,68.0,57.6
20160707181500,199.5,216.3,44.7826,32,56.6,0,67.0,68.0,57.6
20160707183000,199.5,216.3,44.7826,32,56.6,0,66.9,68.0,57.6
20160707184500,199.5,216.3,44.7826,32,56.6,0,66.9,68.0,57.6
20160707190000,199.5,216.3,44.7826,32,56.6,0,66.8,68.0,57.6
20160707191500,199.5,213.15,44.1304,32,56.0,0,66.7,68.0,57.6
20160707193000,199.5,213.15,44.1304,32,56.0,0,66.7,68.0,57.6
20160707194500,199.5,205.8,42.6087,31,56.0,0,66.7,68.0,57.6
20160707200000,199.5,208.95,43.2609,31,56.0,0,66.7,68.0,57.6
20160707201500,199.5,208.95,43.2609,31,56.0,0,66.7,68.0,57.6
20160707203000,199.5,205.8,42.6087,31,56.7,0,66.7,68.0,57.6
20160707204500,199.5,205.8,42.6087,31,56.7,0,66.6,68.0,57.6
20160707210000,199.5,208.95,43.2609,31,56.7,0,66.6,68.0,57.6
20160707211500,199.5,208.95,43.2609,31,56.7,0,66.6,68.0,57.6
20160707213000,199.5,206.85,42.8261,31,56.7,0,66.6,68.0,57.6
20160707214500,199.5,206.85,42.8261,31,56.7,0,66.6,68.0,57.6
20160707220000,199.5,206.85,42.8261,31,56.7,0,66.5,68.0,57.6
20160707221500,199.5,211.05,43.6957,31,56.7,0,66.5,68.0,57.6
20160707223000,199.5,206.85,42.8261,31,56.7,0,66.4,68.0,57.6
20160707224500,199.5,206.85,42.8261,31,56.7,0,66.4,68.0,57.6
20160707230000,199.5,206.85,42.8261,31,56.7,0,66.4,68.0,57.6
20160707231500,199.5,206.85,42.8261,31,56.7,0,66.4,68.0,57.6
20160707233000,199.5,206.85,42.8261,31,56.7,0,66.3,68.0,57.6
20160707234500,199.5,206.85,42.8261,31,56.7,0,66.2,68.0,57.6
20160708000000,199.5,206.85,42.8261,31,56.7,0,66.2,68.0,57.6
20160708001500,199.5,206.85,42.8261,31,56.7,0,66.2,68.0,57.6
20160708003000,199.5,206.85,42.8261,31,56.7,0,66.2,68.0,57.6
20160708004500,199.5,206.85,42.8261,31,56.7,0,66.1,68.0,57.6
20160708010000,199.5,206.85,42.8261,31,56.7,0,66.1,68.0,57.6
20160708011500,199.5,202.65,41.9565,31,56.7,0,66.1,68.0,57.6
20160708013000,199.5,206.85,42.8261,31,56.7,0,66.1,68.0,57.6
20160708014500,199.5,208.95,43.2609,31,56.7,0,66.1,68.0,57.6
20160708020000,199.5,202.65,41.9565,31,56.7,0,66.1,68.0,57.6
20160708021500,199.5,202.65,41.9565,31,56.7,0,66.0,68.0,57.6
20160708023000,199.5,202.65,41.9565,31,56.7,0,66.1,68.0,57.6
20160708024500,199.5,206.85,42.8261,31,56.7,0,66.1,68.0,57.6
20160708030000,199.5,202.65,41.9565,31,56.7,0,66.1,68.0,57.6
20160708031500,199.5,205.8,42.6087,31,56.7,0,66.0,68.0,57.6
20160708033000,199.5,205.8,42.6087,31,56.7,0,66.0,68.0,57.6
20160708034500,199.5,205.8,42.6087,31,56.7,0,65.9,68.0,57.6
20160708040000,199.5,202.65,41.9565,31,56.7,0,66.0,68.0,57.6
20160708041500,199.5,202.65,41.9565,31,56.7,0,65.9,68.0,57.6
20160708043000,199.5,202.65,41.9565,31,56.7,0,65.8,68.0,57.6
20160708044500,199.5,202.65,41.9565,31,56.7,0,65.8,68.0,57.6
20160708050000,199.5,202.65,41.9565,31,56.7,0,65.8,68.0,57.6
20160708051500,199.5,205.8,42.6087,31,56.7,0,65.7,68.0,57.6
20160708053000,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,57.6
20160708054500,199.5,202.65,41.9565,31,56.7,0,65.6,68.0,57.6
20160708060000,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,57.6
20160708061500,199.5,202.65,41.9565,31,56.7,0,65.5,68.0,57.6
20160708063000,199.5,205.8,42.6087,31,56.7,0,65.6,68.0,57.6
20160708064500,199.5,202.65,41.9565,31,56.7,0,65.5,68.0,57.6
20160708070000,199.5,205.8,42.6087,31,56.7,0,65.5,68.0,57.6
20160708071500,199.5,200.55,41.5217,31,56.7,0,65.6,68.0,57.6
20160708073000,199.5,205.8,42.6087,31,56.7,0,65.5,68.0,57.6
20160708074500,199.5,205.8,42.6087,31,56.7,0,65.5,68.0,57.6
20160708080000,199.5,202.65,41.9565,31,56.7,0,65.4,68.0,57.6
20160708081500,199.5,202.65,41.9565,31,56.7,0,65.4,68.0,57.6
20160708083000,199.5,205.8,42.6087,31,56.7,0,65.4,68.0,57.6
20160708084500,199.5,205.8,42.6087,31,56.7,0,65.5,68.0,57.6
20160708090000,199.5,202.65,41.9565,31,56.7,0,66.1,68.0,57.6
20160708091500,199.5,196.35,40.6522,31,56.7,0,65.6,68.0,57.6
20160708093000,199.5,198.45,41.087,31,56.7,0,65.6,68.0,57.6
20160708094500,199.5,196.35,40.6522,31,56.7,0,65.6,68.0,57.6
20160708100000,199.5,198.45,41.087,31,56.7,0,65.6,68.0,57.6
20160708101500,199.5,196.35,40.6522,31,56.7,0,65.6,68.0,57.6
20160708103000,199.5,194.25,40.2174,32,56.7,0,65.6,68.0,57.6
20160708104500,199.5,198.45,41.087,32,56.7,0,65.6,68.0,57.6
20160708110000,199.5,200.55,41.5217,32,56.7,0,65.6,68.0,57.6
20160708111500,199.5,200.55,41.5217,32,56.1,0,65.7,68.0,57.6
20160708113000,199.5,198.45,41.087,32,56.1,0,65.6,68.0,57.6
20160708114500,199.5,200.55,41.5217,32,56.1,0,65.7,68.0,57.6
20160708120000,199.5,200.55,41.5217,32,56.1,0,65.8,68.0,57.6
20160708121500,199.5,200.55,41.5217,32,56.1,0,65.7,68.0,57.6
20160708123000,199.5,202.65,41.9565,32,56.1,0,65.8,68.0,57.6
20160708124500,199.5,205.8,42.6087,32,56.1,0,65.7,68.0,57.6
20160708130000,199.5,202.65,41.9565,32,56.1,0,65.7,68.0,57.6
20160708131500,199.5,206.85,42.8261,32,56.1,0,65.8,68.0,57.6
20160708133000,199.5,202.65,41.9565,32,56.1,0,65.9,68.0,57.6
20160708134500,199.5,205.8,42.6087,32,56.1,0,66.0,68.0,57.6
20160708140000,199.5,202.65,41.9565,32,56.1,0,66.0,68.0,57.6
20160708141500,199.5,200.55,41.5217,32,56.1,0,66.1,68.0,57.6
20160708143000,199.5,205.8,42.6087,32,56.1,0,66.1,68.0,57.6
20160708144500,199.5,202.65,41.9565,32,56.1,0,66.2,68.0,57.6
20160708150000,199.5,202.65,41.9565,32,56.1,0,66.2,68.0,57.6
20160708151500,199.5,202.65,41.9565,32,56.1,0,66.3,68.0,57.6
20160708153000,199.5,202.65,41.9565,32,56.1,0,66.3,68.0,57.6
20160708154500,199.5,200.55,41.5217,32,56.1,0,66.5,68.0,57.6
20160708160000,199.5,206.85,42.8261,32,56.1,0,66.6,68.0,57.6
20160708161500,199.5,206.85,42.8261,32,56.1,0,66.7,68.0,57.6
20160708163000,199.5,206.85,42.8261,32,56.1,0,66.8,68.0,57.6
20160708164500,199.5,211.05,43.6957,32,56.1,0,66.9,68.0,57.6
20160708170000,199.5,205.8,42.6087,32,56.1,0,67.1,68.0,57.6
20160708171500,199.5,205.8,42.6087,32,56.1,0,67.1,68.0,57.6
20160708173000,199.5,205.8,42.6087,32,56.1,0,67.1,68.0,57.6
20160708174500,199.5,205.8,42.6087,32,56.1,0,67.1,68.0,57.6
20160708180000,199.5,205.8,42.6087,32,56.1,0,67.1,68.0,57.6
20160708181500,199.5,208.95,43.2609,32,56.1,0,67.1,68.0,57.6
20160708183000,199.5,206.85,42.8261,32,56.1,0,67.2,68.0,57.6
20160708184500,199.5,208.95,43.2609,32,56.1,0,66.9,68.0,57.6
20160708190000,199.5,206.85,42.8261,32,56.1,0,66.9,68.0,57.6
20160708191500,199.5,206.85,42.8261,32,56.1,0,66.8,68.0,57.6
20160708193000,199.5,208.95,43.2609,32,56.1,0,66.9,68.0,57.6
20160708194500,199.5,208.95,43.2609,32,56.1,0,66.9,68.0,57.6
20160708200000,199.5,208.95,43.2609,32,56.7,0,66.9,68.0,57.6
20160708201500,199.5,206.85,42.8261,32,56.7,0,66.9,68.0,57.6
20160708203000,199.5,208.95,43.2609,32,56.7,0,66.9,68.0,57.6
20160708204500,199.5,208.95,43.2609,32,56.7,0,66.9,68.0,57.6
20160708210000,199.5,206.85,42.8261,32,56.7,0,66.8,68.0,57.6
20160708211500,199.5,206.85,42.8261,32,56.7,0,66.6,68.0,57.6
20160708213000,199.5,206.85,42.8261,32,56.7,0,66.6,68.0,57.6
20160708214500,199.5,211.05,43.6957,32,56.7,0,66.6,68.0,57.6
20160708220000,199.5,206.85,42.8261,32,56.7,0,66.6,68.0,57.6
20160708221500,199.5,208.95,43.2609,32,56.7,0,66.6,68.0,57.6
20160708223000,199.5,206.85,42.8261,32,56.7,0,66.6,68.0,57.6
20160708224500,199.5,206.85,42.8261,32,56.7,0,66.6,68.0,57.6
20160708230000,199.5,206.85,42.8261,32,56.7,0,66.4,68.0,57.6
20160708231500,199.5,208.95,43.2609,32,56.7,0,66.5,68.0,57.6
20160708233000,199.5,206.85,42.8261,32,56.7,0,66.4,68.0,57.6
20160708234500,199.5,206.85,42.8261,32,56.7,0,66.4,68.0,57.6
20160709000000,199.5,206.85,42.8261,32,56.7,0,66.4,68.0,57.6
20160709001500,199.5,206.85,42.8261,32,56.7,0,66.2,68.0,57.6
20160709003000,199.5,206.85,42.8261,32,56.7,0,66.1,68.0,57.6
20160709004500,199.5,206.85,42.8261,32,56.0,0,66.0,68.0,57.6
20160709010000,199.5,206.85,42.8261,32,56.0,0,66.0,68.0,57.6
20160709011500,199.5,196.35,40.6522,32,56.0,0,65.8,68.0,57.6
20160709013000,199.5,194.25,40.2174,32,55.2,0,65.7,68.0,57.6
20160709014500,199.5,198.45,41.087,32,55.2,0,65.7,68.0,57.6
20160709020000,199.5,196.35,40.6522,32,55.2,0,65.8,68.0,57.6
20160709021500,199.5,198.45,41.087,32,55.2,0,65.8,68.0,57.6
20160709023000,199.5,200.55,41.5217,32,55.2,0,65.6,68.0,57.6
20160709024500,199.5,198.45,41.087,32,55.2,0,65.5,68.0,57.6
20160709030000,199.5,196.35,40.6522,32,55.2,0,65.5,68.0,57.6
20160709031500,199.5,194.25,40.2174,32,55.2,0,65.4,68.0,57.6
20160709033000,199.5,194.25,40.2174,32,55.2,0,65.5,68.0,57.6
20160709034500,199.5,194.25,40.2174,32,55.2,0,65.5,68.0,57.6
20160709040000,199.5,196.35,40.6522,32,55.2,0,65.5,68.0,57.6
20160709041500,199.5,196.35,40.6522,32,55.2,0,65.5,68.0,57.6
20160709043000,199.5,198.45,41.087,32,55.2,0,65.5,68.0,57.6
20160709044500,199.5,196.35,40.6522,32,55.2,0,65.5,68.0,57.6
20160709050000,199.5,196.35,40.6522,32,55.2,0,65.5,68.0,57.6
20160709051500,199.5,194.25,40.2174,32,55.2,0,65.5,68.0,57.6
20160709053000,199.5,198.45,41.087,32,55.2,0,65.5,68.0,57.6
20160709054500,199.5,196.35,40.6522,32,55.2,0,65.4,68.0,57.6
20160709060000,199.5,196.35,40.6522,32,55.2,0,65.3,68.0,57.6
20160709061500,199.5,196.35,40.6522,32,55.2,0,65.3,68.0,57.6
20160709063000,199.5,196.35,40.6522,32,55.2,0,65.3,68.0,57.6
20160709064500,199.5,198.45,41.087,32,55.2,0,65.3,68.0,57.6
20160709070000,199.5,196.35,40.6522,32,55.2,0,65.2,68.0,57.6
20160709071500,199.5,196.35,40.6522,32,55.2,0,65.2,68.0,57.6
20160709073000,199.5,196.35,40.6522,32,55.2,0,65.2,68.0,57.6
20160709074500,199.5,198.45,41.087,32,55.2,0,65.2,68.0,57.6
20160709080000,199.5,196.35,40.6522,32,55.2,0,65.1,68.0,57.6
20160709081500,199.5,196.35,40.6522,32,55.9,0,65.3,68.0,57.6
20160709083000,199.5,196.35,40.6522,32,55.9,0,65.3,68.0,57.6
20160709084500,199.5,196.35,40.6522,32,55.9,0,65.2,68.0,57.6
20160709090000,199.5,194.25,40.2174,32,55.9,0,65.3,68.0,57.6
20160709091500,199.5,194.25,40.2174,32,56.7,0,65.5,68.0,57.6
20160709093000,199.5,194.25,40.2174,32,56.7,0,65.6,68.0,57.6
20160709094500,199.5,194.25,40.2174,32,56.7,0,65.6,68.0,57.6
20160709100000,199.5,196.35,40.6522,32,56.7,0,65.6,68.0,57.6
20160709101500,199.5,196.35,40.6522,32,56.7,0,65.6,68.0,57.6
20160709103000,199.5,194.25,40.2174,32,56.0,0,65.6,68.0,57.6
20160709104500,199.5,194.25,40.2174,32,56.0,0,65.6,68.0,57.6
20160709110000,199.5,194.25,40.2174,32,56.0,0,65.6,68.0,57.6
20160709111500,199.5,196.35,40.6522,32,56.0,0,65.7,68.0,57.6
20160709113000,199.5,196.35,40.6522,32,56.7,0,65.8,68.0,57.6
20160709114500,199.5,196.35,40.6522,32,56.7,0,66.0,68.0,57.6
20160709120000,199.5,196.35,40.6522,32,56.7,0,66.0,68.0,57.6
20160709121500,199.5,194.25,40.2174,32,56.7,0,66.0,68.0,57.6
20160709123000,199.5,198.45,41.087,32,56.7,0,66.1,68.0,57.6
20160709124500,199.5,198.45,41.087,32,56.7,0,66.1,68.0,57.6
20160709130000,199.5,196.35,40.6522,32,56.7,0,66.2,68.0,57.6
20160709131500,199.5,196.35,40.6522,32,56.7,0,66.2,68.0,57.6
20160709133000,199.5,198.45,41.087,32,56.7,0,66.2,68.0,57.6
20160709134500,199.5,198.45,41.087,32,56.7,0,66.3,68.0,57.6
20160709140000,199.5,194.25,40.2174,32,56.7,0,66.3,68.0,57.6
20160709141500,199.5,198.45,41.087,32,56.7,0,66.3,68.0,57.6
20160709143000,199.5,200.55,41.5217,32,56.7,0,66.4,68.0,57.6
20160709144500,199.5,198.45,41.087,32,56.7,0,66.4,68.0,57.6
20160709150000,199.5,200.55,41.5217,32,56.7,0,66.3,68.0,57.6
20160709151500,199.5,198.45,41.087,32,56.7,0,66.5,68.0,57.6
20160709153000,199.5,198.45,41.087,32,56.7,0,66.6,68.0,57.6
20160709154500,199.5,200.55,41.5217,32,56.7,0,66.6,68.0,57.6
20160709160000,199.5,198.45,41.087,32,56.7,0,66.7,68.0,57.6
20160709161500,199.5,200.55,41.5217,32,56.7,0,66.7,68.0,57.6
20160709163000,199.5,196.35,40.6522,32,56.0,0,66.6,68.0,57.6
20160709164500,199.5,198.45,41.087,32,56.0,0,66.6,68.0,57.6
20160709170000,199.5,198.45,41.087,32,56.0,0,66.6,68.0,57.6
20160709171500,199.5,198.45,41.087,32,56.0,0,66.6,68.0,57.6
20160709173000,199.5,198.45,41.087,32,56.0,0,66.6,68.0,57.6
20160709174500,199.5,196.35,40.6522,32,56.0,0,66.6,68.0,57.6
20160709180000,199.5,198.45,41.087,32,56.0,0,66.7,68.0,57.6
20160709181500,199.5,198.45,41.087,32,56.0,0,66.7,68.0,57.6
20160709183000,199.5,200.55,41.5217,32,56.0,0,66.7,68.0,57.6
20160709184500,199.5,200.55,41.5217,32,56.7,0,66.7,68.0,57.6
20160709190000,199.5,198.45,41.087,32,56.7,0,66.7,68.0,57.6
20160709191500,199.5,202.65,41.9565,32,56.7,0,66.7,68.0,57.6
20160709193000,199.5,202.65,41.9565,32,56.7,0,66.6,68.0,57.6
20160709194500,199.5,205.8,42.6087,32,56.7,0,66.7,68.0,57.6
20160709200000,199.5,200.55,41.5217,32,56.7,0,66.6,68.0,57.6
20160709201500,199.5,200.55,41.5217,32,56.7,0,66.6,68.0,57.6
20160709203000,199.5,198.45,41.087,32,56.7,0,66.4,68.0,57.6
20160709204500,199.5,200.55,41.5217,32,56.7,0,66.4,68.0,57.6
20160709210000,199.5,200.55,41.5217,32,56.7,0,66.4,68.0,57.6
20160709211500,199.5,205.8,42.6087,32,56.7,0,66.3,68.0,57.6
20160709213000,199.5,202.65,41.9565,32,56.7,0,66.2,68.0,57.6
20160709214500,199.5,202.65,41.9565,32,56.7,0,66.3,68.0,57.6
20160709220000,199.5,202.65,41.9565,32,56.7,0,66.2,68.0,57.6
20160709221500,199.5,200.55,41.5217,32,56.7,0,66.2,68.0,57.6
20160709223000,199.5,198.45,41.087,32,56.7,0,66.2,68.0,57.6
20160709224500,199.5,200.55,41.5217,32,56.7,0,66.2,68.0,57.6
20160709230000,199.5,202.65,41.9565,32,56.7,0,66.1,68.0,57.6
20160709231500,199.5,202.65,41.9565,32,56.7,0,66.1,68.0,57.6
20160709233000,199.5,200.55,41.5217,32,56.7,0,66.0,68.0,57.6
20160709234500,199.5,202.65,41.9565,32,56.7,0,66.1,68.0,57.6
20160710000000,199.5,200.55,41.5217,32,56.7,0,66.0,68.0,57.6
20160710001500,199.5,205.8,42.6087,32,56.7,0,66.0,68.0,57.6
20160710003000,199.5,202.65,41.9565,32,56.7,0,65.9,68.0,57.6
20160710004500,199.5,205.8,42.6087,32,56.7,0,65.8,68.0,57.6
20160710010000,199.5,205.8,42.6087,32,56.7,0,65.7,68.0,57.6
20160710011500,199.5,205.8,42.6087,32,56.0,0,65.7,68.0,57.6
20160710013000,199.5,202.65,41.9565,32,56.0,0,65.6,68.0,57.6
20160710014500,199.5,206.85,42.8261,32,56.0,0,65.5,68.0,57.6
20160710020000,199.5,206.85,42.8261,32,56.0,0,65.3,68.0,57.6
20160710021500,199.5,206.85,42.8261,32,56.0,0,65.3,68.0,57.6
20160710023000,199.5,200.55,41.5217,32,56.0,0,65.2,68.0,57.6
20160710024500,199.5,206.85,42.8261,32,56.0,0,65.2,68.0,57.6
20160710030000,199.5,206.85,42.8261,32,56.0,0,65.2,68.0,57.6
20160710031500,199.5,206.85,42.8261,32,56.0,0,65.2,68.0,57.6
20160710033000,199.5,206.85,42.8261,32,56.0,0,65.2,68.0,57.6
20160710034500,199.5,206.85,42.8261,32,56.0,0,65.1,68.0,57.6
20160710040000,199.5,206.85,42.8261,32,56.0,0,65.1,68.0,57.6
20160710041500,199.5,206.85,42.8261,32,56.0,0,65.1,68.0,57.6
20160710043000,199.5,206.85,42.8261,32,56.0,0,65.1,68.0,57.6
20160710044500,199.5,206.85,42.8261,32,56.0,0,65.1,68.0,57.6
20160710050000,199.5,202.65,41.9565,32,56.0,0,65.1,68.0,57.6
20160710051500,199.5,200.55,41.5217,32,56.0,0,65.1,68.0,57.6
20160710053000,199.5,202.65,41.9565,32,56.0,0,65.1,68.0,57.6
20160710054500,199.5,202.65,41.9565,32,56.0,0,65.2,68.0,57.6
20160710060000,199.5,205.8,42.6087,32,56.0,0,65.1,68.0,57.6
20160710061500,199.5,202.65,41.9565,32,56.0,0,65.3,68.0,57.6
20160710063000,199.5,202.65,41.9565,32,56.0,0,65.2,68.0,57.6
20160710064500,199.5,200.55,41.5217,32,56.0,0,65.3,68.0,57.6
20160710070000,199.5,202.65,41.9565,32,56.0,0,65.3,68.0,57.6
20160710071500,199.5,200.55,41.5217,32,56.0,0,65.3,68.0,57.6
20160710073000,199.5,202.65,41.9565,32,56.0,0,65.3,68.0,57.6
20160710074500,199.5,200.55,41.5217,32,56.0,0,65.5,68.0,57.6
20160710080000,199.5,200.55,41.5217,32,56.0,0,65.5,68.0,57.6
20160710081500,199.5,200.55,41.5217,32,56.7,0,65.6,68.0,57.6
20160710083000,199.5,202.65,41.9565,32,56.7,0,65.7,68.0,57.6
20160710084500,199.5,198.45,41.087,32,56.0,0,65.7,68.0,57.6
20160710090000,199.5,200.55,41.5217,32,56.0,0,65.6,68.0,57.6
20160710091500,199.5,200.55,41.5217,32,56.0,0,65.7,68.0,57.6
20160710093000,199.5,198.45,41.087,32,56.0,0,65.7,68.0,57.6
20160710094500,199.5,198.45,41.087,32,56.0,0,65.9,68.0,57.6
20160710100000,199.5,200.55,41.5217,32,56.0,0,65.9,68.0,57.6
20160710101500,199.5,198.45,41.087,32,56.0,0,65.9,68.0,57.6
20160710103000,199.5,194.25,40.2174,32,56.0,0,65.9,68.0,57.6
20160710104500,199.5,194.25,40.2174,32,56.0,0,66.0,68.0,57.6
20160710110000,199.5,194.25,40.2174,32,56.0,0,65.9,68.0,57.6
20160710111500,199.5,196.35,40.6522,32,56.0,0,66.1,68.0,57.6
20160710113000,199.5,198.45,41.087,32,56.0,0,65.8,68.0,57.6
20160710114500,199.5,196.35,40.6522,32,56.0,0,65.8,68.0,57.6
20160710120000,199.5,198.45,41.087,32,56.0,0,65.8,68.0,57.6
20160710121500,199.5,198.45,41.087,32,56.0,0,65.9,68.0,57.6
20160710123000,199.5,196.35,40.6522,32,56.7,0,65.9,68.0,57.6
20160710124500,199.5,194.25,40.2174,32,56.7,0,66.0,68.0,57.6
20160710130000,199.5,194.25,40.2174,32,56.7,0,65.9,68.0,57.6
20160710131500,199.5,194.25,40.2174,32,56.7,0,66.0,68.0,57.6
20160710133000,199.5,196.35,40.6522,32,56.7,0,66.1,68.0,57.6
20160710134500,199.5,198.45,41.087,32,56.7,0,66.1,68.0,57.6
20160710140000,199.5,198.45,41.087,32,56.0,0,66.1,68.0,57.6
20160710141500,199.5,198.45,41.087,32,56.0,0,66.1,68.0,57.6
20160710143000,199.5,198.45,41.087,32,56.0,0,66.2,68.0,57.6
20160710144500,199.5,198.45,41.087,32,56.0,0,66.2,68.0,57.6
20160710150000,199.5,198.45,41.087,32,56.0,0,66.2,68.0,57.6
20160710151500,199.5,196.35,40.6522,32,56.0,0,66.3,68.0,57.6
20160710153000,199.5,196.35,40.6522,32,56.0,0,66.4,68.0,57.6
20160710154500,199.5,196.35,40.6522,32,56.0,0,66.3,68.0,57.6
20160710160000,199.5,198.45,41.087,32,56.0,0,66.4,68.0,57.6
20160710161500,199.5,198.45,41.087,32,56.0,0,66.4,68.0,57.6
20160710163000,199.5,198.45,41.087,32,56.0,0,66.4,68.0,57.6
20160710164500,199.5,198.45,41.087,32,56.0,0,66.4,68.0,57.6
20160710170000,199.5,196.35,40.6522,32,56.0,0,66.4,68.0,57.6
20160710171500,199.5,200.55,41.5217,32,56.0,0,66.4,68.0,57.6
20160710173000,199.5,200.55,41.5217,32,56.6,0,66.5,68.0,57.6
20160710174500,199.5,198.45,41.087,32,56.6,0,66.6,68.0,57.6
20160710180000,199.5,200.55,41.5217,32,56.6,0,66.5,68.0,57.6
20160710181500,199.5,202.65,41.9565,32,56.6,0,66.6,68.0,57.6
20160710183000,199.5,200.55,41.5217,32,56.6,0,66.5,68.0,57.6
20160710184500,199.5,198.45,41.087,32,56.6,0,66.4,68.0,57.6
20160710190000,199.5,198.45,41.087,32,56.6,0,66.5,68.0,57.6
20160710191500,199.5,202.65,41.9565,32,56.6,0,66.4,68.0,57.6
20160710193000,199.5,200.55,41.5217,32,56.6,0,66.3,68.0,57.6
20160710194500,199.5,200.55,41.5217,32,56.6,0,66.4,68.0,57.6
20160710200000,199.5,200.55,41.5217,32,56.6,0,66.4,68.0,57.6
20160710201500,199.5,198.45,41.087,32,56.6,0,66.3,68.0,57.6
20160710203000,199.5,198.45,41.087,32,56.6,0,66.2,68.0,57.6
20160710204500,199.5,200.55,41.5217,32,56.6,0,66.2,68.0,57.6
20160710210000,199.5,202.65,41.9565,32,56.6,0,66.1,68.0,57.6
20160710211500,199.5,202.65,41.9565,32,56.0,0,66.1,68.0,57.6
20160710213000,199.5,205.8,42.6087,32,56.0,0,66.1,68.0,57.6
20160710214500,199.5,202.65,41.9565,32,56.0,0,66.1,68.0,57.6
20160710220000,199.5,202.65,41.9565,32,56.0,0,66.0,68.0,57.6
20160710221500,199.5,205.8,42.6087,32,56.0,0,66.0,68.0,57.6
20160710223000,199.5,202.65,41.9565,32,56.0,0,65.9,68.0,57.6
20160710224500,199.5,205.8,42.6087,32,56.0,0,65.9,68.0,57.6
20160710230000,199.5,205.8,42.6087,32,56.0,0,65.9,68.0,57.6
20160710231500,199.5,200.55,41.5217,32,56.0,0,65.8,68.0,57.6
20160710233000,199.5,202.65,41.9565,32,56.0,0,65.7,68.0,57.6
20160710234500,199.5,202.65,41.9565,32,56.0,0,65.7,68.0,57.6
20160711000000,199.5,206.85,42.8261,32,56.0,0,65.6,68.0,57.6
20160711001500,199.5,202.65,41.9565,32,56.0,0,65.6,68.0,57.6
20160711003000,199.5,205.8,42.6087,32,56.0,0,65.6,68.0,57.6
20160711004500,199.5,202.65,41.9565,32,55.2,0,65.5,68.0,57.6
20160711010000,199.5,202.65,41.9565,32,55.2,0,65.7,68.0,57.6
20160711011500,199.5,200.55,41.5217,32,55.2,0,65.5,68.0,57.6
20160711013000,199.5,200.55,41.5217,32,55.2,0,65.5,68.0,57.6
20160711014500,199.5,202.65,41.9565,32,55.2,0,65.3,68.0,57.6
20160711020000,199.5,205.8,42.6087,32,55.2,0,65.3,68.0,57.6
20160711021500,199.5,202.65,41.9565,32,55.2,0,65.5,68.0,57.6
20160711023000,199.5,205.8,42.6087,32,55.2,0,65.5,68.0,57.6
20160711024500,199.5,205.8,42.6087,32,55.2,0,65.2,68.0,57.6
20160711030000,199.5,202.65,41.9565,32,55.2,0,65.2,68.0,57.6
20160711031500,199.5,206.85,42.8261,32,55.2,0,65.2,68.0,57.6
20160711033000,199.5,206.85,42.8261,32,55.2,0,65.3,68.0,57.6
20160711034500,199.5,206.85,42.8261,32,55.2,0,65.3,68.0,57.6
20160711040000,199.5,202.65,41.9565,32,55.2,0,65.2,68.0,57.6
20160711041500,199.5,205.8,42.6087,32,55.2,0,65.2,68.0,57.6
20160711043000,199.5,202.65,41.9565,32,55.2,0,65.2,68.0,57.6
20160711044500,199.5,205.8,42.6087,32,55.2,0,65.1,68.0,57.6
20160711050000,199.5,205.8,42.6087,32,55.2,0,65.1,68.0,57.6
20160711051500,199.5,205.8,42.6087,32,55.2,0,65.1,68.0,57.6
20160711053000,199.5,205.8,42.6087,32,55.2,0,65.1,68.0,57.6
20160711054500,199.5,205.8,42.6087,32,55.2,0,65.1,68.0,57.6
20160711060000,199.5,202.65,41.9565,32,55.2,0,65.2,68.0,57.6
20160711061500,199.5,202.65,41.9565,32,55.2,0,65.1,68.0,57.6
20160711063000,199.5,206.85,42.8261,32,55.2,0,65.1,68.0,57.6
20160711064500,199.5,206.85,42.8261,32,55.2,0,65.8,68.0,57.6
20160711070000,199.5,200.55,41.5217,32,55.2,0,65.3,68.0,57.6
20160711071500,199.5,206.85,42.8261,32,55.2,0,65.2,68.0,57.6
20160711073000,199.5,202.65,41.9565,32,55.2,0,65.2,68.0,57.6
20160711074500,199.5,205.8,42.6087,32,55.2,0,65.0,68.0,57.6
20160711080000,199.5,205.8,42.6087,32,55.9,0,65.0,68.0,57.6
20160711081500,199.5,198.45,41.087,32,55.9,0,65.0,68.0,57.6
20160711083000,199.5,198.45,41.087,32,55.9,0,65.1,68.0,57.6
20160711084500,199.5,196.35,40.6522,32,56.7,0,65.3,68.0,57.6
20160711090000,199.5,196.35,40.6522,32,56.7,0,65.1,68.0,57.6
20160711091500,199.5,194.25,40.2174,32,56.7,0,65.2,68.0,57.6
20160711093000,199.5,200.55,41.5217,32,56.7,0,65.3,68.0,57.6
20160711094500,199.5,193.2,40.0,32,56.7,0,65.3,68.0,57.6
20160711100000,199.5,193.2,40.0,32,56.7,0,65.3,68.0,57.6
20160711101500,199.5,196.35,40.6522,32,56.7,0,65.4,68.0,57.6
20160711103000,199.5,194.25,40.2174,32,56.7,0,65.5,68.0,57.6
20160711104500,199.5,196.35,40.6522,32,56.7,0,65.5,68.0,57.6
20160711110000,199.5,198.45,41.087,32,56.7,0,65.5,68.0,57.6
20160711111500,199.5,196.35,40.6522,32,56.7,0,65.6,68.0,57.6
20160711113000,199.5,198.45,41.087,32,56.0,0,65.5,68.0,57.6
20160711114500,199.5,198.45,41.087,32,56.0,0,65.6,68.0,57.6
20160711120000,199.5,200.55,41.5217,32,56.7,0,65.6,68.0,57.6
20160711121500,199.5,198.45,41.087,32,56.7,0,65.6,68.0,57.6
20160711123000,199.5,196.35,40.6522,32,56.7,0,65.7,68.0,57.6
20160711124500,199.5,200.55,41.5217,32,56.0,0,65.7,68.0,57.6
20160711130000,199.5,198.45,41.087,32,56.0,0,65.6,68.0,57.6
20160711131500,199.5,200.55,41.5217,32,56.0,0,65.6,68.0,57.6
20160711133000,199.5,198.45,41.087,32,56.0,0,65.7,68.0,57.6
20160711134500,199.5,200.55,41.5217,32,56.0,0,65.8,68.0,57.6
20160711140000,199.5,196.35,40.6522,32,56.0,0,65.8,68.0,57.6
20160711141500,199.5,196.350006,40.652175,32,56.0,0,65.900002,68.0,57.599998
20160711143000,199.5,196.350006,40.652175,32,56.0,0,66.0,68.0,57.599998
20160711144500,199.5,196.350006,40.652175,32,56.0,0,66.0,68.0,57.599998
20160711150000,199.5,202.649994,41.95652,32,56.0,0,65.900002,68.0,57.599998
20160711151500,199.5,200.550003,41.52174,32,56.700001,0,66.0,68.0,57.599998
20160711153000,199.5,202.649994,41.95652,32,56.700001,0,66.0,68.0,57.599998
20160711154500,199.5,206.850006,42.826088,32,56.700001,0,66.099998,68.0,57.599998
20160711160000,199.5,202.649994,41.95652,32,56.700001,0,66.0,68.0,57.599998
20160711161500,199.5,206.850006,42.826088,32,56.700001,0,66.099998,68.0,57.599998
20160711163000,199.5,202.649994,41.95652,32,56.700001,0,66.099998,68.0,57.599998
20160711164500,199.5,205.800003,42.608696,32,56.700001,0,66.0,68.0,57.599998
20160711170000,199.5,205.800003,42.608696,32,56.700001,0,66.0,68.0,57.599998
20160711171500,199.5,205.800003,42.608696,32,56.700001,0,66.0,68.0,57.599998
20160711173000,199.5,205.800003,42.608696,32,56.700001,0,66.0,68.0,57.599998
20160711174500,199.5,205.800003,42.608696,32,56.700001,0,65.800003,68.0,57.599998
20160711180000,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160711181500,199.5,205.800003,42.608696,32,56.0,0,65.699997,68.0,57.599998
20160711183000,199.5,205.800003,42.608696,32,56.0,0,65.599998,68.0,57.599998
20160711184500,199.5,205.800003,42.608696,32,56.0,0,65.5,68.0,57.599998
20160711190000,199.5,205.800003,42.608696,32,56.0,0,65.5,68.0,57.599998
20160711191500,199.5,205.800003,42.608696,32,56.0,0,65.5,68.0,57.599998
20160711193000,199.5,200.550003,41.52174,32,56.0,0,65.5,68.0,57.599998
20160711194500,199.5,200.550003,41.52174,32,56.0,0,65.300003,68.0,57.599998
20160711200000,199.5,200.550003,41.52174,32,56.0,0,65.300003,68.0,57.599998
20160711201500,199.5,198.449997,41.086956,32,56.0,0,65.300003,68.0,57.599998
20160711203000,199.5,200.550003,41.52174,32,56.0,0,65.300003,68.0,57.599998
20160711204500,199.5,198.449997,41.086956,32,56.0,0,65.300003,68.0,57.599998
20160711210000,199.5,202.649994,41.95652,32,56.0,0,65.099998,68.0,57.599998
20160711211500,199.5,202.649994,41.95652,32,56.0,0,65.099998,68.0,57.599998
20160711213000,199.5,200.550003,41.52174,32,56.0,0,65.099998,68.0,57.599998
20160711214500,199.5,205.800003,42.608696,32,56.0,0,65.099998,68.0,57.599998
20160711220000,199.5,200.550003,41.52174,32,56.0,0,65.099998,68.0,57.599998
20160711221500,199.5,202.649994,41.95652,32,56.0,0,65.099998,68.0,57.599998
20160711223000,199.5,202.649994,41.95652,32,56.0,0,65.099998,68.0,57.599998
20160711224500,199.5,198.449997,41.086956,32,56.0,0,65.0,68.0,57.599998
20160711230000,199.5,202.649994,41.95652,32,56.0,0,65.0,68.0,57.599998
20160711231500,199.5,202.649994,41.95652,32,55.299999,0,65.0,68.0,57.599998
20160711233000,199.5,202.649994,41.95652,32,55.299999,0,65.0,68.0,57.599998
20160711234500,199.5,200.550003,41.52174,32,55.299999,0,64.900002,68.0,57.599998
20160712000000,199.5,200.550003,41.52174,32,55.299999,0,65.0,68.0,57.599998
20160712001500,199.5,202.649994,41.95652,32,55.299999,0,64.800003,68.0,57.599998
20160712003000,199.5,205.800003,42.608696,32,55.299999,0,64.900002,68.0,57.599998
20160712004500,199.5,202.649994,41.95652,32,55.299999,0,64.800003,68.0,57.599998
20160712010000,199.5,206.850006,42.826088,32,55.299999,0,64.800003,68.0,57.599998
20160712011500,199.5,206.850006,42.826088,32,55.299999,0,64.800003,68.0,57.599998
20160712013000,199.5,202.649994,41.95652,32,55.299999,0,64.900002,68.0,57.599998
20160712014500,199.5,200.550003,41.52174,32,55.299999,0,64.900002,68.0,57.599998
20160712020000,199.5,205.800003,42.608696,32,55.299999,0,64.800003,68.0,57.599998
20160712021500,199.5,202.649994,41.95652,32,55.299999,0,64.800003,68.0,57.599998
20160712023000,199.5,206.850006,42.826088,32,55.299999,0,64.800003,68.0,57.599998
20160712024500,199.5,206.850006,42.826088,32,55.299999,0,64.900002,68.0,57.599998
20160712030000,199.5,202.649994,41.95652,32,55.299999,0,64.900002,68.0,57.599998
20160712031500,199.5,205.800003,42.608696,32,55.299999,0,64.800003,68.0,57.599998
20160712033000,199.5,200.550003,41.52174,32,55.299999,0,64.800003,68.0,57.599998
20160712034500,199.5,205.800003,42.608696,32,55.299999,0,64.800003,68.0,57.599998
20160712040000,199.5,202.649994,41.95652,32,55.299999,0,64.800003,68.0,57.599998
20160712041500,199.5,205.800003,42.608696,32,55.299999,0,64.800003,68.0,57.599998
20160712043000,199.5,205.800003,42.608696,32,55.299999,0,64.800003,68.0,57.599998
20160712044500,199.5,200.550003,41.52174,32,55.299999,0,64.800003,68.0,57.599998
20160712050000,199.5,205.800003,42.608696,32,55.299999,0,64.699997,68.0,57.599998
20160712051500,199.5,205.800003,42.608696,32,55.299999,0,64.699997,68.0,57.599998
20160712053000,199.5,205.800003,42.608696,32,55.299999,0,64.699997,68.0,57.599998
20160712054500,199.5,205.800003,42.608696,32,55.299999,0,64.599998,68.0,57.599998
20160712060000,199.5,205.800003,42.608696,32,54.700001,0,64.699997,68.0,57.599998
20160712061500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,57.599998
20160712063000,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,57.599998
20160712064500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,57.599998
20160712070000,199.5,202.649994,41.95652,32,54.700001,0,64.599998,68.0,57.599998
20160712071500,199.5,200.550003,41.52174,32,54.700001,0,64.599998,68.0,57.599998
20160712073000,199.5,202.649994,41.95652,32,54.700001,0,64.5,68.0,57.599998
20160712074500,199.5,200.550003,41.52174,32,55.5,0,64.599998,68.0,57.599998
20160712080000,199.5,198.449997,41.086956,32,55.5,0,64.699997,68.0,57.599998
20160712081500,199.5,194.25,40.217391,32,55.5,0,64.599998,68.0,57.599998
20160712083000,199.5,196.350006,40.652175,32,56.299999,0,64.699997,68.0,57.599998
20160712084500,199.5,194.25,40.217391,32,56.299999,0,64.800003,68.0,57.599998
20160712090000,199.5,198.449997,41.086956,32,56.299999,0,64.900002,68.0,57.599998
20160712091500,199.5,194.25,40.217391,32,56.299999,0,64.800003,68.0,57.599998
20160712093000,199.5,196.350006,40.652175,32,56.299999,0,64.800003,68.0,57.599998
20160712094500,199.5,194.25,40.217391,32,56.299999,0,65.0,68.0,57.599998
20160712100000,199.5,198.449997,41.086956,32,56.299999,0,65.0,68.0,57.599998
20160712101500,199.5,196.350006,40.652175,32,56.299999,0,65.0,68.0,57.599998
20160712103000,199.5,198.449997,41.086956,32,56.299999,0,65.199997,68.0,57.599998
20160712104500,199.5,194.25,40.217391,32,56.299999,0,65.300003,68.0,57.599998
20160712110000,199.5,198.449997,41.086956,32,56.299999,0,65.199997,68.0,57.599998
20160712111500,199.5,196.350006,40.652175,32,56.299999,0,65.300003,68.0,57.599998
20160712113000,199.5,196.350006,40.652175,32,56.299999,0,65.300003,68.0,57.599998
20160712114500,199.5,193.199997,39.999999,32,56.299999,0,65.300003,68.0,57.599998
20160712120000,199.5,198.449997,41.086956,32,56.299999,0,65.5,68.0,57.599998
20160712121500,199.5,198.449997,41.086956,32,56.299999,0,65.5,68.0,57.599998
20160712123000,199.5,198.449997,41.086956,32,56.299999,0,65.5,68.0,57.599998
20160712124500,199.5,198.449997,41.086956,32,56.299999,0,65.5,68.0,57.599998
20160712130000,199.5,198.449997,41.086956,32,56.299999,0,65.5,68.0,57.599998
20160712131500,199.5,196.350006,40.652175,32,56.299999,0,65.5,68.0,57.599998
20160712133000,199.5,198.449997,41.086956,32,56.299999,0,65.599998,68.0,57.599998
20160712134500,199.5,194.25,40.217391,32,56.299999,0,65.5,68.0,57.599998
20160712140000,199.5,198.449997,41.086956,32,56.299999,0,65.699997,68.0,57.599998
20160712141500,199.5,202.649994,41.95652,32,56.299999,0,65.699997,68.0,57.599998
20160712143000,199.5,200.550003,41.52174,32,56.299999,0,65.800003,68.0,57.599998
20160712144500,199.5,202.649994,41.95652,32,56.299999,0,65.800003,68.0,57.599998
20160712150000,199.5,200.550003,41.52174,32,56.299999,0,65.900002,68.0,57.599998
20160712151500,199.5,198.449997,41.086956,32,56.299999,0,65.900002,68.0,57.599998
20160712153000,199.5,196.350006,40.652175,32,56.299999,0,66.099998,68.0,57.599998
20160712154500,199.5,196.350006,40.652175,32,56.299999,0,66.099998,68.0,57.599998
20160712160000,199.5,194.25,40.217391,32,56.299999,0,66.099998,68.0,57.599998
20160712161500,199.5,196.350006,40.652175,32,56.299999,0,66.099998,68.0,57.599998
20160712163000,199.5,198.449997,41.086956,32,56.299999,0,66.199997,68.0,57.599998
20160712164500,199.5,198.449997,41.086956,32,56.299999,0,66.400002,68.0,57.599998
20160712170000,199.5,198.449997,41.086956,32,56.299999,0,66.5,68.0,57.599998
20160712171500,199.5,196.350006,40.652175,32,56.299999,0,66.599998,68.0,57.599998
20160712173000,199.5,198.449997,41.086956,32,56.299999,0,66.599998,68.0,57.599998
20160712174500,199.5,202.649994,41.95652,32,56.299999,0,66.599998,68.0,57.599998
20160712180000,199.5,205.800003,42.608696,32,56.299999,0,66.599998,68.0,57.599998
20160712181500,199.5,205.800003,42.608696,32,56.299999,0,66.599998,68.0,57.599998
20160712183000,199.5,205.800003,42.608696,32,56.299999,0,66.5,68.0,57.599998
20160712184500,199.5,205.800003,42.608696,32,56.299999,0,66.599998,68.0,57.599998
20160712190000,199.5,205.800003,42.608696,32,56.299999,0,66.400002,68.0,57.599998
20160712191500,199.5,202.649994,41.95652,32,56.299999,0,66.400002,68.0,57.599998
20160712193000,199.5,206.850006,42.826088,32,56.299999,0,66.300003,68.0,57.599998
20160712194500,199.5,206.850006,42.826088,32,56.299999,0,66.300003,68.0,57.599998
20160712200000,199.5,206.850006,42.826088,32,56.299999,0,66.199997,68.0,57.599998
20160712201500,199.5,206.850006,42.826088,32,56.299999,0,66.199997,68.0,57.599998
20160712203000,199.5,206.850006,42.826088,32,56.299999,0,66.199997,68.0,57.599998
20160712204500,199.5,208.949997,43.260869,32,56.299999,0,66.300003,68.0,57.599998
20160712210000,199.5,206.850006,42.826088,32,56.299999,0,66.400002,68.0,57.599998
20160712211500,199.5,202.649994,41.95652,32,57.099998,0,66.300003,68.0,57.599998
20160712213000,199.5,206.850006,42.826088,32,57.099998,0,66.300003,68.0,57.599998
20160712214500,199.5,206.850006,42.826088,32,57.099998,0,66.300003,68.0,57.599998
20160712220000,199.5,206.850006,42.826088,32,57.099998,0,66.400002,68.0,57.599998
20160712221500,199.5,206.850006,42.826088,32,57.099998,0,66.300003,68.0,57.599998
20160712223000,199.5,208.949997,43.260869,32,57.099998,0,66.300003,68.0,57.599998
20160712224500,199.5,208.949997,43.260869,32,57.099998,0,66.300003,68.0,57.599998
20160712230000,199.5,205.800003,42.608696,32,57.099998,0,66.199997,68.0,57.599998
20160712231500,199.5,208.949997,43.260869,32,57.099998,0,66.199997,68.0,57.599998
20160712233000,199.5,205.800003,42.608696,32,56.400002,0,66.099998,68.0,57.599998
20160712234500,199.5,205.800003,42.608696,32,56.400002,0,66.099998,68.0,57.599998
20160713000000,199.5,205.800003,42.608696,32,56.400002,0,66.099998,68.0,57.599998
20160713001500,199.5,205.800003,42.608696,32,56.400002,0,66.099998,68.0,57.599998
20160713003000,199.5,200.550003,41.52174,32,56.400002,0,66.0,68.0,57.599998
20160713004500,199.5,206.850006,42.826088,32,56.400002,0,66.0,68.0,57.599998
20160713010000,199.5,206.850006,42.826088,32,56.400002,0,66.0,68.0,57.599998
20160713011500,199.5,196.350006,40.652175,32,56.400002,0,65.800003,68.0,57.599998
20160713013000,199.5,193.199997,39.999999,32,56.400002,0,65.800003,68.0,57.599998
20160713014500,199.5,193.199997,39.999999,32,56.400002,0,65.900002,68.0,57.599998
20160713020000,199.5,193.199997,39.999999,32,56.400002,0,65.800003,68.0,57.599998
20160713021500,199.5,193.199997,39.999999,32,56.400002,0,65.800003,68.0,57.599998
20160713023000,199.5,193.199997,39.999999,32,56.400002,0,65.800003,68.0,57.599998
20160713024500,199.5,193.199997,39.999999,32,56.400002,0,65.800003,68.0,57.599998
20160713030000,199.5,196.350006,40.652175,32,56.400002,0,65.800003,68.0,57.599998
20160713031500,199.5,193.199997,39.999999,32,56.400002,0,65.699997,68.0,57.599998
20160713033000,199.5,193.199997,39.999999,32,56.400002,0,65.699997,68.0,57.599998
20160713034500,199.5,193.199997,39.999999,32,56.400002,0,65.699997,68.0,57.599998
20160713040000,199.5,193.199997,39.999999,32,56.400002,0,65.599998,68.0,57.599998
20160713041500,199.5,193.199997,39.999999,32,56.400002,0,65.699997,68.0,57.599998
20160713043000,199.5,193.199997,39.999999,32,56.400002,0,65.699997,68.0,57.599998
20160713044500,199.5,193.199997,39.999999,32,56.400002,0,65.599998,68.0,57.599998
20160713050000,199.5,198.449997,41.086956,32,56.400002,0,65.599998,68.0,57.599998
20160713051500,199.5,193.199997,39.999999,32,56.400002,0,65.599998,68.0,57.599998
20160713053000,199.5,198.449997,41.086956,32,56.400002,0,65.5,68.0,57.599998
20160713054500,199.5,194.25,40.217391,32,56.400002,0,65.5,68.0,57.599998
20160713060000,199.5,194.25,40.217391,32,56.400002,0,65.5,68.0,57.599998
20160713061500,199.5,198.449997,41.086956,32,56.400002,0,65.599998,68.0,57.599998
20160713063000,199.5,196.350006,40.652175,32,56.400002,0,65.400002,68.0,57.599998
20160713064500,199.5,196.350006,40.652175,32,56.400002,0,65.5,68.0,57.599998
20160713070000,199.5,196.350006,40.652175,32,56.400002,0,65.5,68.0,57.599998
20160713071500,199.5,194.25,40.217391,32,56.400002,0,65.599998,68.0,57.599998
20160713073000,199.5,196.350006,40.652175,32,56.400002,0,65.199997,68.0,57.599998
20160713074500,199.5,196.350006,40.652175,32,56.400002,0,65.300003,68.0,57.599998
20160713080000,199.5,194.25,40.217391,32,56.400002,0,65.300003,68.0,57.599998
20160713081500,199.5,194.25,40.217391,32,56.400002,0,65.300003,68.0,57.599998
20160713083000,199.5,194.25,40.217391,32,56.400002,0,65.400002,68.0,57.599998
20160713084500,199.5,194.25,40.217391,32,56.400002,0,65.300003,68.0,57.599998
20160713090000,199.5,194.25,40.217391,32,56.400002,0,65.300003,68.0,57.599998
20160713091500,199.5,194.25,40.217391,32,56.400002,0,65.400002,68.0,57.599998
20160713093000,199.5,194.25,40.217391,32,56.400002,0,65.5,68.0,57.599998
20160713094500,199.5,194.25,40.217391,32,56.400002,0,65.5,68.0,57.599998
20160713100000,199.5,194.25,40.217391,32,56.400002,0,65.5,68.0,57.599998
20160713101500,199.5,194.25,40.217391,32,56.400002,0,65.5,68.0,57.599998
20160713103000,199.5,196.350006,40.652175,32,56.400002,0,65.599998,68.0,57.599998
20160713104500,199.5,196.350006,40.652175,32,56.400002,0,65.599998,68.0,57.599998
20160713110000,199.5,194.25,40.217391,32,56.400002,0,65.599998,68.0,57.599998
20160713111500,199.5,254.100006,52.608697,37,55.599998,0,65.5,68.0,57.599998
20160713113000,199.5,213.149994,44.130434,34,55.599998,0,65.5,68.0,57.599998
20160713114500,199.5,213.149994,44.130434,34,55.599998,0,65.599998,68.0,57.599998
20160713120000,199.5,213.149994,44.130434,34,56.299999,0,65.599998,68.0,57.599998
20160713121500,199.5,213.149994,44.130434,34,56.299999,0,65.699997,68.0,57.599998
20160713123000,199.5,216.300003,44.782609,34,56.299999,0,65.699997,68.0,57.599998
20160713124500,199.5,216.300003,44.782609,34,56.299999,0,65.599998,68.0,57.599998
20160713130000,199.5,216.300003,44.782609,34,56.299999,0,65.699997,68.0,57.599998
20160713131500,199.5,216.300003,44.782609,34,56.299999,0,65.699997,68.0,57.599998
20160713133000,199.5,216.300003,44.782609,34,56.299999,0,65.699997,68.0,57.599998
20160713134500,199.5,213.149994,44.130434,34,56.299999,0,65.800003,68.0,57.599998
20160713140000,199.5,213.149994,44.130434,34,56.299999,0,65.900002,68.0,57.599998
20160713141500,199.5,213.149994,44.130434,34,56.299999,0,65.800003,68.0,57.599998
20160713143000,199.5,213.149994,44.130434,34,56.299999,0,66.0,68.0,57.599998
20160713144500,199.5,213.149994,44.130434,34,56.299999,0,66.0,68.0,57.599998
20160713150000,199.5,213.149994,44.130434,34,56.299999,0,66.199997,68.0,57.599998
20160713151500,199.5,213.149994,44.130434,34,56.299999,0,66.199997,68.0,57.599998
20160713153000,199.5,219.449997,45.434782,34,56.299999,0,66.300003,68.0,57.599998
20160713154500,199.5,219.449997,45.434782,34,56.299999,0,66.300003,68.0,57.599998
20160713160000,199.5,216.300003,44.782609,34,56.299999,0,66.300003,68.0,57.599998
20160713161500,199.5,216.300003,44.782609,34,56.299999,0,66.300003,68.0,57.599998
20160713163000,199.5,216.300003,44.782609,34,56.299999,0,66.300003,68.0,57.599998
20160713164500,199.5,216.300003,44.782609,34,56.299999,0,66.199997,68.0,57.599998
20160713170000,199.5,216.300003,44.782609,34,56.299999,0,66.300003,68.0,57.599998
20160713171500,199.5,216.300003,44.782609,34,56.299999,0,66.400002,68.0,57.599998
20160713173000,199.5,216.300003,44.782609,34,56.299999,0,66.400002,68.0,57.599998
20160713174500,199.5,216.300003,44.782609,34,56.299999,0,66.5,68.0,57.599998
20160713180000,199.5,216.300003,44.782609,34,56.299999,0,66.599998,68.0,57.599998
20160713181500,199.5,216.300003,44.782609,34,56.299999,0,66.599998,68.0,57.599998
20160713183000,199.5,216.300003,44.782609,34,56.299999,0,66.599998,68.0,57.599998
20160713184500,199.5,216.300003,44.782609,34,56.299999,0,66.599998,68.0,57.599998
20160713190000,199.5,216.300003,44.782609,34,56.299999,0,66.599998,68.0,57.599998
20160713191500,199.5,213.149994,44.130434,33,56.299999,0,66.5,68.0,57.599998
20160713193000,199.5,208.949997,43.260869,33,56.299999,0,66.5,68.0,57.599998
20160713194500,199.5,211.050003,43.695653,33,56.299999,0,66.400002,68.0,57.599998
20160713200000,199.5,211.050003,43.695653,33,56.299999,0,66.400002,68.0,57.599998
20160713201500,199.5,205.800003,42.608696,33,56.299999,0,66.400002,68.0,57.599998
20160713203000,199.5,211.050003,43.695653,33,56.299999,0,66.5,68.0,57.599998
20160713204500,199.5,211.050003,43.695653,33,56.299999,0,66.300003,68.0,57.599998
20160713210000,199.5,211.050003,43.695653,33,56.299999,0,66.300003,68.0,57.599998
20160713211500,199.5,211.050003,43.695653,33,56.299999,0,66.300003,68.0,57.599998
20160713213000,199.5,211.050003,43.695653,33,56.299999,0,66.199997,68.0,57.599998
20160713214500,199.5,211.050003,43.695653,33,56.299999,0,66.199997,68.0,57.599998
20160713220000,199.5,211.050003,43.695653,33,56.299999,0,66.199997,68.0,57.599998
20160713221500,199.5,214.199997,44.347825,33,56.299999,0,66.199997,68.0,57.599998
20160713223000,199.5,208.949997,43.260869,33,56.299999,0,66.199997,68.0,57.599998
20160713224500,199.5,208.949997,43.260869,33,56.299999,0,66.099998,68.0,57.599998
20160713230000,199.5,206.850006,42.826088,33,56.299999,0,66.199997,68.0,57.599998
20160713231500,199.5,206.850006,42.826088,33,56.299999,0,66.099998,68.0,57.599998
20160713233000,199.5,206.850006,42.826088,33,56.299999,0,66.099998,68.0,57.599998
20160713234500,199.5,208.949997,43.260869,33,56.299999,0,66.099998,68.0,57.599998
20160714000000,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714001500,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714003000,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714004500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714010000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160714011500,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160714013000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714014500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714020000,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160714021500,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160714023000,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160714024500,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,57.599998
20160714030000,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160714031500,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,57.599998
20160714033000,199.5,211.050003,43.695653,33,56.299999,0,65.699997,68.0,57.599998
20160714034500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160714040000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160714041500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160714043000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160714044500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160714050000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160714051500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160714053000,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160714054500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160714060000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160714061500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160714063000,199.5,205.800003,42.608696,33,56.299999,0,66.099998,68.0,57.599998
20160714064500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160714070000,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160714071500,199.5,208.949997,43.260869,33,56.299999,0,65.400002,68.0,57.599998
20160714073000,199.5,205.800003,42.608696,33,55.599998,0,65.300003,68.0,57.599998
20160714074500,199.5,205.800003,42.608696,33,55.599998,0,65.300003,68.0,57.599998
20160714080000,199.5,205.800003,42.608696,33,56.299999,0,65.400002,68.0,57.599998
