PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714081500,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160714083000,199.5,200.550003,41.52174,33,56.299999,0,65.400002,68.0,57.599998
20160714084500,199.5,196.350006,40.652175,33,56.299999,0,65.5,68.0,57.599998
20160714090000,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160714091500,199.5,198.449997,41.086956,33,56.299999,0,65.5,68.0,57.599998
20160714093000,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160714094500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160714100000,199.5,196.350006,40.652175,33,56.299999,0,65.599998,68.0,57.599998
20160714101500,199.5,196.350006,40.652175,33,56.299999,0,65.599998,68.0,57.599998
20160714103000,199.5,198.449997,41.086956,33,56.299999,0,65.599998,68.0,57.599998
20160714104500,199.5,198.449997,41.086956,33,56.299999,0,65.599998,68.0,57.599998
20160714110000,199.5,198.449997,41.086956,33,56.299999,0,65.699997,68.0,57.599998
20160714111500,199.5,198.449997,41.086956,33,56.299999,0,65.699997,68.0,57.599998
20160714113000,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160714114500,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160714120000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160714121500,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160714123000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160714124500,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160714130000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714131500,199.5,206.850006,42.826088,33,56.299999,0,65.599998,68.0,57.599998
20160714133000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160714134500,199.5,208.949997,43.260869,33,56.299999,0,65.599998,68.0,57.599998
20160714140000,199.5,208.949997,43.260869,33,56.299999,0,65.599998,68.0,57.599998
20160714141500,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160714143000,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160714144500,199.5,206.850006,42.826088,33,56.299999,0,65.599998,68.0,57.599998
20160714150000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160714151500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160714153000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160714154500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160714160000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160714161500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160714163000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160714164500,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160714170000,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160714171500,199.5,205.800003,42.608696,33,56.299999,0,65.800003,68.0,57.599998
20160714173000,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160714174500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714180000,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160714181500,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160714183000,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160714184500,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714190000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160714191500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160714193000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160714194500,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714200000,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714201500,199.5,205.800003,42.608696,33,56.299999,0,66.0,68.0,57.599998
20160714203000,199.5,208.949997,43.260869,33,56.299999,0,66.099998,68.0,57.599998
20160714204500,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714210000,199.5,205.800003,42.608696,33,56.299999,0,66.099998,68.0,57.599998
20160714211500,199.5,205.800003,42.608696,33,56.299999,0,66.0,68.0,57.599998
20160714213000,199.5,208.949997,43.260869,33,56.299999,0,66.099998,68.0,57.599998
20160714214500,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160714220000,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160714221500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714223000,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160714224500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714230000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160714231500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160714233000,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160714234500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715000000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715001500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715003000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715004500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715010000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715011500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715013000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715014500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715020000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160715021500,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715023000,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715024500,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715030000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715031500,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715033000,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715034500,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160715040000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160715041500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160715043000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715044500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715050000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160715051500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160715053000,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160715054500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160715060000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160715061500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160715063000,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160715064500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160715070000,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160715071500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160715073000,199.5,205.800003,42.608696,33,56.299999,0,65.400002,68.0,57.599998
20160715074500,199.5,202.649994,41.95652,33,56.299999,0,65.400002,68.0,57.599998
20160715080000,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715081500,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160715083000,199.5,205.800003,42.608696,33,56.299999,0,65.400002,68.0,57.599998
20160715084500,199.5,200.550003,41.52174,33,56.299999,0,65.400002,68.0,57.599998
20160715090000,199.5,196.350006,40.652175,33,56.299999,0,65.5,68.0,57.599998
20160715091500,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160715093000,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160715094500,199.5,194.25,40.217391,33,56.299999,0,65.599998,68.0,57.599998
20160715100000,199.5,196.350006,40.652175,33,56.299999,0,65.599998,68.0,57.599998
20160715101500,199.5,198.449997,41.086956,33,56.299999,0,65.699997,68.0,57.599998
20160715103000,199.5,196.350006,40.652175,33,56.299999,0,65.599998,68.0,57.599998
20160715104500,199.5,194.25,40.217391,33,56.299999,0,65.699997,68.0,57.599998
20160715110000,199.5,194.25,40.217391,33,56.299999,0,65.699997,68.0,57.599998
20160715111500,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160715113000,199.5,198.449997,41.086956,33,56.299999,0,65.800003,68.0,57.599998
20160715114500,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160715120000,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715121500,199.5,202.649994,41.95652,33,56.299999,0,65.900002,68.0,57.599998
20160715123000,199.5,198.449997,41.086956,33,56.299999,0,65.800003,68.0,57.599998
20160715124500,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715130000,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715131500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715133000,199.5,206.850006,42.826088,33,56.299999,0,65.599998,68.0,57.599998
20160715134500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715140000,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715141500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715143000,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715144500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715150000,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715151500,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160715153000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715154500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715160000,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160715161500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715163000,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160715164500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160715170000,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715171500,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160715173000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160715174500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160715180000,199.5,206.850006,42.826088,33,56.299999,0,66.099998,68.0,57.599998
20160715181500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160715183000,199.5,206.850006,42.826088,33,56.299999,0,66.099998,68.0,57.599998
20160715184500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160715190000,199.5,202.649994,41.95652,33,56.299999,0,66.099998,68.0,57.599998
20160715191500,199.5,205.800003,42.608696,33,56.299999,0,66.0,68.0,57.599998
20160715193000,199.5,205.800003,42.608696,33,56.299999,0,66.0,68.0,57.599998
20160715194500,199.5,202.649994,41.95652,33,56.299999,0,65.900002,68.0,57.599998
20160715200000,199.5,200.550003,41.52174,33,56.299999,0,65.800003,68.0,57.599998
20160715201500,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715203000,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160715204500,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715210000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715211500,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160715213000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715214500,199.5,202.649994,41.95652,33,56.299999,0,65.800003,68.0,57.599998
20160715220000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715221500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715223000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715224500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715230000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160715231500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160715233000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160715234500,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160716000000,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160716001500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160716003000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160716004500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160716010000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160716011500,199.5,198.449997,41.086956,33,55.200001,0,65.599998,68.0,57.599998
20160716013000,199.5,194.25,40.217391,33,55.200001,0,65.599998,68.0,57.599998
20160716014500,199.5,196.350006,40.652175,33,55.200001,0,65.599998,68.0,57.599998
20160716020000,199.5,198.449997,41.086956,33,55.200001,0,65.599998,68.0,57.599998
20160716021500,199.5,196.350006,40.652175,33,55.200001,0,65.5,68.0,57.599998
20160716023000,199.5,198.449997,41.086956,33,55.200001,0,65.5,68.0,57.599998
20160716024500,199.5,196.350006,40.652175,33,55.200001,0,65.400002,68.0,57.599998
20160716030000,199.5,200.550003,41.52174,33,55.200001,0,65.300003,68.0,57.599998
20160716031500,199.5,198.449997,41.086956,33,55.200001,0,65.400002,68.0,57.599998
20160716033000,199.5,198.449997,41.086956,33,55.200001,0,65.5,68.0,57.599998
20160716034500,199.5,200.550003,41.52174,33,55.200001,0,65.300003,68.0,57.599998
20160716040000,199.5,196.350006,40.652175,33,55.200001,0,65.199997,68.0,57.599998
20160716041500,199.5,196.350006,40.652175,33,55.200001,0,65.199997,68.0,57.599998
20160716043000,199.5,198.449997,41.086956,33,55.200001,0,65.300003,68.0,57.599998
20160716044500,199.5,196.350006,40.652175,33,55.200001,0,65.199997,68.0,57.599998
20160716050000,199.5,200.550003,41.52174,33,55.200001,0,65.199997,68.0,57.599998
20160716051500,199.5,196.350006,40.652175,33,55.200001,0,65.199997,68.0,57.599998
20160716053000,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,57.599998
20160716054500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,57.599998
20160716060000,199.5,196.350006,40.652175,33,55.200001,0,65.099998,68.0,57.599998
20160716061500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,57.599998
20160716063000,199.5,200.550003,41.52174,33,55.200001,0,65.199997,68.0,57.599998
20160716064500,199.5,200.550003,41.52174,33,55.200001,0,65.300003,68.0,57.599998
20160716070000,199.5,202.649994,41.95652,33,55.200001,0,65.199997,68.0,57.599998
20160716071500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,57.599998
20160716073000,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,57.599998
20160716074500,199.5,198.449997,41.086956,33,55.200001,0,65.199997,68.0,57.599998
20160716080000,199.5,200.550003,41.52174,33,55.200001,0,65.199997,68.0,57.599998
20160716081500,199.5,196.350006,40.652175,33,55.200001,0,65.099998,68.0,57.599998
20160716083000,199.5,198.449997,41.086956,33,55.900002,0,65.099998,68.0,57.599998
20160716084500,199.5,196.350006,40.652175,33,55.900002,0,65.099998,68.0,57.599998
20160716090000,199.5,198.449997,41.086956,33,55.900002,0,65.199997,68.0,57.599998
20160716091500,199.5,196.350006,40.652175,33,55.900002,0,65.199997,68.0,57.599998
20160716093000,199.5,196.350006,40.652175,33,56.700001,0,65.300003,68.0,57.599998
20160716094500,199.5,196.350006,40.652175,33,56.700001,0,65.400002,68.0,57.599998
20160716100000,199.5,198.449997,41.086956,33,56.700001,0,65.400002,68.0,57.599998
20160716101500,199.5,196.350006,40.652175,33,56.0,0,65.400002,68.0,57.599998
20160716103000,199.5,196.350006,40.652175,33,56.0,0,65.400002,68.0,57.599998
20160716104500,199.5,196.350006,40.652175,33,56.0,0,65.400002,68.0,57.599998
20160716110000,199.5,194.25,40.217391,33,56.0,0,65.5,68.0,57.599998
20160716111500,199.5,196.350006,40.652175,33,56.0,0,65.5,68.0,57.599998
20160716113000,199.5,196.350006,40.652175,33,56.0,0,65.5,68.0,57.599998
20160716114500,199.5,196.350006,40.652175,33,56.0,0,65.599998,68.0,57.599998
20160716120000,199.5,196.350006,40.652175,33,56.0,0,65.599998,68.0,57.599998
20160716121500,199.5,196.350006,40.652175,33,56.0,0,65.599998,68.0,57.599998
20160716123000,199.5,198.449997,41.086956,33,56.0,0,65.800003,68.0,57.599998
20160716124500,199.5,198.449997,41.086956,33,56.0,0,65.800003,68.0,57.599998
20160716130000,199.5,198.449997,41.086956,33,56.0,0,65.800003,68.0,57.599998
20160716131500,199.5,198.449997,41.086956,33,56.0,0,65.900002,68.0,57.599998
20160716133000,199.5,198.449997,41.086956,33,56.700001,0,66.0,68.0,57.599998
20160716134500,199.5,202.649994,41.95652,33,56.700001,0,65.900002,68.0,57.599998
20160716140000,199.5,200.550003,41.52174,33,56.700001,0,65.900002,68.0,57.599998
20160716141500,199.5,198.449997,41.086956,33,56.700001,0,65.800003,68.0,57.599998
20160716143000,199.5,200.550003,41.52174,33,56.700001,0,65.900002,68.0,57.599998
20160716144500,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160716150000,199.5,202.649994,41.95652,33,56.700001,0,65.900002,68.0,57.599998
20160716151500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160716153000,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160716154500,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160716160000,199.5,205.800003,42.608696,33,56.099998,0,65.699997,68.0,57.599998
20160716161500,199.5,202.649994,41.95652,33,56.099998,0,65.800003,68.0,57.599998
20160716163000,199.5,206.850006,42.826088,33,56.099998,0,65.699997,68.0,57.599998
20160716164500,199.5,206.850006,42.826088,33,56.099998,0,65.699997,68.0,57.599998
20160716170000,199.5,202.649994,41.95652,33,56.099998,0,65.800003,68.0,57.599998
20160716171500,199.5,205.800003,42.608696,33,56.099998,0,65.800003,68.0,57.599998
20160716173000,199.5,205.800003,42.608696,33,56.700001,0,65.900002,68.0,57.599998
20160716174500,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160716180000,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160716181500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716183000,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716184500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716190000,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716191500,199.5,205.800003,42.608696,33,56.0,0,65.900002,68.0,57.599998
20160716193000,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716194500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716200000,199.5,205.800003,42.608696,33,56.0,0,65.699997,68.0,57.599998
20160716201500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716203000,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716204500,199.5,202.649994,41.95652,33,56.0,0,65.800003,68.0,57.599998
20160716210000,199.5,200.550003,41.52174,33,56.0,0,65.699997,68.0,57.599998
20160716211500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160716213000,199.5,205.800003,42.608696,33,56.0,0,65.699997,68.0,57.599998
20160716214500,199.5,205.800003,42.608696,33,56.0,0,65.699997,68.0,57.599998
20160716220000,199.5,205.800003,42.608696,33,56.0,0,65.599998,68.0,57.599998
20160716221500,199.5,202.649994,41.95652,33,56.0,0,65.699997,68.0,57.599998
20160716223000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160716224500,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160716230000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160716231500,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160716233000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160716234500,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,57.599998
20160717000000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160717001500,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,57.599998
20160717003000,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,57.599998
20160717004500,199.5,206.850006,42.826088,33,56.0,0,65.400002,68.0,57.599998
20160717010000,199.5,202.649994,41.95652,33,56.0,0,65.400002,68.0,57.599998
20160717011500,199.5,205.800003,42.608696,33,56.0,0,65.300003,68.0,57.599998
20160717013000,199.5,202.649994,41.95652,33,56.0,0,65.300003,68.0,57.599998
20160717014500,199.5,206.850006,42.826088,33,55.200001,0,65.199997,68.0,57.599998
20160717020000,199.5,206.850006,42.826088,33,55.200001,0,65.199997,68.0,57.599998
20160717021500,199.5,206.850006,42.826088,33,55.200001,0,65.199997,68.0,57.599998
20160717023000,199.5,206.850006,42.826088,33,55.200001,0,65.199997,68.0,57.599998
20160717024500,199.5,206.850006,42.826088,33,55.200001,0,65.099998,68.0,57.599998
20160717030000,199.5,206.850006,42.826088,33,55.200001,0,65.0,68.0,57.599998
20160717031500,199.5,208.949997,43.260869,33,55.200001,0,65.0,68.0,57.599998
20160717033000,199.5,208.949997,43.260869,33,55.200001,0,65.0,68.0,57.599998
20160717034500,199.5,206.850006,42.826088,33,55.200001,0,65.0,68.0,57.599998
20160717040000,199.5,206.850006,42.826088,33,55.200001,0,65.0,68.0,57.599998
20160717041500,199.5,206.850006,42.826088,33,55.200001,0,64.900002,68.0,57.599998
20160717043000,199.5,208.949997,43.260869,33,55.200001,0,64.800003,68.0,57.599998
20160717044500,199.5,206.850006,42.826088,33,55.200001,0,64.800003,68.0,57.599998
20160717050000,199.5,208.949997,43.260869,33,55.200001,0,64.800003,68.0,57.599998
20160717051500,199.5,206.850006,42.826088,33,55.200001,0,64.800003,68.0,57.599998
20160717053000,199.5,206.850006,42.826088,33,55.200001,0,64.800003,68.0,57.599998
20160717054500,199.5,206.850006,42.826088,33,55.200001,0,64.800003,68.0,57.599998
20160717060000,199.5,206.850006,42.826088,33,55.200001,0,64.800003,68.0,57.599998
20160717061500,199.5,206.850006,42.826088,33,55.200001,0,64.800003,68.0,57.599998
20160717063000,199.5,206.850006,42.826088,33,55.200001,0,64.699997,68.0,57.599998
20160717064500,199.5,208.949997,43.260869,33,55.200001,0,64.699997,68.0,57.599998
20160717070000,199.5,206.850006,42.826088,33,55.200001,0,64.699997,68.0,57.599998
20160717071500,199.5,206.850006,42.826088,33,55.200001,0,64.599998,68.0,57.599998
20160717073000,199.5,206.850006,42.826088,33,55.200001,0,64.699997,68.0,57.599998
20160717074500,199.5,206.850006,42.826088,33,55.200001,0,64.699997,68.0,57.599998
20160717080000,199.5,206.850006,42.826088,33,55.200001,0,64.699997,68.0,57.599998
20160717081500,199.5,206.850006,42.826088,33,55.900002,0,64.699997,68.0,57.599998
20160717083000,199.5,206.850006,42.826088,33,55.900002,0,64.800003,68.0,57.599998
20160717084500,199.5,206.850006,42.826088,33,55.900002,0,64.800003,68.0,57.599998
20160717090000,199.5,206.850006,42.826088,33,55.900002,0,65.0,68.0,57.599998
20160717091500,199.5,198.449997,41.086956,33,56.700001,0,65.0,68.0,57.599998
20160717093000,199.5,200.550003,41.52174,33,56.700001,0,65.099998,68.0,57.599998
20160717094500,199.5,198.449997,41.086956,33,56.700001,0,65.099998,68.0,57.599998
20160717100000,199.5,196.350006,40.652175,33,56.700001,0,65.199997,68.0,57.599998
20160717101500,199.5,198.449997,41.086956,33,56.700001,0,65.300003,68.0,57.599998
20160717103000,199.5,196.350006,40.652175,33,56.700001,0,65.300003,68.0,57.599998
20160717104500,199.5,198.449997,41.086956,33,56.0,0,65.300003,68.0,57.599998
20160717110000,199.5,200.550003,41.52174,33,56.0,0,65.400002,68.0,57.599998
20160717111500,199.5,200.550003,41.52174,33,56.700001,0,65.5,68.0,57.599998
20160717113000,199.5,200.550003,41.52174,33,56.700001,0,65.5,68.0,57.599998
20160717114500,199.5,206.850006,42.826088,33,56.700001,0,65.5,68.0,57.599998
20160717120000,199.5,206.850006,42.826088,33,56.700001,0,65.599998,68.0,57.599998
20160717121500,199.5,206.850006,42.826088,33,56.700001,0,65.599998,68.0,57.599998
20160717123000,199.5,206.850006,42.826088,33,56.700001,0,65.599998,68.0,57.599998
20160717124500,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160717130000,199.5,200.550003,41.52174,33,56.700001,0,65.599998,68.0,57.599998
20160717131500,199.5,200.550003,41.52174,33,56.700001,0,65.599998,68.0,57.599998
20160717133000,199.5,200.550003,41.52174,33,56.700001,0,65.5,68.0,57.599998
20160717134500,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,57.599998
20160717140000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160717141500,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,57.599998
20160717143000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160717144500,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160717150000,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,57.599998
20160717151500,199.5,206.850006,42.826088,33,56.0,0,65.800003,68.0,57.599998
20160717153000,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,57.599998
20160717154500,199.5,206.850006,42.826088,33,56.0,0,65.800003,68.0,57.599998
20160717160000,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160717161500,199.5,200.550003,41.52174,33,56.700001,0,65.900002,68.0,57.599998
20160717163000,199.5,198.449997,41.086956,33,56.700001,0,66.0,68.0,57.599998
20160717164500,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160717170000,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160717171500,199.5,200.550003,41.52174,33,56.0,0,65.900002,68.0,57.599998
20160717173000,199.5,196.350006,40.652175,33,56.599998,0,66.0,68.0,57.599998
20160717174500,199.5,202.649994,41.95652,33,56.599998,0,66.0,68.0,57.599998
20160717180000,199.5,200.550003,41.52174,33,56.599998,0,66.0,68.0,57.599998
20160717181500,199.5,202.649994,41.95652,33,56.599998,0,66.099998,68.0,57.599998
20160717183000,199.5,202.649994,41.95652,33,56.599998,0,66.099998,68.0,57.599998
20160717184500,199.5,200.550003,41.52174,33,56.599998,0,66.099998,68.0,57.599998
20160717190000,199.5,202.649994,41.95652,33,56.599998,0,66.0,68.0,57.599998
20160717191500,199.5,202.649994,41.95652,33,56.599998,0,66.099998,68.0,57.599998
20160717193000,199.5,202.649994,41.95652,33,56.599998,0,66.099998,68.0,57.599998
20160717194500,199.5,202.649994,41.95652,33,56.599998,0,66.099998,68.0,57.599998
20160717200000,199.5,200.550003,41.52174,33,56.599998,0,66.099998,68.0,57.599998
20160717201500,199.5,196.350006,40.652175,33,56.599998,0,66.0,68.0,57.599998
20160717203000,199.5,198.449997,41.086956,33,56.599998,0,66.0,68.0,57.599998
20160717204500,199.5,198.449997,41.086956,33,56.599998,0,66.0,68.0,57.599998
20160717210000,199.5,198.449997,41.086956,33,56.599998,0,66.0,68.0,57.599998
20160717211500,199.5,198.449997,41.086956,33,56.599998,0,66.0,68.0,57.599998
20160717213000,199.5,194.25,40.217391,33,56.599998,0,65.900002,68.0,57.599998
20160717214500,199.5,200.550003,41.52174,33,56.599998,0,65.900002,68.0,57.599998
20160717220000,199.5,200.550003,41.52174,33,56.599998,0,65.900002,68.0,57.599998
20160717221500,199.5,198.449997,41.086956,33,56.599998,0,65.900002,68.0,57.599998
20160717223000,199.5,198.449997,41.086956,33,56.599998,0,66.0,68.0,57.599998
20160717224500,199.5,196.350006,40.652175,33,56.599998,0,65.900002,68.0,57.599998
20160717230000,199.5,198.449997,41.086956,33,56.599998,0,65.900002,68.0,57.599998
20160717231500,199.5,200.550003,41.52174,33,56.599998,0,65.800003,68.0,57.599998
20160717233000,199.5,198.449997,41.086956,33,56.599998,0,65.800003,68.0,57.599998
20160717234500,199.5,198.449997,41.086956,33,56.599998,0,65.900002,68.0,57.599998
20160718000000,199.5,198.449997,41.086956,33,56.599998,0,65.900002,68.0,57.599998
20160718001500,199.5,196.350006,40.652175,33,56.599998,0,65.800003,68.0,57.599998
20160718003000,199.5,200.550003,41.52174,33,56.599998,0,65.800003,68.0,57.599998
20160718004500,199.5,194.25,40.217391,33,56.599998,0,65.900002,68.0,57.599998
20160718010000,199.5,198.449997,41.086956,33,56.599998,0,65.800003,68.0,57.599998
20160718011500,199.5,196.350006,40.652175,33,56.599998,0,65.800003,68.0,57.599998
20160718013000,199.5,198.449997,41.086956,33,56.599998,0,65.699997,68.0,57.599998
20160718014500,199.5,200.550003,41.52174,33,56.599998,0,65.800003,68.0,57.599998
20160718020000,199.5,196.350006,40.652175,33,56.599998,0,65.699997,68.0,57.599998
20160718021500,199.5,198.449997,41.086956,33,56.599998,0,65.800003,68.0,57.599998
20160718023000,199.5,196.350006,40.652175,33,56.599998,0,65.699997,68.0,57.599998
20160718024500,199.5,194.25,40.217391,33,56.599998,0,65.800003,68.0,57.599998
20160718030000,199.5,196.350006,40.652175,33,56.599998,0,65.699997,68.0,57.599998
20160718031500,199.5,198.449997,41.086956,33,56.0,0,65.699997,68.0,57.599998
20160718033000,199.5,198.449997,41.086956,33,56.0,0,65.699997,68.0,57.599998
20160718034500,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160718040000,199.5,194.25,40.217391,33,56.0,0,65.699997,68.0,57.599998
20160718041500,199.5,196.350006,40.652175,33,56.0,0,65.699997,68.0,57.599998
20160718043000,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160718044500,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160718050000,199.5,196.350006,40.652175,33,56.0,0,65.599998,68.0,57.599998
20160718051500,199.5,200.550003,41.52174,33,56.0,0,65.599998,68.0,57.599998
20160718053000,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160718054500,199.5,200.550003,41.52174,33,56.0,0,65.599998,68.0,57.599998
20160718060000,199.5,196.350006,40.652175,33,56.0,0,65.599998,68.0,57.599998
20160718061500,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160718063000,199.5,198.449997,41.086956,33,56.0,0,65.5,68.0,57.599998
20160718064500,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160718070000,199.5,198.449997,41.086956,33,56.0,0,65.5,68.0,57.599998
20160718071500,199.5,200.550003,41.52174,33,56.0,0,65.5,68.0,57.599998
20160718073000,199.5,196.350006,40.652175,33,56.0,0,65.5,68.0,57.599998
20160718074500,199.5,198.449997,41.086956,33,56.0,0,65.5,68.0,57.599998
20160718080000,199.5,196.350006,40.652175,33,56.0,0,65.5,68.0,57.599998
20160718081500,199.5,194.25,40.217391,33,56.700001,0,65.5,68.0,57.599998
20160718083000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160718084500,199.5,196.350006,40.652175,33,56.700001,0,65.5,68.0,57.599998
20160718090000,199.5,198.449997,41.086956,33,56.700001,0,65.400002,68.0,57.599998
20160718091500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160718093000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160718094500,199.5,200.550003,41.52174,33,56.700001,0,65.5,68.0,57.599998
20160718100000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160718101500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160718103000,199.5,200.550003,41.52174,33,56.700001,0,65.400002,68.0,57.599998
20160718104500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160718110000,199.5,194.25,40.217391,33,56.700001,0,65.599998,68.0,57.599998
20160718111500,199.5,205.800003,42.608696,33,56.700001,0,65.599998,68.0,57.599998
20160718113000,199.5,205.800003,42.608696,33,56.0,0,65.599998,68.0,57.599998
20160718114500,199.5,208.949997,43.260869,33,56.0,0,65.5,68.0,57.599998
20160718120000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160718121500,199.5,202.649994,41.95652,33,56.0,0,65.599998,68.0,57.599998
20160718123000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160718124500,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160718130000,199.5,206.850006,42.826088,33,56.0,0,65.599998,68.0,57.599998
20160718131500,199.5,208.949997,43.260869,33,56.0,0,65.599998,68.0,57.599998
20160718133000,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,57.599998
20160718134500,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,57.599998
20160718140000,199.5,206.850006,42.826088,33,56.0,0,65.800003,68.0,57.599998
20160718141500,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160718143000,199.5,202.649994,41.95652,33,56.700001,0,65.900002,68.0,57.599998
20160718144500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718150000,199.5,205.800003,42.608696,33,56.0,0,65.699997,68.0,57.599998
20160718151500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160718153000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160718154500,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160718160000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160718161500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718163000,199.5,205.800003,42.608696,33,56.700001,0,65.900002,68.0,57.599998
20160718164500,199.5,198.449997,41.086956,33,56.700001,0,66.0,68.0,57.599998
20160718170000,199.5,198.449997,41.086956,33,56.0,0,66.0,68.0,57.599998
20160718171500,199.5,200.550003,41.52174,33,56.0,0,66.0,68.0,57.599998
20160718173000,199.5,198.449997,41.086956,33,56.0,0,66.0,68.0,57.599998
20160718174500,199.5,205.800003,42.608696,33,56.0,0,65.900002,68.0,57.599998
20160718180000,199.5,200.550003,41.52174,33,56.0,0,65.800003,68.0,57.599998
20160718181500,199.5,202.649994,41.95652,33,56.0,0,65.800003,68.0,57.599998
20160718183000,199.5,202.649994,41.95652,33,56.0,0,65.800003,68.0,57.599998
20160718184500,199.5,202.649994,41.95652,33,56.0,0,65.699997,68.0,57.599998
20160718190000,199.5,202.649994,41.95652,33,56.0,0,65.699997,68.0,57.599998
20160718191500,199.5,205.800003,42.608696,33,56.0,0,65.599998,68.0,57.599998
20160718193000,199.5,208.949997,43.260869,33,56.0,0,65.699997,68.0,57.599998
20160718194500,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160718200000,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718201500,199.5,202.649994,41.95652,33,56.700001,0,65.900002,68.0,57.599998
20160718203000,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718204500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718210000,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718211500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718213000,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718214500,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160718220000,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160718221500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,57.599998
20160718223000,199.5,208.949997,43.260869,33,56.700001,0,65.800003,68.0,57.599998
20160718224500,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160718230000,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160718231500,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160718233000,199.5,205.800003,42.608696,33,56.700001,0,65.599998,68.0,57.599998
20160718234500,199.5,205.800003,42.608696,33,56.700001,0,65.599998,68.0,57.599998
20160719000000,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160719001500,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160719003000,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160719004500,199.5,205.800003,42.608696,33,56.700001,0,65.599998,68.0,57.599998
20160719010000,199.5,202.649994,41.95652,33,56.700001,0,65.5,68.0,57.599998
20160719011500,199.5,202.649994,41.95652,33,56.700001,0,65.5,68.0,57.599998
20160719013000,199.5,202.649994,41.95652,33,56.0,0,65.5,68.0,57.599998
20160719014500,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160719020000,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160719021500,199.5,205.800003,42.608696,33,56.0,0,65.400002,68.0,57.599998
20160719023000,199.5,202.649994,41.95652,33,56.0,0,65.5,68.0,57.599998
20160719024500,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160719030000,199.5,202.649994,41.95652,33,56.0,0,65.5,68.0,57.599998
20160719031500,199.5,202.649994,41.95652,33,56.0,0,65.400002,68.0,57.599998
20160719033000,199.5,205.800003,42.608696,33,56.0,0,65.400002,68.0,57.599998
20160719034500,199.5,205.800003,42.608696,33,56.0,0,65.300003,68.0,57.599998
20160719040000,199.5,205.800003,42.608696,33,56.0,0,65.300003,68.0,57.599998
20160719041500,199.5,202.649994,41.95652,33,56.0,0,65.400002,68.0,57.599998
20160719043000,199.5,205.800003,42.608696,33,56.0,0,65.300003,68.0,57.599998
20160719044500,199.5,205.800003,42.608696,33,56.0,0,65.400002,68.0,57.599998
20160719050000,199.5,202.649994,41.95652,33,56.0,0,65.300003,68.0,57.599998
20160719051500,199.5,205.800003,42.608696,33,56.0,0,65.199997,68.0,57.599998
20160719053000,199.5,202.649994,41.95652,33,56.0,0,65.199997,68.0,57.599998
20160719054500,199.5,206.850006,42.826088,33,56.0,0,65.199997,68.0,57.599998
20160719060000,199.5,202.649994,41.95652,33,56.0,0,65.199997,68.0,57.599998
20160719061500,199.5,205.800003,42.608696,33,56.0,0,65.099998,68.0,57.599998
20160719063000,199.5,205.800003,42.608696,33,56.0,0,65.199997,68.0,57.599998
20160719064500,199.5,205.800003,42.608696,33,56.0,0,65.199997,68.0,57.599998
20160719070000,199.5,200.550003,41.52174,33,56.0,0,65.599998,68.0,57.599998
20160719071500,199.5,202.649994,41.95652,33,56.0,0,65.5,68.0,57.599998
20160719073000,199.5,202.649994,41.95652,33,56.0,0,65.300003,68.0,57.599998
20160719074500,199.5,200.550003,41.52174,33,56.0,0,65.099998,68.0,57.599998
20160719080000,199.5,202.649994,41.95652,33,56.0,0,65.099998,68.0,57.599998
20160719081500,199.5,202.649994,41.95652,33,56.0,0,65.099998,68.0,57.599998
20160719083000,199.5,202.649994,41.95652,33,56.0,0,65.099998,68.0,57.599998
20160719084500,199.5,198.449997,41.086956,33,56.0,0,65.099998,68.0,57.599998
20160719090000,199.5,200.550003,41.52174,33,56.0,0,65.199997,68.0,57.599998
20160719091500,199.5,202.649994,41.95652,33,56.0,0,65.099998,68.0,57.599998
20160719093000,199.5,200.550003,41.52174,33,56.0,0,65.199997,68.0,57.599998
20160719094500,199.5,198.449997,41.086956,33,56.0,0,65.300003,68.0,57.599998
20160719100000,199.5,202.649994,41.95652,33,56.0,0,65.300003,68.0,57.599998
20160719101500,199.5,200.550003,41.52174,33,56.0,0,65.300003,68.0,57.599998
20160719103000,199.5,198.449997,41.086956,33,56.0,0,65.400002,68.0,57.599998
20160719104500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160719110000,199.5,196.350006,40.652175,33,56.700001,0,65.5,68.0,57.599998
20160719111500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160719113000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160719114500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160719120000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160719121500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160719123000,199.5,200.550003,41.52174,33,56.700001,0,65.400002,68.0,57.599998
20160719124500,199.5,200.550003,41.52174,33,56.700001,0,65.5,68.0,57.599998
20160719130000,199.5,205.800003,42.608696,33,56.700001,0,65.5,68.0,57.599998
20160719131500,199.5,205.800003,42.608696,33,56.700001,0,65.5,68.0,57.599998
20160719133000,199.5,205.800003,42.608696,33,56.700001,0,65.599998,68.0,57.599998
20160719134500,199.5,208.949997,43.260869,33,56.700001,0,65.599998,68.0,57.599998
20160719140000,199.5,206.850006,42.826088,33,56.700001,0,65.599998,68.0,57.599998
20160719141500,199.5,206.850006,42.826088,33,56.700001,0,65.599998,68.0,57.599998
20160719143000,199.5,208.949997,43.260869,33,56.700001,0,65.699997,68.0,57.599998
20160719144500,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,57.599998
20160719150000,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,57.599998
20160719151500,199.5,206.850006,42.826088,33,56.0,0,65.800003,68.0,57.599998
20160719153000,199.5,206.850006,42.826088,33,56.0,0,65.900002,68.0,57.599998
20160719154500,199.5,206.850006,42.826088,33,56.0,0,66.0,68.0,57.599998
20160719160000,199.5,206.850006,42.826088,33,56.0,0,66.0,68.0,57.599998
20160719161500,199.5,208.949997,43.260869,33,56.0,0,66.099998,68.0,57.599998
20160719163000,199.5,206.850006,42.826088,33,56.0,0,66.099998,68.0,57.599998
20160719164500,199.5,206.850006,42.826088,33,56.0,0,66.199997,68.0,57.599998
20160719170000,199.5,206.850006,42.826088,33,56.0,0,66.199997,68.0,57.599998
20160719171500,199.5,200.550003,41.52174,33,56.0,0,66.300003,68.0,57.599998
20160719173000,199.5,198.449997,41.086956,33,56.0,0,66.400002,68.0,57.599998
20160719174500,199.5,200.550003,41.52174,33,56.0,0,66.5,68.0,57.599998
20160719180000,199.5,202.649994,41.95652,33,56.0,0,66.5,68.0,57.599998
20160719181500,199.5,202.649994,41.95652,33,56.0,0,66.5,68.0,57.599998
20160719183000,199.5,205.800003,42.608696,33,56.0,0,66.599998,68.0,57.599998
20160719184500,199.5,202.649994,41.95652,33,56.0,0,66.400002,68.0,57.599998
20160719190000,199.5,206.850006,42.826088,33,56.0,0,66.400002,68.0,57.599998
20160719191500,199.5,206.850006,42.826088,33,56.0,0,66.400002,68.0,57.599998
20160719193000,199.5,206.850006,42.826088,33,56.0,0,66.300003,68.0,57.599998
20160719194500,199.5,208.949997,43.260869,33,56.0,0,66.400002,68.0,57.599998
20160719200000,199.5,206.850006,42.826088,33,56.0,0,66.400002,68.0,57.599998
20160719201500,199.5,206.850006,42.826088,33,56.0,0,66.300003,68.0,57.599998
20160719203000,199.5,206.850006,42.826088,33,56.700001,0,66.400002,68.0,57.599998
20160719204500,199.5,206.850006,42.826088,33,56.700001,0,66.400002,68.0,57.599998
20160719210000,199.5,208.949997,43.260869,33,56.700001,0,66.400002,68.0,57.599998
20160719211500,199.5,208.949997,43.260869,33,56.700001,0,66.400002,68.0,57.599998
20160719213000,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160719214500,199.5,206.850006,42.826088,33,56.700001,0,66.199997,68.0,57.599998
20160719220000,199.5,206.850006,42.826088,33,56.700001,0,66.400002,68.0,57.599998
20160719221500,199.5,211.050003,43.695653,33,56.700001,0,66.199997,68.0,57.599998
20160719223000,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160719224500,199.5,202.649994,41.95652,33,56.700001,0,66.199997,68.0,57.599998
20160719230000,199.5,206.850006,42.826088,33,56.700001,0,66.199997,68.0,57.599998
20160719231500,199.5,208.949997,43.260869,33,56.700001,0,66.199997,68.0,57.599998
20160719233000,199.5,206.850006,42.826088,33,56.700001,0,66.099998,68.0,57.599998
20160719234500,199.5,206.850006,42.826088,33,56.700001,0,66.099998,68.0,57.599998
20160720000000,199.5,206.850006,42.826088,33,56.700001,0,66.0,68.0,57.599998
20160720001500,199.5,208.949997,43.260869,33,56.700001,0,66.0,68.0,57.599998
20160720003000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160720004500,199.5,205.800003,42.608696,33,56.700001,0,65.900002,68.0,57.599998
20160720010000,199.5,205.800003,42.608696,33,56.700001,0,65.900002,68.0,57.599998
20160720011500,199.5,196.350006,40.652175,33,55.599998,0,65.800003,68.0,57.599998
20160720013000,199.5,196.350006,40.652175,33,55.599998,0,65.599998,68.0,57.599998
20160720014500,199.5,200.550003,41.52174,33,55.599998,0,65.599998,68.0,57.599998
20160720020000,199.5,194.25,40.217391,33,55.599998,0,65.599998,68.0,57.599998
20160720021500,199.5,196.350006,40.652175,33,55.599998,0,65.5,68.0,57.599998
20160720023000,199.5,196.350006,40.652175,33,55.599998,0,65.5,68.0,57.599998
20160720024500,199.5,196.350006,40.652175,33,55.599998,0,65.300003,68.0,57.599998
20160720030000,199.5,196.350006,40.652175,33,55.599998,0,65.300003,68.0,57.599998
20160720031500,199.5,196.350006,40.652175,33,55.599998,0,65.300003,68.0,57.599998
20160720033000,199.5,194.25,40.217391,33,55.599998,0,65.300003,68.0,57.599998
20160720034500,199.5,196.350006,40.652175,33,55.599998,0,65.199997,68.0,57.599998
20160720040000,199.5,194.25,40.217391,33,55.599998,0,65.199997,68.0,57.599998
20160720041500,199.5,194.25,40.217391,33,55.599998,0,65.099998,68.0,57.599998
20160720043000,199.5,194.25,40.217391,33,55.599998,0,65.0,68.0,57.599998
20160720044500,199.5,196.350006,40.652175,33,55.599998,0,65.0,68.0,57.599998
20160720050000,199.5,196.350006,40.652175,33,54.900002,0,64.900002,68.0,57.599998
20160720051500,199.5,196.350006,40.652175,33,54.900002,0,64.900002,68.0,57.599998
20160720053000,199.5,194.25,40.217391,33,54.900002,0,64.900002,68.0,57.599998
20160720054500,199.5,196.350006,40.652175,33,54.900002,0,64.800003,68.0,57.599998
20160720060000,199.5,198.449997,41.086956,33,54.900002,0,64.800003,68.0,57.599998
20160720061500,199.5,196.350006,40.652175,33,54.900002,0,64.800003,68.0,57.599998
20160720063000,199.5,198.449997,41.086956,33,54.900002,0,64.699997,68.0,57.599998
20160720064500,199.5,202.649994,41.95652,33,54.900002,0,64.800003,68.0,57.599998
20160720070000,199.5,200.550003,41.52174,33,54.900002,0,64.900002,68.0,57.599998
20160720071500,199.5,205.800003,42.608696,33,54.900002,0,64.800003,68.0,57.599998
20160720073000,199.5,198.449997,41.086956,33,55.5,0,64.800003,68.0,57.599998
20160720074500,199.5,198.449997,41.086956,33,55.5,0,64.800003,68.0,57.599998
20160720080000,199.5,198.449997,41.086956,33,55.5,0,64.900002,68.0,57.599998
20160720081500,199.5,196.350006,40.652175,33,55.5,0,64.800003,68.0,57.599998
20160720083000,199.5,198.449997,41.086956,33,55.5,0,64.800003,68.0,57.599998
20160720084500,199.5,198.449997,41.086956,33,56.299999,0,65.0,68.0,57.599998
20160720090000,199.5,198.449997,41.086956,33,56.299999,0,65.0,68.0,57.599998
20160720091500,199.5,198.449997,41.086956,33,56.299999,0,65.099998,68.0,57.599998
20160720093000,199.5,200.550003,41.52174,33,56.299999,0,65.099998,68.0,57.599998
20160720094500,199.5,198.449997,41.086956,33,56.299999,0,65.099998,68.0,57.599998
20160720100000,199.5,198.449997,41.086956,33,56.299999,0,65.199997,68.0,57.599998
20160720101500,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160720103000,199.5,200.550003,41.52174,33,56.299999,0,65.199997,68.0,57.599998
20160720104500,199.5,196.350006,40.652175,33,56.299999,0,65.199997,68.0,57.599998
20160720110000,199.5,198.449997,41.086956,33,56.299999,0,65.400002,68.0,57.599998
20160720111500,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160720113000,199.5,196.350006,40.652175,33,56.299999,0,65.5,68.0,57.599998
20160720114500,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,57.599998
20160720120000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160720121500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,57.599998
20160720123000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160720124500,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160720130000,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160720131500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160720133000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160720134500,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160720140000,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160720141500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160720143000,199.5,206.850006,42.826088,33,56.299999,0,66.5,68.0,57.599998
20160720144500,199.5,206.850006,42.826088,33,56.299999,0,66.300003,68.0,57.599998
20160720150000,199.5,206.850006,42.826088,33,56.299999,0,66.5,68.0,57.599998
20160720151500,199.5,206.850006,42.826088,33,56.299999,0,66.599998,68.0,57.599998
20160720153000,199.5,206.850006,42.826088,33,56.299999,0,66.699997,68.0,57.599998
