PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720154500,199.5,208.949997,43.260869,33,56.299999,0,66.699997,68.0,57.599998
20160720160000,199.5,211.050003,43.695653,33,56.299999,0,66.699997,68.0,57.599998
20160720161500,199.5,211.050003,43.695653,33,56.299999,0,66.699997,68.0,57.599998
20160720163000,199.5,211.050003,43.695653,33,56.299999,0,66.800003,68.0,57.599998
20160720164500,199.5,211.050003,43.695653,33,56.299999,0,66.800003,68.0,57.599998
20160720170000,199.5,211.050003,43.695653,33,56.299999,0,66.900002,68.0,57.599998
20160720171500,199.5,211.050003,43.695653,33,56.299999,0,67.0,68.0,57.599998
20160720173000,199.5,216.300003,44.782609,33,56.299999,0,67.099998,68.0,57.599998
20160720174500,199.5,213.149994,44.130434,33,56.299999,0,67.0,68.0,57.599998
20160720180000,199.5,213.149994,44.130434,33,56.299999,0,66.900002,68.0,57.599998
20160720181500,199.5,213.149994,44.130434,33,56.299999,0,66.900002,68.0,57.599998
20160720183000,199.5,213.149994,44.130434,33,56.299999,0,66.900002,68.0,57.599998
20160720184500,199.5,213.149994,44.130434,33,56.299999,0,66.900002,68.0,57.599998
20160720190000,199.5,213.149994,44.130434,33,56.299999,0,66.900002,68.0,57.599998
20160720191500,199.5,213.149994,44.130434,33,56.299999,0,66.800003,68.0,57.599998
20160720193000,199.5,213.149994,44.130434,33,56.299999,0,66.800003,68.0,57.599998
20160720194500,199.5,213.149994,44.130434,33,56.299999,0,66.800003,68.0,57.599998
20160720200000,199.5,213.149994,44.130434,33,56.299999,0,66.800003,68.0,57.599998
20160720201500,199.5,213.149994,44.130434,33,56.299999,0,66.699997,68.0,57.599998
20160720203000,199.5,213.149994,44.130434,33,56.299999,0,66.699997,68.0,57.599998
20160720204500,199.5,213.149994,44.130434,33,56.299999,0,66.699997,68.0,57.599998
20160720210000,199.5,213.149994,44.130434,33,56.299999,0,66.699997,68.0,57.599998
20160720211500,199.5,213.149994,44.130434,33,56.299999,0,66.599998,68.0,57.599998
20160720213000,199.5,213.149994,44.130434,33,56.299999,0,66.699997,68.0,57.599998
20160720214500,199.5,213.149994,44.130434,33,56.299999,0,66.599998,68.0,57.599998
20160720220000,199.5,213.149994,44.130434,33,56.299999,0,66.599998,68.0,57.599998
20160720221500,199.5,213.149994,44.130434,33,56.299999,0,66.400002,68.0,57.599998
20160720223000,199.5,213.149994,44.130434,33,56.299999,0,66.5,68.0,57.599998
20160720224500,199.5,213.149994,44.130434,33,56.299999,0,66.400002,68.0,57.599998
20160720230000,199.5,213.149994,44.130434,33,56.299999,0,66.400002,68.0,57.599998
20160720231500,199.5,213.149994,44.130434,33,56.299999,0,66.400002,68.0,57.599998
20160720233000,199.5,213.149994,44.130434,33,56.299999,0,66.400002,68.0,57.599998
20160720234500,199.5,213.149994,44.130434,33,56.299999,0,66.300003,68.0,57.599998
20160721000000,199.5,213.149994,44.130434,33,56.299999,0,66.300003,68.0,57.599998
20160721001500,199.5,213.149994,44.130434,33,56.299999,0,66.199997,68.0,57.599998
20160721003000,199.5,213.149994,44.130434,33,56.299999,0,66.199997,68.0,57.599998
20160721004500,199.5,213.149994,44.130434,33,56.299999,0,66.099998,68.0,57.599998
20160721010000,199.5,213.149994,44.130434,33,56.299999,0,66.099998,68.0,57.599998
20160721011500,199.5,213.149994,44.130434,33,56.299999,0,66.099998,68.0,57.599998
20160721013000,199.5,208.949997,43.260869,33,56.299999,0,66.099998,68.0,57.599998
20160721014500,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160721020000,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160721021500,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160721023000,199.5,211.050003,43.695653,33,56.299999,0,65.900002,68.0,57.599998
20160721024500,199.5,211.050003,43.695653,33,56.299999,0,65.800003,68.0,57.599998
20160721030000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160721031500,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,57.599998
20160721033000,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160721034500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160721040000,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,57.599998
20160721041500,199.5,208.949997,43.260869,33,56.299999,0,65.599998,68.0,57.599998
20160721043000,199.5,206.850006,42.826088,33,56.299999,0,65.599998,68.0,57.599998
20160721044500,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160721050000,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160721051500,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160721053000,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160721054500,199.5,206.850006,42.826088,33,56.299999,0,65.5,68.0,57.599998
20160721060000,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160721061500,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160721063000,199.5,206.850006,42.826088,33,55.599998,0,65.5,68.0,57.599998
20160721064500,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160721070000,199.5,202.649994,41.95652,33,55.599998,0,65.300003,68.0,57.599998
20160721071500,199.5,202.649994,41.95652,33,56.299999,0,65.300003,68.0,57.599998
20160721073000,199.5,205.800003,42.608696,33,56.299999,0,65.300003,68.0,57.599998
20160721074500,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160721080000,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160721081500,199.5,196.350006,40.652175,33,56.299999,0,65.400002,68.0,57.599998
20160721083000,199.5,198.449997,41.086956,33,56.299999,0,65.300003,68.0,57.599998
20160721084500,199.5,198.449997,41.086956,33,56.299999,0,65.5,68.0,57.599998
20160721090000,199.5,200.550003,41.52174,33,56.299999,0,65.400002,68.0,57.599998
20160721091500,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160721093000,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,57.599998
20160721094500,199.5,198.449997,41.086956,33,56.299999,0,65.599998,68.0,57.599998
20160721100000,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160721101500,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160721103000,199.5,200.550003,41.52174,33,56.299999,0,65.800003,68.0,57.599998
20160721104500,199.5,198.449997,41.086956,33,56.299999,0,65.800003,68.0,57.599998
20160721110000,199.5,198.449997,41.086956,33,56.299999,0,65.800003,68.0,57.599998
20160721111500,199.5,200.550003,41.52174,33,56.299999,0,65.900002,68.0,57.599998
20160721113000,199.5,202.649994,41.95652,33,56.299999,0,66.0,68.0,57.599998
20160721114500,199.5,202.649994,41.95652,33,56.299999,0,65.900002,68.0,57.599998
20160721120000,199.5,202.649994,41.95652,33,56.299999,0,66.099998,68.0,57.599998
20160721121500,199.5,200.550003,41.52174,33,56.299999,0,66.0,68.0,57.599998
20160721123000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160721124500,199.5,206.850006,42.826088,33,56.299999,0,66.099998,68.0,57.599998
20160721130000,199.5,202.649994,41.95652,33,56.299999,0,66.099998,68.0,57.599998
20160721131500,199.5,205.800003,42.608696,33,56.299999,0,66.099998,68.0,57.599998
20160721133000,199.5,205.800003,42.608696,33,56.299999,0,66.099998,68.0,57.599998
20160721134500,199.5,205.800003,42.608696,33,56.299999,0,66.199997,68.0,57.599998
20160721140000,199.5,205.800003,42.608696,33,56.299999,0,66.300003,68.0,57.599998
20160721141500,199.5,205.800003,42.608696,33,56.299999,0,66.5,68.0,57.599998
20160721143000,199.5,211.050003,43.695653,33,56.299999,0,66.5,68.0,57.599998
20160721144500,199.5,211.050003,43.695653,33,56.299999,0,66.599998,68.0,57.599998
20160721150000,199.5,211.050003,43.695653,33,56.299999,0,66.599998,68.0,57.599998
20160721151500,199.5,211.050003,43.695653,33,56.299999,0,66.699997,68.0,57.599998
20160721153000,199.5,211.050003,43.695653,33,56.299999,0,66.699997,68.0,57.599998
20160721154500,199.5,211.050003,43.695653,33,56.299999,0,66.800003,68.0,57.599998
20160721160000,199.5,214.199997,44.347825,33,56.299999,0,66.699997,68.0,57.599998
20160721161500,199.5,211.050003,43.695653,33,56.299999,0,66.699997,68.0,57.599998
20160721163000,199.5,211.050003,43.695653,33,56.299999,0,66.699997,68.0,57.599998
20160721164500,199.5,211.050003,43.695653,33,56.299999,0,66.800003,68.0,57.599998
20160721170000,199.5,211.050003,43.695653,33,56.299999,0,66.800003,68.0,57.599998
20160721171500,199.5,211.050003,43.695653,33,56.299999,0,66.800003,68.0,57.599998
20160721173000,199.5,214.199997,44.347825,33,56.299999,0,66.800003,68.0,57.599998
20160721174500,199.5,214.199997,44.347825,33,56.299999,0,66.800003,68.0,57.599998
20160721180000,199.5,214.199997,44.347825,33,56.299999,0,66.900002,68.0,57.599998
20160721181500,199.5,214.199997,44.347825,33,56.299999,0,66.699997,68.0,57.599998
20160721183000,199.5,214.199997,44.347825,33,56.299999,0,66.800003,68.0,57.599998
20160721184500,199.5,214.199997,44.347825,33,56.299999,0,66.699997,68.0,57.599998
20160721190000,199.5,214.199997,44.347825,33,56.299999,0,66.699997,68.0,57.599998
20160721191500,199.5,214.199997,44.347825,33,56.299999,0,66.599998,68.0,57.599998
20160721193000,199.5,211.050003,43.695653,33,56.299999,0,66.5,68.0,57.599998
20160721194500,199.5,211.050003,43.695653,33,56.299999,0,66.599998,68.0,57.599998
20160721200000,199.5,211.050003,43.695653,33,56.299999,0,66.400002,68.0,57.599998
20160721201500,199.5,211.050003,43.695653,33,56.299999,0,66.5,68.0,57.599998
20160721203000,199.5,211.050003,43.695653,33,56.299999,0,66.400002,68.0,57.599998
20160721204500,199.5,214.199997,44.347825,33,56.299999,0,66.400002,68.0,57.599998
20160721210000,199.5,211.050003,43.695653,33,56.299999,0,66.300003,68.0,57.599998
20160721211500,199.5,211.050003,43.695653,33,56.299999,0,66.300003,68.0,57.599998
20160721213000,199.5,211.050003,43.695653,33,56.299999,0,66.199997,68.0,57.599998
20160721214500,199.5,211.050003,43.695653,33,56.299999,0,66.199997,68.0,57.599998
20160721220000,199.5,211.050003,43.695653,33,56.299999,0,66.099998,68.0,57.599998
20160721221500,199.5,211.050003,43.695653,33,56.299999,0,66.099998,68.0,57.599998
20160721223000,199.5,211.050003,43.695653,33,56.299999,0,66.099998,68.0,57.599998
20160721224500,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160721230000,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160721231500,199.5,211.050003,43.695653,33,56.299999,0,65.900002,68.0,57.599998
20160721233000,199.5,211.050003,43.695653,33,56.299999,0,65.800003,68.0,57.599998
20160721234500,199.5,211.050003,43.695653,33,56.299999,0,65.800003,68.0,57.599998
20160722000000,199.5,211.050003,43.695653,33,56.299999,0,65.699997,68.0,57.599998
20160722001500,199.5,211.050003,43.695653,33,56.299999,0,65.699997,68.0,57.599998
20160722003000,199.5,211.050003,43.695653,33,56.299999,0,65.599998,68.0,57.599998
20160722004500,199.5,211.050003,43.695653,33,56.299999,0,65.599998,68.0,57.599998
20160722010000,199.5,211.050003,43.695653,33,55.599998,0,65.599998,68.0,57.599998
20160722011500,199.5,211.050003,43.695653,33,55.599998,0,65.5,68.0,57.599998
20160722013000,199.5,211.050003,43.695653,33,55.599998,0,65.400002,68.0,57.599998
20160722014500,199.5,206.850006,42.826088,33,55.599998,0,65.400002,68.0,57.599998
20160722020000,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160722021500,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160722023000,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160722024500,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160722030000,199.5,206.850006,42.826088,33,55.599998,0,65.199997,68.0,57.599998
20160722031500,199.5,206.850006,42.826088,33,55.599998,0,65.300003,68.0,57.599998
20160722033000,199.5,206.850006,42.826088,33,55.599998,0,65.199997,68.0,57.599998
20160722034500,199.5,206.850006,42.826088,33,55.599998,0,65.199997,68.0,57.599998
20160722040000,199.5,206.850006,42.826088,33,55.599998,0,65.099998,68.0,57.599998
20160722041500,199.5,206.850006,42.826088,33,55.599998,0,65.099998,68.0,57.599998
20160722043000,199.5,208.949997,43.260869,33,55.599998,0,65.0,68.0,57.599998
20160722044500,199.5,206.850006,42.826088,33,55.599998,0,65.0,68.0,57.599998
20160722050000,199.5,208.949997,43.260869,33,55.599998,0,65.0,68.0,57.599998
20160722051500,199.5,206.850006,42.826088,33,55.599998,0,65.0,68.0,57.599998
20160722053000,199.5,208.949997,43.260869,33,55.599998,0,64.800003,68.0,57.599998
20160722054500,199.5,208.949997,43.260869,33,55.599998,0,64.800003,68.0,57.599998
20160722060000,199.5,206.850006,42.826088,33,55.599998,0,64.900002,68.0,57.599998
20160722061500,199.5,206.850006,42.826088,33,55.599998,0,64.900002,68.0,57.599998
20160722063000,199.5,206.850006,42.826088,33,55.599998,0,64.900002,68.0,57.599998
20160722064500,199.5,202.649994,41.95652,33,55.599998,0,64.800003,68.0,57.599998
20160722070000,199.5,198.449997,41.086956,33,55.599998,0,64.800003,68.0,57.599998
20160722071500,199.5,200.550003,41.52174,33,55.599998,0,65.0,68.0,57.599998
20160722073000,199.5,198.449997,41.086956,33,55.599998,0,65.0,68.0,57.599998
20160722074500,199.5,198.449997,41.086956,33,55.599998,0,64.900002,68.0,57.599998
20160722080000,199.5,198.449997,41.086956,33,55.599998,0,65.0,68.0,57.599998
20160722081500,199.5,198.449997,41.086956,33,55.599998,0,65.0,68.0,57.599998
20160722083000,199.5,200.550003,41.52174,33,56.299999,0,65.0,68.0,57.599998
20160722084500,199.5,196.350006,40.652175,33,56.299999,0,65.099998,68.0,57.599998
20160722090000,199.5,196.350006,40.652175,33,56.299999,0,65.300003,68.0,57.599998
20160722091500,199.5,196.350006,40.652175,33,56.299999,0,65.199997,68.0,57.599998
20160722093000,199.5,198.449997,41.086956,33,56.299999,0,65.300003,68.0,57.599998
20160722094500,199.5,198.449997,41.086956,33,56.299999,0,65.300003,68.0,57.599998
20160722100000,199.5,200.550003,41.52174,33,56.299999,0,65.400002,68.0,57.599998
20160722101500,199.5,198.449997,41.086956,33,56.299999,0,65.5,68.0,57.599998
20160722103000,199.5,200.550003,41.52174,33,56.299999,0,65.5,68.0,57.599998
20160722104500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160722110000,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160722111500,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160722113000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160722114500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160722120000,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160722121500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,57.599998
20160722123000,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,57.599998
20160722124500,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,57.599998
20160722130000,199.5,213.149994,44.130434,33,56.299999,0,65.800003,68.0,57.599998
20160722131500,199.5,205.800003,42.608696,33,56.299999,0,65.699997,68.0,57.599998
20160722133000,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160722134500,199.5,208.949997,43.260869,33,56.299999,0,65.900002,68.0,57.599998
20160722140000,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160722141500,199.5,205.800003,42.608696,33,56.299999,0,65.800003,68.0,57.599998
20160722143000,199.5,208.949997,43.260869,33,56.299999,0,65.900002,68.0,57.599998
20160722144500,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160722150000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722151500,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160722153000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722154500,199.5,206.850006,42.826088,33,56.299999,0,66.099998,68.0,57.599998
20160722160000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722161500,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160722163000,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722164500,199.5,208.949997,43.260869,33,56.299999,0,65.900002,68.0,57.599998
20160722170000,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160722171500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722173000,199.5,208.949997,43.260869,33,56.299999,0,66.0,68.0,57.599998
20160722174500,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160722180000,199.5,205.800003,42.608696,33,56.299999,0,66.0,68.0,57.599998
20160722181500,199.5,208.949997,43.260869,33,56.299999,0,65.900002,68.0,57.599998
20160722183000,199.5,208.949997,43.260869,33,56.299999,0,65.900002,68.0,57.599998
20160722184500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722190000,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160722191500,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160722193000,199.5,211.050003,43.695653,33,56.299999,0,66.0,68.0,57.599998
20160722194500,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160722200000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,57.599998
20160722201500,199.5,206.850006,42.826088,33,56.299999,0,65.900002,68.0,57.599998
20160722203000,199.5,208.949997,43.260869,33,56.299999,0,65.900002,68.0,57.599998
20160722204500,199.5,206.850006,42.826088,33,56.299999,0,66.0,68.0,57.599998
20160722210000,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160722211500,199.5,205.800003,42.608696,33,56.299999,0,65.900002,68.0,57.599998
20160722213000,199.5,205.800003,42.608696,33,56.299999,0,65.800003,68.0,57.599998
20160722214500,199.5,205.800003,42.608696,33,56.299999,0,65.800003,68.0,57.599998
20160722220000,199.5,205.800003,42.608696,33,56.299999,0,65.800003,68.0,57.599998
20160722221500,199.5,208.949997,43.260869,33,56.299999,0,65.800003,68.0,57.599998
20160722223000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160722224500,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160722230000,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160722231500,199.5,202.649994,41.95652,33,56.299999,0,65.699997,68.0,57.599998
20160722233000,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160722234500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160723000000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,57.599998
20160723001500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160723003000,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160723004500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160723010000,199.5,198.449997,41.086956,33,56.299999,0,65.599998,68.0,57.599998
20160723011500,199.5,196.350006,40.652175,33,56.299999,0,65.400002,68.0,57.599998
20160723013000,199.5,196.350006,40.652175,33,56.299999,0,65.5,68.0,57.599998
20160723014500,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,57.599998
20160723020000,199.5,194.25,40.217391,33,56.299999,0,65.5,68.0,57.599998
20160723021500,199.5,194.25,40.217391,33,56.299999,0,65.400002,68.0,57.599998
20160723023000,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,57.599998
20160723024500,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,57.599998
20160723030000,199.5,196.350006,40.652175,33,56.299999,0,65.300003,68.0,57.599998
20160723031500,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,57.599998
20160723033000,199.5,198.449997,41.086956,33,56.299999,0,65.300003,68.0,57.599998
20160723034500,199.5,198.449997,41.086956,33,56.299999,0,65.300003,68.0,57.599998
20160723040000,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,57.599998
20160723041500,199.5,196.350006,40.652175,33,56.299999,0,65.300003,68.0,57.599998
20160723043000,199.5,198.449997,41.086956,33,56.299999,0,65.300003,68.0,57.599998
20160723044500,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,57.599998
20160723050000,199.5,194.25,40.217391,33,56.299999,0,65.199997,68.0,57.599998
20160723051500,199.5,196.350006,40.652175,33,55.599998,0,65.099998,68.0,57.599998
20160723053000,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,57.599998
20160723054500,199.5,196.350006,40.652175,33,55.599998,0,65.099998,68.0,57.599998
20160723060000,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,57.599998
20160723061500,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,57.599998
20160723063000,199.5,200.550003,41.52174,33,55.599998,0,65.099998,68.0,57.599998
20160723064500,199.5,196.350006,40.652175,33,55.599998,0,65.599998,68.0,57.599998
20160723070000,199.5,200.550003,41.52174,33,55.599998,0,65.300003,68.0,57.599998
20160723071500,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,57.599998
20160723073000,199.5,198.449997,41.086956,33,55.599998,0,65.300003,68.0,57.599998
20160723074500,199.5,198.449997,41.086956,33,56.200001,0,65.300003,68.0,57.599998
20160723080000,199.5,200.550003,41.52174,33,56.200001,0,65.300003,68.0,57.599998
20160723081500,199.5,198.449997,41.086956,33,56.200001,0,65.300003,68.0,57.599998
20160723083000,199.5,196.350006,40.652175,33,56.200001,0,65.300003,68.0,57.599998
20160723084500,199.5,198.449997,41.086956,33,56.200001,0,65.300003,68.0,57.599998
20160723090000,199.5,194.25,40.217391,33,56.200001,0,65.300003,68.0,57.599998
20160723091500,199.5,196.350006,40.652175,33,56.200001,0,65.5,68.0,57.599998
20160723093000,199.5,198.449997,41.086956,33,56.200001,0,65.300003,68.0,57.599998
20160723094500,199.5,198.449997,41.086956,33,56.200001,0,65.5,68.0,57.599998
20160723100000,199.5,196.350006,40.652175,33,56.200001,0,65.5,68.0,57.599998
20160723101500,199.5,196.350006,40.652175,33,56.200001,0,65.5,68.0,57.599998
20160723103000,199.5,198.449997,41.086956,33,56.200001,0,65.5,68.0,57.599998
20160723104500,199.5,194.25,40.217391,33,56.200001,0,65.5,68.0,57.599998
20160723110000,199.5,198.449997,41.086956,33,56.200001,0,65.400002,68.0,57.599998
20160723111500,199.5,198.449997,41.086956,33,56.200001,0,65.300003,68.0,57.599998
20160723113000,199.5,200.550003,41.52174,33,56.200001,0,65.300003,68.0,57.599998
20160723114500,199.5,200.550003,41.52174,33,56.200001,0,65.400002,68.0,57.599998
20160723120000,199.5,200.550003,41.52174,33,56.200001,0,65.400002,68.0,57.599998
20160723121500,199.5,198.449997,41.086956,33,56.200001,0,65.5,68.0,57.599998
20160723123000,199.5,196.350006,40.652175,33,56.200001,0,65.5,68.0,57.599998
20160723124500,199.5,198.449997,41.086956,33,56.200001,0,65.599998,68.0,57.599998
20160723130000,199.5,198.449997,41.086956,33,56.200001,0,65.599998,68.0,57.599998
20160723131500,199.5,198.449997,41.086956,33,56.200001,0,65.5,68.0,57.599998
20160723133000,199.5,200.550003,41.52174,33,56.200001,0,65.699997,68.0,57.599998
20160723134500,199.5,200.550003,41.52174,33,56.200001,0,65.699997,68.0,57.599998
20160723140000,199.5,200.550003,41.52174,33,56.200001,0,65.800003,68.0,57.599998
20160723141500,199.5,196.350006,40.652175,33,56.200001,0,65.900002,68.0,57.599998
20160723143000,199.5,200.550003,41.52174,33,56.200001,0,66.0,68.0,57.599998
20160723144500,199.5,202.649994,41.95652,33,56.200001,0,66.0,68.0,57.599998
20160723150000,199.5,200.550003,41.52174,33,56.200001,0,66.0,68.0,57.599998
20160723151500,199.5,198.449997,41.086956,33,56.200001,0,66.099998,68.0,57.599998
20160723153000,199.5,200.550003,41.52174,33,56.200001,0,66.199997,68.0,57.599998
20160723154500,199.5,198.449997,41.086956,33,56.200001,0,66.300003,68.0,57.599998
20160723160000,199.5,200.550003,41.52174,33,56.200001,0,66.300003,68.0,57.599998
20160723161500,199.5,200.550003,41.52174,33,56.200001,0,66.400002,68.0,57.599998
20160723163000,199.5,202.649994,41.95652,33,56.200001,0,66.400002,68.0,57.599998
20160723164500,199.5,202.649994,41.95652,33,56.200001,0,66.599998,68.0,57.599998
20160723170000,199.5,200.550003,41.52174,33,56.200001,0,66.599998,68.0,57.599998
20160723171500,199.5,200.550003,41.52174,33,56.200001,0,66.599998,68.0,57.599998
20160723173000,199.5,202.649994,41.95652,33,56.200001,0,66.599998,68.0,57.599998
20160723174500,199.5,202.649994,41.95652,33,56.200001,0,66.599998,68.0,57.599998
20160723180000,199.5,200.550003,41.52174,33,56.200001,0,66.599998,68.0,57.599998
20160723181500,199.5,202.649994,41.95652,33,56.200001,0,66.5,68.0,57.599998
20160723183000,199.5,205.800003,42.608696,33,56.200001,0,66.300003,68.0,57.599998
20160723184500,199.5,205.800003,42.608696,33,56.200001,0,66.400002,68.0,57.599998
20160723190000,199.5,202.649994,41.95652,33,56.200001,0,66.400002,68.0,57.599998
20160723191500,199.5,205.800003,42.608696,33,56.200001,0,66.400002,68.0,57.599998
20160723193000,199.5,205.800003,42.608696,33,56.200001,0,66.199997,68.0,57.599998
20160723194500,199.5,205.800003,42.608696,33,56.200001,0,66.199997,68.0,57.599998
20160723200000,199.5,205.800003,42.608696,33,56.200001,0,66.099998,68.0,57.599998
20160723201500,199.5,205.800003,42.608696,33,56.200001,0,66.199997,68.0,57.599998
20160723203000,199.5,205.800003,42.608696,33,56.200001,0,66.199997,68.0,57.599998
20160723204500,199.5,205.800003,42.608696,33,56.200001,0,66.199997,68.0,57.599998
20160723210000,199.5,205.800003,42.608696,33,56.200001,0,66.199997,68.0,57.599998
20160723211500,199.5,208.949997,43.260869,33,56.200001,0,66.199997,68.0,57.599998
20160723213000,199.5,208.949997,43.260869,33,56.200001,0,66.199997,68.0,57.599998
20160723214500,199.5,208.949997,43.260869,33,56.200001,0,66.099998,68.0,57.599998
20160723220000,199.5,206.850006,42.826088,33,56.200001,0,66.099998,68.0,57.599998
20160723221500,199.5,211.050003,43.695653,33,56.200001,0,66.099998,68.0,57.599998
20160723223000,199.5,206.850006,42.826088,33,56.200001,0,66.099998,68.0,57.599998
20160723224500,199.5,206.850006,42.826088,33,56.200001,0,66.0,68.0,57.599998
20160723230000,199.5,206.850006,42.826088,33,56.200001,0,66.0,68.0,57.599998
20160723231500,199.5,208.949997,43.260869,33,56.200001,0,65.800003,68.0,57.599998
20160723233000,199.5,208.949997,43.260869,33,56.200001,0,65.800003,68.0,57.599998
20160723234500,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724000000,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724001500,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724003000,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724004500,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724010000,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724011500,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724013000,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724014500,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724020000,199.5,206.850006,42.826088,33,56.200001,0,65.800003,68.0,57.599998
20160724021500,199.5,206.850006,42.826088,33,56.200001,0,65.699997,68.0,57.599998
20160724023000,199.5,202.649994,41.95652,33,56.200001,0,65.599998,68.0,57.599998
20160724024500,199.5,205.800003,42.608696,33,56.200001,0,65.699997,68.0,57.599998
20160724030000,199.5,202.649994,41.95652,33,56.200001,0,65.599998,68.0,57.599998
20160724031500,199.5,205.800003,42.608696,33,56.200001,0,65.599998,68.0,57.599998
20160724033000,199.5,205.800003,42.608696,33,56.200001,0,65.599998,68.0,57.599998
20160724034500,199.5,205.800003,42.608696,33,56.200001,0,65.599998,68.0,57.599998
20160724040000,199.5,208.949997,43.260869,33,56.200001,0,65.599998,68.0,57.599998
20160724041500,199.5,208.949997,43.260869,33,56.200001,0,65.5,68.0,57.599998
20160724043000,199.5,208.949997,43.260869,33,56.200001,0,65.5,68.0,57.599998
20160724044500,199.5,206.850006,42.826088,33,56.200001,0,65.5,68.0,57.599998
20160724050000,199.5,206.850006,42.826088,33,56.200001,0,65.400002,68.0,57.599998
20160724051500,199.5,206.850006,42.826088,33,56.200001,0,65.300003,68.0,57.599998
20160724053000,199.5,206.850006,42.826088,33,56.200001,0,65.300003,68.0,57.599998
20160724054500,199.5,206.850006,42.826088,33,56.200001,0,65.300003,68.0,57.599998
20160724060000,199.5,202.649994,41.95652,33,56.200001,0,65.300003,68.0,57.599998
20160724061500,199.5,206.850006,42.826088,33,56.200001,0,65.300003,68.0,57.599998
20160724063000,199.5,202.649994,41.95652,33,56.200001,0,65.199997,68.0,57.599998
20160724064500,199.5,205.800003,42.608696,33,56.200001,0,65.199997,68.0,57.599998
20160724070000,199.5,205.800003,42.608696,33,56.200001,0,65.099998,68.0,57.599998
20160724071500,199.5,205.800003,42.608696,33,56.200001,0,65.099998,68.0,57.599998
20160724073000,199.5,205.800003,42.608696,33,56.200001,0,65.199997,68.0,57.599998
20160724074500,199.5,202.649994,41.95652,33,56.200001,0,65.199997,68.0,57.599998
20160724080000,199.5,205.800003,42.608696,33,56.200001,0,65.300003,68.0,57.599998
20160724081500,199.5,205.800003,42.608696,33,56.200001,0,65.300003,68.0,57.599998
20160724083000,199.5,202.649994,41.95652,33,56.200001,0,65.300003,68.0,57.599998
20160724084500,199.5,206.850006,42.826088,33,56.200001,0,65.5,68.0,57.599998
20160724090000,199.5,206.850006,42.826088,33,56.200001,0,65.400002,68.0,57.599998
20160724091500,199.5,200.550003,41.52174,33,56.200001,0,65.300003,68.0,57.599998
20160724093000,199.5,205.800003,42.608696,33,56.200001,0,65.300003,68.0,57.599998
20160724094500,199.5,202.649994,41.95652,33,56.200001,0,65.5,68.0,57.599998
20160724100000,199.5,205.800003,42.608696,33,56.200001,0,65.5,68.0,57.599998
20160724101500,199.5,202.649994,41.95652,33,56.200001,0,65.5,68.0,57.599998
20160724103000,199.5,198.449997,41.086956,33,56.200001,0,65.5,68.0,57.599998
20160724104500,199.5,198.449997,41.086956,33,56.200001,0,65.599998,68.0,57.599998
20160724110000,199.5,198.449997,41.086956,33,56.200001,0,65.599998,68.0,57.599998
20160724111500,199.5,198.449997,41.086956,33,56.200001,0,65.699997,68.0,57.599998
20160724113000,199.5,198.449997,41.086956,33,56.200001,0,65.800003,68.0,57.599998
20160724114500,199.5,198.449997,41.086956,33,56.200001,0,65.699997,68.0,57.599998
20160724120000,199.5,198.449997,41.086956,33,56.200001,0,65.699997,68.0,57.599998
20160724121500,199.5,198.449997,41.086956,33,56.200001,0,65.699997,68.0,57.599998
20160724123000,199.5,196.350006,40.652175,33,56.200001,0,65.599998,68.0,57.599998
20160724124500,199.5,198.449997,41.086956,33,56.200001,0,65.800003,68.0,57.599998
20160724130000,199.5,196.350006,40.652175,33,56.200001,0,65.699997,68.0,57.599998
20160724131500,199.5,196.350006,40.652175,33,56.200001,0,65.800003,68.0,57.599998
20160724133000,199.5,198.449997,41.086956,33,56.200001,0,65.800003,68.0,57.599998
20160724134500,199.5,196.350006,40.652175,33,56.200001,0,65.900002,68.0,57.599998
20160724140000,199.5,198.449997,41.086956,33,56.200001,0,66.0,68.0,57.599998
20160724141500,199.5,198.449997,41.086956,33,56.200001,0,66.0,68.0,57.599998
20160724143000,199.5,200.550003,41.52174,33,56.200001,0,66.099998,68.0,57.599998
20160724144500,199.5,196.350006,40.652175,33,56.200001,0,66.199997,68.0,57.599998
20160724150000,199.5,198.449997,41.086956,33,56.200001,0,66.199997,68.0,57.599998
20160724151500,199.5,200.550003,41.52174,33,56.200001,0,66.099998,68.0,57.599998
20160724153000,199.5,198.449997,41.086956,33,56.200001,0,66.099998,68.0,57.599998
20160724154500,199.5,200.550003,41.52174,33,56.200001,0,66.099998,68.0,57.599998
20160724160000,199.5,200.550003,41.52174,33,56.200001,0,66.099998,68.0,57.599998
20160724161500,199.5,200.550003,41.52174,33,56.200001,0,66.099998,68.0,57.599998
20160724163000,199.5,200.550003,41.52174,33,56.200001,0,66.099998,68.0,57.599998
20160724164500,199.5,202.649994,41.95652,33,56.200001,0,66.099998,68.0,57.599998
20160724170000,199.5,202.649994,41.95652,33,56.200001,0,66.0,68.0,57.599998
20160724171500,199.5,205.800003,42.608696,33,56.200001,0,66.0,68.0,57.599998
20160724173000,199.5,202.649994,41.95652,33,56.200001,0,65.900002,68.0,57.599998
20160724174500,199.5,200.550003,41.52174,33,56.200001,0,66.0,68.0,57.599998
20160724180000,199.5,202.649994,41.95652,33,56.200001,0,66.0,68.0,57.599998
20160724181500,199.5,200.550003,41.52174,33,56.200001,0,65.900002,68.0,57.599998
20160724183000,199.5,205.800003,42.608696,33,56.200001,0,66.0,68.0,57.599998
20160724184500,199.5,202.649994,41.95652,33,56.200001,0,65.900002,68.0,57.599998
20160724190000,199.5,202.649994,41.95652,33,56.200001,0,65.800003,68.0,57.599998
20160724191500,199.5,200.550003,41.52174,33,56.200001,0,65.800003,68.0,57.599998
20160724193000,199.5,205.800003,42.608696,33,56.200001,0,65.900002,68.0,57.599998
20160724194500,199.5,205.800003,42.608696,33,56.200001,0,65.800003,68.0,57.599998
20160724200000,199.5,205.800003,42.608696,33,56.200001,0,65.800003,68.0,57.599998
20160724201500,199.5,205.800003,42.608696,33,56.200001,0,65.800003,68.0,57.599998
20160724203000,199.5,205.800003,42.608696,33,56.200001,0,65.699997,68.0,57.599998
20160724204500,199.5,202.649994,41.95652,33,56.200001,0,65.699997,68.0,57.599998
20160724210000,199.5,205.800003,42.608696,33,56.200001,0,65.699997,68.0,57.599998
20160724211500,199.5,205.800003,42.608696,33,56.200001,0,65.599998,68.0,57.599998
20160724213000,199.5,202.649994,41.95652,33,56.200001,0,65.599998,68.0,57.599998
20160724214500,199.5,206.850006,42.826088,33,56.200001,0,65.5,68.0,57.599998
20160724220000,199.5,202.649994,41.95652,33,56.200001,0,65.5,68.0,57.599998
20160724221500,199.5,205.800003,42.608696,33,56.200001,0,65.5,68.0,57.599998
20160724223000,199.5,202.649994,41.95652,33,56.200001,0,65.5,68.0,57.599998
20160724224500,199.5,205.800003,42.608696,33,56.200001,0,65.400002,68.0,57.599998
20160724230000,199.5,205.800003,42.608696,33,56.200001,0,65.400002,68.0,57.599998
20160724231500,199.5,205.800003,42.608696,33,56.200001,0,65.300003,68.0,57.599998
20160724233000,199.5,205.800003,42.608696,33,56.200001,0,65.400002,68.0,57.599998
20160724234500,199.5,205.800003,42.608696,33,56.200001,0,65.5,68.0,57.599998
20160725000000,199.5,205.800003,42.608696,33,56.200001,0,65.5,68.0,57.599998
20160725001500,199.5,202.649994,41.95652,33,56.200001,0,65.400002,68.0,57.599998
20160725003000,199.5,200.550003,41.52174,33,56.200001,0,65.300003,68.0,57.599998
20160725004500,199.5,200.550003,41.52174,33,55.599998,0,65.199997,68.0,57.599998
20160725010000,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,57.599998
20160725011500,199.5,202.649994,41.95652,33,55.599998,0,65.099998,68.0,57.599998
20160725013000,199.5,206.850006,42.826088,33,55.599998,0,65.199997,68.0,57.599998
20160725014500,199.5,202.649994,41.95652,33,55.599998,0,65.199997,68.0,57.599998
20160725020000,199.5,202.649994,41.95652,33,55.599998,0,65.0,68.0,57.599998
20160725021500,199.5,208.949997,43.260869,33,55.599998,0,65.0,68.0,57.599998
20160725023000,199.5,206.850006,42.826088,33,55.599998,0,65.099998,68.0,57.599998
20160725024500,199.5,206.850006,42.826088,33,55.599998,0,64.900002,68.0,57.599998
20160725030000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725031500,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725033000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725034500,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725040000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725041500,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725043000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,57.599998
20160725044500,199.5,208.949997,43.260869,33,55.599998,0,64.699997,68.0,57.599998
20160725050000,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,57.599998
20160725051500,199.5,206.850006,42.826088,33,55.599998,0,64.599998,68.0,57.599998
20160725053000,199.5,206.850006,42.826088,33,55.599998,0,64.599998,68.0,57.599998
20160725054500,199.5,208.949997,43.260869,33,55.599998,0,64.5,68.0,57.599998
20160725060000,199.5,208.949997,43.260869,33,55.599998,0,64.599998,68.0,57.599998
20160725061500,199.5,208.949997,43.260869,33,55.599998,0,64.599998,68.0,57.599998
20160725063000,199.5,205.800003,42.608696,33,55.599998,0,64.599998,68.0,57.599998
20160725064500,199.5,205.800003,42.608696,33,55.599998,0,64.599998,68.0,57.599998
20160725070000,199.5,205.800003,42.608696,33,55.599998,0,64.599998,68.0,57.599998
20160725071500,199.5,205.800003,42.608696,33,55.599998,0,64.5,68.0,57.599998
20160725073000,199.5,208.949997,43.260869,33,55.599998,0,64.699997,68.0,57.599998
20160725074500,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,57.599998
20160725080000,199.5,206.850006,42.826088,33,56.299999,0,64.900002,68.0,57.599998
20160725081500,199.5,202.649994,41.95652,33,56.299999,0,65.199997,68.0,57.599998
20160725083000,199.5,200.550003,41.52174,33,56.299999,0,65.099998,68.0,57.599998
20160725084500,199.5,200.550003,41.52174,33,56.299999,0,65.099998,68.0,57.599998
20160725090000,199.5,200.550003,41.52174,33,56.299999,0,65.099998,68.0,57.599998
20160725091500,199.5,200.550003,41.52174,33,56.299999,0,65.199997,68.0,57.599998
20160725093000,199.5,202.649994,41.95652,33,56.299999,0,65.099998,68.0,57.599998
20160725094500,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160725100000,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160725101500,199.5,200.550003,41.52174,33,56.299999,0,65.199997,68.0,57.599998
20160725103000,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160725104500,199.5,200.550003,41.52174,33,56.299999,0,65.300003,68.0,57.599998
20160725110000,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160725111500,199.5,194.25,40.217391,33,56.299999,0,65.5,68.0,57.599998
20160725113000,199.5,198.449997,41.086956,33,56.299999,0,65.400002,68.0,57.599998
20160725114500,199.5,200.550003,41.52174,33,56.299999,0,65.599998,68.0,57.599998
20160725120000,199.5,198.449997,41.086956,33,56.299999,0,65.599998,68.0,57.599998
20160725121500,199.5,196.350006,40.652175,33,56.299999,0,65.599998,68.0,57.599998
20160725123000,199.5,198.449997,41.086956,33,56.299999,0,65.599998,68.0,57.599998
20160725124500,199.5,196.350006,40.652175,33,56.299999,0,65.699997,68.0,57.599998
20160725130000,199.5,200.550003,41.52174,33,56.299999,0,65.699997,68.0,57.599998
20160725131500,199.5,196.350006,40.652175,33,56.299999,0,65.800003,68.0,57.599998
20160725133000,199.5,198.449997,41.086956,33,56.299999,0,65.800003,68.0,57.599998
20160725134500,199.5,200.550003,41.52174,33,56.299999,0,65.900002,68.0,57.599998
20160725140000,199.5,200.550003,41.52174,33,56.299999,0,66.0,68.0,57.599998
20160725141500,199.5,200.550003,41.52174,33,56.299999,0,66.0,68.0,57.599998
20160725143000,199.5,200.550003,41.52174,33,56.299999,0,66.099998,68.0,57.599998
20160725144500,199.5,200.550003,41.52174,33,56.299999,0,66.199997,68.0,57.599998
20160725150000,199.5,200.550003,41.52174,33,56.299999,0,66.400002,68.0,57.599998
20160725151500,199.5,200.550003,41.52174,33,56.299999,0,66.300003,68.0,57.599998
20160725153000,199.5,202.649994,41.95652,33,56.299999,0,66.400002,68.0,57.599998
20160725154500,199.5,202.649994,41.95652,33,56.299999,0,66.400002,68.0,57.599998
20160725160000,199.5,202.649994,41.95652,33,56.299999,0,66.599998,68.0,57.599998
20160725161500,199.5,202.649994,41.95652,33,56.299999,0,66.599998,68.0,57.599998
20160725163000,199.5,202.649994,41.95652,33,56.299999,0,66.5,68.0,57.599998
20160725164500,199.5,202.649994,41.95652,33,56.299999,0,66.599998,68.0,57.599998
20160725170000,199.5,205.800003,42.608696,33,57.099998,0,66.699997,68.0,57.599998
20160725171500,199.5,208.949997,43.260869,33,57.099998,0,66.699997,68.0,57.599998
20160725173000,199.5,211.050003,43.695653,33,57.099998,0,66.599998,68.0,57.599998
20160725174500,199.5,206.850006,42.826088,33,57.099998,0,66.599998,68.0,57.599998
20160725180000,199.5,211.050003,43.695653,33,57.099998,0,66.400002,68.0,57.599998
20160725181500,199.5,211.050003,43.695653,33,57.099998,0,66.300003,68.0,57.599998
20160725183000,199.5,211.050003,43.695653,33,56.400002,0,66.300003,68.0,57.599998
20160725184500,199.5,211.050003,43.695653,33,56.400002,0,66.199997,68.0,57.599998
20160725190000,199.5,211.050003,43.695653,33,56.400002,0,66.199997,68.0,57.599998
20160725191500,199.5,211.050003,43.695653,33,56.400002,0,66.199997,68.0,57.599998
20160725193000,199.5,211.050003,43.695653,33,56.400002,0,66.099998,68.0,57.599998
20160725194500,199.5,211.050003,43.695653,33,56.400002,0,66.099998,68.0,57.599998
20160725200000,199.5,211.050003,43.695653,33,56.400002,0,66.0,68.0,57.599998
20160725201500,199.5,206.850006,42.826088,33,56.400002,0,66.099998,68.0,57.599998
20160725203000,199.5,206.850006,42.826088,33,56.400002,0,66.0,68.0,57.599998
20160725204500,199.5,206.850006,42.826088,33,56.400002,0,66.0,68.0,57.599998
20160725210000,199.5,206.850006,42.826088,33,56.400002,0,66.0,68.0,57.599998
20160725211500,199.5,206.850006,42.826088,33,56.400002,0,66.0,68.0,57.599998
20160725213000,199.5,208.949997,43.260869,33,56.400002,0,65.900002,68.0,57.599998
20160725214500,199.5,206.850006,42.826088,33,56.400002,0,65.900002,68.0,57.599998
20160725220000,199.5,208.949997,43.260869,33,56.400002,0,65.800003,68.0,57.599998
20160725221500,199.5,205.800003,42.608696,33,56.400002,0,65.800003,68.0,57.599998
20160725223000,199.5,208.949997,43.260869,33,56.400002,0,65.699997,68.0,57.599998
20160725224500,199.5,205.800003,42.608696,33,56.400002,0,65.800003,68.0,57.599998
20160725230000,199.5,205.800003,42.608696,33,56.400002,0,65.699997,68.0,57.599998
20160725231500,199.5,205.800003,42.608696,33,56.400002,0,65.699997,68.0,57.599998
20160725233000,199.5,205.800003,42.608696,33,56.400002,0,65.699997,68.0,57.599998
20160725234500,199.5,205.800003,42.608696,33,56.400002,0,65.699997,68.0,57.599998
20160726000000,199.5,205.800003,42.608696,33,56.400002,0,65.599998,68.0,57.599998
20160726001500,199.5,205.800003,42.608696,33,56.400002,0,65.599998,68.0,57.599998
20160726003000,199.5,202.649994,41.95652,33,56.400002,0,65.5,68.0,57.599998
20160726004500,199.5,200.550003,41.52174,33,56.400002,0,65.599998,68.0,57.599998
20160726010000,199.5,200.550003,41.52174,33,56.400002,0,65.5,68.0,57.599998
20160726011500,199.5,205.800003,42.608696,33,56.400002,0,65.5,68.0,57.599998
20160726013000,199.5,205.800003,42.608696,33,56.400002,0,65.5,68.0,57.599998
20160726014500,199.5,202.649994,41.95652,33,56.400002,0,65.5,68.0,57.599998
20160726020000,199.5,205.800003,42.608696,33,56.400002,0,65.400002,68.0,57.599998
20160726021500,199.5,205.800003,42.608696,33,56.400002,0,65.300003,68.0,57.599998
20160726023000,199.5,202.649994,41.95652,33,56.400002,0,65.400002,68.0,57.599998
20160726024500,199.5,205.800003,42.608696,33,56.400002,0,65.300003,68.0,57.599998
20160726030000,199.5,205.800003,42.608696,33,56.400002,0,65.300003,68.0,57.599998
20160726031500,199.5,205.800003,42.608696,33,56.400002,0,65.300003,68.0,57.599998
20160726033000,199.5,205.800003,42.608696,33,56.400002,0,65.300003,68.0,57.599998
20160726034500,199.5,208.949997,43.260869,33,56.400002,0,65.199997,68.0,57.599998
20160726040000,199.5,205.800003,42.608696,33,56.400002,0,65.199997,68.0,57.599998
20160726041500,199.5,205.800003,42.608696,33,56.400002,0,65.199997,68.0,57.599998
20160726043000,199.5,205.800003,42.608696,33,56.400002,0,65.099998,68.0,57.599998
20160726044500,199.5,205.800003,42.608696,33,56.400002,0,65.199997,68.0,57.599998
20160726050000,199.5,205.800003,42.608696,33,55.700001,0,65.099998,68.0,57.599998
20160726051500,199.5,205.800003,42.608696,33,55.700001,0,65.099998,68.0,57.599998
20160726053000,199.5,205.800003,42.608696,33,55.700001,0,65.099998,68.0,57.599998
20160726054500,199.5,205.800003,42.608696,33,55.700001,0,65.099998,68.0,57.599998
20160726060000,199.5,205.800003,42.608696,33,55.700001,0,65.0,68.0,57.599998
20160726061500,199.5,205.800003,42.608696,33,55.700001,0,65.0,68.0,57.599998
20160726063000,199.5,208.949997,43.260869,33,55.700001,0,65.5,68.0,57.599998
20160726064500,199.5,208.949997,43.260869,33,55.700001,0,65.300003,68.0,57.599998
20160726070000,199.5,206.850006,42.826088,33,55.700001,0,65.300003,68.0,57.599998
20160726071500,199.5,202.649994,41.95652,33,55.700001,0,65.099998,68.0,57.599998
20160726073000,199.5,206.850006,42.826088,33,55.700001,0,65.099998,68.0,57.599998
20160726074500,199.5,206.850006,42.826088,33,55.700001,0,65.0,68.0,57.599998
20160726080000,199.5,206.850006,42.826088,33,55.700001,0,66.0,68.0,57.599998
20160726081500,199.5,206.850006,42.826088,33,55.700001,0,66.5,68.0,57.599998
20160726083000,199.5,202.649994,41.95652,33,55.700001,0,66.800003,68.0,57.599998
20160726084500,199.5,202.649994,41.95652,33,55.700001,0,67.099998,68.0,57.599998
20160726090000,199.5,200.550003,41.52174,33,56.299999,0,67.400002,68.0,57.599998
20160726091500,199.5,211.050003,43.695653,35,56.299999,0,67.599998,68.0,57.599998
20160726093000,199.5,206.850006,42.826088,35,56.299999,0,67.800003,68.0,57.599998
20160726094500,199.5,206.850006,42.826088,35,56.299999,0,68.0,68.0,57.599998
20160726100000,199.5,208.949997,43.260869,35,56.299999,0,68.099998,68.0,57.599998
20160726101500,199.5,214.199997,44.347825,36,56.299999,0,68.099998,68.0,57.599998
20160726103000,199.5,221.550003,45.869566,36,56.299999,0,68.400002,68.0,57.599998
20160726104500,199.5,231.0,47.826087,37,56.299999,0,68.099998,68.0,57.599998
20160726110000,199.5,239.399994,49.565216,37,56.299999,0,68.199997,68.0,57.599998
20160726111500,199.5,277.200012,57.391307,39,56.299999,0,68.300003,68.0,57.599998
20160726113000,199.5,292.950012,60.652176,40,56.299999,0,68.199997,68.0,57.599998
20160726114500,199.5,304.5,63.043478,41,56.299999,0,67.699997,68.0,57.599998
20160726120000,199.5,291.899994,60.434781,40,55.599998,0,67.699997,68.0,57.599998
20160726121500,199.5,264.600006,54.78261,37,55.599998,0,67.599998,68.0,57.599998
20160726123000,199.5,216.300003,44.782609,34,56.299999,0,67.599998,68.0,57.599998
20160726124500,199.5,216.300003,44.782609,34,56.299999,0,67.5,68.0,57.599998
20160726130000,199.5,213.149994,44.130434,34,56.299999,0,67.699997,68.0,57.599998
20160726131500,199.5,216.300003,44.782609,35,56.299999,0,67.900002,68.0,57.599998
20160726133000,199.5,221.550003,45.869566,35,56.299999,0,68.099998,68.0,57.599998
20160726134500,199.5,221.550003,45.869566,35,56.299999,0,68.0,68.0,57.599998
20160726140000,199.5,216.300003,44.782609,35,56.299999,0,68.0,68.0,57.599998
20160726141500,199.5,216.300003,44.782609,35,56.299999,0,67.800003,68.0,57.599998
20160726143000,199.5,221.550003,45.869566,35,56.299999,0,68.099998,68.0,57.599998
20160726144500,199.5,221.550003,45.869566,35,56.299999,0,68.199997,68.0,57.599998
20160726150000,199.5,247.800003,51.304348,37,56.299999,0,68.400002,68.0,57.599998
20160726151500,199.5,259.350006,53.695653,38,56.299999,0,68.300003,68.0,57.599998
20160726153000,199.5,254.100006,52.608697,38,56.299999,0,67.699997,68.0,57.599998
20160726154500,199.5,261.450012,54.130437,38,56.299999,0,67.800003,68.0,57.599998
20160726160000,199.5,257.25,53.26087,38,56.299999,0,67.800003,68.0,57.599998
20160726161500,199.5,257.25,53.26087,38,56.299999,0,67.900002,68.0,57.599998
20160726163000,199.5,257.25,53.26087,38,56.299999,0,67.800003,68.0,57.599998
20160726164500,199.5,257.25,53.26087,38,56.299999,0,67.900002,68.0,57.599998
20160726170000,199.5,253.050003,52.391305,38,56.299999,0,67.699997,68.0,57.599998
20160726171500,199.5,236.25,48.913043,36,56.299999,0,67.699997,68.0,57.599998
20160726173000,199.5,233.100006,48.260871,35,56.299999,0,67.699997,68.0,57.599998
20160726174500,199.5,216.300003,44.782609,34,56.299999,0,67.699997,68.0,57.599998
20160726180000,199.5,216.300003,44.782609,34,56.299999,0,67.699997,68.0,57.599998
20160726181500,199.5,216.300003,44.782609,34,56.299999,0,67.800003,68.0,57.599998
20160726183000,199.5,216.300003,44.782609,34,56.299999,0,67.699997,68.0,57.599998
20160726184500,199.5,219.449997,45.434782,34,56.299999,0,67.699997,68.0,57.599998
20160726190000,199.5,206.850006,42.826088,34,56.299999,0,67.800003,68.0,57.599998
20160726191500,199.5,211.050003,43.695653,34,56.299999,0,67.599998,68.0,57.599998
20160726193000,199.5,206.850006,42.826088,34,56.299999,0,67.099998,68.0,57.599998
20160726194500,199.5,206.850006,42.826088,34,56.299999,0,66.900002,68.0,57.599998
20160726200000,199.5,206.850006,42.826088,34,56.299999,0,66.800003,68.0,57.599998
