PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726201500,199.5,208.949997,43.260869,34,56.299999,0,66.699997,68.0,57.599998
20160726203000,199.5,206.850006,42.826088,34,56.299999,0,66.599998,68.0,57.599998
20160726204500,199.5,206.850006,42.826088,34,56.299999,0,66.599998,68.0,57.599998
20160726210000,199.5,208.949997,43.260869,34,56.299999,0,66.5,68.0,57.599998
20160726211500,199.5,211.050003,43.695653,34,56.299999,0,66.400002,68.0,57.599998
20160726213000,199.5,205.800003,42.608696,34,56.299999,0,66.400002,68.0,57.599998
20160726214500,199.5,205.800003,42.608696,34,56.299999,0,66.400002,68.0,57.599998
20160726220000,199.5,208.949997,43.260869,34,56.299999,0,66.300003,68.0,57.599998
20160726221500,199.5,208.949997,43.260869,34,55.700001,0,66.300003,68.0,57.599998
20160726223000,199.5,208.949997,43.260869,34,55.700001,0,66.599998,68.0,57.599998
20160726224500,199.5,208.949997,43.260869,34,55.700001,0,66.900002,68.0,57.599998
20160726230000,199.5,206.850006,42.826088,34,55.700001,0,67.0,68.0,57.599998
20160726231500,199.5,208.949997,43.260869,34,55.700001,0,67.099998,68.0,57.599998
20160726233000,199.5,206.850006,42.826088,34,55.700001,0,67.099998,68.0,57.599998
20160726234500,199.5,206.850006,42.826088,34,55.700001,0,66.800003,68.0,57.599998
20160727000000,199.5,206.850006,42.826088,34,55.700001,0,67.0,68.0,57.599998
20160727001500,199.5,206.850006,42.826088,34,55.700001,0,67.099998,68.0,57.599998
20160727003000,199.5,202.649994,41.95652,34,55.700001,0,67.0,68.0,57.599998
20160727004500,199.5,206.850006,42.826088,34,55.700001,0,67.099998,68.0,57.599998
20160727010000,199.5,206.850006,42.826088,34,55.700001,0,67.099998,68.0,57.599998
20160727011500,199.5,200.550003,41.52174,34,55.700001,0,67.199997,68.0,57.599998
20160727013000,199.5,198.449997,41.086956,34,55.700001,0,67.199997,68.0,57.599998
20160727014500,199.5,206.850006,42.826088,34,55.700001,0,67.300003,68.0,57.599998
20160727020000,199.5,202.649994,41.95652,34,55.700001,0,67.300003,68.0,57.599998
20160727021500,199.5,208.949997,43.260869,34,55.700001,0,67.300003,68.0,57.599998
20160727023000,199.5,208.949997,43.260869,34,55.700001,0,67.199997,68.0,57.599998
20160727024500,199.5,202.649994,41.95652,34,55.700001,0,67.199997,68.0,57.599998
20160727030000,199.5,208.949997,43.260869,34,55.700001,0,67.300003,68.0,57.599998
20160727031500,199.5,202.649994,41.95652,34,55.700001,0,67.300003,68.0,57.599998
20160727033000,199.5,205.800003,42.608696,34,55.700001,0,67.300003,68.0,57.599998
20160727034500,199.5,211.050003,43.695653,34,55.700001,0,67.199997,68.0,57.599998
20160727040000,199.5,206.850006,42.826088,34,55.700001,0,67.199997,68.0,57.599998
20160727041500,199.5,206.850006,42.826088,34,55.700001,0,67.300003,68.0,57.599998
20160727043000,199.5,206.850006,42.826088,34,55.700001,0,67.199997,68.0,57.599998
20160727044500,199.5,208.949997,43.260869,34,55.700001,0,67.199997,68.0,57.599998
20160727050000,199.5,205.800003,42.608696,34,55.700001,0,67.099998,68.0,57.599998
20160727051500,199.5,205.800003,42.608696,34,55.700001,0,67.099998,68.0,57.599998
20160727053000,199.5,211.050003,43.695653,34,55.700001,0,67.0,68.0,57.599998
20160727054500,199.5,211.050003,43.695653,34,55.700001,0,67.0,68.0,57.599998
20160727060000,199.5,211.050003,43.695653,34,55.700001,0,66.900002,68.0,57.599998
20160727061500,199.5,206.850006,42.826088,34,55.700001,0,66.900002,68.0,57.599998
20160727063000,199.5,208.949997,43.260869,34,55.700001,0,66.900002,68.0,57.599998
20160727064500,199.5,211.050003,43.695653,34,55.700001,0,66.900002,68.0,57.599998
20160727070000,199.5,211.050003,43.695653,34,55.700001,0,66.800003,68.0,57.599998
20160727071500,199.5,211.050003,43.695653,34,55.0,0,66.5,68.0,57.599998
20160727073000,199.5,206.850006,42.826088,34,55.0,0,66.5,68.0,57.599998
20160727074500,199.5,206.850006,42.826088,34,55.0,0,66.599998,68.0,57.599998
20160727080000,199.5,206.850006,42.826088,34,55.0,0,66.5,68.0,57.599998
20160727081500,199.5,206.850006,42.826088,34,55.0,0,66.5,68.0,57.599998
20160727083000,199.5,206.850006,42.826088,34,55.0,0,66.599998,68.0,57.599998
20160727084500,199.5,206.850006,42.826088,34,55.0,0,66.699997,68.0,57.599998
20160727090000,199.5,206.850006,42.826088,34,55.0,0,67.099998,68.0,57.599998
20160727091500,199.5,256.200012,53.043481,39,55.0,0,68.199997,68.0,57.599998
20160727093000,199.5,261.450012,54.130437,39,55.0,0,67.800003,68.0,57.599998
20160727094500,199.5,213.149994,44.130434,34,55.0,0,67.5,68.0,57.599998
20160727100000,199.5,213.149994,44.130434,34,55.0,0,67.5,68.0,57.599998
20160727101500,199.5,213.149994,44.130434,34,55.0,0,67.5,68.0,57.599998
20160727103000,199.5,208.949997,43.260869,34,55.900002,0,67.400002,68.0,57.599998
20160727104500,199.5,213.149994,44.130434,34,55.900002,0,67.300003,68.0,57.599998
20160727110000,199.5,208.949997,43.260869,34,55.900002,0,67.099998,68.0,57.599998
20160727111500,199.5,208.949997,43.260869,34,55.900002,0,66.800003,68.0,57.599998
20160727113000,199.5,208.949997,43.260869,34,55.900002,0,66.900002,68.0,57.599998
20160727114500,199.5,208.949997,43.260869,34,55.900002,0,66.800003,68.0,57.599998
20160727120000,199.5,208.949997,43.260869,34,55.900002,0,66.900002,68.0,57.599998
20160727121500,199.5,213.149994,44.130434,34,55.900002,0,66.800003,68.0,57.599998
20160727123000,199.5,213.149994,44.130434,34,55.900002,0,66.599998,68.0,57.599998
20160727124500,199.5,213.149994,44.130434,34,55.900002,0,66.699997,68.0,57.599998
20160727130000,199.5,208.949997,43.260869,34,55.900002,0,66.400002,68.0,57.599998
20160727131500,199.5,214.199997,44.347825,34,55.900002,0,66.699997,68.0,57.599998
20160727133000,199.5,218.399994,45.21739,34,55.900002,0,66.900002,68.0,57.599998
20160727134500,199.5,214.199997,44.347825,34,55.900002,0,67.0,68.0,57.599998
20160727140000,199.5,211.050003,43.695653,34,55.900002,0,66.800003,68.0,57.599998
20160727141500,199.5,211.050003,43.695653,34,55.900002,0,67.0,68.0,57.599998
20160727143000,199.5,211.050003,43.695653,34,55.900002,0,67.199997,68.0,57.599998
20160727144500,199.5,214.199997,44.347825,34,55.900002,0,67.099998,68.0,57.599998
20160727150000,199.5,214.199997,44.347825,34,55.900002,0,67.099998,68.0,57.599998
20160727151500,199.5,214.199997,44.347825,34,56.700001,0,67.099998,68.0,57.599998
20160727153000,199.5,214.199997,44.347825,34,56.700001,0,67.199997,68.0,57.599998
20160727154500,199.5,214.199997,44.347825,34,56.0,0,67.199997,68.0,57.599998
20160727160000,199.5,214.199997,44.347825,34,56.0,0,67.199997,68.0,57.599998
20160727161500,199.5,214.199997,44.347825,34,56.0,0,67.199997,68.0,57.599998
20160727163000,199.5,214.199997,44.347825,34,56.0,0,67.099998,68.0,57.599998
20160727164500,199.5,214.199997,44.347825,34,56.0,0,67.099998,68.0,57.599998
20160727170000,199.5,214.199997,44.347825,34,56.0,0,67.099998,68.0,57.599998
20160727171500,199.5,208.949997,43.260869,34,56.700001,0,67.099998,68.0,57.599998
20160727173000,199.5,211.050003,43.695653,34,56.700001,0,67.199997,68.0,57.599998
20160727174500,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160727180000,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160727181500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727183000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727184500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727190000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727191500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727193000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727194500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727200000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727201500,199.5,211.050003,43.695653,34,56.0,0,67.300003,68.0,57.599998
20160727203000,199.5,211.050003,43.695653,34,56.0,0,67.400002,68.0,57.599998
20160727204500,199.5,205.800003,42.608696,34,56.0,0,67.400002,68.0,57.599998
20160727210000,199.5,208.949997,43.260869,34,56.0,0,67.300003,68.0,57.599998
20160727211500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727213000,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160727214500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727220000,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160727221500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727223000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727224500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727230000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160727231500,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160727233000,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160727234500,199.5,211.050003,43.695653,34,56.0,0,67.099998,68.0,57.599998
20160728000000,199.5,211.050003,43.695653,34,56.0,0,67.0,68.0,57.599998
20160728001500,199.5,211.050003,43.695653,34,56.0,0,67.0,68.0,57.599998
20160728003000,199.5,211.050003,43.695653,34,56.0,0,67.0,68.0,57.599998
20160728004500,199.5,211.050003,43.695653,34,56.0,0,66.900002,68.0,57.599998
20160728010000,199.5,211.050003,43.695653,34,56.0,0,67.0,68.0,57.599998
20160728011500,199.5,211.050003,43.695653,34,56.0,0,66.900002,68.0,57.599998
20160728013000,199.5,211.050003,43.695653,34,56.0,0,67.0,68.0,57.599998
20160728014500,199.5,211.050003,43.695653,34,56.0,0,66.800003,68.0,57.599998
20160728020000,199.5,211.050003,43.695653,34,56.0,0,66.800003,68.0,57.599998
20160728021500,199.5,211.050003,43.695653,34,56.0,0,66.800003,68.0,57.599998
20160728023000,199.5,211.050003,43.695653,34,55.200001,0,66.800003,68.0,57.599998
20160728024500,199.5,211.050003,43.695653,34,55.200001,0,66.800003,68.0,57.599998
20160728030000,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,57.599998
20160728031500,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,57.599998
20160728033000,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,57.599998
20160728034500,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,57.599998
20160728040000,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,57.599998
20160728041500,199.5,211.050003,43.695653,34,55.200001,0,66.599998,68.0,57.599998
20160728043000,199.5,211.050003,43.695653,34,55.200001,0,66.599998,68.0,57.599998
20160728044500,199.5,211.050003,43.695653,34,55.200001,0,66.599998,68.0,57.599998
20160728050000,199.5,211.050003,43.695653,34,55.900002,0,66.699997,68.0,57.599998
20160728051500,199.5,211.050003,43.695653,34,55.900002,0,66.699997,68.0,57.599998
20160728053000,199.5,211.050003,43.695653,34,55.900002,0,66.699997,68.0,57.599998
20160728054500,199.5,211.050003,43.695653,34,55.900002,0,66.699997,68.0,57.599998
20160728060000,199.5,206.850006,42.826088,34,55.900002,0,66.599998,68.0,57.599998
20160728061500,199.5,211.050003,43.695653,34,55.900002,0,66.099998,68.0,57.599998
20160728063000,199.5,211.050003,43.695653,34,55.900002,0,65.699997,68.0,57.599998
20160728064500,199.5,211.050003,43.695653,34,55.900002,0,65.599998,68.0,57.599998
20160728070000,199.5,216.300003,44.782609,34,55.900002,0,65.5,68.0,57.599998
20160728071500,199.5,213.149994,44.130434,34,55.900002,0,65.300003,68.0,57.599998
20160728073000,199.5,213.149994,44.130434,34,55.299999,0,65.099998,68.0,57.599998
20160728074500,199.5,213.149994,44.130434,34,55.299999,0,65.099998,68.0,57.599998
20160728080000,199.5,208.949997,43.260869,34,55.900002,0,65.099998,68.0,57.599998
20160728081500,199.5,206.850006,42.826088,34,55.900002,0,65.199997,68.0,57.599998
20160728083000,199.5,206.850006,42.826088,34,55.900002,0,65.099998,68.0,57.599998
20160728084500,199.5,206.850006,42.826088,34,55.900002,0,65.300003,68.0,57.599998
20160728090000,199.5,206.850006,42.826088,34,56.700001,0,65.199997,68.0,57.599998
20160728091500,199.5,202.649994,41.95652,34,56.0,0,65.099998,68.0,57.599998
20160728093000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160728094500,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160728100000,199.5,200.550003,41.52174,34,56.0,0,65.099998,68.0,57.599998
20160728101500,199.5,205.800003,42.608696,34,56.0,0,65.099998,68.0,57.599998
20160728103000,199.5,205.800003,42.608696,34,56.0,0,65.099998,68.0,57.599998
20160728104500,199.5,205.800003,42.608696,34,56.0,0,65.099998,68.0,57.599998
20160728110000,199.5,205.800003,42.608696,34,56.0,0,65.099998,68.0,57.599998
20160728111500,199.5,202.649994,41.95652,34,56.0,0,65.199997,68.0,57.599998
20160728113000,199.5,206.850006,42.826088,34,56.0,0,65.199997,68.0,57.599998
20160728114500,199.5,206.850006,42.826088,34,56.0,0,65.300003,68.0,57.599998
20160728120000,199.5,202.649994,41.95652,34,56.0,0,65.199997,68.0,57.599998
20160728121500,199.5,202.649994,41.95652,34,56.0,0,65.300003,68.0,57.599998
20160728123000,199.5,202.649994,41.95652,34,56.0,0,65.300003,68.0,57.599998
20160728124500,199.5,205.800003,42.608696,34,56.0,0,65.300003,68.0,57.599998
20160728130000,199.5,205.800003,42.608696,34,56.0,0,65.5,68.0,57.599998
20160728131500,199.5,205.800003,42.608696,34,56.0,0,65.5,68.0,57.599998
20160728133000,199.5,208.949997,43.260869,34,56.700001,0,65.599998,68.0,57.599998
20160728134500,199.5,208.949997,43.260869,34,56.700001,0,65.599998,68.0,57.599998
20160728140000,199.5,208.949997,43.260869,34,56.700001,0,65.599998,68.0,57.599998
20160728141500,199.5,208.949997,43.260869,34,56.700001,0,65.599998,68.0,57.599998
20160728143000,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160728144500,199.5,211.050003,43.695653,34,56.700001,0,66.0,68.0,57.599998
20160728150000,199.5,211.050003,43.695653,34,57.900002,0,66.300003,68.0,57.599998
20160728151500,199.5,211.050003,43.695653,34,58.700001,0,66.599998,68.0,57.599998
20160728153000,199.5,205.800003,42.608696,34,58.700001,0,66.699997,68.0,57.599998
20160728154500,199.5,208.949997,43.260869,34,58.700001,0,66.900002,68.0,57.599998
20160728160000,199.5,206.850006,42.826088,34,58.700001,0,67.0,68.0,57.599998
20160728161500,199.5,208.949997,43.260869,34,58.700001,0,67.199997,68.0,57.599998
20160728163000,199.5,205.800003,42.608696,34,58.700001,0,67.199997,68.0,57.599998
20160728164500,199.5,208.949997,43.260869,34,58.700001,0,67.099998,68.0,57.599998
20160728170000,199.5,208.949997,43.260869,34,58.700001,0,67.199997,68.0,57.599998
20160728171500,199.5,208.949997,43.260869,34,58.700001,0,67.300003,68.0,57.599998
20160728173000,199.5,206.850006,42.826088,34,58.700001,0,67.300003,68.0,57.599998
20160728174500,199.5,211.050003,43.695653,34,58.0,0,67.199997,68.0,57.599998
20160728180000,199.5,211.050003,43.695653,34,57.299999,0,67.0,68.0,57.599998
20160728181500,199.5,211.050003,43.695653,34,57.299999,0,66.900002,68.0,57.599998
20160728183000,199.5,211.050003,43.695653,34,56.400002,0,66.599998,68.0,57.599998
20160728184500,199.5,211.050003,43.695653,34,56.400002,0,66.5,68.0,57.599998
20160728190000,199.5,214.199997,44.347825,34,56.400002,0,66.599998,68.0,57.599998
20160728191500,199.5,211.050003,43.695653,34,56.400002,0,66.400002,68.0,57.599998
20160728193000,199.5,211.050003,43.695653,34,56.400002,0,66.400002,68.0,57.599998
20160728194500,199.5,214.199997,44.347825,34,56.400002,0,66.300003,68.0,57.599998
20160728200000,199.5,214.199997,44.347825,34,56.400002,0,66.300003,68.0,57.599998
20160728201500,199.5,214.199997,44.347825,34,56.400002,0,66.300003,68.0,57.599998
20160728203000,199.5,214.199997,44.347825,34,56.400002,0,66.199997,68.0,57.599998
20160728204500,199.5,211.050003,43.695653,34,56.400002,0,66.099998,68.0,57.599998
20160728210000,199.5,211.050003,43.695653,34,56.400002,0,66.0,68.0,57.599998
20160728211500,199.5,214.199997,44.347825,34,56.400002,0,66.0,68.0,57.599998
20160728213000,199.5,214.199997,44.347825,34,56.400002,0,66.0,68.0,57.599998
20160728214500,199.5,214.199997,44.347825,34,56.400002,0,66.0,68.0,57.599998
20160728220000,199.5,214.199997,44.347825,34,56.400002,0,65.900002,68.0,57.599998
20160728221500,199.5,208.949997,43.260869,34,56.400002,0,65.900002,68.0,57.599998
20160728223000,199.5,208.949997,43.260869,34,56.400002,0,65.900002,68.0,57.599998
20160728224500,199.5,211.050003,43.695653,34,56.400002,0,65.800003,68.0,57.599998
20160728230000,199.5,211.050003,43.695653,34,56.400002,0,65.800003,68.0,57.599998
20160728231500,199.5,211.050003,43.695653,34,56.400002,0,65.699997,68.0,57.599998
20160728233000,199.5,211.050003,43.695653,34,56.400002,0,65.699997,68.0,57.599998
20160728234500,199.5,211.050003,43.695653,34,56.400002,0,65.699997,68.0,57.599998
20160729000000,199.5,211.050003,43.695653,34,56.400002,0,65.599998,68.0,57.599998
20160729001500,199.5,211.050003,43.695653,34,56.400002,0,65.599998,68.0,57.599998
20160729003000,199.5,211.050003,43.695653,34,56.400002,0,65.5,68.0,57.599998
20160729004500,199.5,211.050003,43.695653,34,56.400002,0,65.300003,68.0,57.599998
20160729010000,199.5,206.850006,42.826088,34,56.400002,0,65.300003,68.0,57.599998
20160729011500,199.5,208.949997,43.260869,34,56.400002,0,65.199997,68.0,57.599998
20160729013000,199.5,211.050003,43.695653,34,55.599998,0,65.199997,68.0,57.599998
20160729014500,199.5,211.050003,43.695653,34,55.599998,0,65.099998,68.0,57.599998
20160729020000,199.5,211.050003,43.695653,34,55.599998,0,65.0,68.0,57.599998
20160729021500,199.5,205.800003,42.608696,34,55.599998,0,65.0,68.0,57.599998
20160729023000,199.5,208.949997,43.260869,34,55.599998,0,65.099998,68.0,57.599998
20160729024500,199.5,211.050003,43.695653,34,55.599998,0,65.099998,68.0,57.599998
20160729030000,199.5,211.050003,43.695653,34,55.599998,0,65.099998,68.0,57.599998
20160729031500,199.5,205.800003,42.608696,34,55.599998,0,65.099998,68.0,57.599998
20160729033000,199.5,208.949997,43.260869,34,55.599998,0,65.099998,68.0,57.599998
20160729034500,199.5,208.949997,43.260869,34,55.599998,0,65.099998,68.0,57.599998
20160729040000,199.5,208.949997,43.260869,34,55.599998,0,65.0,68.0,57.599998
20160729041500,199.5,211.050003,43.695653,34,55.599998,0,65.0,68.0,57.599998
20160729043000,199.5,211.050003,43.695653,34,55.599998,0,65.0,68.0,57.599998
20160729044500,199.5,211.050003,43.695653,34,55.599998,0,65.0,68.0,57.599998
20160729050000,199.5,211.050003,43.695653,34,55.599998,0,64.900002,68.0,57.599998
20160729051500,199.5,206.850006,42.826088,34,55.599998,0,65.0,68.0,57.599998
20160729053000,199.5,211.050003,43.695653,34,55.599998,0,64.900002,68.0,57.599998
20160729054500,199.5,211.050003,43.695653,34,55.599998,0,64.800003,68.0,57.599998
20160729060000,199.5,211.050003,43.695653,34,55.599998,0,64.800003,68.0,57.599998
20160729061500,199.5,211.050003,43.695653,34,55.599998,0,64.800003,68.0,57.599998
20160729063000,199.5,211.050003,43.695653,34,55.599998,0,64.800003,68.0,57.599998
20160729064500,199.5,211.050003,43.695653,34,55.599998,0,64.699997,68.0,57.599998
20160729070000,199.5,214.199997,44.347825,34,55.599998,0,64.699997,68.0,57.599998
20160729071500,199.5,208.949997,43.260869,34,55.599998,0,64.599998,68.0,57.599998
20160729073000,199.5,208.949997,43.260869,34,55.599998,0,64.599998,68.0,57.599998
20160729074500,199.5,205.800003,42.608696,34,55.599998,0,64.599998,68.0,57.599998
20160729080000,199.5,208.949997,43.260869,34,55.599998,0,64.699997,68.0,57.599998
20160729081500,199.5,206.850006,42.826088,34,55.599998,0,64.599998,68.0,57.599998
20160729083000,199.5,208.949997,43.260869,34,56.299999,0,65.400002,68.0,57.599998
20160729084500,199.5,200.550003,41.52174,34,56.299999,0,65.099998,68.0,57.599998
20160729090000,199.5,205.800003,42.608696,34,56.299999,0,65.099998,68.0,57.599998
20160729091500,199.5,202.649994,41.95652,34,56.299999,0,65.099998,68.0,57.599998
20160729093000,199.5,202.649994,41.95652,34,56.299999,0,65.0,68.0,57.599998
20160729094500,199.5,200.550003,41.52174,34,56.299999,0,65.099998,68.0,57.599998
20160729100000,199.5,205.800003,42.608696,34,56.299999,0,65.099998,68.0,57.599998
20160729101500,199.5,200.550003,41.52174,34,56.299999,0,65.099998,68.0,57.599998
20160729103000,199.5,202.649994,41.95652,34,56.299999,0,65.099998,68.0,57.599998
20160729104500,199.5,200.550003,41.52174,34,56.299999,0,65.099998,68.0,57.599998
20160729110000,199.5,205.800003,42.608696,34,56.299999,0,65.300003,68.0,57.599998
20160729111500,199.5,200.550003,41.52174,34,56.299999,0,65.300003,68.0,57.599998
20160729113000,199.5,202.649994,41.95652,34,56.299999,0,65.400002,68.0,57.599998
20160729114500,199.5,200.550003,41.52174,34,56.299999,0,65.300003,68.0,57.599998
20160729120000,199.5,205.800003,42.608696,34,56.299999,0,65.5,68.0,57.599998
20160729121500,199.5,205.800003,42.608696,34,56.299999,0,65.5,68.0,57.599998
20160729123000,199.5,205.800003,42.608696,34,56.299999,0,65.400002,68.0,57.599998
20160729124500,199.5,205.800003,42.608696,34,56.299999,0,65.5,68.0,57.599998
20160729130000,199.5,205.800003,42.608696,34,56.299999,0,65.599998,68.0,57.599998
20160729131500,199.5,205.800003,42.608696,34,56.299999,0,65.599998,68.0,57.599998
20160729133000,199.5,205.800003,42.608696,34,56.299999,0,65.599998,68.0,57.599998
20160729134500,199.5,208.949997,43.260869,34,56.299999,0,65.699997,68.0,57.599998
20160729140000,199.5,206.850006,42.826088,34,56.299999,0,65.699997,68.0,57.599998
20160729141500,199.5,206.850006,42.826088,34,56.299999,0,65.699997,68.0,57.599998
20160729143000,199.5,211.050003,43.695653,34,56.299999,0,66.099998,68.0,57.599998
20160729144500,199.5,206.850006,42.826088,34,56.299999,0,66.099998,68.0,57.599998
20160729150000,199.5,211.050003,43.695653,34,56.299999,0,66.099998,68.0,57.599998
20160729151500,199.5,211.050003,43.695653,34,56.299999,0,66.0,68.0,57.599998
20160729153000,199.5,211.050003,43.695653,34,56.299999,0,66.199997,68.0,57.599998
20160729154500,199.5,211.050003,43.695653,34,56.299999,0,66.400002,68.0,57.599998
20160729160000,199.5,211.050003,43.695653,34,56.299999,0,66.599998,68.0,57.599998
20160729161500,199.5,211.050003,43.695653,34,57.099998,0,66.699997,68.0,57.599998
20160729163000,199.5,214.199997,44.347825,34,57.099998,0,66.800003,68.0,57.599998
20160729164500,199.5,211.050003,43.695653,34,57.099998,0,67.099998,68.0,57.599998
20160729170000,199.5,211.050003,43.695653,34,57.099998,0,67.099998,68.0,57.599998
20160729171500,199.5,214.199997,44.347825,34,57.099998,0,67.199997,68.0,57.599998
20160729173000,199.5,214.199997,44.347825,34,57.099998,0,67.300003,68.0,57.599998
20160729174500,199.5,211.050003,43.695653,34,57.099998,0,67.400002,68.0,57.599998
20160729180000,199.5,211.050003,43.695653,34,57.099998,0,67.400002,68.0,57.599998
20160729181500,199.5,211.050003,43.695653,34,57.099998,0,67.300003,68.0,57.599998
20160729183000,199.5,211.050003,43.695653,34,57.099998,0,67.300003,68.0,57.599998
20160729184500,199.5,211.050003,43.695653,34,56.400002,0,67.099998,68.0,57.599998
20160729190000,199.5,211.050003,43.695653,34,56.400002,0,66.900002,68.0,57.599998
20160729191500,199.5,216.300003,44.782609,34,56.400002,0,66.900002,68.0,57.599998
20160729193000,199.5,213.149994,44.130434,34,56.400002,0,67.099998,68.0,57.599998
20160729194500,199.5,213.149994,44.130434,34,56.400002,0,67.0,68.0,57.599998
20160729200000,199.5,213.149994,44.130434,34,56.400002,0,66.900002,68.0,57.599998
20160729201500,199.5,218.399994,45.21739,34,56.400002,0,66.800003,68.0,57.599998
20160729203000,199.5,218.399994,45.21739,34,56.400002,0,66.699997,68.0,57.599998
20160729204500,199.5,218.399994,45.21739,34,56.400002,0,66.699997,68.0,57.599998
20160729210000,199.5,213.149994,44.130434,34,56.400002,0,66.699997,68.0,57.599998
20160729211500,199.5,213.149994,44.130434,34,56.400002,0,66.599998,68.0,57.599998
20160729213000,199.5,216.300003,44.782609,34,56.400002,0,66.599998,68.0,57.599998
20160729214500,199.5,216.300003,44.782609,34,56.400002,0,66.5,68.0,57.599998
20160729220000,199.5,216.300003,44.782609,34,56.400002,0,66.599998,68.0,57.599998
20160729221500,199.5,211.050003,43.695653,34,56.400002,0,66.400002,68.0,57.599998
20160729223000,199.5,214.199997,44.347825,34,56.400002,0,66.5,68.0,57.599998
20160729224500,199.5,214.199997,44.347825,34,56.400002,0,66.400002,68.0,57.599998
20160729230000,199.5,218.399994,45.21739,34,56.400002,0,66.400002,68.0,57.599998
20160729231500,199.5,214.199997,44.347825,34,56.400002,0,66.199997,68.0,57.599998
20160729233000,199.5,214.199997,44.347825,34,56.400002,0,66.199997,68.0,57.599998
20160729234500,199.5,214.199997,44.347825,34,56.400002,0,66.199997,68.0,57.599998
20160730000000,199.5,214.199997,44.347825,34,56.400002,0,66.099998,68.0,57.599998
20160730001500,199.5,214.199997,44.347825,34,56.400002,0,66.099998,68.0,57.599998
20160730003000,199.5,214.199997,44.347825,34,56.400002,0,66.099998,68.0,57.599998
20160730004500,199.5,214.199997,44.347825,34,56.400002,0,66.099998,68.0,57.599998
20160730010000,199.5,214.199997,44.347825,34,56.400002,0,66.099998,68.0,57.599998
20160730011500,199.5,202.649994,41.95652,34,55.599998,0,65.900002,68.0,57.599998
20160730013000,199.5,205.800003,42.608696,34,55.599998,0,66.0,68.0,57.599998
20160730014500,199.5,208.949997,43.260869,34,56.299999,0,66.0,68.0,57.599998
20160730020000,199.5,213.149994,44.130434,34,56.299999,0,66.0,68.0,57.599998
20160730021500,199.5,213.149994,44.130434,34,56.299999,0,65.900002,68.0,57.599998
20160730023000,199.5,208.949997,43.260869,34,56.299999,0,65.900002,68.0,57.599998
20160730024500,199.5,211.050003,43.695653,34,56.299999,0,65.900002,68.0,57.599998
20160730030000,199.5,206.850006,42.826088,34,56.299999,0,65.900002,68.0,57.599998
20160730031500,199.5,206.850006,42.826088,34,56.299999,0,65.900002,68.0,57.599998
20160730033000,199.5,206.850006,42.826088,34,56.299999,0,66.0,68.0,57.599998
20160730034500,199.5,208.949997,43.260869,34,56.299999,0,66.0,68.0,57.599998
20160730040000,199.5,206.850006,42.826088,34,56.299999,0,65.900002,68.0,57.599998
20160730041500,199.5,208.949997,43.260869,34,56.299999,0,65.900002,68.0,57.599998
20160730043000,199.5,206.850006,42.826088,34,56.299999,0,66.0,68.0,57.599998
20160730044500,199.5,202.649994,41.95652,34,56.299999,0,65.800003,68.0,57.599998
20160730050000,199.5,205.800003,42.608696,34,56.299999,0,65.900002,68.0,57.599998
20160730051500,199.5,205.800003,42.608696,34,55.599998,0,65.900002,68.0,57.599998
20160730053000,199.5,208.949997,43.260869,34,55.599998,0,65.800003,68.0,57.599998
20160730054500,199.5,205.800003,42.608696,34,55.599998,0,65.800003,68.0,57.599998
20160730060000,199.5,205.800003,42.608696,34,55.599998,0,65.800003,68.0,57.599998
20160730061500,199.5,205.800003,42.608696,34,55.599998,0,65.699997,68.0,57.599998
20160730063000,199.5,205.800003,42.608696,34,55.599998,0,65.599998,68.0,57.599998
20160730064500,199.5,205.800003,42.608696,34,55.599998,0,66.0,68.0,57.599998
20160730070000,199.5,205.800003,42.608696,34,55.599998,0,65.800003,68.0,57.599998
20160730071500,199.5,202.649994,41.95652,34,55.599998,0,65.699997,68.0,57.599998
20160730073000,199.5,206.850006,42.826088,34,55.599998,0,65.599998,68.0,57.599998
20160730074500,199.5,206.850006,42.826088,34,56.299999,0,65.599998,68.0,57.599998
20160730080000,199.5,206.850006,42.826088,34,56.299999,0,65.599998,68.0,57.599998
20160730081500,199.5,202.649994,41.95652,34,56.299999,0,65.699997,68.0,57.599998
20160730083000,199.5,202.649994,41.95652,34,56.299999,0,65.699997,68.0,57.599998
20160730084500,199.5,205.800003,42.608696,34,56.299999,0,65.800003,68.0,57.599998
20160730090000,199.5,200.550003,41.52174,34,56.299999,0,65.800003,68.0,57.599998
20160730091500,199.5,202.649994,41.95652,34,56.299999,0,65.699997,68.0,57.599998
20160730093000,199.5,200.550003,41.52174,34,56.299999,0,65.699997,68.0,57.599998
20160730094500,199.5,198.449997,41.086956,34,56.299999,0,65.800003,68.0,57.599998
20160730100000,199.5,200.550003,41.52174,34,56.299999,0,65.800003,68.0,57.599998
20160730101500,199.5,202.649994,41.95652,34,56.299999,0,65.699997,68.0,57.599998
20160730103000,199.5,205.800003,42.608696,34,56.299999,0,65.800003,68.0,57.599998
20160730104500,199.5,205.800003,42.608696,34,56.299999,0,66.0,68.0,57.599998
20160730110000,199.5,205.800003,42.608696,34,56.299999,0,65.900002,68.0,57.599998
20160730111500,199.5,202.649994,41.95652,34,56.299999,0,65.900002,68.0,57.599998
20160730113000,199.5,205.800003,42.608696,34,56.299999,0,66.0,68.0,57.599998
20160730114500,199.5,214.199997,44.347825,34,56.299999,0,66.0,68.0,57.599998
20160730120000,199.5,214.199997,44.347825,34,56.299999,0,66.0,68.0,57.599998
20160730121500,199.5,202.649994,41.95652,34,56.299999,0,66.0,68.0,57.599998
20160730123000,199.5,213.149994,44.130434,34,56.299999,0,66.099998,68.0,57.599998
20160730124500,199.5,213.149994,44.130434,34,56.299999,0,66.0,68.0,57.599998
20160730130000,199.5,213.149994,44.130434,34,56.299999,0,66.099998,68.0,57.599998
20160730131500,199.5,213.149994,44.130434,34,56.299999,0,66.099998,68.0,57.599998
20160730133000,199.5,213.149994,44.130434,34,56.299999,0,66.099998,68.0,57.599998
20160730134500,199.5,213.149994,44.130434,34,56.299999,0,66.099998,68.0,57.599998
20160730140000,199.5,213.149994,44.130434,34,56.299999,0,66.099998,68.0,57.599998
20160730141500,199.5,213.149994,44.130434,34,56.299999,0,66.300003,68.0,57.599998
20160730143000,199.5,213.149994,44.130434,34,56.299999,0,66.300003,68.0,57.599998
20160730144500,199.5,208.949997,43.260869,34,56.299999,0,66.5,68.0,57.599998
20160730150000,199.5,211.050003,43.695653,34,56.299999,0,66.400002,68.0,57.599998
20160730151500,199.5,211.050003,43.695653,34,56.299999,0,66.300003,68.0,57.599998
20160730153000,199.5,211.050003,43.695653,34,56.299999,0,66.300003,68.0,57.599998
20160730154500,199.5,205.800003,42.608696,34,56.299999,0,66.400002,68.0,57.599998
20160730160000,199.5,205.800003,42.608696,34,56.299999,0,66.400002,68.0,57.599998
20160730161500,199.5,205.800003,42.608696,34,56.299999,0,66.400002,68.0,57.599998
20160730163000,199.5,205.800003,42.608696,34,56.299999,0,66.5,68.0,57.599998
20160730164500,199.5,208.949997,43.260869,34,56.299999,0,66.400002,68.0,57.599998
20160730170000,199.5,208.949997,43.260869,34,56.299999,0,66.400002,68.0,57.599998
20160730171500,199.5,211.050003,43.695653,34,56.299999,0,66.400002,68.0,57.599998
20160730173000,199.5,211.050003,43.695653,34,56.299999,0,66.400002,68.0,57.599998
20160730174500,199.5,211.050003,43.695653,34,56.299999,0,66.400002,68.0,57.599998
20160730180000,199.5,211.050003,43.695653,34,56.900002,0,66.400002,68.0,57.599998
20160730181500,199.5,211.050003,43.695653,34,56.900002,0,66.400002,68.0,57.599998
20160730183000,199.5,211.050003,43.695653,34,56.900002,0,66.400002,68.0,57.599998
20160730184500,199.5,211.050003,43.695653,34,56.900002,0,66.300003,68.0,57.599998
20160730190000,199.5,211.050003,43.695653,34,56.900002,0,66.300003,68.0,57.599998
20160730191500,199.5,211.050003,43.695653,34,56.900002,0,66.300003,68.0,57.599998
20160730193000,199.5,211.050003,43.695653,34,56.900002,0,66.199997,68.0,57.599998
20160730194500,199.5,214.199997,44.347825,34,56.0,0,66.199997,68.0,57.599998
20160730200000,199.5,211.050003,43.695653,34,56.0,0,66.199997,68.0,57.599998
20160730201500,199.5,211.050003,43.695653,34,56.0,0,66.199997,68.0,57.599998
20160730203000,199.5,211.050003,43.695653,34,56.0,0,66.199997,68.0,57.599998
20160730204500,199.5,211.050003,43.695653,34,56.0,0,66.199997,68.0,57.599998
20160730210000,199.5,211.050003,43.695653,34,56.0,0,66.099998,68.0,57.599998
20160730211500,199.5,211.050003,43.695653,34,56.0,0,66.099998,68.0,57.599998
20160730213000,199.5,211.050003,43.695653,34,56.0,0,66.099998,68.0,57.599998
20160730214500,199.5,211.050003,43.695653,34,56.0,0,66.099998,68.0,57.599998
20160730220000,199.5,211.050003,43.695653,34,56.0,0,66.0,68.0,57.599998
20160730221500,199.5,211.050003,43.695653,34,56.0,0,66.0,68.0,57.599998
20160730223000,199.5,211.050003,43.695653,34,56.0,0,66.0,68.0,57.599998
20160730224500,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160730230000,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160730231500,199.5,214.199997,44.347825,34,56.0,0,65.800003,68.0,57.599998
20160730233000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160730234500,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160731000000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160731001500,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160731003000,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160731004500,199.5,206.850006,42.826088,34,56.0,0,65.599998,68.0,57.599998
20160731010000,199.5,211.050003,43.695653,34,56.0,0,65.599998,68.0,57.599998
20160731011500,199.5,211.050003,43.695653,34,56.0,0,65.599998,68.0,57.599998
20160731013000,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160731014500,199.5,206.850006,42.826088,34,56.0,0,65.5,68.0,57.599998
20160731020000,199.5,208.949997,43.260869,34,56.0,0,65.5,68.0,57.599998
20160731021500,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160731023000,199.5,211.050003,43.695653,34,56.0,0,65.400002,68.0,57.599998
20160731024500,199.5,211.050003,43.695653,34,56.0,0,65.400002,68.0,57.599998
20160731030000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731031500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731033000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731034500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731040000,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160731041500,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160731043000,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160731044500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731050000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160731051500,199.5,214.199997,44.347825,34,56.0,0,65.099998,68.0,57.599998
20160731053000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160731054500,199.5,208.949997,43.260869,34,56.0,0,65.0,68.0,57.599998
20160731060000,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160731061500,199.5,211.050003,43.695653,34,56.0,0,65.0,68.0,57.599998
20160731063000,199.5,211.050003,43.695653,34,56.0,0,65.0,68.0,57.599998
20160731064500,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160731070000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731071500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731073000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731074500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731080000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160731081500,199.5,206.850006,42.826088,34,56.599998,0,65.300003,68.0,57.599998
20160731083000,199.5,208.949997,43.260869,34,56.599998,0,65.300003,68.0,57.599998
20160731084500,199.5,206.850006,42.826088,34,56.599998,0,65.300003,68.0,57.599998
20160731090000,199.5,206.850006,42.826088,34,56.599998,0,65.300003,68.0,57.599998
20160731091500,199.5,206.850006,42.826088,34,56.599998,0,65.300003,68.0,57.599998
20160731093000,199.5,211.050003,43.695653,34,56.0,0,65.300003,68.0,57.599998
20160731094500,199.5,205.800003,42.608696,34,56.0,0,65.300003,68.0,57.599998
20160731100000,199.5,205.800003,42.608696,34,56.599998,0,65.400002,68.0,57.599998
20160731101500,199.5,200.550003,41.52174,34,56.599998,0,65.400002,68.0,57.599998
20160731103000,199.5,202.649994,41.95652,34,56.599998,0,65.5,68.0,57.599998
20160731104500,199.5,200.550003,41.52174,34,56.599998,0,65.599998,68.0,57.599998
20160731110000,199.5,202.649994,41.95652,34,56.599998,0,65.599998,68.0,57.599998
20160731111500,199.5,202.649994,41.95652,34,56.599998,0,65.599998,68.0,57.599998
20160731113000,199.5,202.649994,41.95652,34,56.599998,0,65.699997,68.0,57.599998
20160731114500,199.5,205.800003,42.608696,34,56.599998,0,65.800003,68.0,57.599998
20160731120000,199.5,205.800003,42.608696,34,56.599998,0,65.699997,68.0,57.599998
20160731121500,199.5,205.800003,42.608696,34,56.599998,0,65.800003,68.0,57.599998
20160731123000,199.5,205.800003,42.608696,34,56.0,0,65.699997,68.0,57.599998
20160731124500,199.5,208.949997,43.260869,34,56.0,0,65.699997,68.0,57.599998
20160731130000,199.5,205.800003,42.608696,34,56.0,0,65.800003,68.0,57.599998
20160731131500,199.5,208.949997,43.260869,34,56.0,0,65.800003,68.0,57.599998
20160731133000,199.5,206.850006,42.826088,34,56.0,0,65.900002,68.0,57.599998
20160731134500,199.5,208.949997,43.260869,34,56.0,0,65.800003,68.0,57.599998
20160731140000,199.5,205.800003,42.608696,34,56.0,0,65.800003,68.0,57.599998
20160731141500,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160731143000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160731144500,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160731150000,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160731151500,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160731153000,199.5,206.850006,42.826088,34,56.700001,0,65.699997,68.0,57.599998
20160731154500,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160731160000,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160731161500,199.5,206.850006,42.826088,34,56.700001,0,65.699997,68.0,57.599998
20160731163000,199.5,208.949997,43.260869,34,56.700001,0,65.800003,68.0,57.599998
20160731164500,199.5,208.949997,43.260869,34,56.700001,0,65.699997,68.0,57.599998
20160731170000,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160731171500,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160731173000,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160731174500,199.5,206.850006,42.826088,34,56.700001,0,65.699997,68.0,57.599998
20160731180000,199.5,208.949997,43.260869,34,56.700001,0,65.699997,68.0,57.599998
20160731181500,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160731183000,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160731184500,199.5,206.850006,42.826088,34,56.700001,0,65.699997,68.0,57.599998
20160731190000,199.5,206.850006,42.826088,34,56.700001,0,65.699997,68.0,57.599998
20160731191500,199.5,208.949997,43.260869,34,56.700001,0,65.699997,68.0,57.599998
20160731193000,199.5,208.949997,43.260869,34,56.700001,0,65.699997,68.0,57.599998
20160731194500,199.5,208.949997,43.260869,34,56.700001,0,65.699997,68.0,57.599998
20160731200000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160731201500,199.5,206.850006,42.826088,34,56.700001,0,65.599998,68.0,57.599998
20160731203000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160731204500,199.5,206.850006,42.826088,34,56.700001,0,65.599998,68.0,57.599998
20160731210000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160731211500,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160731213000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160731214500,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160731220000,199.5,206.850006,42.826088,34,56.700001,0,65.5,68.0,57.599998
20160731221500,199.5,208.949997,43.260869,34,56.0,0,65.5,68.0,57.599998
20160731223000,199.5,206.850006,42.826088,34,56.0,0,65.400002,68.0,57.599998
20160731224500,199.5,206.850006,42.826088,34,56.0,0,65.400002,68.0,57.599998
20160731230000,199.5,206.850006,42.826088,34,56.0,0,65.400002,68.0,57.599998
20160731231500,199.5,208.949997,43.260869,34,56.0,0,65.5,68.0,57.599998
20160731233000,199.5,208.949997,43.260869,34,56.0,0,65.300003,68.0,57.599998
20160731234500,199.5,208.949997,43.260869,34,56.0,0,65.400002,68.0,57.599998
20160801000000,199.5,208.949997,43.260869,34,56.0,0,65.300003,68.0,57.599998
20160801001500,199.5,213.149994,44.130434,34,56.0,0,65.300003,68.0,57.599998
20160801003000,199.5,206.850006,42.826088,34,56.0,0,65.300003,68.0,57.599998
20160801004500,199.5,206.850006,42.826088,34,56.0,0,65.300003,68.0,57.599998
20160801010000,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160801011500,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160801013000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160801014500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160801020000,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160801021500,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160801023000,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160801024500,199.5,211.050003,43.695653,34,56.0,0,65.0,68.0,57.599998
20160801030000,199.5,205.800003,42.608696,34,56.0,0,65.0,68.0,57.599998
20160801031500,199.5,213.149994,44.130434,34,56.0,0,65.0,68.0,57.599998
20160801033000,199.5,213.149994,44.130434,34,56.0,0,65.0,68.0,57.599998
20160801034500,199.5,208.949997,43.260869,34,56.0,0,65.0,68.0,57.599998
20160801040000,199.5,208.949997,43.260869,34,56.0,0,65.0,68.0,57.599998
20160801041500,199.5,208.949997,43.260869,34,56.0,0,65.0,68.0,57.599998
20160801043000,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160801044500,199.5,208.949997,43.260869,34,56.0,0,65.0,68.0,57.599998
20160801050000,199.5,208.949997,43.260869,34,56.0,0,64.800003,68.0,57.599998
20160801051500,199.5,208.949997,43.260869,34,56.0,0,64.800003,68.0,57.599998
20160801053000,199.5,213.149994,44.130434,34,56.0,0,64.800003,68.0,57.599998
20160801054500,199.5,213.149994,44.130434,34,56.0,0,64.800003,68.0,57.599998
20160801060000,199.5,213.149994,44.130434,34,56.0,0,64.800003,68.0,57.599998
20160801061500,199.5,213.149994,44.130434,34,56.0,0,64.800003,68.0,57.599998
20160801063000,199.5,208.949997,43.260869,34,56.0,0,64.800003,68.0,57.599998
20160801064500,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160801070000,199.5,211.050003,43.695653,34,56.0,0,65.0,68.0,57.599998
20160801071500,199.5,211.050003,43.695653,34,56.0,0,64.800003,68.0,57.599998
20160801073000,199.5,211.050003,43.695653,34,56.0,0,64.900002,68.0,57.599998
20160801074500,199.5,211.050003,43.695653,34,56.0,0,64.900002,68.0,57.599998
20160801080000,199.5,206.850006,42.826088,34,56.0,0,64.800003,68.0,57.599998
20160801081500,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160801083000,199.5,206.850006,42.826088,34,56.700001,0,65.199997,68.0,57.599998
20160801084500,199.5,202.649994,41.95652,34,56.700001,0,65.199997,68.0,57.599998
20160801090000,199.5,200.550003,41.52174,34,56.700001,0,65.199997,68.0,57.599998
20160801091500,199.5,205.800003,42.608696,34,56.700001,0,65.300003,68.0,57.599998
20160801093000,199.5,202.649994,41.95652,34,56.700001,0,65.300003,68.0,57.599998
20160801094500,199.5,202.649994,41.95652,34,56.0,0,65.300003,68.0,57.599998
20160801100000,199.5,198.449997,41.086956,34,56.0,0,65.199997,68.0,57.599998
20160801101500,199.5,202.649994,41.95652,34,56.0,0,65.199997,68.0,57.599998
20160801103000,199.5,200.550003,41.52174,34,56.0,0,65.300003,68.0,57.599998
20160801104500,199.5,205.800003,42.608696,34,56.0,0,65.300003,68.0,57.599998
20160801110000,199.5,205.800003,42.608696,34,56.700001,0,65.300003,68.0,57.599998
20160801111500,199.5,208.949997,43.260869,34,56.700001,0,65.5,68.0,57.599998
20160801113000,199.5,206.850006,42.826088,34,56.700001,0,65.5,68.0,57.599998
20160801114500,199.5,206.850006,42.826088,34,56.700001,0,65.5,68.0,57.599998
20160801120000,199.5,208.949997,43.260869,34,56.700001,0,65.300003,68.0,57.599998
20160801121500,199.5,213.149994,44.130434,34,56.0,0,65.300003,68.0,57.599998
20160801123000,199.5,213.149994,44.130434,34,56.0,0,65.300003,68.0,57.599998
20160801124500,199.5,213.149994,44.130434,34,56.0,0,65.400002,68.0,57.599998
20160801130000,199.5,213.149994,44.130434,34,56.0,0,65.400002,68.0,57.599998
20160801131500,199.5,208.949997,43.260869,34,56.0,0,65.699997,68.0,57.599998
20160801133000,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160801134500,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160801140000,199.5,211.050003,43.695653,34,56.0,0,65.300003,68.0,57.599998
20160801141500,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160801143000,199.5,206.850006,42.826088,34,56.0,0,65.5,68.0,57.599998
20160801144500,199.5,208.949997,43.260869,34,56.0,0,65.599998,68.0,57.599998
20160801150000,199.5,206.850006,42.826088,34,56.0,0,65.599998,68.0,57.599998
20160801151500,199.5,202.649994,41.95652,34,56.700001,0,65.699997,68.0,57.599998
20160801153000,199.5,205.800003,42.608696,34,56.700001,0,65.800003,68.0,57.599998
20160801154500,199.5,200.550003,41.52174,34,56.0,0,65.699997,68.0,57.599998
20160801160000,199.5,202.649994,41.95652,34,56.0,0,65.699997,68.0,57.599998
20160801161500,199.5,202.649994,41.95652,34,56.0,0,65.699997,68.0,57.599998
20160801163000,199.5,208.949997,43.260869,34,56.0,0,65.699997,68.0,57.599998
20160801164500,199.5,208.949997,43.260869,34,56.0,0,65.699997,68.0,57.599998
20160801170000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160801171500,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160801173000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160801174500,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160801180000,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160801181500,199.5,211.050003,43.695653,34,56.0,0,66.0,68.0,57.599998
20160801183000,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160801184500,199.5,211.050003,43.695653,34,56.0,0,66.0,68.0,57.599998
20160801190000,199.5,211.050003,43.695653,34,56.0,0,66.0,68.0,57.599998
20160801191500,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160801193000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160801194500,199.5,211.050003,43.695653,34,56.0,0,65.900002,68.0,57.599998
20160801200000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160801201500,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160801203000,199.5,211.050003,43.695653,34,56.0,0,65.800003,68.0,57.599998
20160801204500,199.5,211.050003,43.695653,34,56.0,0,65.699997,68.0,57.599998
20160801210000,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160801211500,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160801213000,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160801214500,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160801220000,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160801221500,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160801223000,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,57.599998
20160801224500,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160801230000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160801231500,199.5,211.050003,43.695653,34,56.700001,0,65.699997,68.0,57.599998
20160801233000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160801234500,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160802000000,199.5,211.050003,43.695653,34,56.700001,0,65.599998,68.0,57.599998
20160802001500,199.5,211.050003,43.695653,34,56.700001,0,65.5,68.0,57.599998
20160802003000,199.5,206.850006,42.826088,34,56.700001,0,65.5,68.0,57.599998
20160802004500,199.5,206.850006,42.826088,34,56.700001,0,65.599998,68.0,57.599998
20160802010000,199.5,208.949997,43.260869,34,56.700001,0,65.5,68.0,57.599998
20160802011500,199.5,208.949997,43.260869,34,56.700001,0,65.5,68.0,57.599998
20160802013000,199.5,211.050003,43.695653,34,56.700001,0,65.400002,68.0,57.599998
20160802014500,199.5,211.050003,43.695653,34,56.700001,0,65.5,68.0,57.599998
20160802020000,199.5,211.050003,43.695653,34,56.700001,0,65.5,68.0,57.599998
20160802021500,199.5,205.800003,42.608696,34,56.700001,0,65.5,68.0,57.599998
20160802023000,199.5,211.050003,43.695653,34,56.700001,0,65.300003,68.0,57.599998
20160802024500,199.5,211.050003,43.695653,34,56.0,0,65.300003,68.0,57.599998
20160802030000,199.5,211.050003,43.695653,34,56.0,0,65.199997,68.0,57.599998
20160802031500,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
