PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802033000,199.5,211.050003,43.695653,34,56.0,0,64.900002,68.0,57.599998
20160802034500,199.5,211.050003,43.695653,34,56.0,0,64.800003,68.0,57.599998
20160802040000,199.5,211.050003,43.695653,34,56.0,0,64.900002,68.0,57.599998
20160802041500,199.5,211.050003,43.695653,34,56.0,0,64.800003,68.0,57.599998
20160802043000,199.5,211.050003,43.695653,34,56.0,0,64.800003,68.0,57.599998
20160802044500,199.5,206.850006,42.826088,34,56.0,0,64.699997,68.0,57.599998
20160802050000,199.5,206.850006,42.826088,34,56.0,0,64.699997,68.0,57.599998
20160802051500,199.5,208.949997,43.260869,34,56.0,0,64.599998,68.0,57.599998
20160802053000,199.5,208.949997,43.260869,34,56.0,0,64.699997,68.0,57.599998
20160802054500,199.5,211.050003,43.695653,34,56.0,0,64.599998,68.0,57.599998
20160802060000,199.5,211.050003,43.695653,34,56.0,0,64.599998,68.0,57.599998
20160802061500,199.5,211.050003,43.695653,34,56.0,0,64.599998,68.0,57.599998
20160802063000,199.5,211.050003,43.695653,34,56.0,0,65.300003,68.0,57.599998
20160802064500,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160802070000,199.5,211.050003,43.695653,34,56.0,0,64.900002,68.0,57.599998
20160802071500,199.5,205.800003,42.608696,34,56.0,0,64.800003,68.0,57.599998
20160802073000,199.5,205.800003,42.608696,34,56.0,0,64.800003,68.0,57.599998
20160802074500,199.5,208.949997,43.260869,34,56.0,0,64.800003,68.0,57.599998
20160802080000,199.5,205.800003,42.608696,34,56.0,0,65.699997,68.0,57.599998
20160802081500,199.5,208.949997,43.260869,34,56.0,0,66.099998,68.0,57.599998
20160802083000,199.5,205.800003,42.608696,34,56.700001,0,66.699997,68.0,57.599998
20160802084500,199.5,202.649994,41.95652,34,56.0,0,66.900002,68.0,57.599998
20160802090000,199.5,200.550003,41.52174,34,56.700001,0,67.300003,68.0,57.599998
20160802091500,199.5,200.550003,41.52174,34,56.700001,0,67.300003,68.0,57.599998
20160802093000,199.5,198.449997,41.086956,34,56.0,0,67.300003,68.0,57.599998
20160802094500,199.5,198.449997,41.086956,34,56.0,0,67.5,68.0,57.599998
20160802100000,199.5,218.399994,45.21739,36,56.700001,0,67.800003,68.0,57.599998
20160802101500,199.5,241.5,50.0,38,56.700001,0,68.099998,68.0,57.599998
20160802103000,199.5,246.75,51.086957,38,56.700001,0,68.400002,68.0,57.599998
20160802104500,199.5,279.299988,57.826084,40,56.700001,0,68.099998,68.0,57.599998
20160802110000,199.5,279.299988,57.826084,39,56.700001,0,68.099998,68.0,57.599998
20160802111500,199.5,273.0,56.521739,38,56.700001,0,67.800003,68.0,57.599998
20160802113000,199.5,265.649994,54.999999,38,56.700001,0,67.900002,68.0,57.599998
20160802114500,199.5,269.850006,55.869566,38,57.5,0,67.900002,68.0,57.599998
20160802120000,199.5,269.850006,55.869566,38,57.5,0,67.699997,68.0,57.599998
20160802121500,199.5,264.600006,54.78261,37,57.5,0,67.800003,68.0,57.599998
20160802123000,199.5,257.25,53.26087,37,57.5,0,67.699997,68.0,57.599998
20160802124500,199.5,233.100006,48.260871,35,57.5,0,67.599998,68.0,57.599998
20160802130000,199.5,218.399994,45.21739,34,58.299999,0,67.699997,68.0,57.599998
20160802131500,199.5,218.399994,45.21739,34,58.299999,0,67.699997,68.0,57.599998
20160802133000,199.5,211.050003,43.695653,34,58.299999,0,67.699997,68.0,57.599998
20160802134500,199.5,211.050003,43.695653,34,57.599998,0,67.699997,68.0,57.599998
20160802140000,199.5,206.850006,42.826088,34,57.599998,0,67.599998,68.0,57.599998
20160802141500,199.5,211.050003,43.695653,34,58.299999,0,67.800003,68.0,57.599998
20160802143000,199.5,211.050003,43.695653,34,58.299999,0,67.900002,68.0,57.599998
20160802144500,199.5,211.050003,43.695653,34,58.299999,0,68.099998,68.0,57.599998
20160802150000,199.5,211.050003,43.695653,34,58.299999,0,68.199997,68.0,57.599998
20160802151500,199.5,211.050003,43.695653,34,58.299999,0,68.099998,68.0,57.599998
20160802153000,199.5,249.899994,51.739129,38,58.299999,0,68.400002,68.0,57.599998
20160802154500,199.5,298.200012,61.739133,41,58.299999,0,68.5,68.0,57.599998
20160802160000,199.5,336.0,69.565217,44,58.299999,0,68.400002,68.0,57.599998
20160802161500,199.5,324.450012,67.173916,43,58.299999,0,67.800003,68.0,57.599998
20160802163000,199.5,299.25,61.956522,40,58.299999,0,67.599998,68.0,57.599998
20160802164500,199.5,291.899994,60.434781,40,58.299999,0,68.099998,68.0,57.599998
20160802170000,199.5,307.649994,63.695651,42,59.099998,0,68.400002,68.0,57.599998
20160802171500,199.5,337.049988,69.782606,44,59.099998,0,68.400002,68.0,57.599998
20160802173000,199.5,352.799988,73.043476,46,58.400002,0,68.400002,68.0,57.599998
20160802174500,199.5,382.200012,79.130437,47,58.400002,0,68.400002,68.0,57.599998
20160802180000,199.5,391.649994,81.086955,48,58.400002,0,68.099998,68.0,57.599998
20160802181500,199.5,391.649994,81.086955,48,58.400002,0,68.199997,68.0,57.599998
20160802183000,199.5,391.649994,81.086955,48,58.400002,0,68.199997,68.0,57.599998
20160802184500,199.5,391.649994,81.086955,48,57.200001,0,67.900002,68.0,57.599998
20160802190000,199.5,400.049988,82.826084,48,57.200001,0,67.900002,68.0,57.599998
20160802191500,199.5,400.049988,82.826084,48,56.400002,0,67.800003,68.0,57.599998
20160802193000,199.5,346.5,71.73913,43,55.599998,0,67.599998,68.0,57.599998
20160802194500,199.5,315.0,65.217391,41,55.599998,0,67.5,68.0,57.599998
20160802200000,199.5,303.450012,62.826089,40,55.599998,0,67.699997,68.0,57.599998
20160802201500,199.5,289.799988,59.999997,39,56.200001,0,67.699997,68.0,57.599998
20160802203000,199.5,298.200012,61.739133,39,56.200001,0,67.900002,68.0,57.599998
20160802204500,199.5,295.049988,61.086954,39,56.200001,0,67.699997,68.0,57.599998
20160802210000,199.5,261.450012,54.130437,37,56.200001,0,67.599998,68.0,57.599998
20160802211500,199.5,273.0,56.521739,39,56.200001,0,68.0,68.0,57.599998
20160802213000,199.5,278.25,57.608696,39,56.200001,0,68.099998,68.0,57.599998
20160802214500,199.5,278.25,57.608696,39,56.200001,0,68.0,68.0,57.599998
20160802220000,199.5,278.25,57.608696,39,56.200001,0,68.199997,68.0,57.599998
20160802221500,199.5,278.25,57.608696,39,56.200001,0,68.099998,68.0,57.599998
20160802223000,199.5,278.25,57.608696,39,56.200001,0,68.099998,68.0,57.599998
20160802224500,199.5,278.25,57.608696,39,56.200001,0,68.099998,68.0,57.599998
20160802230000,199.5,291.899994,60.434781,40,56.200001,0,68.300003,68.0,57.599998
20160802231500,199.5,291.899994,60.434781,40,56.200001,0,67.699997,68.0,57.599998
20160802233000,199.5,254.100006,52.608697,36,56.200001,0,67.5,68.0,57.599998
20160802234500,199.5,213.149994,44.130434,34,56.200001,0,67.5,68.0,57.599998
20160803000000,199.5,213.149994,44.130434,34,56.200001,0,67.5,68.0,57.599998
20160803001500,199.5,216.300003,44.782609,34,56.200001,0,67.400002,68.0,57.599998
20160803003000,199.5,213.149994,44.130434,34,56.200001,0,67.300003,68.0,57.599998
20160803004500,199.5,213.149994,44.130434,34,56.200001,0,67.400002,68.0,57.599998
20160803010000,199.5,213.149994,44.130434,34,56.200001,0,67.300003,68.0,57.599998
20160803011500,199.5,200.550003,41.52174,34,56.200001,0,67.400002,68.0,57.599998
20160803013000,199.5,194.25,40.217391,33,56.200001,0,67.400002,68.0,57.599998
20160803014500,199.5,196.350006,40.652175,33,56.200001,0,67.400002,68.0,57.599998
20160803020000,199.5,198.449997,41.086956,33,56.200001,0,67.5,68.0,57.599998
20160803021500,199.5,194.25,40.217391,33,56.200001,0,67.5,68.0,57.599998
20160803023000,199.5,191.100006,39.565219,33,56.200001,0,67.400002,68.0,57.599998
20160803024500,199.5,194.25,40.217391,33,56.200001,0,67.400002,68.0,57.599998
20160803030000,199.5,194.25,40.217391,33,56.200001,0,67.400002,68.0,57.599998
20160803031500,199.5,194.25,40.217391,33,56.200001,0,67.300003,68.0,57.599998
20160803033000,199.5,194.25,40.217391,33,56.200001,0,67.199997,68.0,57.599998
20160803034500,199.5,196.350006,40.652175,33,56.200001,0,67.199997,68.0,57.599998
20160803040000,199.5,194.25,40.217391,33,56.200001,0,67.099998,68.0,57.599998
20160803041500,199.5,194.25,40.217391,33,56.200001,0,67.099998,68.0,57.599998
20160803043000,199.5,196.350006,40.652175,33,56.200001,0,67.199997,68.0,57.599998
20160803044500,199.5,194.25,40.217391,33,56.200001,0,67.199997,68.0,57.599998
20160803050000,199.5,194.25,40.217391,33,56.200001,0,67.099998,68.0,57.599998
20160803051500,199.5,194.25,40.217391,33,56.200001,0,67.0,68.0,57.599998
20160803053000,199.5,194.25,40.217391,33,56.200001,0,67.099998,68.0,57.599998
20160803054500,199.5,194.25,40.217391,33,56.200001,0,66.900002,68.0,57.599998
20160803060000,199.5,194.25,40.217391,33,56.200001,0,67.0,68.0,57.599998
20160803061500,199.5,194.25,40.217391,33,56.200001,0,66.900002,68.0,57.599998
20160803063000,199.5,194.25,40.217391,33,56.200001,0,67.0,68.0,57.599998
20160803064500,199.5,194.25,40.217391,33,56.200001,0,66.900002,68.0,57.599998
20160803070000,199.5,194.25,40.217391,33,56.200001,0,66.900002,68.0,57.599998
20160803071500,199.5,194.25,40.217391,33,56.200001,0,67.099998,68.0,57.599998
20160803073000,199.5,196.350006,40.652175,33,56.200001,0,67.199997,68.0,57.599998
20160803074500,199.5,196.350006,40.652175,33,56.200001,0,66.800003,68.0,57.599998
20160803080000,199.5,196.350006,40.652175,33,56.799999,0,66.5,68.0,57.599998
20160803081500,199.5,194.25,40.217391,33,56.799999,0,66.400002,68.0,57.599998
20160803083000,199.5,194.25,40.217391,33,56.799999,0,66.300003,68.0,57.599998
20160803084500,199.5,191.100006,39.565219,33,56.799999,0,66.199997,68.0,57.599998
20160803090000,199.5,194.25,40.217391,33,56.799999,0,66.199997,68.0,57.599998
20160803091500,199.5,194.25,40.217391,33,56.799999,0,66.099998,68.0,57.599998
20160803093000,199.5,198.449997,41.086956,33,56.799999,0,66.099998,68.0,57.599998
20160803094500,199.5,193.199997,39.999999,33,56.799999,0,66.099998,68.0,57.599998
20160803100000,199.5,193.199997,39.999999,33,58.299999,0,66.300003,68.0,57.599998
20160803101500,199.5,196.350006,40.652175,33,56.0,0,66.099998,68.0,57.599998
20160803103000,199.5,194.25,40.217391,33,56.0,0,65.800003,68.0,57.599998
20160803104500,199.5,196.350006,40.652175,33,56.0,0,65.900002,68.0,57.599998
20160803110000,199.5,196.350006,40.652175,33,56.0,0,65.800003,68.0,57.599998
20160803111500,199.5,198.449997,41.086956,33,56.0,0,65.699997,68.0,57.599998
20160803113000,199.5,196.350006,40.652175,33,56.0,0,65.699997,68.0,57.599998
20160803114500,199.5,196.350006,40.652175,33,56.799999,0,65.800003,68.0,57.599998
20160803120000,199.5,200.550003,41.52174,33,56.799999,0,65.800003,68.0,57.599998
20160803121500,199.5,196.350006,40.652175,33,56.0,0,65.800003,68.0,57.599998
20160803123000,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,57.599998
20160803124500,199.5,200.550003,41.52174,33,56.0,0,65.599998,68.0,57.599998
20160803130000,199.5,194.25,40.217391,33,56.700001,0,65.699997,68.0,57.599998
20160803131500,199.5,200.550003,41.52174,33,57.700001,0,66.0,68.0,57.599998
20160803133000,199.5,194.25,40.217391,33,57.700001,0,66.099998,68.0,57.599998
20160803134500,199.5,198.449997,41.086956,33,55.599998,0,65.699997,68.0,57.599998
20160803140000,199.5,196.350006,40.652175,33,55.599998,0,65.699997,68.0,57.599998
20160803141500,199.5,198.449997,41.086956,33,56.700001,0,65.800003,68.0,57.599998
20160803143000,199.5,198.449997,41.086956,33,56.700001,0,65.800003,68.0,57.599998
20160803144500,199.5,202.649994,41.95652,33,56.0,0,65.699997,68.0,57.599998
20160803150000,199.5,198.449997,41.086956,33,56.0,0,65.699997,68.0,57.599998
20160803151500,199.5,198.449997,41.086956,33,56.0,0,65.699997,68.0,57.599998
20160803153000,199.5,200.550003,41.52174,33,56.0,0,65.699997,68.0,57.599998
20160803154500,199.5,198.449997,41.086956,33,56.0,0,65.800003,68.0,57.599998
20160803160000,199.5,198.449997,41.086956,33,56.0,0,65.699997,68.0,57.599998
20160803161500,199.5,202.649994,41.95652,33,56.0,0,65.699997,68.0,57.599998
20160803163000,199.5,202.649994,41.95652,33,56.0,0,65.800003,68.0,57.599998
20160803164500,199.5,205.800003,42.608696,33,56.0,0,65.800003,68.0,57.599998
20160803170000,199.5,205.800003,42.608696,33,56.0,0,65.699997,68.0,57.599998
20160803171500,199.5,202.649994,41.95652,33,56.0,0,65.800003,68.0,57.599998
20160803173000,199.5,205.800003,42.608696,33,56.0,0,66.0,68.0,57.599998
20160803174500,199.5,205.800003,42.608696,33,56.0,0,65.900002,68.0,57.599998
20160803180000,199.5,205.800003,42.608696,33,56.0,0,66.0,68.0,57.599998
20160803181500,199.5,205.800003,42.608696,33,56.0,0,66.099998,68.0,57.599998
20160803183000,199.5,202.649994,41.95652,33,56.0,0,66.099998,68.0,57.599998
20160803184500,199.5,200.550003,41.52174,33,56.0,0,66.199997,68.0,57.599998
20160803190000,199.5,202.649994,41.95652,33,56.0,0,66.099998,68.0,57.599998
20160803191500,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160803193000,199.5,202.649994,41.95652,33,56.0,0,66.199997,68.0,57.599998
20160803194500,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160803200000,199.5,202.649994,41.95652,33,56.0,0,66.199997,68.0,57.599998
20160803201500,199.5,200.550003,41.52174,33,56.0,0,66.099998,68.0,57.599998
20160803203000,199.5,205.800003,42.608696,33,56.0,0,66.099998,68.0,57.599998
20160803204500,199.5,200.550003,41.52174,33,56.0,0,66.099998,68.0,57.599998
20160803210000,199.5,198.449997,41.086956,33,56.700001,0,66.099998,68.0,57.599998
20160803211500,199.5,202.649994,41.95652,33,56.700001,0,66.099998,68.0,57.599998
20160803213000,199.5,196.350006,40.652175,33,56.700001,0,66.099998,68.0,57.599998
20160803214500,199.5,200.550003,41.52174,33,56.700001,0,66.099998,68.0,57.599998
20160803220000,199.5,200.550003,41.52174,33,56.700001,0,66.099998,68.0,57.599998
20160803221500,199.5,200.550003,41.52174,33,56.700001,0,66.099998,68.0,57.599998
20160803223000,199.5,198.449997,41.086956,33,56.700001,0,66.0,68.0,57.599998
20160803224500,199.5,200.550003,41.52174,33,56.700001,0,66.0,68.0,57.599998
20160803230000,199.5,200.550003,41.52174,33,56.700001,0,66.0,68.0,57.599998
20160803231500,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160803233000,199.5,200.550003,41.52174,33,56.700001,0,66.0,68.0,57.599998
20160803234500,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160804000000,199.5,200.550003,41.52174,33,56.700001,0,66.0,68.0,57.599998
20160804001500,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160804003000,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160804004500,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160804010000,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160804011500,199.5,200.550003,41.52174,33,56.700001,0,65.699997,68.0,57.599998
20160804013000,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160804014500,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160804020000,199.5,200.550003,41.52174,33,56.700001,0,65.699997,68.0,57.599998
20160804021500,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160804023000,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160804024500,199.5,200.550003,41.52174,33,56.700001,0,65.599998,68.0,57.599998
20160804030000,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160804031500,199.5,202.649994,41.95652,33,56.099998,0,65.5,68.0,57.599998
20160804033000,199.5,205.800003,42.608696,33,56.099998,0,65.599998,68.0,57.599998
20160804034500,199.5,200.550003,41.52174,33,56.099998,0,65.5,68.0,57.599998
20160804040000,199.5,200.550003,41.52174,33,56.099998,0,65.400002,68.0,57.599998
20160804041500,199.5,202.649994,41.95652,33,56.099998,0,65.5,68.0,57.599998
20160804043000,199.5,202.649994,41.95652,33,56.099998,0,65.300003,68.0,57.599998
20160804044500,199.5,200.550003,41.52174,33,56.099998,0,65.300003,68.0,57.599998
20160804050000,199.5,200.550003,41.52174,33,56.099998,0,65.300003,68.0,57.599998
20160804051500,199.5,200.550003,41.52174,33,56.099998,0,65.300003,68.0,57.599998
20160804053000,199.5,202.649994,41.95652,33,56.099998,0,65.300003,68.0,57.599998
20160804054500,199.5,200.550003,41.52174,33,56.099998,0,65.300003,68.0,57.599998
20160804060000,199.5,198.449997,41.086956,33,56.099998,0,65.300003,68.0,57.599998
20160804061500,199.5,202.649994,41.95652,33,56.099998,0,65.300003,68.0,57.599998
20160804063000,199.5,202.649994,41.95652,33,56.099998,0,65.199997,68.0,57.599998
20160804064500,199.5,202.649994,41.95652,33,56.099998,0,65.300003,68.0,57.599998
20160804070000,199.5,202.649994,41.95652,33,56.099998,0,65.199997,68.0,57.599998
20160804071500,199.5,202.649994,41.95652,33,56.099998,0,65.300003,68.0,57.599998
20160804073000,199.5,200.550003,41.52174,33,56.099998,0,65.300003,68.0,57.599998
20160804074500,199.5,198.449997,41.086956,33,56.099998,0,65.300003,68.0,57.599998
20160804080000,199.5,198.449997,41.086956,33,56.099998,0,65.199997,68.0,57.599998
20160804081500,199.5,200.550003,41.52174,33,56.099998,0,65.300003,68.0,57.599998
20160804083000,199.5,194.25,40.217391,33,56.700001,0,65.300003,68.0,57.599998
20160804084500,199.5,194.25,40.217391,33,56.700001,0,65.300003,68.0,57.599998
20160804090000,199.5,194.25,40.217391,33,56.700001,0,65.5,68.0,57.599998
20160804091500,199.5,194.25,40.217391,33,56.700001,0,65.5,68.0,57.599998
20160804093000,199.5,194.25,40.217391,33,56.700001,0,65.5,68.0,57.599998
20160804094500,199.5,194.25,40.217391,33,56.700001,0,65.5,68.0,57.599998
20160804100000,199.5,194.25,40.217391,33,56.700001,0,65.5,68.0,57.599998
20160804101500,199.5,194.25,40.217391,33,56.700001,0,65.599998,68.0,57.599998
20160804103000,199.5,194.25,40.217391,33,56.700001,0,65.599998,68.0,57.599998
20160804104500,199.5,194.25,40.217391,33,56.700001,0,65.599998,68.0,57.599998
20160804110000,199.5,194.25,40.217391,33,56.700001,0,65.599998,68.0,57.599998
20160804111500,199.5,196.350006,40.652175,33,56.700001,0,65.599998,68.0,57.599998
20160804113000,199.5,196.350006,40.652175,33,56.700001,0,65.599998,68.0,57.599998
20160804114500,199.5,196.350006,40.652175,33,56.700001,0,65.699997,68.0,57.599998
20160804120000,199.5,194.25,40.217391,33,56.700001,0,65.599998,68.0,57.599998
20160804121500,199.5,198.449997,41.086956,33,56.700001,0,65.699997,68.0,57.599998
20160804123000,199.5,196.350006,40.652175,33,56.700001,0,65.800003,68.0,57.599998
20160804124500,199.5,196.350006,40.652175,33,56.700001,0,65.800003,68.0,57.599998
20160804130000,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160804131500,199.5,200.550003,41.52174,33,56.700001,0,65.900002,68.0,57.599998
20160804133000,199.5,200.550003,41.52174,33,56.700001,0,66.0,68.0,57.599998
20160804134500,199.5,196.350006,40.652175,33,56.700001,0,66.099998,68.0,57.599998
20160804140000,199.5,200.550003,41.52174,33,56.700001,0,66.099998,68.0,57.599998
20160804141500,199.5,198.449997,41.086956,33,56.700001,0,66.199997,68.0,57.599998
20160804143000,199.5,200.550003,41.52174,33,56.700001,0,66.199997,68.0,57.599998
20160804144500,199.5,200.550003,41.52174,33,56.0,0,66.300003,68.0,57.599998
20160804150000,199.5,200.550003,41.52174,33,56.0,0,66.300003,68.0,57.599998
20160804151500,199.5,202.649994,41.95652,33,56.700001,0,66.400002,68.0,57.599998
20160804153000,199.5,200.550003,41.52174,33,56.700001,0,66.699997,68.0,57.599998
20160804154500,199.5,202.649994,41.95652,33,56.700001,0,66.699997,68.0,57.599998
20160804160000,199.5,202.649994,41.95652,33,56.700001,0,66.599998,68.0,57.599998
20160804161500,199.5,205.800003,42.608696,33,56.700001,0,66.599998,68.0,57.599998
20160804163000,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160804164500,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160804170000,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160804171500,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160804173000,199.5,205.800003,42.608696,33,56.700001,0,66.800003,68.0,57.599998
20160804174500,199.5,205.800003,42.608696,33,56.700001,0,66.800003,68.0,57.599998
20160804180000,199.5,208.949997,43.260869,33,56.700001,0,66.699997,68.0,57.599998
20160804181500,199.5,206.850006,42.826088,33,56.700001,0,66.800003,68.0,57.599998
20160804183000,199.5,202.649994,41.95652,33,56.700001,0,66.699997,68.0,57.599998
20160804184500,199.5,205.800003,42.608696,33,56.700001,0,66.800003,68.0,57.599998
20160804190000,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160804191500,199.5,205.800003,42.608696,33,56.700001,0,66.800003,68.0,57.599998
20160804193000,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160804194500,199.5,208.949997,43.260869,33,56.700001,0,66.699997,68.0,57.599998
20160804200000,199.5,206.850006,42.826088,33,56.700001,0,66.699997,68.0,57.599998
20160804201500,199.5,206.850006,42.826088,33,56.700001,0,66.699997,68.0,57.599998
20160804203000,199.5,206.850006,42.826088,33,56.700001,0,66.699997,68.0,57.599998
20160804204500,199.5,206.850006,42.826088,33,56.700001,0,66.699997,68.0,57.599998
20160804210000,199.5,206.850006,42.826088,33,56.700001,0,66.599998,68.0,57.599998
20160804211500,199.5,208.949997,43.260869,33,56.700001,0,66.599998,68.0,57.599998
20160804213000,199.5,205.800003,42.608696,33,56.700001,0,66.599998,68.0,57.599998
20160804214500,199.5,205.800003,42.608696,33,56.700001,0,66.5,68.0,57.599998
20160804220000,199.5,205.800003,42.608696,33,56.700001,0,66.5,68.0,57.599998
20160804221500,199.5,200.550003,41.52174,33,56.700001,0,66.400002,68.0,57.599998
20160804223000,199.5,200.550003,41.52174,33,56.700001,0,66.300003,68.0,57.599998
20160804224500,199.5,200.550003,41.52174,33,56.700001,0,66.300003,68.0,57.599998
20160804230000,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160804231500,199.5,202.649994,41.95652,33,56.700001,0,66.199997,68.0,57.599998
20160804233000,199.5,200.550003,41.52174,33,56.700001,0,66.199997,68.0,57.599998
20160804234500,199.5,202.649994,41.95652,33,56.700001,0,66.199997,68.0,57.599998
20160805000000,199.5,205.800003,42.608696,33,56.700001,0,66.199997,68.0,57.599998
20160805001500,199.5,202.649994,41.95652,33,56.700001,0,66.199997,68.0,57.599998
20160805003000,199.5,202.649994,41.95652,33,56.700001,0,66.099998,68.0,57.599998
20160805004500,199.5,202.649994,41.95652,33,56.700001,0,66.099998,68.0,57.599998
20160805010000,199.5,200.550003,41.52174,33,56.700001,0,66.099998,68.0,57.599998
20160805011500,199.5,198.449997,41.086956,33,56.700001,0,66.0,68.0,57.599998
20160805013000,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160805014500,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160805020000,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160805021500,199.5,202.649994,41.95652,33,56.700001,0,65.900002,68.0,57.599998
20160805023000,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160805024500,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160805030000,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160805031500,199.5,200.550003,41.52174,33,56.700001,0,65.800003,68.0,57.599998
20160805033000,199.5,200.550003,41.52174,33,56.700001,0,65.699997,68.0,57.599998
20160805034500,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160805040000,199.5,200.550003,41.52174,33,56.700001,0,65.699997,68.0,57.599998
20160805041500,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160805043000,199.5,200.550003,41.52174,33,56.0,0,65.599998,68.0,57.599998
20160805044500,199.5,200.550003,41.52174,33,56.0,0,65.599998,68.0,57.599998
20160805050000,199.5,200.550003,41.52174,33,56.0,0,65.5,68.0,57.599998
20160805051500,199.5,200.550003,41.52174,33,56.0,0,65.5,68.0,57.599998
20160805053000,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160805054500,199.5,198.449997,41.086956,33,56.0,0,65.5,68.0,57.599998
20160805060000,199.5,198.449997,41.086956,33,56.0,0,65.400002,68.0,57.599998
20160805061500,199.5,202.649994,41.95652,33,56.0,0,65.400002,68.0,57.599998
20160805063000,199.5,200.550003,41.52174,33,56.0,0,65.300003,68.0,57.599998
20160805064500,199.5,206.850006,42.826088,33,56.0,0,65.300003,68.0,57.599998
20160805070000,199.5,200.550003,41.52174,33,56.0,0,65.199997,68.0,57.599998
20160805071500,199.5,198.449997,41.086956,33,56.0,0,65.099998,68.0,57.599998
20160805073000,199.5,200.550003,41.52174,33,56.0,0,65.099998,68.0,57.599998
20160805074500,199.5,202.649994,41.95652,33,56.0,0,65.0,68.0,57.599998
20160805080000,199.5,196.350006,40.652175,33,56.0,0,65.0,68.0,57.599998
20160805081500,199.5,205.800003,42.608696,33,56.0,0,65.0,68.0,57.599998
20160805083000,199.5,198.449997,41.086956,33,56.0,0,65.099998,68.0,57.599998
20160805084500,199.5,198.449997,41.086956,33,56.0,0,65.099998,68.0,57.599998
20160805090000,199.5,198.449997,41.086956,33,56.0,0,65.300003,68.0,57.599998
20160805091500,199.5,194.25,40.217391,33,56.700001,0,65.300003,68.0,57.599998
20160805093000,199.5,196.350006,40.652175,33,56.700001,0,65.300003,68.0,57.599998
20160805094500,199.5,194.25,40.217391,33,56.700001,0,65.400002,68.0,57.599998
20160805100000,199.5,196.350006,40.652175,33,56.700001,0,65.5,68.0,57.599998
20160805101500,199.5,193.199997,39.999999,33,56.700001,0,65.5,68.0,57.599998
20160805103000,199.5,193.199997,39.999999,33,56.700001,0,65.599998,68.0,57.599998
20160805104500,199.5,193.199997,39.999999,33,56.700001,0,65.599998,68.0,57.599998
20160805110000,199.5,193.199997,39.999999,33,56.700001,0,65.599998,68.0,57.599998
20160805111500,199.5,196.350006,40.652175,33,56.700001,0,65.699997,68.0,57.599998
20160805113000,199.5,193.199997,39.999999,33,56.700001,0,65.800003,68.0,57.599998
20160805114500,199.5,193.199997,39.999999,33,56.700001,0,65.800003,68.0,57.599998
20160805120000,199.5,193.199997,39.999999,33,56.700001,0,65.800003,68.0,57.599998
20160805121500,199.5,196.350006,40.652175,33,56.700001,0,66.0,68.0,57.599998
20160805123000,199.5,196.350006,40.652175,33,56.700001,0,65.900002,68.0,57.599998
20160805124500,199.5,196.350006,40.652175,33,56.700001,0,66.0,68.0,57.599998
20160805130000,199.5,194.25,40.217391,33,56.700001,0,66.099998,68.0,57.599998
20160805131500,199.5,196.350006,40.652175,33,56.700001,0,66.0,68.0,57.599998
20160805133000,199.5,196.350006,40.652175,33,56.700001,0,66.0,68.0,57.599998
20160805134500,199.5,200.550003,41.52174,33,56.700001,0,66.0,68.0,57.599998
20160805140000,199.5,194.25,40.217391,33,56.700001,0,66.099998,68.0,57.599998
20160805141500,199.5,196.350006,40.652175,33,56.700001,0,66.199997,68.0,57.599998
20160805143000,199.5,198.449997,41.086956,33,56.700001,0,66.199997,68.0,57.599998
20160805144500,199.5,202.649994,41.95652,33,56.700001,0,66.300003,68.0,57.599998
20160805150000,199.5,202.649994,41.95652,33,56.700001,0,66.5,68.0,57.599998
20160805151500,199.5,200.550003,41.52174,33,56.700001,0,66.599998,68.0,57.599998
20160805153000,199.5,198.449997,41.086956,33,56.700001,0,66.599998,68.0,57.599998
20160805154500,199.5,205.800003,42.608696,33,56.700001,0,66.599998,68.0,57.599998
20160805160000,199.5,202.649994,41.95652,33,56.700001,0,66.599998,68.0,57.599998
20160805161500,199.5,205.800003,42.608696,33,56.700001,0,66.699997,68.0,57.599998
20160805173000,199.5,208.949997,43.260869,33,56.700001,0,66.5,68.0,57.599998
20160805174500,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160805180000,199.5,206.850006,42.826088,33,56.700001,0,66.199997,68.0,57.599998
20160805181500,199.5,206.850006,42.826088,33,56.700001,0,66.199997,68.0,57.599998
20160805183000,199.5,206.850006,42.826088,33,56.700001,0,66.099998,68.0,57.599998
20160805184500,199.5,206.850006,42.826088,33,56.0,0,66.0,68.0,57.599998
20160805190000,199.5,206.850006,42.826088,33,56.700001,0,66.0,68.0,57.599998
20160805191500,199.5,202.649994,41.95652,33,56.700001,0,66.0,68.0,57.599998
20160805193000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160805194500,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160805200000,199.5,205.800003,42.608696,33,56.700001,0,66.099998,68.0,57.599998
20160805201500,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160805203000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160805204500,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160805210000,199.5,200.550003,41.52174,33,56.700001,0,65.900002,68.0,57.599998
20160805211500,199.5,206.850006,42.826088,33,56.700001,0,65.900002,68.0,57.599998
20160805213000,199.5,202.649994,41.95652,33,56.700001,0,65.900002,68.0,57.599998
20160805214500,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160805220000,199.5,202.649994,41.95652,33,56.700001,0,65.800003,68.0,57.599998
20160805221500,199.5,202.649994,41.95652,33,56.700001,0,65.699997,68.0,57.599998
20160805223000,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160805224500,199.5,205.800003,42.608696,33,56.700001,0,65.699997,68.0,57.599998
20160805230000,199.5,202.649994,41.95652,33,56.700001,0,65.599998,68.0,57.599998
20160805231500,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160805233000,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160805234500,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160806000000,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160806001500,199.5,205.800003,42.608696,33,56.0,0,65.5,68.0,57.599998
20160806003000,199.5,205.800003,42.608696,33,56.0,0,65.400002,68.0,57.599998
20160806004500,199.5,205.800003,42.608696,33,56.0,0,65.300003,68.0,57.599998
20160806010000,199.5,205.800003,42.608696,33,56.0,0,65.300003,68.0,57.599998
20160806011500,199.5,196.350006,40.652175,33,56.0,0,65.199997,68.0,57.599998
20160806013000,199.5,200.550003,41.52174,33,55.299999,0,65.300003,68.0,57.599998
20160806014500,199.5,205.800003,42.608696,33,55.299999,0,65.300003,68.0,57.599998
20160806020000,199.5,205.800003,42.608696,33,55.900002,0,65.199997,68.0,57.599998
20160806021500,199.5,198.449997,41.086956,33,55.900002,0,65.300003,68.0,57.599998
20160806023000,199.5,200.550003,41.52174,33,55.900002,0,65.199997,68.0,57.599998
20160806024500,199.5,198.449997,41.086956,33,55.900002,0,65.199997,68.0,57.599998
20160806030000,199.5,200.550003,41.52174,33,55.900002,0,65.099998,68.0,57.599998
20160806031500,199.5,202.649994,41.95652,33,55.900002,0,65.199997,68.0,57.599998
20160806033000,199.5,202.649994,41.95652,33,55.900002,0,65.099998,68.0,57.599998
20160806034500,199.5,200.550003,41.52174,33,55.900002,0,65.199997,68.0,57.599998
20160806040000,199.5,202.649994,41.95652,33,55.900002,0,65.199997,68.0,57.599998
20160806041500,199.5,200.550003,41.52174,33,55.900002,0,65.099998,68.0,57.599998
20160806043000,199.5,200.550003,41.52174,33,55.900002,0,65.099998,68.0,57.599998
20160806044500,199.5,200.550003,41.52174,33,55.900002,0,65.099998,68.0,57.599998
20160806050000,199.5,202.649994,41.95652,33,55.900002,0,65.099998,68.0,57.599998
20160806051500,199.5,198.449997,41.086956,33,55.900002,0,65.0,68.0,57.599998
20160806053000,199.5,205.800003,42.608696,33,55.900002,0,64.900002,68.0,57.599998
20160806054500,199.5,205.800003,42.608696,33,55.900002,0,64.900002,68.0,57.599998
20160806060000,199.5,205.800003,42.608696,33,55.900002,0,64.900002,68.0,57.599998
20160806061500,199.5,205.800003,42.608696,33,55.900002,0,64.800003,68.0,57.599998
20160806063000,199.5,202.649994,41.95652,33,55.900002,0,64.800003,68.0,57.599998
20160806064500,199.5,205.800003,42.608696,33,55.900002,0,64.800003,68.0,57.599998
20160806070000,199.5,205.800003,42.608696,33,55.900002,0,64.800003,68.0,57.599998
20160806071500,199.5,200.550003,41.52174,33,55.900002,0,64.900002,68.0,57.599998
20160806073000,199.5,202.649994,41.95652,33,55.900002,0,65.099998,68.0,57.599998
20160806074500,199.5,202.649994,41.95652,33,55.900002,0,65.199997,68.0,57.599998
20160806080000,199.5,200.550003,41.52174,33,56.700001,0,65.300003,68.0,57.599998
20160806081500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160806083000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160806084500,199.5,198.449997,41.086956,33,56.700001,0,65.400002,68.0,57.599998
20160806090000,199.5,198.449997,41.086956,33,56.700001,0,65.400002,68.0,57.599998
20160806091500,199.5,200.550003,41.52174,33,56.700001,0,65.5,68.0,57.599998
20160806093000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160806094500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,57.599998
20160806100000,199.5,198.449997,41.086956,33,56.700001,0,65.599998,68.0,57.599998
20160806101500,199.5,194.25,40.217391,33,56.700001,0,65.699997,68.0,57.599998
20160806103000,199.5,194.25,40.217391,33,56.700001,0,65.800003,68.0,57.599998
20160806104500,199.5,194.25,40.217391,33,56.700001,0,65.900002,68.0,57.599998
20160806110000,199.5,196.350006,40.652175,33,56.700001,0,66.0,68.0,57.599998
20160806111500,199.5,198.449997,41.086956,33,56.700001,0,66.099998,68.0,57.599998
20160806113000,199.5,196.350006,40.652175,33,56.700001,0,66.099998,68.0,57.599998
20160806114500,199.5,194.25,40.217391,33,56.700001,0,66.199997,68.0,57.599998
20160806120000,199.5,196.350006,40.652175,33,56.700001,0,66.199997,68.0,57.599998
20160806121500,199.5,194.25,40.217391,33,56.700001,0,66.199997,68.0,57.599998
20160806123000,199.5,196.350006,40.652175,33,56.700001,0,66.300003,68.0,57.599998
20160806124500,199.5,196.350006,40.652175,33,56.700001,0,66.400002,68.0,57.599998
20160806130000,199.5,196.350006,40.652175,33,56.700001,0,66.599998,68.0,57.599998
20160806131500,199.5,198.449997,41.086956,33,56.700001,0,66.699997,68.0,57.599998
20160806133000,199.5,196.350006,40.652175,33,56.700001,0,66.800003,68.0,57.599998
20160806134500,199.5,200.550003,41.52174,33,56.700001,0,66.900002,68.0,57.599998
20160806140000,199.5,200.550003,41.52174,33,56.700001,0,67.0,68.0,57.599998
20160806141500,199.5,198.449997,41.086956,33,56.700001,0,67.199997,68.0,57.599998
20160806143000,199.5,200.550003,41.52174,33,56.700001,0,67.300003,68.0,57.599998
20160806144500,199.5,200.550003,41.52174,33,56.700001,0,67.400002,68.0,57.599998
20160806150000,199.5,202.649994,41.95652,33,56.700001,0,67.599998,68.0,57.599998
20160806151500,199.5,200.550003,41.52174,33,56.700001,0,67.599998,68.0,57.599998
20160806153000,199.5,200.550003,41.52174,33,56.700001,0,67.699997,68.0,57.599998
20160806154500,199.5,198.449997,41.086956,33,56.700001,0,67.800003,68.0,57.599998
20160806160000,199.5,200.550003,41.52174,33,56.700001,0,67.900002,68.0,57.599998
20160806161500,199.5,205.800003,42.608696,33,56.700001,0,67.900002,68.0,57.599998
20160806163000,199.5,202.649994,41.95652,33,56.700001,0,67.900002,68.0,57.599998
20160806164500,199.5,202.649994,41.95652,33,56.700001,0,67.800003,68.0,57.599998
20160806170000,199.5,205.800003,42.608696,33,56.700001,0,67.800003,68.0,57.599998
20160806171500,199.5,205.800003,42.608696,33,56.700001,0,67.800003,68.0,57.599998
20160806173000,199.5,205.800003,42.608696,33,56.700001,0,67.800003,68.0,57.599998
20160806174500,199.5,202.649994,41.95652,33,56.700001,0,67.699997,68.0,57.599998
20160806180000,199.5,208.949997,43.260869,33,56.700001,0,67.699997,68.0,57.599998
20160806181500,199.5,206.850006,42.826088,33,56.700001,0,67.699997,68.0,57.599998
20160806183000,199.5,206.850006,42.826088,33,56.0,0,67.599998,68.0,57.599998
20160806184500,199.5,206.850006,42.826088,33,56.0,0,67.599998,68.0,57.599998
20160806190000,199.5,211.050003,43.695653,33,56.0,0,67.400002,68.0,57.599998
20160806191500,199.5,211.050003,43.695653,33,56.0,0,67.400002,68.0,57.599998
20160806193000,199.5,211.050003,43.695653,33,56.0,0,67.400002,68.0,57.599998
20160806194500,199.5,211.050003,43.695653,33,56.0,0,67.400002,68.0,57.599998
20160806200000,199.5,211.050003,43.695653,33,56.700001,0,67.400002,68.0,57.599998
20160806201500,199.5,211.050003,43.695653,33,56.700001,0,67.5,68.0,57.599998
20160806203000,199.5,211.050003,43.695653,33,56.700001,0,67.5,68.0,57.599998
20160806204500,199.5,211.050003,43.695653,33,56.700001,0,67.5,68.0,57.599998
20160806210000,199.5,211.050003,43.695653,33,56.700001,0,67.400002,68.0,57.599998
20160806211500,199.5,211.050003,43.695653,33,56.700001,0,67.400002,68.0,57.599998
20160806213000,199.5,211.050003,43.695653,33,56.700001,0,67.5,68.0,57.599998
20160806214500,199.5,211.050003,43.695653,33,56.700001,0,67.400002,68.0,57.599998
20160806220000,199.5,211.050003,43.695653,33,56.700001,0,67.300003,68.0,57.599998
20160806221500,199.5,211.050003,43.695653,33,56.700001,0,67.199997,68.0,57.599998
20160806223000,199.5,214.199997,44.347825,33,56.700001,0,67.300003,68.0,57.599998
20160806224500,199.5,211.050003,43.695653,33,56.700001,0,67.300003,68.0,57.599998
20160806230000,199.5,211.050003,43.695653,33,56.700001,0,67.199997,68.0,57.599998
20160806231500,199.5,211.050003,43.695653,33,56.700001,0,67.199997,68.0,57.599998
20160806233000,199.5,211.050003,43.695653,33,56.700001,0,67.199997,68.0,57.599998
20160806234500,199.5,211.050003,43.695653,33,56.700001,0,67.099998,68.0,57.599998
20160807000000,199.5,211.050003,43.695653,33,56.700001,0,67.0,68.0,57.599998
20160807001500,199.5,211.050003,43.695653,33,56.700001,0,66.900002,68.0,57.599998
20160807003000,199.5,211.050003,43.695653,33,56.700001,0,66.900002,68.0,57.599998
20160807004500,199.5,211.050003,43.695653,33,56.700001,0,66.900002,68.0,57.599998
20160807010000,199.5,211.050003,43.695653,33,56.700001,0,66.800003,68.0,57.599998
20160807011500,199.5,206.850006,42.826088,33,56.700001,0,66.800003,68.0,57.599998
20160807013000,199.5,206.850006,42.826088,33,56.700001,0,66.800003,68.0,57.599998
20160807014500,199.5,206.850006,42.826088,33,56.700001,0,66.699997,68.0,57.599998
20160807020000,199.5,208.949997,43.260869,33,56.700001,0,66.699997,68.0,57.599998
20160807021500,199.5,206.850006,42.826088,33,56.700001,0,66.599998,68.0,57.599998
20160807023000,199.5,208.949997,43.260869,33,56.700001,0,66.599998,68.0,57.599998
20160807024500,199.5,205.800003,42.608696,33,56.700001,0,66.599998,68.0,57.599998
20160807030000,199.5,205.800003,42.608696,33,56.700001,0,66.599998,68.0,57.599998
20160807031500,199.5,208.949997,43.260869,33,56.700001,0,66.5,68.0,57.599998
20160807033000,199.5,205.800003,42.608696,33,56.700001,0,66.5,68.0,57.599998
20160807034500,199.5,205.800003,42.608696,33,56.0,0,66.400002,68.0,57.599998
20160807040000,199.5,205.800003,42.608696,33,56.0,0,66.300003,68.0,57.599998
20160807041500,199.5,205.800003,42.608696,33,56.0,0,66.400002,68.0,57.599998
20160807043000,199.5,205.800003,42.608696,33,56.0,0,66.300003,68.0,57.599998
20160807044500,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160807050000,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160807051500,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160807053000,199.5,205.800003,42.608696,33,56.0,0,66.300003,68.0,57.599998
20160807054500,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160807060000,199.5,205.800003,42.608696,33,56.0,0,66.099998,68.0,57.599998
20160807061500,199.5,202.649994,41.95652,33,56.0,0,66.099998,68.0,57.599998
20160807063000,199.5,205.800003,42.608696,33,56.0,0,66.099998,68.0,57.599998
20160807064500,199.5,205.800003,42.608696,33,56.0,0,66.099998,68.0,57.599998
20160807070000,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160807071500,199.5,202.649994,41.95652,33,56.0,0,66.199997,68.0,57.599998
20160807073000,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,57.599998
20160807074500,199.5,202.649994,41.95652,33,56.0,0,66.199997,68.0,57.599998
20160807080000,199.5,200.550003,41.52174,33,56.700001,0,66.300003,68.0,57.599998
20160807081500,199.5,202.649994,41.95652,33,56.700001,0,66.300003,68.0,57.599998
20160807083000,199.5,202.649994,41.95652,33,56.700001,0,66.400002,68.0,57.599998
20160807084500,199.5,202.649994,41.95652,33,56.700001,0,66.300003,68.0,57.599998
20160807090000,199.5,202.649994,41.95652,33,56.700001,0,66.300003,68.0,57.599998
20160807091500,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,57.599998
20160807093000,199.5,198.449997,41.086956,33,56.0,0,66.199997,68.0,57.599998
20160807094500,199.5,202.649994,41.95652,33,56.0,0,66.199997,68.0,57.599998
20160807100000,199.5,202.649994,41.95652,33,56.0,0,66.199997,68.0,57.599998
20160807101500,199.5,200.550003,41.52174,33,56.0,0,66.300003,68.0,57.599998
20160807103000,199.5,200.550003,41.52174,34,56.0,0,66.800003,68.0,57.599998
20160807104500,199.5,198.449997,41.086956,34,56.0,0,66.900002,68.0,57.599998
20160807110000,199.5,198.449997,41.086956,34,56.0,0,66.900002,68.0,57.599998
20160807111500,199.5,200.550003,41.52174,34,56.0,0,66.400002,68.0,57.599998
20160807113000,199.5,200.550003,41.52174,34,56.0,0,66.400002,68.0,57.599998
20160807114500,199.5,200.550003,41.52174,34,56.0,0,66.300003,68.0,57.599998
20160807120000,199.5,196.350006,40.652175,34,56.700001,0,66.400002,68.0,57.599998
20160807121500,199.5,200.550003,41.52174,34,56.700001,0,66.400002,68.0,57.599998
20160807123000,199.5,200.550003,41.52174,34,56.700001,0,66.400002,68.0,57.599998
20160807124500,199.5,196.350006,40.652175,34,56.700001,0,66.400002,68.0,57.599998
20160807130000,199.5,198.449997,41.086956,34,56.700001,0,66.400002,68.0,57.599998
20160807131500,199.5,198.449997,41.086956,34,56.700001,0,66.599998,68.0,57.599998
20160807133000,199.5,200.550003,41.52174,34,56.700001,0,66.400002,68.0,57.599998
20160807134500,199.5,198.449997,41.086956,34,56.700001,0,66.400002,68.0,57.599998
20160807140000,199.5,198.449997,41.086956,34,56.700001,0,66.400002,68.0,57.599998
20160807141500,199.5,200.550003,41.52174,34,56.700001,0,66.5,68.0,57.599998
20160807143000,199.5,198.449997,41.086956,34,56.700001,0,66.599998,68.0,57.599998
20160807144500,199.5,200.550003,41.52174,34,56.700001,0,66.5,68.0,57.599998
20160807150000,199.5,205.800003,42.608696,34,56.700001,0,66.5,68.0,57.599998
20160807151500,199.5,205.800003,42.608696,34,56.700001,0,66.400002,68.0,57.599998
20160807153000,199.5,200.550003,41.52174,34,56.700001,0,66.400002,68.0,57.599998
20160807154500,199.5,202.649994,41.95652,34,56.700001,0,66.400002,68.0,57.599998
20160807160000,199.5,202.649994,41.95652,34,56.700001,0,66.400002,68.0,57.599998
20160807161500,199.5,202.649994,41.95652,34,56.700001,0,66.300003,68.0,57.599998
20160807163000,199.5,205.800003,42.608696,34,56.700001,0,66.199997,68.0,57.599998
20160807164500,199.5,211.050003,43.695653,34,56.700001,0,66.099998,68.0,57.599998
20160807170000,199.5,206.850006,42.826088,34,56.700001,0,66.0,68.0,57.599998
20160807171500,199.5,206.850006,42.826088,34,56.700001,0,66.0,68.0,57.599998
20160807173000,199.5,206.850006,42.826088,34,56.700001,0,65.900002,68.0,57.599998
20160807174500,199.5,206.850006,42.826088,34,56.700001,0,66.0,68.0,57.599998
20160807180000,199.5,206.850006,42.826088,34,56.700001,0,66.0,68.0,57.599998
20160807181500,199.5,208.949997,43.260869,34,56.700001,0,66.0,68.0,57.599998
20160807183000,199.5,202.649994,41.95652,34,56.700001,0,65.900002,68.0,57.599998
20160807184500,199.5,206.850006,42.826088,34,56.700001,0,65.900002,68.0,57.599998
20160807190000,199.5,206.850006,42.826088,34,56.700001,0,65.900002,68.0,57.599998
20160807191500,199.5,206.850006,42.826088,34,56.700001,0,65.800003,68.0,57.599998
20160807193000,199.5,206.850006,42.826088,34,56.700001,0,65.699997,68.0,57.599998
20160807194500,199.5,206.850006,42.826088,34,56.0,0,65.599998,68.0,57.599998
20160807200000,199.5,202.649994,41.95652,34,56.0,0,65.599998,68.0,57.599998
20160807201500,199.5,205.800003,42.608696,34,56.0,0,65.599998,68.0,57.599998
20160807203000,199.5,205.800003,42.608696,34,56.0,0,65.400002,68.0,57.599998
20160807204500,199.5,205.800003,42.608696,34,56.0,0,65.400002,68.0,57.599998
20160807210000,199.5,202.649994,41.95652,34,56.0,0,65.300003,68.0,57.599998
20160807211500,199.5,206.850006,42.826088,34,56.0,0,65.300003,68.0,57.599998
20160807213000,199.5,206.850006,42.826088,34,56.0,0,65.300003,68.0,57.599998
20160807214500,199.5,206.850006,42.826088,34,56.0,0,65.199997,68.0,57.599998
20160807220000,199.5,206.850006,42.826088,34,56.0,0,65.199997,68.0,57.599998
20160807221500,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160807223000,199.5,206.850006,42.826088,34,56.0,0,65.199997,68.0,57.599998
20160807224500,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160807230000,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160807231500,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160807233000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160807234500,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160808000000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808001500,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808003000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808004500,199.5,206.850006,42.826088,34,56.0,0,65.199997,68.0,57.599998
20160808010000,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160808011500,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808013000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808014500,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808020000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808021500,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160808023000,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160808024500,199.5,211.050003,43.695653,34,56.0,0,65.099998,68.0,57.599998
20160808030000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808031500,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160808033000,199.5,208.949997,43.260869,34,56.0,0,65.099998,68.0,57.599998
20160808034500,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160808040000,199.5,206.850006,42.826088,34,56.0,0,65.099998,68.0,57.599998
20160808041500,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160808043000,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160808044500,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160808050000,199.5,206.850006,42.826088,34,56.0,0,65.0,68.0,57.599998
20160808051500,199.5,206.850006,42.826088,34,56.0,0,64.900002,68.0,57.599998
20160808053000,199.5,206.850006,42.826088,34,56.0,0,64.900002,68.0,57.599998
20160808054500,199.5,206.850006,42.826088,34,56.0,0,64.800003,68.0,57.599998
20160808060000,199.5,211.050003,43.695653,34,56.0,0,64.800003,68.0,57.599998
20160808061500,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160808063000,199.5,205.800003,42.608696,34,55.299999,0,65.099998,68.0,57.599998
20160808064500,199.5,205.800003,42.608696,34,55.299999,0,65.0,68.0,57.599998
20160808070000,199.5,208.949997,43.260869,34,55.299999,0,64.900002,68.0,57.599998
20160808071500,199.5,208.949997,43.260869,34,55.299999,0,64.900002,68.0,57.599998
20160808073000,199.5,206.850006,42.826088,34,55.299999,0,64.900002,68.0,57.599998
20160808074500,199.5,206.850006,42.826088,34,55.299999,0,64.800003,68.0,57.599998
20160808080000,199.5,206.850006,42.826088,34,55.299999,0,64.900002,68.0,57.599998
20160808081500,199.5,206.850006,42.826088,34,55.900002,0,64.900002,68.0,57.599998
20160808083000,199.5,200.550003,41.52174,34,55.900002,0,64.900002,68.0,57.599998
20160808084500,199.5,200.550003,41.52174,34,55.900002,0,64.900002,68.0,57.599998
20160808090000,199.5,196.350006,40.652175,34,55.900002,0,65.0,68.0,57.599998
20160808091500,199.5,200.550003,41.52174,34,55.900002,0,65.099998,68.0,57.599998
20160808093000,199.5,200.550003,41.52174,34,55.900002,0,65.0,68.0,57.599998
20160808094500,199.5,200.550003,41.52174,34,56.700001,0,65.099998,68.0,57.599998
20160808100000,199.5,198.449997,41.086956,34,56.700001,0,65.099998,68.0,57.599998
20160808101500,199.5,200.550003,41.52174,34,56.700001,0,65.199997,68.0,57.599998
20160808103000,199.5,198.449997,41.086956,34,56.0,0,65.199997,68.0,57.599998
20160808104500,199.5,200.550003,41.52174,34,56.0,0,65.099998,68.0,57.599998
20160808110000,199.5,206.850006,42.826088,34,56.0,0,65.199997,68.0,57.599998
20160808111500,199.5,206.850006,42.826088,34,56.0,0,65.400002,68.0,57.599998
20160808113000,199.5,206.850006,42.826088,34,56.0,0,65.400002,68.0,57.599998
20160808114500,199.5,206.850006,42.826088,34,56.0,0,65.5,68.0,57.599998
20160808120000,199.5,211.050003,43.695653,34,56.0,0,65.400002,68.0,57.599998
