PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808121500,199.5,211.050003,43.695653,34,56.0,0,65.5,68.0,57.599998
20160808123000,199.5,206.850006,42.826088,34,56.0,0,65.5,68.0,57.599998
20160808124500,199.5,206.850006,42.826088,34,56.0,0,66.0,68.0,57.599998
20160808130000,199.5,206.850006,42.826088,34,56.0,0,66.099998,68.0,57.599998
20160808131500,199.5,206.850006,42.826088,34,56.0,0,66.300003,68.0,57.599998
20160808133000,199.5,208.949997,43.260869,34,56.0,0,66.199997,68.0,57.599998
20160808134500,199.5,208.949997,43.260869,34,56.0,0,66.800003,68.0,57.599998
20160808140000,199.5,214.199997,44.347825,35,56.0,0,66.800003,68.0,57.599998
20160808141500,199.5,214.199997,44.347825,35,56.0,0,67.0,68.0,57.599998
20160808143000,199.5,214.199997,44.347825,35,56.0,0,66.900002,68.0,57.599998
20160808144500,199.5,214.199997,44.347825,35,56.0,0,66.900002,68.0,57.599998
20160808150000,199.5,214.199997,44.347825,35,56.0,0,66.900002,68.0,57.599998
20160808151500,199.5,214.199997,44.347825,35,56.0,0,66.900002,68.0,57.599998
20160808153000,199.5,214.199997,44.347825,35,56.0,0,67.099998,68.0,57.599998
20160808154500,199.5,214.199997,44.347825,35,56.0,0,67.199997,68.0,57.599998
20160808160000,199.5,214.199997,44.347825,35,56.0,0,67.099998,68.0,57.599998
20160808161500,199.5,211.050003,43.695653,35,56.0,0,67.199997,68.0,57.599998
20160808163000,199.5,211.050003,43.695653,35,56.0,0,67.199997,68.0,57.599998
20160808164500,199.5,206.850006,42.826088,35,56.0,0,67.099998,68.0,57.599998
20160808170000,199.5,211.050003,43.695653,35,56.700001,0,67.5,68.0,57.599998
20160808171500,199.5,218.399994,45.21739,35,56.700001,0,67.300003,68.0,57.599998
20160808173000,199.5,221.550003,45.869566,34,56.700001,0,67.300003,68.0,57.599998
20160808174500,199.5,213.149994,44.130434,33,56.700001,0,67.099998,68.0,57.599998
20160808180000,199.5,213.149994,44.130434,33,56.0,0,67.099998,68.0,57.599998
20160808181500,199.5,208.949997,43.260869,33,56.0,0,67.099998,68.0,57.599998
20160808183000,199.5,208.949997,43.260869,33,56.0,0,66.900002,68.0,57.599998
20160808184500,199.5,211.050003,43.695653,33,56.0,0,67.0,68.0,57.599998
20160808190000,199.5,211.050003,43.695653,33,56.0,0,67.0,68.0,57.599998
20160808191500,199.5,211.050003,43.695653,33,56.0,0,67.099998,68.0,57.599998
20160808193000,199.5,211.050003,43.695653,33,56.0,0,66.900002,68.0,57.599998
20160808194500,199.5,211.050003,43.695653,33,56.0,0,66.900002,68.0,57.599998
20160808200000,199.5,211.050003,43.695653,33,56.0,0,66.900002,68.0,57.599998
20160808201500,199.5,211.050003,43.695653,33,56.0,0,66.800003,68.0,57.599998
20160808203000,199.5,211.050003,43.695653,33,56.700001,0,66.800003,68.0,57.599998
20160808204500,199.5,211.050003,43.695653,33,56.700001,0,66.800003,68.0,57.599998
20160808210000,199.5,211.050003,43.695653,33,56.700001,0,66.699997,68.0,57.599998
20160808211500,199.5,211.050003,43.695653,33,56.700001,0,66.599998,68.0,57.599998
20160808213000,199.5,211.050003,43.695653,33,56.700001,0,66.699997,68.0,57.599998
20160808214500,199.5,211.050003,43.695653,33,56.700001,0,66.599998,68.0,57.599998
20160808220000,199.5,211.050003,43.695653,33,56.700001,0,66.5,68.0,57.599998
20160808221500,199.5,206.850006,42.826088,33,56.700001,0,66.599998,68.0,57.599998
20160808223000,199.5,211.050003,43.695653,33,56.700001,0,66.400002,68.0,57.599998
20160808224500,199.5,206.850006,42.826088,33,56.700001,0,66.5,68.0,57.599998
20160808230000,199.5,211.050003,43.695653,33,56.700001,0,66.400002,68.0,57.599998
20160808231500,199.5,211.050003,43.695653,33,56.700001,0,66.300003,68.0,57.599998
20160808233000,199.5,211.050003,43.695653,33,56.700001,0,66.300003,68.0,57.599998
20160808234500,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160809000000,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160809001500,199.5,206.850006,42.826088,33,56.700001,0,66.300003,68.0,57.599998
20160809003000,199.5,206.850006,42.826088,33,56.700001,0,66.400002,68.0,57.599998
20160809004500,199.5,206.850006,42.826088,33,56.700001,0,66.400002,68.0,57.599998
20160809010000,199.5,202.649994,41.95652,33,56.700001,0,66.300003,68.0,57.599998
20160809011500,199.5,205.800003,42.608696,33,56.700001,0,66.199997,68.0,57.599998
20160809013000,199.5,205.800003,42.608696,33,56.700001,0,66.199997,68.0,57.599998
20160809014500,199.5,202.649994,41.95652,33,56.700001,0,66.199997,68.0,57.599998
20160809020000,199.5,205.800003,42.608696,33,56.700001,0,66.199997,68.0,57.599998
20160809021500,199.5,205.800003,42.608696,33,56.700001,0,66.099998,68.0,57.599998
20160809023000,199.5,205.800003,42.608696,33,56.700001,0,66.099998,68.0,57.599998
20160809024500,199.5,202.649994,41.95652,33,56.700001,0,66.099998,68.0,57.599998
20160809030000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160809031500,199.5,205.800003,42.608696,33,56.700001,0,66.099998,68.0,57.599998
20160809033000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160809034500,199.5,205.800003,42.608696,33,56.700001,0,65.900002,68.0,57.599998
20160809040000,199.5,205.800003,42.608696,33,56.700001,0,65.900002,68.0,57.599998
20160809041500,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160809043000,199.5,205.800003,42.608696,33,56.700001,0,66.0,68.0,57.599998
20160809044500,199.5,208.949997,43.260869,33,56.700001,0,65.900002,68.0,57.599998
20160809050000,199.5,208.949997,43.260869,33,56.700001,0,65.900002,68.0,57.599998
20160809051500,199.5,206.850006,42.826088,33,56.700001,0,65.800003,68.0,57.599998
20160809053000,199.5,206.850006,42.826088,33,56.700001,0,65.800003,68.0,57.599998
20160809054500,199.5,206.850006,42.826088,33,56.099998,0,65.800003,68.0,57.599998
20160809060000,199.5,206.850006,42.826088,33,56.099998,0,65.699997,68.0,57.599998
20160809061500,199.5,206.850006,42.826088,33,56.099998,0,65.699997,68.0,57.599998
20160809063000,199.5,206.850006,42.826088,33,56.099998,0,65.699997,68.0,57.599998
20160809064500,199.5,202.649994,41.95652,33,56.099998,0,65.699997,68.0,57.599998
20160809070000,199.5,206.850006,42.826088,33,56.099998,0,65.599998,68.0,57.599998
20160809071500,199.5,206.850006,42.826088,33,56.099998,0,65.599998,68.0,57.599998
20160809073000,199.5,198.449997,41.086956,33,56.099998,0,65.599998,68.0,57.599998
20160809074500,199.5,198.449997,41.086956,33,56.099998,0,65.599998,68.0,57.599998
20160809080000,199.5,205.800003,42.608696,35,56.099998,0,66.400002,68.0,57.599998
20160809081500,199.5,208.949997,43.260869,35,56.099998,0,66.699997,68.0,57.599998
20160809083000,199.5,202.649994,41.95652,35,56.099998,0,67.300003,68.0,57.599998
20160809084500,199.5,224.699997,46.521738,36,56.700001,0,67.699997,68.0,57.599998
20160809090000,199.5,279.299988,57.826084,41,56.099998,0,68.5,68.0,57.599998
20160809091500,199.5,333.899994,69.130434,44,56.099998,0,68.300003,68.0,57.599998
20160809093000,199.5,392.700012,81.30435,49,55.5,0,68.400002,68.0,57.599998
20160809094500,199.5,413.700012,85.652176,51,55.5,0,68.300003,68.0,57.599998
20160809100000,199.5,355.950012,73.695655,47,55.5,0,67.699997,68.0,57.599998
20160809101500,199.5,336.0,69.565217,43,55.5,0,67.699997,68.0,57.599998
20160809103000,199.5,304.5,63.043478,41,55.5,0,67.5,68.0,57.599998
20160809104500,199.5,283.5,58.695652,39,55.5,0,67.599998,68.0,57.599998
20160809110000,199.5,256.200012,53.043481,37,55.5,0,67.599998,68.0,57.599998
20160809111500,199.5,241.5,50.0,36,56.299999,0,67.5,68.0,57.599998
20160809113000,199.5,229.949997,47.608695,35,56.299999,0,67.699997,68.0,57.599998
20160809114500,199.5,225.75,46.73913,35,56.299999,0,67.699997,68.0,57.599998
20160809120000,199.5,216.300003,44.782609,34,56.299999,0,67.699997,68.0,57.599998
20160809121500,199.5,216.300003,44.782609,34,56.299999,0,67.699997,68.0,57.599998
20160809123000,199.5,216.300003,44.782609,34,56.299999,0,67.699997,68.0,57.599998
20160809124500,199.5,216.300003,44.782609,34,56.299999,0,67.900002,68.0,57.599998
20160809130000,199.5,216.300003,44.782609,36,56.299999,0,67.800003,68.0,57.599998
20160809131500,199.5,225.75,46.73913,36,56.299999,0,67.800003,68.0,57.599998
20160809133000,199.5,225.75,46.73913,36,56.299999,0,67.800003,68.0,57.599998
20160809134500,199.5,214.199997,44.347825,34,56.299999,0,67.800003,68.0,57.599998
20160809140000,199.5,214.199997,44.347825,34,56.299999,0,67.900002,68.0,57.599998
20160809141500,199.5,218.399994,45.21739,34,56.299999,0,68.099998,68.0,57.599998
20160809143000,199.5,214.199997,44.347825,34,56.299999,0,68.300003,68.0,57.599998
20160809144500,199.5,247.800003,51.304348,37,56.299999,0,68.300003,68.0,57.599998
20160809150000,199.5,313.950012,65.000003,42,55.599998,0,68.599998,68.0,57.599998
20160809151500,199.5,325.5,67.391304,42,55.599998,0,68.099998,68.0,57.599998
20160809153000,199.5,317.100006,65.652175,42,55.599998,0,68.300003,68.0,57.599998
20160809154500,199.5,312.899994,64.782607,42,55.599998,0,68.300003,68.0,57.599998
20160809160000,199.5,334.950012,69.347829,44,55.599998,0,68.099998,68.0,57.599998
20160809161500,199.5,345.450012,71.521742,44,55.599998,0,68.0,68.0,57.599998
20160809163000,199.5,345.450012,71.521742,44,55.599998,0,67.900002,68.0,57.599998
20160809164500,199.5,338.100006,70.000001,43,55.599998,0,67.699997,68.0,57.599998
20160809170000,199.5,338.100006,70.000001,43,55.599998,0,68.099998,68.0,57.599998
20160809171500,199.5,366.450012,75.869568,46,55.599998,0,68.300003,68.0,57.599998
20160809173000,199.5,378.0,78.26087,47,55.599998,0,68.400002,68.0,57.599998
20160809174500,199.5,403.200012,83.478263,49,55.599998,0,67.800003,68.0,57.599998
20160809180000,199.5,392.700012,81.30435,48,55.599998,0,67.900002,68.0,57.599998
20160809181500,199.5,368.549988,76.304345,46,55.599998,0,67.5,68.0,57.599998
20160809183000,199.5,360.149994,74.565216,44,55.599998,0,67.699997,68.0,57.599998
20160809184500,199.5,355.950012,73.695655,44,55.599998,0,67.699997,68.0,57.599998
20160809190000,199.5,338.100006,70.000001,43,55.599998,0,67.599998,68.0,57.599998
20160809191500,199.5,324.450012,67.173916,42,55.599998,0,67.699997,68.0,57.599998
20160809193000,199.5,315.0,65.217391,41,55.599998,0,67.800003,68.0,57.599998
20160809194500,199.5,307.649994,63.695651,41,55.599998,0,67.699997,68.0,57.599998
20160809200000,199.5,304.5,63.043478,41,55.599998,0,67.800003,68.0,57.599998
20160809201500,199.5,301.350006,62.391306,41,55.599998,0,67.800003,68.0,57.599998
20160809203000,199.5,301.350006,62.391306,41,55.599998,0,67.900002,68.0,57.599998
20160809204500,199.5,308.700012,63.913046,41,55.599998,0,67.800003,68.0,57.599998
20160809210000,199.5,301.350006,62.391306,40,55.599998,0,67.699997,68.0,57.599998
20160809211500,199.5,292.950012,60.652176,39,56.200001,0,67.900002,68.0,57.599998
20160809213000,199.5,292.950012,60.652176,39,56.200001,0,67.900002,68.0,57.599998
20160809214500,199.5,292.950012,60.652176,39,56.200001,0,68.0,68.0,57.599998
20160809220000,199.5,292.950012,60.652176,39,56.200001,0,67.900002,68.0,57.599998
20160809221500,199.5,292.950012,60.652176,39,56.200001,0,67.900002,68.0,57.599998
20160809223000,199.5,292.950012,60.652176,39,56.200001,0,67.800003,68.0,57.599998
20160809224500,199.5,292.950012,60.652176,39,56.200001,0,67.800003,68.0,57.599998
20160809230000,199.5,292.950012,60.652176,39,56.200001,0,67.699997,68.0,57.599998
20160809231500,199.5,282.450012,58.478263,39,56.200001,0,67.699997,68.0,57.599998
20160809233000,199.5,274.049988,56.739128,38,56.200001,0,67.800003,68.0,57.599998
20160809234500,199.5,277.200012,57.391307,38,56.200001,0,67.699997,68.0,57.599998
20160810000000,199.5,280.350006,58.04348,38,56.200001,0,67.699997,68.0,57.599998
20160810001500,199.5,266.700012,55.217394,38,56.200001,0,67.699997,68.0,57.599998
20160810003000,199.5,266.700012,55.217394,38,56.200001,0,67.699997,68.0,57.599998
20160810004500,199.5,259.350006,53.695653,37,56.200001,0,67.800003,68.0,57.599998
20160810010000,199.5,259.350006,53.695653,37,56.200001,0,67.800003,68.0,57.599998
20160810011500,199.5,249.899994,51.739129,37,55.599998,0,67.699997,68.0,57.599998
20160810013000,199.5,246.75,51.086957,38,55.599998,0,67.800003,68.0,57.599998
20160810014500,199.5,249.899994,51.739129,38,55.599998,0,67.800003,68.0,57.599998
20160810020000,199.5,253.050003,52.391305,38,56.299999,0,67.699997,68.0,57.599998
20160810021500,199.5,246.75,51.086957,38,56.299999,0,67.800003,68.0,57.599998
20160810023000,199.5,246.75,51.086957,38,56.299999,0,67.900002,68.0,57.599998
20160810024500,199.5,249.899994,51.739129,38,56.299999,0,67.800003,68.0,57.599998
20160810030000,199.5,249.899994,51.739129,38,56.299999,0,67.800003,68.0,57.599998
20160810031500,199.5,244.649994,50.652173,38,56.299999,0,67.800003,68.0,57.599998
20160810033000,199.5,250.949997,51.956521,37,56.299999,0,67.699997,68.0,57.599998
20160810034500,199.5,250.949997,51.956521,37,56.299999,0,67.800003,68.0,57.599998
20160810040000,199.5,243.600006,50.434784,37,56.299999,0,67.800003,68.0,57.599998
20160810041500,199.5,239.399994,49.565216,37,56.299999,0,67.699997,68.0,57.599998
20160810054500,199.5,304.5,63.043478,40,55.900002,0,67.300003,68.0,57.599998
20160810060000,199.5,256.200012,53.043481,36,55.900002,0,67.300003,68.0,57.599998
20160810061500,199.5,211.050003,43.695653,33,55.900002,0,67.300003,68.0,57.599998
20160810063000,199.5,211.050003,43.695653,33,55.900002,0,67.599998,68.0,57.599998
20160810064500,199.5,211.050003,43.695653,34,55.900002,0,67.699997,68.0,57.599998
20160810070000,199.5,219.449997,45.434782,34,55.900002,0,67.800003,68.0,57.599998
20160810071500,199.5,219.449997,45.434782,34,56.799999,0,67.800003,68.0,57.599998
20160810073000,199.5,219.449997,45.434782,34,56.799999,0,67.900002,68.0,57.599998
20160810074500,199.5,216.300003,44.782609,34,56.799999,0,67.699997,68.0,57.599998
20160810080000,199.5,216.300003,44.782609,34,56.0,0,67.300003,68.0,57.599998
20160810081500,199.5,216.300003,44.782609,34,56.0,0,67.199997,68.0,57.599998
20160810083000,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160810084500,199.5,211.050003,43.695653,34,56.0,0,67.199997,68.0,57.599998
20160810090000,199.5,211.050003,43.695653,34,56.0,0,67.300003,68.0,57.599998
20160810091500,199.5,211.050003,43.695653,34,56.0,0,67.5,68.0,57.599998
20160810093000,199.5,216.300003,44.782609,35,56.0,0,67.699997,68.0,57.599998
20160810094500,199.5,216.300003,44.782609,35,56.0,0,67.599998,68.0,57.599998
20160810100000,199.5,216.300003,44.782609,35,56.0,0,67.599998,68.0,57.599998
20160810101500,199.5,216.300003,44.782609,35,56.0,0,67.699997,68.0,57.599998
20160810103000,199.5,219.449997,45.434782,35,56.0,0,67.599998,68.0,57.599998
20160810104500,199.5,213.149994,44.130434,33,56.0,0,67.800003,68.0,57.599998
20160810110000,199.5,213.149994,44.130434,33,56.0,0,67.699997,68.0,57.599998
20160810111500,199.5,213.149994,44.130434,33,56.700001,0,67.800003,68.0,57.599998
20160810113000,199.5,205.800003,42.608696,33,56.700001,0,67.900002,68.0,57.599998
20160810114500,199.5,213.149994,44.130434,33,56.700001,0,67.699997,68.0,57.599998
20160810120000,199.5,221.550003,45.869566,33,56.700001,0,67.900002,68.0,57.599998
20160810121500,199.5,216.300003,44.782609,33,56.700001,0,68.099998,68.0,57.599998
20160810123000,199.5,216.300003,44.782609,33,56.700001,0,68.0,68.0,57.599998
20160810124500,199.5,213.149994,44.130434,33,56.700001,0,67.699997,68.0,57.599998
20160810130000,199.5,208.949997,43.260869,33,56.700001,0,67.699997,68.0,57.599998
20160810131500,199.5,214.199997,44.347825,33,56.0,0,67.400002,68.0,57.599998
20160810133000,199.5,211.050003,43.695653,33,56.0,0,67.400002,68.0,57.599998
20160810134500,199.5,211.050003,43.695653,33,56.0,0,67.300003,68.0,57.599998
20160810140000,199.5,239.399994,49.565216,36,56.0,0,67.699997,68.0,57.599998
20160810141500,199.5,213.149994,44.130434,33,56.0,0,67.400002,68.0,57.599998
20160810143000,199.5,213.149994,44.130434,33,56.0,0,67.199997,68.0,57.599998
20160810144500,199.5,224.699997,46.521738,35,56.0,0,67.699997,68.0,57.599998
20160810150000,199.5,224.699997,46.521738,35,56.0,0,67.699997,68.0,57.599998
20160810151500,199.5,216.300003,44.782609,33,56.0,0,67.699997,68.0,57.599998
20160810153000,199.5,216.300003,44.782609,33,56.0,0,67.900002,68.0,57.599998
20160810154500,199.5,219.449997,45.434782,33,56.0,0,68.199997,68.0,57.599998
20160810160000,199.5,219.449997,45.434782,33,56.0,0,68.099998,68.0,57.599998
20160810161500,199.5,219.449997,45.434782,33,56.0,0,68.0,68.0,57.599998
20160810163000,199.5,214.199997,44.347825,33,56.0,0,67.400002,68.0,57.599998
20160810164500,199.5,214.199997,44.347825,33,56.0,0,67.599998,68.0,57.599998
20160810170000,199.5,227.850006,47.173914,35,56.0,0,67.699997,68.0,57.599998
20160810171500,199.5,227.850006,47.173914,35,56.599998,0,67.900002,68.0,57.599998
20160810173000,199.5,227.850006,47.173914,35,56.599998,0,67.900002,68.0,57.599998
20160810174500,199.5,227.850006,47.173914,35,56.599998,0,67.900002,68.0,57.599998
20160810180000,199.5,227.850006,47.173914,35,56.599998,0,67.900002,68.0,57.599998
20160810181500,199.5,227.850006,47.173914,35,56.599998,0,67.900002,68.0,57.599998
20160810183000,199.5,227.850006,47.173914,35,56.599998,0,67.800003,68.0,57.599998
20160810184500,199.5,227.850006,47.173914,35,56.599998,0,67.900002,68.0,57.599998
20160810190000,199.5,227.850006,47.173914,35,56.599998,0,67.699997,68.0,57.599998
20160810191500,199.5,227.850006,47.173914,35,56.599998,0,67.800003,68.0,57.599998
20160810193000,199.5,227.850006,47.173914,35,56.0,0,67.699997,68.0,57.599998
20160810194500,199.5,227.850006,47.173914,35,56.0,0,67.699997,68.0,57.599998
20160810200000,199.5,218.399994,45.21739,33,56.0,0,67.699997,68.0,57.599998
20160810201500,199.5,218.399994,45.21739,33,56.0,0,67.599998,68.0,57.599998
20160810203000,199.5,218.399994,45.21739,33,56.0,0,67.699997,68.0,57.599998
20160810204500,199.5,218.399994,45.21739,33,56.0,0,67.800003,68.0,57.599998
20160810210000,199.5,214.199997,44.347825,33,56.0,0,67.800003,68.0,57.599998
20160810211500,199.5,218.399994,45.21739,33,56.0,0,67.699997,68.0,57.599998
20160810213000,199.5,218.399994,45.21739,33,56.0,0,67.699997,68.0,57.599998
20160810214500,199.5,218.399994,45.21739,33,56.0,0,67.699997,68.0,57.599998
20160810220000,199.5,211.050003,43.695653,33,56.0,0,67.599998,68.0,57.599998
20160810221500,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160810223000,199.5,211.050003,43.695653,33,56.0,0,67.800003,68.0,57.599998
20160810224500,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160810230000,199.5,211.050003,43.695653,33,56.0,0,67.900002,68.0,57.599998
20160810231500,199.5,211.050003,43.695653,33,56.0,0,67.900002,68.0,57.599998
20160810233000,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160810234500,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160811000000,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160811001500,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160811003000,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160811004500,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160811010000,199.5,211.050003,43.695653,33,56.0,0,67.699997,68.0,57.599998
20160811011500,199.5,211.050003,43.695653,33,56.0,0,67.599998,68.0,57.599998
20160811013000,199.5,211.050003,43.695653,33,56.0,0,67.599998,68.0,57.599998
20160811014500,199.5,211.050003,43.695653,33,56.0,0,67.599998,68.0,57.599998
20160811020000,199.5,211.050003,43.695653,33,56.0,0,67.599998,68.0,57.599998
20160811021500,199.5,211.050003,43.695653,33,56.0,0,67.599998,68.0,57.599998
20160811023000,199.5,211.050003,43.695653,33,56.0,0,67.5,68.0,57.599998
20160811024500,199.5,211.050003,43.695653,33,56.0,0,67.5,68.0,57.599998
20160811030000,199.5,211.050003,43.695653,33,56.0,0,67.5,68.0,57.599998
20160811031500,199.5,211.050003,43.695653,33,56.0,0,67.5,68.0,57.599998
20160811033000,199.5,206.850006,42.826088,33,56.0,0,67.5,68.0,57.599998
20160811034500,199.5,211.050003,43.695653,33,56.0,0,67.5,68.0,57.599998
20160811040000,199.5,206.850006,42.826088,33,56.0,0,67.5,68.0,57.599998
20160811041500,199.5,206.850006,42.826088,33,56.0,0,67.5,68.0,57.599998
20160811043000,199.5,208.949997,43.260869,33,56.0,0,67.5,68.0,57.599998
20160811044500,199.5,208.949997,43.260869,33,56.0,0,67.5,68.0,57.599998
20160811050000,199.5,206.850006,42.826088,33,56.0,0,67.400002,68.0,57.599998
20160811051500,199.5,208.949997,43.260869,33,56.0,0,67.599998,68.0,57.599998
20160811053000,199.5,208.949997,43.260869,33,56.0,0,67.599998,68.0,57.599998
20160811054500,199.5,206.850006,42.826088,33,56.0,0,67.599998,68.0,57.599998
20160811060000,199.5,208.949997,43.260869,33,56.0,0,67.5,68.0,57.599998
20160811061500,199.5,205.800003,42.608696,33,56.0,0,67.400002,68.0,57.599998
20160811063000,199.5,205.800003,42.608696,33,56.0,0,67.400002,68.0,57.599998
20160811064500,199.5,213.149994,44.130434,33,56.0,0,67.599998,68.0,57.599998
20160811070000,199.5,205.800003,42.608696,33,56.0,0,67.5,68.0,57.599998
20160811071500,199.5,205.800003,42.608696,33,56.0,0,67.5,68.0,57.599998
20160811073000,199.5,211.050003,43.695653,34,56.0,0,66.599998,68.0,57.599998
20160811074500,199.5,211.050003,43.695653,34,55.200001,0,66.099998,68.0,57.599998
20160811080000,199.5,211.050003,43.695653,34,55.200001,0,65.900002,68.0,57.599998
20160811081500,199.5,241.5,50.0,36,55.200001,0,67.0,68.0,57.599998
20160811083000,199.5,213.149994,44.130434,33,55.200001,0,67.0,68.0,57.599998
20160811084500,199.5,213.149994,44.130434,33,55.200001,0,67.199997,68.0,57.599998
20160811090000,199.5,208.949997,43.260869,33,55.200001,0,67.400002,68.0,57.599998
20160811091500,199.5,227.850006,47.173914,35,55.200001,0,67.800003,68.0,57.599998
20160811093000,199.5,211.050003,43.695653,33,55.200001,0,67.599998,68.0,57.599998
20160811094500,199.5,211.050003,43.695653,33,55.200001,0,67.599998,68.0,57.599998
20160811100000,199.5,211.050003,43.695653,33,55.200001,0,67.699997,68.0,57.599998
20160811101500,199.5,214.199997,44.347825,33,55.200001,0,67.800003,68.0,57.599998
20160811103000,199.5,214.199997,44.347825,33,55.200001,0,67.699997,68.0,57.599998
20160811104500,199.5,214.199997,44.347825,33,55.200001,0,67.599998,68.0,57.599998
20160811110000,199.5,208.949997,43.260869,34,55.200001,0,67.599998,68.0,57.599998
20160811111500,199.5,208.949997,43.260869,34,55.200001,0,67.699997,68.0,57.599998
20160811113000,199.5,208.949997,43.260869,34,55.200001,0,67.599998,68.0,57.599998
20160811114500,199.5,208.949997,43.260869,34,55.799999,0,67.599998,68.0,57.599998
20160811120000,199.5,206.850006,42.826088,34,55.799999,0,67.599998,68.0,57.599998
20160811121500,199.5,213.149994,44.130434,35,55.799999,0,67.5,68.0,57.599998
20160811123000,199.5,213.149994,44.130434,35,55.799999,0,67.199997,68.0,57.599998
20160811124500,199.5,213.149994,44.130434,35,55.799999,0,67.099998,68.0,57.599998
20160811130000,199.5,213.149994,44.130434,35,55.799999,0,67.099998,68.0,57.599998
20160811131500,199.5,213.149994,44.130434,35,55.799999,0,67.0,68.0,57.599998
20160811133000,199.5,213.149994,44.130434,35,55.799999,0,67.0,68.0,57.599998
20160811134500,199.5,213.149994,44.130434,35,55.799999,0,67.0,68.0,57.599998
20160811140000,199.5,213.149994,44.130434,35,55.799999,0,66.800003,68.0,57.599998
20160811141500,199.5,216.300003,44.782609,35,55.799999,0,66.800003,68.0,57.599998
20160811143000,199.5,208.949997,43.260869,35,55.799999,0,66.699997,68.0,57.599998
20160811144500,199.5,213.149994,44.130434,35,55.799999,0,66.800003,68.0,57.599998
20160811150000,199.5,208.949997,43.260869,35,55.799999,0,67.099998,68.0,57.599998
20160811151500,199.5,214.199997,44.347825,35,55.799999,0,67.5,68.0,57.599998
20160811153000,199.5,214.199997,44.347825,35,55.799999,0,66.900002,68.0,57.599998
20160811154500,199.5,214.199997,44.347825,35,55.799999,0,67.199997,68.0,57.599998
20160811160000,199.5,214.199997,44.347825,35,55.799999,0,67.400002,68.0,57.599998
20160811161500,199.5,214.199997,44.347825,35,55.799999,0,67.199997,68.0,57.599998
20160811163000,199.5,214.199997,44.347825,35,55.799999,0,67.099998,68.0,57.599998
20160811164500,199.5,214.199997,44.347825,35,55.799999,0,67.400002,68.0,57.599998
20160811170000,199.5,214.199997,44.347825,35,55.799999,0,67.400002,68.0,57.599998
20160811171500,199.5,214.199997,44.347825,35,55.799999,0,67.0,68.0,57.599998
20160811173000,199.5,214.199997,44.347825,35,55.799999,0,66.900002,68.0,57.599998
20160811174500,199.5,214.199997,44.347825,35,55.799999,0,66.800003,68.0,57.599998
20160811180000,199.5,219.449997,45.434782,35,55.799999,0,66.699997,68.0,57.599998
20160811181500,199.5,216.300003,44.782609,34,55.799999,0,66.800003,68.0,57.599998
20160811183000,199.5,216.300003,44.782609,33,55.799999,0,66.699997,68.0,57.599998
20160811184500,199.5,211.050003,43.695653,32,55.799999,0,67.199997,68.0,57.599998
20160811190000,199.5,211.050003,43.695653,32,55.799999,0,67.400002,68.0,57.599998
20160811191500,199.5,211.050003,43.695653,32,55.799999,0,67.400002,68.0,57.599998
20160811193000,199.5,206.850006,42.826088,32,55.799999,0,67.5,68.0,57.599998
20160811194500,199.5,206.850006,42.826088,32,55.799999,0,67.599998,68.0,57.599998
20160811200000,199.5,214.199997,44.347825,34,55.799999,0,67.599998,68.0,57.599998
20160811201500,199.5,214.199997,44.347825,34,55.799999,0,67.5,68.0,57.599998
20160811203000,199.5,214.199997,44.347825,34,55.799999,0,67.400002,68.0,57.599998
20160811204500,199.5,214.199997,44.347825,34,55.799999,0,67.599998,68.0,57.599998
20160811210000,199.5,214.199997,44.347825,34,55.799999,0,67.699997,68.0,57.599998
20160811211500,199.5,214.199997,44.347825,34,55.799999,0,67.699997,68.0,57.599998
20160811213000,199.5,211.050003,43.695653,34,55.799999,0,67.800003,68.0,57.599998
20160811214500,199.5,214.199997,44.347825,34,55.799999,0,67.900002,68.0,57.599998
20160811220000,199.5,214.199997,44.347825,34,55.799999,0,67.800003,68.0,57.599998
20160811221500,199.5,214.199997,44.347825,34,55.799999,0,67.900002,68.0,57.599998
20160811223000,199.5,214.199997,44.347825,34,55.799999,0,67.800003,68.0,57.599998
20160811224500,199.5,214.199997,44.347825,34,55.799999,0,67.900002,68.0,57.599998
20160811230000,199.5,214.199997,44.347825,34,55.799999,0,67.800003,68.0,57.599998
20160811231500,199.5,214.199997,44.347825,34,55.799999,0,67.800003,68.0,57.599998
20160811233000,199.5,214.199997,44.347825,34,55.799999,0,67.800003,68.0,57.599998
20160811234500,199.5,214.199997,44.347825,34,55.799999,0,67.800003,68.0,57.599998
20160812000000,199.5,211.050003,43.695653,34,55.799999,0,67.800003,68.0,57.599998
20160812001500,199.5,211.050003,43.695653,34,55.799999,0,67.699997,68.0,57.599998
20160812003000,199.5,211.050003,43.695653,34,55.799999,0,67.900002,68.0,57.599998
20160812004500,199.5,211.050003,43.695653,34,55.799999,0,67.900002,68.0,57.599998
20160812010000,199.5,211.050003,43.695653,34,55.799999,0,67.800003,68.0,57.599998
20160812011500,199.5,216.300003,44.782609,34,55.799999,0,67.900002,68.0,57.599998
20160812013000,199.5,211.050003,43.695653,34,55.799999,0,67.900002,68.0,57.599998
20160812014500,199.5,211.050003,43.695653,34,55.799999,0,67.900002,68.0,57.599998
20160812020000,199.5,214.199997,44.347825,34,55.799999,0,67.900002,68.0,57.599998
20160812021500,199.5,214.199997,44.347825,34,55.799999,0,67.900002,68.0,57.599998
20160812023000,199.5,211.050003,43.695653,34,55.799999,0,67.900002,68.0,57.599998
20160812024500,199.5,211.050003,43.695653,34,55.799999,0,67.900002,68.0,57.599998
20160812030000,199.5,211.050003,43.695653,34,56.400002,0,67.900002,68.0,57.599998
20160812031500,199.5,211.050003,43.695653,34,56.400002,0,68.099998,68.0,57.599998
20160812033000,199.5,211.050003,43.695653,34,56.400002,0,67.900002,68.0,57.599998
20160812034500,199.5,214.199997,44.347825,34,56.400002,0,68.0,68.0,57.599998
20160812040000,199.5,214.199997,44.347825,34,56.400002,0,68.0,68.0,57.599998
20160812041500,199.5,214.199997,44.347825,34,56.400002,0,68.0,68.0,57.599998
20160812043000,199.5,214.199997,44.347825,34,56.400002,0,67.900002,68.0,57.599998
20160812044500,199.5,214.199997,44.347825,34,56.400002,0,67.900002,68.0,57.599998
20160812050000,199.5,214.199997,44.347825,34,56.400002,0,67.900002,68.0,57.599998
20160812051500,199.5,214.199997,44.347825,34,56.400002,0,67.800003,68.0,57.599998
20160812053000,199.5,214.199997,44.347825,34,56.400002,0,67.699997,68.0,57.599998
20160812054500,199.5,214.199997,44.347825,34,56.400002,0,67.699997,68.0,57.599998
20160812060000,199.5,214.199997,44.347825,34,55.599998,0,67.699997,68.0,57.599998
20160812061500,199.5,214.199997,44.347825,34,55.599998,0,67.5,68.0,57.599998
20160812063000,199.5,214.199997,44.347825,34,55.599998,0,67.599998,68.0,57.599998
20160812064500,199.5,214.199997,44.347825,34,55.599998,0,67.599998,68.0,57.599998
20160812070000,199.5,214.199997,44.347825,34,55.599998,0,67.599998,68.0,57.599998
20160812071500,199.5,218.399994,45.21739,34,55.599998,0,67.599998,68.0,57.599998
20160812073000,199.5,214.199997,44.347825,34,55.599998,0,67.199997,68.0,57.599998
20160812074500,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,57.599998
20160812080000,199.5,214.199997,44.347825,34,55.599998,0,66.099998,68.0,57.599998
20160812081500,199.5,214.199997,44.347825,34,55.599998,0,65.800003,68.0,57.599998
20160812083000,199.5,214.199997,44.347825,34,55.599998,0,65.5,68.0,57.599998
20160812084500,199.5,214.199997,44.347825,34,55.599998,0,65.400002,68.0,57.599998
20160812090000,199.5,214.199997,44.347825,34,55.599998,0,65.300003,68.0,57.599998
20160812091500,199.5,214.199997,44.347825,34,54.700001,0,65.099998,68.0,57.599998
20160812093000,199.5,214.199997,44.347825,34,54.700001,0,65.0,68.0,57.599998
20160812094500,199.5,214.199997,44.347825,34,55.900002,0,65.0,68.0,57.599998
20160812100000,199.5,219.449997,45.434782,33,55.900002,0,65.099998,68.0,57.599998
20160812101500,199.5,214.199997,44.347825,33,55.900002,0,65.0,68.0,57.599998
20160812103000,199.5,214.199997,44.347825,33,55.900002,0,65.0,68.0,57.599998
20160812104500,199.5,219.449997,45.434782,33,55.200001,0,64.800003,68.0,57.599998
20160812110000,199.5,219.449997,45.434782,33,55.200001,0,64.699997,68.0,57.599998
20160812111500,199.5,213.149994,44.130434,32,55.200001,0,64.599998,68.0,57.599998
20160812113000,199.5,213.149994,44.130434,32,55.200001,0,64.599998,68.0,57.599998
20160812114500,199.5,213.149994,44.130434,32,55.200001,0,64.599998,68.0,57.599998
20160812120000,199.5,208.949997,43.260869,32,55.200001,0,64.599998,68.0,57.599998
20160812121500,199.5,205.800003,42.608696,32,55.200001,0,64.599998,68.0,57.599998
20160812123000,199.5,205.800003,42.608696,32,55.200001,0,64.599998,68.0,57.599998
20160812124500,199.5,208.949997,43.260869,32,55.200001,0,64.400002,68.0,57.599998
20160812130000,199.5,211.050003,43.695653,32,54.400002,0,64.300003,68.0,57.599998
20160812131500,199.5,211.050003,43.695653,32,54.400002,0,64.300003,68.0,57.599998
20160812133000,199.5,206.850006,42.826088,32,54.400002,0,64.400002,68.0,57.599998
20160812134500,199.5,206.850006,42.826088,32,54.400002,0,64.400002,68.0,57.599998
20160812140000,199.5,206.850006,42.826088,32,54.400002,0,64.5,68.0,57.599998
20160812141500,199.5,208.949997,43.260869,32,54.400002,0,64.400002,68.0,57.599998
20160812143000,199.5,208.949997,43.260869,32,54.400002,0,64.400002,68.0,57.599998
20160812144500,199.5,208.949997,43.260869,32,54.400002,0,64.400002,68.0,57.599998
20160812150000,199.5,211.050003,43.695653,32,54.400002,0,64.300003,68.0,57.599998
20160812151500,199.5,211.050003,43.695653,32,54.400002,0,64.300003,68.0,57.599998
20160812153000,199.5,211.050003,43.695653,32,54.400002,0,64.300003,68.0,57.599998
20160812154500,199.5,206.850006,42.826088,32,54.400002,0,64.199997,68.0,57.599998
20160812160000,199.5,206.850006,42.826088,32,54.400002,0,64.199997,68.0,57.599998
20160812161500,199.5,206.850006,42.826088,32,54.400002,0,64.199997,68.0,57.599998
20160812163000,199.5,206.850006,42.826088,32,54.400002,0,64.199997,68.0,57.599998
20160812164500,199.5,208.949997,43.260869,32,54.400002,0,64.199997,68.0,57.599998
20160812170000,199.5,208.949997,43.260869,32,54.400002,0,64.199997,68.0,57.599998
20160812171500,199.5,211.050003,43.695653,32,54.400002,0,64.199997,68.0,57.599998
20160812173000,199.5,211.050003,43.695653,32,54.400002,0,64.099998,68.0,57.599998
20160812174500,199.5,211.050003,43.695653,32,54.400002,0,64.099998,68.0,57.599998
20160812180000,199.5,206.850006,42.826088,32,54.400002,0,64.099998,68.0,57.599998
20160812181500,199.5,208.949997,43.260869,32,54.400002,0,64.099998,68.0,57.599998
20160812183000,199.5,208.949997,43.260869,32,54.400002,0,64.099998,68.0,57.599998
20160812184500,199.5,208.949997,43.260869,32,54.400002,0,64.099998,68.0,57.599998
20160812190000,199.5,211.050003,43.695653,32,54.400002,0,64.099998,68.0,57.599998
20160812191500,199.5,211.050003,43.695653,32,55.599998,0,64.199997,68.0,57.599998
20160812193000,199.5,211.050003,43.695653,32,56.299999,0,64.300003,68.0,57.599998
20160812194500,199.5,211.050003,43.695653,32,55.599998,0,64.300003,68.0,57.599998
20160812200000,199.5,211.050003,43.695653,32,54.700001,0,64.199997,68.0,57.599998
20160812201500,199.5,211.050003,43.695653,32,56.099998,0,64.400002,68.0,57.599998
20160812203000,199.5,211.050003,43.695653,32,56.099998,0,64.400002,68.0,57.599998
20160812204500,199.5,211.050003,43.695653,32,56.099998,0,64.599998,68.0,57.599998
20160812210000,199.5,205.800003,42.608696,32,56.099998,0,64.599998,68.0,57.599998
20160812211500,199.5,205.800003,42.608696,32,55.200001,0,64.5,68.0,57.599998
20160812213000,199.5,205.800003,42.608696,32,56.0,0,64.599998,68.0,57.599998
20160812214500,199.5,205.800003,42.608696,32,56.0,0,64.699997,68.0,57.599998
20160812220000,199.5,205.800003,42.608696,32,55.200001,0,64.599998,68.0,57.599998
20160812221500,199.5,205.800003,42.608696,32,55.200001,0,64.5,68.0,57.599998
20160812223000,199.5,208.949997,43.260869,32,56.299999,0,64.599998,68.0,57.599998
20160812224500,199.5,202.649994,41.95652,32,56.299999,0,64.599998,68.0,57.599998
20160812230000,199.5,198.449997,41.086956,32,56.299999,0,64.699997,68.0,57.599998
20160812231500,199.5,202.649994,41.95652,32,55.599998,0,64.699997,68.0,57.599998
20160812233000,199.5,200.550003,41.52174,32,55.599998,0,64.599998,68.0,57.599998
20160812234500,199.5,198.449997,41.086956,32,56.299999,0,64.699997,68.0,57.599998
20160813000000,199.5,200.550003,41.52174,32,56.299999,0,64.699997,68.0,57.599998
20160813001500,199.5,200.550003,41.52174,32,56.299999,0,64.699997,68.0,57.599998
20160813003000,199.5,200.550003,41.52174,32,55.599998,0,64.699997,68.0,57.599998
20160813004500,199.5,196.350006,40.652175,32,54.799999,0,64.599998,68.0,57.599998
20160813010000,199.5,198.449997,41.086956,32,56.0,0,64.699997,68.0,57.599998
20160813011500,199.5,196.350006,40.652175,32,56.0,0,64.699997,68.0,57.599998
20160813013000,199.5,193.199997,39.999999,32,56.0,0,64.699997,68.0,57.599998
20160813014500,199.5,198.449997,41.086956,32,56.0,0,64.800003,68.0,57.599998
20160813020000,199.5,200.550003,41.52174,32,56.0,0,64.699997,68.0,57.599998
20160813021500,199.5,198.449997,41.086956,32,56.0,0,64.699997,68.0,57.599998
20160813023000,199.5,202.649994,41.95652,32,55.200001,0,64.599998,68.0,57.599998
20160813024500,199.5,202.649994,41.95652,32,55.200001,0,64.5,68.0,57.599998
20160813030000,199.5,202.649994,41.95652,32,55.200001,0,64.5,68.0,57.599998
20160813031500,199.5,205.800003,42.608696,32,55.200001,0,64.5,68.0,57.599998
20160813033000,199.5,202.649994,41.95652,32,55.200001,0,64.400002,68.0,57.599998
20160813034500,199.5,200.550003,41.52174,32,55.200001,0,64.400002,68.0,57.599998
20160813040000,199.5,202.649994,41.95652,32,55.200001,0,64.400002,68.0,57.599998
20160813041500,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,57.599998
20160813043000,199.5,198.449997,41.086956,32,55.200001,0,64.300003,68.0,57.599998
20160813044500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,57.599998
20160813050000,199.5,198.449997,41.086956,32,55.200001,0,64.300003,68.0,57.599998
20160813051500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,57.599998
20160813053000,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,57.599998
20160813054500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,57.599998
20160813060000,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,57.599998
20160813061500,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,57.599998
20160813063000,199.5,202.649994,41.95652,32,55.900002,0,64.400002,68.0,57.599998
20160813064500,199.5,202.649994,41.95652,32,55.900002,0,65.099998,68.0,57.599998
20160813070000,199.5,200.550003,41.52174,32,55.900002,0,64.599998,68.0,57.599998
20160813071500,199.5,202.649994,41.95652,32,55.900002,0,64.599998,68.0,57.599998
20160813073000,199.5,206.850006,42.826088,32,55.900002,0,64.599998,68.0,57.599998
20160813074500,199.5,202.649994,41.95652,32,55.900002,0,64.5,68.0,57.599998
20160813080000,199.5,200.550003,41.52174,32,55.900002,0,64.5,68.0,57.599998
20160813081500,199.5,200.550003,41.52174,32,55.900002,0,64.400002,68.0,57.599998
20160813083000,199.5,200.550003,41.52174,32,55.900002,0,64.400002,68.0,57.599998
20160813084500,199.5,200.550003,41.52174,32,55.900002,0,64.400002,68.0,57.599998
20160813090000,199.5,198.449997,41.086956,32,55.900002,0,64.400002,68.0,57.599998
20160813091500,199.5,202.649994,41.95652,32,55.900002,0,64.400002,68.0,57.599998
20160813093000,199.5,200.550003,41.52174,32,55.900002,0,64.400002,68.0,57.599998
20160813094500,199.5,200.550003,41.52174,32,55.900002,0,64.400002,68.0,57.599998
20160813100000,199.5,200.550003,41.52174,32,55.900002,0,64.5,68.0,57.599998
20160813101500,199.5,202.649994,41.95652,32,55.900002,0,64.400002,68.0,57.599998
20160813103000,199.5,206.850006,42.826088,32,55.900002,0,64.400002,68.0,57.599998
20160813104500,199.5,206.850006,42.826088,32,55.900002,0,64.5,68.0,57.599998
20160813110000,199.5,206.850006,42.826088,32,55.900002,0,64.5,68.0,57.599998
20160813111500,199.5,202.649994,41.95652,32,55.900002,0,64.5,68.0,57.599998
20160813113000,199.5,205.800003,42.608696,32,55.900002,0,64.599998,68.0,57.599998
20160813114500,199.5,205.800003,42.608696,32,55.900002,0,64.5,68.0,57.599998
20160813120000,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813121500,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813123000,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813124500,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813130000,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813131500,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813133000,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813134500,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813140000,199.5,205.800003,42.608696,32,56.0,0,64.400002,68.0,57.599998
20160813141500,199.5,205.800003,42.608696,32,56.0,0,64.5,68.0,57.599998
20160813143000,199.5,202.649994,41.95652,32,56.0,0,64.5,68.0,57.599998
20160813144500,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813150000,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813151500,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160813153000,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813154500,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813160000,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813161500,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813163000,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,57.599998
20160813164500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,57.599998
20160813170000,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160813171500,199.5,208.949997,43.260869,32,55.200001,0,64.199997,68.0,57.599998
20160813173000,199.5,206.850006,42.826088,32,55.200001,0,64.199997,68.0,57.599998
20160813174500,199.5,206.850006,42.826088,32,55.200001,0,64.099998,68.0,57.599998
20160813180000,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,57.599998
20160813181500,199.5,198.449997,41.086956,32,55.200001,0,64.199997,68.0,57.599998
20160813183000,199.5,196.350006,40.652175,32,55.200001,0,64.099998,68.0,57.599998
20160813184500,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,57.599998
20160813190000,199.5,200.550003,41.52174,32,56.299999,0,64.199997,68.0,57.599998
20160813191500,199.5,200.550003,41.52174,32,56.299999,0,64.300003,68.0,57.599998
20160813193000,199.5,198.449997,41.086956,32,56.299999,0,64.300003,68.0,57.599998
20160813194500,199.5,196.350006,40.652175,32,55.200001,0,64.199997,68.0,57.599998
20160813200000,199.5,198.449997,41.086956,32,55.200001,0,64.199997,68.0,57.599998
20160813201500,199.5,196.350006,40.652175,32,55.200001,0,64.099998,68.0,57.599998
20160813203000,199.5,196.350006,40.652175,32,56.0,0,64.300003,68.0,57.599998
20160813204500,199.5,194.25,40.217391,32,56.0,0,64.300003,68.0,57.599998
20160813210000,199.5,200.550003,41.52174,32,56.0,0,64.300003,68.0,57.599998
20160813211500,199.5,196.350006,40.652175,32,55.200001,0,64.199997,68.0,57.599998
20160813213000,199.5,198.449997,41.086956,32,56.0,0,64.400002,68.0,57.599998
20160813214500,199.5,196.350006,40.652175,32,56.0,0,64.400002,68.0,57.599998
20160813220000,199.5,198.449997,41.086956,32,56.0,0,64.400002,68.0,57.599998
20160813221500,199.5,196.350006,40.652175,32,56.0,0,64.400002,68.0,57.599998
20160813223000,199.5,196.350006,40.652175,32,55.200001,0,64.300003,68.0,57.599998
20160813224500,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,57.599998
20160813230000,199.5,198.449997,41.086956,32,55.200001,0,64.199997,68.0,57.599998
20160813231500,199.5,198.449997,41.086956,32,55.200001,0,64.199997,68.0,57.599998
20160813233000,199.5,198.449997,41.086956,32,55.200001,0,64.099998,68.0,57.599998
20160813234500,199.5,198.449997,41.086956,32,55.200001,0,64.099998,68.0,57.599998
20160814000000,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,57.599998
20160814001500,199.5,196.350006,40.652175,32,55.200001,0,64.099998,68.0,57.599998
20160814003000,199.5,198.449997,41.086956,32,55.200001,0,64.0,68.0,57.599998
20160814004500,199.5,200.550003,41.52174,32,55.200001,0,64.0,68.0,57.599998
20160814010000,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,57.599998
20160814011500,199.5,198.449997,41.086956,32,55.200001,0,64.0,68.0,57.599998
20160814013000,199.5,200.550003,41.52174,32,55.200001,0,64.0,68.0,57.599998
20160814014500,199.5,196.350006,40.652175,32,55.200001,0,64.0,68.0,57.599998
20160814020000,199.5,198.449997,41.086956,32,55.200001,0,64.0,68.0,57.599998
20160814021500,199.5,200.550003,41.52174,32,55.200001,0,64.0,68.0,57.599998
20160814023000,199.5,198.449997,41.086956,32,54.299999,0,63.900002,68.0,57.599998
20160814024500,199.5,200.550003,41.52174,32,54.299999,0,63.900002,68.0,57.599998
20160814030000,199.5,196.350006,40.652175,32,54.299999,0,63.900002,68.0,57.599998
20160814031500,199.5,196.350006,40.652175,32,54.299999,0,63.900002,68.0,57.599998
20160814033000,199.5,200.550003,41.52174,32,54.299999,0,63.900002,68.0,57.599998
20160814034500,199.5,198.449997,41.086956,32,54.299999,0,63.799999,68.0,57.599998
20160814040000,199.5,198.449997,41.086956,32,54.299999,0,63.900002,68.0,57.599998
20160814041500,199.5,198.449997,41.086956,32,54.299999,0,63.799999,68.0,57.599998
20160814043000,199.5,198.449997,41.086956,32,54.299999,0,63.799999,68.0,57.599998
20160814044500,199.5,200.550003,41.52174,32,54.299999,0,63.799999,68.0,57.599998
20160814050000,199.5,198.449997,41.086956,32,54.299999,0,63.799999,68.0,57.599998
20160814051500,199.5,198.449997,41.086956,32,54.299999,0,63.700001,68.0,57.599998
20160814053000,199.5,196.350006,40.652175,32,54.299999,0,63.700001,68.0,57.599998
20160814054500,199.5,200.550003,41.52174,32,54.299999,0,63.700001,68.0,57.599998
20160814060000,199.5,198.449997,41.086956,32,54.299999,0,63.700001,68.0,57.599998
20160814061500,199.5,200.550003,41.52174,32,54.299999,0,63.700001,68.0,57.599998
20160814063000,199.5,200.550003,41.52174,32,54.299999,0,63.599998,68.0,57.599998
20160814064500,199.5,200.550003,41.52174,32,54.299999,0,63.599998,68.0,57.599998
20160814070000,199.5,200.550003,41.52174,32,54.299999,0,63.599998,68.0,57.599998
20160814071500,199.5,200.550003,41.52174,32,54.299999,0,63.599998,68.0,57.599998
20160814073000,199.5,198.449997,41.086956,32,54.299999,0,63.700001,68.0,57.599998
20160814074500,199.5,202.649994,41.95652,32,54.299999,0,63.700001,68.0,57.599998
20160814080000,199.5,200.550003,41.52174,32,54.299999,0,63.700001,68.0,57.599998
20160814081500,199.5,202.649994,41.95652,32,54.299999,0,63.599998,68.0,57.599998
20160814083000,199.5,198.449997,41.086956,32,54.299999,0,63.700001,68.0,57.599998
20160814084500,199.5,196.350006,40.652175,32,54.299999,0,63.700001,68.0,57.599998
20160814090000,199.5,198.449997,41.086956,32,54.299999,0,63.799999,68.0,57.599998
20160814091500,199.5,200.550003,41.52174,32,54.299999,0,63.799999,68.0,57.599998
20160814093000,199.5,198.449997,41.086956,32,55.200001,0,63.900002,68.0,57.599998
20160814094500,199.5,202.649994,41.95652,32,55.200001,0,63.799999,68.0,57.599998
20160814100000,199.5,200.550003,41.52174,32,54.299999,0,63.799999,68.0,57.599998
20160814101500,199.5,200.550003,41.52174,32,54.299999,0,63.799999,68.0,57.599998
20160814103000,199.5,202.649994,41.95652,32,54.299999,0,63.799999,68.0,57.599998
20160814104500,199.5,206.850006,42.826088,32,54.299999,0,63.799999,68.0,57.599998
20160814110000,199.5,206.850006,42.826088,32,54.299999,0,63.799999,68.0,57.599998
20160814111500,199.5,206.850006,42.826088,32,54.299999,0,63.799999,68.0,57.599998
20160814113000,199.5,206.850006,42.826088,32,54.299999,0,63.799999,68.0,57.599998
20160814114500,199.5,206.850006,42.826088,32,54.299999,0,63.900002,68.0,57.599998
20160814120000,199.5,206.850006,42.826088,32,55.099998,0,64.0,68.0,57.599998
20160814121500,199.5,206.850006,42.826088,32,55.099998,0,64.099998,68.0,57.599998
20160814123000,199.5,206.850006,42.826088,32,55.099998,0,64.099998,68.0,57.599998
20160814124500,199.5,202.649994,41.95652,32,55.099998,0,64.300003,68.0,57.599998
20160814130000,199.5,205.800003,42.608696,32,55.099998,0,64.199997,68.0,57.599998
20160814131500,199.5,205.800003,42.608696,32,55.099998,0,64.199997,68.0,57.599998
20160814133000,199.5,208.949997,43.260869,32,55.099998,0,64.199997,68.0,57.599998
20160814134500,199.5,206.850006,42.826088,32,55.099998,0,64.300003,68.0,57.599998
20160814140000,199.5,206.850006,42.826088,32,55.099998,0,64.400002,68.0,57.599998
20160814141500,199.5,206.850006,42.826088,32,55.099998,0,64.400002,68.0,57.599998
20160814143000,199.5,206.850006,42.826088,32,55.099998,0,64.5,68.0,57.599998
20160814144500,199.5,206.850006,42.826088,32,55.099998,0,64.599998,68.0,57.599998
20160814150000,199.5,196.350006,40.652175,32,55.099998,0,64.599998,68.0,57.599998
20160814151500,199.5,200.550003,41.52174,32,55.099998,0,64.699997,68.0,57.599998
20160814153000,199.5,198.449997,41.086956,32,55.900002,0,64.699997,68.0,57.599998
20160814154500,199.5,198.449997,41.086956,32,55.900002,0,64.800003,68.0,57.599998
20160814160000,199.5,200.550003,41.52174,32,55.900002,0,64.800003,68.0,57.599998
20160814161500,199.5,200.550003,41.52174,32,55.900002,0,64.800003,68.0,57.599998
20160814163000,199.5,198.449997,41.086956,32,55.900002,0,65.0,68.0,57.599998
20160814164500,199.5,198.449997,41.086956,32,55.900002,0,65.0,68.0,57.599998
20160814170000,199.5,198.449997,41.086956,32,55.900002,0,65.0,68.0,57.599998
20160814171500,199.5,198.449997,41.086956,32,55.900002,0,65.099998,68.0,57.599998
20160814173000,199.5,198.449997,41.086956,32,55.900002,0,65.099998,68.0,57.599998
20160814174500,199.5,196.350006,40.652175,32,55.900002,0,65.099998,68.0,57.599998
20160814180000,199.5,193.199997,39.999999,32,55.900002,0,65.099998,68.0,57.599998
20160814181500,199.5,198.449997,41.086956,32,55.900002,0,65.300003,68.0,57.599998
20160814183000,199.5,198.449997,41.086956,32,55.900002,0,65.199997,68.0,57.599998
20160814184500,199.5,196.350006,40.652175,32,55.900002,0,65.099998,68.0,57.599998
20160814190000,199.5,194.25,40.217391,32,55.900002,0,65.099998,68.0,57.599998
20160814191500,199.5,194.25,40.217391,32,55.900002,0,65.099998,68.0,57.599998
