PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814193000,199.5,191.100006,39.565219,32,55.900002,0,65.0,68.0,57.599998
20160814194500,199.5,194.25,40.217391,32,55.900002,0,65.099998,68.0,57.599998
20160814200000,199.5,196.350006,40.652175,32,55.900002,0,65.0,68.0,57.599998
20160814201500,199.5,196.350006,40.652175,32,55.900002,0,65.0,68.0,57.599998
20160814203000,199.5,198.449997,41.086956,32,55.900002,0,64.800003,68.0,57.599998
20160814204500,199.5,198.449997,41.086956,32,55.900002,0,64.900002,68.0,57.599998
20160814210000,199.5,198.449997,41.086956,32,55.900002,0,64.800003,68.0,57.599998
20160814211500,199.5,198.449997,41.086956,32,55.900002,0,64.900002,68.0,57.599998
20160814213000,199.5,196.350006,40.652175,32,55.900002,0,64.699997,68.0,57.599998
20160814214500,199.5,196.350006,40.652175,32,55.900002,0,64.699997,68.0,57.599998
20160814220000,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,57.599998
20160814221500,199.5,194.25,40.217391,32,55.200001,0,64.599998,68.0,57.599998
20160814223000,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,57.599998
20160814224500,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,57.599998
20160814230000,199.5,196.350006,40.652175,32,55.200001,0,64.599998,68.0,57.599998
20160814231500,199.5,196.350006,40.652175,32,55.200001,0,64.599998,68.0,57.599998
20160814233000,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,57.599998
20160814234500,199.5,198.449997,41.086956,32,55.200001,0,64.5,68.0,57.599998
20160815000000,199.5,196.350006,40.652175,32,55.200001,0,64.599998,68.0,57.599998
20160815001500,199.5,196.350006,40.652175,32,55.200001,0,64.599998,68.0,57.599998
20160815003000,199.5,196.350006,40.652175,32,55.200001,0,64.5,68.0,57.599998
20160815004500,199.5,196.350006,40.652175,32,55.200001,0,64.5,68.0,57.599998
20160815010000,199.5,196.350006,40.652175,32,55.200001,0,64.400002,68.0,57.599998
20160815011500,199.5,194.25,40.217391,32,55.200001,0,64.400002,68.0,57.599998
20160815013000,199.5,196.350006,40.652175,32,55.900002,0,64.400002,68.0,57.599998
20160815014500,199.5,198.449997,41.086956,32,55.900002,0,64.599998,68.0,57.599998
20160815020000,199.5,196.350006,40.652175,32,55.900002,0,64.599998,68.0,57.599998
20160815021500,199.5,200.550003,41.52174,32,55.900002,0,64.699997,68.0,57.599998
20160815023000,199.5,196.350006,40.652175,32,55.200001,0,64.599998,68.0,57.599998
20160815024500,199.5,196.350006,40.652175,32,55.200001,0,64.5,68.0,57.599998
20160815030000,199.5,193.199997,39.999999,32,55.900002,0,64.400002,68.0,57.599998
20160815031500,199.5,196.350006,40.652175,32,55.900002,0,64.599998,68.0,57.599998
20160815033000,199.5,198.449997,41.086956,32,55.900002,0,64.699997,68.0,57.599998
20160815034500,199.5,198.449997,41.086956,32,55.900002,0,64.599998,68.0,57.599998
20160815040000,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,57.599998
20160815041500,199.5,196.350006,40.652175,32,56.0,0,64.599998,68.0,57.599998
20160815043000,199.5,200.550003,41.52174,32,56.0,0,64.699997,68.0,57.599998
20160815044500,199.5,194.25,40.217391,32,56.0,0,64.599998,68.0,57.599998
20160815050000,199.5,198.449997,41.086956,32,55.200001,0,64.5,68.0,57.599998
20160815051500,199.5,198.449997,41.086956,32,55.200001,0,64.5,68.0,57.599998
20160815053000,199.5,194.25,40.217391,32,56.0,0,64.5,68.0,57.599998
20160815054500,199.5,198.449997,41.086956,32,56.0,0,64.599998,68.0,57.599998
20160815060000,199.5,196.350006,40.652175,32,56.0,0,64.599998,68.0,57.599998
20160815061500,199.5,200.550003,41.52174,32,55.200001,0,64.5,68.0,57.599998
20160815063000,199.5,198.449997,41.086956,32,55.200001,0,64.5,68.0,57.599998
20160815064500,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,57.599998
20160815070000,199.5,200.550003,41.52174,32,55.200001,0,64.400002,68.0,57.599998
20160815071500,199.5,202.649994,41.95652,32,55.200001,0,64.400002,68.0,57.599998
20160815073000,199.5,202.649994,41.95652,32,55.200001,0,64.400002,68.0,57.599998
20160815074500,199.5,205.800003,42.608696,32,55.200001,0,64.300003,68.0,57.599998
20160815080000,199.5,202.649994,41.95652,32,55.200001,0,64.400002,68.0,57.599998
20160815081500,199.5,202.649994,41.95652,32,55.200001,0,64.5,68.0,57.599998
20160815083000,199.5,202.649994,41.95652,32,55.200001,0,64.400002,68.0,57.599998
20160815084500,199.5,200.550003,41.52174,32,55.200001,0,64.5,68.0,57.599998
20160815090000,199.5,202.649994,41.95652,32,55.900002,0,64.400002,68.0,57.599998
20160815091500,199.5,198.449997,41.086956,32,55.900002,0,64.5,68.0,57.599998
20160815093000,199.5,200.550003,41.52174,32,55.900002,0,64.699997,68.0,57.599998
20160815094500,199.5,196.350006,40.652175,32,55.900002,0,64.699997,68.0,57.599998
20160815100000,199.5,193.199997,39.999999,32,55.900002,0,64.699997,68.0,57.599998
20160815101500,199.5,193.199997,39.999999,32,56.700001,0,64.800003,68.0,57.599998
20160815103000,199.5,193.199997,39.999999,32,56.700001,0,65.0,68.0,57.599998
20160815104500,199.5,196.350006,40.652175,32,56.700001,0,65.0,68.0,57.599998
20160815110000,199.5,194.25,40.217391,32,56.700001,0,65.099998,68.0,57.599998
20160815111500,199.5,194.25,40.217391,32,56.700001,0,65.199997,68.0,57.599998
20160815113000,199.5,194.25,40.217391,32,56.700001,0,65.300003,68.0,57.599998
20160815114500,199.5,194.25,40.217391,32,57.5,0,65.5,68.0,57.599998
20160815120000,199.5,194.25,40.217391,32,57.5,0,65.5,68.0,57.599998
20160815121500,199.5,194.25,40.217391,32,57.5,0,65.599998,68.0,57.599998
20160815123000,199.5,194.25,40.217391,32,57.5,0,65.699997,68.0,57.599998
20160815124500,199.5,194.25,40.217391,32,57.5,0,65.699997,68.0,57.599998
20160815130000,199.5,194.25,40.217391,32,57.5,0,65.800003,68.0,57.599998
20160815131500,199.5,194.25,40.217391,32,57.5,0,65.800003,68.0,57.599998
20160815133000,199.5,196.350006,40.652175,32,57.5,0,66.0,68.0,57.599998
20160815134500,199.5,196.350006,40.652175,32,57.5,0,66.099998,68.0,57.599998
20160815140000,199.5,196.350006,40.652175,32,57.5,0,66.099998,68.0,57.599998
20160815141500,199.5,194.25,40.217391,32,57.5,0,66.300003,68.0,57.599998
20160815143000,199.5,200.550003,41.52174,32,58.700001,0,66.5,68.0,57.599998
20160815144500,199.5,202.649994,41.95652,32,58.700001,0,66.800003,68.0,57.599998
20160815150000,199.5,202.649994,41.95652,32,58.700001,0,66.900002,68.0,57.599998
20160815151500,199.5,206.850006,42.826088,32,58.700001,0,66.900002,68.0,57.599998
20160815153000,199.5,202.649994,41.95652,32,58.700001,0,66.900002,68.0,57.599998
20160815154500,199.5,206.850006,42.826088,32,58.700001,0,66.900002,68.0,57.599998
20160815160000,199.5,206.850006,42.826088,32,58.700001,0,66.900002,68.0,57.599998
20160815161500,199.5,208.949997,43.260869,32,58.700001,0,67.0,68.0,57.599998
20160815163000,199.5,205.800003,42.608696,32,58.700001,0,66.900002,68.0,57.599998
20160815164500,199.5,205.800003,42.608696,32,58.700001,0,66.900002,68.0,57.599998
20160815170000,199.5,205.800003,42.608696,32,58.700001,0,67.0,68.0,57.599998
20160815171500,199.5,208.949997,43.260869,32,58.700001,0,66.900002,68.0,57.599998
20160815173000,199.5,206.850006,42.826088,32,58.700001,0,66.900002,68.0,57.599998
20160815174500,199.5,208.949997,43.260869,32,58.0,0,66.800003,68.0,57.599998
20160815180000,199.5,208.949997,43.260869,32,58.0,0,66.699997,68.0,57.599998
20160815181500,199.5,206.850006,42.826088,32,58.0,0,66.699997,68.0,57.599998
20160815183000,199.5,206.850006,42.826088,32,57.200001,0,66.599998,68.0,57.599998
20160815184500,199.5,206.850006,42.826088,32,57.200001,0,66.400002,68.0,57.599998
20160815190000,199.5,206.850006,42.826088,32,57.200001,0,66.300003,68.0,57.599998
20160815191500,199.5,208.949997,43.260869,32,57.200001,0,66.199997,68.0,57.599998
20160815193000,199.5,206.850006,42.826088,32,57.200001,0,66.199997,68.0,57.599998
20160815194500,199.5,202.649994,41.95652,32,56.400002,0,66.099998,68.0,57.599998
20160815200000,199.5,206.850006,42.826088,32,56.400002,0,66.0,68.0,57.599998
20160815201500,199.5,202.649994,41.95652,32,56.400002,0,65.800003,68.0,57.599998
20160815203000,199.5,205.800003,42.608696,32,56.400002,0,65.699997,68.0,57.599998
20160815204500,199.5,205.800003,42.608696,32,56.400002,0,65.699997,68.0,57.599998
20160815210000,199.5,205.800003,42.608696,32,56.400002,0,65.5,68.0,57.599998
20160815211500,199.5,205.800003,42.608696,32,56.400002,0,65.5,68.0,57.599998
20160815213000,199.5,205.800003,42.608696,32,56.400002,0,65.599998,68.0,57.599998
20160815214500,199.5,205.800003,42.608696,32,56.400002,0,65.5,68.0,57.599998
20160815220000,199.5,202.649994,41.95652,32,56.400002,0,65.5,68.0,57.599998
20160815221500,199.5,208.949997,43.260869,32,56.400002,0,65.5,68.0,57.599998
20160815223000,199.5,206.850006,42.826088,32,56.400002,0,65.300003,68.0,57.599998
20160815224500,199.5,206.850006,42.826088,32,56.400002,0,65.300003,68.0,57.599998
20160815230000,199.5,206.850006,42.826088,32,56.400002,0,65.300003,68.0,57.599998
20160815231500,199.5,202.649994,41.95652,32,56.400002,0,65.300003,68.0,57.599998
20160815233000,199.5,202.649994,41.95652,32,56.400002,0,65.199997,68.0,57.599998
20160815234500,199.5,206.850006,42.826088,32,56.400002,0,65.199997,68.0,57.599998
20160816000000,199.5,202.649994,41.95652,32,55.599998,0,65.199997,68.0,57.599998
20160816001500,199.5,198.449997,41.086956,32,55.599998,0,65.099998,68.0,57.599998
20160816003000,199.5,205.800003,42.608696,32,55.599998,0,65.0,68.0,57.599998
20160816004500,199.5,205.800003,42.608696,32,55.599998,0,65.0,68.0,57.599998
20160816010000,199.5,205.800003,42.608696,32,55.599998,0,64.900002,68.0,57.599998
20160816011500,199.5,202.649994,41.95652,32,55.599998,0,64.800003,68.0,57.599998
20160816013000,199.5,202.649994,41.95652,32,55.599998,0,64.699997,68.0,57.599998
20160816014500,199.5,205.800003,42.608696,32,55.599998,0,64.800003,68.0,57.599998
20160816020000,199.5,205.800003,42.608696,32,55.599998,0,64.699997,68.0,57.599998
20160816021500,199.5,202.649994,41.95652,32,55.599998,0,64.599998,68.0,57.599998
20160816023000,199.5,205.800003,42.608696,32,55.599998,0,64.599998,68.0,57.599998
20160816024500,199.5,205.800003,42.608696,32,55.599998,0,64.599998,68.0,57.599998
20160816030000,199.5,202.649994,41.95652,32,55.599998,0,64.5,68.0,57.599998
20160816031500,199.5,205.800003,42.608696,32,55.599998,0,64.5,68.0,57.599998
20160816033000,199.5,205.800003,42.608696,32,55.599998,0,64.400002,68.0,57.599998
20160816034500,199.5,205.800003,42.608696,32,55.599998,0,64.400002,68.0,57.599998
20160816040000,199.5,202.649994,41.95652,32,55.599998,0,64.300003,68.0,57.599998
20160816041500,199.5,208.949997,43.260869,32,55.599998,0,64.300003,68.0,57.599998
20160816043000,199.5,205.800003,42.608696,32,55.599998,0,64.300003,68.0,57.599998
20160816044500,199.5,205.800003,42.608696,32,55.599998,0,64.300003,68.0,57.599998
20160816050000,199.5,208.949997,43.260869,32,55.599998,0,64.300003,68.0,57.599998
20160816051500,199.5,206.850006,42.826088,32,55.599998,0,64.199997,68.0,57.599998
20160816053000,199.5,202.649994,41.95652,32,55.599998,0,64.199997,68.0,57.599998
20160816054500,199.5,208.949997,43.260869,32,55.599998,0,64.199997,68.0,57.599998
20160816060000,199.5,206.850006,42.826088,32,54.799999,0,64.199997,68.0,57.599998
20160816061500,199.5,206.850006,42.826088,32,54.799999,0,64.199997,68.0,57.599998
20160816063000,199.5,208.949997,43.260869,32,56.0,0,64.300003,68.0,57.599998
20160816064500,199.5,206.850006,42.826088,32,56.0,0,64.400002,68.0,57.599998
20160816070000,199.5,206.850006,42.826088,32,55.200001,0,64.199997,68.0,57.599998
20160816071500,199.5,208.949997,43.260869,32,55.200001,0,64.099998,68.0,57.599998
20160816073000,199.5,205.800003,42.608696,32,55.200001,0,64.099998,68.0,57.599998
20160816074500,199.5,205.800003,42.608696,32,55.200001,0,64.0,68.0,57.599998
20160816080000,199.5,205.800003,42.608696,32,55.200001,0,64.099998,68.0,57.599998
20160816081500,199.5,202.649994,41.95652,32,55.200001,0,64.099998,68.0,57.599998
20160816083000,199.5,205.800003,42.608696,32,55.200001,0,64.199997,68.0,57.599998
20160816084500,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,57.599998
20160816090000,199.5,202.649994,41.95652,32,55.900002,0,64.300003,68.0,57.599998
20160816091500,199.5,198.449997,41.086956,32,55.900002,0,64.400002,68.0,57.599998
20160816093000,199.5,198.449997,41.086956,32,55.900002,0,64.400002,68.0,57.599998
20160816094500,199.5,198.449997,41.086956,32,55.900002,0,64.5,68.0,57.599998
20160816100000,199.5,198.449997,41.086956,32,55.900002,0,64.5,68.0,57.599998
20160816101500,199.5,196.350006,40.652175,32,55.900002,0,64.699997,68.0,57.599998
20160816103000,199.5,198.449997,41.086956,32,55.900002,0,64.699997,68.0,57.599998
20160816104500,199.5,200.550003,41.52174,32,56.700001,0,64.800003,68.0,57.599998
20160816110000,199.5,198.449997,41.086956,32,56.700001,0,65.0,68.0,57.599998
20160816111500,199.5,200.550003,41.52174,32,56.700001,0,65.099998,68.0,57.599998
20160816113000,199.5,198.449997,41.086956,32,56.700001,0,65.199997,68.0,57.599998
20160816114500,199.5,196.350006,40.652175,32,56.700001,0,65.199997,68.0,57.599998
20160816120000,199.5,194.25,40.217391,32,56.700001,0,65.300003,68.0,57.599998
20160816121500,199.5,200.550003,41.52174,32,56.700001,0,65.400002,68.0,57.599998
20160816123000,199.5,206.850006,42.826088,32,56.700001,0,65.5,68.0,57.599998
20160816124500,199.5,200.550003,41.52174,32,56.700001,0,65.599998,68.0,57.599998
20160816130000,199.5,200.550003,41.52174,32,56.700001,0,65.599998,68.0,57.599998
20160816131500,199.5,205.800003,42.608696,32,56.700001,0,65.699997,68.0,57.599998
20160816133000,199.5,202.649994,41.95652,32,56.700001,0,65.599998,68.0,57.599998
20160816134500,199.5,202.649994,41.95652,32,56.700001,0,65.5,68.0,57.599998
20160816140000,199.5,202.649994,41.95652,32,56.700001,0,65.5,68.0,57.599998
20160816141500,199.5,200.550003,41.52174,32,56.700001,0,65.599998,68.0,57.599998
20160816143000,199.5,202.649994,41.95652,32,56.700001,0,65.599998,68.0,57.599998
20160816144500,199.5,202.649994,41.95652,32,56.700001,0,65.599998,68.0,57.599998
20160816150000,199.5,200.550003,41.52174,32,56.0,0,65.5,68.0,57.599998
20160816151500,199.5,202.649994,41.95652,32,56.0,0,65.400002,68.0,57.599998
20160816153000,199.5,206.850006,42.826088,32,56.0,0,65.599998,68.0,57.599998
20160816154500,199.5,208.949997,43.260869,32,56.0,0,65.599998,68.0,57.599998
20160816160000,199.5,205.800003,42.608696,32,56.700001,0,65.800003,68.0,57.599998
20160816161500,199.5,205.800003,42.608696,32,56.700001,0,66.0,68.0,57.599998
20160816163000,199.5,205.800003,42.608696,32,56.700001,0,66.0,68.0,57.599998
20160816164500,199.5,205.800003,42.608696,32,56.0,0,65.900002,68.0,57.599998
20160816170000,199.5,208.949997,43.260869,32,56.0,0,65.900002,68.0,57.599998
20160816171500,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160816173000,199.5,208.949997,43.260869,32,56.0,0,65.800003,68.0,57.599998
20160816174500,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160816180000,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160816181500,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160816183000,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160816184500,199.5,205.800003,42.608696,32,56.0,0,65.800003,68.0,57.599998
20160816190000,199.5,208.949997,43.260869,32,56.0,0,65.699997,68.0,57.599998
20160816191500,199.5,202.649994,41.95652,32,56.0,0,65.699997,68.0,57.599998
20160816193000,199.5,205.800003,42.608696,32,56.0,0,65.599998,68.0,57.599998
20160816194500,199.5,205.800003,42.608696,32,56.0,0,65.599998,68.0,57.599998
20160816200000,199.5,198.449997,41.086956,32,56.0,0,65.599998,68.0,57.599998
20160816201500,199.5,196.350006,40.652175,32,56.0,0,65.5,68.0,57.599998
20160816203000,199.5,196.350006,40.652175,32,56.0,0,65.300003,68.0,57.599998
20160816204500,199.5,198.449997,41.086956,32,56.0,0,65.300003,68.0,57.599998
20160816210000,199.5,198.449997,41.086956,32,56.0,0,65.300003,68.0,57.599998
20160816211500,199.5,194.25,40.217391,32,56.0,0,65.199997,68.0,57.599998
20160816213000,199.5,196.350006,40.652175,32,56.0,0,65.199997,68.0,57.599998
20160816214500,199.5,194.25,40.217391,32,55.200001,0,65.099998,68.0,57.599998
20160816220000,199.5,196.350006,40.652175,32,55.200001,0,65.099998,68.0,57.599998
20160816221500,199.5,198.449997,41.086956,32,55.200001,0,65.099998,68.0,57.599998
20160816223000,199.5,198.449997,41.086956,32,55.200001,0,64.800003,68.0,57.599998
20160816224500,199.5,196.350006,40.652175,32,55.200001,0,64.800003,68.0,57.599998
20160816230000,199.5,194.25,40.217391,32,97.699997,100,66.099998,73.099998,70.099998
20160816231500,199.5,200.550003,41.52174,32,96.0,100,67.300003,73.099998,70.099998
20160816233000,199.5,196.350006,40.652175,32,106.0,100,67.900002,73.099998,70.099998
20160816234500,199.5,194.25,40.217391,32,95.5,100,68.400002,73.0,70.0
20160817000000,199.5,198.449997,41.086956,32,106.5,100,68.900002,72.900002,69.900002
20160817001500,199.5,200.550003,41.52174,32,96.099998,100,69.300003,72.800003,69.800003
20160817003000,199.5,200.550003,41.52174,32,102.599998,100,69.599998,72.800003,69.800003
20160817004500,199.5,198.449997,41.086956,32,98.5,100,70.0,72.800003,69.800003
20160817010000,199.5,200.550003,41.52174,32,61.200001,100,69.400002,72.800003,69.800003
20160817011500,199.5,194.25,40.217391,32,96.599998,100,69.300003,72.800003,69.800003
20160817013000,199.5,198.449997,41.086956,32,88.599998,100,69.199997,72.800003,69.800003
20160817014500,199.5,198.449997,41.086956,32,90.5,100,70.0,72.800003,69.800003
20160817020000,199.5,198.449997,41.086956,32,60.400002,100,69.099998,72.800003,69.800003
20160817021500,199.5,200.550003,41.52174,32,89.300003,100,69.300003,72.800003,69.800003
20160817023000,199.5,198.449997,41.086956,32,94.300003,100,69.199997,72.800003,69.800003
20160817024500,199.5,198.449997,41.086956,32,92.400002,100,70.0,72.800003,69.800003
20160817030000,199.5,198.449997,41.086956,32,59.299999,100,68.5,72.800003,69.800003
20160817031500,199.5,200.550003,41.52174,32,69.199997,100,69.099998,72.800003,69.800003
20160817033000,199.5,198.449997,41.086956,32,94.800003,100,69.800003,72.800003,69.800003
20160817034500,199.5,198.449997,41.086956,32,59.200001,100,68.800003,72.800003,69.800003
20160817040000,199.5,200.550003,41.52174,32,86.5,100,69.699997,72.800003,69.800003
20160817041500,199.5,198.449997,41.086956,32,86.5,100,69.400002,72.800003,69.800003
20160817043000,199.5,200.550003,41.52174,32,93.0,100,70.099998,72.800003,69.800003
20160817044500,199.5,200.550003,41.52174,32,70.400002,100,68.599998,72.800003,69.800003
20160817050000,199.5,198.449997,41.086956,32,65.300003,100,68.900002,72.800003,69.800003
20160817051500,199.5,198.449997,41.086956,32,89.300003,100,69.800003,72.800003,69.800003
20160817053000,199.5,198.449997,41.086956,32,59.200001,100,68.800003,72.800003,69.800003
20160817054500,199.5,196.350006,40.652175,32,73.5,100,69.400002,72.800003,69.800003
20160817060000,199.5,200.550003,41.52174,32,88.699997,100,69.699997,72.800003,69.800003
20160817061500,199.5,198.449997,41.086956,32,60.0,100,68.900002,72.800003,69.800003
20160817063000,199.5,196.350006,40.652175,32,83.5,100,69.599998,72.800003,69.800003
20160817064500,199.5,196.350006,40.652175,32,89.199997,100,69.599998,72.800003,69.800003
20160817070000,199.5,196.350006,40.652175,32,67.699997,0,69.800003,72.800003,69.800003
20160817071500,199.5,198.449997,41.086956,32,80.599998,100,69.0,72.699997,69.699997
20160817073000,199.5,194.25,40.217391,32,81.900002,100,69.099998,72.699997,69.699997
20160817074500,199.5,196.350006,40.652175,32,81.900002,0,70.0,72.699997,69.699997
20160817080000,199.5,198.449997,41.086956,32,73.599998,100,68.699997,72.699997,69.699997
20160817081500,199.5,198.449997,41.086956,32,76.599998,100,68.900002,72.699997,69.699997
20160817083000,199.5,196.350006,40.652175,32,70.099998,0,69.800003,72.699997,69.699997
20160817084500,199.5,196.350006,40.652175,32,83.699997,100,69.099998,72.699997,69.699997
20160817090000,199.5,193.199997,39.999999,32,86.5,100,69.099998,72.699997,69.699997
20160817091500,199.5,193.199997,39.999999,32,66.599998,0,69.699997,72.699997,69.699997
20160817093000,199.5,193.199997,39.999999,32,81.099998,100,69.0,72.699997,69.699997
20160817094500,199.5,193.199997,39.999999,32,83.099998,100,69.099998,72.599998,69.599998
20160817100000,199.5,193.199997,39.999999,32,62.0,100,69.199997,72.699997,69.699997
20160817101500,199.5,193.199997,39.999999,32,85.199997,100,69.0,72.599998,69.599998
20160817103000,199.5,200.550003,41.52174,32,71.0,100,68.900002,72.599998,69.599998
20160817104500,199.5,198.449997,41.086956,32,83.199997,100,69.699997,72.599998,69.599998
20160817110000,199.5,196.350006,40.652175,32,59.599998,100,68.699997,72.5,69.5
20160817111500,199.5,196.350006,40.652175,32,80.699997,100,69.199997,72.5,69.5
20160817113000,199.5,194.25,40.217391,32,77.699997,100,69.099998,72.400002,69.400002
20160817114500,199.5,194.25,40.217391,32,62.0,0,69.300003,72.5,69.5
20160817120000,199.5,198.449997,41.086956,32,60.700001,100,68.599998,72.400002,69.400002
20160817121500,199.5,196.350006,40.652175,32,81.5,100,69.0,72.300003,69.300003
20160817123000,199.5,196.350006,40.652175,32,64.5,0,69.300003,72.400002,69.400002
20160817124500,199.5,198.449997,41.086956,32,59.900002,100,68.599998,72.300003,69.300003
20160817130000,199.5,196.350006,40.652175,32,75.800003,100,69.0,72.300003,69.300003
20160817131500,199.5,200.550003,41.52174,32,75.800003,100,69.199997,72.300003,69.300003
20160817133000,199.5,198.449997,41.086956,32,73.0,100,69.300003,72.300003,69.300003
20160817134500,199.5,196.350006,40.652175,32,73.0,100,69.400002,72.300003,69.300003
20160817140000,199.5,200.550003,41.52174,32,74.0,100,69.400002,72.300003,69.300003
20160817141500,199.5,200.550003,41.52174,32,74.0,100,69.400002,72.300003,69.300003
20160817143000,199.5,196.350006,40.652175,32,74.0,0,69.599998,72.300003,69.300003
20160817144500,199.5,200.550003,41.52174,32,60.599998,0,69.099998,72.300003,69.300003
20160817150000,199.5,202.649994,41.95652,32,60.599998,100,68.900002,72.300003,69.300003
20160817151500,199.5,200.550003,41.52174,32,59.599998,100,68.699997,72.300003,69.300003
20160817153000,199.5,202.649994,41.95652,32,63.900002,100,68.599998,72.300003,69.300003
20160817154500,199.5,205.800003,42.608696,32,73.900002,100,69.099998,72.300003,69.300003
20160817160000,199.5,205.800003,42.608696,32,73.900002,100,69.300003,72.300003,69.300003
20160817161500,199.5,208.949997,43.260869,32,73.900002,100,69.400002,72.300003,69.300003
20160817163000,199.5,206.850006,42.826088,32,62.0,0,69.300003,72.300003,69.300003
20160817164500,199.5,208.949997,43.260869,32,59.200001,100,68.900002,72.300003,69.300003
20160817170000,199.5,208.949997,43.260869,32,59.200001,100,68.900002,72.300003,69.300003
20160817171500,199.5,202.649994,41.95652,32,59.200001,100,69.0,72.300003,69.300003
20160817173000,199.5,202.649994,41.95652,32,59.200001,100,69.099998,72.300003,69.300003
20160817174500,199.5,206.850006,42.826088,32,59.200001,100,68.800003,72.300003,69.300003
20160817180000,199.5,208.949997,43.260869,32,62.0,100,68.900002,72.300003,69.300003
20160817181500,199.5,205.800003,42.608696,32,67.199997,100,69.099998,72.300003,69.300003
20160817183000,199.5,205.800003,42.608696,32,67.199997,100,69.199997,72.300003,69.300003
20160817184500,199.5,208.949997,43.260869,32,68.099998,100,69.099998,72.300003,69.300003
20160817190000,199.5,208.949997,43.260869,32,68.099998,100,69.099998,72.300003,69.300003
20160817191500,199.5,208.949997,43.260869,32,68.099998,100,69.099998,72.300003,69.300003
20160817193000,199.5,208.949997,43.260869,32,67.300003,100,69.0,72.300003,69.300003
20160817194500,199.5,205.800003,42.608696,32,75.800003,100,69.300003,72.300003,69.300003
20160817200000,199.5,205.800003,42.608696,32,75.800003,100,69.400002,72.300003,69.300003
20160817201500,199.5,205.800003,42.608696,32,78.199997,100,69.400002,72.300003,69.300003
20160817203000,199.5,205.800003,42.608696,32,78.199997,100,69.400002,72.300003,69.300003
20160817204500,199.5,208.949997,43.260869,32,76.400002,100,69.400002,72.300003,69.300003
20160817210000,199.5,208.949997,43.260869,32,76.400002,100,69.400002,72.300003,69.300003
20160817211500,199.5,206.850006,42.826088,32,78.199997,100,69.400002,72.300003,69.300003
20160817213000,199.5,208.949997,43.260869,32,75.900002,100,69.300003,72.300003,69.300003
20160817214500,199.5,205.800003,42.608696,32,74.400002,100,69.300003,72.300003,69.300003
20160817220000,199.5,205.800003,42.608696,32,74.400002,100,69.300003,72.300003,69.300003
20160817221500,199.5,205.800003,42.608696,32,77.699997,100,69.300003,72.300003,69.300003
20160817223000,199.5,205.800003,42.608696,32,77.699997,100,69.300003,72.300003,69.300003
20160817224500,199.5,205.800003,42.608696,32,74.900002,100,69.300003,72.300003,69.300003
20160817230000,199.5,205.800003,42.608696,32,77.300003,100,69.300003,72.300003,69.300003
20160817231500,199.5,205.800003,42.608696,32,76.400002,100,69.199997,72.300003,69.300003
20160817233000,199.5,205.800003,42.608696,32,76.400002,100,69.199997,72.300003,69.300003
20160817234500,199.5,208.949997,43.260869,32,77.300003,100,69.199997,72.300003,69.300003
20160818000000,199.5,202.649994,41.95652,32,75.0,100,69.300003,72.300003,69.300003
20160818001500,199.5,206.850006,42.826088,32,75.0,100,69.099998,72.300003,69.300003
20160818003000,199.5,206.850006,42.826088,32,77.199997,100,69.099998,72.300003,69.300003
20160818004500,199.5,202.649994,41.95652,32,74.900002,100,69.0,72.300003,69.300003
20160818010000,199.5,202.649994,41.95652,32,83.199997,100,69.5,72.300003,69.300003
20160818011500,199.5,205.800003,42.608696,32,74.5,0,69.5,72.300003,69.300003
20160818013000,199.5,208.949997,43.260869,32,58.200001,100,68.400002,72.300003,69.300003
20160818014500,199.5,205.800003,42.608696,32,84.900002,100,69.0,72.300003,69.300003
20160818020000,199.5,202.649994,41.95652,32,72.0,100,68.800003,72.300003,69.300003
20160818021500,199.5,205.800003,42.608696,32,83.800003,100,69.099998,72.300003,69.300003
20160818023000,199.5,205.800003,42.608696,32,87.900002,100,69.5,72.300003,69.300003
20160818024500,199.5,202.649994,41.95652,32,86.900002,100,69.5,72.300003,69.300003
20160818030000,199.5,206.850006,42.826088,32,58.799999,100,68.699997,72.300003,69.300003
20160818031500,199.5,206.850006,42.826088,32,64.300003,100,68.400002,72.300003,69.300003
20160818033000,199.5,206.850006,42.826088,32,75.400002,100,69.0,72.300003,69.300003
20160818034500,199.5,206.850006,42.826088,32,92.400002,100,69.099998,72.300003,69.300003
20160818040000,199.5,202.649994,41.95652,32,87.699997,100,69.300003,72.300003,69.300003
20160818041500,199.5,205.800003,42.608696,32,94.699997,100,69.300003,72.300003,69.300003
20160818043000,199.5,202.649994,41.95652,32,94.699997,100,69.5,72.300003,69.300003
20160818044500,199.5,206.850006,42.826088,32,88.099998,0,69.599998,72.300003,69.300003
20160818050000,199.5,206.850006,42.826088,32,57.599998,100,68.800003,72.300003,69.300003
20160818051500,199.5,202.649994,41.95652,32,59.900002,100,68.400002,72.300003,69.300003
20160818053000,199.5,205.800003,42.608696,32,81.400002,100,69.099998,72.300003,69.300003
20160818054500,199.5,205.800003,42.608696,32,87.099998,100,69.300003,72.300003,69.300003
20160818060000,199.5,202.649994,41.95652,32,81.599998,100,69.300003,72.300003,69.300003
20160818061500,199.5,206.850006,42.826088,32,86.900002,100,69.5,72.300003,69.300003
20160818063000,199.5,202.649994,41.95652,32,77.800003,0,69.5,72.300003,69.300003
20160818064500,199.5,205.800003,42.608696,32,57.599998,100,68.699997,72.300003,69.300003
20160818070000,199.5,200.550003,41.52174,32,80.599998,100,68.699997,72.300003,69.300003
20160818071500,199.5,202.649994,41.95652,32,85.800003,100,69.199997,72.300003,69.300003
20160818073000,199.5,202.649994,41.95652,32,81.5,100,69.099998,72.300003,69.300003
20160818074500,199.5,205.800003,42.608696,32,86.400002,100,69.400002,72.300003,69.300003
20160818080000,199.5,202.649994,41.95652,32,58.799999,100,68.900002,72.300003,69.300003
20160818081500,199.5,205.800003,42.608696,32,62.799999,100,68.5,72.300003,69.300003
20160818083000,199.5,200.550003,41.52174,32,88.0,100,69.5,72.300003,69.300003
20160818084500,199.5,194.25,40.217391,32,58.799999,0,69.099998,72.300003,69.300003
20160818090000,199.5,198.449997,41.086956,32,57.599998,0,69.199997,72.300003,69.300003
20160818091500,199.5,198.449997,41.086956,32,57.599998,100,69.0,72.300003,69.300003
20160818093000,199.5,198.449997,41.086956,32,57.599998,100,69.199997,72.300003,69.300003
20160818094500,199.5,196.350006,40.652175,32,57.599998,100,69.300003,72.300003,69.300003
20160818100000,199.5,194.25,40.217391,32,57.599998,100,69.400002,72.300003,69.300003
20160818101500,199.5,194.25,40.217391,32,57.599998,0,69.900002,72.300003,69.300003
20160818103000,199.5,196.350006,40.652175,32,57.599998,0,69.800003,72.300003,69.300003
20160818104500,199.5,194.25,40.217391,32,57.599998,0,69.900002,72.300003,69.300003
20160818110000,199.5,200.550003,41.52174,32,57.599998,0,69.300003,72.300003,69.300003
20160818111500,199.5,202.649994,41.95652,32,57.599998,0,69.300003,72.300003,69.300003
20160818113000,199.5,202.649994,41.95652,32,57.599998,0,69.199997,72.300003,69.300003
20160818114500,199.5,205.800003,42.608696,32,58.299999,0,69.599998,72.300003,69.300003
20160818120000,199.5,202.649994,41.95652,32,58.299999,0,69.099998,72.300003,69.300003
20160818121500,199.5,202.649994,41.95652,32,58.299999,0,69.199997,72.300003,69.300003
20160818123000,199.5,202.649994,41.95652,32,58.299999,100,69.0,72.300003,69.300003
20160818124500,199.5,198.449997,41.086956,32,58.299999,100,68.900002,72.300003,69.300003
20160818130000,199.5,198.449997,41.086956,32,58.299999,100,69.0,72.300003,69.300003
20160818131500,199.5,202.649994,41.95652,32,58.299999,100,69.0,72.300003,69.300003
20160818133000,199.5,202.649994,41.95652,32,59.900002,100,68.900002,72.300003,69.300003
20160818134500,199.5,198.449997,41.086956,32,71.5,100,69.099998,72.300003,69.300003
20160818140000,199.5,200.550003,41.52174,32,71.5,100,69.099998,72.300003,69.300003
20160818141500,199.5,198.449997,41.086956,32,71.5,100,69.099998,72.300003,69.300003
20160818143000,199.5,196.350006,40.652175,32,72.900002,100,69.300003,72.300003,69.300003
20160818144500,199.5,200.550003,41.52174,32,71.5,100,69.099998,72.300003,69.300003
20160818150000,199.5,205.800003,42.608696,32,71.5,100,69.099998,72.300003,69.300003
20160818151500,199.5,200.550003,41.52174,32,71.5,100,69.099998,72.300003,69.300003
20160818153000,199.5,202.649994,41.95652,32,71.5,100,69.0,72.300003,69.300003
20160818154500,199.5,200.550003,41.52174,32,71.5,100,68.900002,72.300003,69.300003
20160818160000,199.5,202.649994,41.95652,32,81.599998,100,69.5,72.300003,69.300003
20160818161500,199.5,205.800003,42.608696,32,59.200001,100,68.800003,72.300003,69.300003
20160818163000,199.5,205.800003,42.608696,32,58.299999,100,68.599998,72.300003,69.300003
20160818164500,199.5,202.649994,41.95652,32,75.300003,100,68.699997,72.300003,69.300003
20160818170000,199.5,206.850006,42.826088,32,77.300003,100,69.099998,72.300003,69.300003
20160818171500,199.5,206.850006,42.826088,32,77.300003,100,69.300003,72.300003,69.300003
20160818173000,199.5,202.649994,41.95652,32,79.699997,100,69.5,72.300003,69.300003
20160818174500,199.5,208.949997,43.260869,32,76.800003,100,69.400002,72.300003,69.300003
20160818180000,199.5,205.800003,42.608696,32,61.200001,0,69.099998,72.300003,69.300003
20160818181500,199.5,205.800003,42.608696,32,58.0,100,68.900002,72.300003,69.300003
20160818183000,199.5,205.800003,42.608696,32,58.0,100,68.800003,72.300003,69.300003
20160818184500,199.5,202.649994,41.95652,32,60.700001,100,68.699997,72.300003,69.300003
20160818190000,199.5,202.649994,41.95652,32,73.900002,100,68.800003,72.300003,69.300003
20160818191500,199.5,202.649994,41.95652,32,78.699997,100,69.0,72.300003,69.300003
20160818193000,199.5,205.800003,42.608696,32,78.699997,100,69.199997,72.300003,69.300003
20160818194500,199.5,205.800003,42.608696,32,77.699997,100,69.199997,72.300003,69.300003
20160818200000,199.5,202.649994,41.95652,32,79.699997,100,69.300003,72.300003,69.300003
20160818201500,199.5,202.649994,41.95652,32,77.300003,100,69.300003,72.300003,69.300003
20160818203000,199.5,200.550003,41.52174,32,80.099998,100,69.300003,72.300003,69.300003
20160818204500,199.5,202.649994,41.95652,32,77.300003,100,69.300003,72.300003,69.300003
20160818210000,199.5,202.649994,41.95652,32,80.199997,100,69.300003,72.300003,69.300003
20160818211500,199.5,202.649994,41.95652,32,77.300003,100,69.300003,72.300003,69.300003
20160818213000,199.5,205.800003,42.608696,32,79.699997,100,69.400002,72.300003,69.300003
20160818214500,199.5,205.800003,42.608696,32,77.699997,100,69.300003,72.300003,69.300003
20160818220000,199.5,202.649994,41.95652,32,77.699997,100,69.300003,72.300003,69.300003
20160818221500,199.5,202.649994,41.95652,32,79.5,100,69.300003,72.300003,69.300003
20160818223000,199.5,202.649994,41.95652,32,78.300003,100,69.300003,72.300003,69.300003
20160818224500,199.5,202.649994,41.95652,32,79.400002,100,69.300003,72.300003,69.300003
20160818230000,199.5,206.850006,42.826088,32,77.800003,100,69.300003,72.300003,69.300003
20160818231500,199.5,206.850006,42.826088,32,79.599998,100,69.300003,72.300003,69.300003
20160818233000,199.5,206.850006,42.826088,32,77.199997,100,69.199997,72.300003,69.300003
20160818234500,199.5,202.649994,41.95652,32,79.699997,100,69.300003,72.300003,69.300003
20160819000000,199.5,202.649994,41.95652,32,78.199997,100,69.300003,72.300003,69.300003
20160819001500,199.5,205.800003,42.608696,32,78.199997,100,69.300003,72.300003,69.300003
20160819003000,199.5,200.550003,41.52174,32,79.099998,100,69.199997,72.300003,69.300003
20160819004500,199.5,200.550003,41.52174,32,77.800003,100,69.199997,72.300003,69.300003
20160819010000,199.5,200.550003,41.52174,32,79.599998,100,69.199997,72.300003,69.300003
20160819011500,199.5,200.550003,41.52174,32,77.800003,100,69.300003,72.300003,69.300003
20160819013000,199.5,200.550003,41.52174,32,79.599998,100,69.300003,72.300003,69.300003
20160819014500,199.5,202.649994,41.95652,32,77.300003,100,69.199997,72.300003,69.300003
20160819020000,199.5,202.649994,41.95652,32,79.599998,100,69.199997,72.300003,69.300003
20160819021500,199.5,202.649994,41.95652,32,77.699997,100,69.199997,72.300003,69.300003
20160819023000,199.5,202.649994,41.95652,32,77.699997,100,69.199997,72.300003,69.300003
20160819024500,199.5,200.550003,41.52174,32,79.099998,100,69.199997,72.300003,69.300003
20160819030000,199.5,200.550003,41.52174,32,77.300003,100,69.199997,72.300003,69.300003
20160819031500,199.5,198.449997,41.086956,32,80.099998,100,69.199997,72.300003,69.300003
20160819033000,199.5,202.649994,41.95652,32,77.300003,100,69.199997,72.300003,69.300003
20160819034500,199.5,198.449997,41.086956,32,79.400002,100,69.199997,72.300003,69.300003
20160819040000,199.5,200.550003,41.52174,32,78.199997,100,69.199997,72.300003,69.300003
20160819041500,199.5,202.649994,41.95652,32,78.199997,100,69.199997,72.300003,69.300003
20160819043000,199.5,202.649994,41.95652,32,80.099998,100,69.199997,72.300003,69.300003
20160819044500,199.5,200.550003,41.52174,32,76.800003,100,69.099998,72.300003,69.300003
20160819050000,199.5,205.800003,42.608696,32,79.599998,100,69.199997,72.300003,69.300003
20160819051500,199.5,202.649994,41.95652,32,79.599998,100,69.199997,72.300003,69.300003
20160819053000,199.5,202.649994,41.95652,32,76.800003,100,69.099998,72.300003,69.300003
20160819054500,199.5,202.649994,41.95652,32,75.900002,100,69.0,72.300003,69.300003
20160819060000,199.5,200.550003,41.52174,32,74.400002,100,69.0,72.300003,69.300003
20160819061500,199.5,202.649994,41.95652,32,74.400002,0,69.5,72.300003,69.300003
20160819063000,199.5,200.550003,41.52174,32,57.200001,100,68.800003,72.300003,69.300003
20160819064500,199.5,200.550003,41.52174,32,58.799999,100,68.599998,72.300003,69.300003
20160819070000,199.5,205.800003,42.608696,32,76.300003,100,68.599998,72.300003,69.300003
20160819071500,199.5,205.800003,42.608696,32,88.400002,100,69.5,72.300003,69.300003
20160819073000,199.5,205.800003,42.608696,32,59.900002,100,68.699997,72.300003,69.300003
20160819074500,199.5,205.800003,42.608696,32,62.0,100,68.599998,72.300003,69.300003
20160819080000,199.5,202.649994,41.95652,32,85.0,100,69.5,72.300003,69.300003
20160819081500,199.5,332.850006,68.913045,44,55.599998,0,67.800003,68.0,59.099998
20160819083000,199.5,214.199997,44.347825,34,56.700001,0,67.199997,68.0,59.099998
20160819084500,199.5,214.199997,44.347825,34,56.700001,0,67.0,68.0,59.099998
20160819090000,199.5,214.199997,44.347825,34,56.700001,0,66.800003,68.0,59.099998
20160819091500,199.5,214.199997,44.347825,34,56.700001,0,66.599998,68.0,59.099998
20160819093000,199.5,208.949997,43.260869,34,56.700001,0,66.5,68.0,59.099998
20160819094500,199.5,213.149994,44.130434,34,56.700001,0,66.400002,68.0,59.099998
20160819100000,199.5,213.149994,44.130434,34,56.700001,0,66.300003,68.0,59.099998
20160819101500,199.5,213.149994,44.130434,34,56.700001,0,66.199997,68.0,59.099998
20160819103000,199.5,213.149994,44.130434,34,56.0,0,66.099998,68.0,59.099998
20160819104500,199.5,213.149994,44.130434,34,56.0,0,66.099998,68.0,59.099998
20160819110000,199.5,213.149994,44.130434,34,56.0,0,66.099998,68.0,59.099998
20160819111500,199.5,216.300003,44.782609,34,56.700001,0,66.099998,68.0,59.099998
20160819113000,199.5,216.300003,44.782609,34,56.700001,0,66.199997,68.0,59.099998
20160819114500,199.5,213.149994,44.130434,34,56.700001,0,66.099998,68.0,59.099998
20160819120000,199.5,213.149994,44.130434,34,56.700001,0,66.099998,68.0,59.0
20160819121500,199.5,213.149994,44.130434,34,56.700001,0,66.099998,68.0,59.0
20160819123000,199.5,208.949997,43.260869,34,56.700001,0,66.199997,68.0,59.0
20160819124500,199.5,214.199997,44.347825,34,56.700001,0,66.300003,68.0,59.0
20160819130000,199.5,214.199997,44.347825,34,56.700001,0,66.300003,68.0,59.0
20160819131500,199.5,214.199997,44.347825,34,56.700001,0,66.400002,68.0,59.0
20160819133000,199.5,214.199997,44.347825,34,57.5,0,66.599998,68.0,59.0
20160819134500,199.5,214.199997,44.347825,34,57.5,0,66.699997,68.0,59.0
20160819140000,199.5,214.199997,44.347825,34,57.5,0,66.699997,68.0,59.0
20160819141500,199.5,208.949997,43.260869,34,57.5,0,66.800003,68.0,59.0
20160819143000,199.5,208.949997,43.260869,34,57.5,0,66.699997,68.0,59.0
20160819144500,199.5,211.050003,43.695653,34,57.5,0,66.800003,68.0,59.0
20160819150000,199.5,211.050003,43.695653,34,57.5,0,66.800003,68.0,59.0
20160819151500,199.5,211.050003,43.695653,34,57.5,0,67.0,68.0,59.0
20160819153000,199.5,211.050003,43.695653,34,57.5,0,67.099998,68.0,59.0
20160819154500,199.5,211.050003,43.695653,34,57.5,0,67.099998,68.0,59.0
20160819160000,199.5,211.050003,43.695653,34,57.5,0,67.099998,68.0,59.0
20160819161500,199.5,211.050003,43.695653,34,57.5,0,67.099998,68.0,59.0
20160819163000,199.5,211.050003,43.695653,34,57.5,0,67.099998,68.0,59.0
20160819164500,199.5,206.850006,42.826088,34,57.5,0,67.0,68.0,59.0
20160819170000,199.5,208.949997,43.260869,34,57.5,0,66.900002,68.0,59.0
20160819171500,199.5,208.949997,43.260869,34,57.5,0,66.900002,68.0,59.0
20160819173000,199.5,208.949997,43.260869,34,57.5,0,66.900002,68.0,59.0
20160819174500,199.5,213.149994,44.130434,34,57.5,0,66.699997,68.0,59.0
20160819180000,199.5,213.149994,44.130434,34,57.5,0,66.699997,68.0,59.0
20160819181500,199.5,213.149994,44.130434,34,57.5,0,66.699997,68.0,59.0
20160819183000,199.5,213.149994,44.130434,34,57.5,0,66.599998,68.0,59.0
20160819184500,199.5,206.850006,42.826088,33,57.5,0,66.599998,68.0,59.0
20160819190000,199.5,211.050003,43.695653,33,57.5,0,66.599998,68.0,59.0
20160819191500,199.5,211.050003,43.695653,33,57.5,0,66.599998,68.0,59.0
20160819193000,199.5,211.050003,43.695653,33,56.900002,0,66.5,68.0,59.0
20160819194500,199.5,211.050003,43.695653,33,56.900002,0,66.400002,68.0,59.0
20160819200000,199.5,211.050003,43.695653,33,56.900002,0,66.300003,68.0,59.0
20160819201500,199.5,211.050003,43.695653,33,56.900002,0,66.300003,68.0,59.0
20160819203000,199.5,211.050003,43.695653,33,56.900002,0,66.300003,68.0,59.0
20160819204500,199.5,211.050003,43.695653,33,56.900002,0,66.199997,68.0,59.0
20160819210000,199.5,211.050003,43.695653,33,56.900002,0,66.099998,68.0,59.0
20160819211500,199.5,206.850006,42.826088,33,56.900002,0,66.099998,68.0,59.0
20160819213000,199.5,211.050003,43.695653,33,56.900002,0,66.099998,68.0,59.0
20160819214500,199.5,211.050003,43.695653,33,56.900002,0,66.0,68.0,59.0
20160819220000,199.5,211.050003,43.695653,33,56.900002,0,66.0,68.0,59.0
20160819221500,199.5,211.050003,43.695653,33,56.299999,0,65.900002,68.0,59.0
20160819223000,199.5,206.850006,42.826088,33,56.299999,0,65.800003,68.0,59.0
20160819224500,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,59.0
20160819230000,199.5,206.850006,42.826088,33,56.299999,0,65.699997,68.0,59.0
20160819231500,199.5,208.949997,43.260869,33,56.299999,0,65.699997,68.0,59.0
20160819233000,199.5,208.949997,43.260869,33,56.299999,0,65.599998,68.0,59.0
20160819234500,199.5,208.949997,43.260869,33,56.299999,0,65.5,68.0,59.0
20160820000000,199.5,211.050003,43.695653,33,56.299999,0,65.5,68.0,59.0
20160820001500,199.5,211.050003,43.695653,33,56.299999,0,65.5,68.0,59.0
20160820003000,199.5,211.050003,43.695653,33,56.299999,0,65.5,68.0,59.0
20160820004500,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.0
20160820010000,199.5,208.949997,43.260869,33,56.299999,0,65.400002,68.0,59.0
20160820011500,199.5,196.350006,40.652175,33,55.200001,0,65.199997,68.0,59.0
20160820013000,199.5,198.449997,41.086956,33,55.200001,0,65.199997,68.0,59.0
20160820014500,199.5,200.550003,41.52174,33,55.200001,0,65.099998,68.0,59.0
20160820020000,199.5,200.550003,41.52174,33,55.200001,0,65.199997,68.0,59.0
20160820021500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,59.0
20160820023000,199.5,200.550003,41.52174,33,55.200001,0,65.099998,68.0,59.0
20160820024500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,59.0
20160820030000,199.5,198.449997,41.086956,33,55.200001,0,65.0,68.0,59.0
20160820031500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,59.0
20160820033000,199.5,198.449997,41.086956,33,55.200001,0,65.0,68.0,58.900002
20160820034500,199.5,198.449997,41.086956,33,55.200001,0,65.0,68.0,59.0
20160820040000,199.5,202.649994,41.95652,33,55.200001,0,65.0,68.0,59.0
20160820041500,199.5,200.550003,41.52174,33,55.200001,0,64.900002,68.0,59.0
20160820043000,199.5,200.550003,41.52174,33,55.200001,0,64.900002,68.0,59.0
20160820044500,199.5,198.449997,41.086956,33,55.200001,0,64.900002,68.0,59.0
20160820050000,199.5,202.649994,41.95652,33,55.200001,0,64.900002,68.0,59.0
20160820051500,199.5,196.350006,40.652175,33,55.200001,0,64.900002,68.0,59.0
20160820053000,199.5,198.449997,41.086956,33,55.200001,0,64.900002,68.0,59.0
20160820054500,199.5,194.25,40.217391,33,55.200001,0,64.900002,68.0,59.0
20160820060000,199.5,198.449997,41.086956,33,55.200001,0,64.800003,68.0,59.0
20160820061500,199.5,200.550003,41.52174,33,55.200001,0,64.900002,68.0,59.0
20160820063000,199.5,200.550003,41.52174,33,55.200001,0,65.0,68.0,59.0
20160820064500,199.5,200.550003,41.52174,33,55.200001,0,65.400002,68.0,59.0
20160820070000,199.5,200.550003,41.52174,33,55.200001,0,65.099998,68.0,59.0
20160820071500,199.5,200.550003,41.52174,33,55.200001,0,65.0,68.0,59.0
20160820073000,199.5,200.550003,41.52174,33,55.200001,0,65.0,68.0,58.900002
20160820074500,199.5,202.649994,41.95652,33,55.200001,0,65.0,68.0,59.0
20160820080000,199.5,200.550003,41.52174,33,55.200001,0,65.0,68.0,58.900002
20160820081500,199.5,202.649994,41.95652,33,55.200001,0,65.0,68.0,58.900002
20160820083000,199.5,202.649994,41.95652,33,55.200001,0,65.0,68.0,59.0
20160820084500,199.5,200.550003,41.52174,33,55.900002,0,65.0,68.0,58.900002
20160820090000,199.5,198.449997,41.086956,33,55.900002,0,65.0,68.0,58.900002
20160820091500,199.5,200.550003,41.52174,33,55.900002,0,65.099998,68.0,58.900002
20160820093000,199.5,200.550003,41.52174,33,55.900002,0,65.099998,68.0,58.900002
20160820094500,199.5,198.449997,41.086956,33,55.900002,0,65.199997,68.0,58.900002
20160820100000,199.5,198.449997,41.086956,33,55.900002,0,65.300003,68.0,59.0
20160820101500,199.5,196.350006,40.652175,33,55.900002,0,65.300003,68.0,59.0
20160820103000,199.5,200.550003,41.52174,33,55.900002,0,65.5,68.0,58.900002
20160820104500,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,58.700001
20160820110000,199.5,198.449997,41.086956,33,56.700001,0,65.5,68.0,58.900002
20160820111500,199.5,198.449997,41.086956,33,56.700001,0,65.599998,68.0,58.799999
20160820113000,199.5,198.449997,41.086956,33,56.700001,0,65.699997,68.0,58.799999
20160820114500,199.5,196.350006,40.652175,33,56.700001,0,65.699997,68.0,58.799999
20160820120000,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,58.900002
20160820121500,199.5,205.800003,42.608696,33,56.700001,0,65.800003,68.0,58.900002
20160820123000,199.5,205.800003,42.608696,33,57.5,0,66.0,68.0,58.700001
20160820124500,199.5,200.550003,41.52174,33,57.5,0,66.0,68.0,58.700001
20160820130000,199.5,200.550003,41.52174,33,57.5,0,66.099998,68.0,58.799999
20160820131500,199.5,202.649994,41.95652,33,57.5,0,66.199997,68.0,58.900002
20160820133000,199.5,200.550003,41.52174,33,57.5,0,66.199997,68.0,58.799999
20160820134500,199.5,202.649994,41.95652,33,57.5,0,66.300003,68.0,58.900002
20160820140000,199.5,200.550003,41.52174,33,57.5,0,66.400002,68.0,58.799999
20160820141500,199.5,202.649994,41.95652,33,57.5,0,66.599998,68.0,58.799999
20160820143000,199.5,205.800003,42.608696,33,57.5,0,66.699997,68.0,58.799999
20160820144500,199.5,200.550003,41.52174,33,57.5,0,66.699997,68.0,58.799999
20160820150000,199.5,205.800003,42.608696,33,57.5,0,66.699997,68.0,58.799999
20160820151500,199.5,200.550003,41.52174,33,57.5,0,66.800003,68.0,58.799999
20160820153000,199.5,202.649994,41.95652,33,57.5,0,67.0,68.0,58.900002
20160820154500,199.5,200.550003,41.52174,33,57.5,0,67.0,68.0,58.700001
20160820160000,199.5,202.649994,41.95652,33,57.5,0,67.099998,68.0,58.799999
20160820161500,199.5,205.800003,42.608696,33,57.5,0,67.099998,68.0,58.900002
20160820163000,199.5,205.800003,42.608696,33,57.5,0,67.099998,68.0,58.900002
20160820164500,199.5,205.800003,42.608696,33,57.5,0,67.099998,68.0,58.799999
20160820170000,199.5,205.800003,42.608696,33,57.5,0,67.099998,68.0,58.900002
20160820171500,199.5,202.649994,41.95652,33,57.5,0,66.900002,68.0,58.799999
20160820173000,199.5,200.550003,41.52174,33,57.5,0,66.900002,68.0,58.799999
20160820174500,199.5,202.649994,41.95652,33,57.5,0,66.900002,68.0,58.799999
20160820180000,199.5,206.850006,42.826088,33,57.5,0,66.900002,68.0,58.799999
20160820181500,199.5,202.649994,41.95652,33,57.5,0,66.800003,68.0,58.799999
20160820183000,199.5,206.850006,42.826088,33,57.5,0,66.800003,68.0,58.799999
20160820184500,199.5,202.649994,41.95652,33,57.5,0,66.699997,68.0,58.799999
20160820190000,199.5,202.649994,41.95652,33,57.5,0,66.699997,68.0,58.900002
20160820191500,199.5,208.949997,43.260869,33,57.5,0,66.699997,68.0,58.799999
20160820193000,199.5,206.850006,42.826088,33,57.5,0,66.699997,68.0,58.900002
20160820194500,199.5,206.850006,42.826088,33,57.5,0,66.699997,68.0,58.900002
20160820200000,199.5,208.949997,43.260869,33,56.799999,0,66.599998,68.0,58.799999
20160820201500,199.5,208.949997,43.260869,33,56.799999,0,66.5,68.0,58.799999
20160820203000,199.5,206.850006,42.826088,33,56.799999,0,66.400002,68.0,58.900002
20160820204500,199.5,206.850006,42.826088,33,56.799999,0,66.300003,68.0,58.900002
20160820210000,199.5,208.949997,43.260869,33,56.799999,0,66.199997,68.0,58.799999
20160820211500,199.5,205.800003,42.608696,33,56.799999,0,66.199997,68.0,58.700001
20160820213000,199.5,205.800003,42.608696,33,56.799999,0,66.199997,68.0,58.799999
20160820214500,199.5,205.800003,42.608696,33,56.799999,0,66.099998,68.0,58.700001
20160820220000,199.5,205.800003,42.608696,33,56.799999,0,66.0,68.0,58.799999
20160820221500,199.5,208.949997,43.260869,33,56.799999,0,66.0,68.0,58.799999
20160820223000,199.5,208.949997,43.260869,33,56.799999,0,65.800003,68.0,58.799999
20160820224500,199.5,206.850006,42.826088,33,56.799999,0,65.800003,68.0,58.799999
20160820230000,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,58.700001
