PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820231500,199.5,206.850006,42.826088,33,56.0,0,65.699997,68.0,58.799999
20160820233000,199.5,211.050003,43.695653,33,56.0,0,65.699997,68.0,58.799999
20160820234500,199.5,211.050003,43.695653,33,56.0,0,65.599998,68.0,58.900002
20160821000000,199.5,211.050003,43.695653,33,56.0,0,65.599998,68.0,58.799999
20160821001500,199.5,211.050003,43.695653,33,56.0,0,65.5,68.0,58.700001
20160821003000,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,58.700001
20160821004500,199.5,206.850006,42.826088,33,56.0,0,65.5,68.0,58.700001
20160821010000,199.5,208.949997,43.260869,33,56.0,0,65.300003,68.0,58.799999
20160821011500,199.5,208.949997,43.260869,33,56.0,0,65.199997,68.0,58.799999
20160821013000,199.5,206.850006,42.826088,33,56.0,0,65.300003,68.0,58.700001
20160821014500,199.5,211.050003,43.695653,33,56.0,0,65.300003,68.0,58.700001
20160821020000,199.5,206.850006,42.826088,33,56.0,0,65.300003,68.0,58.700001
20160821021500,199.5,208.949997,43.260869,33,56.0,0,65.300003,68.0,58.700001
20160821023000,199.5,208.949997,43.260869,33,56.0,0,65.300003,68.0,58.700001
20160821024500,199.5,208.949997,43.260869,33,56.0,0,65.300003,68.0,58.599998
20160821030000,199.5,208.949997,43.260869,33,56.0,0,65.300003,68.0,58.5
20160821031500,199.5,211.050003,43.695653,33,56.0,0,65.300003,68.0,58.599998
20160821033000,199.5,206.850006,42.826088,33,56.0,0,65.300003,68.0,58.700001
20160821034500,199.5,208.949997,43.260869,33,56.0,0,65.199997,68.0,58.599998
20160821040000,199.5,208.949997,43.260869,33,56.0,0,65.099998,68.0,58.599998
20160821041500,199.5,213.149994,44.130434,33,56.0,0,65.099998,68.0,58.599998
20160821043000,199.5,208.949997,43.260869,33,56.0,0,65.099998,68.0,58.599998
20160821044500,199.5,208.949997,43.260869,33,56.0,0,65.099998,68.0,58.599998
20160821050000,199.5,208.949997,43.260869,33,56.0,0,65.0,68.0,58.599998
20160821051500,199.5,211.050003,43.695653,33,56.0,0,65.0,68.0,58.400002
20160821053000,199.5,211.050003,43.695653,33,56.0,0,65.0,68.0,58.599998
20160821054500,199.5,211.050003,43.695653,33,55.400002,0,64.800003,68.0,58.5
20160821060000,199.5,211.050003,43.695653,33,55.400002,0,64.800003,68.0,58.5
20160821061500,199.5,211.050003,43.695653,33,55.400002,0,64.699997,68.0,58.5
20160821063000,199.5,211.050003,43.695653,33,55.400002,0,64.800003,68.0,58.5
20160821064500,199.5,214.199997,44.347825,33,55.400002,0,64.800003,68.0,58.5
20160821070000,199.5,214.199997,44.347825,33,55.400002,0,64.800003,68.0,58.5
20160821071500,199.5,214.199997,44.347825,33,55.400002,0,64.699997,68.0,58.5
20160821073000,199.5,214.199997,44.347825,33,55.400002,0,65.0,68.0,58.5
20160821074500,199.5,214.199997,44.347825,33,55.400002,0,65.099998,68.0,58.5
20160821080000,199.5,214.199997,44.347825,33,55.400002,0,65.099998,68.0,58.5
20160821081500,199.5,211.050003,43.695653,33,55.400002,0,65.199997,68.0,58.5
20160821083000,199.5,206.850006,42.826088,33,56.0,0,65.300003,68.0,58.5
20160821084500,199.5,208.949997,43.260869,33,56.0,0,65.400002,68.0,58.5
20160821090000,199.5,213.149994,44.130434,33,56.0,0,65.5,68.0,58.400002
20160821091500,199.5,208.949997,43.260869,33,56.0,0,65.599998,68.0,58.5
20160821093000,199.5,211.050003,43.695653,33,56.0,0,65.599998,68.0,58.5
20160821094500,199.5,211.050003,43.695653,33,56.0,0,65.599998,68.0,58.400002
20160821100000,199.5,211.050003,43.695653,33,56.599998,0,66.0,68.0,58.599998
20160821101500,199.5,206.850006,42.826088,33,56.599998,0,65.699997,68.0,58.5
20160821103000,199.5,208.949997,43.260869,33,56.599998,0,65.800003,68.0,58.5
20160821104500,199.5,213.149994,44.130434,33,56.599998,0,66.0,68.0,58.5
20160821110000,199.5,213.149994,44.130434,33,56.599998,0,66.0,68.0,58.5
20160821111500,199.5,213.149994,44.130434,33,89.199997,100,67.599998,73.5,70.5
20160821113000,199.5,206.850006,42.826088,33,92.400002,100,68.900002,73.5,70.5
20160821114500,199.5,206.850006,42.826088,33,92.400002,100,69.699997,73.5,70.5
20160821120000,199.5,206.850006,42.826088,33,92.400002,100,70.300003,73.5,70.5
20160821121500,199.5,208.949997,43.260869,33,94.800003,100,70.699997,73.5,70.5
20160821123000,199.5,211.050003,43.695653,33,62.099998,100,69.199997,73.5,70.5
20160821124500,199.5,206.850006,42.826088,33,79.199997,100,69.800003,73.5,70.5
20160821130000,199.5,206.850006,42.826088,33,86.199997,100,70.599998,73.5,70.5
20160821131500,199.5,208.949997,43.260869,33,85.0,100,70.699997,73.5,70.5
20160821133000,199.5,208.949997,43.260869,33,61.599998,100,69.800003,73.5,70.5
20160821134500,199.5,206.850006,42.826088,33,79.199997,100,69.900002,73.5,70.5
20160821140000,199.5,206.850006,42.826088,33,96.599998,100,70.5,73.5,70.5
20160821141500,199.5,206.850006,42.826088,33,60.799999,100,69.599998,73.5,70.5
20160821143000,199.5,206.850006,42.826088,33,76.099998,100,70.099998,73.5,70.5
20160821144500,199.5,206.850006,42.826088,33,80.599998,100,70.0,73.5,70.5
20160821150000,199.5,206.850006,42.826088,33,92.800003,100,70.699997,73.5,70.5
20160821151500,199.5,208.949997,43.260869,33,59.900002,100,69.300003,73.5,70.5
20160821153000,199.5,206.850006,42.826088,33,67.800003,100,70.0,73.5,70.5
20160821154500,199.5,208.949997,43.260869,33,85.0,100,70.599998,73.5,70.5
20160821160000,199.5,211.050003,43.695653,33,61.200001,100,69.800003,73.5,70.5
20160821161500,199.5,206.850006,42.826088,33,78.699997,100,69.900002,73.5,70.5
20160821163000,199.5,206.850006,42.826088,33,80.599998,100,70.0,73.5,70.5
20160821164500,199.5,208.949997,43.260869,33,87.800003,100,70.599998,73.5,70.5
20160821170000,199.5,206.850006,42.826088,33,60.900002,100,70.099998,73.5,70.5
20160821171500,199.5,211.050003,43.695653,33,80.900002,100,70.0,73.5,70.5
20160821173000,199.5,206.850006,42.826088,33,68.300003,100,69.800003,73.5,70.5
20160821174500,199.5,211.050003,43.695653,33,80.099998,100,70.0,73.5,70.5
20160821180000,199.5,206.850006,42.826088,33,82.599998,100,70.300003,73.5,70.5
20160821181500,199.5,211.050003,43.695653,33,86.199997,100,70.300003,73.5,70.5
20160821183000,199.5,211.050003,43.695653,33,89.800003,100,70.300003,73.5,70.5
20160821184500,199.5,211.050003,43.695653,33,88.599998,100,70.300003,73.5,70.5
20160821190000,199.5,214.199997,44.347825,33,87.5,100,70.300003,73.5,70.5
20160821191500,199.5,214.199997,44.347825,33,85.0,100,70.300003,73.5,70.5
20160821193000,199.5,211.050003,43.695653,33,83.800003,100,70.300003,73.5,70.5
20160821194500,199.5,211.050003,43.695653,33,82.5,100,70.400002,73.5,70.5
20160821200000,199.5,211.050003,43.695653,33,82.5,100,70.5,73.5,70.5
20160821201500,199.5,211.050003,43.695653,33,86.800003,100,70.599998,73.5,70.5
20160821203000,199.5,211.050003,43.695653,33,90.400002,100,70.699997,73.5,70.5
20160821204500,199.5,211.050003,43.695653,33,88.099998,0,70.800003,73.5,70.5
20160821210000,199.5,211.050003,43.695653,33,59.5,100,69.5,73.5,70.5
20160821211500,199.5,211.050003,43.695653,33,77.400002,100,70.199997,73.5,70.5
20160821213000,199.5,211.050003,43.695653,33,91.0,100,70.099998,73.5,70.5
20160821214500,199.5,214.199997,44.347825,33,97.599998,100,70.199997,73.5,70.5
20160821220000,199.5,211.050003,43.695653,33,91.699997,100,70.199997,73.5,70.5
20160821221500,199.5,211.050003,43.695653,33,88.699997,100,70.199997,73.5,70.5
20160821223000,199.5,211.050003,43.695653,33,87.5,100,70.199997,73.5,70.5
20160821224500,199.5,211.050003,43.695653,33,87.5,100,70.199997,73.5,70.5
20160821230000,199.5,211.050003,43.695653,33,89.800003,100,70.199997,73.5,70.5
20160821231500,199.5,211.050003,43.695653,33,96.599998,100,70.099998,73.5,70.5
20160821233000,199.5,211.050003,43.695653,33,93.0,100,70.099998,73.5,70.5
20160821234500,199.5,211.050003,43.695653,33,93.0,100,70.199997,73.5,70.5
20160822000000,199.5,211.050003,43.695653,33,99.800003,100,70.199997,73.5,70.5
20160822001500,199.5,211.050003,43.695653,33,94.800003,100,70.199997,73.5,70.5
20160822003000,199.5,211.050003,43.695653,33,93.0,100,70.199997,73.5,70.5
20160822004500,199.5,216.300003,44.782609,33,98.400002,100,70.099998,73.5,70.5
20160822010000,199.5,213.149994,44.130434,33,100.300003,100,70.199997,73.5,70.5
20160822011500,199.5,213.149994,44.130434,33,93.599998,100,70.199997,73.5,70.5
20160822013000,199.5,213.149994,44.130434,33,104.300003,100,70.199997,73.5,70.5
20160822014500,199.5,208.949997,43.260869,33,96.0,100,70.099998,73.5,70.5
20160822020000,199.5,214.199997,44.347825,33,96.0,100,70.199997,73.5,70.5
20160822021500,199.5,214.199997,44.347825,33,101.900002,100,70.099998,73.5,70.5
20160822023000,199.5,211.050003,43.695653,33,94.199997,100,70.0,73.5,70.5
20160822024500,199.5,214.199997,44.347825,33,91.699997,100,70.099998,73.5,70.5
20160822030000,199.5,208.949997,43.260869,33,102.800003,100,70.099998,73.5,70.5
20160822031500,199.5,213.149994,44.130434,33,93.599998,100,70.099998,73.5,70.5
20160822033000,199.5,213.149994,44.130434,33,106.800003,100,70.0,73.5,70.5
20160822034500,199.5,213.149994,44.130434,33,96.599998,100,70.0,73.5,70.5
20160822040000,199.5,208.949997,43.260869,33,93.599998,100,70.0,73.5,70.5
20160822041500,199.5,208.949997,43.260869,33,100.800003,100,70.0,73.5,70.5
20160822043000,199.5,213.149994,44.130434,33,98.5,100,70.0,73.5,70.5
20160822044500,199.5,213.149994,44.130434,33,96.400002,100,70.0,73.5,70.5
20160822050000,199.5,208.949997,43.260869,33,108.5,100,70.0,73.5,70.5
20160822051500,199.5,211.050003,43.695653,33,105.199997,100,70.0,73.5,70.5
20160822053000,199.5,211.050003,43.695653,33,94.199997,100,69.900002,73.5,70.5
20160822054500,199.5,211.050003,43.695653,33,105.199997,100,69.900002,73.5,70.5
20160822060000,199.5,211.050003,43.695653,33,95.400002,100,69.900002,73.5,70.5
20160822061500,199.5,211.050003,43.695653,33,106.599998,100,69.800003,73.5,70.5
20160822063000,199.5,211.050003,43.695653,33,86.599998,100,69.800003,69.0,66.0
20160822064500,199.5,291.899994,60.434781,39,55.099998,0,68.0,69.099998,66.099998
20160822070000,199.5,208.949997,43.260869,33,56.299999,0,67.800003,69.0,66.0
20160822071500,199.5,206.850006,42.826088,33,56.299999,0,67.699997,69.0,66.0
20160822073000,199.5,206.850006,42.826088,33,55.599998,0,67.400002,69.0,66.0
20160822074500,199.5,213.149994,44.130434,33,55.599998,0,67.800003,69.0,66.0
20160822080000,199.5,208.949997,43.260869,33,55.599998,0,67.5,69.0,66.0
20160822081500,199.5,211.050003,43.695653,33,55.599998,0,67.300003,69.0,66.0
20160822083000,199.5,211.050003,43.695653,33,55.599998,0,67.199997,69.0,66.0
20160822084500,199.5,211.050003,43.695653,33,55.599998,0,67.199997,69.0,66.0
20160822090000,199.5,211.050003,43.695653,33,55.599998,0,67.099998,69.0,66.0
20160822091500,199.5,202.649994,41.95652,33,55.599998,0,67.099998,69.0,66.0
20160822093000,199.5,205.800003,42.608696,33,56.299999,0,67.099998,69.0,66.0
20160822094500,199.5,205.800003,42.608696,33,56.299999,0,67.199997,69.0,66.0
20160822100000,199.5,208.949997,43.260869,33,56.299999,0,68.099998,69.0,66.0
20160822101500,199.5,211.050003,43.695653,33,56.299999,0,68.400002,69.0,66.0
20160822103000,199.5,211.050003,43.695653,33,56.299999,0,67.900002,69.0,66.0
20160822104500,199.5,202.649994,41.95652,33,56.299999,0,67.699997,69.0,66.0
20160822110000,199.5,208.949997,43.260869,33,56.299999,0,67.599998,69.0,66.0
20160822111500,199.5,208.949997,43.260869,33,56.299999,0,67.599998,69.0,66.0
20160822113000,199.5,205.800003,42.608696,33,56.299999,0,67.599998,69.0,66.0
20160822114500,199.5,202.649994,41.95652,33,57.099998,0,67.599998,69.0,66.0
20160822120000,199.5,202.649994,41.95652,33,57.099998,0,67.400002,69.0,66.0
20160822121500,199.5,205.800003,42.608696,33,57.099998,0,67.699997,69.0,66.0
20160822123000,199.5,205.800003,42.608696,33,57.099998,0,67.599998,69.0,66.0
20160822124500,199.5,205.800003,42.608696,33,57.099998,0,67.599998,69.0,66.0
20160822130000,199.5,200.550003,41.52174,33,57.099998,0,67.599998,69.0,66.0
20160822131500,199.5,202.649994,41.95652,33,57.099998,0,67.599998,69.0,66.0
20160822133000,199.5,206.850006,42.826088,33,57.099998,0,67.800003,69.0,66.0
20160822134500,199.5,202.649994,41.95652,33,57.099998,0,67.699997,69.0,66.0
20160822140000,199.5,202.649994,41.95652,33,57.099998,0,67.699997,69.0,66.0
20160822141500,199.5,205.800003,42.608696,33,56.400002,0,67.800003,69.0,66.0
20160822143000,199.5,205.800003,42.608696,33,56.400002,0,67.699997,69.0,66.0
20160822144500,199.5,205.800003,42.608696,33,56.400002,0,67.800003,69.0,66.0
20160822150000,199.5,200.550003,41.52174,33,56.400002,0,67.699997,69.0,66.0
20160822151500,199.5,205.800003,42.608696,33,56.400002,0,67.699997,69.0,66.0
20160822153000,199.5,213.149994,44.130434,33,56.400002,0,67.699997,69.0,66.0
20160822154500,199.5,208.949997,43.260869,33,56.400002,0,67.699997,69.0,66.0
20160822160000,199.5,213.149994,44.130434,33,57.099998,0,67.800003,69.0,66.0
20160822161500,199.5,206.850006,42.826088,33,57.099998,0,67.900002,69.0,66.0
20160822163000,199.5,206.850006,42.826088,33,57.099998,0,67.800003,69.0,66.0
20160822164500,199.5,206.850006,42.826088,33,57.099998,0,67.900002,69.0,66.0
20160822170000,199.5,206.850006,42.826088,33,57.099998,0,68.099998,69.0,66.0
20160822171500,199.5,206.850006,42.826088,33,57.099998,0,68.099998,69.0,66.0
20160822173000,199.5,206.850006,42.826088,33,57.900002,0,68.099998,69.0,66.0
20160822174500,199.5,208.949997,43.260869,33,57.900002,0,68.199997,69.0,66.0
20160822180000,199.5,213.149994,44.130434,33,55.900002,0,67.900002,69.0,66.0
20160822181500,199.5,213.149994,44.130434,33,56.700001,0,67.900002,69.0,66.0
20160822183000,199.5,213.149994,44.130434,33,56.700001,0,67.900002,69.0,66.0
20160822184500,199.5,216.300003,44.782609,33,56.0,0,67.699997,69.0,66.0
20160822190000,199.5,216.300003,44.782609,33,56.0,0,67.599998,69.0,66.0
20160822191500,199.5,213.149994,44.130434,33,56.0,0,67.599998,69.0,66.0
20160822193000,199.5,213.149994,44.130434,33,56.0,0,67.5,69.0,66.0
20160822194500,199.5,213.149994,44.130434,33,56.0,0,67.400002,69.0,66.0
20160822200000,199.5,213.149994,44.130434,33,56.0,0,67.400002,69.0,66.0
20160822201500,199.5,213.149994,44.130434,33,56.0,0,67.300003,69.0,66.0
20160822203000,199.5,208.949997,43.260869,33,56.0,0,67.199997,69.0,66.0
20160822204500,199.5,208.949997,43.260869,33,56.0,0,67.099998,69.0,66.0
20160822210000,199.5,211.050003,43.695653,33,56.0,0,67.099998,69.0,66.0
20160822211500,199.5,211.050003,43.695653,33,56.0,0,67.099998,69.0,66.0
20160822213000,199.5,211.050003,43.695653,33,55.200001,0,67.0,69.0,66.0
20160822214500,199.5,211.050003,43.695653,33,55.200001,0,66.900002,69.0,66.0
20160822220000,199.5,211.050003,43.695653,33,55.200001,0,66.900002,69.0,66.0
20160822221500,199.5,211.050003,43.695653,33,55.200001,0,66.900002,69.0,66.0
20160822223000,199.5,206.850006,42.826088,33,55.200001,0,66.900002,69.0,66.0
20160822224500,199.5,211.050003,43.695653,33,55.200001,0,66.800003,69.0,66.0
20160822230000,199.5,211.050003,43.695653,33,55.200001,0,66.800003,69.0,66.0
20160822231500,199.5,214.199997,44.347825,33,55.200001,0,66.699997,69.0,66.0
20160822233000,199.5,208.949997,43.260869,33,55.200001,0,66.599998,69.0,66.0
20160822234500,199.5,213.149994,44.130434,33,55.200001,0,66.599998,69.0,66.0
20160823000000,199.5,208.949997,43.260869,33,55.200001,0,66.599998,69.0,66.0
20160823001500,199.5,211.050003,43.695653,33,55.200001,0,66.5,69.0,66.0
20160823003000,199.5,211.050003,43.695653,33,55.200001,0,66.5,69.0,66.0
20160823004500,199.5,211.050003,43.695653,33,55.200001,0,66.400002,69.0,66.0
20160823010000,199.5,211.050003,43.695653,33,55.200001,0,66.5,69.0,66.0
20160823011500,199.5,211.050003,43.695653,33,55.200001,0,66.400002,69.0,66.0
20160823013000,199.5,211.050003,43.695653,33,55.200001,0,66.400002,69.0,66.0
20160823014500,199.5,211.050003,43.695653,33,55.200001,0,66.400002,69.0,66.0
20160823020000,199.5,211.050003,43.695653,33,55.200001,0,66.400002,69.0,66.0
20160823021500,199.5,214.199997,44.347825,33,55.200001,0,66.400002,69.0,66.0
20160823023000,199.5,208.949997,43.260869,33,54.400002,0,66.300003,69.0,66.0
20160823024500,199.5,211.050003,43.695653,33,54.400002,0,66.300003,69.0,66.0
20160823030000,199.5,211.050003,43.695653,33,54.400002,0,66.300003,69.0,66.0
20160823031500,199.5,211.050003,43.695653,33,54.400002,0,66.199997,69.0,66.0
20160823033000,199.5,216.300003,44.782609,33,54.400002,0,66.300003,69.0,66.0
20160823034500,199.5,213.149994,44.130434,33,54.400002,0,66.300003,69.0,66.0
20160823040000,199.5,208.949997,43.260869,33,54.400002,0,66.199997,69.0,66.0
20160823041500,199.5,213.149994,44.130434,33,54.400002,0,66.199997,69.0,66.0
20160823043000,199.5,208.949997,43.260869,33,54.400002,0,66.199997,69.0,66.0
20160823044500,199.5,211.050003,43.695653,33,54.400002,0,66.199997,69.0,66.0
20160823050000,199.5,211.050003,43.695653,33,54.400002,0,66.099998,69.0,66.0
20160823051500,199.5,211.050003,43.695653,33,54.400002,0,66.099998,69.0,66.0
20160823053000,199.5,211.050003,43.695653,33,54.400002,0,66.099998,69.0,66.0
20160823054500,199.5,211.050003,43.695653,33,54.400002,0,66.099998,69.0,66.0
20160823060000,199.5,211.050003,43.695653,33,54.400002,0,66.0,69.0,66.0
20160823061500,199.5,211.050003,43.695653,33,54.400002,0,66.099998,69.0,66.0
20160823063000,199.5,211.050003,43.695653,33,54.400002,0,65.800003,69.0,66.0
20160823064500,199.5,211.050003,43.695653,33,54.400002,0,66.0,69.0,66.0
20160823070000,199.5,214.199997,44.347825,33,54.400002,100,65.400002,69.0,66.0
20160823071500,199.5,214.199997,44.347825,33,57.5,100,65.300003,69.0,66.0
20160823073000,199.5,214.199997,44.347825,33,80.699997,100,66.0,69.0,66.0
20160823074500,199.5,208.949997,43.260869,33,70.199997,0,66.199997,69.0,66.0
20160823080000,199.5,214.199997,44.347825,33,55.599998,0,66.5,69.0,66.0
20160823081500,199.5,214.199997,44.347825,33,55.599998,0,67.0,69.0,66.0
20160823083000,199.5,208.949997,43.260869,33,55.599998,0,67.099998,69.0,66.0
20160823084500,199.5,206.850006,42.826088,34,57.599998,0,67.900002,69.0,66.0
20160823090000,199.5,206.850006,42.826088,34,57.599998,0,67.900002,69.0,66.0
20160823091500,199.5,208.949997,43.260869,34,56.0,0,68.199997,69.0,66.0
20160823093000,199.5,214.199997,44.347825,34,56.0,0,68.400002,69.0,66.0
20160823094500,199.5,206.850006,42.826088,34,56.0,0,68.400002,69.0,66.0
20160823100000,199.5,213.149994,44.130434,35,56.0,0,68.599998,69.0,66.0
20160823101500,199.5,216.300003,44.782609,35,56.0,0,68.599998,69.0,66.0
20160823103000,199.5,216.300003,44.782609,35,56.700001,0,68.699997,69.0,66.0
20160823104500,199.5,216.300003,44.782609,34,56.700001,0,68.599998,69.0,66.0
20160823110000,199.5,216.300003,44.782609,34,56.700001,0,68.599998,69.0,66.0
20160823111500,199.5,216.300003,44.782609,34,56.700001,0,68.199997,69.0,66.0
20160823113000,199.5,216.300003,44.782609,34,56.700001,0,68.199997,69.0,66.0
20160823114500,199.5,213.149994,44.130434,34,56.700001,0,68.199997,69.0,66.0
20160823120000,199.5,213.149994,44.130434,34,56.700001,0,68.5,69.0,66.0
20160823121500,199.5,218.399994,45.21739,34,56.700001,0,68.199997,69.0,66.0
20160823123000,199.5,213.149994,44.130434,34,56.0,0,68.0,69.0,66.0
20160823124500,199.5,216.300003,44.782609,34,56.0,0,67.699997,69.0,66.0
20160823130000,199.5,216.300003,44.782609,34,56.0,0,67.699997,69.0,66.0
20160823131500,199.5,208.949997,43.260869,34,56.0,0,67.599998,69.0,66.0
20160823133000,199.5,214.199997,44.347825,34,56.700001,0,67.599998,69.0,66.0
20160823134500,199.5,214.199997,44.347825,34,56.0,0,67.400002,69.0,66.0
20160823140000,199.5,214.199997,44.347825,34,56.0,0,67.400002,69.0,66.0
20160823141500,199.5,214.199997,44.347825,34,56.599998,0,67.599998,69.0,66.0
20160823143000,199.5,214.199997,44.347825,34,56.599998,0,67.599998,69.0,66.0
20160823144500,199.5,214.199997,44.347825,34,56.599998,0,67.599998,69.0,66.0
20160823150000,199.5,214.199997,44.347825,34,56.599998,0,67.800003,69.0,66.0
20160823151500,199.5,214.199997,44.347825,34,56.599998,0,68.099998,69.0,66.0
20160823153000,199.5,211.050003,43.695653,34,56.599998,0,68.199997,69.0,66.0
20160823154500,199.5,211.050003,43.695653,34,56.599998,0,68.199997,69.0,66.0
20160823160000,199.5,211.050003,43.695653,34,56.599998,0,68.199997,69.0,66.0
20160823161500,199.5,216.300003,44.782609,34,56.599998,0,68.300003,69.0,66.0
20160823163000,199.5,208.949997,43.260869,33,56.0,0,68.0,69.0,66.0
20160823164500,199.5,211.050003,43.695653,33,56.0,0,67.800003,69.0,66.0
20160823170000,199.5,211.050003,43.695653,33,56.0,0,68.0,69.0,66.0
20160823171500,199.5,211.050003,43.695653,33,56.700001,0,68.099998,69.0,66.0
20160823173000,199.5,211.050003,43.695653,33,56.700001,0,68.099998,69.0,66.0
20160823174500,199.5,214.199997,44.347825,33,56.700001,0,68.099998,69.0,66.0
20160823180000,199.5,214.199997,44.347825,33,56.700001,0,68.099998,69.0,66.0
20160823181500,199.5,214.199997,44.347825,33,56.0,0,67.800003,69.0,66.0
20160823183000,199.5,214.199997,44.347825,33,56.0,0,67.699997,69.0,66.0
20160823184500,199.5,214.199997,44.347825,33,56.0,0,67.599998,69.0,66.0
20160823190000,199.5,211.050003,43.695653,33,56.0,0,67.599998,69.0,66.0
20160823191500,199.5,214.199997,44.347825,33,56.0,0,67.699997,69.0,66.0
20160823193000,199.5,211.050003,43.695653,33,56.0,0,67.599998,69.0,66.0
20160823194500,199.5,211.050003,43.695653,33,56.0,0,67.400002,69.0,66.0
20160823200000,199.5,211.050003,43.695653,33,56.0,0,67.199997,69.0,66.0
20160823201500,199.5,211.050003,43.695653,33,56.0,0,67.199997,69.0,66.0
20160823203000,199.5,211.050003,43.695653,33,55.200001,0,67.099998,69.0,66.0
20160823204500,199.5,211.050003,43.695653,33,55.200001,0,66.900002,69.0,66.0
20160823210000,199.5,211.050003,43.695653,33,55.200001,0,66.900002,69.0,66.0
20160823211500,199.5,211.050003,43.695653,33,55.200001,0,66.800003,69.0,66.0
20160823213000,199.5,211.050003,43.695653,33,55.200001,0,66.699997,69.0,66.0
20160823214500,199.5,211.050003,43.695653,33,55.200001,0,66.699997,69.0,66.0
20160823220000,199.5,211.050003,43.695653,33,55.200001,0,66.599998,69.0,66.0
20160823221500,199.5,211.050003,43.695653,33,55.200001,0,66.599998,69.0,66.0
20160823223000,199.5,206.850006,42.826088,33,55.200001,0,66.599998,69.0,66.0
20160823224500,199.5,208.949997,43.260869,33,55.200001,0,66.5,69.0,66.0
20160823230000,199.5,208.949997,43.260869,33,55.200001,0,66.599998,69.0,66.0
20160823231500,199.5,206.850006,42.826088,33,55.200001,0,66.599998,69.0,66.0
20160823233000,199.5,208.949997,43.260869,33,55.200001,0,66.599998,69.0,66.0
20160823234500,199.5,211.050003,43.695653,33,55.200001,0,66.400002,69.0,66.0
20160824000000,199.5,211.050003,43.695653,33,54.299999,0,66.400002,69.0,66.0
20160824001500,199.5,206.850006,42.826088,33,54.400002,0,66.400002,69.0,66.0
20160824003000,199.5,206.850006,42.826088,33,54.400002,0,66.400002,69.0,66.0
20160824004500,199.5,208.949997,43.260869,33,54.400002,0,66.400002,69.0,66.0
20160824010000,199.5,206.850006,42.826088,33,54.400002,0,66.400002,69.0,66.0
20160824011500,199.5,198.449997,41.086956,33,54.400002,0,66.300003,69.0,66.0
20160824013000,199.5,198.449997,41.086956,33,54.400002,0,66.300003,69.0,66.0
20160824014500,199.5,200.550003,41.52174,33,54.400002,0,66.300003,69.0,66.0
20160824020000,199.5,200.550003,41.52174,33,54.400002,0,66.199997,69.0,66.0
20160824021500,199.5,198.449997,41.086956,33,54.400002,0,66.300003,69.0,66.0
20160824023000,199.5,200.550003,41.52174,33,54.400002,0,66.199997,69.0,66.0
20160824024500,199.5,196.350006,40.652175,33,54.400002,0,66.199997,69.0,66.0
20160824030000,199.5,196.350006,40.652175,33,54.400002,0,66.199997,69.0,66.0
20160824031500,199.5,198.449997,41.086956,33,54.400002,0,66.199997,69.0,66.0
20160824033000,199.5,196.350006,40.652175,33,54.400002,0,66.199997,69.0,66.0
20160824034500,199.5,198.449997,41.086956,33,54.400002,0,66.099998,69.0,66.0
20160824040000,199.5,200.550003,41.52174,33,54.400002,0,66.0,69.0,66.0
20160824041500,199.5,198.449997,41.086956,33,54.400002,0,66.099998,69.0,66.0
20160824043000,199.5,200.550003,41.52174,33,53.799999,0,65.900002,69.0,66.0
20160824044500,199.5,202.649994,41.95652,33,53.799999,0,66.0,69.0,66.0
20160824050000,199.5,202.649994,41.95652,33,53.799999,0,65.900002,69.0,66.0
20160824051500,199.5,200.550003,41.52174,33,53.799999,0,65.900002,69.0,66.0
20160824053000,199.5,198.449997,41.086956,33,53.799999,0,65.800003,69.0,66.0
20160824054500,199.5,202.649994,41.95652,33,53.799999,100,65.599998,69.0,66.0
20160824060000,199.5,202.649994,41.95652,33,53.799999,100,65.5,69.0,66.0
20160824061500,199.5,202.649994,41.95652,33,55.099998,100,65.400002,69.0,66.0
20160824063000,199.5,202.649994,41.95652,33,57.700001,100,65.800003,69.0,66.0
20160824064500,199.5,202.649994,41.95652,33,60.299999,100,65.699997,69.0,66.0
20160824070000,199.5,205.800003,42.608696,33,60.299999,100,65.599998,69.0,66.0
20160824071500,199.5,205.800003,42.608696,33,61.099998,100,65.599998,69.0,66.0
20160824073000,199.5,205.800003,42.608696,33,78.099998,100,65.900002,69.0,66.0
20160824074500,199.5,205.800003,42.608696,33,79.699997,100,66.199997,69.0,66.0
20160824080000,199.5,205.800003,42.608696,33,57.200001,0,66.099998,69.0,66.0
20160824081500,199.5,200.550003,41.52174,33,55.900002,0,66.099998,69.0,66.0
20160824083000,199.5,200.550003,41.52174,33,55.900002,0,66.099998,69.0,66.0
20160824084500,199.5,202.649994,41.95652,33,55.900002,0,66.0,69.0,66.0
20160824090000,199.5,198.449997,41.086956,33,55.900002,0,66.199997,69.0,66.0
20160824091500,199.5,200.550003,41.52174,33,55.900002,0,66.099998,69.0,66.0
20160824093000,199.5,198.449997,41.086956,33,55.900002,0,66.199997,69.0,66.0
20160824094500,199.5,198.449997,41.086956,33,55.900002,0,66.199997,69.0,66.0
20160824100000,199.5,202.649994,41.95652,33,55.900002,0,66.199997,69.0,66.0
20160824101500,199.5,194.25,40.217391,33,55.900002,0,66.199997,69.0,66.0
20160824103000,199.5,198.449997,41.086956,33,55.900002,0,66.300003,69.0,66.0
20160824104500,199.5,202.649994,41.95652,33,55.900002,0,66.400002,69.0,66.0
20160824110000,199.5,206.850006,42.826088,33,55.900002,0,66.400002,69.0,66.0
20160824111500,199.5,211.050003,43.695653,33,55.900002,0,66.5,69.0,66.0
20160824113000,199.5,206.850006,42.826088,33,55.900002,0,66.5,69.0,66.0
20160824114500,199.5,206.850006,42.826088,33,55.900002,0,66.599998,69.0,66.0
20160824120000,199.5,206.850006,42.826088,33,56.5,0,66.699997,69.0,66.0
20160824121500,199.5,206.850006,42.826088,33,56.5,0,66.800003,69.0,66.0
20160824123000,199.5,211.050003,43.695653,33,56.5,0,66.800003,69.0,66.0
20160824124500,199.5,211.050003,43.695653,33,56.5,0,66.699997,69.0,66.0
20160824130000,199.5,211.050003,43.695653,33,56.5,0,66.699997,69.0,66.0
20160824131500,199.5,211.050003,43.695653,33,56.5,0,66.900002,69.0,66.0
20160824133000,199.5,211.050003,43.695653,33,56.5,0,66.699997,69.0,66.0
20160824134500,199.5,211.050003,43.695653,33,56.5,0,66.599998,69.0,66.0
20160824140000,199.5,211.050003,43.695653,33,56.5,0,66.699997,69.0,66.0
20160824141500,199.5,211.050003,43.695653,33,56.5,0,66.5,69.0,66.0
20160824143000,199.5,211.050003,43.695653,33,56.5,0,66.5,69.0,66.0
20160824144500,199.5,202.649994,41.95652,33,56.5,0,66.5,69.0,66.0
20160824150000,199.5,208.949997,43.260869,33,56.5,0,66.599998,69.0,66.0
20160824151500,199.5,202.649994,41.95652,33,56.5,0,66.699997,69.0,66.0
20160824153000,199.5,206.850006,42.826088,33,56.5,0,66.699997,69.0,66.0
20160824154500,199.5,208.949997,43.260869,33,56.5,0,66.699997,69.0,66.0
20160824160000,199.5,205.800003,42.608696,33,56.5,0,66.699997,69.0,66.0
20160824161500,199.5,208.949997,43.260869,33,56.5,0,66.800003,69.0,66.0
20160824163000,199.5,206.850006,42.826088,33,56.5,0,66.800003,69.0,66.0
20160824164500,199.5,208.949997,43.260869,33,56.5,0,66.699997,69.0,66.0
20160824170000,199.5,211.050003,43.695653,33,56.5,0,66.800003,69.0,66.0
20160824171500,199.5,211.050003,43.695653,33,56.5,0,66.699997,69.0,66.0
20160824173000,199.5,214.199997,44.347825,33,56.5,0,66.699997,69.0,66.0
20160824174500,199.5,214.199997,44.347825,33,56.5,0,66.699997,69.0,66.0
20160824180000,199.5,214.199997,44.347825,33,56.5,0,66.699997,69.0,66.0
20160824181500,199.5,214.199997,44.347825,33,56.5,0,66.599998,69.0,66.0
20160824183000,199.5,214.199997,44.347825,33,56.5,0,66.599998,69.0,66.0
20160824184500,199.5,214.199997,44.347825,33,56.5,0,66.599998,69.0,66.0
20160824190000,199.5,214.199997,44.347825,33,56.5,0,66.599998,69.0,66.0
20160824191500,199.5,214.199997,44.347825,33,56.5,0,66.599998,69.0,66.0
20160824193000,199.5,214.199997,44.347825,33,56.5,0,66.400002,69.0,66.0
20160824194500,199.5,214.199997,44.347825,33,56.5,0,66.400002,69.0,66.0
20160824200000,199.5,211.050003,43.695653,33,56.5,0,66.300003,69.0,66.0
20160824201500,199.5,211.050003,43.695653,33,56.5,0,66.300003,69.0,66.0
20160824203000,199.5,211.050003,43.695653,33,56.5,0,66.199997,69.0,66.0
20160824204500,199.5,211.050003,43.695653,33,55.700001,0,66.099998,69.0,66.0
20160824210000,199.5,211.050003,43.695653,33,55.700001,0,66.099998,69.0,66.0
20160824211500,199.5,211.050003,43.695653,33,55.700001,0,66.0,69.0,66.0
20160824213000,199.5,211.050003,43.695653,33,55.700001,0,66.0,69.0,66.0
20160824214500,199.5,214.199997,44.347825,33,55.700001,0,65.800003,69.0,66.0
20160824220000,199.5,214.199997,44.347825,33,55.700001,0,65.800003,69.0,66.0
20160824221500,199.5,214.199997,44.347825,33,55.700001,100,65.699997,69.0,66.0
20160824223000,199.5,214.199997,44.347825,33,55.700001,0,65.800003,69.0,66.0
20160824224500,199.5,206.850006,42.826088,33,55.700001,100,65.599998,69.0,66.0
20160824230000,199.5,206.850006,42.826088,33,55.700001,100,65.599998,69.0,66.0
20160824231500,199.5,211.050003,43.695653,33,55.700001,100,65.5,69.0,66.0
20160824233000,199.5,211.050003,43.695653,33,57.099998,100,65.5,69.0,66.0
20160824234500,199.5,211.050003,43.695653,33,59.5,100,65.599998,69.0,66.0
20160825000000,199.5,211.050003,43.695653,33,61.099998,100,65.699997,69.0,66.0
20160825001500,199.5,211.050003,43.695653,33,61.099998,100,65.699997,69.0,66.0
20160825003000,199.5,205.800003,42.608696,33,61.099998,100,65.699997,69.0,66.0
20160825004500,199.5,208.949997,43.260869,33,61.099998,100,65.699997,69.0,66.0
20160825010000,199.5,213.149994,44.130434,33,61.099998,100,65.800003,69.0,66.0
20160825011500,199.5,208.949997,43.260869,33,61.099998,100,65.699997,69.0,66.0
20160825013000,199.5,206.850006,42.826088,33,71.099998,100,65.900002,69.0,66.0
20160825014500,199.5,211.050003,43.695653,33,60.5,0,66.099998,69.0,66.0
20160825020000,199.5,211.050003,43.695653,33,56.400002,100,65.599998,69.0,66.0
20160825021500,199.5,211.050003,43.695653,33,56.400002,100,65.400002,69.0,66.0
20160825023000,199.5,211.050003,43.695653,33,58.700001,100,65.300003,69.0,66.0
20160825024500,199.5,206.850006,42.826088,33,65.800003,100,65.699997,69.0,66.0
20160825030000,199.5,211.050003,43.695653,33,67.199997,100,65.900002,69.0,66.0
20160825031500,199.5,211.050003,43.695653,33,67.199997,100,65.900002,69.0,66.0
20160825033000,199.5,211.050003,43.695653,33,67.199997,100,66.0,69.0,66.0
20160825034500,199.5,211.050003,43.695653,33,67.199997,100,66.0,69.0,66.0
20160825040000,199.5,206.850006,42.826088,33,67.199997,100,66.0,69.0,66.0
20160825041500,199.5,208.949997,43.260869,33,67.199997,100,66.0,69.0,66.0
20160825043000,199.5,211.050003,43.695653,33,67.199997,100,66.0,69.0,66.0
20160825044500,199.5,211.050003,43.695653,33,67.199997,100,66.0,69.0,66.0
20160825050000,199.5,211.050003,43.695653,33,66.300003,100,66.0,69.0,66.0
20160825051500,199.5,206.850006,42.826088,33,66.300003,100,66.0,69.0,66.0
20160825053000,199.5,206.850006,42.826088,33,66.300003,100,65.900002,69.0,66.0
20160825054500,199.5,208.949997,43.260869,33,66.300003,100,65.900002,69.0,66.0
20160825060000,199.5,208.949997,43.260869,33,66.300003,100,65.800003,69.0,66.0
20160825061500,199.5,211.050003,43.695653,33,65.300003,100,65.800003,69.0,66.0
20160825063000,199.5,211.050003,43.695653,33,65.300003,100,65.800003,69.0,66.0
20160825064500,199.5,211.050003,43.695653,33,65.300003,100,65.800003,69.0,66.0
20160825070000,199.5,211.050003,43.695653,33,65.300003,100,65.800003,69.0,66.0
20160825071500,199.5,211.050003,43.695653,33,66.300003,100,65.800003,69.0,66.0
20160825073000,199.5,211.050003,43.695653,33,66.300003,100,65.699997,69.0,66.0
20160825074500,199.5,211.050003,43.695653,33,66.300003,100,65.800003,69.0,66.0
20160825080000,199.5,211.050003,43.695653,33,66.300003,100,65.800003,69.0,66.0
20160825081500,199.5,211.050003,43.695653,33,66.300003,100,65.699997,69.0,66.0
20160825083000,199.5,211.050003,43.695653,33,66.300003,100,65.800003,69.0,66.0
20160825084500,199.5,206.850006,42.826088,33,66.300003,100,65.900002,69.0,66.0
20160825090000,199.5,208.949997,43.260869,33,66.300003,100,66.0,69.0,66.0
20160825091500,199.5,205.800003,42.608696,33,66.300003,100,66.0,69.0,66.0
20160825093000,199.5,202.649994,41.95652,33,66.300003,100,66.0,69.0,66.0
20160825094500,199.5,200.550003,41.52174,33,66.300003,100,66.099998,69.0,66.0
20160825100000,199.5,202.649994,41.95652,33,67.199997,100,66.099998,69.0,66.0
20160825101500,199.5,202.649994,41.95652,33,67.199997,100,66.199997,69.0,66.0
20160825103000,199.5,202.649994,41.95652,33,58.0,0,66.0,69.0,66.0
20160825104500,199.5,202.649994,41.95652,33,57.0,0,65.800003,69.0,66.0
20160825110000,199.5,202.649994,41.95652,33,57.0,0,65.800003,69.0,66.0
20160825111500,199.5,200.550003,41.52174,33,56.400002,0,65.800003,69.0,66.0
20160825113000,199.5,198.449997,41.086956,33,56.400002,100,65.800003,69.0,66.0
20160825114500,199.5,200.550003,41.52174,33,56.400002,0,65.800003,69.0,66.0
20160825120000,199.5,202.649994,41.95652,33,56.400002,0,65.800003,69.0,66.0
20160825121500,199.5,198.449997,41.086956,33,56.400002,0,65.800003,69.0,66.0
20160825123000,199.5,200.550003,41.52174,33,56.400002,0,65.900002,69.0,66.0
20160825124500,199.5,202.649994,41.95652,33,56.400002,0,66.0,69.0,66.0
20160825130000,199.5,200.550003,41.52174,33,55.599998,100,65.699997,69.0,66.0
20160825131500,199.5,205.800003,42.608696,33,55.599998,100,65.599998,69.0,66.0
20160825133000,199.5,202.649994,41.95652,33,55.599998,100,65.5,69.0,66.0
20160825134500,199.5,202.649994,41.95652,33,57.099998,100,65.5,69.0,66.0
20160825140000,199.5,205.800003,42.608696,33,59.5,100,65.5,69.0,66.0
20160825141500,199.5,208.949997,43.260869,33,65.300003,100,65.800003,69.0,66.0
20160825143000,199.5,208.949997,43.260869,33,66.300003,100,66.0,69.0,66.0
20160825144500,199.5,208.949997,43.260869,33,66.300003,100,66.099998,69.0,66.0
20160825150000,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825151500,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825153000,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825154500,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825160000,199.5,211.050003,43.695653,33,65.300003,100,66.199997,69.0,66.0
20160825161500,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825163000,199.5,211.050003,43.695653,33,65.300003,100,66.199997,69.0,66.0
20160825164500,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825170000,199.5,214.199997,44.347825,33,65.300003,100,66.099998,69.0,66.0
20160825171500,199.5,205.800003,42.608696,33,65.300003,100,66.099998,69.0,66.0
20160825173000,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825174500,199.5,211.050003,43.695653,33,65.300003,100,66.099998,69.0,66.0
20160825180000,199.5,206.850006,42.826088,33,65.300003,100,66.099998,69.0,66.0
20160825181500,199.5,208.949997,43.260869,33,65.300003,100,66.099998,69.0,66.0
20160825183000,199.5,208.949997,43.260869,33,65.300003,100,66.0,69.0,66.0
20160825184500,199.5,211.050003,43.695653,33,65.300003,100,66.0,69.0,66.0
20160825190000,199.5,211.050003,43.695653,33,64.400002,100,66.0,69.0,66.0
20160825191500,199.5,211.050003,43.695653,33,65.099998,100,65.800003,69.0,66.0
20160825193000,199.5,211.050003,43.695653,33,65.099998,100,65.800003,69.0,66.0
20160825194500,199.5,211.050003,43.695653,33,65.099998,100,65.699997,69.0,66.0
20160825200000,199.5,211.050003,43.695653,33,65.099998,100,65.699997,69.0,66.0
20160825201500,199.5,214.199997,44.347825,33,69.599998,100,65.800003,69.0,66.0
20160825203000,199.5,211.050003,43.695653,33,73.0,100,66.199997,69.0,66.0
20160825204500,199.5,206.850006,42.826088,33,74.400002,0,66.300003,69.0,66.0
20160825210000,199.5,206.850006,42.826088,33,56.799999,100,65.599998,69.0,66.0
20160825211500,199.5,211.050003,43.695653,33,58.700001,100,65.199997,69.0,66.0
20160825213000,199.5,211.050003,43.695653,33,73.400002,100,65.800003,69.0,66.0
20160825214500,199.5,211.050003,43.695653,33,74.400002,100,66.099998,69.0,66.0
20160825220000,199.5,211.050003,43.695653,33,74.400002,100,66.199997,69.0,66.0
20160825221500,199.5,211.050003,43.695653,33,58.799999,0,65.800003,69.0,66.0
20160825223000,199.5,211.050003,43.695653,33,56.0,100,65.300003,69.0,66.0
20160825224500,199.5,211.050003,43.695653,33,61.900002,100,65.400002,69.0,66.0
20160825230000,199.5,211.050003,43.695653,33,74.400002,100,66.0,69.0,66.0
20160825231500,199.5,211.050003,43.695653,33,76.300003,100,66.099998,69.0,66.0
20160825233000,199.5,206.850006,42.826088,33,57.599998,100,65.599998,69.0,66.0
20160825234500,199.5,211.050003,43.695653,33,56.299999,100,65.199997,69.0,66.0
20160826000000,199.5,211.050003,43.695653,33,68.099998,100,65.400002,69.0,66.0
20160826001500,199.5,211.050003,43.695653,33,72.0,100,65.800003,69.0,66.0
20160826003000,199.5,211.050003,43.695653,33,70.599998,100,65.800003,69.0,66.0
20160826004500,199.5,211.050003,43.695653,33,71.900002,100,65.900002,69.0,66.0
20160826010000,199.5,211.050003,43.695653,33,70.599998,100,66.0,69.0,66.0
20160826011500,199.5,211.050003,43.695653,33,70.599998,100,66.0,69.0,66.0
20160826013000,199.5,211.050003,43.695653,33,71.5,100,66.0,69.0,66.0
20160826014500,199.5,211.050003,43.695653,33,70.099998,100,65.900002,69.0,66.0
20160826020000,199.5,206.850006,42.826088,33,71.0,100,65.800003,69.0,66.0
20160826021500,199.5,211.050003,43.695653,33,71.0,100,65.900002,69.0,66.0
20160826023000,199.5,211.050003,43.695653,33,70.099998,100,65.800003,69.0,66.0
20160826024500,199.5,211.050003,43.695653,33,71.099998,100,65.800003,69.0,66.0
20160826030000,199.5,211.050003,43.695653,33,70.099998,100,65.699997,69.0,66.0
20160826031500,199.5,211.050003,43.695653,33,70.099998,100,65.599998,69.0,66.0
20160826033000,199.5,214.199997,44.347825,33,70.099998,100,65.699997,69.0,66.0
20160826034500,199.5,211.050003,43.695653,33,82.599998,100,66.199997,69.0,66.0
20160826040000,199.5,211.050003,43.695653,33,56.0,100,65.300003,69.0,66.0
20160826041500,199.5,211.050003,43.695653,33,65.199997,100,65.199997,69.0,66.0
20160826043000,199.5,211.050003,43.695653,33,80.599998,100,66.0,69.0,66.0
20160826044500,199.5,211.050003,43.695653,33,77.300003,100,66.199997,69.0,66.0
20160826050000,199.5,211.050003,43.695653,33,58.0,100,65.599998,69.0,66.0
20160826051500,199.5,211.050003,43.695653,33,58.0,100,65.199997,69.0,66.0
20160826053000,199.5,211.050003,43.695653,33,74.400002,100,65.699997,69.0,66.0
20160826054500,199.5,211.050003,43.695653,33,78.699997,100,66.199997,69.0,66.0
20160826060000,199.5,211.050003,43.695653,33,58.400002,0,65.800003,69.0,66.0
20160826061500,199.5,211.050003,43.695653,33,56.799999,100,65.400002,69.0,66.0
20160826063000,199.5,211.050003,43.695653,33,61.099998,100,65.199997,69.0,66.0
20160826064500,199.5,211.050003,43.695653,33,72.900002,100,65.699997,69.0,66.0
20160826070000,199.5,211.050003,43.695653,33,72.0,100,65.900002,69.0,66.0
20160826071500,199.5,211.050003,43.695653,33,65.699997,0,66.300003,69.0,66.0
20160826073000,199.5,211.050003,43.695653,33,57.200001,100,65.599998,69.0,66.0
20160826074500,199.5,211.050003,43.695653,33,56.400002,100,65.300003,69.0,66.0
20160826080000,199.5,211.050003,43.695653,33,64.800003,100,65.300003,69.0,66.0
20160826081500,199.5,211.050003,43.695653,33,71.599998,100,65.699997,69.0,66.0
20160826083000,199.5,211.050003,43.695653,33,71.599998,100,65.900002,69.0,66.0
20160826084500,199.5,211.050003,43.695653,33,72.900002,100,66.0,69.0,66.0
20160826090000,199.5,211.050003,43.695653,33,72.900002,100,66.099998,69.0,66.0
20160826091500,199.5,206.850006,42.826088,33,71.599998,100,66.199997,69.0,66.0
20160826093000,199.5,202.649994,41.95652,33,58.799999,0,66.0,69.0,66.0
20160826094500,199.5,202.649994,41.95652,33,57.200001,100,65.599998,69.0,66.0
20160826100000,199.5,198.449997,41.086956,33,56.400002,100,65.599998,69.0,66.0
20160826101500,199.5,202.649994,41.95652,33,58.900002,100,65.5,69.0,66.0
20160826103000,199.5,202.649994,41.95652,33,60.799999,100,65.5,69.0,66.0
20160826104500,199.5,200.550003,41.52174,33,60.799999,100,65.599998,69.0,66.0
20160826110000,199.5,205.800003,42.608696,33,63.5,100,65.699997,69.0,66.0
20160826111500,199.5,200.550003,41.52174,33,63.5,100,65.800003,69.0,66.0
20160826113000,199.5,202.649994,41.95652,33,63.5,100,66.0,69.0,66.0
20160826114500,199.5,202.649994,41.95652,33,63.5,100,66.0,69.0,66.0
20160826120000,199.5,202.649994,41.95652,33,63.5,100,66.0,69.0,66.0
20160826121500,199.5,200.550003,41.52174,33,63.5,100,66.0,69.0,66.0
20160826123000,199.5,202.649994,41.95652,33,63.5,100,66.0,69.0,66.0
20160826124500,199.5,205.800003,42.608696,33,63.5,100,66.0,69.0,66.0
20160826130000,199.5,205.800003,42.608696,33,63.5,100,66.099998,69.0,66.0
20160826131500,199.5,202.649994,41.95652,33,63.5,100,66.099998,69.0,66.0
20160826133000,199.5,200.550003,41.52174,33,63.5,100,66.199997,69.0,66.0
20160826134500,199.5,200.550003,41.52174,33,63.5,100,66.300003,69.0,66.0
20160826140000,199.5,206.850006,42.826088,33,58.400002,0,66.0,69.0,66.0
20160826141500,199.5,206.850006,42.826088,33,58.400002,0,66.0,69.0,66.0
20160826143000,199.5,208.949997,43.260869,33,57.599998,0,65.900002,69.0,66.0
20160826144500,199.5,206.850006,42.826088,33,57.599998,0,66.0,69.0,66.0
20160826150000,199.5,202.649994,41.95652,33,57.599998,0,66.099998,69.0,66.0
20160826151500,199.5,205.800003,42.608696,33,57.599998,0,66.199997,69.0,66.0
20160826153000,199.5,205.800003,42.608696,33,57.599998,0,66.099998,69.0,66.0
20160826154500,199.5,208.949997,43.260869,33,57.599998,0,66.199997,69.0,66.0
20160826160000,199.5,206.850006,42.826088,33,57.599998,0,66.199997,69.0,66.0
20160826161500,199.5,208.949997,43.260869,33,57.599998,0,66.300003,69.0,66.0
20160826163000,199.5,208.949997,43.260869,33,57.599998,0,66.400002,69.0,66.0
20160826164500,199.5,208.949997,43.260869,33,57.599998,0,66.400002,69.0,66.0
20160826170000,199.5,208.949997,43.260869,33,57.599998,0,66.400002,69.0,66.0
20160826171500,199.5,205.800003,42.608696,33,57.599998,0,66.300003,69.0,66.0
20160826173000,199.5,208.949997,43.260869,33,57.599998,0,66.400002,69.0,66.0
20160826174500,199.5,211.050003,43.695653,33,57.599998,0,66.300003,69.0,66.0
20160826180000,199.5,211.050003,43.695653,33,56.799999,0,66.300003,69.0,66.0
20160826181500,199.5,211.050003,43.695653,33,56.799999,0,66.199997,69.0,66.0
20160826183000,199.5,211.050003,43.695653,33,56.799999,0,66.099998,69.0,66.0
20160826184500,199.5,211.050003,43.695653,33,56.799999,0,66.099998,69.0,66.0
20160826190000,199.5,211.050003,43.695653,33,56.799999,0,66.099998,69.0,66.0
20160826191500,199.5,211.050003,43.695653,33,56.799999,0,66.0,69.0,66.0
20160826193000,199.5,211.050003,43.695653,33,56.799999,0,65.800003,69.0,66.0
20160826194500,199.5,211.050003,43.695653,33,56.799999,0,65.800003,69.0,66.0
20160826200000,199.5,211.050003,43.695653,33,56.0,100,65.699997,69.0,66.0
20160826201500,199.5,214.199997,44.347825,33,56.0,100,65.699997,69.0,66.0
20160826203000,199.5,214.199997,44.347825,33,56.0,100,65.699997,69.0,66.0
20160826204500,199.5,208.949997,43.260869,33,56.0,100,65.5,69.0,66.0
20160826210000,199.5,208.949997,43.260869,33,56.700001,100,65.5,69.0,66.0
20160826211500,199.5,208.949997,43.260869,33,59.099998,100,65.599998,69.0,66.0
20160826213000,199.5,206.850006,42.826088,33,60.299999,100,65.599998,69.0,66.0
20160826214500,199.5,211.050003,43.695653,33,64.0,100,65.800003,69.0,66.0
20160826220000,199.5,211.050003,43.695653,33,64.0,100,65.900002,69.0,66.0
20160826221500,199.5,211.050003,43.695653,33,64.0,100,65.800003,69.0,66.0
20160826223000,199.5,211.050003,43.695653,33,64.0,100,65.900002,69.0,66.0
20160826224500,199.5,205.800003,42.608696,33,64.0,100,66.0,69.0,66.0
20160826230000,199.5,202.649994,41.95652,33,64.0,100,66.0,69.0,66.0
20160826231500,199.5,205.800003,42.608696,33,64.0,100,66.0,69.0,66.0
20160826233000,199.5,202.649994,41.95652,33,64.0,100,66.0,69.0,66.0
20160826234500,199.5,202.649994,41.95652,33,64.0,100,66.0,69.0,66.0
20160827000000,199.5,202.649994,41.95652,33,64.0,100,66.0,69.0,66.0
20160827001500,199.5,206.850006,42.826088,33,64.0,100,66.0,69.0,66.0
20160827003000,199.5,206.850006,42.826088,33,64.0,100,66.0,69.0,66.0
20160827004500,199.5,200.550003,41.52174,33,64.0,100,65.900002,69.0,66.0
20160827010000,199.5,202.649994,41.95652,33,64.0,100,65.900002,69.0,66.0
20160827011500,199.5,196.350006,40.652175,33,63.299999,100,65.800003,69.0,66.0
20160827013000,199.5,196.350006,40.652175,33,63.299999,100,65.800003,69.0,66.0
20160827014500,199.5,196.350006,40.652175,33,63.299999,100,65.800003,69.0,66.0
20160827020000,199.5,194.25,40.217391,33,63.299999,100,65.800003,69.0,66.0
20160827021500,199.5,196.350006,40.652175,33,63.299999,100,65.800003,69.0,66.0
20160827023000,199.5,198.449997,41.086956,33,63.299999,100,65.699997,69.0,66.0
20160827024500,199.5,196.350006,40.652175,33,63.299999,100,65.699997,69.0,66.0
20160827030000,199.5,198.449997,41.086956,33,63.299999,100,65.699997,69.0,66.0
20160827031500,199.5,196.350006,40.652175,33,63.299999,100,65.699997,69.0,66.0
20160827033000,199.5,198.449997,41.086956,33,63.299999,100,65.599998,69.0,66.0
20160827034500,199.5,200.550003,41.52174,33,62.200001,0,66.199997,69.0,66.0
20160827040000,199.5,198.449997,41.086956,33,56.799999,100,65.5,69.0,66.0
20160827041500,199.5,198.449997,41.086956,33,57.900002,100,65.400002,69.0,66.0
20160827043000,199.5,198.449997,41.086956,33,61.5,100,65.400002,69.0,66.0
20160827044500,199.5,196.350006,40.652175,33,74.900002,100,66.099998,69.0,66.0
20160827050000,199.5,196.350006,40.652175,33,74.900002,0,66.300003,69.0,66.0
20160827051500,199.5,196.350006,40.652175,33,57.200001,100,65.599998,69.0,66.0
20160827053000,199.5,196.350006,40.652175,33,56.400002,100,65.300003,69.0,66.0
20160827054500,199.5,196.350006,40.652175,33,60.299999,100,65.5,69.0,66.0
20160827060000,199.5,198.449997,41.086956,33,86.300003,100,66.300003,69.0,66.0
20160827061500,199.5,194.25,40.217391,33,57.200001,100,65.699997,69.0,66.0
20160827063000,199.5,196.350006,40.652175,33,56.400002,100,65.400002,69.0,66.0
20160827064500,199.5,214.199997,44.347825,34,56.400002,0,65.5,68.0,59.900002
20160827070000,199.5,214.199997,44.347825,34,56.400002,0,65.300003,68.0,59.900002
20160827071500,199.5,214.199997,44.347825,34,56.400002,0,65.099998,68.0,59.900002
20160827073000,199.5,214.199997,44.347825,34,55.599998,0,65.099998,68.0,59.900002
20160827074500,199.5,218.399994,45.21739,34,55.599998,0,65.0,68.0,59.900002
20160827080000,199.5,218.399994,45.21739,34,55.599998,0,64.900002,68.0,59.900002
20160827081500,199.5,218.399994,45.21739,34,55.599998,0,64.800003,68.0,59.900002
20160827083000,199.5,214.199997,44.347825,34,55.599998,0,64.800003,68.0,59.900002
20160827084500,199.5,214.199997,44.347825,34,55.599998,0,64.699997,68.0,59.900002
20160827090000,199.5,218.399994,45.21739,34,55.599998,0,64.699997,68.0,59.900002
20160827091500,199.5,218.399994,45.21739,34,55.599998,0,64.599998,68.0,59.900002
20160827093000,199.5,218.399994,45.21739,34,55.599998,0,64.599998,68.0,59.900002
20160827094500,199.5,218.399994,45.21739,34,55.599998,0,64.599998,68.0,59.900002
20160827100000,199.5,218.399994,45.21739,34,55.599998,0,64.5,68.0,59.900002
20160827101500,199.5,218.399994,45.21739,34,55.599998,0,64.5,68.0,59.900002
20160827103000,199.5,213.149994,44.130434,34,55.599998,0,64.5,68.0,59.900002
20160827104500,199.5,213.149994,44.130434,34,55.599998,0,64.400002,68.0,59.900002
20160827110000,199.5,213.149994,44.130434,34,55.599998,0,64.5,68.0,59.900002
20160827111500,199.5,216.300003,44.782609,34,55.599998,0,64.599998,68.0,59.900002
20160827113000,199.5,213.149994,44.130434,34,55.599998,0,64.599998,68.0,59.900002
20160827114500,199.5,213.149994,44.130434,34,55.599998,0,64.599998,68.0,59.900002
20160827120000,199.5,216.300003,44.782609,34,55.599998,0,64.599998,68.0,59.900002
20160827121500,199.5,211.050003,43.695653,33,55.599998,0,64.599998,68.0,59.900002
20160827123000,199.5,211.050003,43.695653,33,55.599998,0,64.599998,68.0,59.900002
20160827124500,199.5,211.050003,43.695653,33,55.599998,0,64.699997,68.0,59.900002
