PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827130000,199.5,211.050003,43.695653,33,55.599998,0,64.699997,68.0,59.900002
20160827131500,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,59.900002
20160827133000,199.5,208.949997,43.260869,33,55.599998,0,64.800003,68.0,59.900002
20160827134500,199.5,205.800003,42.608696,33,56.299999,0,64.900002,68.0,59.900002
20160827140000,199.5,205.800003,42.608696,33,56.299999,0,65.0,68.0,59.900002
20160827141500,199.5,205.800003,42.608696,33,56.299999,0,65.099998,68.0,59.900002
20160827143000,199.5,205.800003,42.608696,33,56.299999,0,65.0,68.0,59.900002
20160827144500,199.5,205.800003,42.608696,33,56.299999,0,65.099998,68.0,59.900002
20160827150000,199.5,208.949997,43.260869,33,56.299999,0,65.099998,68.0,59.900002
20160827151500,199.5,205.800003,42.608696,33,56.299999,0,65.199997,68.0,59.900002
20160827153000,199.5,205.800003,42.608696,33,56.299999,0,65.400002,68.0,59.900002
20160827154500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,59.900002
20160827160000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,59.900002
20160827161500,199.5,202.649994,41.95652,33,56.299999,0,65.599998,68.0,59.900002
20160827163000,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,59.900002
20160827164500,199.5,202.649994,41.95652,33,56.299999,0,65.400002,68.0,59.900002
20160827170000,199.5,208.949997,43.260869,33,56.299999,0,65.300003,68.0,59.900002
20160827171500,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.900002
20160827173000,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.900002
20160827174500,199.5,202.649994,41.95652,33,56.299999,0,65.300003,68.0,59.900002
20160827180000,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.900002
20160827181500,199.5,206.850006,42.826088,33,56.299999,0,65.199997,68.0,59.900002
20160827183000,199.5,208.949997,43.260869,33,56.299999,0,65.300003,68.0,59.900002
20160827184500,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.900002
20160827190000,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.900002
20160827191500,199.5,202.649994,41.95652,33,56.299999,0,65.300003,68.0,59.900002
20160827193000,199.5,208.949997,43.260869,33,56.299999,0,65.199997,68.0,59.900002
20160827194500,199.5,206.850006,42.826088,33,56.299999,0,65.199997,68.0,59.900002
20160827200000,199.5,206.850006,42.826088,33,56.299999,0,65.0,68.0,59.900002
20160827201500,199.5,206.850006,42.826088,33,56.299999,0,65.0,68.0,59.900002
20160827203000,199.5,206.850006,42.826088,33,55.599998,0,65.0,68.0,59.900002
20160827204500,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,59.900002
20160827210000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,59.900002
20160827211500,199.5,208.949997,43.260869,33,55.599998,0,64.800003,68.0,59.900002
20160827213000,199.5,213.149994,44.130434,33,55.599998,0,64.699997,68.0,59.900002
20160827214500,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,59.900002
20160827220000,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,59.900002
20160827221500,199.5,206.850006,42.826088,33,55.599998,0,64.599998,68.0,59.900002
20160827223000,199.5,208.949997,43.260869,33,55.599998,0,64.599998,68.0,59.900002
20160827224500,199.5,208.949997,43.260869,33,56.700001,0,64.699997,68.0,59.900002
20160827230000,199.5,211.050003,43.695653,33,56.700001,0,64.800003,68.0,59.900002
20160827231500,199.5,206.850006,42.826088,33,56.700001,0,64.800003,68.0,59.900002
20160827233000,199.5,206.850006,42.826088,33,55.900002,0,64.599998,68.0,59.900002
20160827234500,199.5,206.850006,42.826088,33,55.900002,0,64.599998,68.0,59.900002
20160828000000,199.5,208.949997,43.260869,33,55.900002,0,64.699997,68.0,59.900002
20160828001500,199.5,206.850006,42.826088,33,55.900002,0,64.699997,68.0,59.900002
20160828003000,199.5,208.949997,43.260869,33,55.900002,0,64.599998,68.0,59.900002
20160828004500,199.5,206.850006,42.826088,33,55.200001,0,64.400002,68.0,59.900002
20160828010000,199.5,208.949997,43.260869,33,56.400002,0,64.599998,68.0,59.900002
20160828011500,199.5,206.850006,42.826088,33,56.400002,0,64.599998,68.0,59.900002
20160828013000,199.5,208.949997,43.260869,33,56.400002,0,64.599998,68.0,59.900002
20160828014500,199.5,208.949997,43.260869,33,55.599998,0,64.400002,68.0,59.900002
20160828020000,199.5,211.050003,43.695653,33,55.599998,0,64.400002,68.0,59.799999
20160828021500,199.5,205.800003,42.608696,33,55.599998,0,64.400002,68.0,59.799999
20160828023000,199.5,208.949997,43.260869,33,56.400002,0,64.5,68.0,59.799999
20160828024500,199.5,206.850006,42.826088,33,56.400002,0,64.5,68.0,59.799999
20160828030000,199.5,208.949997,43.260869,33,55.599998,0,64.400002,68.0,59.799999
20160828031500,199.5,206.850006,42.826088,33,56.299999,0,64.400002,68.0,59.799999
20160828033000,199.5,206.850006,42.826088,33,56.299999,0,64.400002,68.0,59.799999
20160828034500,199.5,208.949997,43.260869,33,56.299999,0,64.400002,68.0,59.799999
20160828040000,199.5,208.949997,43.260869,33,55.5,0,64.199997,68.0,59.799999
20160828041500,199.5,211.050003,43.695653,33,55.5,0,64.300003,68.0,59.799999
20160828043000,199.5,211.050003,43.695653,33,55.5,0,64.099998,68.0,59.799999
20160828044500,199.5,211.050003,43.695653,33,56.400002,0,64.300003,68.0,59.799999
20160828050000,199.5,211.050003,43.695653,33,56.400002,0,64.400002,68.0,59.700001
20160828051500,199.5,211.050003,43.695653,33,56.400002,0,64.300003,68.0,59.700001
20160828053000,199.5,211.050003,43.695653,33,55.599998,0,64.199997,68.0,59.700001
20160828054500,199.5,211.050003,43.695653,33,56.700001,0,64.199997,68.0,59.5
20160828060000,199.5,211.050003,43.695653,33,56.700001,0,64.300003,68.0,59.5
20160828061500,199.5,214.199997,44.347825,33,56.700001,0,64.300003,68.0,59.5
20160828063000,199.5,211.050003,43.695653,33,55.599998,0,64.199997,68.0,59.400002
20160828064500,199.5,214.199997,44.347825,33,55.599998,0,64.199997,68.0,59.200001
20160828070000,199.5,214.199997,44.347825,33,55.599998,0,64.099998,68.0,59.400002
20160828071500,199.5,214.199997,44.347825,33,55.599998,0,64.099998,68.0,59.299999
20160828073000,199.5,208.949997,43.260869,33,55.599998,0,64.099998,68.0,59.200001
20160828074500,199.5,213.149994,44.130434,33,55.599998,0,64.099998,68.0,59.299999
20160828080000,199.5,213.149994,44.130434,33,55.599998,0,64.099998,68.0,59.099998
20160828081500,199.5,216.300003,44.782609,33,55.599998,0,64.099998,68.0,59.200001
20160828083000,199.5,216.300003,44.782609,33,55.599998,0,64.199997,68.0,59.099998
20160828084500,199.5,211.050003,43.695653,33,55.599998,0,64.199997,68.0,59.099998
20160828090000,199.5,214.199997,44.347825,33,55.599998,0,64.199997,68.0,59.099998
20160828091500,199.5,214.199997,44.347825,33,55.599998,0,64.199997,68.0,59.099998
20160828093000,199.5,211.050003,43.695653,33,55.599998,0,64.199997,68.0,59.099998
20160828094500,199.5,211.050003,43.695653,33,56.299999,0,64.300003,68.0,59.099998
20160828100000,199.5,211.050003,43.695653,33,56.299999,0,64.400002,68.0,59.099998
20160828101500,199.5,211.050003,43.695653,33,56.299999,0,64.5,68.0,59.099998
20160828103000,199.5,211.050003,43.695653,33,56.299999,0,64.5,68.0,59.099998
20160828104500,199.5,211.050003,43.695653,33,56.299999,0,64.599998,68.0,59.099998
20160828110000,199.5,211.050003,43.695653,33,56.299999,0,64.699997,68.0,59.099998
20160828111500,199.5,211.050003,43.695653,33,56.299999,0,64.800003,68.0,59.099998
20160828113000,199.5,211.050003,43.695653,33,56.299999,0,64.800003,68.0,59.099998
20160828114500,199.5,211.050003,43.695653,33,56.299999,0,64.900002,68.0,59.099998
20160828120000,199.5,211.050003,43.695653,33,56.299999,0,65.0,68.0,59.099998
20160828121500,199.5,206.850006,42.826088,33,56.299999,0,65.0,68.0,59.099998
20160828123000,199.5,216.300003,44.782609,33,56.299999,0,65.099998,68.0,59.099998
20160828124500,199.5,216.300003,44.782609,33,56.299999,0,65.099998,68.0,59.099998
20160828130000,199.5,216.300003,44.782609,33,56.299999,0,65.199997,68.0,59.099998
20160828131500,199.5,216.300003,44.782609,33,56.299999,0,65.300003,68.0,59.099998
20160828133000,199.5,216.300003,44.782609,33,56.299999,0,65.400002,68.0,59.099998
20160828134500,199.5,213.149994,44.130434,33,56.299999,0,65.5,68.0,59.099998
20160828140000,199.5,218.399994,45.21739,33,56.299999,0,65.5,68.0,59.099998
20160828141500,199.5,214.199997,44.347825,33,56.299999,0,65.5,68.0,59.099998
20160828143000,199.5,214.199997,44.347825,33,56.299999,0,65.599998,68.0,59.099998
20160828144500,199.5,214.199997,44.347825,33,56.299999,0,65.800003,68.0,59.099998
20160828150000,199.5,211.050003,43.695653,33,56.299999,0,65.800003,68.0,59.099998
20160828151500,199.5,211.050003,43.695653,33,57.0,0,66.0,68.0,59.099998
20160828153000,199.5,211.050003,43.695653,33,57.0,0,66.099998,68.0,59.099998
20160828154500,199.5,211.050003,43.695653,33,57.0,0,66.199997,68.0,59.099998
20160828160000,199.5,206.850006,42.826088,33,57.0,0,66.300003,68.0,59.099998
20160828161500,199.5,213.149994,44.130434,33,57.0,0,66.400002,68.0,59.099998
20160828163000,199.5,208.949997,43.260869,33,57.0,0,66.400002,68.0,59.099998
20160828164500,199.5,206.850006,42.826088,33,57.0,0,66.400002,68.0,59.099998
20160828170000,199.5,208.949997,43.260869,33,57.0,0,66.400002,68.0,59.099998
20160828171500,199.5,205.800003,42.608696,33,57.0,0,66.400002,68.0,59.099998
20160828173000,199.5,211.050003,43.695653,33,57.0,0,66.400002,68.0,59.099998
20160828174500,199.5,205.800003,42.608696,33,57.0,0,66.400002,68.0,59.099998
20160828180000,199.5,213.149994,44.130434,33,57.0,0,66.400002,68.0,59.099998
20160828181500,199.5,213.149994,44.130434,33,57.0,0,66.300003,68.0,59.099998
20160828183000,199.5,213.149994,44.130434,33,57.0,0,66.199997,68.0,59.099998
20160828184500,199.5,216.300003,44.782609,33,57.0,0,66.199997,68.0,59.099998
20160828190000,199.5,216.300003,44.782609,33,57.0,0,66.099998,68.0,59.099998
20160828191500,199.5,216.300003,44.782609,33,56.400002,0,66.0,68.0,59.099998
20160828193000,199.5,213.149994,44.130434,33,56.400002,0,66.0,68.0,59.099998
20160828194500,199.5,213.149994,44.130434,33,56.400002,0,65.800003,68.0,59.099998
20160828200000,199.5,213.149994,44.130434,33,56.400002,0,65.800003,68.0,59.099998
20160828201500,199.5,216.300003,44.782609,33,56.400002,0,65.699997,68.0,59.099998
20160828203000,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160828204500,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160828210000,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160828211500,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160828213000,199.5,211.050003,43.695653,33,56.400002,0,65.5,68.0,59.099998
20160828214500,199.5,206.850006,42.826088,33,56.400002,0,65.5,68.0,59.099998
20160828220000,199.5,206.850006,42.826088,33,56.400002,0,65.5,68.0,59.099998
20160828221500,199.5,208.949997,43.260869,33,56.400002,0,65.400002,68.0,59.099998
20160828223000,199.5,211.050003,43.695653,33,56.400002,0,65.400002,68.0,59.099998
20160828224500,199.5,211.050003,43.695653,33,56.400002,0,65.199997,68.0,59.099998
20160828230000,199.5,211.050003,43.695653,33,56.400002,0,65.300003,68.0,59.099998
20160828231500,199.5,206.850006,42.826088,33,56.400002,0,65.199997,68.0,59.099998
20160828233000,199.5,206.850006,42.826088,33,56.400002,0,65.099998,68.0,59.099998
20160828234500,199.5,208.949997,43.260869,33,56.400002,0,65.099998,68.0,59.099998
20160829000000,199.5,206.850006,42.826088,33,56.400002,0,65.099998,68.0,59.099998
20160829001500,199.5,208.949997,43.260869,33,56.400002,0,65.099998,68.0,59.099998
20160829003000,199.5,211.050003,43.695653,33,56.400002,0,65.0,68.0,59.099998
20160829004500,199.5,211.050003,43.695653,33,56.400002,0,65.0,68.0,59.099998
20160829010000,199.5,211.050003,43.695653,33,55.599998,0,65.0,68.0,59.099998
20160829011500,199.5,211.050003,43.695653,33,55.599998,0,64.900002,68.0,59.099998
20160829013000,199.5,211.050003,43.695653,33,55.599998,0,64.800003,68.0,59.099998
20160829014500,199.5,211.050003,43.695653,33,55.599998,0,64.800003,68.0,59.099998
20160829020000,199.5,211.050003,43.695653,33,55.599998,0,64.800003,68.0,59.099998
20160829021500,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,59.099998
20160829023000,199.5,208.949997,43.260869,33,55.599998,0,64.800003,68.0,59.099998
20160829024500,199.5,208.949997,43.260869,33,55.599998,0,64.699997,68.0,59.099998
20160829030000,199.5,214.199997,44.347825,33,55.599998,0,64.800003,68.0,59.099998
20160829031500,199.5,214.199997,44.347825,33,55.599998,0,64.599998,68.0,59.099998
20160829033000,199.5,211.050003,43.695653,33,55.599998,0,64.800003,68.0,59.099998
20160829034500,199.5,211.050003,43.695653,33,55.599998,0,64.699997,68.0,59.099998
20160829040000,199.5,211.050003,43.695653,33,55.599998,0,64.599998,68.0,59.099998
20160829041500,199.5,211.050003,43.695653,33,55.599998,0,64.599998,68.0,59.099998
20160829043000,199.5,206.850006,42.826088,33,55.599998,0,64.599998,68.0,59.099998
20160829044500,199.5,208.949997,43.260869,33,55.599998,0,64.599998,68.0,59.099998
20160829050000,199.5,208.949997,43.260869,33,55.599998,0,64.5,68.0,59.099998
20160829051500,199.5,208.949997,43.260869,33,55.599998,0,64.400002,68.0,59.099998
20160829053000,199.5,208.949997,43.260869,33,55.599998,0,64.5,68.0,59.099998
20160829054500,199.5,208.949997,43.260869,33,55.599998,0,64.400002,68.0,59.099998
20160829060000,199.5,205.800003,42.608696,33,55.599998,0,64.400002,68.0,59.099998
20160829061500,199.5,211.050003,43.695653,33,55.599998,0,64.400002,68.0,59.099998
20160829063000,199.5,211.050003,43.695653,33,55.599998,0,64.400002,68.0,59.099998
20160829064500,199.5,211.050003,43.695653,33,55.599998,0,64.300003,68.0,59.099998
20160829070000,199.5,211.050003,43.695653,33,55.599998,0,64.400002,68.0,59.099998
20160829071500,199.5,211.050003,43.695653,33,55.599998,0,64.400002,68.0,59.099998
20160829073000,199.5,211.050003,43.695653,33,55.599998,0,64.300003,68.0,59.099998
20160829074500,199.5,211.050003,43.695653,33,55.599998,0,64.300003,68.0,59.099998
20160829080000,199.5,211.050003,43.695653,33,55.599998,0,64.300003,68.0,59.099998
20160829081500,199.5,211.050003,43.695653,33,55.599998,0,64.300003,68.0,59.099998
20160829083000,199.5,211.050003,43.695653,33,55.599998,0,64.199997,68.0,59.099998
20160829084500,199.5,211.050003,43.695653,33,55.599998,0,64.199997,68.0,59.099998
20160829090000,199.5,206.850006,42.826088,33,55.599998,0,64.199997,68.0,59.099998
20160829091500,199.5,206.850006,42.826088,33,55.599998,0,64.300003,68.0,59.099998
20160829093000,199.5,202.649994,41.95652,33,55.599998,0,64.300003,68.0,59.099998
20160829094500,199.5,205.800003,42.608696,33,55.599998,0,64.400002,68.0,59.099998
20160829100000,199.5,205.800003,42.608696,33,55.599998,0,64.599998,68.0,59.099998
20160829101500,199.5,205.800003,42.608696,33,55.599998,0,64.400002,68.0,59.099998
20160829103000,199.5,205.800003,42.608696,33,55.599998,0,64.400002,68.0,59.099998
20160829104500,199.5,205.800003,42.608696,33,55.599998,0,64.300003,68.0,59.099998
20160829110000,199.5,213.149994,44.130434,33,55.599998,0,64.300003,68.0,59.099998
20160829111500,199.5,208.949997,43.260869,33,55.599998,0,64.400002,68.0,59.099998
20160829113000,199.5,211.050003,43.695653,33,56.200001,0,64.5,68.0,59.099998
20160829114500,199.5,211.050003,43.695653,33,56.200001,0,64.699997,68.0,59.099998
20160829120000,199.5,218.399994,45.21739,33,56.200001,0,64.900002,68.0,59.099998
20160829121500,199.5,211.050003,43.695653,33,56.200001,0,64.900002,68.0,59.099998
20160829123000,199.5,206.850006,42.826088,33,56.200001,0,65.0,68.0,59.099998
20160829124500,199.5,208.949997,43.260869,33,56.200001,0,65.0,68.0,59.099998
20160829130000,199.5,211.050003,43.695653,33,56.200001,0,65.0,68.0,59.099998
20160829131500,199.5,211.050003,43.695653,33,56.200001,0,64.900002,68.0,59.099998
20160829133000,199.5,206.850006,42.826088,33,56.200001,0,65.0,68.0,59.099998
20160829134500,199.5,206.850006,42.826088,33,56.200001,0,65.0,68.0,59.099998
20160829140000,199.5,208.949997,43.260869,33,56.200001,0,65.0,68.0,59.099998
20160829141500,199.5,211.050003,43.695653,33,56.200001,0,65.0,68.0,59.099998
20160829143000,199.5,206.850006,42.826088,33,56.200001,0,65.0,68.0,59.099998
20160829144500,199.5,211.050003,43.695653,33,56.200001,0,65.0,68.0,59.099998
20160829150000,199.5,206.850006,42.826088,33,56.200001,0,65.0,68.0,59.099998
20160829151500,199.5,206.850006,42.826088,33,56.200001,0,65.099998,68.0,59.099998
20160829153000,199.5,208.949997,43.260869,33,56.200001,0,65.099998,68.0,59.099998
20160829154500,199.5,205.800003,42.608696,33,56.200001,0,65.199997,68.0,59.099998
20160829160000,199.5,205.800003,42.608696,33,56.200001,0,65.199997,68.0,59.099998
20160829161500,199.5,205.800003,42.608696,33,56.200001,0,65.300003,68.0,59.099998
20160829163000,199.5,208.949997,43.260869,33,56.200001,0,65.199997,68.0,59.099998
20160829164500,199.5,208.949997,43.260869,33,55.599998,0,65.099998,68.0,59.099998
20160829170000,199.5,211.050003,43.695653,33,55.599998,0,65.099998,68.0,59.099998
20160829171500,199.5,206.850006,42.826088,33,55.599998,0,65.099998,68.0,59.099998
20160829173000,199.5,208.949997,43.260869,33,55.599998,0,65.300003,68.0,59.099998
20160829174500,199.5,208.949997,43.260869,33,55.599998,0,65.300003,68.0,59.099998
20160829180000,199.5,211.050003,43.695653,33,55.599998,0,65.300003,68.0,59.099998
20160829181500,199.5,211.050003,43.695653,33,55.599998,0,65.199997,68.0,59.099998
20160829183000,199.5,205.800003,42.608696,33,55.599998,0,65.300003,68.0,59.099998
20160829184500,199.5,205.800003,42.608696,33,55.599998,0,65.300003,68.0,59.099998
20160829190000,199.5,205.800003,42.608696,33,55.599998,0,65.199997,68.0,59.099998
20160829191500,199.5,205.800003,42.608696,33,55.599998,0,65.199997,68.0,59.099998
20160829193000,199.5,205.800003,42.608696,33,55.599998,0,65.199997,68.0,59.099998
20160829194500,199.5,205.800003,42.608696,33,55.599998,0,65.099998,68.0,59.099998
20160829200000,199.5,205.800003,42.608696,33,55.599998,0,65.099998,68.0,59.099998
20160829201500,199.5,205.800003,42.608696,33,55.599998,0,65.099998,68.0,59.099998
20160829203000,199.5,205.800003,42.608696,33,55.599998,0,65.099998,68.0,59.099998
20160829204500,199.5,205.800003,42.608696,33,55.599998,0,65.099998,68.0,59.099998
20160829210000,199.5,205.800003,42.608696,33,55.599998,0,65.0,68.0,59.099998
20160829211500,199.5,208.949997,43.260869,33,55.599998,0,65.0,68.0,59.099998
20160829213000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,59.099998
20160829214500,199.5,206.850006,42.826088,33,55.599998,0,64.900002,68.0,59.099998
20160829220000,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,59.099998
20160829221500,199.5,208.949997,43.260869,33,55.599998,0,64.800003,68.0,59.099998
20160829223000,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,59.099998
20160829224500,199.5,206.850006,42.826088,33,55.599998,0,64.800003,68.0,59.099998
20160829230000,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,59.099998
20160829231500,199.5,206.850006,42.826088,33,55.599998,0,64.699997,68.0,59.099998
20160829233000,199.5,208.949997,43.260869,33,54.700001,0,64.599998,68.0,59.099998
20160829234500,199.5,208.949997,43.260869,33,54.700001,0,64.599998,68.0,59.099998
20160830000000,199.5,200.550003,41.52174,33,54.700001,0,64.599998,68.0,59.099998
20160830001500,199.5,200.550003,41.52174,33,54.700001,0,64.599998,68.0,59.099998
20160830003000,199.5,198.449997,41.086956,33,56.299999,0,64.800003,68.0,59.099998
20160830004500,199.5,200.550003,41.52174,33,56.299999,0,64.900002,68.0,59.099998
20160830010000,199.5,198.449997,41.086956,33,55.599998,0,64.900002,68.0,59.099998
20160830011500,199.5,200.550003,41.52174,33,55.599998,0,64.599998,68.0,59.099998
20160830013000,199.5,196.350006,40.652175,33,55.599998,0,64.599998,68.0,59.099998
20160830014500,199.5,202.649994,41.95652,33,55.599998,0,64.599998,68.0,59.099998
20160830020000,199.5,202.649994,41.95652,33,56.299999,0,64.800003,68.0,59.099998
20160830021500,199.5,200.550003,41.52174,33,56.299999,0,64.900002,68.0,59.099998
20160830023000,199.5,198.449997,41.086956,33,55.200001,0,64.699997,68.0,59.099998
20160830024500,199.5,200.550003,41.52174,33,55.200001,0,64.699997,68.0,59.099998
20160830030000,199.5,200.550003,41.52174,33,55.200001,0,64.599998,68.0,59.099998
20160830031500,199.5,198.449997,41.086956,33,56.299999,0,64.800003,68.0,59.099998
20160830033000,199.5,200.550003,41.52174,33,56.299999,0,64.900002,68.0,59.099998
20160830034500,199.5,200.550003,41.52174,33,55.599998,0,64.800003,68.0,59.099998
20160830040000,199.5,200.550003,41.52174,33,55.599998,0,64.599998,68.0,59.099998
20160830041500,199.5,200.550003,41.52174,33,56.299999,0,64.800003,68.0,59.099998
20160830043000,199.5,198.449997,41.086956,33,56.299999,0,64.800003,68.0,59.099998
20160830044500,199.5,200.550003,41.52174,33,55.5,0,64.800003,68.0,59.099998
20160830050000,199.5,200.550003,41.52174,33,56.400002,0,64.800003,68.0,59.099998
20160830051500,199.5,198.449997,41.086956,33,56.400002,0,64.800003,68.0,59.099998
20160830053000,199.5,198.449997,41.086956,33,55.599998,0,64.800003,68.0,59.099998
20160830054500,199.5,202.649994,41.95652,33,55.599998,0,64.599998,68.0,59.099998
20160830060000,199.5,202.649994,41.95652,33,55.599998,0,64.699997,68.0,59.099998
20160830061500,199.5,202.649994,41.95652,33,55.599998,0,64.800003,68.0,59.099998
20160830063000,199.5,202.649994,41.95652,33,55.599998,0,65.099998,68.0,59.099998
20160830064500,199.5,200.550003,41.52174,33,55.599998,0,64.699997,68.0,59.099998
20160830070000,199.5,198.449997,41.086956,33,54.700001,0,64.599998,68.0,59.099998
20160830071500,199.5,205.800003,42.608696,33,56.299999,0,64.599998,68.0,59.099998
20160830073000,199.5,202.649994,41.95652,33,56.299999,0,64.599998,68.0,59.099998
20160830074500,199.5,205.800003,42.608696,33,55.599998,0,64.400002,68.0,59.099998
20160830080000,199.5,202.649994,41.95652,33,55.599998,0,65.300003,68.0,59.099998
20160830081500,199.5,202.649994,41.95652,33,55.599998,0,66.099998,68.0,59.099998
20160830083000,199.5,208.949997,43.260869,33,55.599998,0,66.300003,68.0,59.099998
20160830084500,199.5,224.699997,46.521738,34,55.599998,0,66.900002,68.0,59.099998
20160830090000,199.5,227.850006,47.173914,36,55.599998,0,67.400002,68.0,59.099998
20160830091500,199.5,218.399994,45.21739,33,55.599998,0,67.300003,68.0,59.099998
20160830093000,199.5,213.149994,44.130434,33,55.599998,0,66.900002,68.0,59.099998
20160830094500,199.5,208.949997,43.260869,33,55.599998,0,67.0,68.0,59.099998
20160830100000,199.5,214.199997,44.347825,35,55.599998,0,67.5,68.0,59.099998
20160830101500,199.5,218.399994,45.21739,34,55.599998,0,67.099998,68.0,59.099998
20160830103000,199.5,213.149994,44.130434,34,55.599998,0,67.300003,68.0,59.099998
20160830104500,199.5,231.0,47.826087,36,55.599998,0,67.599998,68.0,59.099998
20160830110000,199.5,214.199997,44.347825,34,55.599998,0,67.699997,68.0,59.099998
20160830111500,199.5,214.199997,44.347825,34,55.599998,0,68.199997,68.0,59.099998
20160830113000,199.5,229.949997,47.608695,36,56.299999,0,68.300003,68.0,59.099998
20160830114500,199.5,279.299988,57.826084,40,56.299999,0,68.400002,68.0,59.099998
20160830120000,199.5,274.049988,56.739128,40,56.299999,0,67.900002,68.0,59.099998
20160830121500,199.5,274.049988,56.739128,39,56.299999,0,68.0,68.0,59.099998
20160830123000,199.5,277.200012,57.391307,39,56.299999,0,68.099998,68.0,59.099998
20160830124500,199.5,299.25,61.956522,41,56.299999,0,68.5,68.0,59.099998
20160830130000,199.5,323.399994,66.95652,44,56.299999,0,68.199997,68.0,59.099998
20160830131500,199.5,303.450012,62.826089,41,56.299999,0,67.699997,68.0,59.099998
20160830133000,199.5,278.25,57.608696,39,56.299999,0,67.599998,68.0,59.099998
20160830134500,199.5,268.799988,55.652171,38,56.299999,0,67.599998,68.0,59.099998
20160830140000,199.5,254.100006,52.608697,37,56.299999,0,67.699997,68.0,59.099998
20160830141500,199.5,254.100006,52.608697,37,56.299999,0,67.800003,68.0,59.099998
20160830143000,199.5,257.25,53.26087,37,57.099998,0,68.0,68.0,59.099998
20160830144500,199.5,261.450012,54.130437,37,57.099998,0,68.0,68.0,59.099998
20160830150000,199.5,261.450012,54.130437,37,57.099998,0,68.0,68.0,59.099998
20160830151500,199.5,343.350006,71.086958,46,57.099998,0,68.699997,68.0,59.099998
20160830153000,199.5,381.149994,78.913042,49,57.099998,0,68.599998,68.0,59.099998
20160830154500,199.5,395.850006,81.956523,50,57.099998,0,68.199997,68.0,59.099998
20160830160000,199.5,423.149994,87.608694,52,57.099998,0,68.199997,68.0,59.099998
20160830161500,199.5,423.149994,87.608694,51,57.900002,0,67.800003,68.0,59.099998
20160830163000,199.5,395.850006,81.956523,49,57.900002,0,67.599998,68.0,59.099998
20160830164500,199.5,341.25,70.652174,43,57.900002,0,67.599998,68.0,59.099998
20160830170000,199.5,330.75,68.478261,42,57.900002,0,67.599998,68.0,59.099998
20160830171500,199.5,303.450012,62.826089,40,57.900002,0,67.599998,68.0,59.099998
20160830173000,199.5,283.5,58.695652,38,57.900002,0,67.599998,68.0,59.099998
20160830174500,199.5,265.649994,54.999999,37,57.900002,0,67.599998,68.0,59.099998
20160830180000,199.5,253.050003,52.391305,36,57.900002,0,67.699997,68.0,59.099998
20160830181500,199.5,257.25,53.26087,36,57.900002,0,67.699997,68.0,59.099998
20160830183000,199.5,236.25,48.913043,34,57.900002,0,67.699997,68.0,59.099998
20160830184500,199.5,218.399994,45.21739,33,57.900002,0,67.699997,68.0,59.099998
20160830190000,199.5,214.199997,44.347825,33,57.900002,0,67.699997,68.0,59.099998
20160830191500,199.5,211.050003,43.695653,33,57.200001,0,67.5,68.0,59.099998
20160830193000,199.5,211.050003,43.695653,33,57.200001,0,67.400002,68.0,59.099998
20160830194500,199.5,211.050003,43.695653,33,57.200001,0,67.400002,68.0,59.099998
20160830200000,199.5,206.850006,42.826088,33,57.200001,0,67.199997,68.0,59.099998
20160830201500,199.5,211.050003,43.695653,33,57.200001,0,67.199997,68.0,59.099998
20160830203000,199.5,211.050003,43.695653,33,57.200001,0,67.099998,68.0,59.099998
20160830204500,199.5,206.850006,42.826088,33,57.200001,0,67.099998,68.0,59.099998
20160830210000,199.5,206.850006,42.826088,33,56.400002,0,67.099998,68.0,59.099998
20160830211500,199.5,211.050003,43.695653,33,56.400002,0,67.099998,68.0,59.0
20160830213000,199.5,205.800003,42.608696,33,56.400002,0,67.0,68.0,58.799999
20160830214500,199.5,205.800003,42.608696,33,56.400002,0,66.900002,68.0,58.700001
20160830220000,199.5,208.949997,43.260869,33,56.400002,0,66.800003,68.0,58.400002
20160830221500,199.5,206.850006,42.826088,33,56.400002,0,66.800003,68.0,58.400002
20160830223000,199.5,206.850006,42.826088,33,56.400002,0,66.800003,68.0,59.0
20160830224500,199.5,206.850006,42.826088,33,56.400002,0,66.800003,68.0,58.400002
20160830230000,199.5,202.649994,41.95652,33,56.400002,0,66.800003,68.0,58.599998
20160830231500,199.5,205.800003,42.608696,33,56.400002,0,66.699997,68.0,59.0
20160830233000,199.5,205.800003,42.608696,33,56.400002,0,66.599998,68.0,58.400002
20160830234500,199.5,205.800003,42.608696,33,56.400002,0,66.599998,68.0,59.0
20160831000000,199.5,205.800003,42.608696,33,56.400002,0,66.599998,68.0,58.400002
20160831001500,199.5,205.800003,42.608696,33,56.400002,0,66.599998,68.0,58.400002
20160831003000,199.5,202.649994,41.95652,33,56.400002,0,66.400002,68.0,59.0
20160831004500,199.5,205.800003,42.608696,33,56.400002,0,66.400002,68.0,58.400002
20160831010000,199.5,205.800003,42.608696,33,56.400002,0,66.300003,68.0,59.0
20160831011500,199.5,193.199997,39.999999,33,55.200001,0,66.199997,68.0,59.0
20160831013000,199.5,196.350006,40.652175,33,55.200001,0,66.099998,68.0,58.400002
20160831014500,199.5,193.199997,39.999999,33,55.200001,0,66.199997,68.0,58.400002
20160831020000,199.5,193.199997,39.999999,33,55.200001,0,66.099998,68.0,59.0
20160831021500,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,58.799999
20160831023000,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,58.400002
20160831024500,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,58.400002
20160831030000,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,58.400002
20160831031500,199.5,194.25,40.217391,33,55.200001,0,66.0,68.0,58.400002
20160831033000,199.5,196.350006,40.652175,33,55.200001,0,65.900002,68.0,58.400002
20160831034500,199.5,196.350006,40.652175,33,55.200001,0,65.800003,68.0,58.400002
20160831040000,199.5,198.449997,41.086956,33,55.200001,0,65.800003,68.0,59.0
20160831041500,199.5,196.350006,40.652175,33,55.200001,0,65.800003,68.0,59.0
20160831043000,199.5,200.550003,41.52174,33,55.200001,0,65.800003,68.0,59.0
20160831044500,199.5,198.449997,41.086956,33,55.200001,0,65.699997,68.0,59.0
20160831050000,199.5,196.350006,40.652175,33,55.200001,0,65.699997,68.0,59.0
20160831051500,199.5,200.550003,41.52174,33,55.200001,0,65.599998,68.0,59.0
20160831053000,199.5,198.449997,41.086956,33,55.200001,0,65.599998,68.0,59.0
20160831054500,199.5,194.25,40.217391,33,56.299999,0,65.800003,68.0,59.0
20160831060000,199.5,200.550003,41.52174,33,56.299999,0,65.800003,68.0,59.0
20160831061500,199.5,196.350006,40.652175,33,56.299999,0,65.800003,68.0,59.0
20160831063000,199.5,198.449997,41.086956,33,56.299999,0,66.0,68.0,59.0
20160831064500,199.5,198.449997,41.086956,33,55.599998,0,65.800003,68.0,59.0
20160831070000,199.5,196.350006,40.652175,33,55.599998,0,65.5,68.0,59.0
20160831071500,199.5,196.350006,40.652175,33,55.599998,0,65.300003,68.0,59.0
20160831073000,199.5,196.350006,40.652175,33,55.599998,0,65.199997,68.0,59.0
20160831074500,199.5,196.350006,40.652175,33,55.599998,0,65.199997,68.0,59.0
20160831080000,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,59.0
20160831081500,199.5,194.25,40.217391,33,56.400002,0,65.5,68.0,58.900002
20160831083000,199.5,205.800003,42.608696,34,55.599998,0,66.400002,68.0,58.400002
20160831084500,199.5,200.550003,41.52174,34,55.599998,0,67.0,68.0,57.5
20160831090000,199.5,206.850006,42.826088,34,55.599998,0,67.300003,68.0,58.299999
20160831091500,199.5,225.75,46.73913,36,55.599998,0,67.800003,68.0,57.5
20160831093000,199.5,225.75,46.73913,36,55.599998,0,67.599998,68.0,57.5
20160831094500,199.5,211.050003,43.695653,34,56.299999,0,67.5,68.0,57.299999
20160831100000,199.5,214.199997,44.347825,34,56.299999,0,67.400002,68.0,57.5
20160831101500,199.5,208.949997,43.260869,34,56.299999,0,67.400002,68.0,57.299999
20160831103000,199.5,208.949997,43.260869,34,56.299999,0,67.400002,68.0,57.5
20160831104500,199.5,214.199997,44.347825,34,56.299999,0,67.599998,68.0,57.5
20160831110000,199.5,214.199997,44.347825,34,56.900002,0,67.599998,68.0,57.5
20160831111500,199.5,214.199997,44.347825,34,56.900002,0,67.599998,68.0,57.5
20160831113000,199.5,214.199997,44.347825,34,56.900002,0,67.699997,68.0,57.5
20160831114500,199.5,214.199997,44.347825,34,57.5,0,67.900002,68.0,57.5
20160831120000,199.5,218.399994,45.21739,34,57.5,0,67.900002,68.0,57.5
20160831121500,199.5,213.149994,44.130434,34,57.5,0,67.900002,68.0,57.5
20160831123000,199.5,216.300003,44.782609,34,57.5,0,67.699997,68.0,57.5
20160831124500,199.5,216.300003,44.782609,34,57.5,0,67.699997,68.0,57.5
20160831130000,199.5,216.300003,44.782609,34,57.5,0,67.800003,68.0,57.5
20160831131500,199.5,216.300003,44.782609,34,57.5,0,68.099998,68.0,57.5
20160831133000,199.5,216.300003,44.782609,34,57.5,0,68.199997,68.0,57.5
20160831134500,199.5,224.699997,46.521738,34,57.5,0,68.199997,68.0,57.5
20160831140000,199.5,224.699997,46.521738,34,57.5,0,68.099998,68.0,57.5
20160831141500,199.5,224.699997,46.521738,34,57.5,0,68.099998,68.0,57.5
20160831143000,199.5,224.699997,46.521738,34,57.5,0,67.900002,68.0,57.5
20160831144500,199.5,224.699997,46.521738,34,57.5,0,68.0,68.0,57.5
20160831150000,199.5,219.449997,45.434782,34,57.5,0,68.099998,68.0,57.5
20160831151500,199.5,225.75,46.73913,34,57.5,0,68.199997,68.0,57.5
20160831153000,199.5,225.75,46.73913,34,57.5,0,68.099998,68.0,57.5
20160831154500,199.5,221.550003,45.869566,34,57.5,0,68.199997,68.0,57.5
20160831160000,199.5,227.850006,47.173914,36,57.5,0,68.300003,68.0,57.5
20160831161500,199.5,256.200012,53.043481,37,57.5,0,68.300003,68.0,57.5
20160831163000,199.5,261.450012,54.130437,38,57.5,0,68.300003,68.0,57.5
20160831164500,199.5,308.700012,63.913046,42,57.5,0,68.300003,68.0,57.5
20160831170000,199.5,312.899994,64.782607,42,57.5,0,68.199997,68.0,57.5
20160831171500,199.5,312.899994,64.782607,42,57.5,0,68.199997,68.0,57.5
20160831173000,199.5,308.700012,63.913046,42,57.5,0,68.099998,68.0,57.5
20160831174500,199.5,305.549988,63.260867,42,57.5,0,68.099998,68.0,57.5
20160831180000,199.5,305.549988,63.260867,42,57.5,0,68.0,68.0,57.5
20160831181500,199.5,305.549988,63.260867,42,57.5,0,67.900002,68.0,57.5
20160831183000,199.5,305.549988,63.260867,42,57.5,0,67.699997,68.0,57.5
20160831184500,199.5,284.549988,58.913041,39,57.5,0,67.800003,68.0,57.5
20160831190000,199.5,271.950012,56.30435,38,57.5,0,67.699997,68.0,57.5
20160831191500,199.5,271.950012,56.30435,38,57.5,0,67.699997,68.0,57.5
20160831193000,199.5,271.950012,56.30435,38,57.5,0,67.699997,68.0,57.5
20160831194500,199.5,266.700012,55.217394,37,56.799999,0,67.699997,68.0,57.5
20160831200000,199.5,262.5,54.347826,37,56.799999,0,67.699997,68.0,57.5
20160831201500,199.5,247.800003,51.304348,35,56.799999,0,67.699997,68.0,57.5
20160831203000,199.5,224.699997,46.521738,34,56.799999,0,67.699997,68.0,57.5
20160831204500,199.5,224.699997,46.521738,34,56.799999,0,67.800003,68.0,57.5
20160831210000,199.5,224.699997,46.521738,34,56.799999,0,67.800003,68.0,57.5
20160831211500,199.5,224.699997,46.521738,34,56.799999,0,67.699997,68.0,57.5
20160831213000,199.5,224.699997,46.521738,34,56.799999,0,67.800003,68.0,58.200001
20160831214500,199.5,224.699997,46.521738,34,56.799999,0,67.699997,68.0,58.299999
20160831220000,199.5,218.399994,45.21739,33,56.799999,0,67.599998,68.0,58.299999
20160831221500,199.5,218.399994,45.21739,33,56.799999,0,67.699997,68.0,58.299999
20160831223000,199.5,218.399994,45.21739,33,56.799999,0,67.699997,68.0,58.099998
20160831224500,199.5,211.050003,43.695653,33,56.799999,0,67.599998,68.0,58.0
20160831230000,199.5,211.050003,43.695653,33,56.799999,0,67.900002,68.0,58.299999
20160831231500,199.5,211.050003,43.695653,33,94.199997,100,69.199997,72.699997,69.699997
20160831233000,199.5,211.050003,43.695653,33,60.099998,0,69.099998,72.300003,69.300003
20160831234500,199.5,211.050003,43.695653,33,59.099998,100,68.400002,72.300003,69.300003
20160901000000,199.5,211.050003,43.695653,33,77.199997,100,69.0,72.300003,69.300003
20160901001500,199.5,205.800003,42.608696,33,75.300003,100,69.199997,72.300003,69.300003
20160901003000,199.5,205.800003,42.608696,33,73.900002,100,69.300003,72.300003,69.300003
20160901004500,199.5,205.800003,42.608696,33,73.900002,100,69.300003,72.300003,69.300003
20160901010000,199.5,205.800003,42.608696,33,73.900002,100,69.400002,72.300003,69.300003
20160901011500,199.5,205.800003,42.608696,33,72.0,100,69.400002,72.300003,69.300003
20160901013000,199.5,205.800003,42.608696,33,72.0,100,69.400002,72.300003,69.300003
20160901014500,199.5,205.800003,42.608696,33,72.900002,100,69.400002,72.300003,69.300003
20160901020000,199.5,205.800003,42.608696,33,72.900002,100,69.400002,72.300003,69.300003
20160901021500,199.5,205.800003,42.608696,33,72.900002,100,69.400002,72.300003,69.300003
20160901023000,199.5,205.800003,42.608696,33,71.599998,100,69.300003,72.300003,69.300003
20160901024500,199.5,205.800003,42.608696,33,71.599998,100,69.300003,72.300003,69.300003
20160901030000,199.5,205.800003,42.608696,33,72.400002,100,69.300003,72.300003,69.300003
20160901031500,199.5,202.649994,41.95652,33,71.099998,100,69.199997,72.300003,69.300003
20160901033000,199.5,202.649994,41.95652,33,70.099998,100,69.099998,72.300003,69.300003
20160901034500,199.5,206.850006,42.826088,33,71.5,100,69.099998,72.300003,69.300003
20160901040000,199.5,202.649994,41.95652,33,71.5,100,69.0,72.300003,69.300003
20160901041500,199.5,205.800003,42.608696,33,71.5,100,69.099998,72.300003,69.300003
20160901043000,199.5,205.800003,42.608696,33,70.599998,100,69.099998,72.300003,69.300003
20160901044500,199.5,205.800003,42.608696,33,72.0,100,69.099998,72.300003,69.300003
20160901050000,199.5,202.649994,41.95652,33,70.599998,100,69.0,72.300003,69.300003
20160901051500,199.5,206.850006,42.826088,33,69.699997,100,69.0,72.300003,69.300003
20160901053000,199.5,202.649994,41.95652,33,76.300003,100,69.099998,72.300003,69.300003
20160901054500,199.5,205.800003,42.608696,33,74.900002,100,69.199997,72.300003,69.300003
20160901060000,199.5,205.800003,42.608696,33,76.800003,100,69.199997,72.300003,69.300003
20160901061500,199.5,205.800003,42.608696,33,74.400002,100,69.199997,72.300003,69.300003
20160901063000,199.5,405.299988,83.913041,50,55.099998,0,67.800003,68.0,59.099998
20160901064500,199.5,239.399994,49.565216,35,55.099998,0,67.099998,68.0,59.099998
20160901070000,199.5,214.199997,44.347825,34,55.900002,0,66.900002,68.0,59.099998
20160901071500,199.5,214.199997,44.347825,34,55.900002,0,66.599998,68.0,59.099998
20160901073000,199.5,214.199997,44.347825,34,55.900002,0,66.5,68.0,59.099998
20160901074500,199.5,208.949997,43.260869,34,55.900002,0,66.300003,68.0,59.099998
20160901080000,199.5,213.149994,44.130434,34,55.900002,0,66.099998,68.0,59.099998
20160901081500,199.5,213.149994,44.130434,34,55.900002,0,66.0,68.0,59.099998
20160901083000,199.5,208.949997,43.260869,34,55.900002,0,65.900002,68.0,59.099998
20160901084500,199.5,211.050003,43.695653,34,55.900002,0,65.800003,68.0,59.099998
20160901090000,199.5,211.050003,43.695653,34,55.900002,0,65.699997,68.0,59.099998
20160901091500,199.5,211.050003,43.695653,34,55.900002,0,65.599998,68.0,59.099998
20160901093000,199.5,211.050003,43.695653,34,55.900002,0,65.599998,68.0,59.099998
20160901094500,199.5,205.800003,42.608696,34,55.900002,0,65.599998,68.0,59.099998
20160901100000,199.5,205.800003,42.608696,34,55.900002,0,65.699997,68.0,59.099998
20160901101500,199.5,205.800003,42.608696,34,55.900002,0,65.699997,68.0,59.099998
20160901103000,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,59.099998
20160901104500,199.5,211.050003,43.695653,34,56.700001,0,65.800003,68.0,59.099998
20160901110000,199.5,211.050003,43.695653,34,56.700001,0,65.900002,68.0,59.099998
20160901111500,199.5,211.050003,43.695653,34,56.700001,0,66.0,68.0,59.099998
20160901113000,199.5,211.050003,43.695653,34,56.700001,0,66.0,68.0,59.099998
20160901114500,199.5,211.050003,43.695653,34,56.700001,0,66.099998,68.0,59.099998
20160901120000,199.5,206.850006,42.826088,34,56.700001,0,66.099998,68.0,59.099998
20160901121500,199.5,208.949997,43.260869,34,56.700001,0,66.300003,68.0,59.099998
20160901123000,199.5,208.949997,43.260869,34,56.700001,0,66.400002,68.0,59.099998
20160901124500,199.5,206.850006,42.826088,34,56.700001,0,66.400002,68.0,59.099998
20160901130000,199.5,206.850006,42.826088,34,56.700001,0,66.599998,68.0,59.099998
20160901131500,199.5,208.949997,43.260869,34,57.5,0,66.699997,68.0,59.099998
20160901133000,199.5,205.800003,42.608696,34,57.5,0,66.699997,68.0,59.099998
20160901134500,199.5,205.800003,42.608696,34,57.5,0,66.800003,68.0,59.099998
20160901140000,199.5,213.149994,44.130434,34,57.5,0,67.0,68.0,59.099998
20160901141500,199.5,206.850006,42.826088,34,58.099998,0,67.199997,68.0,59.099998
20160901143000,199.5,208.949997,43.260869,34,58.099998,0,67.199997,68.0,59.099998
20160901144500,199.5,208.949997,43.260869,34,58.099998,0,67.300003,68.0,59.099998
20160901150000,199.5,205.800003,42.608696,34,58.099998,0,67.400002,68.0,59.099998
20160901151500,199.5,208.949997,43.260869,34,58.099998,0,67.5,68.0,59.099998
20160901153000,199.5,211.050003,43.695653,34,58.099998,0,67.599998,68.0,59.099998
20160901154500,199.5,211.050003,43.695653,34,58.700001,0,67.599998,68.0,59.099998
20160901160000,199.5,211.050003,43.695653,34,58.700001,0,67.699997,68.0,59.099998
20160901161500,199.5,211.050003,43.695653,34,58.700001,0,67.900002,68.0,59.099998
20160901163000,199.5,211.050003,43.695653,34,58.700001,0,68.099998,68.0,59.099998
20160901164500,199.5,211.050003,43.695653,34,58.700001,0,68.099998,68.0,59.099998
20160901170000,199.5,211.050003,43.695653,34,58.700001,0,68.099998,68.0,59.099998
20160901171500,199.5,214.199997,44.347825,34,58.700001,0,67.900002,68.0,59.099998
20160901173000,199.5,214.199997,44.347825,34,58.700001,0,68.0,68.0,59.099998
20160901174500,199.5,214.199997,44.347825,34,58.700001,0,68.0,68.0,59.099998
20160901180000,199.5,218.399994,45.21739,34,58.700001,0,67.900002,68.0,59.099998
20160901181500,199.5,218.399994,45.21739,34,58.700001,0,68.0,68.0,59.099998
20160901183000,199.5,221.550003,45.869566,34,58.700001,0,67.900002,68.0,59.099998
20160901184500,199.5,221.550003,45.869566,34,58.700001,0,67.900002,68.0,59.099998
20160901190000,199.5,221.550003,45.869566,34,58.700001,0,67.900002,68.0,59.099998
20160901191500,199.5,221.550003,45.869566,34,58.700001,0,67.800003,68.0,59.099998
20160901193000,199.5,224.699997,46.521738,34,58.700001,0,67.800003,68.0,59.099998
20160901194500,199.5,216.300003,44.782609,33,58.700001,0,67.800003,68.0,59.099998
20160901200000,199.5,216.300003,44.782609,33,58.700001,0,67.699997,68.0,59.099998
20160901201500,199.5,216.300003,44.782609,33,58.700001,0,67.699997,68.0,59.099998
20160901203000,199.5,216.300003,44.782609,33,58.0,0,67.599998,68.0,59.099998
20160901204500,199.5,213.149994,44.130434,33,58.0,0,67.5,68.0,59.099998
20160901210000,199.5,216.300003,44.782609,33,58.0,0,67.400002,68.0,59.099998
20160901211500,199.5,216.300003,44.782609,33,58.0,0,67.199997,68.0,59.099998
20160901213000,199.5,216.300003,44.782609,33,57.200001,0,67.099998,68.0,59.099998
20160901214500,199.5,213.149994,44.130434,33,57.200001,0,67.099998,68.0,59.099998
20160901220000,199.5,208.949997,43.260869,33,57.200001,0,67.0,68.0,59.099998
20160901221500,199.5,214.199997,44.347825,33,57.200001,0,66.800003,68.0,59.099998
20160901223000,199.5,214.199997,44.347825,33,57.200001,0,66.800003,68.0,59.099998
20160901224500,199.5,214.199997,44.347825,33,57.200001,0,66.800003,68.0,59.099998
20160901230000,199.5,211.050003,43.695653,33,57.200001,0,66.599998,68.0,59.099998
20160901231500,199.5,211.050003,43.695653,33,57.200001,0,66.599998,68.0,59.099998
20160901233000,199.5,211.050003,43.695653,33,57.200001,0,66.5,68.0,59.099998
20160901234500,199.5,211.050003,43.695653,33,56.400002,0,66.400002,68.0,59.099998
20160902000000,199.5,206.850006,42.826088,33,56.400002,0,66.300003,68.0,59.099998
20160902001500,199.5,208.949997,43.260869,33,56.400002,0,66.199997,68.0,59.099998
20160902003000,199.5,208.949997,43.260869,33,56.400002,0,66.300003,68.0,59.099998
20160902004500,199.5,208.949997,43.260869,33,56.400002,0,66.199997,68.0,59.099998
20160902010000,199.5,208.949997,43.260869,33,56.400002,0,66.0,68.0,59.099998
20160902011500,199.5,206.850006,42.826088,33,56.400002,0,66.0,68.0,59.099998
20160902013000,199.5,208.949997,43.260869,33,56.400002,0,66.0,68.0,59.099998
20160902014500,199.5,208.949997,43.260869,33,56.400002,0,66.0,68.0,59.099998
20160902020000,199.5,206.850006,42.826088,33,56.400002,0,65.900002,68.0,59.099998
20160902021500,199.5,208.949997,43.260869,33,56.400002,0,65.900002,68.0,59.099998
20160902023000,199.5,211.050003,43.695653,33,56.400002,0,65.800003,68.0,59.099998
20160902024500,199.5,206.850006,42.826088,33,56.400002,0,65.800003,68.0,59.099998
20160902030000,199.5,208.949997,43.260869,33,56.400002,0,65.699997,68.0,59.099998
20160902031500,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160902033000,199.5,206.850006,42.826088,33,56.400002,0,65.599998,68.0,59.099998
20160902034500,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160902040000,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160902041500,199.5,211.050003,43.695653,33,56.400002,0,65.599998,68.0,59.099998
20160902043000,199.5,211.050003,43.695653,33,56.400002,0,65.5,68.0,59.099998
20160902044500,199.5,211.050003,43.695653,33,56.400002,0,65.5,68.0,59.099998
20160902050000,199.5,211.050003,43.695653,33,56.400002,0,65.400002,68.0,59.099998
20160902051500,199.5,206.850006,42.826088,33,56.400002,0,65.400002,68.0,59.099998
20160902053000,199.5,206.850006,42.826088,33,56.400002,0,65.400002,68.0,59.099998
20160902054500,199.5,206.850006,42.826088,33,56.400002,0,65.400002,68.0,59.099998
20160902060000,199.5,206.850006,42.826088,33,56.400002,0,65.400002,68.0,59.099998
20160902061500,199.5,211.050003,43.695653,33,56.400002,0,65.199997,68.0,59.099998
20160902063000,199.5,211.050003,43.695653,33,56.400002,0,65.300003,68.0,59.099998
20160902064500,199.5,206.850006,42.826088,33,56.400002,0,65.099998,68.0,59.099998
20160902070000,199.5,211.050003,43.695653,33,56.400002,0,65.099998,68.0,59.099998
20160902071500,199.5,211.050003,43.695653,33,56.400002,0,65.199997,68.0,59.099998
20160902073000,199.5,211.050003,43.695653,33,56.400002,0,65.099998,68.0,59.099998
20160902074500,199.5,211.050003,43.695653,33,55.799999,0,65.099998,68.0,59.099998
20160902080000,199.5,206.850006,42.826088,33,55.799999,0,65.099998,68.0,59.099998
20160902081500,199.5,206.850006,42.826088,33,55.799999,0,65.099998,68.0,59.099998
20160902083000,199.5,206.850006,42.826088,33,55.799999,0,65.099998,68.0,59.099998
20160902084500,199.5,208.949997,43.260869,33,55.799999,0,65.099998,68.0,59.099998
20160902090000,199.5,205.800003,42.608696,33,55.799999,0,65.099998,68.0,59.099998
20160902091500,199.5,205.800003,42.608696,33,55.799999,0,65.099998,68.0,59.099998
20160902093000,199.5,205.800003,42.608696,33,55.799999,0,65.199997,68.0,59.099998
20160902094500,199.5,205.800003,42.608696,33,56.400002,0,65.199997,68.0,59.099998
20160902100000,199.5,205.800003,42.608696,33,56.400002,0,65.400002,68.0,59.099998
20160902101500,199.5,205.800003,42.608696,33,56.400002,0,65.5,68.0,59.099998
20160902103000,199.5,205.800003,42.608696,33,56.400002,0,65.400002,68.0,59.099998
20160902104500,199.5,202.649994,41.95652,33,56.400002,0,65.599998,68.0,59.099998
20160902110000,199.5,205.800003,42.608696,33,57.099998,0,65.699997,68.0,59.099998
20160902111500,199.5,200.550003,41.52174,33,57.099998,0,65.699997,68.0,59.099998
20160902113000,199.5,196.350006,40.652175,33,57.099998,0,65.800003,68.0,59.099998
20160902114500,199.5,205.800003,42.608696,33,57.900002,0,66.0,68.0,59.099998
20160902120000,199.5,205.800003,42.608696,33,57.900002,0,66.099998,68.0,59.099998
20160902121500,199.5,205.800003,42.608696,33,57.900002,0,66.199997,68.0,59.099998
20160902123000,199.5,211.050003,43.695653,33,57.900002,0,66.300003,68.0,59.099998
20160902124500,199.5,211.050003,43.695653,33,57.900002,0,66.400002,68.0,59.099998
20160902130000,199.5,211.050003,43.695653,33,57.900002,0,66.400002,68.0,59.099998
20160902131500,199.5,211.050003,43.695653,33,57.900002,0,66.599998,68.0,59.099998
20160902133000,199.5,206.850006,42.826088,33,57.900002,0,66.599998,68.0,59.099998
20160902134500,199.5,211.050003,43.695653,33,57.900002,0,66.699997,68.0,59.099998
20160902140000,199.5,211.050003,43.695653,33,57.900002,0,66.800003,68.0,59.099998
20160902141500,199.5,211.050003,43.695653,33,57.900002,0,66.900002,68.0,59.099998
20160902143000,199.5,211.050003,43.695653,33,57.900002,0,67.0,68.0,59.099998
20160902144500,199.5,211.050003,43.695653,33,57.900002,0,67.099998,68.0,59.099998
20160902150000,199.5,206.850006,42.826088,33,57.900002,0,67.199997,68.0,59.099998
20160902151500,199.5,208.949997,43.260869,33,57.900002,0,67.400002,68.0,59.099998
20160902153000,199.5,208.949997,43.260869,33,57.900002,0,67.5,68.0,59.099998
20160902154500,199.5,211.050003,43.695653,33,57.900002,0,67.599998,68.0,59.099998
20160902160000,199.5,211.050003,43.695653,33,58.700001,0,67.699997,68.0,59.099998
20160902161500,199.5,211.050003,43.695653,33,58.700001,0,67.800003,68.0,59.099998
20160902163000,199.5,214.199997,44.347825,33,58.700001,0,67.900002,68.0,59.099998
20160902164500,199.5,214.199997,44.347825,33,58.700001,0,67.900002,68.0,59.099998
20160902170000,199.5,214.199997,44.347825,33,58.700001,0,68.0,68.0,59.099998
20160902171500,199.5,214.199997,44.347825,33,58.700001,0,68.0,68.0,59.099998
20160902173000,199.5,214.199997,44.347825,33,58.700001,0,68.099998,68.0,59.099998
20160902174500,199.5,218.399994,45.21739,33,58.700001,0,68.099998,68.0,59.099998
20160902180000,199.5,214.199997,44.347825,33,58.700001,0,68.099998,68.0,59.099998
20160902181500,199.5,214.199997,44.347825,33,58.700001,0,68.0,68.0,59.099998
