PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160902183000,199.5,214.199997,44.347825,33,58.700001,0,67.900002,68.0,59.099998
20160902184500,199.5,214.199997,44.347825,33,58.0,0,67.800003,68.0,59.099998
20160902190000,199.5,214.199997,44.347825,33,58.0,0,67.699997,68.0,59.099998
20160902191500,199.5,214.199997,44.347825,33,58.0,0,67.599998,68.0,59.099998
20160902193000,199.5,214.199997,44.347825,33,58.0,0,67.599998,68.0,59.099998
20160902194500,199.5,214.199997,44.347825,33,58.0,0,67.400002,68.0,59.099998
20160902200000,199.5,214.199997,44.347825,33,57.200001,0,67.300003,68.0,59.099998
20160902201500,199.5,214.199997,44.347825,33,57.200001,0,67.199997,68.0,59.099998
20160902203000,199.5,208.949997,43.260869,33,57.200001,0,67.099998,68.0,59.099998
20160902204500,199.5,213.149994,44.130434,33,57.200001,0,66.900002,68.0,59.099998
20160902210000,199.5,213.149994,44.130434,33,57.200001,0,66.800003,68.0,59.099998
20160902211500,199.5,208.949997,43.260869,33,57.200001,0,66.699997,68.0,59.099998
20160902213000,199.5,211.050003,43.695653,33,56.400002,0,66.699997,68.0,59.099998
20160902214500,199.5,211.050003,43.695653,33,56.400002,0,66.599998,68.0,59.099998
20160902220000,199.5,211.050003,43.695653,33,56.400002,0,66.5,68.0,59.099998
20160902221500,199.5,211.050003,43.695653,33,56.400002,0,66.400002,68.0,59.099998
20160902223000,199.5,211.050003,43.695653,33,56.400002,0,66.300003,68.0,59.099998
20160902224500,199.5,211.050003,43.695653,33,56.400002,0,66.199997,68.0,59.099998
20160902230000,199.5,211.050003,43.695653,33,56.400002,0,66.199997,68.0,59.099998
20160902231500,199.5,211.050003,43.695653,33,56.400002,0,66.099998,68.0,59.099998
20160902233000,199.5,211.050003,43.695653,33,56.400002,0,66.099998,68.0,59.099998
20160902234500,199.5,211.050003,43.695653,33,56.400002,0,66.0,68.0,59.099998
20160903000000,199.5,211.050003,43.695653,33,56.400002,0,66.0,68.0,59.099998
20160903001500,199.5,211.050003,43.695653,33,56.400002,0,66.0,68.0,59.099998
20160903003000,199.5,211.050003,43.695653,33,56.400002,0,66.0,68.0,59.099998
20160903004500,199.5,211.050003,43.695653,33,56.400002,0,65.800003,68.0,59.099998
20160903010000,199.5,211.050003,43.695653,33,56.400002,0,65.800003,68.0,59.099998
20160903011500,199.5,198.449997,41.086956,33,55.200001,0,65.599998,68.0,59.099998
20160903013000,199.5,196.350006,40.652175,33,55.200001,0,65.699997,68.0,59.099998
20160903014500,199.5,196.350006,40.652175,33,55.200001,0,65.599998,68.0,59.099998
20160903020000,199.5,198.449997,41.086956,33,55.200001,0,65.599998,68.0,59.099998
20160903021500,199.5,196.350006,40.652175,33,55.200001,0,65.5,68.0,59.099998
20160903023000,199.5,198.449997,41.086956,33,55.200001,0,65.400002,68.0,59.099998
20160903024500,199.5,202.649994,41.95652,33,55.200001,0,65.5,68.0,59.099998
20160903030000,199.5,200.550003,41.52174,33,55.200001,0,65.300003,68.0,59.099998
20160903031500,199.5,198.449997,41.086956,33,55.200001,0,65.300003,68.0,59.099998
20160903033000,199.5,198.449997,41.086956,33,55.200001,0,65.300003,68.0,59.099998
20160903034500,199.5,198.449997,41.086956,33,55.200001,0,65.199997,68.0,59.099998
20160903040000,199.5,196.350006,40.652175,33,55.200001,0,65.199997,68.0,59.099998
20160903041500,199.5,198.449997,41.086956,33,55.200001,0,65.099998,68.0,59.099998
20160903043000,199.5,194.25,40.217391,33,55.200001,0,65.099998,68.0,59.099998
20160903044500,199.5,200.550003,41.52174,33,56.299999,0,65.099998,68.0,59.099998
20160903050000,199.5,196.350006,40.652175,33,56.299999,0,65.300003,68.0,59.099998
20160903051500,199.5,194.25,40.217391,33,56.299999,0,65.300003,68.0,59.099998
20160903053000,199.5,196.350006,40.652175,33,56.299999,0,65.400002,68.0,59.099998
20160903054500,199.5,198.449997,41.086956,33,56.299999,0,65.199997,68.0,59.099998
20160903060000,199.5,200.550003,41.52174,33,55.5,0,65.099998,68.0,59.099998
20160903061500,199.5,198.449997,41.086956,33,55.5,0,65.0,68.0,59.099998
20160903063000,199.5,198.449997,41.086956,33,55.5,0,65.300003,68.0,59.099998
20160903064500,199.5,200.550003,41.52174,33,55.5,0,65.099998,68.0,59.099998
20160903070000,199.5,198.449997,41.086956,33,55.5,0,65.099998,68.0,59.099998
20160903071500,199.5,200.550003,41.52174,33,54.700001,0,65.0,68.0,59.099998
20160903073000,199.5,196.350006,40.652175,33,54.700001,0,65.0,68.0,59.099998
20160903074500,199.5,196.350006,40.652175,33,54.700001,0,64.800003,68.0,59.099998
20160903080000,199.5,198.449997,41.086956,33,54.700001,0,64.900002,68.0,59.099998
20160903081500,199.5,196.350006,40.652175,33,54.700001,0,64.800003,68.0,59.099998
20160903083000,199.5,198.449997,41.086956,33,54.700001,0,64.900002,68.0,59.099998
20160903084500,199.5,198.449997,41.086956,33,54.700001,0,64.800003,68.0,59.099998
20160903090000,199.5,200.550003,41.52174,33,55.5,0,64.800003,68.0,59.099998
20160903091500,199.5,198.449997,41.086956,33,55.5,0,64.800003,68.0,59.099998
20160903093000,199.5,200.550003,41.52174,33,55.5,0,65.0,68.0,59.099998
20160903094500,199.5,200.550003,41.52174,33,56.700001,0,65.099998,68.0,59.099998
20160903100000,199.5,198.449997,41.086956,33,56.0,0,65.099998,68.0,59.099998
20160903101500,199.5,198.449997,41.086956,33,56.0,0,65.599998,68.0,59.099998
20160903103000,199.5,198.449997,41.086956,33,56.0,0,65.800003,68.0,59.099998
20160903104500,199.5,200.550003,41.52174,33,56.0,0,66.0,68.0,59.099998
20160903110000,199.5,198.449997,41.086956,33,56.0,0,66.099998,68.0,59.099998
20160903111500,199.5,200.550003,41.52174,33,56.0,0,66.099998,68.0,59.099998
20160903113000,199.5,196.350006,40.652175,33,56.0,0,66.199997,68.0,59.099998
20160903114500,199.5,200.550003,41.52174,33,56.0,0,66.300003,68.0,59.099998
20160903120000,199.5,200.550003,41.52174,33,56.700001,0,66.400002,68.0,59.099998
20160903121500,199.5,198.449997,41.086956,33,56.700001,0,66.400002,68.0,59.099998
20160903123000,199.5,196.350006,40.652175,33,56.700001,0,66.699997,68.0,59.099998
20160903124500,199.5,198.449997,41.086956,33,56.700001,0,66.800003,68.0,59.099998
20160903130000,199.5,194.25,40.217391,33,56.700001,0,66.800003,68.0,59.099998
20160903131500,199.5,198.449997,41.086956,33,56.700001,0,66.800003,68.0,59.099998
20160903133000,199.5,194.25,40.217391,33,56.700001,0,67.0,68.0,59.099998
20160903134500,199.5,194.25,40.217391,33,56.700001,0,67.099998,68.0,59.099998
20160903140000,199.5,200.550003,41.52174,33,56.700001,0,67.099998,68.0,59.099998
20160903141500,199.5,198.449997,41.086956,33,56.700001,0,67.300003,68.0,59.099998
20160903143000,199.5,198.449997,41.086956,33,56.700001,0,67.5,68.0,59.099998
20160903144500,199.5,196.350006,40.652175,33,56.700001,0,67.599998,68.0,59.099998
20160903150000,199.5,198.449997,41.086956,33,56.700001,0,67.599998,68.0,59.099998
20160903151500,199.5,198.449997,41.086956,33,57.5,0,67.699997,68.0,59.099998
20160903153000,199.5,198.449997,41.086956,33,57.5,0,67.800003,68.0,59.099998
20160903154500,199.5,198.449997,41.086956,33,57.5,0,67.800003,68.0,59.099998
20160903160000,199.5,196.350006,40.652175,33,57.5,0,67.699997,68.0,59.099998
20160903161500,199.5,200.550003,41.52174,33,57.5,0,67.699997,68.0,59.099998
20160903163000,199.5,200.550003,41.52174,33,57.5,0,67.599998,68.0,59.099998
20160903164500,199.5,198.449997,41.086956,33,57.5,0,67.599998,68.0,59.099998
20160903170000,199.5,200.550003,41.52174,33,57.5,0,67.599998,68.0,59.099998
20160903171500,199.5,202.649994,41.95652,33,56.799999,0,67.400002,68.0,59.099998
20160903173000,199.5,202.649994,41.95652,33,56.799999,0,67.400002,68.0,59.099998
20160903174500,199.5,202.649994,41.95652,33,56.799999,0,67.300003,68.0,59.099998
20160903180000,199.5,202.649994,41.95652,33,56.799999,0,67.300003,68.0,59.099998
20160903181500,199.5,202.649994,41.95652,33,56.799999,0,67.199997,68.0,59.099998
20160903183000,199.5,202.649994,41.95652,33,56.799999,0,67.099998,68.0,59.099998
20160903184500,199.5,202.649994,41.95652,33,56.799999,0,67.099998,68.0,59.099998
20160903190000,199.5,205.800003,42.608696,33,56.799999,0,67.099998,68.0,59.099998
20160903191500,199.5,205.800003,42.608696,33,56.799999,0,67.0,68.0,59.099998
20160903193000,199.5,205.800003,42.608696,33,56.799999,0,67.0,68.0,59.099998
20160903194500,199.5,205.800003,42.608696,33,56.799999,0,67.0,68.0,59.099998
20160903200000,199.5,202.649994,41.95652,33,56.0,0,66.900002,68.0,59.099998
20160903201500,199.5,205.800003,42.608696,33,56.0,0,66.800003,68.0,59.099998
20160903203000,199.5,202.649994,41.95652,33,56.0,0,66.800003,68.0,59.099998
20160903204500,199.5,200.550003,41.52174,33,56.0,0,66.699997,68.0,59.099998
20160903210000,199.5,206.850006,42.826088,33,56.0,0,66.699997,68.0,59.099998
20160903211500,199.5,206.850006,42.826088,33,56.0,0,66.699997,68.0,59.099998
20160903213000,199.5,206.850006,42.826088,33,56.0,0,66.599998,68.0,59.099998
20160903214500,199.5,206.850006,42.826088,33,56.0,0,66.599998,68.0,59.099998
20160903220000,199.5,206.850006,42.826088,33,56.0,0,66.400002,68.0,59.099998
20160903221500,199.5,206.850006,42.826088,33,56.0,0,66.400002,68.0,59.099998
20160903223000,199.5,206.850006,42.826088,33,56.0,0,66.300003,68.0,59.099998
20160903224500,199.5,206.850006,42.826088,33,56.0,0,66.300003,68.0,59.099998
20160903230000,199.5,206.850006,42.826088,33,56.0,0,66.199997,68.0,59.099998
20160903231500,199.5,206.850006,42.826088,33,56.0,0,66.199997,68.0,59.099998
20160903233000,199.5,206.850006,42.826088,33,56.0,0,66.199997,68.0,59.099998
20160903234500,199.5,208.949997,43.260869,33,56.0,0,66.099998,68.0,59.099998
20160904000000,199.5,206.850006,42.826088,33,55.299999,0,66.199997,68.0,59.099998
20160904001500,199.5,208.949997,43.260869,33,55.299999,0,66.099998,68.0,59.099998
20160904003000,199.5,208.949997,43.260869,33,55.299999,0,66.0,68.0,59.099998
20160904004500,199.5,206.850006,42.826088,33,55.299999,0,66.0,68.0,59.099998
20160904010000,199.5,206.850006,42.826088,33,55.299999,0,66.0,68.0,59.099998
20160904011500,199.5,208.949997,43.260869,33,55.299999,0,65.800003,68.0,59.099998
20160904013000,199.5,205.800003,42.608696,33,55.299999,0,65.800003,68.0,59.099998
20160904014500,199.5,208.949997,43.260869,33,55.299999,0,65.800003,68.0,59.099998
20160904020000,199.5,206.850006,42.826088,33,55.299999,0,65.800003,68.0,59.099998
20160904021500,199.5,208.949997,43.260869,33,55.299999,0,65.800003,68.0,59.099998
20160904023000,199.5,205.800003,42.608696,33,55.299999,0,65.699997,68.0,59.099998
20160904024500,199.5,208.949997,43.260869,33,55.299999,0,65.699997,68.0,59.099998
20160904030000,199.5,206.850006,42.826088,33,55.299999,0,65.699997,68.0,59.099998
20160904031500,199.5,208.949997,43.260869,33,55.299999,0,65.599998,68.0,59.099998
20160904033000,199.5,208.949997,43.260869,33,55.299999,0,65.699997,68.0,59.099998
20160904034500,199.5,208.949997,43.260869,33,55.299999,0,65.599998,68.0,59.099998
20160904040000,199.5,202.649994,41.95652,33,55.299999,0,65.599998,68.0,59.099998
20160904041500,199.5,206.850006,42.826088,33,55.299999,0,65.599998,68.0,59.099998
20160904043000,199.5,211.050003,43.695653,33,55.299999,0,65.5,68.0,59.099998
20160904044500,199.5,206.850006,42.826088,33,54.700001,0,65.5,68.0,59.099998
20160904050000,199.5,211.050003,43.695653,33,54.700001,0,65.5,68.0,59.099998
20160904051500,199.5,211.050003,43.695653,33,54.700001,0,65.599998,68.0,59.099998
20160904053000,199.5,211.050003,43.695653,33,54.700001,0,65.5,68.0,59.099998
20160904054500,199.5,211.050003,43.695653,33,56.0,0,65.699997,68.0,59.099998
20160904060000,199.5,211.050003,43.695653,33,56.0,0,65.599998,68.0,59.0
20160904061500,199.5,211.050003,43.695653,33,56.599998,0,65.900002,68.0,59.0
20160904063000,199.5,211.050003,43.695653,33,56.599998,0,66.0,68.0,59.0
20160904064500,199.5,211.050003,43.695653,33,55.799999,0,66.0,68.0,59.0
20160904070000,199.5,206.850006,42.826088,33,55.799999,0,66.099998,68.0,59.0
20160904071500,199.5,206.850006,42.826088,33,55.799999,0,66.0,68.0,59.0
20160904073000,199.5,206.850006,42.826088,33,55.799999,0,66.099998,68.0,59.0
20160904074500,199.5,206.850006,42.826088,33,55.799999,0,66.0,68.0,59.0
20160904080000,199.5,202.649994,41.95652,33,56.700001,0,66.099998,68.0,59.0
20160904081500,199.5,206.850006,42.826088,33,56.700001,0,66.099998,68.0,59.0
20160904083000,199.5,206.850006,42.826088,33,56.0,0,66.099998,68.0,59.0
20160904084500,199.5,208.949997,43.260869,33,56.0,0,66.099998,68.0,59.0
20160904090000,199.5,208.949997,43.260869,33,56.0,0,66.099998,68.0,59.0
20160904091500,199.5,205.800003,42.608696,33,56.0,0,66.099998,68.0,59.0
20160904093000,199.5,205.800003,42.608696,33,56.0,0,66.199997,68.0,59.0
20160904094500,199.5,208.949997,43.260869,33,56.0,0,66.300003,68.0,59.0
20160904100000,199.5,206.850006,42.826088,33,56.0,0,66.300003,68.0,59.0
20160904101500,199.5,208.949997,43.260869,33,56.700001,0,66.300003,68.0,59.0
20160904103000,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,59.0
20160904104500,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,59.0
20160904110000,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,59.0
20160904111500,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,59.0
20160904113000,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,59.0
20160904114500,199.5,205.800003,42.608696,33,56.700001,0,66.400002,68.0,59.0
20160904120000,199.5,202.649994,41.95652,33,56.700001,0,66.5,68.0,59.0
20160904121500,199.5,206.850006,42.826088,33,56.700001,0,66.599998,68.0,59.0
20160904123000,199.5,202.649994,41.95652,33,56.700001,0,66.699997,68.0,59.0
20160904124500,199.5,202.649994,41.95652,33,56.700001,0,66.699997,68.0,59.0
20160904130000,199.5,198.449997,41.086956,33,56.700001,0,67.0,68.0,59.0
20160904131500,199.5,200.550003,41.52174,33,57.5,0,67.199997,68.0,59.0
20160904133000,199.5,196.350006,40.652175,33,57.5,0,67.199997,68.0,59.0
20160904134500,199.5,200.550003,41.52174,33,57.5,0,67.300003,68.0,59.0
20160904140000,199.5,196.350006,40.652175,33,57.5,0,67.400002,68.0,59.0
20160904141500,199.5,200.550003,41.52174,33,57.5,0,67.5,68.0,59.0
20160904143000,199.5,200.550003,41.52174,33,57.5,0,67.699997,68.0,59.0
20160904144500,199.5,200.550003,41.52174,33,57.5,0,67.699997,68.0,59.0
20160904150000,199.5,198.449997,41.086956,33,57.5,0,67.800003,68.0,59.0
20160904151500,199.5,196.350006,40.652175,33,57.5,0,67.800003,68.0,59.0
20160904153000,199.5,198.449997,41.086956,33,57.5,0,68.099998,68.0,59.0
20160904154500,199.5,205.800003,42.608696,35,58.099998,0,68.199997,68.0,59.0
20160904160000,199.5,225.75,46.73913,36,58.099998,0,68.300003,68.0,59.0
20160904161500,199.5,237.300003,49.130435,37,58.099998,0,68.199997,68.0,59.0
20160904163000,199.5,250.949997,51.956521,38,58.099998,0,68.300003,68.0,59.0
20160904164500,199.5,250.949997,51.956521,38,58.099998,0,68.199997,68.0,59.0
20160904170000,199.5,254.100006,52.608697,38,58.099998,0,68.199997,68.0,59.0
20160904171500,199.5,257.25,53.26087,38,57.200001,0,68.099998,68.0,59.0
20160904173000,199.5,254.100006,52.608697,38,57.200001,0,67.900002,68.0,59.0
20160904174500,199.5,259.350006,53.695653,38,57.200001,0,67.699997,68.0,59.0
20160904180000,199.5,246.75,51.086957,37,57.200001,0,67.699997,68.0,59.0
20160904181500,199.5,219.449997,45.434782,34,57.200001,0,67.699997,68.0,59.0
20160904183000,199.5,219.449997,45.434782,34,57.200001,0,67.699997,68.0,59.0
20160904184500,199.5,219.449997,45.434782,34,57.200001,0,67.699997,68.0,59.0
20160904190000,199.5,216.300003,44.782609,34,57.200001,0,67.699997,68.0,59.0
20160904191500,199.5,211.050003,43.695653,33,57.200001,0,67.599998,68.0,59.0
20160904193000,199.5,205.800003,42.608696,33,57.200001,0,67.400002,68.0,59.0
20160904194500,199.5,205.800003,42.608696,33,57.200001,0,67.599998,68.0,59.0
20160904200000,199.5,211.050003,43.695653,33,57.200001,0,67.5,68.0,59.0
20160904201500,199.5,211.050003,43.695653,33,57.200001,0,67.400002,68.0,59.0
20160904203000,199.5,206.850006,42.826088,33,56.5,0,67.199997,68.0,59.0
20160904204500,199.5,206.850006,42.826088,33,56.5,0,67.300003,68.0,59.0
20160904210000,199.5,208.949997,43.260869,33,56.5,0,67.300003,68.0,59.0
20160904211500,199.5,208.949997,43.260869,33,56.5,0,67.199997,68.0,59.0
20160904213000,199.5,213.149994,44.130434,33,56.5,0,67.199997,68.0,59.0
20160904214500,199.5,213.149994,44.130434,33,56.5,0,67.099998,68.0,59.0
20160904220000,199.5,213.149994,44.130434,33,56.5,0,67.099998,68.0,59.0
20160904221500,199.5,213.149994,44.130434,33,56.5,0,67.099998,68.0,59.0
20160904223000,199.5,213.149994,44.130434,33,56.5,0,67.0,68.0,59.0
20160904224500,199.5,208.949997,43.260869,33,56.5,0,66.900002,68.0,59.0
20160904230000,199.5,213.149994,44.130434,33,56.5,0,67.0,68.0,59.0
20160904231500,199.5,213.149994,44.130434,33,55.700001,0,66.800003,68.0,59.0
20160904233000,199.5,206.850006,42.826088,33,55.700001,0,66.800003,68.0,59.0
20160904234500,199.5,211.050003,43.695653,33,55.700001,0,66.800003,68.0,59.0
20160905000000,199.5,211.050003,43.695653,33,55.700001,0,66.800003,68.0,59.0
20160905001500,199.5,211.050003,43.695653,33,55.700001,0,66.699997,68.0,59.0
20160905003000,199.5,211.050003,43.695653,33,55.700001,0,66.599998,68.0,59.0
20160905004500,199.5,211.050003,43.695653,33,55.700001,0,66.599998,68.0,59.0
20160905010000,199.5,206.850006,42.826088,33,55.700001,0,66.599998,68.0,59.0
20160905011500,199.5,206.850006,42.826088,33,55.700001,0,66.5,68.0,59.0
20160905013000,199.5,206.850006,42.826088,33,55.700001,0,66.300003,68.0,59.0
20160905014500,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905020000,199.5,206.850006,42.826088,33,55.700001,0,66.199997,68.0,59.0
20160905021500,199.5,206.850006,42.826088,33,55.700001,0,66.199997,68.0,59.0
20160905023000,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905024500,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905030000,199.5,208.949997,43.260869,33,55.700001,0,66.300003,68.0,59.0
20160905031500,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905033000,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905034500,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905040000,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905041500,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905043000,199.5,206.850006,42.826088,33,55.700001,0,66.199997,68.0,59.0
20160905044500,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905050000,199.5,206.850006,42.826088,33,55.700001,0,66.099998,68.0,59.0
20160905051500,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905053000,199.5,206.850006,42.826088,33,55.700001,0,66.099998,68.0,59.0
20160905054500,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905060000,199.5,205.800003,42.608696,33,55.700001,0,66.099998,68.0,59.0
20160905061500,199.5,205.800003,42.608696,33,55.700001,0,66.0,68.0,59.0
20160905063000,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905064500,199.5,205.800003,42.608696,33,55.700001,0,66.099998,68.0,59.0
20160905070000,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905071500,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905073000,199.5,202.649994,41.95652,33,55.700001,0,66.099998,68.0,59.0
20160905074500,199.5,208.949997,43.260869,33,55.700001,0,66.099998,68.0,59.0
20160905080000,199.5,208.949997,43.260869,33,55.700001,0,66.199997,68.0,59.0
20160905081500,199.5,208.949997,43.260869,33,55.700001,0,65.5,68.0,59.0
20160905083000,199.5,213.149994,44.130434,33,55.700001,0,65.300003,68.0,59.0
20160905084500,199.5,213.149994,44.130434,33,55.700001,0,65.099998,68.0,59.0
20160905090000,199.5,208.949997,43.260869,33,55.099998,0,65.0,68.0,59.0
20160905091500,199.5,213.149994,44.130434,33,55.099998,0,65.0,68.0,59.0
20160905093000,199.5,213.149994,44.130434,33,55.099998,0,64.900002,68.0,59.0
20160905094500,199.5,213.149994,44.130434,33,55.099998,0,65.0,68.0,59.0
20160905100000,199.5,208.949997,43.260869,33,55.099998,0,65.0,68.0,59.0
20160905101500,199.5,208.949997,43.260869,33,55.099998,0,65.099998,68.0,59.0
20160905103000,199.5,211.050003,43.695653,33,55.099998,0,65.0,68.0,59.0
20160905104500,199.5,211.050003,43.695653,33,55.099998,0,65.0,68.0,59.0
20160905110000,199.5,206.850006,42.826088,33,55.099998,0,65.0,68.0,59.0
20160905111500,199.5,206.850006,42.826088,33,55.099998,0,65.0,68.0,59.0
20160905113000,199.5,208.949997,43.260869,33,55.099998,0,64.900002,68.0,59.0
20160905114500,199.5,208.949997,43.260869,33,55.099998,0,64.800003,68.0,59.0
20160905120000,199.5,208.949997,43.260869,33,55.099998,0,64.800003,68.0,59.0
20160905121500,199.5,206.850006,42.826088,33,55.099998,0,64.800003,68.0,59.0
20160905123000,199.5,213.149994,44.130434,33,55.099998,0,64.800003,68.0,59.0
20160905124500,199.5,213.149994,44.130434,33,55.700001,0,64.800003,68.0,59.0
20160905130000,199.5,213.149994,44.130434,33,55.700001,0,64.800003,68.0,59.0
20160905131500,199.5,208.949997,43.260869,33,55.700001,0,65.0,68.0,59.0
20160905133000,199.5,213.149994,44.130434,33,55.700001,0,65.300003,68.0,59.0
20160905134500,199.5,205.800003,42.608696,33,56.299999,0,65.400002,68.0,59.0
20160905140000,199.5,208.949997,43.260869,33,56.299999,0,65.599998,68.0,59.0
20160905141500,199.5,211.050003,43.695653,33,56.299999,0,65.400002,68.0,59.0
20160905143000,199.5,206.850006,42.826088,33,56.299999,0,65.400002,68.0,59.0
20160905144500,199.5,213.149994,44.130434,33,56.299999,0,65.5,68.0,59.0
20160905150000,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,59.0
20160905151500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,59.0
20160905153000,199.5,208.949997,43.260869,33,56.299999,0,65.5,68.0,59.0
20160905154500,199.5,206.850006,42.826088,33,56.299999,0,65.599998,68.0,59.0
20160905160000,199.5,206.850006,42.826088,33,56.299999,0,65.599998,68.0,59.0
20160905161500,199.5,208.949997,43.260869,33,56.299999,0,65.599998,68.0,59.0
20160905163000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,59.0
20160905164500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,59.0
20160905170000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,59.0
20160905171500,199.5,202.649994,41.95652,33,56.299999,0,65.5,68.0,59.0
20160905173000,199.5,205.800003,42.608696,33,56.299999,0,65.599998,68.0,59.0
20160905174500,199.5,205.800003,42.608696,33,56.299999,0,65.5,68.0,59.0
20160905180000,199.5,208.949997,43.260869,33,56.299999,0,65.5,68.0,59.0
20160905181500,199.5,206.850006,42.826088,33,56.299999,0,65.400002,68.0,59.0
20160905183000,199.5,206.850006,42.826088,33,56.299999,0,65.400002,68.0,59.0
20160905184500,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.0
20160905190000,199.5,206.850006,42.826088,33,56.299999,0,65.300003,68.0,59.0
20160905191500,199.5,211.050003,43.695653,33,55.599998,0,65.199997,68.0,59.0
20160905193000,199.5,211.050003,43.695653,33,55.599998,0,65.800003,68.0,59.0
20160905194500,199.5,205.800003,42.608696,33,55.599998,0,65.900002,68.0,59.0
20160905200000,199.5,205.800003,42.608696,33,55.599998,0,65.900002,68.0,59.0
20160905201500,199.5,211.050003,43.695653,33,55.599998,0,65.800003,68.0,59.0
20160905203000,199.5,211.050003,43.695653,33,55.599998,0,65.699997,68.0,59.0
20160905204500,199.5,211.050003,43.695653,33,55.599998,0,65.800003,68.0,59.0
20160905210000,199.5,211.050003,43.695653,33,55.599998,0,65.900002,68.0,59.0
20160905211500,199.5,206.850006,42.826088,33,55.599998,0,66.0,68.0,59.0
20160905213000,199.5,206.850006,42.826088,33,55.599998,0,66.0,68.0,59.0
20160905214500,199.5,211.050003,43.695653,33,55.599998,0,65.900002,68.0,59.0
20160905220000,199.5,211.050003,43.695653,33,55.599998,0,65.800003,68.0,59.0
20160905221500,199.5,206.850006,42.826088,33,55.599998,0,65.800003,68.0,59.0
20160905223000,199.5,208.949997,43.260869,33,55.599998,0,65.699997,68.0,59.0
20160905224500,199.5,206.850006,42.826088,33,55.599998,0,65.599998,68.0,59.0
20160905230000,199.5,206.850006,42.826088,33,55.599998,0,65.599998,68.0,59.0
20160905231500,199.5,208.949997,43.260869,33,55.599998,0,65.599998,68.0,59.0
20160905233000,199.5,208.949997,43.260869,33,55.599998,0,65.599998,68.0,59.0
20160905234500,199.5,211.050003,43.695653,33,55.599998,0,65.5,68.0,59.0
20160906000000,199.5,214.199997,44.347825,33,55.599998,0,65.300003,68.0,59.0
20160906001500,199.5,211.050003,43.695653,33,55.599998,0,65.400002,68.0,59.0
20160906003000,199.5,206.850006,42.826088,33,54.799999,0,65.5,68.0,59.0
20160906004500,199.5,211.050003,43.695653,33,54.799999,0,65.5,68.0,59.0
20160906010000,199.5,206.850006,42.826088,33,54.799999,0,65.5,68.0,59.0
20160906011500,199.5,208.949997,43.260869,33,54.799999,0,65.5,68.0,59.0
20160906013000,199.5,213.149994,44.130434,33,54.799999,0,65.400002,68.0,59.0
20160906014500,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906020000,199.5,213.149994,44.130434,33,54.799999,0,65.099998,68.0,59.0
20160906021500,199.5,208.949997,43.260869,33,54.799999,0,65.199997,68.0,59.0
20160906023000,199.5,213.149994,44.130434,33,54.799999,0,65.099998,68.0,59.0
20160906024500,199.5,213.149994,44.130434,33,54.799999,0,65.099998,68.0,59.0
20160906030000,199.5,213.149994,44.130434,33,54.799999,0,65.0,68.0,59.0
20160906031500,199.5,213.149994,44.130434,33,54.799999,0,65.099998,68.0,59.0
20160906033000,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906034500,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906040000,199.5,213.149994,44.130434,33,54.799999,0,65.400002,68.0,59.0
20160906041500,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906043000,199.5,213.149994,44.130434,33,54.799999,0,65.5,68.0,59.0
20160906044500,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906050000,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906051500,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906053000,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906054500,199.5,213.149994,44.130434,33,54.799999,0,65.300003,68.0,59.0
20160906060000,199.5,213.149994,44.130434,33,54.799999,0,65.400002,68.0,59.0
20160906061500,199.5,213.149994,44.130434,33,54.799999,0,65.400002,68.0,59.0
20160906063000,199.5,213.149994,44.130434,33,54.799999,0,65.400002,68.0,59.0
20160906064500,199.5,208.949997,43.260869,33,54.799999,0,65.300003,68.0,59.0
20160906070000,199.5,211.050003,43.695653,33,54.799999,0,65.199997,68.0,59.0
20160906071500,199.5,211.050003,43.695653,33,54.799999,0,65.300003,68.0,59.0
20160906073000,199.5,211.050003,43.695653,33,54.799999,0,65.199997,68.0,59.0
20160906074500,199.5,211.050003,43.695653,33,54.799999,0,65.5,68.0,59.0
20160906080000,199.5,202.649994,41.95652,33,54.799999,0,65.300003,68.0,59.0
20160906081500,199.5,211.050003,43.695653,33,54.799999,0,65.300003,68.0,59.0
20160906083000,199.5,211.050003,43.695653,33,54.799999,0,65.400002,68.0,59.0
20160906084500,199.5,211.050003,43.695653,33,54.799999,0,65.5,68.0,59.0
20160906090000,199.5,211.050003,43.695653,33,55.5,0,65.5,68.0,59.0
20160906091500,199.5,211.050003,43.695653,33,55.5,0,65.5,68.0,59.0
20160906093000,199.5,237.300003,49.130435,37,56.400002,0,65.400002,68.0,59.0
20160906094500,199.5,208.949997,43.260869,35,56.400002,0,65.599998,68.0,59.0
20160906100000,199.5,208.949997,43.260869,35,56.400002,0,65.699997,68.0,59.0
20160906101500,199.5,206.850006,42.826088,35,56.400002,0,65.699997,68.0,59.0
20160906103000,199.5,206.850006,42.826088,35,56.400002,0,65.800003,68.0,59.0
20160906104500,199.5,208.949997,43.260869,35,56.400002,0,65.699997,68.0,59.0
20160906110000,199.5,208.949997,43.260869,35,56.400002,0,65.800003,68.0,59.0
20160906111500,199.5,208.949997,43.260869,35,56.400002,0,65.900002,68.0,59.0
20160906113000,199.5,208.949997,43.260869,35,56.400002,0,66.0,68.0,59.0
20160906114500,199.5,206.850006,42.826088,35,55.700001,0,65.800003,68.0,59.0
20160906120000,199.5,208.949997,43.260869,35,55.700001,0,66.0,68.0,59.0
20160906121500,199.5,208.949997,43.260869,35,55.700001,0,66.0,68.0,59.0
20160906123000,199.5,211.050003,43.695653,35,55.700001,0,66.0,68.0,59.0
20160906124500,199.5,211.050003,43.695653,35,55.700001,0,66.0,68.0,59.0
20160906130000,199.5,211.050003,43.695653,35,55.700001,0,66.0,68.0,59.0
20160906131500,199.5,206.850006,42.826088,35,55.700001,0,66.0,68.0,59.0
20160906133000,199.5,206.850006,42.826088,35,55.700001,0,66.0,68.0,59.0
20160906134500,199.5,202.649994,41.95652,35,55.700001,0,66.099998,68.0,59.0
20160906140000,199.5,206.850006,42.826088,35,55.700001,0,66.199997,68.0,59.0
20160906141500,199.5,198.449997,41.086956,35,55.700001,0,66.400002,68.0,59.0
20160906143000,199.5,205.800003,42.608696,35,55.700001,0,66.400002,68.0,59.0
20160906144500,199.5,200.550003,41.52174,35,55.700001,0,66.599998,68.0,59.0
20160906150000,199.5,205.800003,42.608696,35,56.299999,0,66.699997,68.0,59.0
20160906151500,199.5,200.550003,41.52174,35,56.299999,0,66.599998,68.0,59.0
20160906153000,199.5,202.649994,41.95652,35,56.299999,0,66.699997,68.0,59.0
20160906154500,199.5,200.550003,41.52174,35,56.299999,0,66.800003,68.0,59.0
20160906160000,199.5,196.350006,40.652175,35,56.299999,0,66.900002,68.0,59.0
20160906161500,199.5,196.350006,40.652175,35,57.099998,0,67.099998,68.0,59.0
20160906163000,199.5,198.449997,41.086956,35,57.099998,0,67.099998,68.0,59.0
20160906164500,199.5,198.449997,41.086956,35,57.099998,0,67.099998,68.0,59.0
20160906170000,199.5,198.449997,41.086956,35,57.099998,0,67.199997,68.0,59.0
20160906171500,199.5,200.550003,41.52174,35,57.900002,0,67.300003,68.0,59.0
20160906173000,199.5,205.800003,42.608696,35,57.900002,0,67.400002,68.0,59.0
20160906174500,199.5,205.800003,42.608696,35,57.900002,0,67.400002,68.0,59.0
20160906180000,199.5,205.800003,42.608696,35,57.900002,0,67.400002,68.0,59.0
20160906181500,199.5,208.949997,43.260869,35,57.900002,0,67.400002,68.0,59.0
20160906183000,199.5,208.949997,43.260869,35,57.900002,0,67.199997,68.0,59.0
20160906184500,199.5,208.949997,43.260869,35,57.200001,0,67.199997,68.0,59.0
20160906190000,199.5,206.850006,42.826088,35,57.200001,0,67.199997,68.0,59.0
20160906191500,199.5,208.949997,43.260869,35,57.200001,0,67.099998,68.0,59.0
20160906193000,199.5,208.949997,43.260869,35,57.200001,0,67.099998,68.0,59.0
20160906194500,199.5,206.850006,42.826088,35,57.200001,0,67.099998,68.0,59.0
20160906200000,199.5,206.850006,42.826088,35,57.200001,0,67.099998,68.0,59.0
20160906201500,199.5,206.850006,42.826088,35,56.400002,0,67.0,68.0,59.0
20160906203000,199.5,206.850006,42.826088,35,56.400002,0,66.900002,68.0,59.0
20160906204500,199.5,206.850006,42.826088,35,56.400002,0,66.900002,68.0,59.0
20160906210000,199.5,208.949997,43.260869,35,56.400002,0,66.800003,68.0,59.0
20160906211500,199.5,202.649994,41.95652,35,56.400002,0,66.699997,68.0,59.0
20160906213000,199.5,202.649994,41.95652,35,56.400002,0,66.699997,68.0,59.0
20160906214500,199.5,205.800003,42.608696,35,56.400002,0,66.699997,68.0,59.0
20160906220000,199.5,205.800003,42.608696,35,56.400002,0,66.699997,68.0,59.0
20160906221500,199.5,205.800003,42.608696,35,56.400002,0,66.599998,68.0,59.0
20160906223000,199.5,205.800003,42.608696,35,56.400002,0,66.599998,68.0,59.0
20160906224500,199.5,202.649994,41.95652,35,56.400002,0,66.599998,68.0,59.0
20160906230000,199.5,205.800003,42.608696,35,55.700001,0,66.5,68.0,59.0
20160906231500,199.5,205.800003,42.608696,35,55.700001,0,66.5,68.0,59.0
20160906233000,199.5,202.649994,41.95652,35,55.700001,0,66.5,68.0,59.0
20160906234500,199.5,205.800003,42.608696,35,55.700001,0,66.400002,68.0,59.0
20160907000000,199.5,205.800003,42.608696,35,55.700001,0,66.400002,68.0,59.0
20160907001500,199.5,208.949997,43.260869,35,55.700001,0,66.300003,68.0,59.0
20160907003000,199.5,206.850006,42.826088,35,55.700001,0,66.199997,68.0,59.0
20160907004500,199.5,206.850006,42.826088,35,55.700001,0,66.199997,68.0,59.0
20160907010000,199.5,206.850006,42.826088,35,55.700001,0,66.199997,68.0,59.0
20160907011500,199.5,194.25,40.217391,35,54.700001,0,66.099998,68.0,59.0
20160907013000,199.5,191.100006,39.565219,35,54.700001,0,66.0,68.0,59.0
20160907014500,199.5,191.100006,39.565219,35,54.700001,0,66.0,68.0,59.0
20160907020000,199.5,191.100006,39.565219,35,54.700001,0,66.0,68.0,59.0
20160907021500,199.5,194.25,40.217391,35,54.700001,0,66.0,68.0,59.0
20160907023000,199.5,191.100006,39.565219,35,54.700001,0,66.0,68.0,59.0
20160907024500,199.5,198.449997,41.086956,35,54.700001,0,65.900002,68.0,59.0
20160907030000,199.5,194.25,40.217391,35,54.700001,0,65.900002,68.0,59.0
20160907031500,199.5,196.350006,40.652175,35,54.700001,0,65.800003,68.0,59.0
20160907033000,199.5,194.25,40.217391,35,54.700001,0,65.900002,68.0,59.0
20160907034500,199.5,194.25,40.217391,35,56.400002,0,66.0,68.0,59.0
20160907040000,199.5,194.25,40.217391,35,56.400002,0,66.0,68.0,59.0
20160907041500,199.5,196.350006,40.652175,35,56.400002,0,66.0,68.0,59.0
20160907054500,199.5,200.550003,41.52174,9,57.900002,0,65.900002,68.0,59.0
20160907060000,199.5,214.199997,44.347825,35,56.799999,0,66.300003,68.0,58.799999
20160907061500,199.5,198.449997,41.086956,34,56.799999,0,66.300003,68.0,59.0
20160907063000,199.5,205.800003,42.608696,34,56.799999,0,66.199997,68.0,59.0
20160907064500,199.5,205.800003,42.608696,34,55.599998,0,66.199997,68.0,59.0
20160907070000,199.5,208.949997,43.260869,34,55.599998,0,66.099998,68.0,59.0
20160907071500,199.5,205.800003,42.608696,34,56.299999,0,66.0,68.0,59.0
20160907073000,199.5,205.800003,42.608696,34,56.299999,0,66.099998,68.0,59.0
20160907074500,199.5,208.949997,43.260869,34,55.599998,0,66.199997,68.0,59.0
20160907080000,199.5,208.949997,43.260869,34,55.599998,0,66.300003,68.0,59.0
20160907081500,199.5,208.949997,43.260869,34,55.599998,0,66.0,68.0,59.0
20160907083000,199.5,213.149994,44.130434,34,54.700001,0,65.800003,68.0,59.0
20160907084500,199.5,213.149994,44.130434,34,54.700001,0,65.900002,68.0,59.0
20160907090000,199.5,208.949997,43.260869,34,54.700001,0,66.0,68.0,59.0
20160907091500,199.5,211.050003,43.695653,34,54.700001,0,66.199997,68.0,59.0
20160907093000,199.5,211.050003,43.695653,34,55.5,0,66.699997,68.0,59.0
20160907094500,199.5,211.050003,43.695653,34,55.5,0,66.900002,68.0,59.0
20160907100000,199.5,211.050003,43.695653,34,56.700001,0,67.0,68.0,59.0
20160907101500,199.5,211.050003,43.695653,34,57.400002,0,66.800003,68.0,59.0
20160907103000,199.5,206.850006,42.826088,34,57.400002,0,66.800003,68.0,59.0
20160907104500,199.5,208.949997,43.260869,34,58.700001,0,66.699997,68.0,59.0
20160907110000,199.5,206.850006,42.826088,34,58.700001,0,66.800003,68.0,59.0
20160907111500,199.5,206.850006,42.826088,34,58.700001,0,67.0,68.0,59.0
20160907113000,199.5,221.550003,45.869566,35,58.700001,0,67.300003,68.0,59.0
20160907114500,199.5,218.399994,45.21739,34,58.700001,0,67.300003,68.0,59.0
20160907120000,199.5,214.199997,44.347825,34,58.700001,0,67.300003,68.0,59.0
20160907121500,199.5,214.199997,44.347825,34,58.700001,0,67.199997,68.0,59.0
20160907123000,199.5,214.199997,44.347825,33,59.5,0,67.300003,68.0,59.0
20160907124500,199.5,206.850006,42.826088,33,59.5,0,67.400002,68.0,59.0
20160907130000,199.5,213.149994,44.130434,33,60.299999,0,67.5,68.0,59.0
20160907131500,199.5,216.300003,44.782609,33,60.299999,0,67.5,68.0,59.0
20160907133000,199.5,213.149994,44.130434,33,60.299999,0,67.599998,68.0,59.0
20160907134500,199.5,213.149994,44.130434,33,60.299999,0,67.699997,68.0,59.0
20160907140000,199.5,213.149994,44.130434,33,60.299999,0,67.699997,68.0,59.0
20160907141500,199.5,213.149994,44.130434,33,60.299999,0,67.800003,68.0,59.0
20160907143000,199.5,213.149994,44.130434,33,60.299999,0,67.900002,68.0,59.0
20160907144500,199.5,213.149994,44.130434,33,60.299999,0,68.0,68.0,59.0
20160907150000,199.5,213.149994,44.130434,34,60.299999,0,68.400002,68.0,59.0
20160907151500,199.5,338.100006,70.000001,45,60.299999,0,68.599998,68.0,59.0
20160907153000,199.5,343.350006,71.086958,45,60.299999,0,68.400002,68.0,59.0
20160907154500,199.5,423.149994,87.608694,52,60.299999,0,68.599998,68.0,59.0
20160907160000,199.5,439.950012,91.086959,53,61.5,0,68.400002,68.0,58.900002
20160907161500,199.5,431.549988,89.347824,53,61.5,0,68.199997,68.0,58.900002
20160907163000,199.5,439.950012,91.086959,53,60.799999,0,68.0,68.0,58.900002
20160907164500,199.5,423.149994,87.608694,53,60.799999,0,67.800003,68.0,59.0
20160907170000,199.5,413.700012,85.652176,51,60.799999,0,67.599998,68.0,58.900002
20160907171500,199.5,395.850006,81.956523,50,60.799999,0,67.599998,68.0,58.900002
20160907173000,199.5,341.25,70.652174,44,60.799999,0,67.5,68.0,59.0
20160907174500,199.5,334.950012,69.347829,43,60.799999,0,67.599998,68.0,58.900002
20160907180000,199.5,316.049988,65.43478,41,60.799999,0,67.599998,68.0,58.900002
20160907181500,199.5,279.299988,57.826084,38,60.799999,0,67.5,68.0,59.0
20160907183000,199.5,254.100006,52.608697,36,60.0,0,67.599998,68.0,59.0
20160907184500,199.5,221.550003,45.869566,34,60.0,0,67.5,68.0,59.0
20160907190000,199.5,216.300003,44.782609,33,60.0,0,67.599998,68.0,58.900002
20160907191500,199.5,219.449997,45.434782,33,60.0,0,67.5,68.0,59.0
20160907193000,199.5,211.050003,43.695653,32,60.0,0,67.400002,68.0,58.900002
20160907194500,199.5,206.850006,42.826088,32,60.0,0,67.400002,68.0,58.900002
20160907200000,199.5,208.949997,43.260869,32,60.0,0,67.400002,68.0,59.0
20160907201500,199.5,208.949997,43.260869,32,60.0,0,67.400002,68.0,59.0
20160907203000,199.5,211.050003,43.695653,32,60.0,0,67.400002,68.0,59.0
20160907204500,199.5,211.050003,43.695653,32,60.0,0,67.300003,68.0,59.0
20160907210000,199.5,211.050003,43.695653,32,60.0,0,67.199997,68.0,58.900002
20160907211500,199.5,211.050003,43.695653,32,59.200001,0,67.199997,68.0,59.0
20160907213000,199.5,211.050003,43.695653,32,59.200001,0,67.199997,68.0,59.0
20160907214500,199.5,211.050003,43.695653,32,59.200001,0,67.099998,68.0,59.0
20160907220000,199.5,206.850006,42.826088,32,59.200001,0,67.0,68.0,59.0
20160907221500,199.5,206.850006,42.826088,32,59.200001,0,66.900002,68.0,59.0
20160907223000,199.5,206.850006,42.826088,32,58.400002,0,66.900002,68.0,59.0
20160907224500,199.5,211.050003,43.695653,32,58.400002,0,66.900002,68.0,59.0
20160907230000,199.5,211.050003,43.695653,32,58.400002,0,66.800003,68.0,59.0
20160907231500,199.5,211.050003,43.695653,32,58.400002,0,66.699997,68.0,59.0
20160907233000,199.5,206.850006,42.826088,32,58.400002,0,66.699997,68.0,59.0
20160907234500,199.5,202.649994,41.95652,32,58.400002,0,66.599998,68.0,59.0
20160908000000,199.5,205.800003,42.608696,32,57.599998,0,66.599998,68.0,59.0
20160908001500,199.5,200.550003,41.52174,32,57.599998,0,66.5,68.0,59.0
20160908003000,199.5,206.850006,42.826088,32,57.599998,0,66.400002,68.0,59.0
20160908004500,199.5,206.850006,42.826088,32,57.599998,0,66.400002,68.0,59.0
20160908010000,199.5,206.850006,42.826088,32,57.599998,0,66.300003,68.0,59.0
20160908011500,199.5,206.850006,42.826088,32,57.599998,0,66.300003,68.0,59.0
20160908013000,199.5,206.850006,42.826088,32,57.599998,0,66.199997,68.0,59.0
20160908014500,199.5,206.850006,42.826088,32,57.599998,0,66.199997,68.0,59.0
20160908020000,199.5,206.850006,42.826088,32,56.799999,0,66.099998,68.0,59.0
20160908021500,199.5,206.850006,42.826088,32,56.799999,0,66.099998,68.0,59.0
20160908023000,199.5,208.949997,43.260869,32,56.799999,0,66.0,68.0,59.0
20160908024500,199.5,208.949997,43.260869,32,56.799999,0,66.0,68.0,59.0
20160908030000,199.5,206.850006,42.826088,32,56.799999,0,65.900002,68.0,59.0
20160908031500,199.5,206.850006,42.826088,32,56.799999,0,65.800003,68.0,59.0
20160908033000,199.5,211.050003,43.695653,32,56.799999,0,65.800003,68.0,59.0
20160908034500,199.5,211.050003,43.695653,32,56.799999,0,65.699997,68.0,59.0
20160908040000,199.5,211.050003,43.695653,32,56.799999,0,65.599998,68.0,59.0
20160908041500,199.5,211.050003,43.695653,32,56.799999,0,65.599998,68.0,59.0
20160908043000,199.5,211.050003,43.695653,32,56.799999,0,65.599998,68.0,59.0
20160908044500,199.5,211.050003,43.695653,32,56.799999,0,65.599998,68.0,59.0
20160908050000,199.5,211.050003,43.695653,32,56.799999,0,65.599998,68.0,59.0
20160908051500,199.5,211.050003,43.695653,32,60.700001,0,66.0,68.0,58.799999
20160908053000,199.5,206.850006,42.826088,32,59.599998,0,66.199997,68.0,58.799999
20160908054500,199.5,211.050003,43.695653,32,58.0,0,66.0,68.0,58.700001
20160908060000,199.5,206.850006,42.826088,32,56.799999,0,65.800003,68.0,58.900002
20160908061500,199.5,211.050003,43.695653,32,57.900002,0,65.599998,68.0,59.0
20160908063000,199.5,211.050003,43.695653,32,60.299999,0,66.099998,68.0,58.900002
20160908064500,199.5,211.050003,43.695653,32,58.799999,0,66.099998,68.0,58.799999
20160908070000,199.5,211.050003,43.695653,32,57.599998,0,66.099998,68.0,59.0
20160908071500,199.5,206.850006,42.826088,32,56.799999,0,65.699997,68.0,59.0
20160908073000,199.5,208.949997,43.260869,32,56.799999,0,65.699997,68.0,59.0
20160908074500,199.5,206.850006,42.826088,32,56.799999,0,65.599998,68.0,59.0
20160908080000,199.5,206.850006,42.826088,32,56.799999,0,65.599998,68.0,59.0
20160908081500,199.5,214.199997,44.347825,32,56.799999,0,65.800003,68.0,59.0
20160908083000,199.5,211.050003,43.695653,32,56.799999,0,65.599998,68.0,59.0
20160908084500,199.5,206.850006,42.826088,32,56.799999,0,66.300003,68.0,59.0
20160908090000,199.5,206.850006,42.826088,32,56.799999,0,66.400002,68.0,59.0
20160908091500,199.5,206.850006,42.826088,32,81.699997,100,67.0,73.900002,70.900002
20160908093000,199.5,200.550003,41.52174,32,93.0,100,68.900002,73.900002,70.900002
20160908094500,199.5,200.550003,41.52174,32,93.0,100,69.900002,73.900002,70.900002
20160908100000,199.5,198.449997,41.086956,32,106.800003,100,70.699997,73.900002,70.900002
20160908101500,199.5,478.799988,99.130432,57,61.299999,0,70.699997,68.0,63.700001
20160908103000,199.5,269.850006,55.869566,38,55.200001,0,68.400002,68.0,63.700001
20160908104500,199.5,254.100006,52.608697,37,55.200001,0,68.199997,68.0,63.700001
20160908110000,199.5,257.25,53.26087,37,55.200001,0,67.900002,68.0,53.0
20160908111500,199.5,262.5,54.347826,37,55.200001,0,68.400002,68.0,53.0
20160908113000,199.5,269.850006,55.869566,38,55.200001,0,67.900002,68.0,53.0
20160908114500,199.5,269.850006,55.869566,38,55.200001,0,67.900002,68.0,53.0
20160908120000,199.5,274.049988,56.739128,38,55.200001,0,67.800003,68.0,53.0
20160908121500,199.5,282.450012,58.478263,38,55.200001,0,67.900002,68.0,53.0
20160908123000,199.5,265.649994,54.999999,36,55.200001,0,68.0,68.0,53.0
20160908124500,199.5,265.649994,54.999999,36,55.200001,0,67.699997,68.0,53.0
20160908130000,199.5,241.5,50.0,34,55.200001,0,67.800003,68.0,53.0
20160908131500,199.5,211.050003,43.695653,32,55.200001,0,67.599998,68.0,53.0
20160908133000,199.5,211.050003,43.695653,32,55.200001,0,67.5,68.0,53.0
20160908134500,199.5,211.050003,43.695653,32,55.200001,0,67.300003,68.0,53.0
20160908140000,199.5,211.050003,43.695653,32,55.200001,0,67.300003,68.0,53.0
20160908141500,199.5,211.050003,43.695653,32,55.200001,0,67.199997,68.0,53.0
20160908143000,199.5,211.050003,43.695653,32,55.200001,0,67.199997,68.0,53.0
20160908144500,199.5,211.050003,43.695653,32,55.200001,0,67.099998,68.0,53.0
20160908150000,199.5,206.850006,42.826088,32,55.200001,0,67.0,68.0,53.0
20160908151500,199.5,208.949997,43.260869,32,55.200001,0,66.800003,68.0,53.0
20160908153000,199.5,208.949997,43.260869,32,55.200001,0,66.199997,68.0,53.0
20160908154500,199.5,206.850006,42.826088,32,55.200001,0,66.199997,68.0,53.0
20160908160000,199.5,208.949997,43.260869,32,55.200001,0,66.0,68.0,53.0
20160908161500,199.5,208.949997,43.260869,32,55.200001,0,65.800003,68.0,53.0
20160908163000,199.5,206.850006,42.826088,32,55.200001,0,65.699997,68.0,53.0
20160908164500,199.5,208.949997,43.260869,32,55.200001,0,65.800003,68.0,53.0
20160908170000,199.5,206.850006,42.826088,32,55.200001,0,65.699997,68.0,53.0
20160908171500,199.5,208.949997,43.260869,32,55.200001,0,65.699997,68.0,53.0
20160908173000,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.0,53.0
20160908174500,199.5,208.949997,43.260869,32,55.200001,0,65.599998,68.0,53.0
20160908180000,199.5,205.800003,42.608696,32,55.200001,0,65.699997,68.0,53.0
20160908181500,199.5,205.800003,42.608696,32,55.200001,0,65.699997,68.0,53.0
20160908183000,199.5,208.949997,43.260869,32,55.200001,0,65.699997,68.0,53.0
20160908184500,199.5,205.800003,42.608696,32,55.200001,0,65.599998,68.0,53.0
20160908190000,199.5,205.800003,42.608696,32,55.200001,0,65.699997,68.0,53.0
20160908191500,199.5,208.949997,43.260869,32,55.200001,0,65.5,68.0,53.0
20160908193000,199.5,208.949997,43.260869,32,55.200001,0,65.5,68.0,53.0
20160908194500,199.5,206.850006,42.826088,32,55.200001,0,65.400002,68.0,53.0
20160908200000,199.5,206.850006,42.826088,32,55.200001,0,65.400002,68.0,53.0
20160908201500,199.5,208.949997,43.260869,32,55.200001,0,65.300003,68.0,53.0
20160908203000,199.5,206.850006,42.826088,32,55.200001,0,65.400002,68.0,53.0
20160908204500,199.5,206.850006,42.826088,32,55.200001,0,65.199997,68.0,53.0
20160908210000,199.5,211.050003,43.695653,32,55.200001,0,65.199997,68.0,53.0
20160908211500,199.5,211.050003,43.695653,32,55.200001,0,65.099998,68.0,53.0
20160908213000,199.5,206.850006,42.826088,32,55.200001,0,65.099998,68.0,53.0
20160908214500,199.5,206.850006,42.826088,32,55.200001,0,65.099998,68.0,53.0
20160908220000,199.5,206.850006,42.826088,32,55.200001,0,65.0,68.0,53.0
20160908221500,199.5,211.050003,43.695653,32,55.200001,0,65.0,68.0,53.0
20160908223000,199.5,202.649994,41.95652,32,55.200001,0,65.0,68.0,53.0
20160908224500,199.5,206.850006,42.826088,32,55.200001,0,65.0,68.0,53.0
20160908230000,199.5,208.949997,43.260869,32,55.200001,0,65.0,68.0,53.0
20160908231500,199.5,208.949997,43.260869,32,55.200001,0,64.900002,68.0,53.0
20160908233000,199.5,200.550003,41.52174,32,55.200001,0,64.800003,68.0,53.0
20160908234500,199.5,198.449997,41.086956,32,55.200001,0,64.800003,68.0,53.0
20160909000000,199.5,200.550003,41.52174,32,55.200001,0,64.699997,68.0,53.0
20160909001500,199.5,198.449997,41.086956,32,55.200001,0,64.699997,68.0,53.0
20160909003000,199.5,198.449997,41.086956,32,55.200001,0,64.699997,68.0,53.0
20160909004500,199.5,196.350006,40.652175,32,55.200001,0,64.699997,68.0,53.0
20160909010000,199.5,200.550003,41.52174,32,55.200001,0,64.599998,68.0,53.0
20160909011500,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,53.0
20160909013000,199.5,196.350006,40.652175,32,55.200001,0,64.599998,68.0,53.0
20160909014500,199.5,200.550003,41.52174,32,55.200001,0,64.599998,68.0,53.0
20160909020000,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,53.0
20160909021500,199.5,196.350006,40.652175,32,55.200001,0,64.400002,68.0,53.0
20160909023000,199.5,198.449997,41.086956,32,55.200001,0,64.400002,68.0,53.0
20160909024500,199.5,198.449997,41.086956,32,55.200001,0,64.400002,68.0,53.0
20160909030000,199.5,198.449997,41.086956,32,55.200001,0,64.300003,68.0,53.0
20160909031500,199.5,198.449997,41.086956,32,55.200001,0,64.300003,68.0,53.0
20160909033000,199.5,196.350006,40.652175,32,55.200001,0,64.199997,68.0,53.0
20160909034500,199.5,202.649994,41.95652,32,55.200001,0,64.199997,68.0,53.0
20160909040000,199.5,202.649994,41.95652,32,55.200001,0,64.099998,68.0,53.0
20160909041500,199.5,198.449997,41.086956,32,55.200001,0,64.199997,68.0,53.0
20160909043000,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,53.0
20160909044500,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,53.0
20160909050000,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,53.0
20160909051500,199.5,202.649994,41.95652,32,55.200001,0,64.199997,68.0,53.0
20160909053000,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,53.0
20160909054500,199.5,205.800003,42.608696,32,55.200001,0,64.0,68.0,53.0
20160909060000,199.5,198.449997,41.086956,32,55.200001,0,64.0,68.0,53.0
20160909061500,199.5,200.550003,41.52174,32,55.200001,0,64.0,68.0,53.0
20160909063000,199.5,202.649994,41.95652,32,55.200001,0,64.0,68.0,53.0
20160909064500,199.5,202.649994,41.95652,32,55.200001,0,64.699997,68.0,53.0
20160909070000,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,53.0
20160909071500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,53.0
20160909073000,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,53.0
20160909074500,199.5,205.800003,42.608696,32,55.200001,0,64.199997,68.0,53.0
20160909080000,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,53.0
20160909081500,199.5,202.649994,41.95652,32,55.200001,0,64.099998,68.0,53.0
20160909083000,199.5,206.850006,42.826088,32,55.200001,0,64.0,68.0,53.0
