PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909084500,199.5,200.550003,41.52174,32,55.200001,0,64.0,68.0,53.0
20160909090000,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,53.0
20160909091500,199.5,202.649994,41.95652,32,55.200001,0,64.099998,68.0,53.0
20160909093000,199.5,205.800003,42.608696,32,55.200001,0,64.099998,68.0,53.0
20160909094500,199.5,205.800003,42.608696,32,55.200001,0,64.099998,68.0,53.0
20160909100000,199.5,202.649994,41.95652,32,55.200001,0,64.099998,68.0,53.0
20160909101500,199.5,205.800003,42.608696,32,55.200001,0,64.099998,68.0,53.0
20160909103000,199.5,205.800003,42.608696,32,55.200001,0,64.099998,68.0,53.0
20160909104500,199.5,200.550003,41.52174,32,55.200001,0,64.099998,68.0,53.0
20160909110000,199.5,198.449997,41.086956,32,55.200001,0,64.099998,68.0,53.0
20160909111500,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,53.0
20160909113000,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,53.0
20160909114500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,53.0
20160909120000,199.5,200.550003,41.52174,32,55.200001,0,64.300003,68.0,53.0
20160909121500,199.5,202.649994,41.95652,32,55.200001,0,64.300003,68.0,53.0
20160909123000,199.5,205.800003,42.608696,32,55.200001,0,64.400002,68.0,53.0
20160909124500,199.5,205.800003,42.608696,32,55.200001,0,64.5,68.0,53.0
20160909130000,199.5,205.800003,42.608696,32,55.900002,0,64.5,68.0,53.0
20160909131500,199.5,205.800003,42.608696,32,55.900002,0,64.599998,68.0,53.0
20160909133000,199.5,211.050003,43.695653,32,55.900002,0,64.599998,68.0,53.0
20160909134500,199.5,206.850006,42.826088,32,55.900002,0,64.599998,68.0,53.0
20160909140000,199.5,206.850006,42.826088,32,55.900002,0,64.699997,68.0,53.0
20160909141500,199.5,200.550003,41.52174,32,55.900002,0,64.800003,68.0,53.0
20160909143000,199.5,202.649994,41.95652,32,55.900002,0,64.900002,68.0,53.0
20160909144500,199.5,202.649994,41.95652,32,55.900002,0,64.800003,68.0,53.0
20160909150000,199.5,198.449997,41.086956,32,55.900002,0,64.900002,68.0,53.0
20160909151500,199.5,198.449997,41.086956,32,55.200001,0,64.900002,68.0,53.0
20160909153000,199.5,200.550003,41.52174,32,55.900002,0,65.0,68.0,53.0
20160909154500,199.5,198.449997,41.086956,32,55.900002,0,65.099998,68.0,53.0
20160909160000,199.5,206.850006,42.826088,32,55.900002,0,65.300003,68.0,53.0
20160909161500,199.5,206.850006,42.826088,32,55.900002,0,65.400002,68.0,53.0
20160909163000,199.5,202.649994,41.95652,32,55.900002,0,65.5,68.0,53.0
20160909164500,199.5,206.850006,42.826088,32,55.900002,0,65.599998,68.0,53.0
20160909170000,199.5,208.949997,43.260869,32,56.5,0,65.599998,68.0,53.0
20160909171500,199.5,211.050003,43.695653,32,56.5,0,65.599998,68.0,53.0
20160909173000,199.5,205.800003,42.608696,32,56.5,0,65.400002,68.0,53.0
20160909174500,199.5,205.800003,42.608696,32,55.599998,0,65.400002,68.0,53.0
20160909180000,199.5,208.949997,43.260869,32,55.599998,0,65.300003,68.0,53.0
20160909181500,199.5,208.949997,43.260869,32,55.599998,0,65.300003,68.0,53.0
20160909183000,199.5,208.949997,43.260869,32,54.700001,0,65.199997,68.0,53.0
20160909184500,199.5,208.949997,43.260869,32,54.700001,0,65.099998,68.0,53.0
20160909190000,199.5,208.949997,43.260869,32,54.700001,0,65.099998,68.0,53.0
20160909191500,199.5,211.050003,43.695653,32,54.700001,0,65.0,68.0,53.0
20160909193000,199.5,211.050003,43.695653,32,54.700001,0,65.0,68.0,53.0
20160909194500,199.5,211.050003,43.695653,32,54.700001,0,65.0,68.0,53.0
20160909200000,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,53.0
20160909201500,199.5,206.850006,42.826088,32,54.700001,0,64.900002,68.0,53.0
20160909203000,199.5,206.850006,42.826088,32,54.700001,0,64.900002,68.0,53.0
20160909204500,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,53.0
20160909210000,199.5,206.850006,42.826088,32,55.5,0,65.0,68.0,53.0
20160909211500,199.5,206.850006,42.826088,32,55.5,0,65.0,68.0,53.0
20160909213000,199.5,206.850006,42.826088,32,55.5,0,65.0,68.0,53.0
20160909214500,199.5,206.850006,42.826088,32,55.5,0,65.0,68.0,53.0
20160909220000,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,53.0
20160909221500,199.5,206.850006,42.826088,32,55.5,0,64.800003,68.0,53.0
20160909223000,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20160909224500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20160909230000,199.5,196.350006,40.652175,32,55.5,0,64.699997,68.0,53.0
20160909231500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20160909233000,199.5,196.350006,40.652175,32,55.5,0,64.699997,68.0,53.0
20160909234500,199.5,200.550003,41.52174,32,55.5,0,64.699997,68.0,53.0
20160910000000,199.5,200.550003,41.52174,32,55.5,0,64.699997,68.0,53.0
20160910001500,199.5,196.350006,40.652175,32,55.5,0,64.699997,68.0,53.0
20160910003000,199.5,196.350006,40.652175,32,55.5,0,64.599998,68.0,53.0
20160910004500,199.5,200.550003,41.52174,32,55.5,0,64.599998,68.0,53.0
20160910010000,199.5,200.550003,41.52174,32,55.5,0,64.5,68.0,53.0
20160910011500,199.5,200.550003,41.52174,32,55.5,0,64.5,68.0,53.0
20160910013000,199.5,198.449997,41.086956,32,55.5,0,64.400002,68.0,53.0
20160910014500,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160910020000,199.5,198.449997,41.086956,32,55.5,0,64.400002,68.0,53.0
20160910021500,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160910023000,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160910024500,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160910030000,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160910031500,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160910033000,199.5,202.649994,41.95652,32,55.5,0,64.300003,68.0,53.0
20160910034500,199.5,200.550003,41.52174,32,55.5,0,64.300003,68.0,53.0
20160910040000,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160910041500,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160910043000,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160910044500,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160910050000,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160910051500,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160910053000,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160910054500,199.5,202.649994,41.95652,32,55.5,0,64.099998,68.0,53.0
20160910060000,199.5,202.649994,41.95652,32,54.700001,0,64.099998,68.0,53.0
20160910061500,199.5,205.800003,42.608696,32,54.700001,0,64.099998,68.0,53.0
20160910063000,199.5,202.649994,41.95652,32,54.700001,0,64.099998,68.0,53.0
20160910064500,199.5,205.800003,42.608696,32,54.700001,0,64.099998,68.0,53.0
20160910070000,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20160910071500,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20160910073000,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20160910074500,199.5,205.800003,42.608696,32,54.700001,0,64.099998,68.0,53.0
20160910080000,199.5,205.800003,42.608696,32,54.700001,0,64.300003,68.0,53.0
20160910081500,199.5,205.800003,42.608696,32,54.700001,0,64.099998,68.0,53.0
20160910083000,199.5,205.800003,42.608696,32,54.700001,0,64.099998,68.0,53.0
20160910084500,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20160910090000,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20160910091500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160910093000,199.5,200.550003,41.52174,32,55.5,0,64.0,68.0,53.0
20160910094500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160910100000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160910101500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160910103000,199.5,208.949997,43.260869,32,55.5,0,64.0,68.0,53.0
20160910104500,199.5,206.850006,42.826088,32,55.5,0,64.099998,68.0,53.0
20160910110000,199.5,206.850006,42.826088,32,55.5,0,64.099998,68.0,53.0
20160910111500,199.5,206.850006,42.826088,32,55.5,0,64.099998,68.0,53.0
20160910113000,199.5,208.949997,43.260869,32,54.700001,0,64.099998,68.0,53.0
20160910114500,199.5,211.050003,43.695653,32,54.700001,0,64.099998,68.0,53.0
20160910120000,199.5,206.850006,42.826088,32,54.700001,0,64.099998,68.0,53.0
20160910121500,199.5,208.949997,43.260869,32,54.700001,0,64.099998,68.0,53.0
20160910123000,199.5,208.949997,43.260869,32,54.700001,0,64.199997,68.0,53.0
20160910124500,199.5,213.149994,44.130434,32,54.700001,0,64.199997,68.0,53.0
20160910130000,199.5,213.149994,44.130434,32,54.700001,0,64.199997,68.0,53.0
20160910131500,199.5,213.149994,44.130434,32,54.700001,0,64.199997,68.0,53.0
20160910133000,199.5,213.149994,44.130434,32,54.700001,0,64.199997,68.0,53.0
20160910134500,199.5,213.149994,44.130434,32,54.700001,0,64.300003,68.0,53.0
20160910140000,199.5,213.149994,44.130434,32,54.700001,0,64.400002,68.0,53.0
20160910141500,199.5,213.149994,44.130434,32,54.700001,0,64.400002,68.0,53.0
20160910143000,199.5,213.149994,44.130434,32,54.700001,0,64.300003,68.0,53.0
20160910144500,199.5,213.149994,44.130434,32,54.700001,0,64.400002,68.0,53.0
20160910150000,199.5,213.149994,44.130434,32,54.700001,0,64.599998,68.0,53.0
20160910151500,199.5,213.149994,44.130434,32,54.700001,0,64.599998,68.0,53.0
20160910153000,199.5,208.949997,43.260869,32,54.700001,0,64.699997,68.0,53.0
20160910154500,199.5,206.850006,42.826088,32,54.700001,0,64.699997,68.0,53.0
20160910160000,199.5,211.050003,43.695653,32,54.700001,0,64.800003,68.0,53.0
20160910161500,199.5,206.850006,42.826088,32,54.700001,0,64.900002,68.0,53.0
20160910163000,199.5,202.649994,41.95652,32,54.700001,0,65.0,68.0,53.0
20160910164500,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,53.0
20160910170000,199.5,206.850006,42.826088,32,54.700001,0,65.099998,68.0,53.0
20160910171500,199.5,208.949997,43.260869,32,54.700001,0,65.099998,68.0,53.0
20160910173000,199.5,205.800003,42.608696,32,54.700001,0,65.199997,68.0,53.0
20160910174500,199.5,205.800003,42.608696,32,54.700001,0,65.099998,68.0,53.0
20160910180000,199.5,205.800003,42.608696,32,54.700001,0,65.099998,68.0,53.0
20160910181500,199.5,200.550003,41.52174,32,54.700001,0,65.099998,68.0,53.0
20160910183000,199.5,202.649994,41.95652,32,54.700001,0,65.099998,68.0,53.0
20160910184500,199.5,205.800003,42.608696,32,54.700001,0,65.099998,68.0,53.0
20160910190000,199.5,200.550003,41.52174,32,54.700001,0,65.099998,68.0,53.0
20160910191500,199.5,196.350006,40.652175,32,55.5,0,65.199997,68.0,53.0
20160910193000,199.5,198.449997,41.086956,32,55.5,0,65.199997,68.0,53.0
20160910194500,199.5,198.449997,41.086956,32,55.5,0,65.099998,68.0,53.0
20160910200000,199.5,198.449997,41.086956,32,55.5,0,65.199997,68.0,53.0
20160910201500,199.5,196.350006,40.652175,32,55.5,0,65.099998,68.0,53.0
20160910203000,199.5,200.550003,41.52174,32,55.5,0,65.099998,68.0,53.0
20160910204500,199.5,194.25,40.217391,32,55.5,0,65.0,68.0,53.0
20160910210000,199.5,200.550003,41.52174,32,55.5,0,65.0,68.0,53.0
20160910211500,199.5,198.449997,41.086956,32,55.5,0,64.900002,68.0,53.0
20160910213000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,53.0
20160910214500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20160910220000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,53.0
20160910221500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20160910223000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,53.0
20160910224500,199.5,196.350006,40.652175,32,55.5,0,64.800003,68.0,53.0
20160910230000,199.5,200.550003,41.52174,32,55.5,0,64.699997,68.0,53.0
20160910231500,199.5,198.449997,41.086956,32,55.5,0,64.699997,68.0,53.0
20160910233000,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20160910234500,199.5,198.449997,41.086956,32,55.5,0,64.699997,68.0,53.0
20160911000000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,53.0
20160911001500,199.5,200.550003,41.52174,32,55.5,0,64.699997,68.0,53.0
20160911003000,199.5,200.550003,41.52174,32,55.5,0,64.599998,68.0,53.0
20160911004500,199.5,196.350006,40.652175,32,55.5,0,64.599998,68.0,53.0
20160911010000,199.5,198.449997,41.086956,32,55.5,0,64.599998,68.0,53.0
20160911011500,199.5,198.449997,41.086956,32,55.5,0,64.599998,68.0,53.0
20160911013000,199.5,196.350006,40.652175,32,55.5,0,64.599998,68.0,53.0
20160911014500,199.5,198.449997,41.086956,32,55.5,0,64.599998,68.0,53.0
20160911020000,199.5,198.449997,41.086956,32,55.5,0,64.400002,68.0,53.0
20160911021500,199.5,198.449997,41.086956,32,55.5,0,64.400002,68.0,53.0
20160911023000,199.5,198.449997,41.086956,32,55.5,0,64.300003,68.0,53.0
20160911024500,199.5,198.449997,41.086956,32,55.5,0,64.300003,68.0,53.0
20160911030000,199.5,198.449997,41.086956,32,55.5,0,64.199997,68.0,53.0
20160911031500,199.5,198.449997,41.086956,32,55.5,0,64.199997,68.0,53.0
20160911033000,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160911034500,199.5,198.449997,41.086956,32,55.5,0,64.199997,68.0,53.0
20160911040000,199.5,200.550003,41.52174,32,54.799999,0,64.199997,68.0,53.0
20160911041500,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160911043000,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160911044500,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160911050000,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160911051500,199.5,200.550003,41.52174,32,55.5,0,64.199997,68.0,53.0
20160911053000,199.5,200.550003,41.52174,32,55.5,0,64.099998,68.0,53.0
20160911054500,199.5,202.649994,41.95652,32,55.5,0,64.099998,68.0,53.0
20160911060000,199.5,200.550003,41.52174,32,55.5,0,64.099998,68.0,53.0
20160911061500,199.5,202.649994,41.95652,32,55.5,0,64.099998,68.0,53.0
20160911063000,199.5,202.649994,41.95652,32,55.5,0,64.099998,68.0,53.0
20160911064500,199.5,200.550003,41.52174,32,55.5,0,64.0,68.0,53.0
20160911070000,199.5,205.800003,42.608696,32,55.5,0,63.900002,68.0,53.0
20160911071500,199.5,202.649994,41.95652,32,55.5,0,64.0,68.0,53.0
20160911073000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160911074500,199.5,205.800003,42.608696,32,55.5,0,63.900002,68.0,53.0
20160911080000,199.5,205.800003,42.608696,32,55.5,0,63.900002,68.0,53.0
20160911081500,199.5,200.550003,41.52174,32,55.5,0,63.900002,68.0,53.0
20160911083000,199.5,202.649994,41.95652,32,55.5,0,64.0,68.0,53.0
20160911084500,199.5,200.550003,41.52174,32,55.5,0,64.0,68.0,53.0
20160911090000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160911091500,199.5,208.949997,43.260869,32,55.5,0,64.0,68.0,53.0
20160911093000,199.5,206.850006,42.826088,32,55.5,0,64.0,68.0,53.0
20160911094500,199.5,206.850006,42.826088,32,55.5,0,63.900002,68.0,53.0
20160911100000,199.5,208.949997,43.260869,32,55.5,0,63.900002,68.0,53.0
20160911101500,199.5,208.949997,43.260869,32,55.5,0,64.0,68.0,53.0
20160911103000,199.5,211.050003,43.695653,32,55.5,0,64.0,68.0,53.0
20160911104500,199.5,211.050003,43.695653,32,55.5,0,64.0,68.0,53.0
20160911110000,199.5,211.050003,43.695653,32,55.5,0,64.0,68.0,53.0
20160911111500,199.5,211.050003,43.695653,32,54.700001,0,63.799999,68.0,53.0
20160911113000,199.5,211.050003,43.695653,32,54.700001,0,64.0,68.0,53.0
20160911114500,199.5,211.050003,43.695653,32,54.700001,0,63.900002,68.0,53.0
20160911120000,199.5,214.199997,44.347825,32,55.5,0,64.0,68.0,53.0
20160911121500,199.5,214.199997,44.347825,32,54.700001,0,64.0,68.0,53.0
20160911123000,199.5,214.199997,44.347825,32,54.700001,0,64.0,68.0,53.0
20160911124500,199.5,211.050003,43.695653,32,54.700001,0,64.099998,68.0,53.0
20160911130000,199.5,211.050003,43.695653,32,54.700001,0,64.099998,68.0,53.0
20160911131500,199.5,211.050003,43.695653,32,54.700001,0,64.199997,68.0,53.0
20160911133000,199.5,211.050003,43.695653,32,54.700001,0,64.199997,68.0,53.0
20160911134500,199.5,211.050003,43.695653,32,54.700001,0,64.199997,68.0,53.0
20160911140000,199.5,211.050003,43.695653,32,54.700001,0,64.300003,68.0,53.0
20160911141500,199.5,206.850006,42.826088,32,54.700001,0,64.400002,68.0,53.0
20160911143000,199.5,208.949997,43.260869,32,54.700001,0,64.5,68.0,53.0
20160911144500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160911150000,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160911151500,199.5,205.800003,42.608696,32,54.700001,0,64.5,68.0,53.0
20160911153000,199.5,205.800003,42.608696,32,54.700001,0,64.400002,68.0,53.0
20160911154500,199.5,202.649994,41.95652,32,54.700001,0,64.400002,68.0,53.0
20160911160000,199.5,206.850006,42.826088,32,54.700001,0,64.400002,68.0,53.0
20160911161500,199.5,206.850006,42.826088,32,54.700001,0,64.599998,68.0,53.0
20160911163000,199.5,206.850006,42.826088,32,55.5,0,64.599998,68.0,53.0
20160911164500,199.5,206.850006,42.826088,32,55.5,0,64.599998,68.0,53.0
20160911170000,199.5,202.649994,41.95652,32,54.700001,0,64.5,68.0,53.0
20160911171500,199.5,205.800003,42.608696,32,54.700001,0,64.5,68.0,53.0
20160911173000,199.5,205.800003,42.608696,32,54.700001,0,64.400002,68.0,53.0
20160911174500,199.5,202.649994,41.95652,32,54.700001,0,64.599998,68.0,53.0
20160911180000,199.5,202.649994,41.95652,32,54.700001,0,64.599998,68.0,53.0
20160911181500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160911183000,199.5,205.800003,42.608696,32,54.700001,0,64.400002,68.0,53.0
20160911184500,199.5,205.800003,42.608696,32,54.700001,0,64.400002,68.0,53.0
20160911190000,199.5,202.649994,41.95652,32,54.700001,0,64.400002,68.0,53.0
20160911191500,199.5,205.800003,42.608696,32,54.700001,0,64.400002,68.0,53.0
20160911193000,199.5,205.800003,42.608696,32,54.700001,0,64.300003,68.0,53.0
20160911194500,199.5,205.800003,42.608696,32,54.700001,0,64.300003,68.0,53.0
20160911200000,199.5,202.649994,41.95652,32,54.700001,0,64.300003,68.0,53.0
20160911201500,199.5,206.850006,42.826088,32,54.700001,0,64.300003,68.0,53.0
20160911203000,199.5,202.649994,41.95652,32,55.5,0,64.400002,68.0,53.0
20160911204500,199.5,202.649994,41.95652,32,55.5,0,64.400002,68.0,53.0
20160911210000,199.5,205.800003,42.608696,32,55.5,0,64.400002,68.0,53.0
20160911211500,199.5,205.800003,42.608696,32,55.5,0,64.300003,68.0,53.0
20160911213000,199.5,205.800003,42.608696,32,55.5,0,64.300003,68.0,53.0
20160911214500,199.5,205.800003,42.608696,32,55.5,0,64.300003,68.0,53.0
20160911220000,199.5,205.800003,42.608696,32,55.5,0,64.199997,68.0,53.0
20160911221500,199.5,205.800003,42.608696,32,55.5,0,64.199997,68.0,53.0
20160911223000,199.5,205.800003,42.608696,32,55.5,0,64.199997,68.0,53.0
20160911224500,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20160911230000,199.5,206.850006,42.826088,32,55.5,0,64.199997,68.0,53.0
20160911231500,199.5,208.949997,43.260869,32,55.5,0,64.099998,68.0,53.0
20160911233000,199.5,205.800003,42.608696,32,55.5,0,64.099998,68.0,53.0
20160911234500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912000000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912001500,199.5,205.800003,42.608696,32,55.5,0,64.099998,68.0,53.0
20160912003000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912004500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912010000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912011500,199.5,202.649994,41.95652,32,55.5,0,64.0,68.0,53.0
20160912013000,199.5,200.550003,41.52174,32,55.5,0,64.0,68.0,53.0
20160912014500,199.5,202.649994,41.95652,32,55.5,0,64.0,68.0,53.0
20160912020000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912021500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20160912023000,199.5,205.800003,42.608696,32,55.5,0,63.900002,68.0,53.0
20160912024500,199.5,202.649994,41.95652,32,55.5,0,63.799999,68.0,53.0
20160912030000,199.5,202.649994,41.95652,32,55.5,0,63.799999,68.0,53.0
20160912031500,199.5,200.550003,41.52174,32,55.5,0,63.900002,68.0,53.0
20160912033000,199.5,205.800003,42.608696,32,55.5,0,63.799999,68.0,53.0
20160912034500,199.5,205.800003,42.608696,32,55.5,0,63.700001,68.0,53.0
20160912040000,199.5,205.800003,42.608696,32,55.5,0,63.700001,68.0,53.0
20160912041500,199.5,205.800003,42.608696,32,55.5,0,63.799999,68.0,53.0
20160912043000,199.5,205.800003,42.608696,32,55.5,0,63.799999,68.0,53.0
20160912044500,199.5,205.800003,42.608696,32,55.5,0,63.799999,68.0,53.0
20160912050000,199.5,205.800003,42.608696,32,54.700001,0,63.700001,68.0,53.0
20160912051500,199.5,205.800003,42.608696,32,54.700001,0,63.700001,68.0,53.0
20160912053000,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912054500,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912060000,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912061500,199.5,200.550003,41.52174,32,54.700001,0,63.599998,68.0,53.0
20160912063000,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912064500,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912070000,199.5,200.550003,41.52174,32,54.700001,0,63.599998,68.0,53.0
20160912071500,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912073000,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912074500,199.5,202.649994,41.95652,32,54.700001,0,63.700001,68.0,53.0
20160912080000,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912081500,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912083000,199.5,205.800003,42.608696,32,54.700001,0,63.599998,68.0,53.0
20160912084500,199.5,205.800003,42.608696,32,55.400002,0,64.099998,68.0,53.0
20160912090000,199.5,202.649994,41.95652,32,55.400002,0,63.900002,68.0,53.0
20160912091500,199.5,202.649994,41.95652,32,55.400002,0,63.700001,68.0,53.0
20160912093000,199.5,202.649994,41.95652,32,55.400002,0,63.700001,68.0,53.0
20160912100000,199.5,202.649994,41.95652,32,55.400002,0,63.700001,68.0,53.0
20160912101500,199.5,205.800003,42.608696,32,55.400002,0,63.700001,68.0,53.0
20160912103000,199.5,202.649994,41.95652,32,55.400002,0,63.700001,68.0,53.0
20160912104500,199.5,202.649994,41.95652,32,55.400002,0,63.700001,68.0,53.0
20160912110000,199.5,205.800003,42.608696,32,55.400002,0,63.799999,68.0,53.0
20160912111500,199.5,202.649994,41.95652,32,55.400002,0,63.799999,68.0,53.0
20160912113000,199.5,205.800003,42.608696,32,54.799999,0,63.799999,68.0,53.0
20160912114500,199.5,205.800003,42.608696,32,54.799999,0,63.799999,68.0,53.0
20160912120000,199.5,202.649994,41.95652,32,54.799999,0,63.799999,68.0,53.0
20160912121500,199.5,202.649994,41.95652,32,54.799999,0,63.799999,68.0,53.0
20160912123000,199.5,202.649994,41.95652,32,54.799999,0,64.0,68.0,53.0
20160912124500,199.5,202.649994,41.95652,32,54.799999,0,64.0,68.0,53.0
20160912130000,199.5,198.449997,41.086956,32,55.5,0,64.099998,68.0,53.0
20160912131500,199.5,198.449997,41.086956,32,55.5,0,64.199997,68.0,53.0
20160912133000,199.5,200.550003,41.52174,32,55.5,0,64.300003,68.0,53.0
20160912134500,199.5,202.649994,41.95652,32,55.5,0,64.300003,68.0,53.0
20160912140000,199.5,205.800003,42.608696,32,55.5,0,64.400002,68.0,53.0
20160912141500,199.5,202.649994,41.95652,32,55.5,0,64.400002,68.0,53.0
20160912143000,199.5,200.550003,41.52174,32,55.5,0,64.400002,68.0,53.0
20160912144500,199.5,202.649994,41.95652,32,55.5,0,64.5,68.0,53.0
20160912150000,199.5,205.800003,42.608696,32,54.700001,0,64.5,68.0,53.0
20160912151500,199.5,208.949997,43.260869,32,54.700001,0,64.5,68.0,53.0
20160912153000,199.5,205.800003,42.608696,32,54.700001,0,64.5,68.0,53.0
20160912154500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160912160000,199.5,202.649994,41.95652,32,54.700001,0,64.699997,68.0,53.0
20160912161500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160912163000,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160912164500,199.5,205.800003,42.608696,32,54.700001,0,64.599998,68.0,53.0
20160912170000,199.5,202.649994,41.95652,32,55.5,0,64.699997,68.0,53.0
20160912171500,199.5,205.800003,42.608696,32,55.5,0,64.800003,68.0,53.0
20160912173000,199.5,202.649994,41.95652,32,55.5,0,65.0,68.0,53.0
20160912174500,199.5,202.649994,41.95652,32,55.5,0,65.0,68.0,53.0
20160912180000,199.5,205.800003,42.608696,32,55.5,0,65.0,68.0,53.0
20160912181500,199.5,205.800003,42.608696,32,55.5,0,65.0,68.0,53.0
20160912183000,199.5,205.800003,42.608696,32,54.700001,0,65.0,68.0,53.0
20160912184500,199.5,208.949997,43.260869,32,54.700001,0,64.800003,68.0,53.0
20160912190000,199.5,211.050003,43.695653,32,54.700001,0,64.800003,68.0,53.0
20160912191500,199.5,211.050003,43.695653,32,55.5,0,64.800003,68.0,53.0
20160912193000,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,53.0
20160912194500,199.5,208.949997,43.260869,32,55.5,0,64.900002,68.0,53.0
20160912200000,199.5,208.949997,43.260869,32,55.5,0,64.800003,68.0,53.0
20160912201500,199.5,211.050003,43.695653,32,55.5,0,64.800003,68.0,53.0
20160912203000,199.5,211.050003,43.695653,32,55.5,0,64.699997,68.0,53.0
20160912204500,199.5,211.050003,43.695653,32,55.5,0,64.599998,68.0,53.0
20160912210000,199.5,211.050003,43.695653,32,55.5,0,64.599998,68.0,53.0
20160912211500,199.5,205.800003,42.608696,32,55.5,0,64.400002,68.0,53.0
20160912213000,199.5,208.949997,43.260869,32,55.5,0,64.400002,68.0,53.0
20160912214500,199.5,205.800003,42.608696,32,55.5,0,64.400002,68.0,53.0
20160912220000,199.5,205.800003,42.608696,32,55.5,0,64.400002,68.0,53.0
20160912221500,199.5,205.800003,42.608696,32,55.5,0,64.300003,68.0,53.0
20160912223000,199.5,208.949997,43.260869,32,55.5,0,64.300003,68.0,53.0
20160912224500,199.5,208.949997,43.260869,32,55.5,0,64.199997,68.0,53.0
20160912230000,199.5,206.850006,42.826088,32,55.5,0,64.199997,68.0,53.0
20160912231500,199.5,208.949997,43.260869,32,55.5,0,64.099998,68.0,53.0
20160912233000,199.5,206.850006,42.826088,32,55.5,0,64.099998,68.0,53.0
20160912234500,199.5,206.850006,42.826088,32,55.5,0,64.099998,68.0,53.0
20160913000000,199.5,206.850006,42.826088,32,55.5,0,64.099998,68.0,53.0
20160913001500,199.5,206.850006,42.826088,32,55.5,0,64.0,68.0,53.0
20160913003000,199.5,211.050003,43.695653,32,55.5,0,64.0,68.0,53.0
20160913004500,199.5,211.050003,43.695653,32,55.5,0,64.0,68.0,53.0
20160913010000,199.5,206.850006,42.826088,32,55.5,0,63.900002,68.0,53.0
20160913011500,199.5,208.949997,43.260869,32,55.5,0,63.799999,68.0,53.0
20160913013000,199.5,211.050003,43.695653,32,55.5,0,63.799999,68.0,53.0
20160913014500,199.5,211.050003,43.695653,32,55.5,0,63.799999,68.0,53.0
20160913020000,199.5,211.050003,43.695653,32,55.5,0,63.700001,68.0,53.0
20160913021500,199.5,211.050003,43.695653,32,55.5,0,63.700001,68.0,53.0
20160913023000,199.5,211.050003,43.695653,32,55.5,0,63.700001,68.0,53.0
20160913024500,199.5,211.050003,43.695653,32,54.799999,0,63.599998,68.0,53.0
20160913030000,199.5,211.050003,43.695653,32,54.799999,0,63.599998,68.0,53.0
20160913031500,199.5,211.050003,43.695653,32,54.799999,0,63.599998,68.0,53.0
20160913033000,199.5,211.050003,43.695653,32,54.799999,0,63.599998,68.0,53.0
20160913034500,199.5,211.050003,43.695653,32,54.799999,0,63.599998,68.0,53.0
20160913040000,199.5,211.050003,43.695653,32,54.799999,0,63.599998,68.0,53.0
20160913041500,199.5,206.850006,42.826088,32,54.799999,0,63.5,68.0,53.0
20160913043000,199.5,214.199997,44.347825,32,54.799999,0,63.5,68.0,53.0
20160913044500,199.5,214.199997,44.347825,32,54.799999,0,63.5,68.0,53.0
20160913050000,199.5,211.050003,43.695653,32,54.799999,0,63.5,68.0,53.0
20160913051500,199.5,211.050003,43.695653,32,54.799999,0,63.5,68.0,53.0
20160913053000,199.5,211.050003,43.695653,32,54.799999,0,63.5,68.0,53.0
20160913054500,199.5,211.050003,43.695653,32,54.799999,0,63.400002,68.0,53.0
20160913060000,199.5,211.050003,43.695653,32,54.799999,0,63.400002,68.0,53.0
20160913061500,199.5,214.199997,44.347825,32,54.799999,0,63.299999,68.0,53.0
20160913063000,199.5,214.199997,44.347825,32,54.799999,0,63.299999,68.0,53.0
20160913064500,199.5,214.199997,44.347825,32,54.799999,0,63.400002,68.0,53.0
20160913070000,199.5,214.199997,44.347825,32,54.799999,0,63.299999,68.0,53.0
20160913071500,199.5,214.199997,44.347825,32,54.799999,0,63.299999,68.0,53.0
20160913073000,199.5,214.199997,44.347825,32,54.799999,0,63.299999,68.0,53.0
20160913074500,199.5,214.199997,44.347825,32,54.799999,0,63.299999,68.0,53.0
20160913080000,199.5,211.050003,43.695653,32,55.5,0,63.299999,68.0,53.0
20160913081500,199.5,211.050003,43.695653,32,55.5,0,63.400002,68.0,53.0
20160913083000,199.5,211.050003,43.695653,32,55.5,0,63.400002,68.0,53.0
20160913084500,199.5,211.050003,43.695653,32,55.5,0,64.199997,68.0,53.0
20160913090000,199.5,211.050003,43.695653,32,55.5,0,64.800003,68.0,53.0
20160913091500,199.5,211.050003,43.695653,32,55.5,0,65.199997,68.0,53.0
20160913093000,199.5,211.050003,43.695653,32,55.5,0,65.800003,68.0,53.0
20160913094500,199.5,211.050003,43.695653,32,55.5,0,65.699997,68.0,53.0
20160913100000,199.5,211.050003,43.695653,32,55.5,0,65.800003,68.0,53.0
20160913101500,199.5,211.050003,43.695653,32,55.5,0,66.199997,68.0,53.0
20160913103000,199.5,211.050003,43.695653,32,55.5,0,66.699997,68.0,53.0
20160913104500,199.5,211.050003,43.695653,32,55.5,0,66.900002,68.0,53.0
20160913110000,199.5,218.399994,45.21739,33,54.700001,0,66.900002,68.0,53.0
20160913111500,199.5,218.399994,45.21739,33,54.700001,0,67.099998,68.0,53.0
20160913113000,199.5,218.399994,45.21739,33,54.700001,0,67.099998,68.0,53.0
20160913114500,199.5,218.399994,45.21739,33,54.700001,0,67.099998,68.0,53.0
20160913120000,199.5,218.399994,45.21739,33,54.700001,0,67.099998,68.0,53.0
20160913121500,199.5,218.399994,45.21739,33,54.700001,0,66.800003,68.0,53.0
20160913123000,199.5,218.399994,45.21739,33,54.700001,0,67.300003,68.0,53.0
20160913124500,199.5,218.399994,45.21739,33,54.700001,0,67.400002,68.0,53.0
20160913130000,199.5,224.699997,46.521738,34,54.700001,0,67.900002,68.0,53.0
20160913131500,199.5,216.300003,44.782609,33,54.700001,0,67.300003,68.0,53.0
20160913133000,199.5,211.050003,43.695653,32,54.700001,0,67.199997,68.0,53.0
20160913134500,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913140000,199.5,211.050003,43.695653,32,54.700001,0,66.900002,68.0,53.0
20160913141500,199.5,206.850006,42.826088,32,54.700001,0,67.0,68.0,53.0
20160913143000,199.5,206.850006,42.826088,32,54.700001,0,67.0,68.0,53.0
20160913144500,199.5,208.949997,43.260869,32,54.700001,0,66.900002,68.0,53.0
20160913150000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913151500,199.5,208.949997,43.260869,32,54.700001,0,67.0,68.0,53.0
20160913153000,199.5,206.850006,42.826088,32,54.700001,0,67.0,68.0,53.0
20160913154500,199.5,206.850006,42.826088,32,54.700001,0,67.0,68.0,53.0
20160913160000,199.5,208.949997,43.260869,32,54.700001,0,67.099998,68.0,53.0
20160913161500,199.5,205.800003,42.608696,32,55.5,0,67.199997,68.0,53.0
20160913163000,199.5,205.800003,42.608696,32,54.700001,0,67.199997,68.0,53.0
20160913164500,199.5,202.649994,41.95652,32,54.700001,0,67.199997,68.0,53.0
20160913170000,199.5,200.550003,41.52174,32,54.700001,0,67.199997,68.0,53.0
20160913171500,199.5,202.649994,41.95652,32,54.700001,0,67.199997,68.0,53.0
20160913173000,199.5,202.649994,41.95652,32,54.700001,0,67.199997,68.0,53.0
20160913174500,199.5,206.850006,42.826088,32,54.700001,0,67.199997,68.0,53.0
20160913180000,199.5,206.850006,42.826088,32,54.700001,0,67.300003,68.0,53.0
20160913181500,199.5,206.850006,42.826088,32,54.700001,0,67.400002,68.0,53.0
20160913183000,199.5,206.850006,42.826088,32,54.700001,0,67.300003,68.0,53.0
20160913184500,199.5,206.850006,42.826088,32,54.700001,0,67.199997,68.0,53.0
20160913190000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913191500,199.5,208.949997,43.260869,32,54.700001,0,67.199997,68.0,53.0
20160913193000,199.5,208.949997,43.260869,32,54.700001,0,67.0,68.0,53.0
20160913194500,199.5,208.949997,43.260869,32,54.700001,0,67.099998,68.0,53.0
20160913200000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913201500,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913203000,199.5,206.850006,42.826088,32,54.700001,0,67.199997,68.0,53.0
20160913204500,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913210000,199.5,206.850006,42.826088,32,54.700001,0,67.0,68.0,53.0
20160913211500,199.5,206.850006,42.826088,32,54.700001,0,67.0,68.0,53.0
20160913213000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913214500,199.5,206.850006,42.826088,32,54.700001,0,67.199997,68.0,53.0
20160913220000,199.5,206.850006,42.826088,32,54.700001,0,67.199997,68.0,53.0
20160913221500,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913223000,199.5,208.949997,43.260869,32,54.700001,0,67.199997,68.0,53.0
20160913224500,199.5,208.949997,43.260869,32,54.700001,0,67.099998,68.0,53.0
20160913230000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913231500,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160913233000,199.5,202.649994,41.95652,32,54.700001,0,67.099998,68.0,53.0
20160913234500,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,53.0
20160914000000,199.5,198.449997,41.086956,32,54.700001,0,66.900002,68.0,53.0
20160914001500,199.5,200.550003,41.52174,32,54.700001,0,67.0,68.0,53.0
20160914003000,199.5,200.550003,41.52174,32,54.700001,0,66.900002,68.0,53.0
20160914004500,199.5,198.449997,41.086956,32,54.700001,0,66.900002,68.0,53.0
20160914010000,199.5,200.550003,41.52174,32,54.700001,0,66.900002,68.0,53.0
20160914011500,199.5,202.649994,41.95652,32,54.700001,0,66.900002,68.0,53.0
20160914013000,199.5,202.649994,41.95652,32,54.700001,0,66.800003,68.0,53.0
20160914014500,199.5,202.649994,41.95652,32,54.700001,0,66.900002,68.0,53.0
20160914020000,199.5,200.550003,41.52174,32,55.5,0,66.900002,68.0,53.0
20160914021500,199.5,196.350006,40.652175,32,55.5,0,66.699997,68.0,53.0
20160914023000,199.5,196.350006,40.652175,32,55.5,0,66.800003,68.0,53.0
20160914024500,199.5,198.449997,41.086956,32,55.5,0,66.800003,68.0,53.0
20160914030000,199.5,198.449997,41.086956,32,55.5,0,66.900002,68.0,53.0
20160914031500,199.5,198.449997,41.086956,32,55.5,0,66.900002,68.0,53.0
20160914033000,199.5,196.350006,40.652175,32,55.5,0,66.900002,68.0,53.0
20160914034500,199.5,194.25,40.217391,32,55.5,0,66.900002,68.0,53.0
20160914040000,199.5,198.449997,41.086956,32,55.5,0,66.800003,68.0,53.0
20160914041500,199.5,196.350006,40.652175,32,55.5,0,66.800003,68.0,53.0
20160914043000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914044500,199.5,198.449997,41.086956,32,55.5,0,66.800003,68.0,53.0
20160914050000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914051500,199.5,196.350006,40.652175,32,55.5,0,66.800003,68.0,53.0
20160914053000,199.5,198.449997,41.086956,32,55.5,0,66.599998,68.0,53.0
20160914054500,199.5,198.449997,41.086956,32,55.5,0,66.800003,68.0,53.0
20160914060000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914061500,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914063000,199.5,196.350006,40.652175,32,55.5,0,66.800003,68.0,53.0
20160914064500,199.5,196.350006,40.652175,32,55.5,0,66.699997,68.0,53.0
20160914070000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914071500,199.5,198.449997,41.086956,32,55.5,0,66.599998,68.0,53.0
20160914073000,199.5,200.550003,41.52174,32,55.5,0,66.599998,68.0,53.0
20160914074500,199.5,196.350006,40.652175,32,55.5,0,66.699997,68.0,53.0
20160914080000,199.5,196.350006,40.652175,32,55.5,0,66.699997,68.0,53.0
20160914081500,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914083000,199.5,200.550003,41.52174,32,55.5,0,66.5,68.0,53.0
20160914084500,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914090000,199.5,202.649994,41.95652,32,55.5,0,66.699997,68.0,53.0
20160914091500,199.5,200.550003,41.52174,32,55.5,0,66.699997,68.0,53.0
20160914093000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914094500,199.5,198.449997,41.086956,32,55.5,0,66.800003,68.0,53.0
20160914100000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914101500,199.5,200.550003,41.52174,32,55.5,0,66.800003,68.0,53.0
20160914103000,199.5,200.550003,41.52174,32,55.5,0,66.599998,68.0,53.0
20160914104500,199.5,200.550003,41.52174,32,55.5,0,66.800003,68.0,53.0
20160914110000,199.5,198.449997,41.086956,32,55.5,0,66.900002,68.0,53.0
20160914111500,199.5,196.350006,40.652175,32,55.5,0,66.800003,68.0,53.0
20160914113000,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914114500,199.5,198.449997,41.086956,32,55.5,0,66.699997,68.0,53.0
20160914120000,199.5,205.800003,42.608696,32,55.5,0,66.699997,68.0,53.0
20160914121500,199.5,208.949997,43.260869,32,55.5,0,66.800003,68.0,53.0
20160914123000,199.5,208.949997,43.260869,32,55.5,0,66.800003,68.0,53.0
20160914124500,199.5,211.050003,43.695653,32,55.5,0,66.900002,68.0,53.0
20160914130000,199.5,206.850006,42.826088,32,55.5,0,66.800003,68.0,53.0
20160914131500,199.5,206.850006,42.826088,32,55.5,0,66.800003,68.0,53.0
20160914133000,199.5,206.850006,42.826088,32,55.5,0,66.800003,68.0,53.0
20160914134500,199.5,208.949997,43.260869,32,55.5,0,66.900002,68.0,53.0
20160914140000,199.5,206.850006,42.826088,32,55.5,0,66.900002,68.0,53.0
20160914141500,199.5,208.949997,43.260869,32,55.5,0,66.900002,68.0,53.0
20160914143000,199.5,208.949997,43.260869,32,55.5,0,66.900002,68.0,53.0
20160914144500,199.5,208.949997,43.260869,32,55.5,0,66.900002,68.0,53.0
20160914150000,199.5,211.050003,43.695653,32,55.5,0,67.099998,68.0,53.0
20160914151500,199.5,211.050003,43.695653,32,55.5,0,66.900002,68.0,53.0
20160914153000,199.5,211.050003,43.695653,32,55.5,0,67.199997,68.0,53.0
20160914154500,199.5,211.050003,43.695653,32,54.900002,0,67.099998,68.0,53.0
20160914160000,199.5,206.850006,42.826088,32,54.900002,0,67.199997,68.0,53.0
20160914161500,199.5,211.050003,43.695653,32,54.900002,0,67.199997,68.0,53.0
20160914163000,199.5,211.050003,43.695653,32,54.900002,0,67.300003,68.0,53.0
20160914164500,199.5,211.050003,43.695653,32,54.900002,0,67.300003,68.0,53.0
20160914170000,199.5,211.050003,43.695653,32,54.900002,0,67.5,68.0,53.0
20160914171500,199.5,211.050003,43.695653,32,55.5,0,67.599998,68.0,53.0
20160914173000,199.5,211.050003,43.695653,32,55.5,0,67.599998,68.0,53.0
20160914174500,199.5,211.050003,43.695653,32,55.5,0,67.699997,68.0,53.0
20160914180000,199.5,431.549988,89.347824,50,54.700001,0,67.199997,68.0,53.0
20160914181500,199.5,277.200012,57.391307,34,54.700001,0,66.900002,68.0,53.0
20160914183000,199.5,214.199997,44.347825,30,55.5,0,67.099998,68.0,53.0
20160914184500,199.5,219.449997,45.434782,30,55.5,0,67.0,68.0,53.0
20160914190000,199.5,219.449997,45.434782,30,54.700001,0,66.900002,68.0,53.0
20160914191500,199.5,211.050003,43.695653,30,54.700001,0,66.800003,68.0,53.0
20160914193000,199.5,211.050003,43.695653,30,55.5,0,66.900002,68.0,53.0
20160914194500,199.5,206.850006,42.826088,30,55.5,0,66.699997,68.0,53.0
20160914200000,199.5,208.949997,43.260869,30,55.5,0,66.699997,68.0,53.0
20160914201500,199.5,208.949997,43.260869,30,55.5,0,66.699997,68.0,53.0
20160914203000,199.5,208.949997,43.260869,30,55.5,0,66.699997,68.0,53.0
20160914204500,199.5,208.949997,43.260869,30,55.5,0,66.699997,68.0,53.0
20160914210000,199.5,206.850006,42.826088,30,55.5,0,66.699997,68.0,53.0
20160914211500,199.5,206.850006,42.826088,30,55.5,0,66.699997,68.0,53.0
20160914213000,199.5,208.949997,43.260869,30,55.5,0,66.599998,68.0,53.0
20160914214500,199.5,211.050003,43.695653,30,55.5,0,66.400002,68.0,53.0
20160914220000,199.5,206.850006,42.826088,30,55.5,0,66.400002,68.0,53.0
20160914221500,199.5,206.850006,42.826088,30,55.5,0,66.400002,68.0,53.0
20160914223000,199.5,206.850006,42.826088,30,55.5,0,66.300003,68.0,53.0
20160914224500,199.5,206.850006,42.826088,30,55.5,0,66.5,68.0,53.0
20160914230000,199.5,206.850006,42.826088,30,55.5,0,66.400002,68.0,53.0
20160914231500,199.5,202.649994,41.95652,30,55.5,0,66.300003,68.0,53.0
20160914233000,199.5,208.949997,43.260869,30,55.5,0,66.199997,68.0,53.0
20160914234500,199.5,208.949997,43.260869,30,55.5,0,66.199997,68.0,53.0
20160915000000,199.5,206.850006,42.826088,30,55.5,0,66.199997,68.0,53.0
20160915001500,199.5,208.949997,43.260869,30,55.5,0,66.199997,68.0,53.0
20160915003000,199.5,208.949997,43.260869,30,55.5,0,66.199997,68.0,53.0
20160915004500,199.5,208.949997,43.260869,30,54.700001,0,66.099998,68.0,53.0
20160915010000,199.5,206.850006,42.826088,30,54.700001,0,66.0,68.0,53.0
20160915011500,199.5,208.949997,43.260869,30,54.700001,0,65.800003,68.0,53.0
20160915013000,199.5,211.050003,43.695653,30,54.700001,0,65.800003,68.0,53.0
20160915014500,199.5,211.050003,43.695653,30,54.700001,0,65.900002,68.0,53.0
20160915020000,199.5,206.850006,42.826088,30,54.700001,0,66.0,68.0,53.0
20160915021500,199.5,206.850006,42.826088,30,54.700001,0,66.0,68.0,53.0
20160915023000,199.5,211.050003,43.695653,30,54.700001,0,65.800003,68.0,53.0
20160915024500,199.5,211.050003,43.695653,30,54.700001,0,65.699997,68.0,53.0
20160915030000,199.5,211.050003,43.695653,30,54.700001,0,65.800003,68.0,53.0
20160915031500,199.5,211.050003,43.695653,30,54.700001,0,65.800003,68.0,53.0
20160915033000,199.5,211.050003,43.695653,30,54.700001,0,65.800003,68.0,53.0
20160915034500,199.5,211.050003,43.695653,30,54.700001,0,65.800003,68.0,53.0
20160915040000,199.5,211.050003,43.695653,30,55.5,0,66.0,68.0,53.0
20160915041500,199.5,211.050003,43.695653,30,55.5,0,65.800003,68.0,53.0
20160915043000,199.5,211.050003,43.695653,30,55.5,0,65.900002,68.0,53.0
20160915044500,199.5,206.850006,42.826088,30,55.5,0,65.900002,68.0,53.0
20160915050000,199.5,208.949997,43.260869,30,55.5,0,65.900002,68.0,53.0
20160915051500,199.5,208.949997,43.260869,30,55.5,0,65.800003,68.0,53.0
20160915053000,199.5,211.050003,43.695653,30,55.5,0,65.800003,68.0,53.0
20160915054500,199.5,211.050003,43.695653,30,55.5,0,65.800003,68.0,53.0
20160915060000,199.5,211.050003,43.695653,30,55.5,0,66.0,68.0,53.0
20160915061500,199.5,211.050003,43.695653,30,55.5,0,65.900002,68.0,53.0
20160915063000,199.5,211.050003,43.695653,30,55.5,0,65.800003,68.0,53.0
20160915064500,199.5,211.050003,43.695653,30,55.5,0,65.699997,68.0,53.0
20160915070000,199.5,211.050003,43.695653,30,55.5,0,65.699997,68.0,53.0
20160915071500,199.5,211.050003,43.695653,30,55.5,0,65.800003,68.0,53.0
20160915073000,199.5,206.850006,42.826088,30,55.5,0,65.800003,68.0,53.0
20160915074500,199.5,208.949997,43.260869,30,55.5,0,65.699997,68.0,53.0
20160915080000,199.5,211.050003,43.695653,30,55.5,0,65.699997,68.0,53.0
20160915081500,199.5,211.050003,43.695653,30,55.5,0,65.900002,68.0,53.0
20160915083000,199.5,211.050003,43.695653,30,55.5,0,65.699997,68.0,53.0
20160915084500,199.5,211.050003,43.695653,30,55.5,0,65.900002,68.0,53.0
20160915090000,199.5,202.649994,41.95652,30,55.5,0,65.199997,68.0,53.0
20160915091500,199.5,206.850006,42.826088,30,55.5,0,65.099998,68.0,53.0
20160915093000,199.5,200.550003,41.52174,30,55.5,0,65.0,68.0,53.0
20160915094500,199.5,205.800003,42.608696,30,55.5,0,64.800003,68.0,53.0
20160915100000,199.5,202.649994,41.95652,30,55.5,0,64.800003,68.0,53.0
20160915101500,199.5,202.649994,41.95652,30,55.5,0,64.699997,68.0,53.0
20160915103000,199.5,205.800003,42.608696,30,55.5,0,64.599998,68.0,53.0
20160915104500,199.5,200.550003,41.52174,30,55.5,0,64.599998,68.0,53.0
20160915110000,199.5,202.649994,41.95652,30,55.5,0,64.5,68.0,53.0
20160915111500,199.5,198.449997,41.086956,30,55.5,0,64.5,68.0,53.0
20160915113000,199.5,202.649994,41.95652,30,55.5,0,64.400002,68.0,53.0
20160915114500,199.5,202.649994,41.95652,30,55.5,0,64.5,68.0,53.0
20160915120000,199.5,202.649994,41.95652,30,55.5,0,64.5,68.0,53.0
20160915121500,199.5,200.550003,41.52174,30,55.5,0,64.5,68.0,53.0
20160915123000,199.5,205.800003,42.608696,30,55.5,0,64.599998,68.0,53.0
20160915124500,199.5,211.050003,43.695653,30,55.5,0,64.599998,68.0,53.0
20160915130000,199.5,205.800003,42.608696,30,55.5,0,64.800003,68.0,53.0
20160915131500,199.5,205.800003,42.608696,30,55.5,0,64.699997,68.0,53.0
20160915133000,199.5,205.800003,42.608696,30,55.5,0,64.699997,68.0,53.0
20160915134500,199.5,205.800003,42.608696,30,55.5,0,64.599998,68.0,53.0
20160915140000,199.5,205.800003,42.608696,30,55.5,0,64.699997,68.0,53.0
20160915141500,199.5,205.800003,42.608696,30,55.5,0,64.800003,68.0,53.0
20160915143000,199.5,205.800003,42.608696,30,55.5,0,64.699997,68.0,53.0
20160915144500,199.5,208.949997,43.260869,30,55.5,0,64.800003,68.0,53.0
20160915150000,199.5,202.649994,41.95652,30,55.5,0,64.900002,68.0,53.0
20160915151500,199.5,206.850006,42.826088,30,55.5,0,65.0,68.0,53.0
20160915153000,199.5,206.850006,42.826088,30,55.5,0,65.099998,68.0,53.0
20160915154500,199.5,202.649994,41.95652,30,55.5,0,65.099998,68.0,53.0
20160915160000,199.5,206.850006,42.826088,30,54.799999,0,65.099998,68.0,53.0
20160915161500,199.5,202.649994,41.95652,30,54.799999,0,65.099998,68.0,53.0
20160915163000,199.5,205.800003,42.608696,30,54.799999,0,65.099998,68.0,53.0
20160915164500,199.5,202.649994,41.95652,30,54.799999,0,65.099998,68.0,53.0
20160915170000,199.5,200.550003,41.52174,30,54.799999,0,65.099998,68.0,53.0
20160915171500,199.5,202.649994,41.95652,30,54.799999,0,65.199997,68.0,53.0
20160915173000,199.5,200.550003,41.52174,30,55.5,0,65.199997,68.0,53.0
20160915174500,199.5,205.800003,42.608696,30,55.5,0,65.199997,68.0,53.0
20160915180000,199.5,202.649994,41.95652,30,55.5,0,65.300003,68.0,53.0
20160915181500,199.5,202.649994,41.95652,30,55.5,0,65.199997,68.0,53.0
20160915183000,199.5,202.649994,41.95652,30,55.5,0,65.199997,68.0,53.0
20160915184500,199.5,208.949997,43.260869,30,55.5,0,65.099998,68.0,53.0
20160915190000,199.5,206.850006,42.826088,30,55.5,0,65.099998,68.0,53.0
20160915191500,199.5,208.949997,43.260869,30,55.5,0,65.0,68.0,53.0
20160915193000,199.5,211.050003,43.695653,30,54.700001,0,64.900002,68.0,53.0
20160915194500,199.5,211.050003,43.695653,30,55.5,0,65.0,68.0,53.0
20160915200000,199.5,211.050003,43.695653,30,55.5,0,65.0,68.0,53.0
20160915201500,199.5,211.050003,43.695653,30,55.5,0,64.800003,68.0,53.0
20160915203000,199.5,211.050003,43.695653,30,55.5,0,64.900002,68.0,53.0
20160915204500,199.5,211.050003,43.695653,30,55.5,0,64.800003,68.0,53.0
20160915210000,199.5,211.050003,43.695653,30,55.5,0,64.900002,68.0,53.0
20160915211500,199.5,211.050003,43.695653,30,55.5,0,64.699997,68.0,53.0
20160915213000,199.5,211.050003,43.695653,30,55.5,0,64.599998,68.0,53.0
20160915214500,199.5,211.050003,43.695653,30,55.5,0,64.699997,68.0,53.0
20160915220000,199.5,211.050003,43.695653,30,55.5,0,64.699997,68.0,53.0
20160915221500,199.5,211.050003,43.695653,30,55.5,0,64.699997,68.0,53.0
20160915223000,199.5,206.850006,42.826088,30,55.5,0,64.699997,68.0,53.0
20160915224500,199.5,211.050003,43.695653,30,55.5,0,64.699997,68.0,53.0
20160915230000,199.5,211.050003,43.695653,30,55.5,0,64.599998,68.0,53.0
20160915231500,199.5,211.050003,43.695653,30,55.5,0,64.5,68.0,53.0
20160915233000,199.5,211.050003,43.695653,30,55.5,0,64.400002,68.0,53.0
20160915234500,199.5,202.649994,41.95652,30,55.5,0,64.5,68.0,53.0
20160916000000,199.5,202.649994,41.95652,30,55.5,0,64.400002,68.0,53.0
20160916001500,199.5,202.649994,41.95652,30,55.5,0,64.400002,68.0,53.0
20160916003000,199.5,202.649994,41.95652,30,55.5,0,64.400002,68.0,53.0
20160916004500,199.5,200.550003,41.52174,30,55.5,0,64.400002,68.0,53.0
20160916010000,199.5,200.550003,41.52174,30,55.5,0,64.300003,68.0,53.0
20160916011500,199.5,205.800003,42.608696,30,55.5,0,64.400002,68.0,53.0
20160916013000,199.5,202.649994,41.95652,30,55.5,0,64.400002,68.0,53.0
20160916014500,199.5,205.800003,42.608696,30,55.5,0,64.300003,68.0,53.0
20160916020000,199.5,202.649994,41.95652,30,55.5,0,64.300003,68.0,53.0
20160916021500,199.5,200.550003,41.52174,30,55.5,0,64.199997,68.0,53.0
20160916023000,199.5,200.550003,41.52174,30,55.5,0,64.199997,68.0,53.0
20160916024500,199.5,200.550003,41.52174,30,55.5,0,64.199997,68.0,53.0
20160916030000,199.5,200.550003,41.52174,30,55.5,0,64.199997,68.0,53.0
20160916031500,199.5,205.800003,42.608696,30,55.5,0,64.099998,68.0,53.0
20160916033000,199.5,205.800003,42.608696,30,55.5,0,64.199997,68.0,53.0
20160916034500,199.5,202.649994,41.95652,30,55.5,0,64.199997,68.0,53.0
20160916040000,199.5,202.649994,41.95652,30,55.5,0,64.099998,68.0,53.0
20160916041500,199.5,205.800003,42.608696,30,55.5,0,64.099998,68.0,53.0
20160916043000,199.5,200.550003,41.52174,30,55.5,0,64.099998,68.0,53.0
20160916044500,199.5,198.449997,41.086956,30,93.699997,100,66.0,73.599998,70.599998
20160916050000,199.5,198.449997,41.086956,30,97.199997,100,66.699997,73.599998,70.599998
