PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916051500,199.5,200.550003,41.52174,30,106.099998,100,67.400002,73.599998,70.599998
20160916053000,199.5,200.550003,41.52174,30,98.199997,100,68.0,73.599998,70.599998
20160916054500,199.5,200.550003,41.52174,30,98.199997,100,68.5,73.599998,70.599998
20160916060000,199.5,202.649994,41.95652,30,106.800003,100,68.800003,73.599998,70.599998
20160916061500,199.5,200.550003,41.52174,30,96.0,100,69.0,73.599998,70.599998
20160916063000,199.5,202.649994,41.95652,30,93.0,100,69.300003,73.599998,70.599998
20160916064500,199.5,202.649994,41.95652,30,91.699997,100,69.699997,73.599998,70.599998
20160916070000,199.5,198.449997,41.086956,30,108.699997,100,70.0,73.599998,70.599998
20160916071500,199.5,200.550003,41.52174,30,89.300003,100,70.199997,73.599998,70.599998
20160916073000,199.5,202.649994,41.95652,30,107.599998,100,70.199997,73.599998,70.599998
20160916074500,199.5,202.649994,41.95652,30,96.599998,100,70.199997,73.599998,70.599998
20160916080000,199.5,202.649994,41.95652,30,94.199997,100,70.300003,73.599998,70.599998
20160916081500,199.5,202.649994,41.95652,30,91.699997,100,70.400002,73.599998,70.599998
20160916083000,199.5,202.649994,41.95652,30,106.199997,100,70.199997,73.599998,70.599998
20160916084500,199.5,205.800003,42.608696,30,104.0,100,70.599998,73.599998,70.599998
20160916090000,199.5,200.550003,41.52174,30,94.800003,100,70.699997,73.599998,70.599998
20160916091500,199.5,202.649994,41.95652,30,84.800003,0,70.900002,73.599998,70.599998
20160916093000,199.5,200.550003,41.52174,30,70.800003,100,69.5,73.599998,70.599998
20160916094500,199.5,198.449997,41.086956,30,87.699997,100,70.300003,73.599998,70.599998
20160916100000,199.5,198.449997,41.086956,30,87.699997,100,70.0,73.599998,70.599998
20160916101500,199.5,198.449997,41.086956,30,89.800003,100,70.400002,73.599998,70.599998
20160916103000,199.5,205.800003,42.608696,30,82.099998,100,70.599998,73.599998,70.599998
20160916104500,199.5,208.949997,43.260869,30,90.599998,100,70.699997,73.599998,70.599998
20160916110000,199.5,206.850006,42.826088,30,60.400002,100,69.599998,73.599998,70.599998
20160916111500,199.5,206.850006,42.826088,30,95.300003,100,70.199997,73.599998,70.599998
20160916113000,199.5,206.850006,42.826088,30,79.699997,100,70.199997,73.599998,70.599998
20160916114500,199.5,206.850006,42.826088,30,101.0,100,70.199997,73.599998,70.599998
20160916120000,199.5,206.850006,42.826088,30,85.599998,100,70.699997,73.599998,70.599998
20160916121500,199.5,211.050003,43.695653,30,94.199997,100,70.699997,73.599998,70.599998
20160916123000,199.5,211.050003,43.695653,30,62.799999,100,70.199997,73.599998,70.599998
20160916124500,199.5,211.050003,43.695653,30,85.599998,100,70.300003,73.599998,70.599998
20160916130000,199.5,211.050003,43.695653,30,89.300003,100,70.199997,73.599998,70.599998
20160916131500,199.5,211.050003,43.695653,30,89.300003,100,70.599998,73.599998,70.599998
20160916133000,199.5,211.050003,43.695653,30,71.099998,0,70.599998,73.599998,70.599998
20160916134500,199.5,211.050003,43.695653,30,91.0,100,69.800003,73.599998,70.599998
20160916140000,199.5,211.050003,43.695653,30,91.0,100,70.300003,73.599998,70.599998
20160916141500,199.5,211.050003,43.695653,30,86.900002,100,70.099998,73.599998,70.599998
20160916143000,199.5,211.050003,43.695653,30,86.900002,100,70.699997,73.599998,70.599998
20160916144500,199.5,211.050003,43.695653,30,98.300003,100,70.699997,73.599998,70.599998
20160916150000,199.5,211.050003,43.695653,30,97.199997,100,70.800003,73.599998,70.599998
20160916151500,199.5,211.050003,43.695653,30,61.200001,100,69.800003,73.599998,70.599998
20160916153000,199.5,211.050003,43.695653,30,85.699997,100,70.400002,73.599998,70.599998
20160916154500,199.5,206.850006,42.826088,30,95.300003,100,70.5,75.699997,72.699997
20160916160000,199.5,206.850006,42.826088,30,95.300003,100,71.199997,75.699997,72.699997
20160916161500,199.5,206.850006,42.826088,30,98.5,100,71.300003,75.699997,72.699997
20160916163000,199.5,206.850006,42.826088,30,99.699997,100,71.599998,75.699997,72.699997
20160916164500,199.5,206.850006,42.826088,30,94.900002,100,71.800003,75.699997,72.699997
20160916170000,199.5,202.649994,41.95652,30,92.400002,100,72.099998,75.699997,72.699997
20160916171500,199.5,206.850006,42.826088,30,101.699997,100,72.199997,75.699997,72.699997
20160916173000,199.5,206.850006,42.826088,30,101.699997,100,72.199997,75.699997,72.699997
20160916174500,199.5,202.649994,41.95652,30,96.599998,100,72.300003,75.699997,72.699997
20160916180000,199.5,206.850006,42.826088,30,91.699997,100,72.400002,75.699997,72.699997
20160916181500,199.5,206.850006,42.826088,30,102.800003,100,72.5,75.699997,72.699997
20160916183000,199.5,206.850006,42.826088,30,105.900002,100,72.599998,75.699997,72.699997
20160916184500,199.5,206.850006,42.826088,30,105.900002,100,72.699997,75.699997,72.699997
20160916190000,199.5,206.850006,42.826088,30,94.5,100,72.699997,75.699997,72.699997
20160916191500,199.5,206.850006,42.826088,30,97.5,100,72.800003,75.699997,72.699997
20160916193000,199.5,206.850006,42.826088,30,107.599998,100,72.900002,75.699997,72.699997
20160916194500,199.5,208.949997,43.260869,30,96.0,100,72.900002,75.699997,72.699997
20160916200000,199.5,206.850006,42.826088,30,91.099998,100,72.900002,75.699997,72.699997
20160916201500,199.5,206.850006,42.826088,30,108.199997,100,72.900002,75.699997,72.699997
20160916203000,199.5,208.949997,43.260869,30,83.599998,100,72.300003,75.699997,72.699997
20160916204500,199.5,208.949997,43.260869,30,92.400002,100,71.199997,75.699997,72.699997
20160916210000,199.5,208.949997,43.260869,30,92.400002,100,70.900002,75.699997,72.699997
20160916211500,199.5,206.850006,42.826088,30,106.800003,100,70.699997,75.699997,72.699997
20160916213000,199.5,208.949997,43.260869,30,99.800003,100,70.5,75.699997,72.699997
20160916214500,199.5,206.850006,42.826088,30,102.099998,100,70.199997,75.699997,72.699997
20160916220000,199.5,206.850006,42.826088,30,106.599998,100,70.199997,75.699997,72.699997
20160916221500,199.5,206.850006,42.826088,30,96.0,100,70.0,75.699997,72.699997
20160916223000,199.5,208.949997,43.260869,30,91.699997,100,69.800003,75.699997,72.699997
20160916224500,199.5,208.949997,43.260869,30,101.800003,100,69.800003,75.699997,72.699997
20160916230000,199.5,208.949997,43.260869,30,104.5,100,69.699997,75.699997,72.699997
20160916231500,199.5,208.949997,43.260869,30,94.800003,100,69.699997,75.699997,72.699997
20160916233000,199.5,211.050003,43.695653,30,92.900002,100,69.699997,75.699997,72.699997
20160916234500,199.5,211.050003,43.695653,30,109.800003,100,69.699997,75.699997,72.699997
20160917000000,199.5,211.050003,43.695653,30,97.699997,100,69.699997,75.699997,72.699997
20160917001500,199.5,211.050003,43.695653,30,91.699997,100,69.599998,75.699997,72.699997
20160917003000,199.5,211.050003,43.695653,30,101.800003,100,69.599998,75.699997,72.699997
20160917004500,199.5,211.050003,43.695653,30,103.599998,100,69.5,75.699997,72.699997
20160917010000,199.5,211.050003,43.695653,30,94.199997,100,69.599998,75.699997,72.699997
20160917011500,199.5,206.850006,42.826088,30,94.199997,100,69.599998,75.699997,72.699997
20160917013000,199.5,211.050003,43.695653,30,107.699997,100,69.699997,75.699997,72.699997
20160917014500,199.5,206.850006,42.826088,30,93.599998,100,69.699997,75.699997,72.699997
20160917020000,199.5,211.050003,43.695653,30,95.900002,100,69.800003,75.699997,72.699997
20160917021500,199.5,196.350006,40.652175,30,105.199997,100,69.800003,75.699997,72.699997
20160917023000,199.5,198.449997,41.086956,30,95.400002,100,69.800003,75.699997,72.699997
20160917024500,199.5,198.449997,41.086956,30,93.0,100,69.800003,75.699997,72.699997
20160917030000,199.5,200.550003,41.52174,30,102.699997,100,69.800003,75.699997,72.699997
20160917031500,199.5,200.550003,41.52174,30,104.400002,100,69.800003,75.699997,72.699997
20160917033000,199.5,198.449997,41.086956,30,94.800003,100,69.900002,75.699997,72.699997
20160917034500,199.5,198.449997,41.086956,30,94.800003,100,69.900002,75.699997,72.699997
20160917040000,199.5,200.550003,41.52174,30,110.800003,100,69.900002,75.699997,72.699997
20160917041500,199.5,202.649994,41.95652,30,96.300003,100,69.900002,75.699997,72.699997
20160917043000,199.5,200.550003,41.52174,30,93.5,100,69.900002,75.699997,72.699997
20160917044500,199.5,200.550003,41.52174,30,110.0,100,69.900002,75.699997,72.699997
20160917050000,199.5,198.449997,41.086956,30,98.5,100,70.0,75.699997,72.699997
20160917051500,199.5,200.550003,41.52174,30,92.099998,100,70.0,75.699997,72.699997
20160917053000,199.5,198.449997,41.086956,30,107.099998,100,70.0,75.699997,72.699997
20160917054500,199.5,202.649994,41.95652,30,99.099998,100,70.0,75.699997,72.699997
20160917060000,199.5,200.550003,41.52174,30,91.099998,100,70.0,75.699997,72.699997
20160917061500,199.5,200.550003,41.52174,30,106.599998,100,70.0,75.699997,72.699997
20160917063000,199.5,200.550003,41.52174,30,100.900002,100,70.0,75.699997,72.699997
20160917064500,199.5,200.550003,41.52174,30,93.599998,100,70.0,75.699997,72.699997
20160917070000,199.5,200.550003,41.52174,30,99.699997,100,70.0,75.699997,72.699997
20160917071500,199.5,200.550003,41.52174,30,108.5,100,70.0,75.699997,72.699997
20160917073000,199.5,200.550003,41.52174,30,95.400002,100,69.900002,75.699997,72.699997
20160917074500,199.5,196.350006,40.652175,30,93.199997,100,69.800003,75.699997,72.699997
20160917080000,199.5,200.550003,41.52174,30,110.699997,100,69.800003,75.699997,72.699997
20160917081500,199.5,200.550003,41.52174,30,99.699997,100,69.699997,75.699997,72.699997
20160917083000,199.5,200.550003,41.52174,30,94.199997,100,69.599998,75.699997,72.699997
20160917084500,199.5,198.449997,41.086956,30,111.400002,100,69.599998,75.699997,72.699997
20160917090000,199.5,200.550003,41.52174,30,108.800003,100,69.599998,75.699997,72.699997
20160917091500,199.5,202.649994,41.95652,30,94.199997,100,69.599998,75.699997,72.699997
20160917093000,199.5,198.449997,41.086956,30,92.800003,100,69.599998,75.699997,72.699997
20160917094500,199.5,198.449997,41.086956,30,106.800003,100,69.599998,75.699997,72.699997
20160917100000,199.5,198.449997,41.086956,30,96.0,100,69.599998,75.699997,72.699997
20160917101500,199.5,200.550003,41.52174,30,94.0,100,69.599998,75.699997,72.699997
20160917103000,199.5,198.449997,41.086956,30,110.800003,100,69.599998,75.699997,72.699997
20160917104500,199.5,200.550003,41.52174,30,100.800003,100,69.599998,75.699997,72.699997
20160917110000,199.5,196.350006,40.652175,30,100.800003,100,69.599998,75.699997,72.699997
20160917111500,199.5,200.550003,41.52174,30,107.800003,100,69.599998,75.699997,72.699997
20160917113000,199.5,196.350006,40.652175,30,95.400002,100,69.699997,75.699997,72.699997
20160917114500,199.5,198.449997,41.086956,30,95.400002,100,70.0,75.699997,72.699997
20160917120000,199.5,200.550003,41.52174,30,94.0,100,69.699997,75.699997,72.699997
20160917121500,199.5,202.649994,41.95652,30,90.5,100,70.199997,75.699997,72.699997
20160917123000,199.5,200.550003,41.52174,30,99.699997,100,71.599998,75.699997,72.699997
20160917124500,199.5,202.649994,41.95652,30,102.099998,100,72.099998,75.699997,72.699997
20160917130000,199.5,200.550003,41.52174,30,96.0,100,72.400002,75.699997,72.699997
20160917131500,199.5,431.549988,89.347824,50,57.599998,0,71.400002,70.400002,67.400002
20160917133000,199.5,225.75,46.73913,32,56.299999,0,69.800003,70.400002,67.400002
20160917134500,199.5,214.199997,44.347825,31,56.299999,0,69.199997,70.400002,67.400002
20160917140000,199.5,214.199997,44.347825,31,56.299999,0,68.800003,70.400002,67.400002
20160917141500,199.5,214.199997,44.347825,31,56.299999,0,68.400002,70.400002,67.400002
20160917143000,199.5,218.399994,45.21739,31,56.299999,0,68.099998,70.400002,67.400002
20160917144500,199.5,218.399994,45.21739,31,56.299999,0,67.900002,70.400002,67.400002
20160917150000,199.5,218.399994,45.21739,31,56.299999,0,67.699997,70.400002,67.400002
20160917151500,199.5,218.399994,45.21739,31,55.599998,0,67.400002,70.400002,67.400002
20160917153000,199.5,211.050003,43.695653,30,55.599998,0,67.400002,70.400002,67.400002
20160917154500,199.5,211.050003,43.695653,30,55.599998,0,67.199997,70.400002,67.400002
20160917160000,199.5,211.050003,43.695653,30,55.599998,100,67.099998,70.400002,67.400002
20160917161500,199.5,211.050003,43.695653,30,55.599998,100,66.900002,70.400002,67.400002
20160917163000,199.5,211.050003,43.695653,30,55.599998,100,66.900002,70.400002,67.400002
20160917164500,199.5,211.050003,43.695653,30,58.700001,100,66.800003,70.400002,67.400002
20160917170000,199.5,211.050003,43.695653,30,69.599998,100,67.199997,70.400002,67.400002
20160917171500,199.5,211.050003,43.695653,30,70.5,100,67.400002,70.400002,67.400002
20160917173000,199.5,211.050003,43.695653,30,69.599998,100,67.400002,70.400002,67.400002
20160917174500,199.5,211.050003,43.695653,30,69.599998,100,67.5,70.400002,67.400002
20160917180000,199.5,211.050003,43.695653,30,69.599998,100,67.599998,70.400002,67.400002
20160917181500,199.5,211.050003,43.695653,30,69.599998,100,67.599998,70.400002,67.400002
20160917183000,199.5,211.050003,43.695653,30,69.599998,100,67.599998,70.400002,67.400002
20160917184500,199.5,211.050003,43.695653,30,69.599998,100,67.599998,70.400002,67.400002
20160917190000,199.5,211.050003,43.695653,30,68.900002,100,67.599998,70.400002,67.400002
20160917191500,199.5,211.050003,43.695653,30,68.900002,100,67.599998,70.400002,67.400002
20160917193000,199.5,211.050003,43.695653,30,68.900002,100,67.599998,70.400002,67.400002
20160917194500,199.5,211.050003,43.695653,30,68.900002,100,67.5,70.400002,67.400002
20160917200000,199.5,211.050003,43.695653,30,68.900002,100,67.5,70.400002,67.400002
20160917201500,199.5,211.050003,43.695653,30,68.900002,100,67.400002,70.400002,67.400002
20160917203000,199.5,211.050003,43.695653,30,69.599998,100,67.5,70.400002,67.400002
20160917204500,199.5,211.050003,43.695653,30,68.699997,100,67.5,70.400002,67.400002
20160917210000,199.5,211.050003,43.695653,30,68.699997,100,67.5,70.400002,67.400002
20160917211500,199.5,214.199997,44.347825,30,68.699997,100,67.5,70.400002,67.400002
20160917213000,199.5,211.050003,43.695653,30,69.599998,100,67.400002,70.400002,67.400002
20160917214500,199.5,202.649994,41.95652,30,69.599998,100,67.5,70.400002,67.400002
20160917220000,199.5,202.649994,41.95652,30,69.599998,100,67.599998,70.400002,67.400002
20160917221500,199.5,198.449997,41.086956,30,69.599998,100,67.5,70.400002,67.400002
20160917223000,199.5,198.449997,41.086956,30,69.599998,100,67.400002,70.400002,67.400002
20160917224500,199.5,198.449997,41.086956,30,69.599998,100,67.400002,70.400002,67.400002
20160917230000,199.5,200.550003,41.52174,30,69.599998,100,67.400002,70.400002,67.400002
20160917231500,199.5,202.649994,41.95652,30,69.599998,100,67.5,70.400002,67.400002
20160917233000,199.5,205.800003,42.608696,30,69.599998,100,67.5,70.400002,67.400002
20160917234500,199.5,205.800003,42.608696,30,69.599998,100,67.400002,70.400002,67.400002
20160918000000,199.5,202.649994,41.95652,30,69.599998,100,67.400002,70.400002,67.400002
20160918001500,199.5,205.800003,42.608696,30,69.599998,100,67.400002,70.400002,67.400002
20160918003000,199.5,205.800003,42.608696,30,69.599998,100,67.400002,70.400002,67.400002
20160918004500,199.5,202.649994,41.95652,30,69.599998,100,67.400002,70.400002,67.400002
20160918010000,199.5,202.649994,41.95652,30,69.599998,100,67.400002,70.400002,67.400002
20160918011500,199.5,205.800003,42.608696,30,69.599998,100,67.300003,70.400002,67.400002
20160918013000,199.5,200.550003,41.52174,30,69.599998,100,67.300003,70.400002,67.400002
20160918014500,199.5,202.649994,41.95652,30,69.599998,100,67.300003,70.400002,67.400002
20160918020000,199.5,200.550003,41.52174,30,69.599998,100,67.300003,70.400002,67.400002
20160918021500,199.5,202.649994,41.95652,30,69.599998,100,67.300003,70.400002,67.400002
20160918023000,199.5,202.649994,41.95652,30,69.599998,100,67.199997,70.400002,67.400002
20160918024500,199.5,202.649994,41.95652,30,69.599998,100,67.199997,70.400002,67.400002
20160918030000,199.5,202.649994,41.95652,30,69.599998,100,67.199997,70.400002,67.400002
20160918031500,199.5,198.449997,41.086956,30,69.599998,100,67.199997,70.400002,67.400002
20160918033000,199.5,200.550003,41.52174,30,68.699997,100,67.199997,70.400002,67.400002
20160918034500,199.5,200.550003,41.52174,30,68.699997,100,67.199997,70.400002,67.400002
20160918040000,199.5,202.649994,41.95652,30,68.699997,100,67.099998,70.400002,67.400002
20160918041500,199.5,205.800003,42.608696,30,68.699997,100,67.099998,70.400002,67.400002
20160918043000,199.5,202.649994,41.95652,30,68.699997,100,67.099998,70.400002,67.400002
20160918044500,199.5,202.649994,41.95652,30,68.699997,100,67.099998,70.400002,67.400002
20160918050000,199.5,202.649994,41.95652,30,69.599998,100,67.099998,70.400002,67.400002
20160918051500,199.5,205.800003,42.608696,30,69.599998,100,67.099998,70.400002,67.400002
20160918053000,199.5,202.649994,41.95652,30,72.599998,100,67.099998,70.400002,67.400002
20160918054500,199.5,205.800003,42.608696,30,79.0,100,67.400002,70.400002,67.400002
20160918060000,199.5,202.649994,41.95652,30,77.099998,100,67.599998,70.400002,67.400002
20160918061500,199.5,202.649994,41.95652,30,59.200001,0,67.199997,70.400002,67.400002
20160918063000,199.5,205.800003,42.608696,30,57.200001,100,66.699997,70.400002,67.400002
20160918064500,199.5,205.800003,42.608696,30,72.400002,100,66.900002,70.400002,67.400002
20160918070000,199.5,202.649994,41.95652,30,80.599998,100,67.400002,70.400002,67.400002
20160918071500,199.5,202.649994,41.95652,30,79.699997,100,67.5,70.400002,67.400002
20160918073000,199.5,202.649994,41.95652,30,78.300003,100,67.599998,70.400002,67.400002
20160918074500,199.5,205.800003,42.608696,30,61.200001,0,67.400002,70.400002,67.400002
20160918080000,199.5,200.550003,41.52174,30,57.599998,100,66.800003,70.400002,67.400002
20160918081500,199.5,202.649994,41.95652,30,61.099998,100,66.699997,70.400002,67.400002
20160918083000,199.5,202.649994,41.95652,30,81.599998,100,67.5,70.400002,67.400002
20160918084500,199.5,202.649994,41.95652,30,64.599998,0,67.599998,70.400002,67.400002
20160918090000,199.5,205.800003,42.608696,30,56.799999,100,66.800003,70.400002,67.400002
20160918091500,199.5,205.800003,42.608696,30,61.5,100,66.599998,70.400002,67.400002
20160918093000,199.5,205.800003,42.608696,30,86.199997,100,67.400002,70.400002,67.400002
20160918094500,199.5,205.800003,42.608696,30,85.099998,100,67.599998,70.400002,67.400002
20160918100000,199.5,205.800003,42.608696,30,59.599998,0,67.300003,70.400002,67.400002
20160918101500,199.5,205.800003,42.608696,30,57.200001,100,66.800003,70.400002,67.400002
20160918103000,199.5,205.800003,42.608696,30,62.400002,100,66.699997,70.400002,67.400002
20160918104500,199.5,202.649994,41.95652,30,74.400002,100,67.199997,70.400002,67.400002
20160918110000,199.5,202.649994,41.95652,30,79.199997,100,67.400002,70.400002,67.400002
20160918111500,199.5,200.550003,41.52174,30,76.800003,100,67.599998,70.400002,67.400002
20160918113000,199.5,205.800003,42.608696,30,64.900002,0,67.599998,70.400002,67.400002
20160918114500,199.5,202.649994,41.95652,30,57.200001,100,66.900002,70.400002,67.400002
20160918120000,199.5,205.800003,42.608696,30,60.299999,100,66.599998,70.400002,67.400002
20160918121500,199.5,205.800003,42.608696,30,76.300003,100,67.0,70.400002,67.400002
20160918123000,199.5,202.649994,41.95652,30,76.300003,100,67.300003,70.400002,67.400002
20160918124500,199.5,202.649994,41.95652,30,74.0,100,67.400002,70.400002,67.400002
20160918130000,199.5,206.850006,42.826088,30,70.099998,100,67.300003,70.400002,67.400002
20160918131500,199.5,202.649994,41.95652,30,79.599998,100,67.5,70.400002,67.400002
20160918133000,199.5,202.649994,41.95652,30,79.599998,100,67.599998,70.400002,67.400002
20160918134500,199.5,208.949997,43.260869,30,72.5,100,67.599998,70.400002,67.400002
20160918140000,199.5,205.800003,42.608696,30,68.300003,100,67.599998,70.400002,67.400002
20160918141500,199.5,205.800003,42.608696,30,80.599998,100,67.599998,70.400002,67.400002
20160918143000,199.5,205.800003,42.608696,30,58.400002,0,67.300003,70.400002,67.400002
20160918144500,199.5,205.800003,42.608696,30,56.799999,100,66.800003,70.400002,67.400002
20160918150000,199.5,205.800003,42.608696,30,60.700001,100,66.800003,70.400002,67.400002
20160918151500,199.5,205.800003,42.608696,30,68.099998,100,66.900002,70.400002,67.400002
20160918153000,199.5,205.800003,42.608696,30,64.400002,100,67.199997,70.400002,67.400002
20160918154500,199.5,202.649994,41.95652,30,80.099998,100,67.5,70.400002,67.400002
20160918160000,199.5,206.850006,42.826088,30,60.799999,0,67.599998,70.400002,67.400002
20160918161500,199.5,206.850006,42.826088,30,57.200001,0,67.199997,70.400002,67.400002
20160918163000,199.5,208.949997,43.260869,30,56.400002,100,66.900002,70.400002,67.400002
20160918164500,199.5,205.800003,42.608696,30,56.400002,100,66.900002,70.400002,67.400002
20160918170000,199.5,205.800003,42.608696,30,57.5,100,66.900002,70.400002,67.400002
20160918171500,199.5,205.800003,42.608696,30,60.299999,100,67.099998,70.400002,67.400002
20160918173000,199.5,208.949997,43.260869,30,60.299999,100,66.900002,70.400002,67.400002
20160918174500,199.5,205.800003,42.608696,30,62.299999,100,67.199997,70.400002,67.400002
20160918180000,199.5,205.800003,42.608696,30,66.699997,100,67.199997,70.400002,67.400002
20160918181500,199.5,202.649994,41.95652,30,68.699997,100,67.400002,70.400002,67.400002
20160918183000,199.5,205.800003,42.608696,30,65.300003,100,67.400002,70.400002,67.400002
20160918184500,199.5,205.800003,42.608696,30,63.200001,100,67.300003,70.400002,67.400002
20160918190000,199.5,205.800003,42.608696,30,69.599998,100,67.400002,70.400002,67.400002
20160918191500,199.5,202.649994,41.95652,30,66.300003,100,67.5,70.400002,67.400002
20160918193000,199.5,202.649994,41.95652,30,68.599998,100,67.5,70.400002,67.400002
20160918194500,199.5,202.649994,41.95652,30,67.300003,100,67.400002,70.400002,67.400002
20160918200000,199.5,205.800003,42.608696,30,67.300003,100,67.400002,70.400002,67.400002
20160918201500,199.5,202.649994,41.95652,30,67.300003,100,67.300003,70.400002,67.400002
20160918203000,199.5,205.800003,42.608696,30,68.099998,100,67.300003,70.400002,67.400002
20160918204500,199.5,202.649994,41.95652,30,68.099998,100,67.199997,70.400002,67.400002
20160918210000,199.5,205.800003,42.608696,30,68.099998,100,67.199997,70.400002,67.400002
20160918211500,199.5,202.649994,41.95652,30,69.199997,100,67.300003,70.400002,67.400002
20160918213000,199.5,200.550003,41.52174,30,68.199997,100,67.300003,70.400002,67.400002
20160918214500,199.5,198.449997,41.086956,30,68.199997,100,67.300003,70.400002,67.400002
20160918220000,199.5,205.800003,42.608696,30,68.199997,100,67.199997,70.400002,67.400002
20160918221500,199.5,202.649994,41.95652,30,66.800003,100,67.199997,70.400002,67.400002
20160918223000,199.5,205.800003,42.608696,30,68.099998,100,67.099998,70.400002,67.400002
20160918224500,199.5,205.800003,42.608696,30,67.199997,100,67.099998,70.400002,67.400002
20160918230000,199.5,205.800003,42.608696,30,68.599998,100,67.099998,70.400002,67.400002
20160918231500,199.5,205.800003,42.608696,30,79.099998,100,67.400002,70.400002,67.400002
20160918233000,199.5,205.800003,42.608696,30,77.800003,100,67.599998,70.400002,67.400002
20160918234500,199.5,205.800003,42.608696,30,76.400002,100,67.599998,70.400002,67.400002
20160919000000,199.5,205.800003,42.608696,30,61.099998,0,67.300003,70.400002,67.400002
20160919001500,199.5,205.800003,42.608696,30,57.200001,100,66.699997,70.400002,67.400002
20160919003000,199.5,202.649994,41.95652,30,64.0,100,66.699997,70.400002,67.400002
20160919004500,199.5,202.649994,41.95652,30,79.599998,100,67.199997,70.400002,67.400002
20160919010000,199.5,205.800003,42.608696,30,79.599998,100,67.400002,70.400002,67.400002
20160919011500,199.5,205.800003,42.608696,30,77.900002,100,67.5,70.400002,67.400002
20160919013000,199.5,202.649994,41.95652,30,76.800003,100,67.599998,70.400002,67.400002
20160919014500,199.5,205.800003,42.608696,30,78.199997,100,67.599998,70.400002,67.400002
20160919020000,199.5,205.800003,42.608696,30,59.200001,0,67.199997,70.400002,67.400002
20160919021500,199.5,205.800003,42.608696,30,59.200001,100,66.599998,70.400002,67.400002
20160919023000,199.5,205.800003,42.608696,30,75.900002,100,67.099998,70.400002,67.400002
20160919024500,199.5,205.800003,42.608696,30,71.099998,100,67.199997,70.400002,67.400002
20160919030000,199.5,205.800003,42.608696,30,71.099998,100,67.099998,70.400002,67.400002
20160919031500,199.5,205.800003,42.608696,30,71.099998,100,67.099998,70.400002,67.400002
20160919033000,199.5,205.800003,42.608696,30,72.0,100,67.099998,70.400002,67.400002
20160919034500,199.5,205.800003,42.608696,30,75.199997,100,67.099998,70.400002,67.400002
20160919040000,199.5,202.649994,41.95652,30,75.199997,100,67.199997,70.400002,67.400002
20160919041500,199.5,205.800003,42.608696,30,79.699997,100,67.300003,70.400002,67.400002
20160919043000,199.5,205.800003,42.608696,30,78.0,100,67.400002,70.400002,67.400002
20160919044500,199.5,208.949997,43.260869,30,75.400002,100,67.400002,70.400002,67.400002
20160919050000,199.5,208.949997,43.260869,30,75.400002,100,67.300003,70.400002,67.400002
20160919051500,199.5,205.800003,42.608696,30,77.699997,100,67.400002,70.400002,67.400002
20160919053000,199.5,205.800003,42.608696,30,77.699997,100,67.400002,70.400002,67.400002
20160919054500,199.5,205.800003,42.608696,30,78.699997,100,67.400002,70.400002,67.400002
20160919060000,199.5,205.800003,42.608696,30,75.800003,100,67.400002,70.400002,67.400002
20160919061500,199.5,208.949997,43.260869,30,76.800003,100,67.5,70.400002,67.400002
20160919063000,199.5,205.800003,42.608696,30,79.199997,100,67.5,70.400002,67.400002
20160919064500,199.5,205.800003,42.608696,30,76.400002,100,67.400002,70.400002,67.400002
20160919070000,199.5,205.800003,42.608696,30,77.699997,100,67.599998,70.400002,67.400002
20160919071500,199.5,208.949997,43.260869,30,77.699997,100,67.599998,70.400002,67.400002
20160919073000,199.5,206.850006,42.826088,30,74.900002,100,67.5,70.400002,67.400002
20160919074500,199.5,206.850006,42.826088,30,76.300003,100,67.599998,70.400002,67.400002
20160919080000,199.5,206.850006,42.826088,30,77.800003,100,67.599998,70.400002,67.400002
20160919081500,199.5,206.850006,42.826088,30,77.800003,100,67.599998,70.400002,67.400002
20160919083000,199.5,206.850006,42.826088,30,61.599998,0,67.199997,70.400002,67.400002
20160919084500,199.5,206.850006,42.826088,30,58.299999,100,66.599998,70.400002,67.400002
20160919090000,199.5,198.449997,41.086956,30,72.900002,100,67.199997,70.400002,67.400002
20160919091500,199.5,200.550003,41.52174,30,74.400002,100,67.599998,70.400002,67.400002
20160919093000,199.5,196.350006,40.652175,30,63.599998,0,67.599998,70.400002,67.400002
20160919094500,199.5,198.449997,41.086956,30,62.400002,0,67.599998,70.400002,67.400002
20160919100000,199.5,200.550003,41.52174,30,62.400002,0,67.599998,70.400002,67.400002
20160919101500,199.5,194.25,40.217391,30,60.799999,0,67.5,70.400002,67.400002
20160919103000,199.5,202.649994,41.95652,30,60.799999,0,67.400002,70.400002,67.400002
20160919104500,199.5,198.449997,41.086956,30,60.799999,0,67.400002,70.400002,67.400002
20160919110000,199.5,205.800003,42.608696,30,58.5,100,67.099998,70.400002,67.400002
20160919111500,199.5,200.550003,41.52174,30,57.900002,100,66.800003,70.400002,67.400002
20160919113000,199.5,206.850006,42.826088,30,62.400002,100,66.699997,70.400002,67.400002
20160919114500,199.5,211.050003,43.695653,30,77.599998,100,67.400002,70.400002,67.400002
20160919120000,199.5,211.050003,43.695653,30,73.800003,100,67.599998,70.400002,67.400002
20160919121500,199.5,211.050003,43.695653,30,59.599998,0,67.300003,70.400002,67.400002
20160919123000,199.5,211.050003,43.695653,30,57.799999,100,66.900002,70.400002,67.400002
20160919124500,199.5,211.050003,43.695653,30,57.799999,100,66.800003,70.400002,67.400002
20160919130000,199.5,211.050003,43.695653,30,61.099998,100,66.900002,70.400002,67.400002
20160919131500,199.5,211.050003,43.695653,29,62.900002,100,67.599998,70.400002,67.400002
20160919133000,199.5,211.050003,43.695653,29,61.200001,100,67.199997,70.400002,67.400002
20160919134500,199.5,211.050003,43.695653,29,60.400002,100,67.199997,70.400002,67.400002
20160919140000,199.5,211.050003,43.695653,29,59.599998,100,67.199997,70.400002,67.400002
20160919141500,199.5,211.050003,43.695653,29,59.599998,100,67.199997,70.400002,67.400002
20160919143000,199.5,211.050003,43.695653,29,59.599998,100,67.099998,70.400002,67.400002
20160919144500,199.5,211.050003,43.695653,29,58.799999,100,67.099998,70.400002,67.400002
20160919150000,199.5,211.050003,43.695653,29,58.799999,100,67.199997,70.400002,67.400002
20160919151500,199.5,211.050003,43.695653,29,58.799999,100,67.199997,70.400002,67.400002
20160919153000,199.5,211.050003,43.695653,29,58.799999,100,67.300003,70.400002,67.400002
20160919154500,199.5,211.050003,43.695653,29,58.799999,100,67.199997,70.400002,67.400002
20160919160000,199.5,206.850006,42.826088,29,58.799999,100,67.300003,70.400002,67.400002
20160919161500,199.5,208.949997,43.260869,29,58.799999,100,67.300003,70.400002,67.400002
20160919163000,199.5,213.149994,44.130434,29,58.799999,100,67.300003,70.400002,67.400002
20160919164500,199.5,208.949997,43.260869,29,58.0,100,67.199997,70.400002,67.400002
20160919170000,199.5,206.850006,42.826088,29,58.700001,100,67.199997,70.400002,67.400002
20160919171500,199.5,211.050003,43.695653,29,58.700001,100,67.199997,70.400002,67.400002
20160919173000,199.5,211.050003,43.695653,29,58.700001,100,67.199997,70.400002,67.400002
20160919174500,199.5,211.050003,43.695653,29,58.0,100,67.0,70.400002,67.400002
20160919180000,199.5,211.050003,43.695653,29,59.700001,100,67.0,70.400002,67.400002
20160919181500,199.5,206.850006,42.826088,29,59.700001,100,67.099998,70.400002,67.400002
20160919183000,199.5,208.949997,43.260869,29,66.699997,100,67.199997,70.400002,67.400002
20160919184500,199.5,211.050003,43.695653,29,67.699997,100,67.400002,70.400002,67.400002
20160919190000,199.5,211.050003,43.695653,29,67.699997,100,67.5,70.400002,67.400002
20160919191500,199.5,211.050003,43.695653,29,67.699997,100,67.400002,70.400002,67.400002
20160919193000,199.5,211.050003,43.695653,29,67.699997,100,67.599998,70.400002,67.400002
20160919194500,199.5,211.050003,43.695653,29,67.699997,100,67.599998,70.400002,67.400002
20160919200000,199.5,211.050003,43.695653,29,58.799999,0,67.300003,70.400002,67.400002
20160919201500,199.5,211.050003,43.695653,29,56.799999,100,67.0,70.400002,67.400002
20160919203000,199.5,206.850006,42.826088,29,56.799999,100,66.800003,70.400002,67.400002
20160919204500,199.5,206.850006,42.826088,29,60.799999,100,66.900002,70.400002,67.400002
20160919210000,199.5,206.850006,42.826088,29,66.199997,100,67.099998,70.400002,67.400002
20160919211500,199.5,206.850006,42.826088,29,67.699997,100,67.199997,70.400002,67.400002
20160919213000,199.5,206.850006,42.826088,29,67.699997,100,67.199997,70.400002,67.400002
20160919214500,199.5,206.850006,42.826088,29,67.699997,100,67.199997,70.400002,67.400002
20160919220000,199.5,206.850006,42.826088,29,67.699997,100,67.300003,70.400002,67.400002
20160919221500,199.5,202.649994,41.95652,29,67.699997,100,67.300003,70.400002,67.400002
20160919223000,199.5,205.800003,42.608696,29,67.699997,100,67.300003,70.400002,67.400002
20160919224500,199.5,205.800003,42.608696,29,67.699997,100,67.599998,70.400002,67.400002
20160919230000,199.5,205.800003,42.608696,29,59.099998,0,67.599998,70.400002,67.400002
20160919231500,199.5,198.449997,41.086956,29,57.200001,0,67.400002,70.400002,67.400002
20160919233000,199.5,200.550003,41.52174,29,57.200001,0,67.300003,70.400002,67.400002
20160919234500,199.5,196.350006,40.652175,29,56.400002,0,67.300003,70.400002,67.400002
20160920000000,199.5,198.449997,41.086956,29,56.400002,0,67.199997,70.400002,67.400002
20160920001500,199.5,200.550003,41.52174,29,56.400002,100,66.900002,70.400002,67.400002
20160920003000,199.5,200.550003,41.52174,29,56.400002,100,66.800003,70.400002,67.400002
20160920004500,199.5,198.449997,41.086956,29,59.900002,100,66.800003,70.400002,67.400002
20160920010000,199.5,198.449997,41.086956,29,67.699997,100,67.199997,70.400002,67.400002
20160920011500,199.5,200.550003,41.52174,29,69.099998,100,67.400002,70.400002,67.400002
20160920013000,199.5,202.649994,41.95652,29,68.199997,100,67.400002,70.400002,67.400002
20160920014500,199.5,198.449997,41.086956,29,67.300003,100,67.400002,70.400002,67.400002
20160920020000,199.5,200.550003,41.52174,29,68.099998,100,67.400002,70.400002,67.400002
20160920021500,199.5,202.649994,41.95652,29,68.099998,100,67.400002,70.400002,67.400002
20160920023000,199.5,200.550003,41.52174,29,67.300003,100,67.400002,70.400002,67.400002
20160920024500,199.5,200.550003,41.52174,29,67.300003,100,67.400002,70.400002,67.400002
20160920030000,199.5,200.550003,41.52174,29,68.099998,100,67.300003,70.400002,67.400002
20160920031500,199.5,202.649994,41.95652,29,67.400002,100,67.300003,70.400002,67.400002
20160920033000,199.5,202.649994,41.95652,29,67.400002,100,67.400002,70.400002,67.400002
20160920034500,199.5,202.649994,41.95652,29,67.400002,100,67.400002,70.400002,67.400002
20160920040000,199.5,198.449997,41.086956,29,67.400002,100,67.400002,70.400002,67.400002
20160920041500,199.5,205.800003,42.608696,29,67.400002,100,67.400002,70.400002,67.400002
20160920043000,199.5,202.649994,41.95652,29,68.099998,100,67.400002,70.400002,67.400002
20160920044500,199.5,202.649994,41.95652,29,68.099998,100,67.400002,70.400002,67.400002
20160920050000,199.5,200.550003,41.52174,29,67.300003,100,67.400002,70.400002,67.400002
20160920051500,199.5,202.649994,41.95652,29,68.599998,100,67.400002,70.400002,67.400002
20160920053000,199.5,200.550003,41.52174,29,68.599998,100,67.400002,70.400002,67.400002
20160920054500,199.5,200.550003,41.52174,29,67.699997,100,67.5,70.400002,67.400002
20160920060000,199.5,200.550003,41.52174,29,67.699997,100,67.400002,70.400002,67.400002
20160920061500,199.5,205.800003,42.608696,29,67.699997,100,67.400002,70.400002,67.400002
20160920063000,199.5,200.550003,41.52174,29,67.699997,100,67.599998,70.400002,67.400002
20160920064500,199.5,198.449997,41.086956,29,68.599998,100,67.599998,70.400002,67.400002
20160920070000,199.5,200.550003,41.52174,29,67.699997,100,67.599998,70.400002,67.400002
20160920071500,199.5,282.450012,58.478263,35,55.200001,0,66.599998,68.0,53.299999
20160920073000,199.5,214.199997,44.347825,30,56.0,0,66.300003,68.0,53.299999
20160920074500,199.5,214.199997,44.347825,30,56.0,0,66.099998,68.0,53.299999
20160920080000,199.5,214.199997,44.347825,30,56.0,0,66.0,68.0,53.299999
20160920081500,199.5,206.850006,42.826088,30,56.0,0,66.599998,68.0,53.299999
20160920083000,199.5,208.949997,43.260869,30,56.0,0,67.099998,68.0,53.299999
20160920084500,199.5,239.399994,49.565216,33,56.0,0,67.400002,68.0,53.299999
20160920090000,199.5,216.300003,44.782609,30,56.0,0,67.400002,68.0,53.299999
20160920091500,199.5,216.300003,44.782609,30,56.0,0,67.699997,68.0,53.299999
20160920093000,199.5,233.100006,48.260871,32,56.0,0,67.800003,68.0,53.299999
20160920094500,199.5,233.100006,48.260871,32,56.0,0,67.699997,68.0,53.299999
20160920100000,199.5,218.399994,45.21739,30,56.0,0,67.900002,68.0,53.299999
20160920101500,199.5,221.550003,45.869566,30,55.200001,0,67.800003,68.0,53.299999
20160920103000,199.5,216.300003,44.782609,30,55.799999,0,67.599998,68.0,53.299999
20160920104500,199.5,216.300003,44.782609,30,55.799999,0,67.599998,68.0,53.299999
20160920110000,199.5,213.149994,44.130434,30,55.799999,0,67.900002,68.0,53.299999
20160920111500,199.5,213.149994,44.130434,30,55.799999,0,67.900002,68.0,53.299999
20160920113000,199.5,216.300003,44.782609,30,55.799999,0,67.800003,68.0,53.299999
20160920114500,199.5,216.300003,44.782609,30,55.799999,0,67.599998,68.0,53.299999
20160920120000,199.5,216.300003,44.782609,30,57.099998,0,67.599998,68.0,53.299999
20160920121500,199.5,213.149994,44.130434,30,58.299999,0,68.099998,68.0,53.299999
20160920123000,199.5,213.149994,44.130434,30,58.299999,0,68.099998,68.0,53.299999
20160920124500,199.5,216.300003,44.782609,30,56.0,0,67.800003,68.0,53.299999
20160920130000,199.5,216.300003,44.782609,31,55.200001,0,67.699997,68.0,53.299999
20160920131500,199.5,216.300003,44.782609,31,55.200001,0,68.0,68.0,53.299999
20160920133000,199.5,216.300003,44.782609,31,55.200001,0,67.699997,68.0,53.299999
20160920134500,199.5,216.300003,44.782609,31,55.200001,0,67.599998,68.0,53.299999
20160920140000,199.5,216.300003,44.782609,31,55.200001,0,67.400002,68.0,53.299999
20160920141500,199.5,219.449997,45.434782,31,55.200001,0,67.400002,68.0,53.299999
20160920143000,199.5,214.199997,44.347825,31,55.200001,0,67.5,68.0,53.299999
20160920144500,199.5,214.199997,44.347825,31,55.200001,0,67.599998,68.0,53.299999
20160920150000,199.5,218.399994,45.21739,30,55.200001,0,67.400002,68.0,53.299999
20160920151500,199.5,218.399994,45.21739,30,55.200001,0,67.300003,68.0,53.299999
20160920153000,199.5,218.399994,45.21739,30,55.200001,0,67.300003,68.0,53.299999
20160920154500,199.5,218.399994,45.21739,30,55.200001,0,67.199997,68.0,53.299999
20160920160000,199.5,218.399994,45.21739,30,55.200001,0,67.300003,68.0,53.299999
20160920161500,199.5,213.149994,44.130434,30,55.200001,0,67.400002,68.0,53.299999
20160920163000,199.5,213.149994,44.130434,30,55.200001,0,67.400002,68.0,53.299999
20160920164500,199.5,213.149994,44.130434,30,55.200001,0,67.300003,68.0,53.299999
20160920170000,199.5,216.300003,44.782609,30,55.200001,0,67.400002,68.0,53.299999
20160920171500,199.5,216.300003,44.782609,30,55.200001,0,67.300003,68.0,53.299999
20160920173000,199.5,208.949997,43.260869,29,55.200001,0,67.199997,68.0,53.299999
20160920174500,199.5,214.199997,44.347825,29,55.200001,0,67.199997,68.0,53.299999
20160920180000,199.5,214.199997,44.347825,29,55.200001,0,67.099998,68.0,53.299999
20160920181500,199.5,214.199997,44.347825,29,55.200001,0,67.0,68.0,53.299999
20160920183000,199.5,214.199997,44.347825,29,55.200001,0,67.0,68.0,53.299999
20160920184500,199.5,214.199997,44.347825,29,55.200001,0,66.900002,68.0,53.299999
20160920190000,199.5,211.050003,43.695653,29,55.200001,0,66.900002,68.0,53.299999
20160920191500,199.5,211.050003,43.695653,29,55.200001,0,66.900002,68.0,53.299999
20160920193000,199.5,216.300003,44.782609,29,55.900002,0,67.300003,68.0,53.299999
20160920194500,199.5,213.149994,44.130434,29,55.900002,0,67.400002,68.0,53.299999
20160920200000,199.5,213.149994,44.130434,29,55.900002,0,67.5,68.0,53.299999
20160920201500,199.5,213.149994,44.130434,29,55.900002,0,67.5,68.0,53.299999
20160920203000,199.5,213.149994,44.130434,29,55.900002,0,67.5,68.0,53.299999
20160920204500,199.5,213.149994,44.130434,29,55.900002,0,67.199997,68.0,53.299999
20160920210000,199.5,213.149994,44.130434,29,55.900002,0,67.099998,68.0,53.299999
20160920211500,199.5,213.149994,44.130434,29,55.900002,0,66.900002,68.0,53.299999
20160920213000,199.5,213.149994,44.130434,29,55.900002,0,66.800003,68.0,53.299999
20160920214500,199.5,213.149994,44.130434,29,55.900002,0,66.900002,68.0,53.299999
20160920220000,199.5,213.149994,44.130434,29,55.900002,0,66.900002,68.0,53.299999
20160920221500,199.5,213.149994,44.130434,29,55.900002,0,66.900002,68.0,53.299999
20160920223000,199.5,213.149994,44.130434,29,55.900002,0,66.699997,68.0,53.299999
20160920224500,199.5,216.300003,44.782609,29,55.200001,0,66.900002,68.0,53.299999
20160920230000,199.5,206.850006,42.826088,29,55.200001,0,66.599998,68.0,53.299999
20160920231500,199.5,214.199997,44.347825,29,55.200001,0,66.5,68.0,53.299999
20160920233000,199.5,214.199997,44.347825,29,55.200001,0,66.400002,68.0,53.299999
20160920234500,199.5,214.199997,44.347825,29,55.200001,0,66.5,68.0,53.299999
20160921000000,199.5,214.199997,44.347825,29,55.200001,0,66.599998,68.0,53.299999
20160921001500,199.5,214.199997,44.347825,29,55.200001,0,66.5,68.0,53.299999
20160921003000,199.5,214.199997,44.347825,29,55.200001,0,66.800003,68.0,53.299999
20160921004500,199.5,214.199997,44.347825,29,55.200001,0,66.5,68.0,53.299999
20160921010000,199.5,206.850006,42.826088,29,55.200001,0,66.300003,68.0,53.299999
20160921011500,199.5,202.649994,41.95652,29,55.200001,0,66.400002,68.0,53.299999
20160921013000,199.5,211.050003,43.695653,29,55.200001,0,66.400002,68.0,53.299999
20160921014500,199.5,211.050003,43.695653,29,55.200001,0,66.300003,68.0,53.299999
20160921020000,199.5,211.050003,43.695653,29,55.200001,0,66.300003,68.0,53.299999
20160921021500,199.5,211.050003,43.695653,29,55.200001,0,66.300003,68.0,53.299999
20160921023000,199.5,211.050003,43.695653,29,55.200001,0,66.300003,68.0,53.299999
20160921024500,199.5,211.050003,43.695653,29,55.200001,0,66.199997,68.0,53.299999
20160921030000,199.5,211.050003,43.695653,29,55.200001,0,66.300003,68.0,53.299999
20160921031500,199.5,211.050003,43.695653,29,55.200001,0,66.300003,68.0,53.299999
20160921033000,199.5,211.050003,43.695653,29,55.200001,0,66.400002,68.0,53.299999
20160921034500,199.5,211.050003,43.695653,29,55.200001,0,66.199997,68.0,53.299999
20160921040000,199.5,211.050003,43.695653,29,55.200001,0,66.099998,68.0,53.299999
20160921041500,199.5,211.050003,43.695653,29,55.200001,0,66.199997,68.0,53.299999
20160921043000,199.5,211.050003,43.695653,29,55.200001,0,66.099998,68.0,53.299999
20160921044500,199.5,211.050003,43.695653,29,55.200001,0,66.099998,68.0,53.299999
20160921050000,199.5,211.050003,43.695653,29,55.200001,0,66.099998,68.0,53.299999
20160921051500,199.5,211.050003,43.695653,29,55.200001,0,66.0,68.0,53.299999
20160921053000,199.5,211.050003,43.695653,29,55.200001,0,66.099998,68.0,53.299999
20160921054500,199.5,211.050003,43.695653,29,55.200001,0,66.0,68.0,53.299999
20160921060000,199.5,211.050003,43.695653,29,55.200001,0,66.099998,68.0,53.299999
20160921061500,199.5,211.050003,43.695653,29,55.200001,0,66.0,68.0,53.299999
20160921063000,199.5,211.050003,43.695653,29,55.200001,0,66.0,68.0,53.299999
20160921064500,199.5,211.050003,43.695653,29,55.200001,0,65.900002,68.0,53.299999
20160921070000,199.5,214.199997,44.347825,29,55.200001,0,66.099998,68.0,53.299999
20160921071500,199.5,214.199997,44.347825,29,55.200001,0,66.0,68.0,53.299999
20160921073000,199.5,214.199997,44.347825,29,55.200001,0,66.0,68.0,53.299999
20160921074500,199.5,211.050003,43.695653,29,55.200001,0,66.199997,68.0,53.299999
20160921080000,199.5,211.050003,43.695653,29,55.200001,0,66.400002,68.0,53.299999
20160921081500,199.5,206.850006,42.826088,29,55.200001,0,66.400002,68.0,53.299999
20160921083000,199.5,206.850006,42.826088,29,55.200001,0,66.599998,68.0,53.299999
20160921084500,199.5,206.850006,42.826088,29,55.200001,0,66.699997,68.0,53.299999
20160921090000,199.5,206.850006,42.826088,29,55.200001,0,66.599998,68.0,53.299999
20160921091500,199.5,206.850006,42.826088,29,55.200001,0,66.699997,68.0,53.299999
20160921093000,199.5,200.550003,41.52174,29,55.200001,0,66.699997,68.0,53.299999
20160921094500,199.5,205.800003,42.608696,29,55.200001,0,66.900002,68.0,53.299999
20160921100000,199.5,205.800003,42.608696,29,55.200001,0,66.699997,68.0,53.299999
20160921101500,199.5,205.800003,42.608696,29,55.200001,0,66.599998,68.0,53.299999
20160921103000,199.5,205.800003,42.608696,29,55.200001,0,66.599998,68.0,53.299999
20160921104500,199.5,208.949997,43.260869,29,55.200001,0,66.699997,68.0,53.299999
20160921110000,199.5,214.199997,44.347825,29,55.200001,0,66.900002,68.0,53.299999
20160921111500,199.5,208.949997,43.260869,29,55.200001,0,66.800003,68.0,53.299999
20160921113000,199.5,213.149994,44.130434,29,55.200001,0,66.800003,68.0,53.299999
20160921114500,199.5,213.149994,44.130434,29,55.200001,0,66.599998,68.0,53.299999
20160921120000,199.5,213.149994,44.130434,29,55.200001,0,66.699997,68.0,53.299999
20160921121500,199.5,213.149994,44.130434,29,55.200001,0,66.699997,68.0,53.299999
20160921123000,199.5,213.149994,44.130434,29,55.200001,0,66.599998,68.0,53.299999
20160921124500,199.5,213.149994,44.130434,29,62.299999,100,67.099998,82.0,76.0
20160921130000,199.5,213.149994,44.130434,29,77.800003,100,68.800003,82.0,76.0
20160921131500,199.5,213.149994,44.130434,29,108.400002,100,69.099998,82.0,76.0
20160921133000,199.5,216.300003,44.782609,29,91.699997,100,69.5,82.0,76.0
20160921134500,199.5,216.300003,44.782609,29,83.800003,100,69.699997,82.0,76.0
20160921140000,199.5,216.300003,44.782609,29,77.800003,100,69.699997,82.0,76.0
20160921141500,199.5,216.300003,44.782609,29,94.400002,100,69.900002,82.0,76.0
20160921143000,199.5,216.300003,44.782609,29,101.599998,100,70.099998,82.0,76.0
20160921144500,199.5,216.300003,44.782609,29,94.199997,100,70.300003,82.0,76.0
20160921150000,199.5,216.300003,44.782609,29,85.400002,100,70.199997,82.0,76.0
20160921151500,199.5,213.149994,44.130434,29,99.699997,100,70.400002,82.0,76.0
20160921153000,199.5,216.300003,44.782609,29,90.5,100,70.5,82.0,76.0
20160921154500,199.5,216.300003,44.782609,29,83.300003,100,70.599998,82.0,76.0
20160921160000,199.5,216.300003,44.782609,29,97.0,100,70.800003,82.0,76.0
20160921161500,199.5,216.300003,44.782609,29,94.199997,100,70.900002,82.0,76.0
20160921163000,199.5,216.300003,44.782609,29,87.5,100,70.900002,82.0,76.0
20160921164500,199.5,216.300003,44.782609,29,89.099998,100,70.699997,82.0,76.0
20160921170000,199.5,213.149994,44.130434,29,93.599998,100,70.699997,82.0,76.0
20160921171500,199.5,218.399994,45.21739,29,97.800003,100,70.699997,82.0,76.0
20160921173000,199.5,214.199997,44.347825,29,100.300003,100,70.5,82.0,76.0
20160921174500,199.5,211.050003,43.695653,29,95.400002,100,70.599998,82.0,76.0
20160921180000,199.5,214.199997,44.347825,29,106.0,100,70.599998,82.0,76.0
20160921181500,199.5,214.199997,44.347825,29,94.800003,100,70.5,82.0,76.0
20160921183000,199.5,214.199997,44.347825,29,94.800003,100,70.5,82.0,76.0
20160921184500,199.5,214.199997,44.347825,29,100.300003,100,70.5,82.0,76.0
20160921190000,199.5,208.949997,43.260869,29,106.699997,100,70.400002,82.0,76.0
20160921191500,199.5,211.050003,43.695653,29,106.699997,100,70.300003,82.0,76.0
20160921193000,199.5,211.050003,43.695653,29,98.099998,100,70.199997,82.0,76.0
20160921194500,199.5,211.050003,43.695653,29,102.800003,100,70.300003,82.0,76.0
20160921200000,199.5,211.050003,43.695653,29,95.0,100,70.300003,82.0,76.0
20160921201500,199.5,211.050003,43.695653,29,97.699997,100,70.300003,82.0,76.0
20160921203000,199.5,211.050003,43.695653,29,105.199997,100,70.300003,82.0,76.0
20160921204500,199.5,211.050003,43.695653,29,99.5,100,70.199997,82.0,76.0
20160921210000,199.5,211.050003,43.695653,29,96.0,100,70.199997,82.0,76.0
20160921211500,199.5,211.050003,43.695653,29,105.199997,100,70.099998,82.0,76.0
20160921213000,199.5,211.050003,43.695653,29,104.099998,100,70.099998,82.0,76.0
20160921214500,199.5,214.199997,44.347825,29,97.199997,100,70.099998,82.0,76.0
20160921220000,199.5,214.199997,44.347825,29,94.800003,100,70.300003,82.0,76.0
20160921221500,199.5,205.800003,42.608696,29,97.800003,100,70.300003,82.0,76.0
20160921223000,199.5,205.800003,42.608696,29,93.599998,100,70.300003,82.0,76.0
20160921224500,199.5,205.800003,42.608696,29,98.199997,100,70.300003,82.0,76.0
20160921230000,199.5,202.649994,41.95652,29,104.400002,100,70.300003,82.0,76.0
20160921231500,199.5,205.800003,42.608696,29,97.199997,100,70.199997,82.0,76.0
20160921233000,199.5,205.800003,42.608696,29,94.099998,100,70.199997,82.0,76.0
20160921234500,199.5,205.800003,42.608696,29,101.300003,100,70.199997,82.0,76.0
20160922000000,199.5,200.550003,41.52174,29,99.0,100,70.199997,82.0,76.0
20160922001500,199.5,202.649994,41.95652,29,97.199997,100,70.199997,82.0,76.0
20160922003000,199.5,205.800003,42.608696,29,97.199997,100,70.199997,82.0,76.0
20160922004500,199.5,202.649994,41.95652,29,102.0,100,70.199997,82.0,76.0
20160922010000,199.5,205.800003,42.608696,29,105.400002,100,70.199997,82.0,76.0
20160922011500,199.5,200.550003,41.52174,29,104.300003,100,70.199997,82.0,76.0
20160922013000,199.5,202.649994,41.95652,29,97.199997,100,70.199997,82.0,76.0
20160922014500,199.5,205.800003,42.608696,29,97.199997,100,70.199997,82.0,76.0
