PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922020000,199.5,205.800003,42.608696,29,96.0,100,70.199997,82.0,76.0
20160922021500,199.5,200.550003,41.52174,29,96.0,100,70.199997,82.0,76.0
20160922023000,199.5,198.449997,41.086956,29,96.0,100,70.099998,82.0,76.0
20160922024500,199.5,202.649994,41.95652,29,99.099998,100,70.199997,82.0,76.0
20160922030000,199.5,200.550003,41.52174,29,102.800003,100,70.099998,82.0,76.0
20160922031500,199.5,205.800003,42.608696,29,106.800003,100,70.099998,82.0,76.0
20160922033000,199.5,202.649994,41.95652,29,99.599998,100,70.099998,82.0,76.0
20160922034500,199.5,202.649994,41.95652,29,96.5,100,70.099998,82.0,76.0
20160922040000,199.5,200.550003,41.52174,29,96.5,100,70.099998,82.0,76.0
20160922041500,199.5,198.449997,41.086956,29,96.5,100,70.099998,82.0,76.0
20160922043000,199.5,205.800003,42.608696,29,97.800003,100,70.099998,82.0,76.0
20160922044500,199.5,205.800003,42.608696,29,96.599998,100,70.0,82.0,76.0
20160922050000,199.5,200.550003,41.52174,29,99.199997,100,70.0,82.0,76.0
20160922051500,199.5,200.550003,41.52174,29,105.400002,100,70.0,82.0,76.0
20160922053000,199.5,202.649994,41.95652,29,93.300003,100,70.0,82.0,76.0
20160922054500,199.5,202.649994,41.95652,29,91.400002,100,70.0,82.0,76.0
20160922060000,199.5,202.649994,41.95652,29,91.400002,100,70.0,82.0,76.0
20160922061500,199.5,202.649994,41.95652,29,102.300003,100,69.900002,82.0,76.0
20160922063000,199.5,200.550003,41.52174,29,101.099998,100,69.800003,82.0,76.0
20160922064500,199.5,200.550003,41.52174,29,97.900002,100,69.800003,82.0,76.0
20160922070000,199.5,200.550003,41.52174,29,93.800003,100,69.800003,82.0,76.0
20160922071500,199.5,198.449997,41.086956,29,104.599998,100,69.800003,82.0,76.0
20160922073000,199.5,200.550003,41.52174,29,95.199997,100,69.699997,82.0,76.0
20160922074500,199.5,198.449997,41.086956,29,101.0,100,69.800003,82.0,76.0
20160922080000,199.5,196.350006,40.652175,29,96.599998,100,70.300003,82.0,76.0
20160922081500,199.5,196.350006,40.652175,29,106.0,100,71.199997,82.0,76.0
20160922083000,199.5,198.449997,41.086956,29,96.0,100,71.300003,82.0,76.0
20160922084500,199.5,196.350006,40.652175,29,106.800003,100,71.800003,82.0,76.0
20160922090000,199.5,198.449997,41.086956,29,99.699997,100,71.900002,82.0,76.0
20160922091500,199.5,196.350006,40.652175,29,95.400002,100,71.900002,82.0,76.0
20160922093000,199.5,198.449997,41.086956,29,106.900002,100,72.099998,82.0,76.0
20160922094500,199.5,196.350006,40.652175,29,106.900002,100,72.300003,82.0,76.0
20160922100000,199.5,196.350006,40.652175,29,106.900002,100,72.699997,82.0,76.0
20160922101500,199.5,196.350006,40.652175,29,99.400002,100,72.800003,82.0,76.0
20160922103000,199.5,200.550003,41.52174,29,88.699997,100,72.900002,82.0,76.0
20160922104500,199.5,196.350006,40.652175,29,96.0,100,72.800003,82.0,76.0
20160922110000,199.5,198.449997,41.086956,29,94.800003,100,72.900002,82.0,76.0
20160922111500,199.5,196.350006,40.652175,29,86.900002,100,73.300003,82.0,76.0
20160922113000,199.5,196.350006,40.652175,29,107.599998,100,73.199997,82.0,76.0
20160922114500,199.5,198.449997,41.086956,29,93.599998,100,73.199997,82.0,76.0
20160922120000,199.5,202.649994,41.95652,29,85.599998,100,73.400002,82.0,76.0
20160922121500,199.5,198.449997,41.086956,29,107.300003,100,73.300003,82.0,76.0
20160922123000,199.5,200.550003,41.52174,29,101.099998,100,73.300003,82.0,76.0
20160922124500,199.5,196.350006,40.652175,29,98.5,100,73.599998,82.0,76.0
20160922130000,199.5,198.449997,41.086956,29,89.900002,100,73.699997,82.0,76.0
20160922131500,199.5,202.649994,41.95652,29,96.599998,100,73.699997,82.0,76.0
20160922133000,199.5,196.350006,40.652175,29,97.800003,100,73.800003,82.0,76.0
20160922134500,199.5,202.649994,41.95652,29,92.300003,100,74.0,82.0,76.0
20160922140000,199.5,202.649994,41.95652,29,97.199997,100,74.300003,82.0,76.0
20160922141500,199.5,202.649994,41.95652,29,89.900002,100,74.099998,82.0,76.0
20160922143000,199.5,205.800003,42.608696,29,105.099998,100,74.099998,82.0,76.0
20160922144500,199.5,205.800003,42.608696,29,92.900002,100,74.300003,82.0,76.0
20160922150000,199.5,205.800003,42.608696,29,92.900002,100,74.300003,82.0,76.0
20160922151500,199.5,205.800003,42.608696,29,98.5,100,74.300003,82.0,76.0
20160922153000,199.5,213.149994,44.130434,29,105.199997,100,74.400002,82.0,76.0
20160922154500,199.5,213.149994,44.130434,29,96.0,100,74.300003,82.0,76.0
20160922160000,199.5,213.149994,44.130434,29,94.699997,100,74.199997,82.0,76.0
20160922161500,199.5,213.149994,44.130434,29,103.599998,100,74.300003,82.0,76.0
20160922163000,199.5,213.149994,44.130434,29,95.400002,100,74.300003,82.0,76.0
20160922164500,199.5,213.149994,44.130434,29,106.0,100,74.400002,82.0,76.0
20160922170000,199.5,208.949997,43.260869,29,95.400002,100,74.599998,82.0,76.0
20160922171500,199.5,208.949997,43.260869,29,106.0,100,74.699997,82.0,76.0
20160922173000,199.5,208.949997,43.260869,29,97.800003,100,74.599998,82.0,76.0
20160922174500,199.5,211.050003,43.695653,29,94.800003,100,74.699997,82.0,76.0
20160922180000,199.5,211.050003,43.695653,29,106.0,100,74.599998,82.0,76.0
20160922181500,199.5,206.850006,42.826088,29,98.5,100,74.699997,82.0,76.0
20160922183000,199.5,213.149994,44.130434,29,94.800003,100,74.699997,82.0,76.0
20160922184500,199.5,213.149994,44.130434,29,104.900002,100,74.599998,82.0,76.0
20160922190000,199.5,205.800003,42.608696,29,95.400002,100,74.599998,82.0,76.0
20160922191500,199.5,208.949997,43.260869,29,103.099998,100,74.599998,82.0,76.0
20160922193000,199.5,211.050003,43.695653,29,97.099998,100,74.599998,82.0,76.0
20160922194500,199.5,211.050003,43.695653,29,102.800003,100,74.699997,82.0,76.0
20160922200000,199.5,211.050003,43.695653,29,100.199997,100,74.699997,82.0,76.0
20160922201500,199.5,211.050003,43.695653,29,95.5,100,74.699997,82.0,76.0
20160922203000,199.5,211.050003,43.695653,29,101.199997,100,74.800003,82.0,76.0
20160922204500,199.5,211.050003,43.695653,29,105.900002,100,74.599998,82.0,76.0
20160922210000,199.5,206.850006,42.826088,29,98.300003,100,74.599998,82.0,76.0
20160922211500,199.5,211.050003,43.695653,29,96.900002,100,74.599998,82.0,76.0
20160922213000,199.5,211.050003,43.695653,29,102.800003,100,74.599998,82.0,76.0
20160922214500,199.5,206.850006,42.826088,29,106.0,100,74.599998,82.0,76.0
20160922220000,199.5,208.949997,43.260869,29,106.0,100,74.5,82.0,76.0
20160922221500,199.5,208.949997,43.260869,29,95.300003,100,74.5,82.0,76.0
20160922223000,199.5,206.850006,42.826088,29,95.300003,100,74.5,82.0,76.0
20160922224500,199.5,208.949997,43.260869,29,96.599998,100,74.599998,82.0,76.0
20160922230000,199.5,211.050003,43.695653,29,94.099998,100,74.599998,82.0,76.0
20160922231500,199.5,211.050003,43.695653,29,97.199997,100,74.5,82.0,76.0
20160922233000,199.5,211.050003,43.695653,29,101.199997,100,74.5,82.0,76.0
20160922234500,199.5,206.850006,42.826088,29,108.400002,100,74.5,82.0,76.0
20160923000000,199.5,211.050003,43.695653,29,95.5,100,74.599998,82.0,76.0
20160923001500,199.5,211.050003,43.695653,29,100.900002,100,74.5,82.0,76.0
20160923003000,199.5,211.050003,43.695653,29,96.800003,100,74.300003,82.0,76.0
20160923004500,199.5,205.800003,42.608696,29,95.400002,100,74.300003,82.0,76.0
20160923010000,199.5,205.800003,42.608696,29,95.400002,100,74.300003,82.0,76.0
20160923011500,199.5,211.050003,43.695653,29,96.599998,100,74.300003,82.0,76.0
20160923013000,199.5,206.850006,42.826088,29,96.599998,100,74.5,82.0,76.0
20160923014500,199.5,206.850006,42.826088,29,96.599998,100,74.300003,82.0,76.0
20160923020000,199.5,208.949997,43.260869,29,96.599998,100,74.199997,82.0,76.0
20160923021500,199.5,206.850006,42.826088,29,96.599998,100,74.199997,82.0,76.0
20160923023000,199.5,206.850006,42.826088,29,102.0,100,74.199997,82.0,76.0
20160923024500,199.5,208.949997,43.260869,29,104.699997,100,74.300003,82.0,76.0
20160923030000,199.5,206.850006,42.826088,29,104.699997,100,74.199997,82.0,76.0
20160923031500,199.5,208.949997,43.260869,29,104.699997,100,74.099998,82.0,76.0
20160923033000,199.5,208.949997,43.260869,29,104.699997,100,74.099998,82.0,76.0
20160923034500,199.5,208.949997,43.260869,29,104.699997,100,74.099998,82.0,76.0
20160923040000,199.5,208.949997,43.260869,29,104.699997,100,74.199997,82.0,76.0
20160923041500,199.5,211.050003,43.695653,29,104.699997,100,74.199997,82.0,76.0
20160923043000,199.5,211.050003,43.695653,29,104.699997,100,74.099998,82.0,76.0
20160923044500,199.5,206.850006,42.826088,29,95.900002,100,74.099998,82.0,76.0
20160923050000,199.5,206.850006,42.826088,29,97.199997,100,74.099998,82.0,76.0
20160923051500,199.5,208.949997,43.260869,29,99.099998,100,74.300003,82.0,76.0
20160923053000,199.5,208.949997,43.260869,29,102.800003,100,74.199997,82.0,76.0
20160923054500,199.5,202.649994,41.95652,29,106.800003,100,74.099998,82.0,76.0
20160923060000,199.5,206.850006,42.826088,29,106.800003,100,74.099998,82.0,76.0
20160923061500,199.5,202.649994,41.95652,29,101.800003,100,74.0,82.0,76.0
20160923063000,199.5,206.850006,42.826088,29,96.599998,100,74.099998,82.0,76.0
20160923064500,199.5,206.850006,42.826088,29,96.599998,100,74.199997,82.0,76.0
20160923070000,199.5,206.850006,42.826088,29,98.400002,100,74.0,82.0,76.0
20160923071500,199.5,200.550003,41.52174,29,98.400002,100,74.0,82.0,76.0
20160923073000,199.5,206.850006,42.826088,29,98.400002,100,74.0,82.0,76.0
20160923074500,199.5,202.649994,41.95652,29,93.599998,100,74.0,82.0,76.0
20160923080000,199.5,205.800003,42.608696,29,91.699997,100,74.0,82.0,76.0
20160923081500,199.5,205.800003,42.608696,29,102.800003,100,74.0,82.0,76.0
20160923083000,199.5,205.800003,42.608696,29,101.0,100,74.0,82.0,76.0
20160923084500,199.5,208.949997,43.260869,29,96.199997,100,73.599998,72.199997,69.199997
20160923090000,199.5,214.199997,44.347825,29,57.5,0,71.0,72.199997,69.199997
20160923091500,199.5,214.199997,44.347825,29,56.799999,0,70.199997,72.199997,69.199997
20160923093000,199.5,214.199997,44.347825,29,56.799999,0,69.599998,72.199997,69.199997
20160923094500,199.5,214.199997,44.347825,29,56.0,0,69.199997,72.199997,69.199997
20160923100000,199.5,214.199997,44.347825,29,56.0,100,68.699997,72.199997,69.199997
20160923101500,199.5,218.399994,45.21739,29,59.099998,100,68.5,72.199997,69.199997
20160923103000,199.5,214.199997,44.347825,29,75.300003,100,68.699997,72.199997,69.199997
20160923104500,199.5,214.199997,44.347825,29,72.0,100,69.099998,72.199997,69.199997
20160923110000,199.5,218.399994,45.21739,29,76.800003,100,69.199997,72.199997,69.199997
20160923111500,199.5,218.399994,45.21739,29,71.599998,100,69.199997,72.199997,69.199997
20160923113000,199.5,213.149994,44.130434,29,80.699997,100,69.400002,72.199997,69.199997
20160923114500,199.5,213.149994,44.130434,29,57.599998,100,68.599998,72.199997,69.199997
20160923120000,199.5,213.149994,44.130434,29,78.599998,100,68.800003,72.199997,69.199997
20160923121500,199.5,216.300003,44.782609,29,64.900002,100,68.699997,72.199997,69.199997
20160923123000,199.5,216.300003,44.782609,29,78.199997,100,69.099998,72.199997,69.199997
20160923124500,199.5,213.149994,44.130434,29,73.0,100,69.199997,72.199997,69.199997
20160923130000,199.5,213.149994,44.130434,29,78.699997,100,69.199997,72.199997,69.199997
20160923131500,199.5,213.149994,44.130434,29,72.0,100,69.199997,72.199997,69.199997
20160923133000,199.5,213.149994,44.130434,29,68.099998,100,69.199997,72.199997,69.199997
20160923134500,199.5,213.149994,44.130434,29,82.099998,100,69.300003,72.199997,69.199997
20160923140000,199.5,216.300003,44.782609,29,74.400002,100,69.400002,72.199997,69.199997
20160923141500,199.5,213.149994,44.130434,29,79.099998,100,69.400002,72.199997,69.199997
20160923143000,199.5,213.149994,44.130434,29,57.599998,100,68.699997,72.199997,69.199997
20160923144500,199.5,216.300003,44.782609,29,59.5,100,68.5,72.199997,69.199997
20160923150000,199.5,216.300003,44.782609,29,75.800003,100,68.900002,72.199997,69.199997
20160923151500,199.5,216.300003,44.782609,29,73.5,100,69.199997,72.199997,69.199997
20160923153000,199.5,216.300003,44.782609,29,76.800003,100,69.300003,72.199997,69.199997
20160923154500,199.5,211.050003,43.695653,29,59.200001,100,68.900002,72.199997,69.199997
20160923160000,199.5,211.050003,43.695653,29,58.299999,100,68.400002,72.199997,69.199997
20160923161500,199.5,214.199997,44.347825,29,70.5,100,68.800003,72.199997,69.199997
20160923163000,199.5,214.199997,44.347825,29,74.800003,100,69.199997,72.199997,69.199997
20160923164500,199.5,211.050003,43.695653,29,73.400002,100,69.199997,72.199997,69.199997
20160923170000,199.5,211.050003,43.695653,29,73.400002,100,69.199997,72.199997,69.199997
20160923171500,199.5,211.050003,43.695653,29,73.400002,100,69.300003,72.199997,69.199997
20160923173000,199.5,211.050003,43.695653,29,73.400002,100,69.199997,72.199997,69.199997
20160923174500,199.5,214.199997,44.347825,29,69.199997,100,69.199997,72.199997,69.199997
20160923180000,199.5,214.199997,44.347825,29,72.400002,100,69.099998,72.199997,69.199997
20160923181500,199.5,214.199997,44.347825,29,68.699997,100,69.0,72.199997,69.199997
20160923183000,199.5,214.199997,44.347825,29,72.400002,100,68.900002,72.199997,69.199997
20160923184500,199.5,214.199997,44.347825,29,70.5,100,68.900002,72.199997,69.199997
20160923190000,199.5,214.199997,44.347825,29,72.0,100,68.800003,72.199997,69.199997
20160923191500,199.5,214.199997,44.347825,29,82.0,100,69.199997,72.199997,69.199997
20160923193000,199.5,214.199997,44.347825,29,59.200001,100,68.800003,72.199997,69.199997
20160923194500,199.5,214.199997,44.347825,29,72.099998,100,68.400002,72.199997,69.199997
20160923200000,199.5,214.199997,44.347825,29,74.400002,100,68.800003,72.199997,69.199997
20160923201500,199.5,214.199997,44.347825,29,78.699997,100,69.099998,72.199997,69.199997
20160923203000,199.5,214.199997,44.347825,29,78.699997,100,69.099998,72.199997,69.199997
20160923204500,199.5,214.199997,44.347825,29,76.800003,100,69.099998,72.199997,69.199997
20160923210000,199.5,214.199997,44.347825,29,74.900002,100,68.900002,72.199997,69.199997
20160923211500,199.5,214.199997,44.347825,29,73.400002,100,68.900002,72.199997,69.199997
20160923213000,199.5,214.199997,44.347825,29,78.699997,100,69.0,72.199997,69.199997
20160923214500,199.5,214.199997,44.347825,29,76.800003,100,68.900002,72.199997,69.199997
20160923220000,199.5,214.199997,44.347825,29,74.900002,100,68.900002,72.199997,69.199997
20160923221500,199.5,214.199997,44.347825,29,74.900002,100,68.800003,72.199997,69.199997
20160923223000,199.5,214.199997,44.347825,29,81.599998,100,69.199997,72.199997,69.199997
20160923224500,199.5,214.199997,44.347825,29,65.800003,0,69.300003,72.199997,69.199997
20160923230000,199.5,214.199997,44.347825,29,59.900002,100,68.199997,72.199997,69.199997
20160923231500,199.5,214.199997,44.347825,29,83.199997,100,69.0,72.199997,69.199997
20160923233000,199.5,214.199997,44.347825,29,81.800003,100,68.699997,72.199997,69.199997
20160923234500,199.5,214.199997,44.347825,29,80.5,100,69.300003,72.199997,69.199997
20160924000000,199.5,214.199997,44.347825,29,60.099998,100,68.699997,72.199997,69.199997
20160924001500,199.5,214.199997,44.347825,29,79.5,100,68.5,72.199997,69.199997
20160924003000,199.5,214.199997,44.347825,29,74.699997,100,68.5,72.199997,69.199997
20160924004500,199.5,214.199997,44.347825,29,62.0,100,68.900002,72.199997,69.199997
20160924010000,199.5,214.199997,44.347825,29,77.199997,100,68.400002,72.199997,69.199997
20160924011500,199.5,198.449997,41.086956,29,74.099998,100,68.5,72.199997,69.199997
20160924013000,199.5,193.199997,39.999999,29,88.699997,100,69.300003,72.199997,69.199997
20160924014500,199.5,196.350006,40.652175,29,62.700001,0,68.900002,72.199997,69.199997
20160924020000,199.5,196.350006,40.652175,29,66.699997,100,68.199997,72.199997,69.199997
20160924021500,199.5,194.25,40.217391,29,76.400002,100,68.900002,72.199997,69.199997
20160924023000,199.5,198.449997,41.086956,29,84.199997,100,68.800003,72.199997,69.199997
20160924024500,199.5,194.25,40.217391,29,84.199997,100,69.199997,72.199997,69.199997
20160924030000,199.5,194.25,40.217391,29,66.800003,0,69.300003,72.199997,69.199997
20160924031500,199.5,198.449997,41.086956,29,59.5,100,68.199997,72.099998,69.099998
20160924033000,199.5,198.449997,41.086956,29,76.300003,100,69.099998,72.199997,69.199997
20160924034500,199.5,196.350006,40.652175,29,88.0,100,68.699997,72.199997,69.199997
20160924040000,199.5,194.25,40.217391,29,76.199997,0,69.5,72.199997,69.199997
20160924041500,199.5,196.350006,40.652175,29,60.700001,100,68.199997,72.199997,69.199997
20160924043000,199.5,198.449997,41.086956,29,72.099998,100,68.900002,72.099998,69.099998
20160924044500,199.5,196.350006,40.652175,29,92.0,100,69.099998,72.199997,69.199997
20160924050000,199.5,196.350006,40.652175,29,61.799999,100,68.800003,72.199997,69.199997
20160924051500,199.5,196.350006,40.652175,29,84.900002,100,68.599998,72.099998,69.099998
20160924053000,199.5,196.350006,40.652175,29,73.400002,100,68.599998,72.199997,69.199997
20160924054500,199.5,196.350006,40.652175,29,85.0,100,68.800003,72.199997,69.199997
20160924060000,199.5,196.350006,40.652175,29,82.5,100,69.099998,72.199997,69.199997
20160924061500,199.5,196.350006,40.652175,29,88.599998,100,69.300003,72.199997,69.199997
20160924063000,199.5,194.25,40.217391,29,91.699997,100,69.300003,72.199997,69.199997
20160924064500,199.5,196.350006,40.652175,29,58.400002,100,68.599998,72.099998,69.099998
20160924070000,199.5,196.350006,40.652175,29,78.900002,100,68.5,72.199997,69.199997
20160924071500,199.5,193.199997,39.999999,29,76.800003,100,68.900002,72.199997,69.199997
20160924073000,199.5,196.350006,40.652175,29,86.199997,100,68.900002,72.199997,69.199997
20160924074500,199.5,198.449997,41.086956,29,62.799999,100,68.900002,72.199997,69.199997
20160924080000,199.5,194.25,40.217391,29,77.400002,100,68.199997,72.099998,69.099998
20160924081500,199.5,196.350006,40.652175,29,63.200001,100,68.5,72.099998,69.099998
20160924083000,199.5,194.25,40.217391,29,88.699997,100,69.400002,72.199997,69.199997
20160924084500,199.5,196.350006,40.652175,29,58.799999,100,68.300003,72.199997,69.199997
20160924090000,199.5,194.25,40.217391,29,84.400002,100,69.0,72.099998,69.099998
20160924091500,199.5,194.25,40.217391,29,84.400002,100,68.900002,72.199997,69.199997
20160924093000,199.5,196.350006,40.652175,29,73.5,0,69.400002,72.199997,69.199997
20160924094500,199.5,196.350006,40.652175,29,61.099998,100,68.099998,72.199997,69.199997
20160924100000,199.5,194.25,40.217391,29,65.800003,100,68.599998,72.199997,69.199997
20160924101500,199.5,198.449997,41.086956,29,85.599998,100,69.300003,72.199997,69.199997
20160924103000,199.5,194.25,40.217391,29,59.599998,100,68.599998,72.199997,69.199997
20160924104500,199.5,200.550003,41.52174,29,81.099998,100,68.699997,72.199997,69.199997
20160924110000,199.5,202.649994,41.95652,29,82.400002,100,68.599998,72.199997,69.199997
20160924111500,199.5,202.649994,41.95652,29,79.699997,100,69.300003,72.199997,69.199997
20160924113000,199.5,200.550003,41.52174,29,79.699997,0,69.599998,72.199997,69.199997
20160924114500,199.5,200.550003,41.52174,29,57.599998,100,68.199997,72.199997,69.199997
20160924120000,199.5,198.449997,41.086956,29,75.400002,100,68.900002,72.199997,69.199997
20160924121500,199.5,198.449997,41.086956,29,71.300003,100,68.5,72.199997,69.199997
20160924123000,199.5,200.550003,41.52174,29,88.800003,0,69.599998,72.199997,69.199997
20160924124500,199.5,198.449997,41.086956,29,58.0,100,68.599998,72.199997,69.199997
20160924130000,199.5,200.550003,41.52174,29,75.199997,100,68.5,72.199997,69.199997
20160924131500,199.5,200.550003,41.52174,29,80.5,100,69.0,72.199997,69.199997
20160924133000,199.5,198.449997,41.086956,29,80.5,100,69.199997,72.199997,69.199997
20160924134500,199.5,198.449997,41.086956,29,74.800003,100,69.199997,72.199997,69.199997
20160924140000,199.5,200.550003,41.52174,29,77.800003,100,69.199997,72.199997,69.199997
20160924141500,199.5,200.550003,41.52174,29,80.300003,100,69.300003,72.199997,69.199997
20160924143000,199.5,200.550003,41.52174,29,82.099998,100,69.400002,72.199997,69.199997
20160924144500,199.5,200.550003,41.52174,29,70.400002,0,69.400002,72.199997,69.199997
20160924150000,199.5,198.449997,41.086956,29,57.599998,100,68.699997,72.199997,69.199997
20160924151500,199.5,198.449997,41.086956,29,57.599998,100,68.599998,72.199997,69.199997
20160924153000,199.5,198.449997,41.086956,29,74.800003,100,68.699997,72.199997,69.199997
20160924154500,199.5,200.550003,41.52174,29,78.699997,100,68.900002,72.199997,69.199997
20160924160000,199.5,200.550003,41.52174,29,78.699997,100,69.099998,72.199997,69.199997
20160924161500,199.5,200.550003,41.52174,29,78.699997,100,69.099998,72.199997,69.199997
20160924163000,199.5,200.550003,41.52174,29,77.800003,100,69.099998,72.199997,69.199997
20160924164500,199.5,200.550003,41.52174,29,79.699997,100,69.199997,72.199997,69.199997
20160924170000,199.5,200.550003,41.52174,29,79.699997,100,69.199997,72.199997,69.199997
20160924171500,199.5,196.350006,40.652175,29,77.300003,100,69.099998,72.199997,69.199997
20160924173000,199.5,202.649994,41.95652,29,78.300003,100,69.199997,72.199997,69.199997
20160924174500,199.5,196.350006,40.652175,29,79.199997,100,69.199997,72.199997,69.199997
20160924180000,199.5,202.649994,41.95652,29,79.199997,100,69.099998,72.199997,69.199997
20160924181500,199.5,200.550003,41.52174,29,77.699997,100,69.099998,72.199997,69.199997
20160924183000,199.5,198.449997,41.086956,29,77.699997,100,69.099998,72.199997,69.199997
20160924184500,199.5,198.449997,41.086956,29,79.599998,100,69.099998,72.199997,69.199997
20160924190000,199.5,198.449997,41.086956,29,78.199997,100,69.099998,72.199997,69.199997
20160924191500,199.5,196.350006,40.652175,29,78.199997,100,69.099998,72.199997,69.199997
20160924193000,199.5,198.449997,41.086956,29,79.599998,100,69.099998,72.099998,69.099998
20160924194500,199.5,200.550003,41.52174,29,77.900002,100,69.099998,72.199997,69.199997
20160924200000,199.5,198.449997,41.086956,29,77.900002,100,69.0,72.199997,69.199997
20160924201500,199.5,198.449997,41.086956,29,79.199997,100,69.099998,72.199997,69.199997
20160924203000,199.5,198.449997,41.086956,29,79.199997,100,68.900002,72.199997,69.199997
20160924204500,199.5,198.449997,41.086956,29,78.0,100,68.900002,72.199997,69.199997
20160924210000,199.5,200.550003,41.52174,29,78.0,100,68.900002,72.199997,69.199997
20160924211500,199.5,200.550003,41.52174,29,78.0,100,68.900002,72.199997,69.199997
20160924213000,199.5,198.449997,41.086956,29,77.199997,100,68.900002,72.199997,69.199997
20160924214500,199.5,196.350006,40.652175,29,80.199997,100,68.900002,72.199997,69.199997
20160924220000,199.5,196.350006,40.652175,29,77.099998,100,68.900002,72.199997,69.199997
20160924221500,199.5,200.550003,41.52174,29,84.900002,100,69.0,72.199997,69.199997
20160924223000,199.5,198.449997,41.086956,29,84.900002,100,69.300003,72.199997,69.199997
20160924224500,199.5,200.550003,41.52174,29,59.599998,100,68.800003,72.199997,69.199997
20160924230000,199.5,196.350006,40.652175,29,57.200001,100,68.5,72.099998,69.099998
20160924231500,199.5,194.25,40.217391,29,78.699997,100,68.599998,72.099998,69.099998
20160924233000,199.5,194.25,40.217391,29,70.300003,100,68.5,72.199997,69.199997
20160924234500,199.5,196.350006,40.652175,29,90.800003,100,69.199997,72.099998,69.099998
20160925000000,199.5,196.350006,40.652175,29,86.199997,100,69.300003,72.099998,69.099998
20160925001500,199.5,198.449997,41.086956,29,96.699997,100,69.300003,72.099998,69.099998
20160925003000,199.5,198.449997,41.086956,29,58.700001,100,68.800003,72.099998,69.099998
20160925004500,199.5,196.350006,40.652175,29,57.599998,100,68.599998,72.099998,69.099998
20160925010000,199.5,196.350006,40.652175,29,59.900002,100,68.400002,72.099998,69.099998
20160925011500,199.5,196.350006,40.652175,29,82.800003,100,68.900002,72.099998,69.099998
20160925013000,199.5,196.350006,40.652175,29,85.599998,100,69.099998,72.099998,69.099998
20160925014500,199.5,196.350006,40.652175,29,92.300003,100,69.300003,72.199997,69.199997
20160925020000,199.5,198.449997,41.086956,29,85.699997,100,69.300003,72.199997,69.199997
20160925021500,199.5,196.350006,40.652175,29,60.900002,100,68.800003,72.099998,69.099998
20160925023000,199.5,196.350006,40.652175,29,57.5,100,68.400002,72.199997,69.199997
20160925024500,199.5,196.350006,40.652175,29,81.099998,100,68.599998,72.099998,69.099998
20160925030000,199.5,196.350006,40.652175,29,80.099998,100,68.900002,72.199997,69.199997
20160925031500,199.5,196.350006,40.652175,29,80.099998,100,68.900002,72.0,69.0
20160925033000,199.5,196.350006,40.652175,29,76.400002,100,68.800003,72.199997,69.199997
20160925034500,199.5,198.449997,41.086956,29,79.199997,100,68.900002,72.199997,69.199997
20160925040000,199.5,196.350006,40.652175,29,80.199997,100,68.900002,72.099998,69.099998
20160925041500,199.5,198.449997,41.086956,29,80.199997,100,69.0,72.099998,69.099998
20160925043000,199.5,198.449997,41.086956,29,80.199997,100,69.099998,72.099998,69.099998
20160925044500,199.5,196.350006,40.652175,29,78.699997,100,69.0,72.199997,69.199997
20160925050000,199.5,198.449997,41.086956,29,78.699997,100,69.0,72.199997,69.199997
20160925051500,199.5,198.449997,41.086956,29,81.099998,100,68.900002,72.099998,69.099998
20160925053000,199.5,196.350006,40.652175,29,80.099998,100,68.900002,72.199997,69.199997
20160925054500,199.5,193.199997,39.999999,29,78.099998,100,69.0,72.199997,69.199997
20160925060000,199.5,196.350006,40.652175,29,80.199997,100,68.900002,72.099998,69.099998
20160925061500,199.5,194.25,40.217391,29,80.199997,100,68.900002,72.199997,69.199997
20160925063000,199.5,196.350006,40.652175,29,76.800003,100,68.900002,72.099998,69.099998
20160925064500,199.5,198.449997,41.086956,29,81.099998,100,69.0,72.199997,69.199997
20160925070000,199.5,194.25,40.217391,29,78.300003,100,68.900002,72.099998,69.099998
20160925071500,199.5,198.449997,41.086956,29,79.199997,100,68.900002,72.099998,69.099998
20160925073000,199.5,196.350006,40.652175,29,82.599998,100,69.0,72.099998,69.099998
20160925074500,199.5,194.25,40.217391,29,79.699997,100,69.099998,72.099998,69.099998
20160925080000,199.5,196.350006,40.652175,29,78.699997,100,69.099998,72.199997,69.199997
20160925081500,199.5,196.350006,40.652175,29,86.199997,100,69.199997,72.099998,69.099998
20160925083000,199.5,194.25,40.217391,29,84.400002,100,69.199997,72.099998,69.099998
20160925084500,199.5,196.350006,40.652175,29,86.199997,100,69.199997,72.099998,69.099998
20160925090000,199.5,196.350006,40.652175,29,80.199997,100,69.300003,72.199997,69.199997
20160925091500,199.5,200.550003,41.52174,29,77.900002,100,69.300003,72.199997,69.199997
20160925093000,199.5,202.649994,41.95652,29,62.0,100,68.900002,72.199997,69.199997
20160925094500,199.5,200.550003,41.52174,29,57.200001,100,68.400002,72.199997,69.199997
20160925100000,199.5,202.649994,41.95652,29,64.0,100,68.400002,72.0,69.0
20160925101500,199.5,205.800003,42.608696,29,78.699997,100,68.900002,72.099998,69.099998
20160925103000,199.5,205.800003,42.608696,29,88.199997,100,69.099998,72.099998,69.099998
20160925104500,199.5,205.800003,42.608696,29,85.800003,100,69.300003,72.099998,69.099998
20160925110000,199.5,205.800003,42.608696,29,58.0,100,68.5,72.199997,69.199997
20160925111500,199.5,198.449997,41.086956,29,74.800003,100,68.400002,72.099998,69.099998
20160925113000,199.5,202.649994,41.95652,29,70.099998,100,68.800003,72.099998,69.099998
20160925114500,199.5,202.649994,41.95652,29,90.400002,100,69.0,72.199997,69.199997
20160925120000,199.5,200.550003,41.52174,29,82.099998,100,69.400002,72.199997,69.199997
20160925121500,199.5,202.649994,41.95652,29,58.0,100,68.400002,72.199997,69.199997
20160925123000,199.5,202.649994,41.95652,29,66.099998,100,68.300003,72.199997,69.199997
20160925124500,199.5,202.649994,41.95652,29,77.400002,100,68.900002,72.199997,69.199997
20160925130000,199.5,200.550003,41.52174,29,74.400002,100,68.900002,72.099998,69.099998
20160925131500,199.5,200.550003,41.52174,29,80.099998,100,69.0,72.099998,69.099998
20160925133000,199.5,200.550003,41.52174,29,80.099998,100,69.099998,72.099998,69.099998
20160925134500,199.5,200.550003,41.52174,29,80.099998,100,69.099998,72.099998,69.099998
20160925140000,199.5,198.449997,41.086956,29,76.400002,100,69.099998,72.099998,69.099998
20160925141500,199.5,196.350006,40.652175,29,77.199997,100,69.0,72.199997,69.199997
20160925143000,199.5,200.550003,41.52174,29,77.199997,100,69.199997,72.099998,69.099998
20160925144500,199.5,198.449997,41.086956,29,78.699997,100,69.199997,72.099998,69.099998
20160925150000,199.5,198.449997,41.086956,29,75.5,100,69.199997,72.199997,69.199997
20160925151500,199.5,200.550003,41.52174,29,74.0,100,69.199997,72.199997,69.199997
20160925153000,199.5,198.449997,41.086956,29,79.699997,100,69.300003,72.199997,69.199997
20160925154500,199.5,196.350006,40.652175,29,60.0,0,69.0,72.099998,69.099998
20160925160000,199.5,200.550003,41.52174,29,57.599998,100,68.699997,72.099998,69.099998
20160925161500,199.5,200.550003,41.52174,29,57.599998,100,68.599998,72.099998,69.099998
20160925163000,199.5,198.449997,41.086956,29,63.599998,100,68.5,72.199997,69.199997
20160925164500,199.5,196.350006,40.652175,29,77.199997,100,69.0,72.199997,69.199997
20160925170000,199.5,200.550003,41.52174,29,79.699997,100,69.300003,72.199997,69.199997
20160925171500,199.5,198.449997,41.086956,29,77.800003,100,69.300003,72.199997,69.199997
20160925173000,199.5,200.550003,41.52174,29,62.400002,100,69.099998,72.199997,69.199997
20160925174500,199.5,205.800003,42.608696,29,56.799999,100,68.599998,72.199997,69.199997
20160925180000,199.5,200.550003,41.52174,29,56.799999,100,68.800003,72.099998,69.099998
20160925181500,199.5,206.850006,42.826088,29,56.799999,100,68.900002,72.199997,69.199997
20160925183000,199.5,206.850006,42.826088,29,59.099998,100,68.699997,72.199997,69.199997
20160925184500,199.5,206.850006,42.826088,29,59.900002,100,68.599998,72.099998,69.099998
20160925190000,199.5,206.850006,42.826088,29,82.5,100,68.900002,72.099998,69.099998
20160925191500,199.5,202.649994,41.95652,29,79.199997,100,69.300003,72.199997,69.199997
20160925193000,199.5,205.800003,42.608696,29,58.0,100,68.699997,72.099998,69.099998
20160925194500,199.5,205.800003,42.608696,29,57.200001,100,68.599998,72.099998,69.099998
20160925200000,199.5,205.800003,42.608696,29,61.099998,100,68.5,72.099998,69.099998
20160925201500,199.5,205.800003,42.608696,29,76.800003,100,68.699997,72.099998,69.099998
20160925203000,199.5,202.649994,41.95652,29,76.800003,100,68.900002,72.099998,69.099998
20160925204500,199.5,202.649994,41.95652,29,74.800003,100,69.0,72.099998,69.099998
20160925210000,199.5,205.800003,42.608696,29,79.699997,100,69.099998,72.099998,69.099998
20160925211500,199.5,205.800003,42.608696,29,77.300003,100,69.199997,72.099998,69.099998
20160925213000,199.5,202.649994,41.95652,29,76.300003,100,69.199997,72.099998,69.099998
20160925214500,199.5,200.550003,41.52174,29,75.300003,100,69.199997,72.099998,69.099998
20160925220000,199.5,202.649994,41.95652,29,76.400002,100,69.199997,72.099998,69.099998
20160925221500,199.5,206.850006,42.826088,29,75.400002,100,69.099998,72.099998,69.099998
20160925223000,199.5,202.649994,41.95652,29,77.699997,100,69.099998,72.099998,69.099998
20160925224500,199.5,205.800003,42.608696,29,79.199997,100,69.199997,72.099998,69.099998
20160925230000,199.5,205.800003,42.608696,29,75.900002,100,69.199997,72.099998,69.099998
20160925231500,199.5,198.449997,41.086956,29,78.699997,100,69.199997,72.099998,69.099998
20160925233000,199.5,196.350006,40.652175,29,78.699997,100,69.199997,72.099998,69.099998
20160925234500,199.5,198.449997,41.086956,29,65.800003,100,69.199997,72.099998,69.099998
20160926000000,199.5,196.350006,40.652175,29,57.599998,100,68.599998,72.099998,69.099998
20160926001500,199.5,194.25,40.217391,29,56.799999,100,68.800003,72.0,69.0
20160926003000,199.5,198.449997,41.086956,29,56.0,100,68.699997,72.099998,69.099998
20160926004500,199.5,198.449997,41.086956,29,57.099998,100,68.599998,72.0,69.0
20160926010000,199.5,198.449997,41.086956,29,59.900002,100,68.599998,72.0,69.0
20160926011500,199.5,194.25,40.217391,29,82.5,100,68.699997,72.0,69.0
20160926013000,199.5,198.449997,41.086956,29,86.800003,100,69.199997,72.099998,69.099998
20160926014500,199.5,196.350006,40.652175,29,83.5,0,69.300003,72.099998,69.099998
20160926020000,199.5,196.350006,40.652175,29,58.799999,100,68.699997,72.099998,69.099998
20160926021500,199.5,198.449997,41.086956,29,57.599998,100,68.699997,71.900002,68.900002
20160926023000,199.5,196.350006,40.652175,29,57.599998,100,68.5,72.0,69.0
20160926024500,199.5,196.350006,40.652175,29,78.699997,100,68.599998,72.099998,69.099998
20160926030000,199.5,198.449997,41.086956,29,85.099998,100,69.199997,72.0,69.0
20160926031500,199.5,198.449997,41.086956,29,60.099998,100,68.699997,72.0,69.0
20160926033000,199.5,196.350006,40.652175,29,57.599998,100,68.599998,72.0,69.0
20160926034500,199.5,196.350006,40.652175,29,61.900002,100,68.599998,72.099998,69.099998
20160926040000,199.5,198.449997,41.086956,29,61.900002,100,68.5,71.900002,68.900002
20160926041500,199.5,196.350006,40.652175,29,83.599998,100,68.900002,72.0,69.0
20160926043000,199.5,198.449997,41.086956,29,76.800003,100,69.199997,72.0,69.0
20160926044500,199.5,198.449997,41.086956,29,57.599998,100,68.699997,72.099998,69.099998
20160926050000,199.5,194.25,40.217391,29,57.599998,100,68.599998,72.099998,69.099998
20160926051500,199.5,198.449997,41.086956,29,57.599998,100,68.300003,72.099998,69.099998
20160926053000,199.5,200.550003,41.52174,29,68.099998,100,68.5,72.0,69.0
20160926054500,199.5,198.449997,41.086956,29,75.699997,100,68.599998,72.0,69.0
20160926060000,199.5,198.449997,41.086956,29,84.900002,100,69.0,68.0,61.900002
20160926061500,199.5,304.5,63.043478,37,55.900002,0,67.199997,68.0,61.900002
20160926063000,199.5,229.949997,47.608695,30,56.5,0,67.099998,68.0,61.900002
20160926064500,199.5,211.050003,43.695653,29,56.5,0,66.800003,68.0,61.900002
20160926070000,199.5,211.050003,43.695653,29,56.5,0,66.699997,68.0,61.900002
20160926071500,199.5,211.050003,43.695653,29,55.599998,0,66.400002,68.0,61.900002
20160926073000,199.5,211.050003,43.695653,29,55.599998,0,66.300003,68.0,61.900002
20160926074500,199.5,211.050003,43.695653,29,56.299999,0,66.300003,68.0,61.900002
20160926080000,199.5,206.850006,42.826088,29,54.900002,0,66.199997,68.0,61.900002
20160926081500,199.5,208.949997,43.260869,29,55.900002,0,66.099998,68.0,61.900002
20160926083000,199.5,206.850006,42.826088,29,55.900002,0,66.0,68.0,61.900002
20160926084500,199.5,208.949997,43.260869,29,55.900002,0,65.900002,68.0,61.900002
20160926090000,199.5,214.199997,44.347825,29,55.900002,0,65.800003,68.0,61.900002
20160926091500,199.5,214.199997,44.347825,29,55.900002,0,65.800003,68.0,61.900002
20160926093000,199.5,211.050003,43.695653,29,55.900002,0,65.699997,68.0,61.900002
20160926094500,199.5,211.050003,43.695653,29,55.900002,0,65.599998,68.0,61.900002
20160926100000,199.5,216.300003,44.782609,29,55.900002,0,65.599998,68.0,61.900002
20160926101500,199.5,216.300003,44.782609,29,55.200001,0,65.5,68.0,61.900002
20160926103000,199.5,211.050003,43.695653,29,55.200001,0,65.5,68.0,61.900002
20160926104500,199.5,214.199997,44.347825,29,55.200001,0,65.400002,68.0,61.900002
20160926110000,199.5,214.199997,44.347825,29,55.200001,0,65.300003,68.0,61.900002
20160926111500,199.5,214.199997,44.347825,29,55.200001,0,65.400002,68.0,61.900002
20160926113000,199.5,214.199997,44.347825,29,55.200001,0,65.5,68.0,61.900002
20160926114500,199.5,208.949997,43.260869,29,55.200001,0,65.5,68.0,61.900002
20160926120000,199.5,211.050003,43.695653,29,55.200001,0,65.5,68.0,61.900002
20160926121500,199.5,211.050003,43.695653,29,55.200001,0,65.599998,68.0,61.900002
20160926123000,199.5,211.050003,43.695653,29,55.200001,0,65.599998,68.0,61.900002
20160926124500,199.5,211.050003,43.695653,29,55.200001,0,65.699997,68.0,61.900002
20160926130000,199.5,211.050003,43.695653,29,55.200001,0,65.599998,68.0,61.900002
20160926131500,199.5,261.450012,54.130437,34,55.200001,0,66.599998,68.0,61.900002
20160926133000,199.5,216.300003,44.782609,29,55.200001,0,66.800003,68.0,61.900002
20160926134500,199.5,211.050003,43.695653,29,55.200001,0,66.900002,68.0,61.900002
20160926140000,199.5,211.050003,43.695653,29,55.200001,0,67.099998,68.0,61.900002
20160926141500,199.5,214.199997,44.347825,29,55.200001,0,67.099998,68.0,61.900002
20160926143000,199.5,214.199997,44.347825,29,55.200001,0,67.199997,68.0,61.900002
20160926144500,199.5,214.199997,44.347825,29,55.200001,0,67.300003,68.0,61.900002
20160926150000,199.5,214.199997,44.347825,29,55.200001,0,67.400002,68.0,61.900002
20160926151500,199.5,214.199997,44.347825,29,55.200001,0,67.5,68.0,61.900002
20160926153000,199.5,211.050003,43.695653,29,55.200001,0,67.5,68.0,61.900002
20160926154500,199.5,211.050003,43.695653,29,55.200001,0,67.699997,68.0,61.900002
20160926160000,199.5,211.050003,43.695653,29,55.200001,0,67.699997,68.0,61.900002
20160926161500,199.5,219.449997,45.434782,31,55.200001,0,67.699997,68.0,61.900002
20160926163000,199.5,219.449997,45.434782,31,55.200001,0,67.699997,68.0,61.900002
20160926164500,199.5,219.449997,45.434782,31,55.200001,0,67.699997,68.0,61.900002
20160926170000,199.5,219.449997,45.434782,30,55.200001,0,67.699997,68.0,61.900002
20160926171500,199.5,208.949997,43.260869,29,55.200001,0,67.900002,68.0,61.900002
20160926173000,199.5,211.050003,43.695653,29,55.200001,0,67.800003,68.0,61.900002
20160926174500,199.5,211.050003,43.695653,29,55.200001,0,67.699997,68.0,61.900002
20160926180000,199.5,211.050003,43.695653,29,55.200001,0,67.800003,68.0,61.900002
20160926181500,199.5,211.050003,43.695653,29,55.200001,0,68.099998,68.0,61.900002
20160926183000,199.5,211.050003,43.695653,29,55.200001,0,68.199997,68.0,61.900002
20160926184500,199.5,211.050003,43.695653,29,55.200001,0,68.199997,68.0,61.900002
20160926190000,199.5,211.050003,43.695653,29,55.200001,0,68.199997,68.0,61.900002
20160926191500,199.5,214.199997,44.347825,29,55.200001,0,68.199997,68.0,61.900002
20160926193000,199.5,214.199997,44.347825,29,55.200001,0,68.300003,68.0,61.900002
20160926194500,199.5,214.199997,44.347825,31,55.200001,0,68.199997,68.0,61.900002
20160926200000,199.5,237.300003,49.130435,32,55.200001,0,68.300003,68.0,61.900002
20160926201500,199.5,237.300003,49.130435,32,55.200001,0,68.199997,68.0,61.900002
20160926203000,199.5,234.149994,48.47826,32,55.200001,0,68.099998,68.0,61.900002
20160926204500,199.5,237.300003,49.130435,32,55.200001,0,68.099998,68.0,61.900002
20160926210000,199.5,237.300003,49.130435,32,55.200001,0,68.0,68.0,61.900002
20160926211500,199.5,234.149994,48.47826,32,55.200001,0,68.0,68.0,61.900002
20160926213000,199.5,234.149994,48.47826,32,55.200001,0,67.599998,68.0,61.900002
20160926214500,199.5,214.199997,44.347825,29,55.200001,0,67.800003,68.0,61.900002
20160926220000,199.5,214.199997,44.347825,29,55.200001,0,67.800003,68.0,61.900002
20160926221500,199.5,214.199997,44.347825,29,55.200001,0,67.800003,68.0,61.900002
20160926223000,199.5,214.199997,44.347825,29,55.200001,0,67.699997,68.0,61.900002
20160926224500,199.5,214.199997,44.347825,29,55.200001,0,67.699997,68.0,61.900002
20160926230000,199.5,214.199997,44.347825,29,55.200001,0,67.599998,68.0,61.900002
20160926231500,199.5,214.199997,44.347825,29,55.200001,0,67.599998,68.0,61.900002
20160926233000,199.5,214.199997,44.347825,29,55.200001,0,67.5,68.0,61.900002
20160926234500,199.5,214.199997,44.347825,29,55.200001,0,67.400002,68.0,61.900002
20160927000000,199.5,214.199997,44.347825,29,55.200001,0,67.400002,68.0,61.900002
20160927001500,199.5,214.199997,44.347825,29,55.200001,0,67.300003,68.0,61.900002
20160927003000,199.5,214.199997,44.347825,29,55.200001,0,67.300003,68.0,61.900002
20160927004500,199.5,214.199997,44.347825,29,55.200001,0,67.300003,68.0,61.900002
20160927010000,199.5,214.199997,44.347825,29,55.200001,0,67.199997,68.0,61.900002
20160927011500,199.5,214.199997,44.347825,29,55.200001,0,67.099998,68.0,61.900002
20160927013000,199.5,214.199997,44.347825,29,55.200001,0,67.199997,68.0,61.900002
20160927014500,199.5,214.199997,44.347825,29,55.200001,0,67.099998,68.0,61.900002
20160927020000,199.5,214.199997,44.347825,29,55.200001,0,67.0,68.0,61.900002
20160927021500,199.5,214.199997,44.347825,29,55.200001,0,67.099998,68.0,61.900002
20160927023000,199.5,214.199997,44.347825,29,55.200001,0,67.0,68.0,61.900002
20160927024500,199.5,214.199997,44.347825,29,55.200001,0,66.900002,68.0,61.900002
20160927030000,199.5,218.399994,45.21739,29,55.200001,0,66.900002,68.0,61.900002
20160927031500,199.5,214.199997,44.347825,29,55.200001,0,66.900002,68.0,61.900002
20160927033000,199.5,208.949997,43.260869,29,55.200001,0,66.800003,68.0,61.900002
20160927034500,199.5,208.949997,43.260869,29,56.0,0,66.699997,68.0,61.900002
20160927040000,199.5,211.050003,43.695653,29,54.599998,0,66.599998,68.0,61.900002
20160927041500,199.5,211.050003,43.695653,29,54.599998,0,66.599998,68.0,61.900002
20160927043000,199.5,211.050003,43.695653,29,54.599998,0,66.599998,68.0,61.900002
20160927044500,199.5,211.050003,43.695653,29,54.599998,0,66.699997,68.0,61.900002
20160927050000,199.5,206.850006,42.826088,29,55.599998,0,66.699997,68.0,61.900002
20160927051500,199.5,208.949997,43.260869,29,54.700001,0,66.5,68.0,61.900002
20160927053000,199.5,211.050003,43.695653,29,55.299999,0,66.5,68.0,61.900002
20160927054500,199.5,211.050003,43.695653,29,54.700001,0,66.300003,68.0,61.900002
20160927060000,199.5,211.050003,43.695653,29,55.700001,0,66.400002,68.0,61.900002
20160927061500,199.5,211.050003,43.695653,29,55.700001,0,66.400002,68.0,61.900002
20160927063000,199.5,211.050003,43.695653,29,55.099998,0,66.400002,68.0,61.900002
20160927064500,199.5,211.050003,43.695653,29,55.099998,0,66.300003,68.0,61.900002
20160927070000,199.5,206.850006,42.826088,29,55.099998,0,66.400002,68.0,61.900002
20160927071500,199.5,213.149994,44.130434,29,55.099998,0,65.800003,68.0,61.900002
20160927073000,199.5,208.949997,43.260869,29,55.099998,0,65.699997,68.0,61.900002
20160927074500,199.5,211.050003,43.695653,29,55.099998,0,65.5,68.0,61.900002
20160927080000,199.5,211.050003,43.695653,29,55.099998,0,65.300003,68.0,61.900002
20160927081500,199.5,211.050003,43.695653,29,55.099998,0,65.599998,68.0,61.900002
20160927083000,199.5,211.050003,43.695653,29,55.099998,0,66.099998,68.0,61.900002
20160927084500,199.5,211.050003,43.695653,29,55.099998,0,66.599998,68.0,61.900002
20160927090000,199.5,211.050003,43.695653,29,55.099998,0,66.800003,68.0,61.900002
20160927091500,199.5,211.050003,43.695653,29,55.099998,0,67.099998,68.0,61.900002
20160927093000,199.5,211.050003,43.695653,29,55.099998,0,67.400002,68.0,61.900002
20160927094500,199.5,211.050003,43.695653,29,55.099998,0,67.5,68.0,61.900002
20160927100000,199.5,211.050003,43.695653,29,55.099998,0,67.5,68.0,61.900002
20160927101500,199.5,211.050003,43.695653,29,55.099998,0,67.699997,68.0,61.900002
20160927103000,199.5,218.399994,45.21739,31,55.099998,0,68.099998,68.0,61.900002
20160927104500,199.5,218.399994,45.21739,31,55.099998,0,67.900002,68.0,61.900002
20160927110000,199.5,221.550003,45.869566,31,55.099998,0,68.0,68.0,61.900002
20160927111500,199.5,216.300003,44.782609,31,55.099998,0,67.699997,68.0,61.900002
20160927113000,199.5,224.699997,46.521738,31,55.099998,0,67.699997,68.0,61.900002
20160927114500,199.5,218.399994,45.21739,29,55.099998,0,67.199997,68.0,61.900002
20160927120000,199.5,218.399994,45.21739,29,55.099998,0,67.199997,68.0,61.900002
20160927121500,199.5,213.149994,44.130434,29,55.099998,0,67.199997,68.0,61.900002
20160927123000,199.5,249.899994,51.739129,33,55.099998,0,67.800003,68.0,61.900002
20160927124500,199.5,249.899994,51.739129,33,55.099998,0,67.599998,68.0,61.900002
20160927130000,199.5,214.199997,44.347825,29,55.099998,0,67.400002,68.0,61.900002
20160927131500,199.5,211.050003,43.695653,29,55.099998,0,67.400002,68.0,61.900002
20160927133000,199.5,214.199997,44.347825,29,55.099998,0,67.300003,68.0,61.900002
20160927134500,199.5,214.199997,44.347825,29,55.099998,0,67.300003,68.0,61.900002
20160927140000,199.5,214.199997,44.347825,29,55.099998,0,67.199997,68.0,61.900002
20160927141500,199.5,214.199997,44.347825,29,55.099998,0,67.300003,68.0,61.900002
20160927143000,199.5,211.050003,43.695653,29,55.099998,0,67.599998,68.0,61.900002
20160927144500,199.5,234.149994,48.47826,32,55.099998,0,67.900002,68.0,61.900002
20160927150000,199.5,239.399994,49.565216,33,55.099998,0,67.800003,68.0,61.900002
20160927151500,199.5,225.75,46.73913,30,55.099998,0,67.599998,68.0,61.900002
20160927153000,199.5,216.300003,44.782609,30,55.099998,0,67.5,68.0,61.900002
20160927154500,199.5,213.149994,44.130434,29,55.099998,0,67.5,68.0,61.900002
20160927160000,199.5,213.149994,44.130434,29,55.099998,0,67.400002,68.0,61.900002
20160927161500,199.5,208.949997,43.260869,29,55.099998,0,67.300003,68.0,61.900002
20160927163000,199.5,211.050003,43.695653,29,55.099998,0,67.199997,68.0,61.900002
20160927164500,199.5,211.050003,43.695653,29,55.099998,0,67.099998,68.0,61.900002
20160927170000,199.5,211.050003,43.695653,29,55.099998,0,67.0,68.0,61.900002
20160927171500,199.5,211.050003,43.695653,29,55.099998,0,67.0,68.0,61.900002
20160927173000,199.5,211.050003,43.695653,29,55.099998,0,66.900002,68.0,61.900002
20160927174500,199.5,211.050003,43.695653,29,55.099998,0,66.900002,68.0,61.900002
20160927180000,199.5,211.050003,43.695653,29,55.099998,0,66.900002,68.0,61.900002
20160927181500,199.5,211.050003,43.695653,29,55.099998,0,66.800003,68.0,61.900002
20160927183000,199.5,211.050003,43.695653,29,55.099998,0,66.699997,68.0,61.900002
20160927184500,199.5,211.050003,43.695653,29,55.099998,0,66.599998,68.0,61.900002
20160927190000,199.5,211.050003,43.695653,29,55.099998,0,66.599998,68.0,61.900002
20160927191500,199.5,211.050003,43.695653,29,55.099998,0,66.5,68.0,61.900002
20160927193000,199.5,211.050003,43.695653,29,55.099998,0,66.5,68.0,61.900002
20160927194500,199.5,211.050003,43.695653,29,55.099998,0,66.5,68.0,61.900002
20160927200000,199.5,211.050003,43.695653,29,55.099998,0,66.400002,68.0,61.900002
20160927201500,199.5,211.050003,43.695653,29,55.099998,0,66.300003,68.0,61.900002
20160927203000,199.5,211.050003,43.695653,29,55.099998,0,66.300003,68.0,61.900002
20160927204500,199.5,211.050003,43.695653,29,55.099998,0,66.300003,68.0,61.900002
20160927210000,199.5,211.050003,43.695653,29,55.099998,0,66.300003,68.0,61.900002
20160927211500,199.5,211.050003,43.695653,29,55.099998,0,66.199997,68.0,61.900002
20160927213000,199.5,211.050003,43.695653,29,55.099998,0,66.199997,68.0,61.900002
20160927214500,199.5,211.050003,43.695653,29,55.099998,0,66.099998,68.0,61.900002
20160927220000,199.5,211.050003,43.695653,29,55.099998,0,66.099998,68.0,61.900002
20160927221500,199.5,211.050003,43.695653,29,55.099998,0,66.0,68.0,61.900002
20160927223000,199.5,211.050003,43.695653,29,55.099998,0,66.0,68.0,61.900002
20160927224500,199.5,211.050003,43.695653,29,55.099998,0,66.0,68.0,61.900002
20160927230000,199.5,211.050003,43.695653,29,55.099998,0,66.099998,68.0,61.900002
20160927231500,199.5,211.050003,43.695653,29,55.099998,0,66.099998,68.0,61.900002
20160927233000,199.5,205.800003,42.608696,29,55.099998,0,66.199997,68.0,61.900002
20160927234500,199.5,202.649994,41.95652,29,55.099998,0,66.0,68.0,61.900002
20160928000000,199.5,202.649994,41.95652,29,55.099998,0,66.0,68.0,61.900002
20160928001500,199.5,208.949997,43.260869,29,55.099998,0,66.099998,68.0,61.900002
20160928003000,199.5,205.800003,42.608696,29,55.099998,0,66.099998,68.0,61.900002
20160928004500,199.5,205.800003,42.608696,29,55.099998,0,66.099998,68.0,61.900002
20160928010000,199.5,205.800003,42.608696,29,55.099998,0,66.099998,68.0,61.900002
20160928011500,199.5,202.649994,41.95652,29,54.299999,0,65.900002,68.0,61.900002
20160928013000,199.5,205.800003,42.608696,29,54.299999,0,65.900002,68.0,61.900002
20160928014500,199.5,205.800003,42.608696,29,55.200001,0,66.0,68.0,61.900002
20160928020000,199.5,205.800003,42.608696,29,55.200001,0,65.900002,68.0,61.900002
20160928021500,199.5,205.800003,42.608696,29,55.200001,0,66.0,68.0,61.900002
20160928023000,199.5,205.800003,42.608696,29,55.200001,0,66.0,68.0,61.900002
