PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928024500,199.5,205.800003,42.608696,29,55.200001,0,65.800003,68.0,61.900002
20160928030000,199.5,208.949997,43.260869,29,55.200001,0,65.800003,68.0,61.900002
20160928031500,199.5,206.850006,42.826088,29,55.200001,0,65.800003,68.0,61.900002
20160928033000,199.5,206.850006,42.826088,29,55.200001,0,65.800003,68.0,61.900002
20160928034500,199.5,211.050003,43.695653,29,55.200001,0,65.800003,68.0,61.900002
20160928040000,199.5,211.050003,43.695653,29,55.200001,0,65.800003,68.0,61.900002
20160928041500,199.5,211.050003,43.695653,29,54.400002,0,65.800003,68.0,61.900002
20160928043000,199.5,206.850006,42.826088,29,54.400002,0,65.800003,68.0,61.900002
20160928044500,199.5,206.850006,42.826088,29,54.400002,0,65.800003,68.0,61.900002
20160928050000,199.5,208.949997,43.260869,29,54.400002,0,65.699997,68.0,61.900002
20160928051500,199.5,208.949997,43.260869,29,54.400002,0,65.800003,68.0,61.900002
20160928053000,199.5,208.949997,43.260869,29,54.400002,0,65.699997,68.0,61.900002
20160928054500,199.5,213.149994,44.130434,29,54.400002,0,65.800003,68.0,61.900002
20160928060000,199.5,206.850006,42.826088,29,54.400002,0,65.800003,68.0,61.900002
20160928061500,199.5,211.050003,43.695653,29,54.400002,0,65.800003,68.0,61.900002
20160928063000,199.5,211.050003,43.695653,29,54.400002,0,65.800003,68.0,61.900002
20160928064500,199.5,211.050003,43.695653,29,54.400002,0,65.800003,68.0,61.900002
20160928070000,199.5,211.050003,43.695653,29,54.400002,0,65.699997,68.0,61.900002
20160928071500,199.5,211.050003,43.695653,29,54.400002,0,65.699997,68.0,61.900002
20160928073000,199.5,211.050003,43.695653,29,54.400002,0,65.699997,68.0,61.900002
20160928074500,199.5,211.050003,43.695653,29,54.400002,0,65.099998,68.0,61.900002
20160928080000,199.5,211.050003,43.695653,29,54.400002,0,65.0,68.0,61.900002
20160928081500,199.5,211.050003,43.695653,29,54.400002,0,64.900002,68.0,61.900002
20160928083000,199.5,211.050003,43.695653,29,54.400002,0,64.800003,68.0,61.900002
20160928084500,199.5,205.800003,42.608696,29,55.099998,0,65.5,68.0,61.900002
20160928090000,199.5,205.800003,42.608696,29,55.099998,0,66.0,68.0,61.900002
20160928091500,199.5,205.800003,42.608696,29,55.099998,0,66.400002,68.0,61.900002
20160928093000,199.5,208.949997,43.260869,29,55.900002,0,66.699997,68.0,61.900002
20160928094500,199.5,208.949997,43.260869,29,55.200001,0,66.900002,68.0,61.900002
20160928100000,199.5,208.949997,43.260869,29,55.200001,0,67.0,68.0,61.900002
20160928101500,199.5,208.949997,43.260869,29,99.099998,100,68.0,82.0,76.0
20160928103000,199.5,208.949997,43.260869,29,101.0,100,68.900002,82.0,76.0
20160928104500,199.5,205.800003,42.608696,29,101.0,100,69.099998,82.0,76.0
20160928110000,199.5,208.949997,43.260869,29,101.0,100,69.199997,82.0,76.0
20160928111500,199.5,213.149994,44.130434,29,99.099998,100,69.300003,82.0,76.0
20160928113000,199.5,213.149994,44.130434,29,104.199997,100,69.5,82.0,76.0
20160928114500,199.5,213.149994,44.130434,29,97.0,100,69.800003,82.0,76.0
20160928120000,199.5,213.149994,44.130434,29,92.400002,100,70.0,82.0,76.0
20160928121500,199.5,213.149994,44.130434,29,102.800003,100,70.0,82.0,76.0
20160928123000,199.5,213.149994,44.130434,29,108.5,100,70.199997,82.0,76.0
20160928124500,199.5,213.149994,44.130434,29,91.099998,100,70.699997,82.0,76.0
20160928130000,199.5,213.149994,44.130434,29,107.699997,100,70.900002,82.0,76.0
20160928131500,199.5,213.149994,44.130434,29,89.900002,100,70.800003,82.0,76.0
20160928133000,199.5,213.149994,44.130434,29,92.300003,100,70.800003,82.0,76.0
20160928134500,199.5,208.949997,43.260869,29,94.800003,100,70.800003,82.0,76.0
20160928140000,199.5,208.949997,43.260869,29,87.5,100,70.900002,82.0,76.0
20160928141500,199.5,211.050003,43.695653,29,79.199997,100,70.699997,82.0,76.0
20160928143000,199.5,206.850006,42.826088,29,108.400002,100,70.800003,82.0,76.0
20160928144500,199.5,208.949997,43.260869,29,95.400002,100,70.800003,82.0,76.0
20160928150000,199.5,205.800003,42.608696,29,93.599998,100,71.300003,82.0,76.0
20160928151500,199.5,208.949997,43.260869,29,93.599998,100,71.199997,82.0,76.0
20160928153000,199.5,208.949997,43.260869,29,85.400002,100,71.0,82.0,76.0
20160928154500,199.5,206.850006,42.826088,29,96.0,100,71.0,82.0,76.0
20160928160000,199.5,206.850006,42.826088,29,94.800003,100,71.0,82.0,76.0
20160928161500,199.5,206.850006,42.826088,29,106.0,100,71.199997,82.0,76.0
20160928163000,199.5,208.949997,43.260869,29,109.199997,100,71.300003,82.0,76.0
20160928164500,199.5,205.800003,42.608696,29,96.599998,100,71.400002,82.0,76.0
20160928170000,199.5,208.949997,43.260869,29,102.0,100,71.5,82.0,76.0
20160928171500,199.5,208.949997,43.260869,29,97.199997,100,71.400002,82.0,76.0
20160928173000,199.5,206.850006,42.826088,29,101.199997,100,71.199997,82.0,76.0
20160928174500,199.5,206.850006,42.826088,29,99.0,100,71.099998,82.0,76.0
20160928180000,199.5,206.850006,42.826088,29,100.300003,100,71.300003,82.0,76.0
20160928181500,199.5,206.850006,42.826088,29,106.599998,100,71.199997,82.0,76.0
20160928183000,199.5,206.850006,42.826088,29,97.199997,100,71.300003,82.0,76.0
20160928184500,199.5,206.850006,42.826088,29,105.199997,100,71.099998,82.0,76.0
20160928190000,199.5,206.850006,42.826088,29,101.900002,100,71.0,82.0,76.0
20160928191500,199.5,206.850006,42.826088,29,98.400002,100,71.199997,82.0,76.0
20160928193000,199.5,206.850006,42.826088,29,105.599998,100,71.300003,82.0,76.0
20160928194500,199.5,206.850006,42.826088,29,109.199997,100,71.300003,82.0,76.0
20160928200000,199.5,208.949997,43.260869,29,97.199997,100,71.400002,82.0,76.0
20160928201500,199.5,206.850006,42.826088,29,102.0,100,71.300003,82.0,76.0
20160928203000,199.5,208.949997,43.260869,29,110.699997,100,71.300003,82.0,76.0
20160928204500,199.5,206.850006,42.826088,29,98.400002,100,71.300003,82.0,76.0
20160928210000,199.5,211.050003,43.695653,29,103.400002,100,71.199997,82.0,76.0
20160928211500,199.5,206.850006,42.826088,29,101.900002,100,71.199997,82.0,76.0
20160928213000,199.5,206.850006,42.826088,29,109.400002,100,71.400002,82.0,76.0
20160928214500,199.5,208.949997,43.260869,29,96.0,100,71.5,82.0,76.0
20160928220000,199.5,208.949997,43.260869,29,110.099998,100,71.400002,82.0,76.0
20160928221500,199.5,202.649994,41.95652,29,96.599998,100,71.300003,82.0,76.0
20160928223000,199.5,202.649994,41.95652,29,111.699997,100,71.300003,82.0,76.0
20160928224500,199.5,206.850006,42.826088,29,97.300003,100,71.300003,82.0,76.0
20160928230000,199.5,206.850006,42.826088,29,108.300003,100,71.199997,82.0,76.0
20160928231500,199.5,206.850006,42.826088,29,98.5,100,71.199997,82.0,76.0
20160928233000,199.5,202.649994,41.95652,29,108.5,100,71.0,82.0,76.0
20160928234500,199.5,205.800003,42.608696,29,98.199997,100,71.0,82.0,76.0
20160929000000,199.5,205.800003,42.608696,29,99.699997,100,71.099998,82.0,76.0
20160929001500,199.5,205.800003,42.608696,29,107.699997,100,71.199997,82.0,76.0
20160929003000,199.5,202.649994,41.95652,29,100.699997,100,71.199997,82.0,76.0
20160929004500,199.5,206.850006,42.826088,29,105.400002,100,71.199997,82.0,76.0
20160929010000,199.5,206.850006,42.826088,29,95.900002,100,71.099998,82.0,76.0
20160929011500,199.5,206.850006,42.826088,29,106.900002,100,71.0,82.0,76.0
20160929013000,199.5,206.850006,42.826088,29,97.199997,100,70.900002,82.0,76.0
20160929014500,199.5,208.949997,43.260869,29,107.300003,100,71.0,82.0,76.0
20160929020000,199.5,211.050003,43.695653,29,97.800003,100,71.0,82.0,76.0
20160929021500,199.5,205.800003,42.608696,29,101.400002,100,71.0,82.0,76.0
20160929023000,199.5,211.050003,43.695653,29,102.699997,100,71.0,82.0,76.0
20160929024500,199.5,206.850006,42.826088,29,97.300003,100,71.0,82.0,76.0
20160929030000,199.5,206.850006,42.826088,29,97.300003,100,70.800003,82.0,76.0
20160929031500,199.5,206.850006,42.826088,29,101.0,100,70.800003,82.0,76.0
20160929033000,199.5,211.050003,43.695653,29,101.0,100,70.800003,82.0,76.0
20160929034500,199.5,206.850006,42.826088,29,99.699997,100,70.800003,82.0,76.0
20160929040000,199.5,206.850006,42.826088,29,99.699997,100,70.800003,82.0,76.0
20160929041500,199.5,206.850006,42.826088,29,98.099998,100,71.099998,82.0,76.0
20160929043000,199.5,211.050003,43.695653,29,110.099998,100,70.800003,82.0,76.0
20160929044500,199.5,206.850006,42.826088,29,96.0,100,70.699997,82.0,76.0
20160929050000,199.5,208.949997,43.260869,29,109.599998,100,70.699997,82.0,76.0
20160929051500,199.5,205.800003,42.608696,29,96.099998,100,70.699997,82.0,76.0
20160929053000,199.5,208.949997,43.260869,29,101.0,100,70.800003,82.0,76.0
20160929054500,199.5,206.850006,42.826088,29,101.0,100,70.800003,82.0,76.0
20160929060000,199.5,206.850006,42.826088,29,98.099998,100,70.699997,82.0,76.0
20160929061500,199.5,208.949997,43.260869,29,110.599998,100,70.5,82.0,76.0
20160929063000,199.5,208.949997,43.260869,29,96.0,100,70.5,82.0,76.0
20160929064500,199.5,208.949997,43.260869,29,109.300003,100,70.599998,82.0,76.0
20160929070000,199.5,208.949997,43.260869,29,94.800003,100,70.5,82.0,76.0
20160929071500,199.5,208.949997,43.260869,29,104.0,100,70.5,82.0,76.0
20160929073000,199.5,208.949997,43.260869,29,99.099998,100,70.5,82.0,76.0
20160929074500,199.5,208.949997,43.260869,29,99.099998,100,70.5,68.0,57.599998
20160929080000,199.5,355.950012,73.695655,42,54.299999,0,69.0,68.0,57.599998
20160929081500,199.5,340.200012,70.434785,40,54.299999,0,68.400002,68.0,57.599998
20160929083000,199.5,382.200012,79.130437,44,54.299999,0,68.400002,68.0,57.599998
20160929084500,199.5,403.200012,83.478263,46,54.299999,0,68.300003,68.0,57.599998
20160929090000,199.5,369.600006,76.52174,43,54.299999,0,67.699997,68.0,57.599998
20160929091500,199.5,405.299988,83.913041,46,54.299999,0,67.900002,68.0,57.599998
20160929093000,199.5,370.649994,76.739129,43,54.299999,0,67.699997,68.0,57.599998
20160929094500,199.5,193.199997,39.999999,28,110.099998,100,68.699997,77.099998,74.099998
20160929100000,199.5,193.199997,39.999999,28,103.800003,100,69.300003,77.099998,74.099998
20160929101500,199.5,193.199997,39.999999,28,97.199997,100,69.900002,77.099998,74.099998
20160929103000,199.5,193.199997,39.999999,28,96.0,100,69.900002,77.099998,74.099998
20160929104500,199.5,196.350006,40.652175,28,96.0,100,69.900002,77.099998,74.099998
20160929110000,199.5,194.25,40.217391,28,110.0,100,70.099998,77.099998,74.099998
20160929111500,199.5,196.350006,40.652175,28,110.0,100,70.099998,77.099998,74.099998
20160929113000,199.5,191.100006,39.565219,28,104.400002,100,70.199997,77.099998,74.099998
20160929114500,199.5,189.0,39.130435,28,99.699997,100,70.199997,77.099998,74.099998
20160929120000,199.5,194.25,40.217391,28,94.800003,100,70.199997,77.099998,74.099998
20160929121500,199.5,194.25,40.217391,28,96.0,100,70.199997,77.099998,74.099998
20160929123000,199.5,194.25,40.217391,28,94.800003,100,70.0,77.099998,74.099998
20160929124500,199.5,194.25,40.217391,28,94.800003,100,70.199997,77.099998,74.099998
20160929130000,199.5,191.100006,39.565219,28,109.199997,100,70.300003,77.099998,74.099998
20160929131500,199.5,193.199997,39.999999,28,111.800003,100,70.400002,77.099998,74.099998
20160929133000,199.5,191.100006,39.565219,28,111.800003,100,70.5,77.099998,74.099998
20160929134500,199.5,194.25,40.217391,28,101.900002,100,70.800003,77.099998,74.099998
20160929140000,199.5,191.100006,39.565219,28,97.199997,100,70.800003,77.099998,74.099998
20160929141500,199.5,193.199997,39.999999,28,97.199997,100,70.900002,77.099998,74.099998
20160929143000,199.5,193.199997,39.999999,28,95.400002,100,70.900002,77.099998,74.099998
20160929144500,199.5,193.199997,39.999999,28,88.0,100,70.900002,77.099998,74.099998
20160929150000,199.5,193.199997,39.999999,28,93.5,100,70.900002,77.099998,74.099998
20160929151500,199.5,193.199997,39.999999,28,85.599998,100,71.0,77.099998,74.099998
20160929153000,199.5,193.199997,39.999999,28,106.800003,100,71.0,77.099998,74.099998
20160929154500,199.5,191.100006,39.565219,28,111.699997,100,71.199997,77.0,74.0
20160929160000,199.5,194.25,40.217391,28,101.900002,100,71.0,77.099998,74.099998
20160929161500,199.5,194.25,40.217391,28,101.900002,100,70.900002,77.099998,74.099998
20160929163000,199.5,194.25,40.217391,28,106.599998,100,70.900002,77.099998,74.099998
20160929164500,199.5,198.449997,41.086956,28,110.099998,100,71.199997,77.099998,74.099998
20160929170000,199.5,196.350006,40.652175,28,107.0,100,71.199997,77.099998,74.099998
20160929171500,199.5,198.449997,41.086956,28,97.199997,100,71.199997,77.099998,74.099998
20160929173000,199.5,200.550003,41.52174,28,105.900002,100,71.199997,77.099998,74.099998
20160929174500,199.5,198.449997,41.086956,28,100.300003,100,71.099998,77.099998,74.099998
20160929180000,199.5,198.449997,41.086956,28,102.599998,100,71.099998,77.099998,74.099998
20160929181500,199.5,198.449997,41.086956,28,110.199997,100,71.0,77.099998,74.099998
20160929183000,199.5,196.350006,40.652175,28,100.300003,100,71.099998,77.099998,74.099998
20160929184500,199.5,198.449997,41.086956,28,100.300003,100,71.0,77.099998,74.099998
20160929190000,199.5,200.550003,41.52174,28,96.0,100,70.900002,77.099998,74.099998
20160929191500,199.5,198.449997,41.086956,28,107.599998,100,70.900002,77.099998,74.099998
20160929193000,199.5,202.649994,41.95652,28,109.099998,100,70.900002,77.099998,74.099998
20160929194500,199.5,200.550003,41.52174,28,97.800003,100,70.900002,77.099998,74.099998
20160929200000,199.5,200.550003,41.52174,28,100.0,100,70.800003,77.099998,74.099998
20160929201500,199.5,202.649994,41.95652,28,108.0,100,70.800003,77.099998,74.099998
20160929203000,199.5,200.550003,41.52174,28,97.199997,100,70.699997,77.099998,74.099998
20160929204500,199.5,196.350006,40.652175,28,111.900002,100,70.599998,77.099998,74.099998
20160929210000,199.5,196.350006,40.652175,28,97.099998,100,70.699997,77.099998,74.099998
20160929211500,199.5,198.449997,41.086956,28,101.199997,100,70.699997,77.099998,74.099998
20160929213000,199.5,200.550003,41.52174,28,101.199997,100,70.699997,77.099998,74.099998
20160929214500,199.5,200.550003,41.52174,28,99.599998,100,70.699997,77.099998,74.099998
20160929220000,199.5,198.449997,41.086956,28,102.800003,100,70.699997,77.099998,74.099998
20160929221500,199.5,194.25,40.217391,28,105.199997,100,70.599998,77.099998,74.099998
20160929223000,199.5,194.25,40.217391,28,100.099998,100,70.5,77.099998,74.099998
20160929224500,199.5,194.25,40.217391,28,106.599998,100,70.5,77.099998,74.099998
20160929230000,199.5,194.25,40.217391,28,95.400002,100,70.5,77.099998,74.099998
20160929231500,199.5,194.25,40.217391,28,111.800003,100,70.5,77.099998,74.099998
20160929233000,199.5,194.25,40.217391,28,96.599998,100,70.5,77.099998,74.099998
20160929234500,199.5,194.25,40.217391,28,108.5,100,70.400002,77.099998,74.099998
20160930000000,199.5,194.25,40.217391,28,95.400002,100,70.400002,77.099998,74.099998
20160930001500,199.5,194.25,40.217391,28,109.5,100,70.400002,77.099998,74.099998
20160930003000,199.5,194.25,40.217391,28,94.199997,100,70.400002,77.099998,74.099998
20160930004500,199.5,191.100006,39.565219,28,112.699997,100,70.400002,77.099998,74.099998
20160930010000,199.5,193.199997,39.999999,28,95.400002,100,70.300003,77.099998,74.099998
20160930011500,199.5,193.199997,39.999999,28,113.300003,100,70.199997,77.099998,74.099998
20160930013000,199.5,189.0,39.130435,28,95.800003,100,70.199997,77.099998,74.099998
20160930014500,199.5,191.100006,39.565219,28,112.599998,100,70.199997,77.099998,74.099998
20160930020000,199.5,193.199997,39.999999,28,94.800003,100,70.099998,77.099998,74.099998
20160930021500,199.5,191.100006,39.565219,28,105.400002,100,70.199997,77.099998,74.099998
20160930023000,199.5,193.199997,39.999999,28,97.099998,100,70.099998,77.099998,74.099998
20160930024500,199.5,191.100006,39.565219,28,103.400002,100,70.099998,77.099998,74.099998
20160930030000,199.5,191.100006,39.565219,28,99.800003,100,70.0,77.099998,74.099998
20160930031500,199.5,191.100006,39.565219,28,106.400002,100,70.0,77.099998,74.099998
20160930033000,199.5,193.199997,39.999999,28,97.199997,100,69.900002,77.099998,74.099998
20160930034500,199.5,189.0,39.130435,28,110.300003,100,69.900002,77.099998,74.099998
20160930040000,199.5,189.0,39.130435,28,97.400002,100,69.800003,77.099998,74.099998
20160930041500,199.5,185.850006,38.478262,28,106.599998,100,69.800003,77.099998,74.099998
20160930043000,199.5,191.100006,39.565219,28,99.900002,100,69.800003,77.099998,74.099998
20160930044500,199.5,191.100006,39.565219,28,98.300003,100,69.800003,77.099998,74.099998
20160930050000,199.5,189.0,39.130435,28,104.400002,100,69.900002,77.099998,74.099998
20160930051500,199.5,183.75,38.043478,28,94.0,100,69.900002,77.099998,74.099998
20160930053000,199.5,191.100006,39.565219,28,110.300003,100,70.0,77.099998,74.099998
20160930054500,199.5,191.100006,39.565219,28,94.199997,100,69.900002,77.099998,74.099998
20160930060000,199.5,189.0,39.130435,28,111.300003,100,69.900002,77.099998,74.099998
20160930061500,199.5,189.0,39.130435,28,94.800003,100,69.800003,77.099998,74.099998
20160930063000,199.5,189.0,39.130435,28,109.199997,100,69.800003,77.099998,74.099998
20160930064500,199.5,193.199997,39.999999,28,98.5,100,69.800003,77.099998,74.099998
20160930070000,199.5,193.199997,39.999999,28,98.5,100,69.699997,77.099998,74.099998
20160930071500,199.5,191.100006,39.565219,28,106.099998,100,69.599998,77.099998,74.099998
20160930073000,199.5,193.199997,39.999999,28,93.599998,100,69.599998,77.099998,74.099998
20160930074500,199.5,193.199997,39.999999,28,113.300003,100,69.599998,77.099998,74.099998
20160930080000,199.5,193.199997,39.999999,28,95.400002,100,69.699997,77.099998,74.099998
20160930081500,199.5,191.100006,39.565219,28,111.699997,100,69.800003,77.099998,74.099998
20160930083000,199.5,191.100006,39.565219,28,96.599998,100,69.800003,77.099998,74.099998
20160930084500,199.5,193.199997,39.999999,28,107.699997,100,69.900002,77.099998,74.099998
20160930090000,199.5,193.199997,39.999999,28,98.400002,100,70.0,77.099998,74.099998
20160930091500,199.5,193.199997,39.999999,28,104.400002,100,70.0,77.099998,74.099998
20160930093000,199.5,193.199997,39.999999,28,108.800003,100,70.0,77.099998,74.099998
20160930094500,199.5,193.199997,39.999999,28,98.400002,100,70.0,77.099998,74.099998
20160930100000,199.5,193.199997,39.999999,28,98.400002,100,70.099998,77.099998,74.099998
20160930101500,199.5,193.199997,39.999999,28,102.0,100,70.0,77.099998,74.099998
20160930103000,199.5,193.199997,39.999999,28,111.800003,100,70.0,77.0,74.0
20160930104500,199.5,193.199997,39.999999,28,96.400002,100,70.0,77.099998,74.099998
20160930110000,199.5,196.350006,40.652175,28,111.699997,100,70.0,77.099998,74.099998
20160930111500,199.5,193.199997,39.999999,28,100.300003,100,70.199997,77.099998,74.099998
20160930113000,199.5,193.199997,39.999999,28,105.900002,100,70.099998,77.099998,74.099998
20160930114500,199.5,193.199997,39.999999,28,98.5,100,70.199997,77.099998,74.099998
20160930120000,199.5,193.199997,39.999999,28,109.900002,100,70.199997,77.099998,74.099998
20160930121500,199.5,193.199997,39.999999,28,97.199997,100,70.300003,77.099998,74.099998
20160930123000,199.5,193.199997,39.999999,28,102.800003,100,70.300003,77.099998,74.099998
20160930124500,199.5,193.199997,39.999999,28,102.800003,100,70.300003,77.099998,74.099998
20160930130000,199.5,193.199997,39.999999,28,98.5,100,70.199997,77.099998,74.099998
20160930131500,199.5,193.199997,39.999999,28,108.599998,100,70.300003,77.099998,74.099998
20160930133000,199.5,193.199997,39.999999,28,100.0,100,70.400002,77.099998,74.099998
20160930134500,199.5,193.199997,39.999999,28,100.0,100,70.5,77.099998,74.099998
20160930140000,199.5,193.199997,39.999999,28,108.5,100,70.5,77.099998,74.099998
20160930141500,199.5,193.199997,39.999999,28,108.5,100,70.5,77.099998,74.099998
20160930143000,199.5,193.199997,39.999999,28,97.800003,100,70.400002,77.099998,74.099998
20160930144500,199.5,193.199997,39.999999,28,106.900002,100,70.599998,77.099998,74.099998
20160930150000,199.5,198.449997,41.086956,28,100.900002,100,70.699997,77.099998,74.099998
20160930151500,199.5,196.350006,40.652175,28,100.900002,100,70.800003,77.099998,74.099998
20160930153000,199.5,196.350006,40.652175,28,109.0,100,70.800003,77.099998,74.099998
20160930154500,199.5,196.350006,40.652175,28,97.800003,100,70.900002,77.099998,74.099998
20160930160000,199.5,194.25,40.217391,28,104.5,100,71.099998,77.099998,74.099998
20160930161500,199.5,198.449997,41.086956,28,104.5,100,71.0,77.099998,74.099998
20160930163000,199.5,194.25,40.217391,28,98.5,100,71.0,77.099998,74.099998
20160930164500,199.5,194.25,40.217391,28,109.300003,100,71.0,77.099998,74.099998
20160930170000,199.5,198.449997,41.086956,28,101.599998,100,70.900002,77.099998,74.099998
20160930171500,199.5,196.350006,40.652175,28,101.599998,100,71.0,77.099998,74.099998
20160930173000,199.5,191.100006,39.565219,28,110.0,100,70.900002,77.099998,74.099998
20160930174500,199.5,191.100006,39.565219,28,98.5,100,70.800003,77.099998,74.099998
20160930180000,199.5,191.100006,39.565219,28,103.900002,100,70.900002,77.099998,74.099998
20160930181500,199.5,191.100006,39.565219,28,109.800003,100,70.800003,77.099998,74.099998
20160930183000,199.5,194.25,40.217391,28,99.5,100,70.800003,77.099998,74.099998
20160930184500,199.5,191.100006,39.565219,28,105.300003,100,70.800003,77.099998,74.099998
20160930190000,199.5,189.0,39.130435,28,111.800003,100,70.800003,77.099998,74.099998
20160930191500,199.5,189.0,39.130435,28,105.599998,100,70.800003,77.099998,74.099998
20160930193000,199.5,191.100006,39.565219,28,99.099998,100,70.800003,77.099998,74.099998
20160930194500,199.5,189.0,39.130435,28,106.900002,100,70.699997,77.099998,74.099998
20160930200000,199.5,189.0,39.130435,28,111.599998,100,70.699997,77.099998,74.099998
20160930201500,199.5,191.100006,39.565219,28,104.300003,100,70.699997,77.099998,74.099998
20160930203000,199.5,189.0,39.130435,28,99.099998,100,70.699997,77.099998,74.099998
20160930204500,199.5,191.100006,39.565219,28,99.099998,100,70.699997,77.099998,74.099998
20160930210000,199.5,189.0,39.130435,28,104.400002,100,70.699997,77.099998,74.099998
20160930211500,199.5,189.0,39.130435,28,108.699997,100,70.699997,77.099998,74.099998
20160930213000,199.5,191.100006,39.565219,28,111.699997,100,70.5,77.099998,74.099998
20160930214500,199.5,189.0,39.130435,28,105.599998,100,70.5,77.099998,74.099998
20160930220000,199.5,189.0,39.130435,28,99.099998,100,70.5,77.099998,74.099998
20160930221500,199.5,191.100006,39.565219,28,104.400002,100,70.5,77.099998,74.099998
20160930223000,199.5,189.0,39.130435,28,112.599998,100,70.5,77.0,74.0
20160930224500,199.5,191.100006,39.565219,28,102.699997,100,70.5,77.099998,74.099998
20160930230000,199.5,191.100006,39.565219,28,99.900002,100,70.5,77.099998,74.099998
20160930231500,199.5,191.100006,39.565219,28,112.099998,100,70.699997,77.099998,74.099998
20160930233000,199.5,191.100006,39.565219,28,98.5,100,70.5,77.0,74.0
20160930234500,199.5,193.199997,39.999999,28,112.400002,100,70.5,77.099998,74.099998
20161001000000,199.5,191.100006,39.565219,28,97.199997,100,70.400002,77.099998,74.099998
20161001001500,199.5,189.0,39.130435,28,111.0,100,70.5,77.099998,74.099998
20161001003000,199.5,191.100006,39.565219,28,97.199997,100,70.400002,77.099998,74.099998
20161001004500,199.5,193.199997,39.999999,28,103.599998,100,70.300003,77.099998,74.099998
20161001010000,199.5,189.0,39.130435,28,104.800003,100,70.300003,77.099998,74.099998
20161001011500,199.5,189.0,39.130435,28,99.699997,100,70.400002,77.099998,74.099998
20161001013000,199.5,183.75,38.043478,28,105.099998,100,70.400002,77.099998,74.099998
20161001014500,199.5,185.850006,38.478262,28,99.099998,100,70.300003,77.099998,74.099998
20161001020000,199.5,189.0,39.130435,28,111.699997,100,70.199997,77.0,74.0
20161001021500,199.5,181.649994,37.608694,28,99.099998,100,70.099998,77.099998,74.099998
20161001023000,199.5,185.850006,38.478262,28,113.300003,100,70.0,77.099998,74.099998
20161001024500,199.5,185.850006,38.478262,28,97.800003,100,70.0,77.099998,74.099998
20161001030000,199.5,185.850006,38.478262,28,112.599998,100,70.0,77.099998,74.099998
20161001031500,199.5,185.850006,38.478262,28,96.599998,100,70.0,77.099998,74.099998
20161001033000,199.5,185.850006,38.478262,28,112.400002,100,69.900002,77.099998,74.099998
20161001034500,199.5,185.850006,38.478262,28,97.099998,100,69.900002,77.099998,74.099998
20161001040000,199.5,185.850006,38.478262,28,111.0,100,69.900002,77.099998,74.099998
20161001041500,199.5,189.0,39.130435,28,96.599998,100,69.900002,77.099998,74.099998
20161001043000,199.5,185.850006,38.478262,28,112.5,100,69.900002,77.099998,74.099998
20161001044500,199.5,185.850006,38.478262,28,98.599998,100,69.900002,77.099998,74.099998
20161001050000,199.5,185.850006,38.478262,28,104.400002,100,69.900002,77.099998,74.099998
20161001051500,199.5,185.850006,38.478262,28,101.599998,100,69.900002,77.099998,74.099998
20161001053000,199.5,185.850006,38.478262,28,108.5,100,69.800003,77.099998,74.099998
20161001054500,199.5,185.850006,38.478262,28,96.0,100,69.800003,77.099998,74.099998
20161001060000,199.5,183.75,38.043478,28,109.0,100,69.699997,77.099998,74.099998
20161001061500,199.5,189.0,39.130435,28,98.699997,100,69.699997,77.099998,74.099998
20161001063000,199.5,185.850006,38.478262,28,109.599998,100,69.599998,77.099998,74.099998
20161001064500,199.5,305.549988,63.260867,38,52.0,0,68.199997,68.0,58.400002
20161001070000,199.5,211.050003,43.695653,30,52.599998,0,67.199997,68.0,58.400002
20161001071500,199.5,216.300003,44.782609,30,52.599998,0,66.900002,68.0,58.400002
20161001073000,199.5,216.300003,44.782609,30,52.599998,0,66.599998,68.0,58.400002
20161001074500,199.5,216.300003,44.782609,30,52.599998,0,66.199997,68.0,58.400002
20161001080000,199.5,216.300003,44.782609,30,52.599998,0,66.0,68.0,58.400002
20161001081500,199.5,216.300003,44.782609,30,52.599998,0,65.800003,68.0,58.400002
20161001083000,199.5,216.300003,44.782609,30,53.5,0,65.699997,68.0,58.400002
20161001084500,199.5,216.300003,44.782609,30,53.5,0,65.599998,68.0,58.400002
20161001090000,199.5,216.300003,44.782609,30,53.5,0,65.5,68.0,58.400002
20161001091500,199.5,216.300003,44.782609,30,53.5,0,65.400002,68.0,58.400002
20161001093000,199.5,216.300003,44.782609,30,53.5,0,65.300003,68.0,58.400002
20161001094500,199.5,216.300003,44.782609,30,53.5,0,65.099998,68.0,58.400002
20161001100000,199.5,211.050003,43.695653,29,53.5,0,65.099998,68.0,58.400002
20161001101500,199.5,211.050003,43.695653,29,53.5,0,65.0,68.0,58.400002
20161001103000,199.5,211.050003,43.695653,29,53.5,0,65.0,68.0,58.400002
20161001104500,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001110000,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001111500,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001113000,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001114500,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001120000,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001121500,199.5,214.199997,44.347825,29,53.5,0,65.099998,68.0,58.400002
20161001123000,199.5,214.199997,44.347825,29,53.5,0,65.0,68.0,58.400002
20161001124500,199.5,214.199997,44.347825,29,53.5,0,64.900002,68.0,58.400002
20161001130000,199.5,214.199997,44.347825,29,53.5,0,64.900002,68.0,58.400002
20161001131500,199.5,214.199997,44.347825,29,53.5,0,64.900002,68.0,58.400002
20161001133000,199.5,214.199997,44.347825,29,53.5,0,65.099998,68.0,58.400002
20161001134500,199.5,214.199997,44.347825,29,53.5,0,65.199997,68.0,58.400002
20161001140000,199.5,214.199997,44.347825,29,53.5,0,65.199997,68.0,58.400002
20161001141500,199.5,214.199997,44.347825,29,53.5,0,65.199997,68.0,58.400002
20161001143000,199.5,214.199997,44.347825,29,53.5,0,65.300003,68.0,58.400002
20161001144500,199.5,214.199997,44.347825,29,53.5,0,65.5,68.0,58.400002
20161001150000,199.5,214.199997,44.347825,29,53.5,0,65.599998,68.0,58.400002
20161001151500,199.5,214.199997,44.347825,29,53.5,0,65.699997,68.0,58.400002
20161001153000,199.5,214.199997,44.347825,29,53.5,0,65.699997,68.0,58.400002
20161001154500,199.5,214.199997,44.347825,29,53.5,0,65.800003,68.0,58.400002
20161001160000,199.5,214.199997,44.347825,29,53.5,0,65.800003,68.0,58.400002
20161001161500,199.5,214.199997,44.347825,29,53.5,0,65.800003,68.0,58.400002
20161001163000,199.5,214.199997,44.347825,29,53.5,0,65.900002,68.0,58.400002
20161001164500,199.5,214.199997,44.347825,29,53.5,0,65.900002,68.0,58.400002
20161001170000,199.5,211.050003,43.695653,29,53.5,0,65.900002,68.0,58.400002
20161001171500,199.5,214.199997,44.347825,29,53.5,0,65.900002,68.0,58.400002
20161001173000,199.5,211.050003,43.695653,29,53.5,0,65.800003,68.0,58.400002
20161001174500,199.5,211.050003,43.695653,29,53.5,0,65.800003,68.0,58.400002
20161001180000,199.5,211.050003,43.695653,29,53.5,0,65.699997,68.0,58.400002
20161001181500,199.5,211.050003,43.695653,29,53.5,0,65.699997,68.0,58.400002
20161001183000,199.5,211.050003,43.695653,29,53.5,0,65.699997,68.0,58.400002
20161001184500,199.5,214.199997,44.347825,29,53.5,0,65.599998,68.0,58.400002
20161001190000,199.5,211.050003,43.695653,29,53.5,0,65.5,68.0,58.400002
20161001191500,199.5,211.050003,43.695653,29,53.5,0,65.5,68.0,58.400002
20161001193000,199.5,211.050003,43.695653,29,53.5,0,65.5,68.0,58.400002
20161001194500,199.5,206.850006,42.826088,29,53.5,0,65.300003,68.0,58.400002
20161001200000,199.5,208.949997,43.260869,29,53.5,0,65.300003,68.0,58.400002
20161001201500,199.5,206.850006,42.826088,29,53.5,0,65.199997,68.0,58.400002
20161001203000,199.5,206.850006,42.826088,29,53.5,0,65.300003,68.0,58.400002
20161001204500,199.5,208.949997,43.260869,29,53.5,0,65.199997,68.0,58.400002
20161001210000,199.5,205.800003,42.608696,29,53.5,0,65.199997,68.0,58.400002
20161001211500,199.5,208.949997,43.260869,29,53.5,0,65.099998,68.0,58.400002
20161001213000,199.5,206.850006,42.826088,29,53.5,0,65.099998,68.0,58.400002
20161001214500,199.5,206.850006,42.826088,29,53.5,0,65.099998,68.0,58.400002
20161001220000,199.5,206.850006,42.826088,29,53.5,0,65.099998,68.0,58.400002
20161001221500,199.5,208.949997,43.260869,29,53.5,0,65.0,68.0,58.400002
20161001223000,199.5,206.850006,42.826088,29,53.5,0,65.0,68.0,58.400002
20161001224500,199.5,206.850006,42.826088,29,53.5,0,65.0,68.0,58.400002
20161001230000,199.5,206.850006,42.826088,29,53.5,0,64.900002,68.0,58.400002
20161001231500,199.5,206.850006,42.826088,29,53.5,0,64.900002,68.0,58.400002
20161001233000,199.5,206.850006,42.826088,29,53.5,0,64.900002,68.0,58.400002
20161001234500,199.5,206.850006,42.826088,29,53.5,0,64.800003,68.0,58.400002
20161002000000,199.5,206.850006,42.826088,29,53.5,0,64.800003,68.0,58.400002
20161002001500,199.5,208.949997,43.260869,29,53.5,0,64.699997,68.0,58.400002
20161002003000,199.5,206.850006,42.826088,29,53.5,0,64.699997,68.0,58.400002
20161002004500,199.5,202.649994,41.95652,29,53.5,0,64.699997,68.0,58.400002
20161002010000,199.5,205.800003,42.608696,29,53.5,0,64.599998,68.0,58.400002
20161002011500,199.5,205.800003,42.608696,29,53.5,0,64.599998,68.0,58.400002
20161002013000,199.5,205.800003,42.608696,29,53.5,0,64.5,68.0,58.400002
20161002014500,199.5,205.800003,42.608696,29,53.5,0,64.400002,68.0,58.400002
20161002020000,199.5,205.800003,42.608696,29,53.5,0,64.400002,68.0,58.400002
20161002021500,199.5,205.800003,42.608696,29,53.5,0,64.400002,68.0,58.400002
20161002023000,199.5,208.949997,43.260869,29,53.5,0,64.300003,68.0,58.400002
20161002024500,199.5,205.800003,42.608696,29,53.5,0,64.300003,68.0,58.400002
20161002030000,199.5,205.800003,42.608696,29,53.5,0,64.199997,68.0,58.400002
20161002031500,199.5,205.800003,42.608696,29,53.5,0,64.199997,68.0,58.400002
20161002033000,199.5,205.800003,42.608696,29,53.5,0,64.199997,68.0,58.400002
20161002034500,199.5,205.800003,42.608696,29,53.5,0,64.099998,68.0,58.400002
20161002040000,199.5,205.800003,42.608696,29,53.5,0,64.099998,68.0,58.400002
20161002041500,199.5,208.949997,43.260869,29,53.5,0,64.0,68.0,58.400002
20161002043000,199.5,205.800003,42.608696,29,52.700001,0,64.0,68.0,58.400002
20161002044500,199.5,205.800003,42.608696,29,52.700001,0,64.0,68.0,58.400002
20161002050000,199.5,205.800003,42.608696,29,52.700001,0,63.900002,68.0,58.400002
20161002051500,199.5,202.649994,41.95652,29,52.700001,0,63.900002,68.0,58.400002
20161002053000,199.5,205.800003,42.608696,29,52.700001,0,63.799999,68.0,58.400002
20161002054500,199.5,205.800003,42.608696,29,52.700001,0,63.799999,68.0,58.400002
20161002060000,199.5,208.949997,43.260869,29,52.700001,0,63.799999,68.0,58.400002
20161002061500,199.5,206.850006,42.826088,29,52.700001,0,63.700001,68.0,58.400002
20161002063000,199.5,208.949997,43.260869,29,52.700001,0,63.700001,68.0,58.400002
20161002064500,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002070000,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002071500,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002073000,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002074500,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002080000,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002081500,199.5,211.050003,43.695653,29,52.700001,0,63.599998,68.0,58.400002
20161002083000,199.5,211.050003,43.695653,29,53.299999,0,63.599998,68.0,58.400002
20161002084500,199.5,211.050003,43.695653,29,53.299999,0,63.599998,68.0,58.400002
20161002090000,199.5,211.050003,43.695653,29,53.299999,0,63.599998,68.0,58.400002
20161002091500,199.5,211.050003,43.695653,29,53.299999,0,63.599998,68.0,58.400002
20161002093000,199.5,211.050003,43.695653,29,53.299999,0,63.700001,68.0,58.400002
20161002094500,199.5,211.050003,43.695653,29,53.299999,0,63.700001,68.0,58.400002
20161002100000,199.5,211.050003,43.695653,29,53.299999,0,63.700001,68.0,58.400002
20161002101500,199.5,206.850006,42.826088,29,53.900002,0,63.799999,68.0,58.400002
20161002103000,199.5,206.850006,42.826088,29,53.900002,0,63.799999,68.0,58.400002
20161002104500,199.5,208.949997,43.260869,29,53.900002,0,63.799999,68.0,58.400002
20161002110000,199.5,211.050003,43.695653,29,53.900002,0,63.799999,68.0,58.400002
20161002111500,199.5,211.050003,43.695653,29,53.900002,0,63.799999,68.0,58.400002
20161002113000,199.5,211.050003,43.695653,29,53.900002,0,63.900002,68.0,58.400002
20161002114500,199.5,211.050003,43.695653,29,53.900002,0,63.799999,68.0,58.400002
20161002120000,199.5,211.050003,43.695653,29,53.900002,0,64.0,68.0,58.400002
20161002121500,199.5,211.050003,43.695653,29,53.900002,0,64.099998,68.0,58.400002
20161002123000,199.5,211.050003,43.695653,29,53.900002,0,64.199997,68.0,58.400002
20161002124500,199.5,211.050003,43.695653,29,53.900002,0,64.199997,68.0,58.400002
20161002130000,199.5,206.850006,42.826088,29,53.900002,0,64.199997,68.0,58.400002
20161002131500,199.5,206.850006,42.826088,29,53.900002,0,64.400002,68.0,58.400002
20161002133000,199.5,208.949997,43.260869,29,53.900002,0,64.400002,68.0,58.400002
20161002134500,199.5,208.949997,43.260869,29,53.900002,0,64.5,68.0,58.400002
20161002140000,199.5,208.949997,43.260869,29,53.900002,0,64.599998,68.0,58.400002
20161002141500,199.5,208.949997,43.260869,29,53.900002,0,64.599998,68.0,58.400002
20161002143000,199.5,206.850006,42.826088,29,53.900002,0,64.699997,68.0,58.400002
20161002144500,199.5,208.949997,43.260869,29,53.900002,0,64.800003,68.0,58.400002
20161002150000,199.5,208.949997,43.260869,29,53.900002,0,64.900002,68.0,58.400002
20161002151500,199.5,211.050003,43.695653,29,53.900002,0,65.0,68.0,58.400002
20161002153000,199.5,211.050003,43.695653,29,53.900002,0,65.099998,68.0,58.400002
20161002154500,199.5,211.050003,43.695653,29,53.900002,0,65.099998,68.0,58.400002
20161002160000,199.5,211.050003,43.695653,29,53.900002,0,65.0,68.0,58.400002
20161002161500,199.5,211.050003,43.695653,29,53.900002,0,65.099998,68.0,58.400002
20161002163000,199.5,211.050003,43.695653,29,53.900002,0,65.099998,68.0,58.400002
20161002164500,199.5,206.850006,42.826088,29,53.900002,0,65.0,68.0,58.400002
20161002170000,199.5,208.949997,43.260869,29,53.900002,0,65.0,68.0,58.400002
20161002171500,199.5,206.850006,42.826088,29,53.900002,0,65.0,68.0,58.400002
20161002173000,199.5,208.949997,43.260869,29,53.900002,0,65.0,68.0,58.400002
20161002174500,199.5,206.850006,42.826088,29,53.900002,0,65.0,68.0,58.400002
20161002180000,199.5,211.050003,43.695653,29,53.900002,0,65.0,68.0,58.400002
20161002181500,199.5,206.850006,42.826088,29,53.900002,0,64.800003,68.0,58.400002
20161002183000,199.5,208.949997,43.260869,29,53.900002,0,64.800003,68.0,58.400002
20161002184500,199.5,206.850006,42.826088,29,53.900002,0,64.699997,68.0,58.400002
20161002190000,199.5,206.850006,42.826088,29,53.900002,0,64.699997,68.0,58.400002
20161002191500,199.5,206.850006,42.826088,29,53.900002,0,64.699997,68.0,58.400002
20161002193000,199.5,206.850006,42.826088,29,53.900002,0,64.699997,68.0,58.400002
20161002194500,199.5,202.649994,41.95652,29,53.900002,0,64.699997,68.0,58.400002
20161002200000,199.5,205.800003,42.608696,29,53.900002,0,64.699997,68.0,58.400002
20161002201500,199.5,205.800003,42.608696,29,53.900002,0,64.599998,68.0,58.400002
20161002203000,199.5,205.800003,42.608696,29,53.900002,0,64.599998,68.0,58.400002
20161002204500,199.5,205.800003,42.608696,29,53.900002,0,64.5,68.0,58.400002
20161002210000,199.5,205.800003,42.608696,29,53.900002,0,64.400002,68.0,58.400002
20161002211500,199.5,202.649994,41.95652,29,53.900002,0,64.400002,68.0,58.400002
20161002213000,199.5,202.649994,41.95652,29,53.900002,0,64.300003,68.0,58.400002
20161002214500,199.5,202.649994,41.95652,29,53.900002,0,64.300003,68.0,58.400002
20161002220000,199.5,205.800003,42.608696,29,53.900002,0,64.300003,68.0,58.400002
20161002221500,199.5,205.800003,42.608696,29,53.900002,0,64.199997,68.0,58.400002
20161002223000,199.5,205.800003,42.608696,29,53.900002,0,64.199997,68.0,58.400002
20161002224500,199.5,202.649994,41.95652,29,53.900002,0,64.199997,68.0,58.400002
20161002230000,199.5,205.800003,42.608696,29,53.900002,0,64.099998,68.0,58.400002
20161002231500,199.5,205.800003,42.608696,29,53.900002,0,64.099998,68.0,58.400002
20161002233000,199.5,205.800003,42.608696,29,53.900002,0,64.0,68.0,58.400002
20161002234500,199.5,200.550003,41.52174,29,53.900002,0,64.0,68.0,58.400002
20161003000000,199.5,205.800003,42.608696,29,53.099998,0,64.0,68.0,58.400002
20161003001500,199.5,202.649994,41.95652,29,53.099998,0,63.900002,68.0,58.400002
20161003003000,199.5,205.800003,42.608696,29,53.099998,0,63.900002,68.0,58.400002
20161003004500,199.5,208.949997,43.260869,29,53.099998,0,63.799999,68.0,58.400002
20161003010000,199.5,205.800003,42.608696,29,53.099998,0,63.799999,68.0,58.400002
20161003011500,199.5,205.800003,42.608696,29,53.099998,0,63.700001,68.0,58.400002
20161003013000,199.5,208.949997,43.260869,29,53.099998,0,63.700001,68.0,58.400002
20161003014500,199.5,208.949997,43.260869,29,53.099998,0,63.599998,68.0,58.400002
20161003020000,199.5,206.850006,42.826088,29,53.099998,0,63.599998,68.0,58.400002
20161003021500,199.5,206.850006,42.826088,29,53.099998,0,63.5,68.0,58.400002
20161003023000,199.5,206.850006,42.826088,29,53.099998,0,63.5,68.0,58.400002
20161003024500,199.5,206.850006,42.826088,29,53.099998,0,63.5,68.0,58.400002
20161003030000,199.5,208.949997,43.260869,29,53.099998,0,63.400002,68.0,58.400002
20161003031500,199.5,208.949997,43.260869,29,53.099998,0,63.299999,68.0,58.400002
20161003033000,199.5,211.050003,43.695653,29,53.099998,0,63.200001,68.0,58.400002
20161003034500,199.5,211.050003,43.695653,29,53.099998,0,63.299999,68.0,58.400002
20161003040000,199.5,211.050003,43.695653,29,53.099998,0,63.200001,68.0,58.400002
20161003041500,199.5,211.050003,43.695653,29,53.099998,0,63.200001,68.0,58.400002
20161003043000,199.5,211.050003,43.695653,29,53.099998,0,63.099998,68.0,58.400002
20161003044500,199.5,211.050003,43.695653,29,52.400002,0,63.099998,68.0,58.400002
20161003050000,199.5,211.050003,43.695653,29,52.400002,0,63.099998,68.0,58.400002
20161003051500,199.5,211.050003,43.695653,29,52.400002,0,63.0,68.0,58.400002
20161003053000,199.5,206.850006,42.826088,29,52.400002,0,63.0,68.0,58.400002
20161003054500,199.5,211.050003,43.695653,29,52.400002,0,63.0,68.0,58.400002
20161003060000,199.5,211.050003,43.695653,29,52.400002,0,62.900002,68.0,58.400002
20161003061500,199.5,206.850006,42.826088,29,52.400002,0,62.799999,68.0,58.400002
20161003063000,199.5,213.149994,44.130434,29,52.400002,0,62.900002,68.0,58.400002
20161003064500,199.5,208.949997,43.260869,29,52.400002,0,62.799999,68.0,58.400002
20161003070000,199.5,205.800003,42.608696,29,52.400002,0,62.799999,68.0,58.400002
20161003071500,199.5,213.149994,44.130434,29,52.400002,0,62.700001,68.0,58.400002
20161003073000,199.5,213.149994,44.130434,29,52.400002,0,62.700001,68.0,58.400002
20161003074500,199.5,213.149994,44.130434,29,52.400002,0,62.700001,68.0,58.400002
20161003080000,199.5,208.949997,43.260869,29,52.400002,0,62.700001,68.0,58.400002
20161003081500,199.5,213.149994,44.130434,29,52.400002,0,62.799999,68.0,58.400002
20161003083000,199.5,213.149994,44.130434,29,52.400002,0,63.200001,68.0,58.400002
20161003084500,199.5,213.149994,44.130434,29,53.099998,0,63.0,68.0,58.400002
20161003090000,199.5,213.149994,44.130434,29,53.099998,0,63.0,68.0,58.400002
20161003091500,199.5,213.149994,44.130434,29,53.099998,0,63.099998,68.0,58.400002
20161003093000,199.5,213.149994,44.130434,29,53.099998,0,63.099998,68.0,58.400002
20161003094500,199.5,213.149994,44.130434,29,53.799999,0,63.099998,68.0,58.400002
20161003100000,199.5,213.149994,44.130434,29,53.799999,0,63.099998,68.0,58.400002
20161003101500,199.5,213.149994,44.130434,29,53.799999,0,63.099998,68.0,58.400002
20161003103000,199.5,213.149994,44.130434,29,53.799999,0,63.200001,68.0,58.400002
20161003104500,199.5,213.149994,44.130434,29,53.799999,0,63.099998,68.0,58.400002
20161003110000,199.5,213.149994,44.130434,29,53.799999,0,63.200001,68.0,58.400002
20161003111500,199.5,213.149994,44.130434,29,53.799999,0,63.200001,68.0,58.400002
20161003113000,199.5,213.149994,44.130434,29,53.799999,0,63.200001,68.0,58.400002
20161003114500,199.5,213.149994,44.130434,29,53.799999,0,63.299999,68.0,58.400002
20161003120000,199.5,206.850006,42.826088,29,53.799999,0,63.5,68.0,58.400002
20161003121500,199.5,208.949997,43.260869,29,54.700001,0,63.599998,68.0,58.400002
20161003123000,199.5,211.050003,43.695653,29,54.700001,0,63.799999,68.0,58.400002
20161003124500,199.5,211.050003,43.695653,29,54.700001,0,63.900002,68.0,58.400002
20161003130000,199.5,211.050003,43.695653,29,54.700001,0,64.0,68.0,58.400002
20161003131500,199.5,206.850006,42.826088,29,54.700001,0,64.0,68.0,58.400002
20161003133000,199.5,206.850006,42.826088,29,54.700001,0,64.099998,68.0,58.400002
20161003134500,199.5,206.850006,42.826088,29,55.5,0,64.199997,68.0,58.400002
20161003140000,199.5,206.850006,42.826088,29,54.700001,0,64.400002,68.0,58.400002
20161003141500,199.5,206.850006,42.826088,29,54.700001,0,64.400002,68.0,58.400002
20161003143000,199.5,200.550003,41.52174,29,54.700001,0,64.5,68.0,58.400002
20161003144500,199.5,202.649994,41.95652,29,54.700001,0,64.599998,68.0,58.400002
20161003150000,199.5,200.550003,41.52174,29,54.700001,0,64.800003,68.0,58.400002
20161003151500,199.5,202.649994,41.95652,29,54.700001,0,64.800003,68.0,58.400002
20161003153000,199.5,205.800003,42.608696,29,54.700001,0,65.0,68.0,58.400002
20161003154500,199.5,205.800003,42.608696,29,54.700001,0,65.099998,68.0,58.400002
20161003160000,199.5,205.800003,42.608696,29,54.700001,0,65.099998,68.0,58.400002
20161003161500,199.5,205.800003,42.608696,29,54.700001,0,65.099998,68.0,58.400002
20161003163000,199.5,205.800003,42.608696,29,54.700001,0,65.199997,68.0,58.400002
20161003164500,199.5,205.800003,42.608696,29,54.700001,0,65.199997,68.0,58.400002
20161003170000,199.5,205.800003,42.608696,29,54.700001,0,65.199997,68.0,58.400002
20161003171500,199.5,208.949997,43.260869,29,55.599998,0,65.300003,68.0,58.400002
20161003173000,199.5,205.800003,42.608696,29,54.900002,0,65.099998,68.0,58.400002
20161003174500,199.5,202.649994,41.95652,29,54.900002,0,65.199997,68.0,58.400002
20161003180000,199.5,205.800003,42.608696,29,54.900002,0,65.199997,68.0,58.400002
20161003181500,199.5,202.649994,41.95652,29,54.900002,0,65.099998,68.0,58.400002
20161003183000,199.5,205.800003,42.608696,29,54.900002,0,65.099998,68.0,58.400002
20161003184500,199.5,205.800003,42.608696,29,55.599998,0,65.199997,68.0,58.400002
20161003190000,199.5,202.649994,41.95652,29,55.599998,0,65.199997,68.0,58.400002
20161003191500,199.5,206.850006,42.826088,29,55.599998,0,65.199997,68.0,58.400002
20161003193000,199.5,202.649994,41.95652,29,55.599998,0,65.099998,68.0,58.400002
20161003194500,199.5,205.800003,42.608696,29,55.599998,0,65.099998,68.0,58.400002
20161003200000,199.5,205.800003,42.608696,29,54.700001,0,65.0,68.0,58.400002
20161003201500,199.5,200.550003,41.52174,29,54.700001,0,64.800003,68.0,58.400002
20161003203000,199.5,202.649994,41.95652,29,54.700001,0,64.800003,68.0,58.400002
20161003204500,199.5,202.649994,41.95652,29,54.700001,0,64.800003,68.0,58.400002
20161003210000,199.5,198.449997,41.086956,29,54.700001,0,64.699997,68.0,58.400002
20161003211500,199.5,200.550003,41.52174,29,54.700001,0,64.599998,68.0,58.400002
20161003213000,199.5,202.649994,41.95652,29,54.700001,0,64.599998,68.0,58.400002
20161003214500,199.5,200.550003,41.52174,29,54.700001,0,64.599998,68.0,58.400002
20161003220000,199.5,202.649994,41.95652,29,54.700001,0,64.5,68.0,58.400002
20161003221500,199.5,200.550003,41.52174,29,53.900002,0,64.400002,68.0,58.400002
20161003223000,199.5,202.649994,41.95652,29,53.900002,0,64.400002,68.0,58.400002
20161003224500,199.5,202.649994,41.95652,29,53.900002,0,64.300003,68.0,58.400002
20161003230000,199.5,198.449997,41.086956,29,53.900002,0,64.300003,68.0,58.400002
20161003231500,199.5,196.350006,40.652175,29,53.900002,0,64.300003,68.0,58.400002
20161003233000,199.5,196.350006,40.652175,29,53.900002,0,64.300003,68.0,58.400002
20161003234500,199.5,196.350006,40.652175,29,53.900002,0,64.199997,68.0,58.400002
20161004000000,199.5,198.449997,41.086956,29,53.900002,0,64.199997,68.0,58.400002
20161004001500,199.5,196.350006,40.652175,29,53.900002,0,64.199997,68.0,58.400002
20161004003000,199.5,196.350006,40.652175,29,53.900002,0,64.099998,68.0,58.400002
20161004004500,199.5,198.449997,41.086956,29,53.900002,0,64.099998,68.0,58.400002
20161004010000,199.5,194.25,40.217391,29,53.900002,0,64.0,68.0,58.400002
20161004011500,199.5,196.350006,40.652175,29,53.299999,0,64.0,68.0,58.400002
20161004013000,199.5,196.350006,40.652175,29,53.299999,0,63.900002,68.0,58.400002
20161004014500,199.5,193.199997,39.999999,29,53.299999,0,63.799999,68.0,58.400002
20161004020000,199.5,196.350006,40.652175,29,53.299999,0,63.700001,68.0,58.400002
20161004021500,199.5,198.449997,41.086956,29,53.299999,0,63.700001,68.0,58.400002
20161004023000,199.5,194.25,40.217391,29,53.299999,0,63.700001,68.0,58.400002
20161004024500,199.5,196.350006,40.652175,29,53.299999,0,63.700001,68.0,58.400002
20161004030000,199.5,198.449997,41.086956,29,53.299999,0,63.599998,68.0,58.400002
20161004031500,199.5,198.449997,41.086956,29,53.299999,0,63.599998,68.0,58.400002
20161004033000,199.5,200.550003,41.52174,29,53.299999,0,63.5,68.0,58.400002
20161004034500,199.5,196.350006,40.652175,29,53.299999,0,63.5,68.0,58.400002
20161004040000,199.5,202.649994,41.95652,29,53.299999,0,63.5,68.0,58.400002
20161004041500,199.5,198.449997,41.086956,29,53.299999,0,63.400002,68.0,58.400002
20161004043000,199.5,200.550003,41.52174,29,53.299999,0,63.400002,68.0,58.400002
20161004044500,199.5,202.649994,41.95652,29,53.299999,0,63.299999,68.0,58.400002
20161004050000,199.5,202.649994,41.95652,29,53.299999,0,63.299999,68.0,58.400002
20161004051500,199.5,202.649994,41.95652,29,53.299999,0,63.299999,68.0,58.400002
20161004053000,199.5,200.550003,41.52174,29,53.299999,0,63.200001,68.0,58.400002
20161004054500,199.5,200.550003,41.52174,29,53.299999,0,63.299999,68.0,58.400002
20161004060000,199.5,200.550003,41.52174,29,53.299999,0,63.200001,68.0,58.400002
20161004061500,199.5,200.550003,41.52174,29,53.299999,0,63.200001,68.0,58.400002
