PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004063000,199.5,206.850006,42.826088,29,53.299999,0,63.099998,68.0,58.400002
20161004064500,199.5,208.949997,43.260869,29,53.299999,0,63.099998,68.0,58.400002
20161004070000,199.5,208.949997,43.260869,29,53.299999,0,63.0,68.0,58.400002
20161004071500,199.5,211.050003,43.695653,29,53.299999,0,63.0,68.0,58.400002
20161004073000,199.5,211.050003,43.695653,29,53.299999,0,63.5,68.0,58.400002
20161004074500,199.5,211.050003,43.695653,29,53.299999,0,63.400002,68.0,58.400002
20161004080000,199.5,211.050003,43.695653,29,53.299999,0,63.299999,68.0,58.400002
20161004081500,199.5,211.050003,43.695653,29,53.900002,0,63.299999,68.0,58.400002
20161004083000,199.5,206.850006,42.826088,29,53.900002,0,63.299999,68.0,58.400002
20161004084500,199.5,202.649994,41.95652,29,53.900002,0,63.400002,68.0,58.400002
20161004090000,199.5,206.850006,42.826088,29,53.900002,0,63.5,68.0,58.400002
20161004091500,199.5,206.850006,42.826088,29,55.900002,0,63.599998,68.0,58.400002
20161004093000,199.5,206.850006,42.826088,29,54.299999,0,63.5,68.0,58.400002
20161004094500,199.5,206.850006,42.826088,29,54.299999,0,63.599998,68.0,58.400002
20161004100000,199.5,200.550003,41.52174,29,55.099998,0,63.799999,68.0,58.400002
20161004101500,199.5,205.800003,42.608696,29,55.099998,0,63.700001,68.0,58.400002
20161004103000,199.5,202.649994,41.95652,29,55.099998,0,63.799999,68.0,58.400002
20161004104500,199.5,205.800003,42.608696,29,55.099998,0,63.700001,68.0,58.400002
20161004110000,199.5,202.649994,41.95652,29,55.099998,0,63.799999,68.0,58.400002
20161004111500,199.5,198.449997,41.086956,29,55.099998,0,63.799999,68.0,58.400002
20161004113000,199.5,202.649994,41.95652,29,55.099998,0,63.900002,68.0,58.400002
20161004114500,199.5,198.449997,41.086956,29,55.099998,0,64.0,68.0,58.400002
20161004120000,199.5,200.550003,41.52174,29,55.099998,0,64.099998,68.0,58.400002
20161004121500,199.5,200.550003,41.52174,29,55.099998,0,64.099998,68.0,58.400002
20161004123000,199.5,196.350006,40.652175,29,55.099998,0,64.199997,68.0,58.400002
20161004124500,199.5,196.350006,40.652175,29,55.099998,0,64.199997,68.0,58.400002
20161004130000,199.5,196.350006,40.652175,29,55.099998,0,64.400002,68.0,58.400002
20161004131500,199.5,198.449997,41.086956,29,55.099998,0,64.300003,68.0,58.400002
20161004133000,199.5,198.449997,41.086956,29,55.099998,0,64.400002,68.0,58.400002
20161004134500,199.5,200.550003,41.52174,29,55.099998,0,64.5,68.0,58.400002
20161004140000,199.5,200.550003,41.52174,29,55.099998,0,64.599998,68.0,58.400002
20161004141500,199.5,198.449997,41.086956,29,55.099998,0,64.699997,68.0,58.400002
20161004143000,199.5,196.350006,40.652175,29,55.099998,0,64.699997,68.0,58.400002
20161004144500,199.5,198.449997,41.086956,29,55.099998,0,64.800003,68.0,58.400002
20161004150000,199.5,198.449997,41.086956,29,55.099998,0,64.800003,68.0,58.400002
20161004151500,199.5,198.449997,41.086956,29,55.099998,0,64.800003,68.0,58.400002
20161004153000,199.5,200.550003,41.52174,29,55.099998,0,64.699997,68.0,58.400002
20161004154500,199.5,198.449997,41.086956,29,55.099998,0,65.0,68.0,58.400002
20161004160000,199.5,198.449997,41.086956,29,55.099998,0,65.0,68.0,58.400002
20161004161500,199.5,196.350006,40.652175,29,55.099998,0,65.099998,68.0,58.400002
20161004163000,199.5,200.550003,41.52174,29,55.099998,0,65.0,68.0,58.400002
20161004164500,199.5,198.449997,41.086956,29,55.099998,0,65.0,68.0,58.400002
20161004170000,199.5,196.350006,40.652175,29,55.099998,0,65.0,68.0,58.400002
20161004171500,199.5,198.449997,41.086956,29,55.099998,0,65.0,68.0,58.400002
20161004173000,199.5,198.449997,41.086956,29,55.099998,0,65.0,68.0,58.400002
20161004174500,199.5,198.449997,41.086956,29,55.099998,0,65.099998,68.0,58.400002
20161004180000,199.5,200.550003,41.52174,29,55.099998,0,65.0,68.0,58.400002
20161004181500,199.5,200.550003,41.52174,29,55.099998,0,65.0,68.0,58.400002
20161004183000,199.5,200.550003,41.52174,29,55.099998,0,65.0,68.0,58.400002
20161004184500,199.5,202.649994,41.95652,29,55.099998,0,65.0,68.0,58.400002
20161004190000,199.5,198.449997,41.086956,29,55.099998,0,64.900002,68.0,58.400002
20161004191500,199.5,198.449997,41.086956,29,55.099998,0,64.900002,68.0,58.400002
20161004193000,199.5,200.550003,41.52174,29,55.099998,0,64.800003,68.0,58.400002
20161004194500,199.5,202.649994,41.95652,29,55.099998,0,64.800003,68.0,58.400002
20161004200000,199.5,200.550003,41.52174,29,55.099998,0,64.800003,68.0,58.400002
20161004201500,199.5,200.550003,41.52174,29,55.099998,0,64.800003,68.0,58.400002
20161004203000,199.5,200.550003,41.52174,29,55.099998,0,64.800003,68.0,58.400002
20161004204500,199.5,198.449997,41.086956,29,55.099998,0,64.800003,68.0,58.400002
20161004210000,199.5,200.550003,41.52174,29,55.099998,0,65.099998,68.0,58.400002
20161004211500,199.5,198.449997,41.086956,29,55.099998,0,65.699997,68.0,58.400002
20161004213000,199.5,198.449997,41.086956,29,55.099998,0,66.0,68.0,58.400002
20161004214500,199.5,196.350006,40.652175,29,55.099998,0,66.099998,68.0,58.400002
20161004220000,199.5,198.449997,41.086956,29,55.099998,0,66.199997,68.0,58.400002
20161004221500,199.5,198.449997,41.086956,29,55.099998,0,66.400002,68.0,58.400002
20161004223000,199.5,198.449997,41.086956,29,55.099998,0,66.400002,68.0,58.400002
20161004224500,199.5,198.449997,41.086956,29,55.099998,0,66.199997,68.0,58.400002
20161004230000,199.5,198.449997,41.086956,29,55.099998,0,66.199997,68.0,58.400002
20161004231500,199.5,196.350006,40.652175,29,55.099998,0,66.199997,68.0,58.400002
20161004233000,199.5,200.550003,41.52174,29,55.099998,0,66.199997,68.0,58.400002
20161004234500,199.5,198.449997,41.086956,29,55.099998,0,66.099998,68.0,58.400002
20161005000000,199.5,200.550003,41.52174,29,55.099998,0,66.099998,68.0,58.400002
20161005001500,199.5,198.449997,41.086956,29,55.099998,0,66.0,68.0,58.400002
20161005003000,199.5,198.449997,41.086956,29,55.099998,0,66.0,68.0,58.400002
20161005004500,199.5,198.449997,41.086956,29,55.099998,0,66.0,68.0,58.400002
20161005010000,199.5,200.550003,41.52174,29,55.099998,0,66.0,68.0,58.400002
20161005011500,199.5,194.25,40.217391,29,55.099998,0,65.800003,68.0,58.400002
20161005013000,199.5,194.25,40.217391,29,55.099998,0,66.0,68.0,58.400002
20161005014500,199.5,198.449997,41.086956,29,55.099998,0,66.0,68.0,58.400002
20161005020000,199.5,194.25,40.217391,29,55.099998,0,66.0,68.0,58.400002
20161005021500,199.5,194.25,40.217391,29,55.099998,0,66.0,68.0,58.400002
20161005023000,199.5,198.449997,41.086956,29,55.099998,0,66.0,68.0,58.400002
20161005024500,199.5,198.449997,41.086956,29,55.900002,0,66.099998,68.0,58.400002
20161005030000,199.5,193.199997,39.999999,29,55.900002,0,65.900002,68.0,58.400002
20161005031500,199.5,196.350006,40.652175,29,55.900002,0,65.900002,68.0,58.400002
20161005033000,199.5,194.25,40.217391,29,55.900002,0,65.800003,68.0,58.400002
20161005034500,199.5,198.449997,41.086956,29,55.900002,0,65.900002,68.0,58.400002
20161005040000,199.5,196.350006,40.652175,29,55.900002,0,65.800003,68.0,58.400002
20161005041500,199.5,196.350006,40.652175,29,55.900002,0,65.900002,68.0,58.400002
20161005043000,199.5,194.25,40.217391,29,55.900002,0,66.0,68.0,58.400002
20161005044500,199.5,261.450012,54.130437,4,58.299999,0,65.900002,68.0,58.299999
20161005050000,199.5,185.850006,38.478262,33,59.099998,0,66.400002,68.0,58.299999
20161005051500,199.5,206.850006,42.826088,34,57.099998,0,66.5,68.0,58.299999
20161005053000,199.5,216.300003,44.782609,33,55.200001,0,66.0,68.0,58.299999
20161005054500,199.5,216.300003,44.782609,33,55.200001,0,65.900002,68.0,58.299999
20161005060000,199.5,216.300003,44.782609,33,55.200001,0,65.800003,68.0,58.299999
20161005061500,199.5,216.300003,44.782609,33,55.200001,0,65.800003,68.0,58.299999
20161005063000,199.5,211.050003,43.695653,32,55.200001,0,65.699997,68.0,58.299999
20161005064500,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005070000,199.5,211.050003,43.695653,32,55.200001,0,65.5,68.0,58.299999
20161005071500,199.5,214.199997,44.347825,32,55.200001,0,65.5,68.0,58.299999
20161005073000,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005074500,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005080000,199.5,211.050003,43.695653,32,55.200001,0,65.699997,68.0,58.299999
20161005081500,199.5,211.050003,43.695653,32,55.200001,0,65.699997,68.0,58.299999
20161005083000,199.5,206.850006,42.826088,32,55.200001,0,65.800003,68.0,58.299999
20161005084500,199.5,208.949997,43.260869,32,55.200001,0,65.800003,68.0,58.299999
20161005090000,199.5,206.850006,42.826088,32,55.200001,0,65.800003,68.0,58.299999
20161005091500,199.5,214.199997,44.347825,32,55.200001,0,65.599998,68.0,58.299999
20161005093000,199.5,214.199997,44.347825,32,55.200001,0,65.599998,68.0,58.299999
20161005094500,199.5,214.199997,44.347825,32,55.200001,0,65.5,68.0,58.299999
20161005100000,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005101500,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005103000,199.5,211.050003,43.695653,32,55.200001,0,65.5,68.0,58.299999
20161005104500,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005110000,199.5,211.050003,43.695653,32,55.200001,0,65.5,68.0,58.299999
20161005111500,199.5,211.050003,43.695653,32,55.200001,0,65.699997,68.0,58.299999
20161005113000,199.5,211.050003,43.695653,32,55.200001,0,65.599998,68.0,58.299999
20161005114500,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.0,58.299999
20161005120000,199.5,208.949997,43.260869,32,55.200001,0,65.599998,68.0,58.299999
20161005121500,199.5,208.949997,43.260869,32,55.200001,0,65.599998,68.0,58.299999
20161005123000,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.0,58.299999
20161005124500,199.5,206.850006,42.826088,32,55.200001,0,65.599998,68.0,58.299999
20161005130000,199.5,208.949997,43.260869,32,55.200001,0,65.599998,68.0,58.299999
20161005131500,199.5,206.850006,42.826088,32,55.200001,0,65.699997,68.0,58.299999
20161005133000,199.5,208.949997,43.260869,32,55.200001,0,65.900002,68.0,58.299999
20161005134500,199.5,206.850006,42.826088,32,55.200001,0,65.900002,68.0,58.299999
20161005140000,199.5,208.949997,43.260869,32,55.200001,0,66.0,68.0,58.299999
20161005141500,199.5,211.050003,43.695653,32,55.200001,0,66.099998,68.0,58.299999
20161005143000,199.5,211.050003,43.695653,32,55.200001,0,66.099998,68.0,58.299999
20161005144500,199.5,211.050003,43.695653,32,55.200001,0,66.300003,68.0,58.299999
20161005150000,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.0,58.299999
20161005151500,199.5,206.850006,42.826088,32,55.200001,0,66.199997,68.0,58.299999
20161005153000,199.5,208.949997,43.260869,32,55.200001,0,66.300003,68.0,58.299999
20161005154500,199.5,208.949997,43.260869,32,55.200001,0,66.400002,68.0,58.299999
20161005160000,199.5,211.050003,43.695653,32,55.200001,0,66.400002,68.0,58.299999
20161005161500,199.5,211.050003,43.695653,32,55.200001,0,66.300003,68.0,58.299999
20161005163000,199.5,211.050003,43.695653,32,55.200001,0,66.300003,68.0,58.299999
20161005164500,199.5,211.050003,43.695653,32,55.200001,0,66.400002,68.0,58.299999
20161005170000,199.5,211.050003,43.695653,32,55.200001,0,66.400002,68.0,58.299999
20161005171500,199.5,211.050003,43.695653,32,55.900002,0,66.400002,68.0,58.299999
20161005173000,199.5,211.050003,43.695653,32,55.900002,0,66.400002,68.0,58.299999
20161005174500,199.5,211.050003,43.695653,32,55.200001,0,66.300003,68.0,58.299999
20161005180000,199.5,211.050003,43.695653,32,55.200001,0,66.400002,68.0,58.299999
20161005181500,199.5,211.050003,43.695653,32,55.200001,0,66.300003,68.0,58.299999
20161005183000,199.5,211.050003,43.695653,32,55.200001,0,66.300003,68.0,58.299999
20161005184500,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.0,58.299999
20161005190000,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.0,58.299999
20161005191500,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.0,58.299999
20161005193000,199.5,211.050003,43.695653,32,55.200001,0,66.099998,68.0,58.299999
20161005194500,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.0,58.299999
20161005200000,199.5,211.050003,43.695653,32,55.200001,0,66.199997,68.0,58.299999
20161005201500,199.5,206.850006,42.826088,32,55.200001,0,66.099998,68.0,58.299999
20161005203000,199.5,211.050003,43.695653,32,55.200001,0,66.099998,68.0,58.299999
20161005204500,199.5,211.050003,43.695653,32,56.0,0,66.099998,68.0,58.299999
20161005210000,199.5,211.050003,43.695653,32,56.0,0,66.199997,68.0,58.299999
20161005211500,199.5,211.050003,43.695653,32,56.0,0,66.099998,68.0,58.299999
20161005213000,199.5,211.050003,43.695653,32,55.200001,0,66.0,68.0,58.299999
20161005214500,199.5,205.800003,42.608696,32,55.200001,0,66.0,68.0,58.299999
20161005220000,199.5,205.800003,42.608696,32,55.900002,0,66.0,68.0,58.299999
20161005221500,199.5,205.800003,42.608696,32,55.900002,0,66.0,68.0,58.299999
20161005223000,199.5,200.550003,41.52174,32,54.700001,0,66.0,68.0,58.299999
20161005224500,199.5,206.850006,42.826088,32,55.5,0,66.0,68.0,58.299999
20161005230000,199.5,202.649994,41.95652,32,55.5,0,65.900002,68.0,58.299999
20161005231500,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161005233000,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,58.299999
20161005234500,199.5,202.649994,41.95652,32,55.5,0,65.800003,68.0,58.299999
20161006000000,199.5,202.649994,41.95652,32,55.5,0,65.800003,68.0,58.299999
20161006001500,199.5,202.649994,41.95652,32,55.5,0,65.800003,68.0,58.299999
20161006003000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006004500,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,58.299999
20161006010000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006011500,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006013000,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,58.299999
20161006014500,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006020000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006021500,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,58.299999
20161006023000,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,58.299999
20161006024500,199.5,198.449997,41.086956,32,55.5,0,66.0,68.0,58.299999
20161006030000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006031500,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,58.299999
20161006033000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006034500,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,58.299999
20161006040000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006041500,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,58.299999
20161006043000,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,58.299999
20161006044500,199.5,205.800003,42.608696,32,55.5,0,65.900002,68.0,58.299999
20161006050000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006051500,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006053000,199.5,202.649994,41.95652,32,55.5,0,65.900002,68.0,58.299999
20161006054500,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,58.299999
20161006060000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006061500,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006063000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006064500,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,58.299999
20161006070000,199.5,202.649994,41.95652,32,55.5,0,65.800003,68.0,58.299999
20161006071500,199.5,206.850006,42.826088,32,55.5,0,65.800003,68.0,58.299999
20161006073000,199.5,206.850006,42.826088,32,55.5,0,65.699997,68.0,58.299999
20161006074500,199.5,206.850006,42.826088,32,55.5,0,65.800003,68.0,58.299999
20161006080000,199.5,208.949997,43.260869,32,55.5,0,66.099998,68.0,58.299999
20161006081500,199.5,202.649994,41.95652,32,106.0,100,67.800003,78.800003,75.800003
20161006083000,199.5,198.449997,41.086956,32,103.699997,100,68.099998,78.800003,75.800003
20161006084500,199.5,198.449997,41.086956,32,106.699997,100,68.099998,78.800003,75.800003
20161006090000,199.5,202.649994,41.95652,32,104.400002,100,68.5,78.800003,75.800003
20161006091500,199.5,198.449997,41.086956,32,104.400002,100,68.800003,78.800003,75.800003
20161006093000,199.5,405.299988,83.913041,51,56.799999,0,69.699997,68.0,53.0
20161006094500,199.5,322.350006,66.739132,42,55.200001,0,68.5,68.0,53.0
20161006100000,199.5,282.450012,58.478263,39,55.200001,0,68.0,68.0,53.0
20161006101500,199.5,253.050003,52.391305,36,55.900002,0,67.5,68.0,53.0
20161006103000,199.5,213.149994,44.130434,33,55.900002,0,67.400002,68.0,53.0
20161006104500,199.5,216.300003,44.782609,33,55.900002,0,67.199997,68.0,53.0
20161006110000,199.5,213.149994,44.130434,33,55.900002,0,67.0,68.0,53.0
20161006111500,199.5,213.149994,44.130434,33,55.900002,0,66.900002,68.0,53.0
20161006113000,199.5,216.300003,44.782609,33,55.900002,0,66.699997,68.0,53.0
20161006114500,199.5,213.149994,44.130434,33,55.299999,0,66.699997,68.0,53.0
20161006120000,199.5,213.149994,44.130434,32,55.299999,0,66.5,68.0,53.0
20161006121500,199.5,213.149994,44.130434,32,55.299999,0,66.400002,68.0,53.0
20161006123000,199.5,213.149994,44.130434,32,55.299999,0,66.400002,68.0,53.0
20161006124500,199.5,216.300003,44.782609,32,55.299999,0,66.400002,68.0,53.0
20161006130000,199.5,216.300003,44.782609,32,55.299999,0,66.400002,68.0,53.0
20161006131500,199.5,213.149994,44.130434,32,55.299999,0,66.400002,68.0,53.0
20161006133000,199.5,213.149994,44.130434,32,55.299999,0,66.400002,68.0,53.0
20161006134500,199.5,213.149994,44.130434,32,55.299999,0,66.400002,68.0,53.0
20161006140000,199.5,213.149994,44.130434,32,55.299999,0,66.400002,68.0,53.0
20161006141500,199.5,213.149994,44.130434,32,54.700001,0,66.400002,68.0,53.0
20161006143000,199.5,213.149994,44.130434,32,54.700001,0,66.400002,68.0,53.0
20161006144500,199.5,213.149994,44.130434,32,54.700001,0,66.599998,68.0,53.0
20161006150000,199.5,213.149994,44.130434,32,54.700001,0,66.599998,68.0,53.0
20161006151500,199.5,213.149994,44.130434,32,54.700001,0,66.699997,68.0,53.0
20161006153000,199.5,213.149994,44.130434,32,54.700001,0,66.699997,68.0,53.0
20161006154500,199.5,213.149994,44.130434,32,54.700001,0,66.699997,68.0,53.0
20161006160000,199.5,213.149994,44.130434,32,54.700001,0,66.699997,68.0,53.0
20161006161500,199.5,213.149994,44.130434,32,54.700001,0,66.800003,68.0,53.0
20161006163000,199.5,213.149994,44.130434,32,54.700001,0,66.800003,68.0,53.0
20161006164500,199.5,213.149994,44.130434,32,54.700001,0,66.900002,68.0,53.0
20161006170000,199.5,213.149994,44.130434,32,54.700001,0,66.900002,68.0,53.0
20161006171500,199.5,213.149994,44.130434,32,54.700001,0,66.900002,68.0,53.0
20161006173000,199.5,213.149994,44.130434,32,54.700001,0,67.0,68.0,53.0
20161006174500,199.5,213.149994,44.130434,32,54.700001,0,67.099998,68.0,53.0
20161006180000,199.5,213.149994,44.130434,32,55.5,0,67.099998,68.0,53.0
20161006181500,199.5,213.149994,44.130434,32,55.5,0,67.099998,68.0,53.0
20161006183000,199.5,213.149994,44.130434,32,55.5,0,67.099998,68.0,53.0
20161006184500,199.5,213.149994,44.130434,32,55.5,0,67.0,68.0,53.0
20161006190000,199.5,213.149994,44.130434,32,55.5,0,66.699997,68.0,53.0
20161006191500,199.5,213.149994,44.130434,32,55.5,0,66.699997,68.0,53.0
20161006193000,199.5,205.800003,42.608696,32,55.5,0,66.800003,68.0,53.0
20161006194500,199.5,200.550003,41.52174,32,55.5,0,66.800003,68.0,53.0
20161006200000,199.5,202.649994,41.95652,32,55.5,0,66.699997,68.0,53.0
20161006201500,199.5,200.550003,41.52174,32,56.299999,0,66.800003,68.0,53.0
20161006203000,199.5,200.550003,41.52174,32,55.200001,0,66.699997,68.0,53.0
20161006204500,199.5,202.649994,41.95652,32,55.200001,0,66.599998,68.0,53.0
20161006210000,199.5,206.850006,42.826088,32,55.900002,0,66.599998,68.0,53.0
20161006211500,199.5,206.850006,42.826088,32,55.900002,0,66.599998,68.0,53.0
20161006213000,199.5,206.850006,42.826088,32,55.900002,0,66.599998,68.0,53.0
20161006214500,199.5,202.649994,41.95652,32,54.700001,0,66.599998,68.0,53.0
20161006220000,199.5,205.800003,42.608696,32,54.700001,0,66.400002,68.0,53.0
20161006221500,199.5,205.800003,42.608696,32,55.700001,0,66.300003,68.0,53.0
20161006223000,199.5,202.649994,41.95652,32,56.400002,0,66.400002,68.0,53.0
20161006224500,199.5,202.649994,41.95652,32,56.400002,0,66.400002,68.0,53.0
20161006230000,199.5,202.649994,41.95652,32,55.5,0,66.300003,68.0,53.0
20161006231500,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.0,53.0
20161006233000,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.0,53.0
20161006234500,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.0,53.0
20161007000000,199.5,214.199997,44.347825,32,55.5,0,66.199997,68.0,53.0
20161007001500,199.5,214.199997,44.347825,32,55.5,0,66.300003,68.0,53.0
20161007003000,199.5,208.949997,43.260869,32,55.5,0,66.300003,68.0,53.0
20161007004500,199.5,208.949997,43.260869,32,56.299999,0,66.400002,68.0,53.0
20161007010000,199.5,211.050003,43.695653,32,55.599998,0,66.300003,68.0,53.0
20161007011500,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,53.0
20161007013000,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,53.0
20161007014500,199.5,211.050003,43.695653,32,55.599998,0,66.300003,68.0,53.0
20161007020000,199.5,211.050003,43.695653,32,55.599998,0,66.400002,68.0,53.0
20161007021500,199.5,211.050003,43.695653,32,55.599998,0,66.300003,68.0,53.0
20161007023000,199.5,211.050003,43.695653,32,55.599998,0,66.400002,68.0,53.0
20161007024500,199.5,211.050003,43.695653,32,56.299999,0,66.199997,68.0,53.0
20161007030000,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,53.0
20161007031500,199.5,211.050003,43.695653,32,55.599998,0,66.300003,68.0,53.0
20161007033000,199.5,211.050003,43.695653,32,55.599998,0,66.400002,68.0,53.0
20161007034500,199.5,211.050003,43.695653,32,56.299999,0,66.400002,68.0,53.0
20161007040000,199.5,211.050003,43.695653,32,55.599998,0,66.300003,68.0,53.0
20161007041500,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,53.0
20161007043000,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,53.0
20161007044500,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,53.0
20161007050000,199.5,214.199997,44.347825,32,55.599998,0,66.300003,68.0,53.0
20161007051500,199.5,214.199997,44.347825,32,55.599998,0,66.300003,68.0,53.0
20161007053000,199.5,214.199997,44.347825,32,55.599998,0,66.300003,68.0,53.0
20161007054500,199.5,214.199997,44.347825,32,55.599998,0,66.300003,68.0,53.0
20161007060000,199.5,208.949997,43.260869,32,55.599998,0,66.199997,68.0,53.0
20161007061500,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007063000,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007064500,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007070000,199.5,216.300003,44.782609,32,55.599998,0,66.300003,68.0,53.0
20161007071500,199.5,213.149994,44.130434,32,55.599998,0,66.300003,68.0,53.0
20161007073000,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007074500,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007080000,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007081500,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007083000,199.5,208.949997,43.260869,32,55.599998,0,66.099998,68.0,53.0
20161007084500,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007090000,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007091500,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007093000,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007094500,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007100000,199.5,213.149994,44.130434,32,55.599998,0,66.099998,68.0,53.0
20161007101500,199.5,208.949997,43.260869,32,55.599998,0,66.099998,68.0,53.0
20161007103000,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007104500,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007110000,199.5,213.149994,44.130434,32,55.599998,0,66.199997,68.0,53.0
20161007111500,199.5,213.149994,44.130434,32,55.599998,0,66.300003,68.0,53.0
20161007113000,199.5,213.149994,44.130434,32,55.599998,0,66.300003,68.0,53.0
20161007114500,199.5,213.149994,44.130434,32,55.599998,0,66.300003,68.0,53.0
20161007120000,199.5,213.149994,44.130434,32,55.599998,0,66.400002,68.0,53.0
20161007121500,199.5,213.149994,44.130434,32,55.599998,0,66.400002,68.0,53.0
20161007123000,199.5,206.850006,42.826088,32,55.599998,0,66.5,68.0,53.0
20161007124500,199.5,206.850006,42.826088,32,55.599998,0,66.5,68.0,53.0
20161007130000,199.5,208.949997,43.260869,32,55.599998,0,66.5,68.0,53.0
20161007131500,199.5,206.850006,42.826088,32,55.599998,0,66.400002,68.0,53.0
20161007133000,199.5,206.850006,42.826088,32,55.599998,0,66.599998,68.0,53.0
20161007134500,199.5,206.850006,42.826088,32,54.900002,0,66.699997,68.0,53.0
20161007140000,199.5,206.850006,42.826088,32,54.900002,0,66.599998,68.0,53.0
20161007141500,199.5,206.850006,42.826088,32,54.900002,0,66.699997,68.0,53.0
20161007143000,199.5,208.949997,43.260869,32,54.900002,0,66.699997,68.0,53.0
20161007144500,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007150000,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007151500,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007153000,199.5,211.050003,43.695653,32,54.900002,0,66.599998,68.0,53.0
20161007154500,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007160000,199.5,211.050003,43.695653,32,54.900002,0,66.800003,68.0,53.0
20161007161500,199.5,211.050003,43.695653,32,54.900002,0,66.900002,68.0,53.0
20161007163000,199.5,211.050003,43.695653,32,54.900002,0,66.800003,68.0,53.0
20161007164500,199.5,211.050003,43.695653,32,54.900002,0,66.800003,68.0,53.0
20161007170000,199.5,211.050003,43.695653,32,54.900002,0,66.800003,68.0,53.0
20161007171500,199.5,211.050003,43.695653,32,54.900002,0,66.800003,68.0,53.0
20161007173000,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007174500,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007180000,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007181500,199.5,211.050003,43.695653,32,54.900002,0,66.699997,68.0,53.0
20161007183000,199.5,216.300003,44.782609,32,54.900002,0,66.699997,68.0,53.0
20161007184500,199.5,213.149994,44.130434,32,54.900002,0,66.699997,68.0,53.0
20161007190000,199.5,213.149994,44.130434,32,55.5,0,66.599998,68.0,53.0
20161007191500,199.5,213.149994,44.130434,32,55.5,0,66.699997,68.0,53.0
20161007193000,199.5,213.149994,44.130434,32,55.5,0,66.699997,68.0,53.0
20161007194500,199.5,213.149994,44.130434,32,55.5,0,66.699997,68.0,53.0
20161007200000,199.5,208.949997,43.260869,32,54.700001,0,66.599998,68.0,53.0
20161007201500,199.5,211.050003,43.695653,32,54.700001,0,66.599998,68.0,53.0
20161007203000,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,53.0
20161007204500,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,53.0
20161007210000,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,53.0
20161007211500,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,53.0
20161007213000,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,53.0
20161007214500,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,53.0
20161007220000,199.5,214.199997,44.347825,32,55.5,0,66.599998,68.0,53.0
20161007221500,199.5,214.199997,44.347825,32,55.5,0,66.5,68.0,53.0
20161007223000,199.5,214.199997,44.347825,32,56.299999,0,66.5,68.0,53.0
20161007224500,199.5,214.199997,44.347825,32,55.599998,0,66.5,68.0,53.0
20161007230000,199.5,214.199997,44.347825,32,55.599998,0,66.400002,68.0,53.0
20161007231500,199.5,214.199997,44.347825,32,55.599998,0,66.5,68.0,53.0
20161007233000,199.5,214.199997,44.347825,32,55.599998,0,66.5,68.0,53.0
20161007234500,199.5,214.199997,44.347825,32,55.599998,0,66.5,68.0,53.0
20161008000000,199.5,208.949997,43.260869,32,55.599998,0,66.5,68.0,53.0
20161008001500,199.5,211.050003,43.695653,32,55.599998,0,66.400002,68.0,53.0
20161008003000,199.5,206.850006,42.826088,32,55.599998,0,66.400002,68.0,53.0
20161008004500,199.5,208.949997,43.260869,32,55.599998,0,66.400002,68.0,53.0
20161008010000,199.5,213.149994,44.130434,32,55.599998,0,66.5,68.0,53.0
20161008011500,199.5,202.649994,41.95652,32,55.599998,0,66.5,68.0,53.0
20161008013000,199.5,200.550003,41.52174,32,55.599998,0,66.599998,68.0,53.0
20161008014500,199.5,200.550003,41.52174,32,55.599998,0,66.599998,68.0,53.0
20161008020000,199.5,200.550003,41.52174,32,55.599998,0,66.699997,68.0,53.0
20161008021500,199.5,200.550003,41.52174,32,55.599998,0,66.699997,68.0,53.0
20161008023000,199.5,205.800003,42.608696,32,55.599998,0,66.599998,68.0,53.0
20161008024500,199.5,205.800003,42.608696,32,55.599998,0,66.599998,68.0,53.0
20161008030000,199.5,205.800003,42.608696,32,55.599998,0,66.400002,68.0,53.0
20161008031500,199.5,202.649994,41.95652,32,55.599998,0,66.5,68.0,53.0
20161008033000,199.5,202.649994,41.95652,32,54.700001,0,66.5,68.0,53.0
20161008034500,199.5,205.800003,42.608696,32,54.700001,0,66.400002,68.0,53.0
20161008040000,199.5,202.649994,41.95652,32,55.900002,0,66.400002,68.0,53.0
20161008041500,199.5,200.550003,41.52174,32,55.099998,0,66.5,68.0,53.0
20161008043000,199.5,205.800003,42.608696,32,55.099998,0,66.400002,68.0,53.0
20161008044500,199.5,202.649994,41.95652,32,55.099998,0,66.400002,68.0,53.0
20161008050000,199.5,205.800003,42.608696,32,55.099998,0,66.400002,68.0,53.0
20161008051500,199.5,202.649994,41.95652,32,55.099998,0,66.300003,68.0,53.0
20161008053000,199.5,202.649994,41.95652,32,55.099998,0,66.400002,68.0,53.0
20161008054500,199.5,202.649994,41.95652,32,55.099998,0,66.400002,68.0,53.0
20161008060000,199.5,206.850006,42.826088,32,55.099998,0,66.300003,68.0,53.0
20161008061500,199.5,206.850006,42.826088,32,55.099998,0,66.199997,68.0,53.0
20161008063000,199.5,206.850006,42.826088,32,55.099998,0,66.300003,68.0,53.0
20161008064500,199.5,202.649994,41.95652,32,55.099998,0,66.099998,68.0,53.0
20161008070000,199.5,205.800003,42.608696,32,55.099998,0,65.800003,68.0,53.0
20161008071500,199.5,202.649994,41.95652,32,55.099998,0,65.300003,68.0,53.0
20161008073000,199.5,202.649994,41.95652,32,55.099998,0,65.199997,68.0,53.0
20161008074500,199.5,205.800003,42.608696,32,55.099998,0,65.099998,68.0,53.0
20161008080000,199.5,205.800003,42.608696,32,55.099998,0,65.0,68.0,53.0
20161008081500,199.5,200.550003,41.52174,32,55.099998,0,64.800003,68.0,53.0
20161008083000,199.5,205.800003,42.608696,32,55.700001,0,64.900002,68.0,53.0
20161008084500,199.5,205.800003,42.608696,32,54.700001,0,64.699997,68.0,53.0
20161008090000,199.5,205.800003,42.608696,32,54.700001,0,64.699997,68.0,53.0
20161008091500,199.5,216.300003,44.782609,32,55.599998,0,64.699997,68.0,53.0
20161008093000,199.5,216.300003,44.782609,32,55.599998,0,64.599998,68.0,53.0
20161008094500,199.5,216.300003,44.782609,32,54.700001,0,64.599998,68.0,53.0
20161008100000,199.5,216.300003,44.782609,32,55.599998,0,64.599998,68.0,53.0
20161008101500,199.5,211.050003,43.695653,32,54.700001,0,64.599998,68.0,53.0
20161008103000,199.5,211.050003,43.695653,32,54.700001,0,64.599998,68.0,53.0
20161008104500,199.5,214.199997,44.347825,32,54.700001,0,64.5,68.0,53.0
20161008110000,199.5,211.050003,43.695653,32,56.299999,0,64.599998,68.0,53.0
20161008111500,199.5,206.850006,42.826088,32,54.299999,0,64.5,68.0,53.0
20161008113000,199.5,208.949997,43.260869,32,54.299999,0,64.599998,68.0,53.0
20161008114500,199.5,213.149994,44.130434,32,55.099998,0,64.599998,68.0,53.0
20161008120000,199.5,213.149994,44.130434,32,56.299999,0,64.699997,68.0,53.0
20161008121500,199.5,208.949997,43.260869,32,56.299999,0,65.0,68.0,53.0
20161008123000,199.5,206.850006,42.826088,32,54.700001,0,64.699997,68.0,53.0
20161008124500,199.5,206.850006,42.826088,32,54.700001,0,64.800003,68.0,53.0
20161008130000,199.5,206.850006,42.826088,32,54.700001,0,64.900002,68.0,53.0
20161008131500,199.5,208.949997,43.260869,32,54.700001,0,65.0,68.0,53.0
20161008133000,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,53.0
20161008134500,199.5,206.850006,42.826088,32,54.700001,0,65.099998,68.0,53.0
20161008140000,199.5,208.949997,43.260869,32,55.5,0,65.199997,68.0,53.0
20161008141500,199.5,205.800003,42.608696,32,55.5,0,65.400002,68.0,53.0
20161008143000,199.5,205.800003,42.608696,32,55.5,0,65.5,68.0,53.0
20161008144500,199.5,205.800003,42.608696,32,55.5,0,65.599998,68.0,53.0
20161008150000,199.5,205.800003,42.608696,32,55.5,0,65.699997,68.0,53.0
20161008151500,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,53.0
20161008153000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,53.0
20161008154500,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,53.0
20161008160000,199.5,205.800003,42.608696,32,55.5,0,66.099998,68.0,53.0
20161008161500,199.5,200.550003,41.52174,32,55.5,0,66.099998,68.0,53.0
20161008163000,199.5,205.800003,42.608696,32,55.5,0,66.099998,68.0,53.0
20161008164500,199.5,205.800003,42.608696,32,55.5,0,66.099998,68.0,53.0
20161008170000,199.5,205.800003,42.608696,32,55.5,0,66.099998,68.0,53.0
20161008171500,199.5,205.800003,42.608696,32,57.099998,0,66.400002,68.0,53.0
20161008173000,199.5,205.800003,42.608696,32,54.700001,0,66.099998,68.0,53.0
20161008174500,199.5,205.800003,42.608696,32,54.700001,0,66.0,68.0,53.0
20161008180000,199.5,205.800003,42.608696,32,54.700001,0,66.0,68.0,53.0
20161008181500,199.5,205.800003,42.608696,32,56.299999,0,66.099998,68.0,53.0
20161008183000,199.5,205.800003,42.608696,32,54.700001,0,66.0,68.0,53.0
20161008184500,199.5,208.949997,43.260869,32,55.5,0,66.0,68.0,53.0
20161008190000,199.5,208.949997,43.260869,32,55.5,0,66.0,68.0,53.0
20161008191500,199.5,205.800003,42.608696,32,55.5,0,65.900002,68.0,53.0
20161008193000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,53.0
20161008194500,199.5,205.800003,42.608696,32,55.5,0,65.900002,68.0,53.0
20161008200000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,53.0
20161008201500,199.5,205.800003,42.608696,32,55.5,0,65.699997,68.0,53.0
20161008203000,199.5,205.800003,42.608696,32,55.5,0,65.800003,68.0,53.0
20161008204500,199.5,213.149994,44.130434,32,55.5,0,65.599998,68.0,53.0
20161008210000,199.5,208.949997,43.260869,32,55.5,0,65.599998,68.0,53.0
20161008211500,199.5,211.050003,43.695653,32,55.5,0,65.699997,68.0,53.0
20161008213000,199.5,211.050003,43.695653,32,55.5,0,65.599998,68.0,53.0
20161008214500,199.5,206.850006,42.826088,32,55.5,0,65.5,68.0,53.0
20161008220000,199.5,208.949997,43.260869,32,55.5,0,65.5,68.0,53.0
20161008221500,199.5,208.949997,43.260869,32,55.5,0,65.300003,68.0,53.0
20161008223000,199.5,211.050003,43.695653,32,54.700001,0,65.199997,68.0,53.0
20161008224500,199.5,211.050003,43.695653,32,55.5,0,65.300003,68.0,53.0
20161008230000,199.5,211.050003,43.695653,32,55.5,0,65.300003,68.0,53.0
20161008231500,199.5,211.050003,43.695653,32,53.900002,0,65.099998,68.0,53.0
20161008233000,199.5,211.050003,43.695653,32,55.5,0,65.099998,68.0,53.0
20161008234500,199.5,211.050003,43.695653,32,54.700001,0,65.099998,68.0,53.0
20161009000000,199.5,216.300003,44.782609,32,53.5,0,64.800003,68.0,53.0
20161009001500,199.5,213.149994,44.130434,32,54.700001,0,64.800003,68.0,53.0
20161009003000,199.5,213.149994,44.130434,32,54.700001,0,64.800003,68.0,53.0
20161009004500,199.5,213.149994,44.130434,32,53.900002,0,64.699997,68.0,53.0
20161009010000,199.5,213.149994,44.130434,32,52.700001,0,64.400002,68.0,53.0
20161009011500,199.5,216.300003,44.782609,32,54.299999,0,64.400002,68.0,53.0
20161009013000,199.5,211.050003,43.695653,32,54.299999,0,64.400002,68.0,53.0
20161009014500,199.5,216.300003,44.782609,32,53.599998,0,64.300003,68.0,53.0
20161009020000,199.5,211.050003,43.695653,32,52.299999,0,64.099998,68.0,53.0
20161009021500,199.5,211.050003,43.695653,32,53.5,0,64.0,68.0,53.0
20161009023000,199.5,214.199997,44.347825,32,53.5,0,64.0,68.0,53.0
20161009024500,199.5,214.199997,44.347825,32,52.700001,0,63.900002,68.0,53.0
20161009030000,199.5,214.199997,44.347825,32,52.700001,0,63.799999,68.0,53.0
20161009031500,199.5,214.199997,44.347825,32,51.799999,0,63.599998,68.0,53.0
20161009033000,199.5,214.199997,44.347825,32,51.799999,0,63.400002,68.0,53.0
20161009034500,199.5,214.199997,44.347825,32,51.099998,0,63.299999,68.0,53.0
20161009040000,199.5,214.199997,44.347825,32,51.099998,0,63.099998,68.0,53.0
20161009041500,199.5,214.199997,44.347825,32,51.099998,0,63.0,68.0,53.0
20161009043000,199.5,218.399994,45.21739,32,51.099998,0,62.900002,68.0,53.0
20161009044500,199.5,214.199997,44.347825,32,51.099998,0,62.799999,68.0,53.0
20161009050000,199.5,214.199997,44.347825,32,51.099998,0,62.700001,68.0,53.0
20161009051500,199.5,218.399994,45.21739,32,51.099998,0,62.599998,68.0,53.0
20161009053000,199.5,218.399994,45.21739,32,51.099998,0,62.599998,68.0,53.0
20161009054500,199.5,218.399994,45.21739,32,51.099998,0,62.5,68.0,53.0
20161009060000,199.5,218.399994,45.21739,32,51.099998,0,62.400002,68.0,53.0
20161009061500,199.5,211.050003,43.695653,32,51.099998,0,62.400002,68.0,53.0
20161009063000,199.5,211.050003,43.695653,32,50.299999,0,62.200001,68.0,53.0
20161009064500,199.5,211.050003,43.695653,32,50.299999,0,62.200001,68.0,53.0
20161009070000,199.5,211.050003,43.695653,32,50.299999,0,62.200001,68.0,53.0
20161009071500,199.5,211.050003,43.695653,32,50.299999,0,62.099998,68.0,53.0
20161009073000,199.5,211.050003,43.695653,32,50.299999,0,62.099998,68.0,53.0
20161009074500,199.5,211.050003,43.695653,32,50.299999,0,62.0,68.0,53.0
20161009080000,199.5,214.199997,44.347825,32,50.299999,0,62.0,68.0,53.0
20161009081500,199.5,211.050003,43.695653,32,50.299999,0,62.0,68.0,53.0
20161009083000,199.5,214.199997,44.347825,32,50.299999,0,62.0,68.0,53.0
20161009084500,199.5,214.199997,44.347825,32,50.299999,0,62.0,68.0,53.0
20161009090000,199.5,214.199997,44.347825,32,50.299999,0,61.900002,68.0,53.0
20161009091500,199.5,214.199997,44.347825,32,51.0,0,62.0,68.0,53.0
20161009093000,199.5,214.199997,44.347825,32,51.0,0,62.0,68.0,53.0
20161009094500,199.5,211.050003,43.695653,32,51.0,0,62.099998,68.0,53.0
20161009100000,199.5,214.199997,44.347825,32,51.0,0,62.099998,68.0,53.0
20161009101500,199.5,214.199997,44.347825,32,51.0,0,62.099998,68.0,53.0
20161009103000,199.5,214.199997,44.347825,32,52.599998,0,62.299999,68.0,53.0
20161009104500,199.5,214.199997,44.347825,32,53.299999,0,62.5,68.0,53.0
20161009110000,199.5,214.199997,44.347825,32,51.900002,0,62.5,68.0,53.0
20161009111500,199.5,211.050003,43.695653,32,51.900002,0,62.5,68.0,53.0
20161009113000,199.5,211.050003,43.695653,32,53.5,0,62.599998,68.0,53.0
20161009114500,199.5,211.050003,43.695653,32,52.700001,0,62.700001,68.0,53.0
20161009120000,199.5,211.050003,43.695653,32,51.5,0,62.599998,68.0,53.0
20161009121500,199.5,211.050003,43.695653,32,53.900002,0,62.799999,68.0,53.0
20161009123000,199.5,211.050003,43.695653,32,53.900002,0,62.900002,68.0,53.0
20161009124500,199.5,211.050003,43.695653,32,51.900002,0,62.700001,68.0,53.0
20161009130000,199.5,211.050003,43.695653,32,53.900002,0,62.900002,68.0,53.0
20161009131500,199.5,211.050003,43.695653,32,54.700001,0,63.299999,68.0,53.0
20161009133000,199.5,206.850006,42.826088,32,52.700001,0,63.299999,68.0,53.0
20161009134500,199.5,206.850006,42.826088,32,53.599998,0,63.299999,68.0,53.0
20161009140000,199.5,206.850006,42.826088,32,55.099998,0,63.700001,68.0,53.0
20161009141500,199.5,206.850006,42.826088,32,53.5,0,63.700001,68.0,53.0
20161009143000,199.5,202.649994,41.95652,32,53.5,0,63.799999,68.0,53.0
20161009144500,199.5,206.850006,42.826088,32,54.700001,0,64.199997,68.0,53.0
20161009150000,199.5,206.850006,42.826088,32,53.099998,0,64.199997,68.0,53.0
20161009151500,199.5,206.850006,42.826088,32,53.099998,0,64.099998,68.0,53.0
20161009153000,199.5,198.449997,41.086956,32,55.099998,0,64.400002,68.0,53.0
20161009154500,199.5,198.449997,41.086956,32,53.5,0,64.5,68.0,53.0
20161009160000,199.5,205.800003,42.608696,32,52.299999,0,64.300003,68.0,53.0
20161009161500,199.5,205.800003,42.608696,32,54.700001,0,64.699997,68.0,53.0
20161009163000,199.5,205.800003,42.608696,32,53.5,0,64.699997,68.0,53.0
20161009164500,199.5,205.800003,42.608696,32,52.299999,0,64.400002,68.0,53.0
20161009170000,199.5,202.649994,41.95652,32,54.299999,0,64.699997,68.0,53.0
20161009171500,199.5,205.800003,42.608696,32,52.700001,0,64.599998,68.0,53.0
20161009173000,199.5,200.550003,41.52174,32,52.700001,0,64.400002,68.0,53.0
20161009174500,199.5,202.649994,41.95652,32,54.400002,0,64.699997,68.0,53.0
20161009180000,199.5,200.550003,41.52174,32,52.700001,0,64.5,68.0,53.0
20161009181500,199.5,200.550003,41.52174,32,54.299999,0,64.5,68.0,53.0
20161009183000,199.5,200.550003,41.52174,32,55.099998,0,64.800003,68.0,53.0
20161009184500,199.5,202.649994,41.95652,32,53.099998,0,64.599998,68.0,53.0
20161009190000,199.5,200.550003,41.52174,32,53.900002,0,64.400002,68.0,53.0
20161009191500,199.5,202.649994,41.95652,32,53.900002,0,64.599998,68.0,53.0
20161009193000,199.5,198.449997,41.086956,32,52.700001,0,64.400002,68.0,53.0
20161009194500,199.5,198.449997,41.086956,32,52.700001,0,64.400002,68.0,53.0
20161009200000,199.5,198.449997,41.086956,32,54.700001,0,64.599998,68.0,53.0
20161009201500,199.5,196.350006,40.652175,32,53.5,0,64.400002,68.0,53.0
20161009203000,199.5,194.25,40.217391,32,52.5,0,64.400002,68.0,53.0
20161009204500,199.5,196.350006,40.652175,32,54.299999,0,64.5,68.0,53.0
20161009210000,199.5,198.449997,41.086956,32,54.299999,0,64.599998,68.0,53.0
20161009211500,199.5,194.25,40.217391,32,52.700001,0,64.400002,68.0,53.0
20161009213000,199.5,194.25,40.217391,32,53.900002,0,64.400002,68.0,53.0
20161009214500,199.5,194.25,40.217391,32,53.900002,0,64.5,68.0,53.0
20161009220000,199.5,194.25,40.217391,32,53.099998,0,64.400002,68.0,53.0
20161009221500,199.5,194.25,40.217391,32,53.099998,0,64.199997,68.0,53.0
20161009223000,199.5,194.25,40.217391,32,54.299999,0,64.300003,68.0,53.0
20161009224500,199.5,194.25,40.217391,32,54.299999,0,64.300003,68.0,53.0
20161009230000,199.5,198.449997,41.086956,32,52.700001,0,64.199997,68.0,53.0
20161009231500,199.5,194.25,40.217391,32,52.700001,0,64.099998,68.0,53.0
20161009233000,199.5,194.25,40.217391,32,53.900002,0,64.099998,68.0,53.0
20161009234500,199.5,196.350006,40.652175,32,53.900002,0,64.099998,68.0,53.0
20161010000000,199.5,196.350006,40.652175,32,53.900002,0,64.099998,68.0,53.0
20161010001500,199.5,194.25,40.217391,32,53.299999,0,64.099998,68.0,53.0
20161010003000,199.5,194.25,40.217391,32,52.700001,0,63.799999,68.0,53.0
20161010004500,199.5,194.25,40.217391,32,52.700001,0,63.799999,68.0,53.0
20161010010000,199.5,198.449997,41.086956,32,54.299999,0,64.0,68.0,53.0
20161010011500,199.5,194.25,40.217391,32,54.299999,0,64.0,68.0,53.0
20161010013000,199.5,194.25,40.217391,32,53.5,0,63.900002,68.0,53.0
20161010014500,199.5,196.350006,40.652175,32,53.5,0,63.799999,68.0,53.0
20161010020000,199.5,194.25,40.217391,32,53.5,0,63.700001,68.0,53.0
20161010021500,199.5,194.25,40.217391,32,53.5,0,63.700001,68.0,53.0
20161010023000,199.5,198.449997,41.086956,32,53.5,0,63.599998,68.0,53.0
20161010024500,199.5,196.350006,40.652175,32,53.5,0,63.5,68.0,53.0
20161010030000,199.5,198.449997,41.086956,32,53.5,0,63.5,68.0,53.0
20161010031500,199.5,196.350006,40.652175,32,53.5,0,63.5,68.0,53.0
20161010033000,199.5,194.25,40.217391,32,52.700001,0,63.5,68.0,53.0
20161010034500,199.5,196.350006,40.652175,32,52.700001,0,63.299999,68.0,53.0
20161010040000,199.5,196.350006,40.652175,32,52.700001,0,63.299999,68.0,53.0
20161010041500,199.5,200.550003,41.52174,32,52.700001,0,63.299999,68.0,53.0
20161010043000,199.5,198.449997,41.086956,32,52.700001,0,63.200001,68.0,53.0
20161010044500,199.5,198.449997,41.086956,32,52.700001,0,63.200001,68.0,53.0
20161010050000,199.5,198.449997,41.086956,32,52.700001,0,63.099998,68.0,53.0
20161010051500,199.5,196.350006,40.652175,32,52.700001,0,63.099998,68.0,53.0
20161010053000,199.5,205.800003,42.608696,32,52.700001,0,63.0,68.0,53.0
20161010054500,199.5,208.949997,43.260869,32,51.900002,0,63.0,68.0,53.0
20161010060000,199.5,206.850006,42.826088,32,51.900002,0,62.799999,68.0,53.0
20161010061500,199.5,206.850006,42.826088,32,51.900002,0,62.799999,68.0,53.0
20161010063000,199.5,206.850006,42.826088,32,51.900002,0,62.700001,68.0,53.0
20161010064500,199.5,208.949997,43.260869,32,51.900002,0,62.700001,68.0,53.0
20161010070000,199.5,208.949997,43.260869,32,51.900002,0,62.799999,68.0,53.0
20161010071500,199.5,208.949997,43.260869,32,51.900002,0,63.0,68.0,53.0
20161010073000,199.5,206.850006,42.826088,32,51.900002,0,63.299999,68.0,53.0
20161010074500,199.5,208.949997,43.260869,32,51.900002,0,63.0,68.0,53.0
20161010080000,199.5,206.850006,42.826088,32,51.900002,0,62.900002,68.0,53.0
20161010081500,199.5,208.949997,43.260869,32,51.900002,0,62.799999,68.0,53.0
20161010083000,199.5,211.050003,43.695653,32,52.599998,0,62.799999,68.0,53.0
20161010084500,199.5,206.850006,42.826088,32,52.599998,0,62.900002,68.0,53.0
20161010090000,199.5,206.850006,42.826088,32,52.599998,0,62.799999,68.0,53.0
20161010091500,199.5,208.949997,43.260869,32,54.700001,0,63.0,68.0,53.0
20161010093000,199.5,208.949997,43.260869,32,54.700001,0,63.200001,68.0,53.0
20161010094500,199.5,206.850006,42.826088,32,53.900002,0,63.099998,68.0,53.0
20161010100000,199.5,202.649994,41.95652,32,55.099998,0,63.200001,68.0,53.0
20161010101500,199.5,205.800003,42.608696,32,55.099998,0,63.5,68.0,53.0
20161010103000,199.5,202.649994,41.95652,32,55.099998,0,63.5,68.0,53.0
20161010104500,199.5,198.449997,41.086956,32,55.099998,0,63.599998,68.0,53.0
20161010110000,199.5,200.550003,41.52174,32,55.099998,0,63.700001,68.0,53.0
20161010111500,199.5,202.649994,41.95652,32,54.400002,0,63.700001,68.0,53.0
20161010113000,199.5,200.550003,41.52174,32,55.5,0,63.700001,68.0,53.0
20161010114500,199.5,196.350006,40.652175,32,54.700001,0,63.599998,68.0,53.0
20161010120000,199.5,198.449997,41.086956,32,54.700001,0,63.700001,68.0,53.0
20161010121500,199.5,198.449997,41.086956,32,54.700001,0,63.799999,68.0,53.0
20161010123000,199.5,198.449997,41.086956,32,54.700001,0,63.700001,68.0,53.0
20161010124500,199.5,196.350006,40.652175,32,55.400002,0,64.0,68.0,53.0
20161010130000,199.5,196.350006,40.652175,32,55.400002,0,64.099998,68.0,53.0
20161010131500,199.5,196.350006,40.652175,32,55.400002,0,64.199997,68.0,53.0
20161010133000,199.5,196.350006,40.652175,32,55.400002,0,64.199997,68.0,53.0
20161010134500,199.5,196.350006,40.652175,32,55.400002,0,64.5,68.0,53.0
20161010140000,199.5,198.449997,41.086956,32,55.400002,0,64.599998,68.0,53.0
20161010141500,199.5,196.350006,40.652175,32,55.400002,0,64.599998,68.0,53.0
20161010143000,199.5,196.350006,40.652175,32,54.700001,0,64.599998,68.0,53.0
20161010144500,199.5,196.350006,40.652175,32,54.700001,0,64.599998,68.0,53.0
20161010150000,199.5,194.25,40.217391,32,54.700001,0,64.800003,68.0,53.0
20161010151500,199.5,196.350006,40.652175,32,54.700001,0,65.0,68.0,53.0
20161010153000,199.5,196.350006,40.652175,32,54.700001,0,65.0,68.0,53.0
20161010154500,199.5,194.25,40.217391,32,54.700001,0,65.0,68.0,53.0
20161010160000,199.5,194.25,40.217391,32,55.5,0,65.099998,68.0,53.0
20161010161500,199.5,194.25,40.217391,32,55.5,0,65.199997,68.0,53.0
20161010163000,199.5,194.25,40.217391,32,55.5,0,65.099998,68.0,53.0
20161010164500,199.5,196.350006,40.652175,32,55.5,0,65.0,68.0,53.0
20161010170000,199.5,196.350006,40.652175,32,55.5,0,65.0,68.0,53.0
20161010171500,199.5,198.449997,41.086956,32,55.5,0,65.0,68.0,53.0
20161010173000,199.5,198.449997,41.086956,32,55.5,0,65.0,68.0,53.0
20161010174500,199.5,200.550003,41.52174,32,55.5,0,65.0,68.0,53.0
20161010180000,199.5,200.550003,41.52174,32,55.5,0,64.900002,68.0,53.0
20161010181500,199.5,202.649994,41.95652,32,55.5,0,64.800003,68.0,53.0
20161010183000,199.5,202.649994,41.95652,32,55.5,0,64.800003,68.0,53.0
20161010184500,199.5,198.449997,41.086956,32,55.5,0,65.0,68.0,53.0
20161010190000,199.5,202.649994,41.95652,32,55.5,0,65.0,68.0,53.0
20161010191500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20161010193000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,53.0
20161010194500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,53.0
20161010200000,199.5,198.449997,41.086956,32,56.200001,0,65.0,68.0,53.0
