PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010201500,199.5,200.550003,41.52174,32,55.200001,0,64.900002,68.0,53.0
20161010203000,199.5,200.550003,41.52174,32,55.200001,0,64.699997,68.0,53.0
20161010204500,199.5,200.550003,41.52174,32,55.200001,0,64.800003,68.0,53.0
20161010210000,199.5,200.550003,41.52174,32,55.200001,0,64.800003,68.0,53.0
20161010211500,199.5,200.550003,41.52174,32,55.900002,0,64.699997,68.0,53.0
20161010213000,199.5,202.649994,41.95652,32,55.900002,0,64.800003,68.0,53.0
20161010214500,199.5,198.449997,41.086956,32,55.900002,0,64.800003,68.0,53.0
20161010220000,199.5,200.550003,41.52174,32,55.900002,0,64.800003,68.0,53.0
20161010221500,199.5,198.449997,41.086956,32,55.099998,0,64.599998,68.0,53.0
20161010223000,199.5,200.550003,41.52174,32,55.099998,0,64.5,68.0,53.0
20161010224500,199.5,200.550003,41.52174,32,56.299999,0,64.599998,68.0,53.0
20161010230000,199.5,198.449997,41.086956,32,55.200001,0,64.599998,68.0,53.0
20161010231500,199.5,200.550003,41.52174,32,55.200001,0,64.5,68.0,53.0
20161010233000,199.5,200.550003,41.52174,32,55.900002,0,64.599998,68.0,53.0
20161010234500,199.5,200.550003,41.52174,32,55.200001,0,64.599998,68.0,53.0
20161011000000,199.5,196.350006,40.652175,32,55.200001,0,64.400002,68.0,53.0
20161011001500,199.5,198.449997,41.086956,32,55.200001,0,64.400002,68.0,53.0
20161011003000,199.5,196.350006,40.652175,32,55.200001,0,64.400002,68.0,53.0
20161011004500,199.5,198.449997,41.086956,32,55.200001,0,64.400002,68.0,53.0
20161011010000,199.5,200.550003,41.52174,32,55.200001,0,64.400002,68.0,53.0
20161011011500,199.5,198.449997,41.086956,32,55.200001,0,64.300003,68.0,53.0
20161011013000,199.5,198.449997,41.086956,32,55.200001,0,64.300003,68.0,53.0
20161011014500,199.5,202.649994,41.95652,32,55.200001,0,64.199997,68.0,53.0
20161011020000,199.5,200.550003,41.52174,32,55.200001,0,64.199997,68.0,53.0
20161011021500,199.5,202.649994,41.95652,32,54.599998,0,64.099998,68.0,53.0
20161011023000,199.5,202.649994,41.95652,32,55.5,0,64.199997,68.0,53.0
20161011024500,199.5,200.550003,41.52174,32,55.5,0,64.099998,68.0,53.0
20161011030000,199.5,202.649994,41.95652,32,54.700001,0,64.099998,68.0,53.0
20161011031500,199.5,202.649994,41.95652,32,55.5,0,64.099998,68.0,53.0
20161011033000,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20161011034500,199.5,202.649994,41.95652,32,54.700001,0,64.0,68.0,53.0
20161011040000,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20161011041500,199.5,205.800003,42.608696,32,54.700001,0,64.0,68.0,53.0
20161011043000,199.5,205.800003,42.608696,32,55.5,0,63.900002,68.0,53.0
20161011044500,199.5,205.800003,42.608696,32,55.5,0,64.0,68.0,53.0
20161011050000,199.5,205.800003,42.608696,32,55.5,0,63.799999,68.0,53.0
20161011051500,199.5,200.550003,41.52174,32,55.5,0,63.799999,68.0,53.0
20161011053000,199.5,205.800003,42.608696,32,54.700001,0,63.799999,68.0,53.0
20161011054500,199.5,205.800003,42.608696,32,54.700001,0,63.700001,68.0,53.0
20161011060000,199.5,205.800003,42.608696,32,55.5,0,63.799999,68.0,53.0
20161011061500,199.5,205.800003,42.608696,32,54.700001,0,63.700001,68.0,53.0
20161011063000,199.5,205.800003,42.608696,32,54.700001,0,63.700001,68.0,53.0
20161011064500,199.5,205.800003,42.608696,32,55.5,0,63.700001,68.0,53.0
20161011070000,199.5,208.949997,43.260869,32,54.700001,0,63.700001,68.0,53.0
20161011071500,199.5,211.050003,43.695653,32,54.700001,0,63.599998,68.0,53.0
20161011073000,199.5,211.050003,43.695653,32,54.700001,0,64.5,68.0,53.0
20161011074500,199.5,211.050003,43.695653,32,54.700001,0,65.300003,68.0,53.0
20161011080000,199.5,206.850006,42.826088,32,54.700001,0,65.699997,68.0,53.0
20161011081500,199.5,208.949997,43.260869,32,54.700001,0,65.800003,68.0,53.0
20161011083000,199.5,206.850006,42.826088,32,54.700001,0,66.199997,68.0,53.0
20161011084500,199.5,206.850006,42.826088,32,84.099998,100,66.800003,72.199997,69.199997
20161011090000,199.5,202.649994,41.95652,32,110.900002,100,67.800003,72.199997,69.199997
20161011091500,199.5,202.649994,41.95652,32,108.0,100,68.300003,72.199997,69.199997
20161011093000,199.5,202.649994,41.95652,32,108.0,100,68.599998,72.199997,69.199997
20161011094500,199.5,205.800003,42.608696,32,98.900002,100,68.900002,72.199997,69.199997
20161011100000,199.5,205.800003,42.608696,32,96.599998,100,69.400002,72.199997,69.199997
20161011101500,199.5,205.800003,42.608696,32,108.0,100,69.400002,72.199997,69.199997
20161011103000,199.5,205.800003,42.608696,32,59.200001,0,69.400002,72.199997,69.199997
20161011104500,199.5,205.800003,42.608696,32,56.799999,100,69.0,72.199997,69.199997
20161011110000,199.5,202.649994,41.95652,32,56.799999,100,68.800003,72.199997,69.199997
20161011111500,199.5,205.800003,42.608696,32,56.0,100,68.900002,72.199997,69.199997
20161011113000,199.5,202.649994,41.95652,32,56.0,100,68.699997,72.199997,69.199997
20161011114500,199.5,202.649994,41.95652,32,60.700001,100,68.900002,72.199997,69.199997
20161011120000,199.5,206.850006,42.826088,32,67.699997,100,68.699997,72.199997,69.199997
20161011121500,199.5,200.550003,41.52174,32,81.5,100,69.300003,72.199997,69.199997
20161011123000,199.5,205.800003,42.608696,32,59.200001,0,69.099998,72.199997,69.199997
20161011124500,199.5,202.649994,41.95652,32,56.799999,0,69.5,72.199997,69.199997
20161011130000,199.5,200.550003,41.52174,32,56.0,0,69.400002,72.199997,69.199997
20161011131500,199.5,198.449997,41.086956,32,56.0,0,69.5,72.199997,69.199997
20161011133000,199.5,205.800003,42.608696,32,56.0,0,69.300003,72.199997,69.199997
20161011134500,199.5,205.800003,42.608696,32,56.0,0,69.099998,72.199997,69.199997
20161011140000,199.5,202.649994,41.95652,32,56.0,0,69.199997,72.199997,69.199997
20161011141500,199.5,205.800003,42.608696,32,56.0,0,69.0,72.199997,69.199997
20161011143000,199.5,202.649994,41.95652,32,56.0,100,68.800003,72.199997,69.199997
20161011144500,199.5,202.649994,41.95652,32,56.0,100,68.800003,72.199997,69.199997
20161011150000,199.5,198.449997,41.086956,32,56.700001,100,68.599998,72.199997,69.199997
20161011151500,199.5,202.649994,41.95652,32,78.5,100,68.699997,72.199997,69.199997
20161011153000,199.5,200.550003,41.52174,32,87.400002,100,69.5,72.199997,69.199997
20161011154500,199.5,206.850006,42.826088,32,57.599998,100,68.800003,72.199997,69.199997
20161011160000,199.5,206.850006,42.826088,32,56.0,100,68.599998,72.199997,69.199997
20161011161500,199.5,206.850006,42.826088,32,60.299999,100,68.599998,72.199997,69.199997
20161011163000,199.5,202.649994,41.95652,32,67.199997,100,68.699997,72.199997,69.199997
20161011164500,199.5,202.649994,41.95652,32,78.199997,100,68.900002,72.199997,69.199997
20161011170000,199.5,205.800003,42.608696,32,80.599998,100,69.199997,72.199997,69.199997
20161011171500,199.5,205.800003,42.608696,32,80.599998,100,69.300003,72.199997,69.199997
20161011173000,199.5,205.800003,42.608696,32,77.800003,100,69.300003,72.199997,69.199997
20161011174500,199.5,205.800003,42.608696,32,80.199997,100,69.300003,72.199997,69.199997
20161011180000,199.5,205.800003,42.608696,32,77.800003,100,69.300003,72.199997,69.199997
20161011181500,199.5,202.649994,41.95652,32,79.699997,100,69.300003,72.199997,69.199997
20161011183000,199.5,208.949997,43.260869,32,80.599998,100,69.300003,72.199997,69.199997
20161011184500,199.5,205.800003,42.608696,32,77.800003,100,69.300003,72.199997,69.199997
20161011190000,199.5,202.649994,41.95652,32,80.199997,100,69.400002,72.199997,69.199997
20161011191500,199.5,205.800003,42.608696,32,80.199997,100,69.400002,72.199997,69.199997
20161011193000,199.5,205.800003,42.608696,32,57.599998,0,69.099998,72.199997,69.199997
20161011194500,199.5,205.800003,42.608696,32,56.0,100,68.900002,72.199997,69.199997
20161011200000,199.5,205.800003,42.608696,32,56.0,100,68.900002,72.199997,69.199997
20161011201500,199.5,202.649994,41.95652,32,55.200001,100,68.699997,72.199997,69.199997
20161011203000,199.5,202.649994,41.95652,32,59.099998,100,68.699997,72.199997,69.199997
20161011204500,199.5,202.649994,41.95652,32,86.0,100,69.0,72.199997,69.199997
20161011210000,199.5,200.550003,41.52174,32,89.400002,100,69.400002,72.199997,69.199997
20161011211500,199.5,200.550003,41.52174,32,57.599998,100,68.800003,72.199997,69.199997
20161011213000,199.5,198.449997,41.086956,32,56.0,100,68.599998,72.199997,69.199997
20161011214500,199.5,198.449997,41.086956,32,65.800003,100,68.5,72.199997,69.199997
20161011220000,199.5,202.649994,41.95652,32,91.199997,100,69.099998,72.199997,69.199997
20161011221500,199.5,200.550003,41.52174,32,89.099998,100,69.300003,72.199997,69.199997
20161011223000,199.5,198.449997,41.086956,32,87.5,100,69.300003,72.199997,69.199997
20161011224500,199.5,200.550003,41.52174,32,79.800003,0,69.5,72.199997,69.199997
20161011230000,199.5,200.550003,41.52174,32,57.200001,100,68.599998,72.199997,69.199997
20161011231500,199.5,200.550003,41.52174,32,58.299999,100,68.599998,72.199997,69.199997
20161011233000,199.5,198.449997,41.086956,32,93.0,100,68.900002,72.199997,69.199997
20161011234500,199.5,196.350006,40.652175,32,95.199997,100,69.099998,72.199997,69.199997
20161012000000,199.5,194.25,40.217391,32,90.5,100,69.199997,72.199997,69.199997
20161012001500,199.5,198.449997,41.086956,32,93.800003,100,69.300003,72.199997,69.199997
20161012003000,199.5,194.25,40.217391,32,97.800003,100,69.300003,72.199997,69.199997
20161012004500,199.5,191.100006,39.565219,32,90.400002,100,69.300003,72.199997,69.199997
20161012010000,199.5,194.25,40.217391,32,92.400002,100,69.400002,72.199997,69.199997
20161012011500,199.5,194.25,40.217391,32,94.199997,100,69.400002,72.199997,69.199997
20161012013000,199.5,191.100006,39.565219,32,57.200001,100,68.699997,72.199997,69.199997
20161012014500,199.5,196.350006,40.652175,32,69.5,100,68.300003,72.199997,69.199997
20161012020000,199.5,194.25,40.217391,32,89.800003,100,69.0,72.199997,69.199997
20161012021500,199.5,194.25,40.217391,32,85.599998,100,69.099998,72.199997,69.199997
20161012023000,199.5,194.25,40.217391,32,91.300003,100,69.099998,72.199997,69.199997
20161012024500,199.5,194.25,40.217391,32,86.800003,100,69.199997,72.199997,69.199997
20161012030000,199.5,194.25,40.217391,32,86.800003,100,69.199997,72.199997,69.199997
20161012031500,199.5,194.25,40.217391,32,86.800003,100,69.300003,72.199997,69.199997
20161012033000,199.5,194.25,40.217391,32,89.300003,100,69.300003,72.199997,69.199997
20161012034500,199.5,194.25,40.217391,32,86.800003,100,69.300003,72.199997,69.199997
20161012040000,199.5,194.25,40.217391,32,86.800003,100,69.199997,72.199997,69.199997
20161012041500,199.5,194.25,40.217391,32,91.699997,100,69.300003,72.199997,69.199997
20161012043000,199.5,196.350006,40.652175,32,88.0,100,69.199997,72.199997,69.199997
20161012044500,199.5,196.350006,40.652175,32,85.599998,100,69.199997,72.199997,69.199997
20161012050000,199.5,194.25,40.217391,32,90.5,100,69.199997,72.199997,69.199997
20161012051500,199.5,194.25,40.217391,32,87.300003,100,69.199997,72.199997,69.199997
20161012053000,199.5,194.25,40.217391,32,90.0,100,69.199997,72.199997,69.199997
20161012054500,199.5,194.25,40.217391,32,83.400002,100,69.199997,72.199997,69.199997
20161012060000,199.5,196.350006,40.652175,32,91.699997,100,69.199997,72.199997,69.199997
20161012061500,199.5,194.25,40.217391,32,84.099998,100,69.199997,72.199997,69.199997
20161012063000,199.5,194.25,40.217391,32,88.599998,100,69.099998,72.199997,69.199997
20161012064500,199.5,194.25,40.217391,32,88.599998,100,69.099998,72.199997,69.199997
20161012070000,199.5,198.449997,41.086956,32,83.199997,100,69.099998,72.199997,69.199997
20161012071500,199.5,205.800003,42.608696,32,88.699997,100,69.099998,72.199997,69.199997
20161012073000,199.5,200.550003,41.52174,32,86.0,100,69.099998,72.199997,69.199997
20161012074500,199.5,202.649994,41.95652,32,88.099998,100,69.099998,72.199997,69.199997
20161012080000,199.5,198.449997,41.086956,32,83.199997,100,69.199997,72.199997,69.199997
20161012081500,199.5,200.550003,41.52174,32,89.800003,100,69.300003,72.199997,69.199997
20161012083000,199.5,198.449997,41.086956,32,84.400002,100,69.300003,72.199997,69.199997
20161012084500,199.5,196.350006,40.652175,32,90.5,100,69.300003,72.199997,69.199997
20161012090000,199.5,196.350006,40.652175,32,86.199997,100,69.300003,72.199997,69.199997
20161012091500,199.5,196.350006,40.652175,32,91.099998,100,69.300003,72.199997,69.199997
20161012093000,199.5,194.25,40.217391,32,85.599998,100,69.400002,72.199997,69.199997
20161012094500,199.5,194.25,40.217391,32,91.699997,100,69.400002,72.199997,69.199997
20161012100000,199.5,194.25,40.217391,32,59.200001,100,68.300003,72.199997,69.199997
20161012101500,199.5,194.25,40.217391,32,90.5,100,68.900002,72.199997,69.199997
20161012103000,199.5,194.25,40.217391,32,82.0,100,68.5,72.199997,69.199997
20161012104500,199.5,191.100006,39.565219,32,93.5,100,69.400002,72.199997,69.199997
20161012110000,199.5,194.25,40.217391,32,59.599998,100,68.300003,72.199997,69.199997
20161012111500,199.5,211.050003,43.695653,32,89.800003,100,68.599998,72.199997,69.199997
20161012113000,199.5,211.050003,43.695653,32,81.599998,100,69.099998,72.199997,69.199997
20161012114500,199.5,211.050003,43.695653,32,85.599998,100,69.099998,72.199997,69.199997
20161012120000,199.5,211.050003,43.695653,32,83.800003,100,69.099998,72.199997,69.199997
20161012121500,199.5,206.850006,42.826088,32,82.599998,100,69.099998,72.199997,69.199997
20161012123000,199.5,208.949997,43.260869,32,82.599998,100,69.199997,72.199997,69.199997
20161012124500,199.5,205.800003,42.608696,32,82.599998,100,69.199997,72.199997,69.199997
20161012130000,199.5,205.800003,42.608696,32,75.900002,100,69.300003,72.199997,69.199997
20161012131500,199.5,202.649994,41.95652,32,85.300003,100,69.300003,72.199997,69.199997
20161012133000,199.5,205.800003,42.608696,32,77.199997,100,69.300003,72.199997,69.199997
20161012134500,199.5,205.800003,42.608696,32,82.5,100,69.300003,72.199997,69.199997
20161012140000,199.5,205.800003,42.608696,32,79.699997,100,69.400002,72.199997,69.199997
20161012141500,199.5,208.949997,43.260869,32,74.5,0,69.599998,72.199997,69.199997
20161012143000,199.5,361.200012,74.782611,45,55.599998,0,67.800003,68.0,56.099998
20161012144500,199.5,244.649994,50.652173,34,56.299999,0,67.300003,68.0,56.099998
20161012150000,199.5,214.199997,44.347825,32,56.299999,0,67.400002,68.0,56.099998
20161012151500,199.5,214.199997,44.347825,32,56.299999,0,67.300003,68.0,56.099998
20161012153000,199.5,214.199997,44.347825,32,56.299999,0,67.199997,68.0,56.099998
20161012154500,199.5,214.199997,44.347825,32,55.599998,0,66.900002,68.0,56.099998
20161012160000,199.5,214.199997,44.347825,32,55.599998,0,66.900002,68.0,56.099998
20161012161500,199.5,214.199997,44.347825,32,55.599998,0,66.900002,68.0,56.099998
20161012163000,199.5,214.199997,44.347825,32,55.599998,0,66.900002,68.0,56.099998
20161012164500,199.5,214.199997,44.347825,32,55.599998,0,66.599998,68.0,56.099998
20161012170000,199.5,214.199997,44.347825,32,55.599998,0,66.599998,68.0,56.099998
20161012171500,199.5,214.199997,44.347825,32,55.599998,0,66.599998,68.0,56.099998
20161012173000,199.5,214.199997,44.347825,32,55.599998,0,66.5,68.0,56.099998
20161012174500,199.5,214.199997,44.347825,32,55.599998,0,66.400002,68.0,56.099998
20161012180000,199.5,211.050003,43.695653,32,55.599998,0,66.199997,68.0,56.099998
20161012181500,199.5,211.050003,43.695653,32,55.599998,0,66.099998,68.0,56.099998
20161012183000,199.5,211.050003,43.695653,32,55.599998,0,66.099998,68.0,56.099998
20161012184500,199.5,211.050003,43.695653,32,55.599998,0,66.099998,68.0,56.099998
20161012190000,199.5,206.850006,42.826088,32,55.599998,0,66.099998,68.0,56.099998
20161012191500,199.5,206.850006,42.826088,32,55.599998,0,66.099998,68.0,56.099998
20161012193000,199.5,206.850006,42.826088,32,55.599998,0,66.0,68.0,56.099998
20161012194500,199.5,206.850006,42.826088,32,56.700001,0,66.0,68.0,56.099998
20161012200000,199.5,208.949997,43.260869,32,55.599998,0,66.0,68.0,56.099998
20161012201500,199.5,205.800003,42.608696,32,55.599998,0,65.900002,68.0,56.099998
20161012203000,199.5,205.800003,42.608696,32,55.599998,0,65.800003,68.0,56.099998
20161012204500,199.5,205.800003,42.608696,32,55.599998,0,65.800003,68.0,56.099998
20161012210000,199.5,208.949997,43.260869,32,55.599998,0,65.699997,68.0,56.099998
20161012211500,199.5,206.850006,42.826088,32,55.599998,0,65.699997,68.0,56.099998
20161012213000,199.5,206.850006,42.826088,32,55.599998,0,65.599998,68.0,56.099998
20161012214500,199.5,206.850006,42.826088,32,55.599998,0,65.5,68.0,56.099998
20161012220000,199.5,206.850006,42.826088,32,55.599998,0,65.5,68.0,56.099998
20161012221500,199.5,206.850006,42.826088,32,55.599998,0,65.5,68.0,56.099998
20161012223000,199.5,208.949997,43.260869,32,55.599998,0,65.5,68.0,56.099998
20161012224500,199.5,211.050003,43.695653,32,55.599998,0,65.300003,68.0,56.099998
20161012230000,199.5,206.850006,42.826088,32,55.599998,0,65.300003,68.0,56.099998
20161012231500,199.5,206.850006,42.826088,32,55.599998,0,65.300003,68.0,56.099998
20161012233000,199.5,206.850006,42.826088,32,55.599998,0,65.199997,68.0,56.099998
20161012234500,199.5,208.949997,43.260869,32,55.599998,0,65.099998,68.0,56.099998
20161013000000,199.5,206.850006,42.826088,32,55.599998,0,65.099998,68.0,56.099998
20161013001500,199.5,206.850006,42.826088,32,55.599998,0,65.0,68.0,56.099998
20161013003000,199.5,206.850006,42.826088,32,55.599998,0,65.0,68.0,56.099998
20161013004500,199.5,211.050003,43.695653,32,55.599998,0,64.900002,68.0,56.099998
20161013010000,199.5,211.050003,43.695653,32,54.700001,0,64.800003,68.0,56.099998
20161013011500,199.5,211.050003,43.695653,32,54.700001,0,64.699997,68.0,56.099998
20161013013000,199.5,211.050003,43.695653,32,54.700001,0,64.699997,68.0,56.099998
20161013014500,199.5,211.050003,43.695653,32,54.700001,0,64.599998,68.0,56.099998
20161013020000,199.5,211.050003,43.695653,32,54.700001,0,64.5,68.0,56.099998
20161013021500,199.5,211.050003,43.695653,32,54.700001,0,64.400002,68.0,56.099998
20161013023000,199.5,211.050003,43.695653,32,54.700001,0,64.300003,68.0,56.099998
20161013024500,199.5,211.050003,43.695653,32,53.900002,0,64.199997,68.0,56.099998
20161013030000,199.5,211.050003,43.695653,32,53.900002,0,64.199997,68.0,56.099998
20161013031500,199.5,214.199997,44.347825,32,53.900002,0,64.099998,68.0,56.099998
20161013033000,199.5,214.199997,44.347825,32,53.900002,0,64.0,68.0,56.099998
20161013034500,199.5,214.199997,44.347825,32,53.900002,0,64.0,68.0,56.099998
20161013040000,199.5,218.399994,45.21739,32,53.900002,0,63.799999,68.0,56.099998
20161013041500,199.5,214.199997,44.347825,32,53.900002,0,63.799999,68.0,56.099998
20161013043000,199.5,214.199997,44.347825,32,53.900002,0,63.799999,68.0,56.099998
20161013044500,199.5,219.449997,45.434782,32,53.900002,0,63.700001,68.0,56.099998
20161013050000,199.5,214.199997,44.347825,32,53.900002,0,63.599998,68.0,56.099998
20161013051500,199.5,218.399994,45.21739,32,53.900002,0,63.599998,68.0,56.099998
20161013053000,199.5,211.050003,43.695653,32,53.900002,0,63.5,68.0,56.099998
20161013054500,199.5,211.050003,43.695653,32,53.900002,0,63.5,68.0,56.099998
20161013060000,199.5,214.199997,44.347825,32,53.900002,0,63.5,68.0,56.099998
20161013061500,199.5,211.050003,43.695653,32,53.900002,0,63.5,68.0,56.099998
20161013063000,199.5,211.050003,43.695653,32,53.900002,0,63.400002,68.0,56.099998
20161013064500,199.5,214.199997,44.347825,32,53.900002,0,63.299999,68.0,56.099998
20161013070000,199.5,214.199997,44.347825,32,53.200001,0,63.299999,68.0,56.099998
20161013071500,199.5,214.199997,44.347825,32,53.200001,0,64.0,68.0,56.099998
20161013073000,199.5,211.050003,43.695653,32,53.200001,0,63.599998,68.0,56.099998
20161013074500,199.5,211.050003,43.695653,32,53.200001,0,63.5,68.0,56.099998
20161013080000,199.5,211.050003,43.695653,32,53.900002,0,64.0,68.0,56.099998
20161013081500,199.5,211.050003,43.695653,32,53.900002,0,65.0,68.0,56.099998
20161013083000,199.5,218.399994,45.21739,32,54.700001,0,65.300003,68.0,56.099998
20161013084500,199.5,218.399994,45.21739,32,54.700001,0,65.800003,68.0,56.099998
20161013090000,199.5,213.149994,44.130434,32,54.700001,0,66.199997,68.0,56.099998
20161013091500,199.5,213.149994,44.130434,32,55.5,0,66.5,68.0,56.099998
20161013093000,199.5,213.149994,44.130434,32,55.5,0,66.699997,68.0,56.099998
20161013094500,199.5,213.149994,44.130434,32,55.5,0,66.800003,68.0,56.099998
20161013100000,199.5,213.149994,44.130434,32,55.5,0,67.099998,68.0,56.099998
20161013101500,199.5,213.149994,44.130434,32,55.5,0,67.300003,68.0,56.099998
20161013103000,199.5,213.149994,44.130434,32,55.5,0,67.5,68.0,56.099998
20161013104500,199.5,213.149994,44.130434,32,55.5,0,67.400002,68.0,56.099998
20161013110000,199.5,213.149994,44.130434,32,55.5,0,67.599998,68.0,56.099998
20161013111500,199.5,208.949997,43.260869,32,55.5,0,67.699997,68.0,56.099998
20161013113000,199.5,211.050003,43.695653,32,55.5,0,67.699997,68.0,56.099998
20161013114500,199.5,211.050003,43.695653,32,55.5,0,67.800003,68.0,56.099998
20161013120000,199.5,211.050003,43.695653,32,55.5,0,67.900002,68.0,56.099998
20161013121500,199.5,211.050003,43.695653,32,54.700001,0,67.599998,68.0,56.099998
20161013123000,199.5,214.199997,44.347825,32,55.599998,0,67.699997,68.0,56.099998
20161013124500,199.5,211.050003,43.695653,32,55.599998,0,67.699997,68.0,56.099998
20161013130000,199.5,211.050003,43.695653,32,55.599998,0,67.599998,68.0,56.099998
20161013131500,199.5,211.050003,43.695653,32,55.599998,0,67.400002,68.0,56.099998
20161013133000,199.5,211.050003,43.695653,32,54.700001,0,67.300003,68.0,56.099998
20161013134500,199.5,211.050003,43.695653,32,54.700001,0,67.199997,68.0,56.099998
20161013140000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,56.099998
20161013141500,199.5,208.949997,43.260869,32,54.700001,0,67.099998,68.0,56.099998
20161013143000,199.5,208.949997,43.260869,32,54.700001,0,67.199997,68.0,56.099998
20161013144500,199.5,208.949997,43.260869,32,54.700001,0,67.199997,68.0,56.099998
20161013150000,199.5,206.850006,42.826088,32,54.700001,0,67.199997,68.0,56.099998
20161013151500,199.5,211.050003,43.695653,32,54.700001,0,67.199997,68.0,56.099998
20161013153000,199.5,206.850006,42.826088,32,54.700001,0,67.099998,68.0,56.099998
20161013154500,199.5,206.850006,42.826088,32,55.5,0,67.099998,68.0,56.099998
20161013160000,199.5,206.850006,42.826088,32,55.5,0,67.099998,68.0,56.099998
20161013161500,199.5,206.850006,42.826088,32,54.799999,0,67.099998,68.0,56.099998
20161013163000,199.5,206.850006,42.826088,32,54.799999,0,67.199997,68.0,56.099998
20161013164500,199.5,211.050003,43.695653,32,54.799999,0,67.199997,68.0,56.099998
20161013170000,199.5,206.850006,42.826088,32,55.5,0,67.099998,68.0,56.099998
20161013171500,199.5,202.649994,41.95652,32,55.5,0,67.099998,68.0,56.099998
20161013173000,199.5,202.649994,41.95652,32,55.5,0,67.099998,68.0,56.099998
20161013174500,199.5,200.550003,41.52174,32,55.5,0,67.099998,68.0,56.099998
20161013180000,199.5,206.850006,42.826088,32,55.5,0,66.900002,68.0,56.099998
20161013181500,199.5,206.850006,42.826088,32,55.5,0,66.900002,68.0,56.099998
20161013183000,199.5,200.550003,41.52174,32,55.5,0,66.800003,68.0,56.099998
20161013184500,199.5,205.800003,42.608696,32,55.5,0,66.699997,68.0,56.099998
20161013190000,199.5,205.800003,42.608696,32,54.299999,0,66.5,68.0,56.099998
20161013191500,199.5,221.550003,45.869566,33,54.299999,0,66.800003,68.0,56.099998
20161013193000,199.5,214.199997,44.347825,32,54.299999,0,66.599998,68.0,56.099998
20161013194500,199.5,214.199997,44.347825,32,54.299999,0,66.800003,68.0,56.099998
20161013200000,199.5,211.050003,43.695653,32,54.299999,0,66.099998,68.0,56.099998
20161013201500,199.5,211.050003,43.695653,32,54.299999,0,66.599998,68.0,56.099998
20161013203000,199.5,211.050003,43.695653,32,54.299999,0,66.5,68.0,56.099998
20161013204500,199.5,211.050003,43.695653,33,54.299999,0,66.599998,68.0,56.099998
20161013210000,199.5,211.050003,43.695653,33,54.299999,0,66.800003,68.0,56.099998
20161013211500,199.5,211.050003,43.695653,33,54.299999,0,67.099998,68.0,56.099998
20161013213000,199.5,211.050003,43.695653,33,54.299999,0,67.0,68.0,56.099998
20161013214500,199.5,211.050003,43.695653,33,54.299999,0,67.0,68.0,56.099998
20161013220000,199.5,211.050003,43.695653,33,54.299999,0,67.199997,68.0,64.300003
20161013221500,199.5,211.050003,43.695653,33,54.299999,0,66.5,68.0,64.300003
20161013223000,199.5,211.050003,43.695653,33,54.299999,0,66.300003,68.0,64.400002
20161013224500,199.5,211.050003,43.695653,33,53.5,0,66.099998,68.0,64.300003
20161013230000,199.5,211.050003,43.695653,33,53.5,0,66.0,68.0,64.400002
20161013231500,199.5,211.050003,43.695653,33,53.5,0,65.800003,68.0,64.300003
20161013233000,199.5,211.050003,43.695653,33,81.5,100,66.099998,75.300003,72.300003
20161013234500,199.5,211.050003,43.695653,33,98.599998,100,68.199997,75.300003,72.300003
20161014000000,199.5,211.050003,43.695653,33,96.0,100,69.099998,75.300003,72.300003
20161014001500,199.5,211.050003,43.695653,33,97.800003,100,69.5,75.300003,72.300003
20161014003000,199.5,211.050003,43.695653,33,103.599998,100,69.900002,75.300003,72.300003
20161014004500,199.5,211.050003,43.695653,33,108.900002,100,70.300003,75.300003,72.300003
20161014010000,199.5,211.050003,43.695653,33,101.900002,100,70.599998,75.300003,72.300003
20161014011500,199.5,211.050003,43.695653,33,96.699997,100,70.900002,75.300003,72.300003
20161014013000,199.5,211.050003,43.695653,33,101.900002,100,71.099998,75.300003,72.300003
20161014014500,199.5,211.050003,43.695653,33,106.099998,100,71.300003,75.300003,72.300003
20161014020000,199.5,211.050003,43.695653,33,110.099998,100,71.599998,75.300003,72.300003
20161014021500,199.5,205.800003,42.608696,33,105.0,100,71.699997,75.300003,72.300003
20161014023000,199.5,213.149994,44.130434,33,98.0,100,71.900002,75.300003,72.300003
20161014024500,199.5,213.149994,44.130434,33,96.0,100,72.099998,75.300003,72.300003
20161014030000,199.5,213.149994,44.130434,33,97.300003,100,72.199997,75.300003,72.300003
20161014031500,199.5,213.149994,44.130434,33,98.900002,100,72.300003,75.300003,72.300003
20161014033000,199.5,213.149994,44.130434,33,102.699997,100,72.400002,75.300003,72.300003
20161014034500,199.5,213.149994,44.130434,33,106.099998,100,72.5,75.300003,72.300003
20161014040000,199.5,213.149994,44.130434,33,64.0,0,72.300003,75.300003,72.300003
20161014041500,199.5,213.149994,44.130434,33,94.300003,100,71.599998,75.300003,72.300003
20161014043000,199.5,213.149994,44.130434,33,91.099998,100,72.0,75.300003,72.300003
20161014044500,199.5,213.149994,44.130434,33,91.099998,100,72.199997,75.300003,72.300003
20161014050000,199.5,213.149994,44.130434,33,94.5,100,72.099998,75.300003,72.300003
20161014051500,199.5,208.949997,43.260869,33,94.5,100,71.900002,75.300003,72.300003
20161014053000,199.5,214.199997,44.347825,33,94.5,100,71.900002,75.300003,72.300003
20161014054500,199.5,211.050003,43.695653,33,98.0,100,71.900002,75.300003,72.300003
20161014060000,199.5,211.050003,43.695653,33,95.199997,100,72.099998,75.300003,72.300003
20161014061500,199.5,211.050003,43.695653,33,93.5,100,72.099998,75.300003,72.300003
20161014063000,199.5,211.050003,43.695653,33,97.900002,100,72.099998,75.300003,72.300003
20161014064500,199.5,211.050003,43.695653,33,89.300003,100,72.0,75.300003,72.300003
20161014070000,199.5,211.050003,43.695653,33,99.599998,100,72.099998,75.300003,72.300003
20161014071500,199.5,214.199997,44.347825,33,91.099998,100,72.099998,75.300003,72.300003
20161014073000,199.5,214.199997,44.347825,33,91.099998,100,72.0,75.300003,72.300003
20161014074500,199.5,211.050003,43.695653,33,95.400002,100,72.0,75.300003,72.300003
20161014080000,199.5,214.199997,44.347825,33,89.199997,100,72.099998,75.300003,72.300003
20161014081500,199.5,214.199997,44.347825,33,99.099998,100,72.099998,75.300003,72.300003
20161014083000,199.5,214.199997,44.347825,33,89.300003,100,72.199997,75.300003,72.300003
20161014084500,199.5,214.199997,44.347825,33,98.400002,100,72.300003,75.300003,72.300003
20161014090000,199.5,211.050003,43.695653,33,90.800003,100,72.199997,75.300003,72.300003
20161014091500,199.5,214.199997,44.347825,33,99.599998,100,72.300003,75.300003,72.300003
20161014093000,199.5,206.850006,42.826088,33,91.0,100,72.300003,75.300003,72.300003
20161014094500,199.5,211.050003,43.695653,33,98.5,100,72.400002,75.300003,72.300003
20161014100000,199.5,211.050003,43.695653,33,91.099998,100,72.599998,75.300003,72.300003
20161014101500,199.5,211.050003,43.695653,33,85.900002,100,71.199997,75.300003,72.300003
20161014103000,199.5,211.050003,43.695653,33,82.599998,100,72.099998,75.300003,72.300003
20161014104500,199.5,211.050003,43.695653,33,101.0,100,71.900002,75.300003,72.300003
20161014110000,199.5,211.050003,43.695653,33,101.0,100,72.199997,75.300003,72.300003
20161014111500,199.5,206.850006,42.826088,33,73.800003,0,72.400002,75.300003,72.300003
20161014113000,199.5,208.949997,43.260869,33,89.300003,100,71.599998,75.300003,72.300003
20161014114500,199.5,208.949997,43.260869,33,89.300003,100,71.400002,75.300003,72.300003
20161014120000,199.5,206.850006,42.826088,33,99.0,100,72.099998,75.300003,72.300003
20161014121500,199.5,206.850006,42.826088,33,104.300003,100,72.5,75.300003,72.300003
20161014123000,199.5,206.850006,42.826088,33,60.400002,100,71.599998,75.300003,72.300003
20161014124500,199.5,478.799988,99.130432,58,68.199997,0,71.800003,68.0,61.299999
20161014130000,199.5,354.899994,73.47826,46,54.700001,0,69.0,68.0,61.299999
20161014131500,199.5,317.100006,65.652175,42,54.700001,0,68.300003,68.0,61.299999
20161014133000,199.5,301.350006,62.391306,40,54.700001,0,67.800003,68.0,61.299999
20161014134500,199.5,234.149994,48.47826,35,54.700001,0,67.5,68.0,61.299999
20161014140000,199.5,216.300003,44.782609,33,55.5,0,67.5,68.0,61.299999
20161014141500,199.5,216.300003,44.782609,33,55.5,0,67.300003,68.0,61.299999
20161014143000,199.5,208.949997,43.260869,32,55.5,0,67.300003,68.0,61.299999
20161014144500,199.5,214.199997,44.347825,32,55.5,0,67.199997,68.0,61.299999
20161014150000,199.5,214.199997,44.347825,32,55.5,0,67.199997,68.0,61.299999
20161014151500,199.5,208.949997,43.260869,32,55.5,0,67.099998,68.0,61.299999
20161014153000,199.5,211.050003,43.695653,32,55.5,0,66.800003,68.0,61.299999
20161014154500,199.5,211.050003,43.695653,32,55.5,0,66.699997,68.0,61.299999
20161014160000,199.5,211.050003,43.695653,32,55.5,0,66.599998,68.0,61.299999
20161014161500,199.5,214.199997,44.347825,32,55.5,0,66.699997,68.0,61.299999
20161014163000,199.5,214.199997,44.347825,32,55.5,0,66.5,68.0,61.299999
20161014164500,199.5,211.050003,43.695653,32,55.5,0,66.400002,68.0,61.299999
20161014170000,199.5,211.050003,43.695653,32,55.5,0,66.300003,68.0,61.299999
20161014171500,199.5,214.199997,44.347825,32,55.5,0,66.199997,68.0,61.299999
20161014173000,199.5,214.199997,44.347825,32,55.5,0,66.199997,68.0,61.299999
20161014174500,199.5,214.199997,44.347825,32,55.5,0,66.199997,68.0,61.299999
20161014180000,199.5,211.050003,43.695653,32,55.5,0,66.199997,68.0,61.299999
20161014181500,199.5,211.050003,43.695653,32,55.5,0,66.099998,68.0,61.299999
20161014183000,199.5,211.050003,43.695653,32,55.5,0,66.099998,68.0,61.299999
20161014184500,199.5,211.050003,43.695653,32,55.5,0,66.099998,68.0,61.299999
20161014190000,199.5,211.050003,43.695653,32,55.5,0,66.0,68.0,61.299999
20161014191500,199.5,202.649994,41.95652,32,55.5,0,66.099998,68.0,61.299999
20161014193000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,61.299999
20161014194500,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,61.299999
20161014200000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,61.299999
20161014201500,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,61.299999
20161014203000,199.5,202.649994,41.95652,32,56.700001,0,66.0,68.0,61.299999
20161014204500,199.5,202.649994,41.95652,32,55.599998,0,65.900002,68.0,61.299999
20161014210000,199.5,205.800003,42.608696,32,55.599998,0,65.800003,68.0,61.299999
20161014211500,199.5,205.800003,42.608696,32,55.599998,0,65.800003,68.0,61.299999
20161014213000,199.5,202.649994,41.95652,32,55.599998,0,65.699997,68.0,61.299999
20161014214500,199.5,205.800003,42.608696,32,55.599998,0,65.699997,68.0,61.299999
20161014220000,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.0,61.299999
20161014221500,199.5,202.649994,41.95652,32,55.599998,0,65.599998,68.0,61.299999
20161014223000,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.0,61.299999
20161014224500,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.0,61.299999
20161014230000,199.5,205.800003,42.608696,32,55.599998,0,65.599998,68.0,61.299999
20161014231500,199.5,205.800003,42.608696,32,55.599998,0,65.5,68.0,61.299999
20161014233000,199.5,205.800003,42.608696,32,55.599998,0,65.5,68.0,61.299999
20161014234500,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015000000,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015001500,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015003000,199.5,205.800003,42.608696,32,54.799999,0,65.300003,68.0,61.299999
20161015004500,199.5,205.800003,42.608696,32,54.799999,0,65.099998,68.0,61.299999
20161015010000,199.5,205.800003,42.608696,32,54.799999,0,65.099998,68.0,61.299999
20161015011500,199.5,196.350006,40.652175,32,53.900002,0,65.0,68.0,61.299999
20161015013000,199.5,196.350006,40.652175,32,53.900002,0,64.900002,68.0,61.299999
20161015014500,199.5,196.350006,40.652175,32,53.900002,0,64.800003,68.0,61.299999
20161015020000,199.5,198.449997,41.086956,32,53.900002,0,64.800003,68.0,61.299999
20161015021500,199.5,196.350006,40.652175,32,53.900002,0,64.800003,68.0,61.299999
20161015023000,199.5,198.449997,41.086956,32,53.900002,0,64.699997,68.0,61.299999
20161015024500,199.5,196.350006,40.652175,32,53.900002,0,64.699997,68.0,61.299999
20161015030000,199.5,198.449997,41.086956,32,53.900002,0,64.599998,68.0,61.299999
20161015031500,199.5,196.350006,40.652175,32,53.900002,0,64.599998,68.0,61.299999
20161015033000,199.5,198.449997,41.086956,32,53.900002,0,64.599998,68.0,61.299999
20161015034500,199.5,196.350006,40.652175,32,53.900002,0,64.5,68.0,61.299999
20161015040000,199.5,198.449997,41.086956,32,53.900002,0,64.400002,68.0,61.299999
20161015041500,199.5,200.550003,41.52174,32,53.900002,0,64.5,68.0,61.299999
20161015043000,199.5,198.449997,41.086956,32,53.900002,0,64.400002,68.0,61.299999
20161015044500,199.5,200.550003,41.52174,32,53.900002,0,64.400002,68.0,61.299999
20161015050000,199.5,196.350006,40.652175,32,53.900002,0,64.400002,68.0,61.299999
20161015051500,199.5,198.449997,41.086956,32,53.900002,0,64.300003,68.0,61.299999
20161015053000,199.5,200.550003,41.52174,32,53.900002,0,64.300003,68.0,61.299999
20161015054500,199.5,198.449997,41.086956,32,53.900002,0,64.199997,68.0,61.299999
20161015060000,199.5,200.550003,41.52174,32,53.900002,0,64.199997,68.0,61.299999
20161015061500,199.5,198.449997,41.086956,32,53.900002,0,64.099998,68.0,61.299999
20161015063000,199.5,200.550003,41.52174,32,53.900002,0,64.099998,68.0,61.299999
20161015064500,199.5,200.550003,41.52174,32,53.900002,0,64.5,68.0,61.299999
20161015070000,199.5,198.449997,41.086956,32,53.900002,0,64.599998,68.0,61.299999
20161015071500,199.5,202.649994,41.95652,32,53.900002,0,64.300003,68.0,61.299999
20161015073000,199.5,198.449997,41.086956,32,53.900002,0,64.199997,68.0,61.299999
20161015074500,199.5,202.649994,41.95652,32,53.900002,0,64.199997,68.0,61.299999
20161015080000,199.5,198.449997,41.086956,32,53.900002,0,64.199997,68.0,61.299999
20161015081500,199.5,200.550003,41.52174,32,53.900002,0,64.199997,68.0,61.299999
20161015083000,199.5,198.449997,41.086956,32,54.700001,0,64.199997,68.0,61.299999
20161015084500,199.5,200.550003,41.52174,32,54.700001,0,64.400002,68.0,61.299999
20161015090000,199.5,198.449997,41.086956,32,54.700001,0,64.400002,68.0,61.299999
20161015091500,199.5,198.449997,41.086956,32,55.599998,0,64.400002,68.0,61.299999
20161015093000,199.5,198.449997,41.086956,32,55.599998,0,64.5,68.0,61.299999
20161015094500,199.5,202.649994,41.95652,32,55.599998,0,64.599998,68.0,61.299999
20161015100000,199.5,198.449997,41.086956,32,55.599998,0,64.599998,68.0,61.299999
20161015101500,199.5,198.449997,41.086956,32,55.599998,0,64.599998,68.0,61.299999
20161015103000,199.5,196.350006,40.652175,32,55.599998,0,64.699997,68.0,61.299999
20161015104500,199.5,196.350006,40.652175,32,55.599998,0,64.800003,68.0,61.299999
20161015110000,199.5,196.350006,40.652175,32,55.599998,0,64.800003,68.0,61.299999
20161015111500,199.5,196.350006,40.652175,32,55.599998,0,64.699997,68.0,61.299999
20161015113000,199.5,196.350006,40.652175,32,55.599998,0,64.800003,68.0,61.299999
20161015114500,199.5,196.350006,40.652175,32,55.599998,0,64.800003,68.0,61.299999
20161015120000,199.5,194.25,40.217391,32,55.599998,0,64.800003,68.0,61.299999
20161015121500,199.5,196.350006,40.652175,32,55.599998,0,64.800003,68.0,61.299999
20161015123000,199.5,198.449997,41.086956,32,55.599998,0,65.0,68.0,61.299999
20161015124500,199.5,196.350006,40.652175,32,55.599998,0,64.800003,68.0,61.299999
20161015130000,199.5,202.649994,41.95652,32,55.599998,0,65.0,68.0,61.299999
20161015131500,199.5,206.850006,42.826088,32,55.599998,0,65.0,68.0,61.299999
20161015133000,199.5,206.850006,42.826088,32,55.599998,0,65.0,68.0,61.299999
20161015134500,199.5,206.850006,42.826088,32,55.599998,0,65.099998,68.0,61.299999
20161015140000,199.5,202.649994,41.95652,32,55.599998,0,65.099998,68.0,61.299999
20161015141500,199.5,205.800003,42.608696,32,55.599998,0,65.099998,68.0,61.299999
20161015143000,199.5,205.800003,42.608696,32,55.599998,0,65.099998,68.0,61.299999
20161015144500,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015150000,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015151500,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015153000,199.5,205.800003,42.608696,32,55.599998,0,65.300003,68.0,61.299999
20161015154500,199.5,205.800003,42.608696,32,55.599998,0,65.199997,68.0,61.299999
20161015160000,199.5,205.800003,42.608696,32,55.599998,0,65.400002,68.0,61.299999
20161015161500,199.5,205.800003,42.608696,32,55.599998,0,65.5,68.0,61.299999
20161015163000,199.5,200.550003,41.52174,32,55.599998,0,65.5,68.0,61.299999
20161015164500,199.5,202.649994,41.95652,32,55.599998,0,65.5,68.0,61.299999
20161015170000,199.5,205.800003,42.608696,32,55.599998,0,65.5,68.0,61.299999
20161015171500,199.5,205.800003,42.608696,32,55.599998,0,65.5,68.0,61.299999
20161015173000,199.5,202.649994,41.95652,32,54.700001,0,65.400002,68.0,61.299999
20161015174500,199.5,206.850006,42.826088,32,54.700001,0,65.400002,68.0,61.299999
20161015180000,199.5,206.850006,42.826088,32,54.700001,0,65.5,68.0,61.299999
20161015181500,199.5,206.850006,42.826088,32,54.700001,0,65.5,68.0,61.299999
20161015183000,199.5,206.850006,42.826088,32,54.700001,0,65.5,68.0,61.299999
20161015184500,199.5,206.850006,42.826088,32,54.700001,0,65.599998,68.0,61.299999
20161015190000,199.5,206.850006,42.826088,32,55.5,0,65.599998,68.0,61.299999
20161015191500,199.5,202.649994,41.95652,32,55.5,0,65.599998,68.0,61.299999
20161015193000,199.5,205.800003,42.608696,32,55.5,0,65.599998,68.0,61.299999
20161015194500,199.5,205.800003,42.608696,32,55.5,0,65.699997,68.0,61.299999
20161015200000,199.5,200.550003,41.52174,32,55.5,0,65.699997,68.0,61.299999
20161015201500,199.5,200.550003,41.52174,32,55.5,0,65.699997,68.0,61.299999
20161015203000,199.5,205.800003,42.608696,32,55.5,0,65.699997,68.0,61.299999
20161015204500,199.5,205.800003,42.608696,32,55.5,0,65.699997,68.0,61.299999
20161015210000,199.5,202.649994,41.95652,32,55.5,0,65.699997,68.0,61.299999
20161015211500,199.5,206.850006,42.826088,32,55.5,0,65.699997,68.0,61.299999
20161015213000,199.5,202.649994,41.95652,32,55.5,0,65.699997,68.0,61.299999
20161015214500,199.5,200.550003,41.52174,32,55.5,0,65.699997,68.0,61.299999
20161015220000,199.5,206.850006,42.826088,32,55.5,0,65.699997,68.0,61.299999
20161015221500,199.5,206.850006,42.826088,32,55.5,0,65.699997,68.0,61.299999
20161015223000,199.5,202.649994,41.95652,32,55.5,0,65.699997,68.0,61.299999
20161015224500,199.5,202.649994,41.95652,32,55.5,0,65.599998,68.0,61.299999
20161015230000,199.5,202.649994,41.95652,32,55.5,0,65.599998,68.0,61.299999
20161015231500,199.5,202.649994,41.95652,32,55.5,0,65.599998,68.0,61.299999
20161015233000,199.5,205.800003,42.608696,32,55.5,0,65.599998,68.0,61.299999
20161015234500,199.5,200.550003,41.52174,32,55.5,0,65.599998,68.0,61.299999
20161016000000,199.5,205.800003,42.608696,32,55.5,0,65.599998,68.0,61.299999
20161016001500,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161016003000,199.5,206.850006,42.826088,32,55.5,0,65.5,68.0,61.299999
20161016004500,199.5,200.550003,41.52174,32,55.5,0,65.5,68.0,61.299999
20161016010000,199.5,205.800003,42.608696,32,55.5,0,65.5,68.0,61.299999
20161016011500,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161016013000,199.5,205.800003,42.608696,32,55.5,0,65.5,68.0,61.299999
20161016014500,199.5,205.800003,42.608696,32,55.5,0,65.5,68.0,61.299999
20161016020000,199.5,205.800003,42.608696,32,55.5,0,65.5,68.0,61.299999
20161016021500,199.5,202.649994,41.95652,32,55.5,0,65.400002,68.0,61.299999
20161016023000,199.5,206.850006,42.826088,32,55.5,0,65.300003,68.0,61.299999
20161016024500,199.5,206.850006,42.826088,32,55.5,0,65.300003,68.0,61.299999
20161016030000,199.5,206.850006,42.826088,32,55.5,0,65.199997,68.0,61.299999
20161016031500,199.5,206.850006,42.826088,32,54.700001,0,65.099998,68.0,61.299999
20161016033000,199.5,208.949997,43.260869,32,54.700001,0,65.099998,68.0,61.299999
20161016034500,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,61.299999
20161016040000,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,61.299999
20161016041500,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,61.299999
20161016043000,199.5,208.949997,43.260869,32,54.700001,0,64.800003,68.0,61.299999
20161016044500,199.5,208.949997,43.260869,32,54.700001,0,64.800003,68.0,61.299999
20161016050000,199.5,211.050003,43.695653,32,54.700001,0,64.699997,68.0,61.299999
20161016051500,199.5,211.050003,43.695653,32,53.900002,0,64.699997,68.0,61.299999
20161016053000,199.5,211.050003,43.695653,32,53.900002,0,64.699997,68.0,61.299999
20161016054500,199.5,211.050003,43.695653,32,53.900002,0,64.599998,68.0,61.299999
20161016060000,199.5,211.050003,43.695653,32,53.900002,0,64.599998,68.0,61.299999
20161016061500,199.5,211.050003,43.695653,32,53.900002,0,64.599998,68.0,61.299999
20161016063000,199.5,206.850006,42.826088,32,54.700001,0,64.599998,68.0,61.299999
20161016064500,199.5,206.850006,42.826088,32,54.700001,0,64.699997,68.0,61.299999
20161016070000,199.5,206.850006,42.826088,32,54.700001,0,64.699997,68.0,61.299999
20161016071500,199.5,206.850006,42.826088,32,54.700001,0,64.699997,68.0,61.299999
20161016073000,199.5,208.949997,43.260869,32,54.700001,0,64.800003,68.0,61.299999
20161016074500,199.5,206.850006,42.826088,32,54.700001,0,65.0,68.0,61.299999
20161016080000,199.5,208.949997,43.260869,32,54.700001,0,64.800003,68.0,61.299999
20161016081500,199.5,206.850006,42.826088,32,54.700001,0,64.800003,68.0,61.299999
20161016083000,199.5,206.850006,42.826088,32,54.700001,0,64.800003,68.0,61.299999
20161016084500,199.5,206.850006,42.826088,32,54.700001,0,64.800003,68.0,61.299999
20161016090000,199.5,208.949997,43.260869,32,54.700001,0,64.800003,68.0,61.299999
20161016091500,199.5,202.649994,41.95652,32,55.5,0,64.800003,68.0,61.299999
20161016093000,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,61.299999
20161016094500,199.5,202.649994,41.95652,32,55.5,0,65.0,68.0,61.299999
20161016100000,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,61.299999
20161016101500,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,61.299999
20161016103000,199.5,202.649994,41.95652,32,55.5,0,64.900002,68.0,61.299999
20161016104500,199.5,202.649994,41.95652,32,55.5,0,65.0,68.0,61.299999
20161016110000,199.5,202.649994,41.95652,32,55.5,0,65.099998,68.0,61.299999
20161016111500,199.5,202.649994,41.95652,32,55.5,0,65.099998,68.0,61.299999
20161016113000,199.5,202.649994,41.95652,32,55.5,0,65.099998,68.0,61.299999
20161016114500,199.5,202.649994,41.95652,32,55.5,0,65.099998,68.0,61.299999
20161016120000,199.5,202.649994,41.95652,32,55.5,0,65.199997,68.0,61.299999
20161016121500,199.5,200.550003,41.52174,32,55.5,0,65.199997,68.0,61.299999
20161016123000,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161016124500,199.5,200.550003,41.52174,32,55.5,0,65.5,68.0,61.299999
20161016130000,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161016131500,199.5,202.649994,41.95652,32,55.5,0,65.599998,68.0,61.299999
20161016133000,199.5,200.550003,41.52174,32,55.5,0,65.699997,68.0,61.299999
20161016134500,199.5,202.649994,41.95652,32,55.5,0,65.800003,68.0,61.299999
20161016140000,199.5,200.550003,41.52174,32,55.5,0,65.800003,68.0,61.299999
20161016141500,199.5,198.449997,41.086956,32,55.5,0,65.900002,68.0,61.299999
20161016143000,199.5,202.649994,41.95652,32,55.5,0,65.900002,68.0,61.299999
20161016144500,199.5,200.550003,41.52174,32,55.5,0,66.0,68.0,61.299999
20161016150000,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,61.299999
20161016151500,199.5,198.449997,41.086956,32,55.5,0,66.099998,68.0,61.299999
20161016153000,199.5,200.550003,41.52174,32,55.5,0,66.199997,68.0,61.299999
20161016154500,199.5,196.350006,40.652175,32,55.5,0,66.199997,68.0,61.299999
20161016160000,199.5,200.550003,41.52174,32,55.5,0,66.300003,68.0,61.299999
20161016161500,199.5,198.449997,41.086956,32,55.5,0,66.400002,68.0,61.299999
20161016163000,199.5,200.550003,41.52174,32,55.5,0,66.400002,68.0,61.299999
20161016164500,199.5,202.649994,41.95652,32,55.5,0,66.300003,68.0,61.299999
20161016170000,199.5,202.649994,41.95652,32,55.5,0,66.300003,68.0,61.299999
20161016171500,199.5,202.649994,41.95652,32,55.5,0,66.400002,68.0,61.299999
20161016173000,199.5,200.550003,41.52174,32,55.5,0,66.300003,68.0,61.299999
20161016174500,199.5,202.649994,41.95652,32,55.5,0,66.300003,68.0,61.299999
20161016180000,199.5,202.649994,41.95652,32,55.5,0,66.199997,68.0,61.299999
20161016181500,199.5,202.649994,41.95652,32,55.5,0,66.199997,68.0,61.299999
20161016183000,199.5,200.550003,41.52174,32,55.5,0,66.199997,68.0,61.299999
20161016184500,199.5,198.449997,41.086956,32,55.5,0,66.199997,68.0,61.299999
20161016190000,199.5,202.649994,41.95652,32,55.5,0,66.199997,68.0,61.299999
20161016191500,199.5,198.449997,41.086956,32,55.5,0,66.199997,68.0,61.299999
20161016193000,199.5,200.550003,41.52174,32,55.5,0,66.199997,68.0,61.299999
20161016194500,199.5,200.550003,41.52174,32,55.5,0,66.099998,68.0,61.299999
20161016200000,199.5,200.550003,41.52174,32,55.5,0,66.099998,68.0,61.299999
20161016201500,199.5,200.550003,41.52174,32,55.5,0,66.099998,68.0,61.299999
20161016203000,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,61.299999
20161016204500,199.5,202.649994,41.95652,32,55.5,0,66.099998,68.0,61.299999
20161016210000,199.5,202.649994,41.95652,32,55.5,0,66.0,68.0,61.299999
20161016211500,199.5,205.800003,42.608696,32,55.5,0,66.0,68.0,61.299999
20161016213000,199.5,198.449997,41.086956,32,55.5,0,66.0,68.0,61.299999
20161016214500,199.5,196.350006,40.652175,32,55.5,0,66.0,68.0,61.299999
20161016220000,199.5,200.550003,41.52174,32,55.5,0,65.900002,68.0,61.299999
20161016221500,199.5,200.550003,41.52174,32,55.5,0,65.800003,68.0,61.299999
20161016223000,199.5,200.550003,41.52174,32,55.5,0,65.800003,68.0,61.299999
20161016224500,199.5,196.350006,40.652175,32,55.5,0,65.800003,68.0,61.299999
20161016230000,199.5,198.449997,41.086956,32,55.5,0,65.800003,68.0,61.299999
20161016231500,199.5,196.350006,40.652175,32,55.5,0,65.699997,68.0,61.299999
20161016233000,199.5,200.550003,41.52174,32,55.5,0,65.699997,68.0,61.299999
20161016234500,199.5,200.550003,41.52174,32,55.5,0,65.599998,68.0,61.299999
20161017000000,199.5,200.550003,41.52174,32,55.5,0,65.599998,68.0,61.299999
20161017001500,199.5,198.449997,41.086956,32,55.5,0,65.599998,68.0,61.299999
20161017003000,199.5,198.449997,41.086956,32,55.5,0,65.599998,68.0,61.299999
20161017004500,199.5,196.350006,40.652175,32,55.5,0,65.5,68.0,61.299999
20161017010000,199.5,202.649994,41.95652,32,55.5,0,65.599998,68.0,61.299999
