PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017011500,199.5,198.449997,41.086956,32,55.5,0,65.599998,68.0,61.299999
20161017013000,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161017014500,199.5,200.550003,41.52174,32,55.5,0,65.5,68.0,61.299999
20161017020000,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161017021500,199.5,202.649994,41.95652,32,55.5,0,65.5,68.0,61.299999
20161017023000,199.5,198.449997,41.086956,32,55.5,0,65.300003,68.0,61.299999
20161017024500,199.5,202.649994,41.95652,32,55.5,0,65.300003,68.0,61.299999
20161017030000,199.5,202.649994,41.95652,32,55.5,0,65.199997,68.0,61.299999
20161017031500,199.5,202.649994,41.95652,32,55.5,0,65.199997,68.0,61.299999
20161017033000,199.5,200.550003,41.52174,32,55.5,0,65.199997,68.0,61.299999
20161017034500,199.5,200.550003,41.52174,32,54.700001,0,65.099998,68.0,61.299999
20161017040000,199.5,202.649994,41.95652,32,54.700001,0,65.099998,68.0,61.299999
20161017041500,199.5,205.800003,42.608696,32,54.700001,0,65.0,68.0,61.299999
20161017043000,199.5,205.800003,42.608696,32,54.700001,0,65.0,68.0,61.299999
20161017044500,199.5,205.800003,42.608696,32,54.700001,0,64.800003,68.0,61.299999
20161017050000,199.5,202.649994,41.95652,32,54.700001,0,64.800003,68.0,61.299999
20161017051500,199.5,206.850006,42.826088,32,54.700001,0,64.800003,68.0,61.299999
20161017053000,199.5,206.850006,42.826088,32,54.700001,0,64.800003,68.0,61.299999
20161017054500,199.5,202.649994,41.95652,32,55.5,0,64.800003,68.0,61.299999
20161017060000,199.5,206.850006,42.826088,32,55.5,0,64.800003,68.0,61.299999
20161017061500,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,61.299999
20161017063000,199.5,206.850006,42.826088,32,55.5,0,64.800003,68.0,61.299999
20161017064500,199.5,206.850006,42.826088,32,55.5,0,64.900002,68.0,61.299999
20161017070000,199.5,206.850006,42.826088,32,55.5,0,64.800003,68.0,61.299999
20161017071500,199.5,200.550003,41.52174,32,55.5,0,65.0,68.0,61.299999
20161017073000,199.5,198.449997,41.086956,32,55.5,0,64.900002,68.0,61.299999
20161017074500,199.5,200.550003,41.52174,32,55.5,0,65.0,68.0,61.299999
20161017080000,199.5,198.449997,41.086956,32,55.5,0,65.0,68.0,61.299999
20161017081500,199.5,196.350006,40.652175,32,55.5,0,65.0,68.0,61.299999
20161017083000,199.5,198.449997,41.086956,32,55.5,0,65.0,68.0,61.299999
20161017084500,199.5,200.550003,41.52174,32,55.5,0,65.0,68.0,61.299999
20161017090000,199.5,196.350006,40.652175,32,55.5,0,65.0,68.0,61.299999
20161017091500,199.5,198.449997,41.086956,32,55.5,0,65.0,68.0,61.299999
20161017093000,199.5,198.449997,41.086956,32,55.5,0,64.900002,68.0,61.299999
20161017094500,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,61.299999
20161017100000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,61.299999
20161017101500,199.5,196.350006,40.652175,32,55.5,0,64.800003,68.0,61.299999
20161017103000,199.5,196.350006,40.652175,32,55.5,0,64.800003,68.0,61.299999
20161017104500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,61.299999
20161017110000,199.5,198.449997,41.086956,32,55.5,0,64.800003,68.0,61.299999
20161017111500,199.5,200.550003,41.52174,32,55.5,0,64.800003,68.0,61.299999
20161017113000,199.5,200.550003,41.52174,32,55.5,0,64.699997,68.0,61.299999
20161017114500,199.5,200.550003,41.52174,32,55.5,0,64.699997,68.0,61.299999
20161017120000,199.5,200.550003,41.52174,32,54.799999,0,64.599998,68.0,61.299999
20161017121500,199.5,196.350006,40.652175,32,54.799999,0,64.699997,68.0,61.299999
20161017123000,199.5,198.449997,41.086956,32,54.799999,0,64.800003,68.0,61.299999
20161017124500,199.5,200.550003,41.52174,32,54.799999,0,64.800003,68.0,61.299999
20161017130000,199.5,202.649994,41.95652,32,54.799999,0,64.900002,68.0,61.299999
20161017131500,199.5,200.550003,41.52174,32,54.799999,0,65.0,68.0,61.299999
20161017133000,199.5,200.550003,41.52174,32,54.799999,0,65.099998,68.0,61.299999
20161017134500,199.5,198.449997,41.086956,32,54.799999,0,65.199997,68.0,61.299999
20161017140000,199.5,200.550003,41.52174,32,54.799999,0,65.300003,68.0,61.299999
20161017141500,199.5,196.350006,40.652175,32,54.799999,0,65.300003,68.0,61.299999
20161017143000,199.5,198.449997,41.086956,32,55.5,0,65.5,68.0,61.299999
20161017144500,199.5,198.449997,41.086956,32,55.5,0,65.599998,68.0,61.299999
20161017150000,199.5,198.449997,41.086956,32,55.5,0,65.699997,68.0,61.299999
20161017151500,199.5,196.350006,40.652175,32,55.5,0,65.699997,68.0,61.299999
20161017153000,199.5,196.350006,40.652175,32,55.5,0,65.800003,68.0,61.299999
20161017154500,199.5,196.350006,40.652175,32,54.799999,0,65.699997,68.0,61.299999
20161017160000,199.5,196.350006,40.652175,32,54.799999,0,65.800003,68.0,61.299999
20161017161500,199.5,198.449997,41.086956,32,54.799999,0,65.800003,68.0,61.299999
20161017163000,199.5,198.449997,41.086956,32,54.799999,0,65.800003,68.0,61.299999
20161017164500,199.5,200.550003,41.52174,32,54.799999,0,65.800003,68.0,61.299999
20161017170000,199.5,200.550003,41.52174,32,54.799999,0,65.800003,68.0,61.299999
20161017171500,199.5,202.649994,41.95652,32,54.799999,0,65.699997,68.0,61.299999
20161017173000,199.5,211.050003,43.695653,32,54.799999,0,65.800003,68.0,61.299999
20161017174500,199.5,211.050003,43.695653,32,54.799999,0,65.599998,68.0,61.299999
20161017180000,199.5,211.050003,43.695653,32,54.799999,0,65.599998,68.0,61.299999
20161017181500,199.5,211.050003,43.695653,32,54.799999,0,65.599998,68.0,61.299999
20161017183000,199.5,211.050003,43.695653,32,54.799999,0,65.599998,68.0,61.299999
20161017184500,199.5,211.050003,43.695653,32,54.799999,0,65.5,68.0,61.299999
20161017190000,199.5,225.75,46.73913,35,54.0,0,65.199997,68.0,61.299999
20161017191500,199.5,213.149994,44.130434,33,55.5,0,65.300003,68.0,61.299999
20161017193000,199.5,213.149994,44.130434,33,55.5,0,65.400002,68.0,61.299999
20161017194500,199.5,213.149994,44.130434,33,55.5,0,65.300003,68.0,61.299999
20161017200000,199.5,213.149994,44.130434,33,55.5,0,65.300003,68.0,61.299999
20161017201500,199.5,213.149994,44.130434,33,55.5,0,65.199997,68.0,61.299999
20161017203000,199.5,213.149994,44.130434,33,55.5,0,65.199997,68.0,61.299999
20161017204500,199.5,213.149994,44.130434,33,55.5,0,65.099998,68.0,61.299999
20161017210000,199.5,208.949997,43.260869,33,55.5,0,65.099998,68.0,61.299999
20161017211500,199.5,211.050003,43.695653,33,55.5,0,65.0,68.0,61.299999
20161017213000,199.5,211.050003,43.695653,33,55.5,0,65.0,68.0,61.299999
20161017214500,199.5,211.050003,43.695653,33,55.5,0,65.0,68.0,61.299999
20161017220000,199.5,211.050003,43.695653,33,55.5,0,65.0,68.0,61.299999
20161017221500,199.5,211.050003,43.695653,33,55.5,0,65.0,68.0,61.299999
20161017223000,199.5,205.800003,42.608696,33,55.5,0,65.0,68.0,61.299999
20161017224500,199.5,208.949997,43.260869,33,55.5,0,64.900002,68.0,61.299999
20161017230000,199.5,205.800003,42.608696,33,55.5,0,64.900002,68.0,61.299999
20161017231500,199.5,202.649994,41.95652,33,55.5,0,64.900002,68.0,61.299999
20161017233000,199.5,202.649994,41.95652,33,55.5,0,64.900002,68.0,61.299999
20161017234500,199.5,202.649994,41.95652,33,55.5,0,64.800003,68.0,61.299999
20161018000000,199.5,202.649994,41.95652,33,55.5,0,64.800003,68.0,61.299999
20161018001500,199.5,205.800003,42.608696,33,55.5,0,64.800003,68.0,61.299999
20161018003000,199.5,205.800003,42.608696,33,55.5,0,64.800003,68.0,61.299999
20161018004500,199.5,205.800003,42.608696,33,55.5,0,64.800003,68.0,61.299999
20161018010000,199.5,202.649994,41.95652,33,55.5,0,64.800003,68.0,61.299999
20161018011500,199.5,205.800003,42.608696,33,55.5,0,64.699997,68.0,61.299999
20161018013000,199.5,200.550003,41.52174,33,55.5,0,64.699997,68.0,61.299999
20161018014500,199.5,205.800003,42.608696,33,55.5,0,64.699997,68.0,61.299999
20161018020000,199.5,205.800003,42.608696,33,55.5,0,64.599998,68.0,61.299999
20161018021500,199.5,205.800003,42.608696,33,55.5,0,64.599998,68.0,61.299999
20161018023000,199.5,202.649994,41.95652,33,55.5,0,64.5,68.0,61.299999
20161018024500,199.5,206.850006,42.826088,33,54.799999,0,64.400002,68.0,61.299999
20161018030000,199.5,206.850006,42.826088,33,54.799999,0,64.400002,68.0,61.299999
20161018031500,199.5,208.949997,43.260869,33,54.799999,0,64.300003,68.0,61.299999
20161018033000,199.5,206.850006,42.826088,33,54.799999,0,64.300003,68.0,61.299999
20161018034500,199.5,208.949997,43.260869,33,54.799999,0,64.199997,68.0,61.299999
20161018040000,199.5,206.850006,42.826088,33,54.799999,0,64.199997,68.0,61.299999
20161018041500,199.5,208.949997,43.260869,33,54.799999,0,64.099998,68.0,61.299999
20161018043000,199.5,208.949997,43.260869,33,54.799999,0,64.099998,68.0,61.299999
20161018044500,199.5,208.949997,43.260869,33,53.900002,0,64.0,68.0,61.299999
20161018050000,199.5,206.850006,42.826088,33,53.900002,0,63.900002,68.0,61.299999
20161018051500,199.5,208.949997,43.260869,33,53.900002,0,63.900002,68.0,61.299999
20161018053000,199.5,206.850006,42.826088,33,53.900002,0,63.799999,68.0,61.299999
20161018054500,199.5,211.050003,43.695653,33,53.900002,0,63.799999,68.0,61.299999
20161018060000,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,61.299999
20161018061500,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,61.299999
20161018063000,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,61.299999
20161018064500,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,61.299999
20161018070000,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,61.299999
20161018071500,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,61.299999
20161018073000,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,61.299999
20161018074500,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,61.299999
20161018080000,199.5,211.050003,43.695653,33,53.900002,0,63.799999,68.0,61.299999
20161018081500,199.5,211.050003,43.695653,33,53.900002,0,64.599998,68.0,61.299999
20161018083000,199.5,211.050003,43.695653,33,55.099998,0,65.0,68.0,61.299999
20161018084500,199.5,211.050003,43.695653,33,55.799999,0,65.599998,68.0,61.299999
20161018090000,199.5,205.800003,42.608696,33,55.200001,0,65.800003,68.0,61.299999
20161018091500,199.5,205.800003,42.608696,33,55.200001,0,66.199997,68.0,61.299999
20161018093000,199.5,200.550003,41.52174,33,55.900002,0,66.699997,68.0,61.299999
20161018094500,199.5,200.550003,41.52174,33,55.900002,0,66.800003,68.0,61.299999
20161018100000,199.5,202.649994,41.95652,33,55.900002,0,67.0,68.0,61.299999
20161018101500,199.5,198.449997,41.086956,33,55.900002,0,67.400002,68.0,61.299999
20161018103000,199.5,200.550003,41.52174,33,55.900002,0,67.599998,68.0,61.299999
20161018104500,199.5,202.649994,41.95652,33,55.900002,0,67.199997,68.0,61.299999
20161018110000,199.5,202.649994,41.95652,33,55.900002,0,67.199997,68.0,61.299999
20161018111500,199.5,198.449997,41.086956,33,55.200001,0,67.199997,68.0,61.299999
20161018113000,199.5,200.550003,41.52174,33,55.200001,0,67.099998,68.0,61.299999
20161018114500,199.5,202.649994,41.95652,33,55.200001,0,67.0,68.0,61.299999
20161018120000,199.5,202.649994,41.95652,33,55.200001,0,67.099998,68.0,61.299999
20161018121500,199.5,200.550003,41.52174,33,55.200001,0,66.900002,68.0,61.299999
20161018123000,199.5,198.449997,41.086956,33,55.200001,0,66.900002,68.0,61.299999
20161018124500,199.5,200.550003,41.52174,33,55.200001,0,66.900002,68.0,61.299999
20161018130000,199.5,200.550003,41.52174,33,55.200001,0,66.900002,68.0,61.299999
20161018131500,199.5,202.649994,41.95652,33,55.200001,0,66.900002,68.0,61.299999
20161018133000,199.5,198.449997,41.086956,33,55.200001,0,67.0,68.0,61.299999
20161018134500,199.5,200.550003,41.52174,33,55.200001,0,67.099998,68.0,61.299999
20161018140000,199.5,202.649994,41.95652,33,55.200001,0,67.099998,68.0,61.299999
20161018141500,199.5,202.649994,41.95652,33,55.200001,0,67.099998,68.0,61.299999
20161018143000,199.5,198.449997,41.086956,33,55.200001,0,67.099998,68.0,61.299999
20161018144500,199.5,205.800003,42.608696,33,55.200001,0,67.099998,68.0,61.299999
20161018150000,199.5,202.649994,41.95652,33,55.200001,0,67.099998,68.0,61.299999
20161018151500,199.5,200.550003,41.52174,33,55.200001,0,67.199997,68.0,61.299999
20161018153000,199.5,202.649994,41.95652,33,55.200001,0,67.199997,68.0,61.299999
20161018154500,199.5,202.649994,41.95652,33,55.200001,0,67.199997,68.0,61.299999
20161018160000,199.5,205.800003,42.608696,33,55.200001,0,67.199997,68.0,61.299999
20161018161500,199.5,200.550003,41.52174,33,55.200001,0,67.199997,68.0,61.299999
20161018163000,199.5,206.850006,42.826088,33,55.200001,0,67.099998,68.0,61.299999
20161018164500,199.5,200.550003,41.52174,33,55.200001,0,67.199997,68.0,61.299999
20161018170000,199.5,206.850006,42.826088,33,55.200001,0,67.300003,68.0,61.299999
20161018171500,199.5,206.850006,42.826088,33,55.200001,0,67.199997,68.0,61.299999
20161018173000,199.5,206.850006,42.826088,33,55.200001,0,67.199997,68.0,61.299999
20161018174500,199.5,202.649994,41.95652,33,55.200001,0,67.099998,68.0,61.299999
20161018180000,199.5,200.550003,41.52174,33,55.200001,0,67.099998,68.0,61.299999
20161018181500,199.5,200.550003,41.52174,33,55.200001,0,67.0,68.0,61.299999
20161018183000,199.5,200.550003,41.52174,33,55.200001,0,66.900002,68.0,61.299999
20161018184500,199.5,200.550003,41.52174,33,55.200001,0,66.800003,68.0,61.299999
20161018190000,199.5,200.550003,41.52174,33,55.200001,0,66.699997,68.0,61.299999
20161018191500,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161018193000,199.5,202.649994,41.95652,33,55.200001,0,66.599998,68.0,61.299999
20161018194500,199.5,202.649994,41.95652,33,55.200001,0,66.599998,68.0,61.299999
20161018200000,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161018201500,199.5,202.649994,41.95652,33,55.200001,0,66.5,68.0,61.299999
20161018203000,199.5,205.800003,42.608696,33,55.200001,0,66.400002,68.0,61.299999
20161018204500,199.5,198.449997,41.086956,33,55.200001,0,66.400002,68.0,61.299999
20161018210000,199.5,202.649994,41.95652,33,55.200001,0,66.400002,68.0,61.299999
20161018211500,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161018213000,199.5,202.649994,41.95652,33,55.200001,0,66.5,68.0,61.299999
20161018214500,199.5,202.649994,41.95652,33,55.200001,0,66.5,68.0,61.299999
20161018220000,199.5,205.800003,42.608696,33,55.200001,0,66.300003,68.0,61.299999
20161018221500,199.5,200.550003,41.52174,33,55.200001,0,66.400002,68.0,61.299999
20161018223000,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161018224500,199.5,202.649994,41.95652,33,55.200001,0,66.300003,68.0,61.299999
20161018230000,199.5,200.550003,41.52174,33,55.900002,0,66.5,68.0,61.299999
20161018231500,199.5,202.649994,41.95652,33,56.700001,0,66.599998,68.0,61.299999
20161018233000,199.5,200.550003,41.52174,33,54.700001,0,66.599998,68.0,61.299999
20161018234500,199.5,205.800003,42.608696,33,54.700001,0,66.599998,68.0,61.299999
20161019000000,199.5,205.800003,42.608696,33,55.5,0,66.699997,68.0,61.299999
20161019001500,199.5,202.649994,41.95652,33,55.5,0,66.5,68.0,61.299999
20161019003000,199.5,202.649994,41.95652,33,56.299999,0,66.5,68.0,61.299999
20161019004500,199.5,202.649994,41.95652,33,54.700001,0,66.400002,68.0,61.299999
20161019010000,199.5,202.649994,41.95652,33,55.5,0,66.5,68.0,61.299999
20161019011500,199.5,194.25,40.217391,33,54.700001,0,66.599998,68.0,61.299999
20161019013000,199.5,194.25,40.217391,33,55.900002,0,66.599998,68.0,61.299999
20161019014500,199.5,194.25,40.217391,33,55.200001,0,66.599998,68.0,61.299999
20161019020000,199.5,194.25,40.217391,33,55.200001,0,66.599998,68.0,61.299999
20161019021500,199.5,194.25,40.217391,33,55.200001,0,66.400002,68.0,61.299999
20161019023000,199.5,194.25,40.217391,33,55.900002,0,66.199997,68.0,61.299999
20161019024500,199.5,194.25,40.217391,33,55.900002,0,66.199997,68.0,61.299999
20161019030000,199.5,194.25,40.217391,33,55.200001,0,66.300003,68.0,61.299999
20161019031500,199.5,194.25,40.217391,33,55.900002,0,66.300003,68.0,61.299999
20161019033000,199.5,194.25,40.217391,33,55.900002,0,66.400002,68.0,61.299999
20161019034500,199.5,194.25,40.217391,33,55.200001,0,66.400002,68.0,61.299999
20161019040000,199.5,194.25,40.217391,33,55.200001,0,66.400002,68.0,61.299999
20161019041500,199.5,194.25,40.217391,33,55.900002,0,66.400002,68.0,61.299999
20161019043000,199.5,196.350006,40.652175,33,54.700001,0,66.199997,68.0,61.299999
20161019044500,199.5,194.25,40.217391,33,54.700001,0,66.199997,68.0,61.299999
20161019050000,199.5,194.25,40.217391,33,54.700001,0,66.099998,68.0,61.299999
20161019051500,199.5,194.25,40.217391,33,56.299999,0,66.300003,68.0,61.299999
20161019053000,199.5,194.25,40.217391,33,55.099998,0,66.199997,68.0,61.299999
20161019054500,199.5,196.350006,40.652175,33,55.099998,0,66.300003,68.0,61.299999
20161019060000,199.5,194.25,40.217391,33,55.099998,0,66.199997,68.0,61.299999
20161019061500,199.5,196.350006,40.652175,33,55.799999,0,66.199997,68.0,61.299999
20161019063000,199.5,198.449997,41.086956,33,55.200001,0,66.099998,68.0,61.299999
20161019064500,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,61.299999
20161019070000,199.5,194.25,40.217391,33,55.200001,0,66.0,68.0,61.299999
20161019071500,199.5,196.350006,40.652175,33,55.200001,0,66.099998,68.0,61.299999
20161019073000,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,61.299999
20161019074500,199.5,200.550003,41.52174,33,55.200001,0,66.0,68.0,61.299999
20161019080000,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161019081500,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161019083000,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161019084500,199.5,200.550003,41.52174,33,55.200001,0,66.099998,68.0,61.299999
20161019090000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161019091500,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161019093000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161019094500,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161019100000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161019101500,199.5,196.350006,40.652175,33,55.200001,0,66.099998,68.0,61.299999
20161019103000,199.5,200.550003,41.52174,33,55.200001,0,66.099998,68.0,61.299999
20161019104500,199.5,198.449997,41.086956,33,55.200001,0,66.0,68.0,61.299999
20161019110000,199.5,198.449997,41.086956,33,55.200001,0,66.0,68.0,61.299999
20161019111500,199.5,198.449997,41.086956,33,55.200001,0,65.900002,68.0,61.299999
20161019113000,199.5,194.25,40.217391,33,55.200001,0,66.0,68.0,61.299999
20161019114500,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,61.299999
20161019120000,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,61.299999
20161019121500,199.5,198.449997,41.086956,33,55.200001,0,66.0,68.0,61.299999
20161019123000,199.5,196.350006,40.652175,33,55.200001,0,66.0,68.0,61.299999
20161019124500,199.5,198.449997,41.086956,33,55.200001,0,66.099998,68.0,61.299999
20161019130000,199.5,194.25,40.217391,33,55.200001,0,66.099998,68.0,61.299999
20161019131500,199.5,205.800003,42.608696,33,55.200001,0,66.199997,68.0,61.299999
20161019133000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161019134500,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161019140000,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161019141500,199.5,202.649994,41.95652,33,55.200001,0,66.300003,68.0,61.299999
20161019143000,199.5,198.449997,41.086956,33,55.200001,0,66.400002,68.0,61.299999
20161019144500,199.5,200.550003,41.52174,33,55.200001,0,66.400002,68.0,61.299999
20161019150000,199.5,194.25,40.217391,33,55.200001,0,66.400002,68.0,61.299999
20161019151500,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161019153000,199.5,198.449997,41.086956,33,55.200001,0,66.599998,68.0,61.299999
20161019154500,199.5,202.649994,41.95652,33,55.200001,0,66.5,68.0,61.299999
20161019160000,199.5,202.649994,41.95652,33,55.200001,0,66.599998,68.0,61.299999
20161019161500,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161019163000,199.5,205.800003,42.608696,33,55.200001,0,66.599998,68.0,61.299999
20161019164500,199.5,205.800003,42.608696,33,55.200001,0,66.599998,68.0,61.299999
20161019170000,199.5,205.800003,42.608696,33,55.200001,0,66.599998,68.0,61.299999
20161019171500,199.5,202.649994,41.95652,33,55.200001,0,66.599998,68.0,61.299999
20161019173000,199.5,205.800003,42.608696,33,55.200001,0,66.699997,68.0,61.299999
20161019174500,199.5,202.649994,41.95652,33,55.200001,0,66.599998,68.0,61.299999
20161019180000,199.5,205.800003,42.608696,33,55.200001,0,66.400002,68.0,61.299999
20161019181500,199.5,202.649994,41.95652,33,55.200001,0,66.400002,68.0,61.299999
20161019183000,199.5,206.850006,42.826088,33,55.200001,0,66.400002,68.0,61.299999
20161019184500,199.5,206.850006,42.826088,33,55.200001,0,66.400002,68.0,61.299999
20161019190000,199.5,206.850006,42.826088,33,55.200001,0,66.300003,68.0,61.299999
20161019191500,199.5,206.850006,42.826088,33,55.200001,0,66.199997,68.0,61.299999
20161019193000,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161019194500,199.5,205.800003,42.608696,33,55.200001,0,66.199997,68.0,61.299999
20161019200000,199.5,205.800003,42.608696,33,55.200001,0,66.199997,68.0,61.299999
20161019201500,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161019203000,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161019204500,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161019210000,199.5,205.800003,42.608696,33,55.200001,0,66.099998,68.0,61.299999
20161019211500,199.5,205.800003,42.608696,33,55.200001,0,66.099998,68.0,61.299999
20161019213000,199.5,205.800003,42.608696,33,55.200001,0,66.099998,68.0,61.299999
20161019214500,199.5,205.800003,42.608696,33,55.200001,0,66.099998,68.0,61.299999
20161019220000,199.5,205.800003,42.608696,33,55.200001,0,66.099998,68.0,61.299999
20161019221500,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161019223000,199.5,200.550003,41.52174,33,55.200001,0,66.099998,68.0,61.299999
20161019224500,199.5,198.449997,41.086956,33,55.200001,0,66.099998,68.0,61.299999
20161019230000,199.5,198.449997,41.086956,33,55.200001,0,66.099998,68.0,61.299999
20161019231500,199.5,198.449997,41.086956,33,55.200001,0,66.099998,68.0,61.299999
20161019233000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161019234500,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020000000,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020001500,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020003000,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020004500,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161020010000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161020011500,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020013000,199.5,196.350006,40.652175,33,55.200001,0,66.300003,68.0,61.299999
20161020014500,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020020000,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020021500,199.5,200.550003,41.52174,33,55.900002,0,66.300003,68.0,61.299999
20161020023000,199.5,198.449997,41.086956,33,55.900002,0,66.199997,68.0,61.299999
20161020024500,199.5,198.449997,41.086956,33,55.900002,0,66.199997,68.0,61.299999
20161020030000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020031500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020033000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020034500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020040000,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161020041500,199.5,196.350006,40.652175,33,54.299999,0,66.199997,68.0,61.299999
20161020043000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020044500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020050000,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161020051500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020053000,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020054500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020060000,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161020061500,199.5,202.649994,41.95652,33,55.200001,0,66.300003,68.0,61.299999
20161020063000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020064500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020070000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020071500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020073000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020074500,199.5,200.550003,41.52174,33,55.900002,0,66.199997,68.0,61.299999
20161020080000,199.5,198.449997,41.086956,33,55.900002,0,66.199997,68.0,61.299999
20161020081500,199.5,198.449997,41.086956,33,55.900002,0,66.199997,68.0,61.299999
20161020083000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020084500,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161020090000,199.5,196.350006,40.652175,33,55.200001,0,66.099998,68.0,61.299999
20161020091500,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020093000,199.5,194.25,40.217391,33,55.200001,0,66.199997,68.0,61.299999
20161020094500,199.5,194.25,40.217391,33,55.200001,0,66.099998,68.0,61.299999
20161020100000,199.5,194.25,40.217391,33,55.200001,0,66.099998,68.0,61.299999
20161020101500,199.5,194.25,40.217391,33,55.200001,0,66.099998,68.0,61.299999
20161020103000,199.5,194.25,40.217391,33,55.200001,0,66.099998,68.0,61.299999
20161020104500,199.5,194.25,40.217391,33,55.200001,0,66.099998,68.0,61.299999
20161020110000,199.5,194.25,40.217391,33,55.200001,0,66.300003,68.0,61.299999
20161020111500,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161020113000,199.5,198.449997,41.086956,33,55.200001,0,66.400002,68.0,61.299999
20161020114500,199.5,194.25,40.217391,33,55.200001,0,66.400002,68.0,61.299999
20161020120000,199.5,196.350006,40.652175,33,55.200001,0,66.5,68.0,61.299999
20161020121500,199.5,193.199997,39.999999,33,55.200001,0,66.400002,68.0,61.299999
20161020123000,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161020124500,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161020130000,199.5,196.350006,40.652175,33,55.200001,0,66.199997,68.0,61.299999
20161020131500,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161020133000,199.5,196.350006,40.652175,33,55.200001,0,66.300003,68.0,61.299999
20161020134500,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161020140000,199.5,198.449997,41.086956,33,55.200001,0,66.300003,68.0,61.299999
20161020141500,199.5,198.449997,41.086956,33,55.200001,0,66.400002,68.0,61.299999
20161020143000,199.5,196.350006,40.652175,33,55.200001,0,66.599998,68.0,61.299999
20161020144500,199.5,198.449997,41.086956,33,55.200001,0,66.599998,68.0,61.299999
20161020150000,199.5,196.350006,40.652175,33,55.200001,0,66.5,68.0,61.299999
20161020151500,199.5,198.449997,41.086956,33,55.200001,0,66.599998,68.0,61.299999
20161020153000,199.5,194.25,40.217391,33,55.200001,0,66.5,68.0,61.299999
20161020154500,199.5,198.449997,41.086956,33,55.200001,0,66.599998,68.0,61.299999
20161020160000,199.5,196.350006,40.652175,33,55.200001,0,66.599998,68.0,61.299999
20161020161500,199.5,198.449997,41.086956,33,55.200001,0,66.599998,68.0,61.299999
20161020163000,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161020164500,199.5,200.550003,41.52174,33,55.200001,0,66.599998,68.0,61.299999
20161020170000,199.5,198.449997,41.086956,33,55.200001,0,66.699997,68.0,61.299999
20161020171500,199.5,196.350006,40.652175,33,55.200001,0,66.699997,68.0,61.299999
20161020173000,199.5,202.649994,41.95652,33,55.200001,0,66.599998,68.0,61.299999
20161020174500,199.5,205.800003,42.608696,33,55.200001,0,66.599998,68.0,61.299999
20161020180000,199.5,205.800003,42.608696,33,55.200001,0,66.599998,68.0,61.299999
20161020181500,199.5,205.800003,42.608696,33,55.200001,0,66.599998,68.0,61.299999
20161020183000,199.5,198.449997,41.086956,33,55.200001,0,66.400002,68.0,61.299999
20161020184500,199.5,202.649994,41.95652,33,55.200001,0,66.5,68.0,61.299999
20161020190000,199.5,205.800003,42.608696,33,55.200001,0,66.400002,68.0,61.299999
20161020191500,199.5,205.800003,42.608696,33,55.200001,0,66.400002,68.0,61.299999
20161020193000,199.5,202.649994,41.95652,33,55.200001,0,66.400002,68.0,61.299999
20161020194500,199.5,202.649994,41.95652,33,55.200001,0,66.400002,68.0,61.299999
20161020200000,199.5,200.550003,41.52174,33,55.200001,0,66.400002,68.0,61.299999
20161020201500,199.5,202.649994,41.95652,33,55.200001,0,66.400002,68.0,61.299999
20161020203000,199.5,202.649994,41.95652,33,55.900002,0,66.400002,68.0,61.299999
20161020204500,199.5,205.800003,42.608696,33,55.200001,0,66.300003,68.0,61.299999
20161020210000,199.5,198.449997,41.086956,33,55.200001,0,66.199997,68.0,61.299999
20161020211500,199.5,200.550003,41.52174,33,55.200001,0,66.300003,68.0,61.299999
20161020213000,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161020214500,199.5,205.800003,42.608696,33,55.200001,0,66.199997,68.0,61.299999
20161020220000,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161020221500,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161020223000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161020224500,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161020230000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161020231500,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161020233000,199.5,200.550003,41.52174,33,55.900002,0,66.099998,68.0,61.299999
20161020234500,199.5,202.649994,41.95652,33,55.900002,0,66.199997,68.0,61.299999
20161021000000,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161021001500,199.5,202.649994,41.95652,33,55.200001,0,66.099998,68.0,61.299999
20161021003000,199.5,200.550003,41.52174,33,55.200001,0,66.199997,68.0,61.299999
20161021004500,199.5,205.800003,42.608696,33,55.200001,0,66.199997,68.0,61.299999
20161021010000,199.5,202.649994,41.95652,33,55.200001,0,66.199997,68.0,61.299999
20161021011500,199.5,200.550003,41.52174,33,54.299999,0,66.199997,68.0,61.299999
20161021013000,199.5,202.649994,41.95652,33,54.299999,0,66.199997,68.0,61.299999
20161021014500,199.5,202.649994,41.95652,33,54.299999,0,66.099998,68.0,61.299999
20161021020000,199.5,206.850006,42.826088,33,54.299999,0,66.099998,68.0,61.299999
20161021021500,199.5,206.850006,42.826088,33,53.5,0,66.099998,68.0,61.299999
20161021023000,199.5,206.850006,42.826088,33,53.5,0,66.099998,68.0,61.299999
20161021024500,199.5,206.850006,42.826088,33,53.5,0,66.0,68.0,61.299999
20161021030000,199.5,202.649994,41.95652,33,53.5,0,65.900002,68.0,61.299999
20161021031500,199.5,206.850006,42.826088,33,53.5,0,65.800003,68.0,61.299999
20161021033000,199.5,206.850006,42.826088,33,52.700001,0,65.699997,68.0,61.299999
20161021034500,199.5,206.850006,42.826088,33,52.700001,0,65.599998,68.0,61.299999
20161021040000,199.5,206.850006,42.826088,33,52.700001,0,65.599998,68.0,61.299999
20161021041500,199.5,206.850006,42.826088,33,52.700001,0,65.5,68.0,61.299999
20161021043000,199.5,206.850006,42.826088,33,52.700001,0,65.400002,68.0,61.299999
20161021044500,199.5,206.850006,42.826088,33,51.900002,0,65.400002,68.0,61.299999
20161021050000,199.5,211.050003,43.695653,33,51.900002,0,65.300003,68.0,61.299999
20161021051500,199.5,211.050003,43.695653,33,51.900002,0,65.300003,68.0,61.299999
20161021053000,199.5,211.050003,43.695653,33,51.900002,0,65.199997,68.0,61.299999
20161021054500,199.5,205.800003,42.608696,33,51.900002,0,65.300003,68.0,61.299999
20161021060000,199.5,205.800003,42.608696,33,51.900002,0,65.199997,68.0,61.299999
20161021061500,199.5,214.199997,44.347825,33,51.900002,0,65.099998,68.0,61.299999
20161021063000,199.5,208.949997,43.260869,33,51.900002,0,65.099998,68.0,61.299999
20161021064500,199.5,208.949997,43.260869,33,51.900002,0,65.099998,68.0,61.299999
20161021070000,199.5,211.050003,43.695653,33,51.900002,0,65.099998,68.0,61.299999
20161021071500,199.5,211.050003,43.695653,33,51.099998,0,65.0,68.0,61.299999
20161021073000,199.5,211.050003,43.695653,33,51.099998,0,64.900002,68.0,61.299999
20161021074500,199.5,211.050003,43.695653,33,51.099998,0,65.0,68.0,61.299999
20161021080000,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021081500,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021083000,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021084500,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021090000,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021091500,199.5,211.050003,43.695653,33,51.799999,0,65.0,68.0,61.299999
20161021093000,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021094500,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021100000,199.5,211.050003,43.695653,33,51.799999,0,65.099998,68.0,61.299999
20161021101500,199.5,214.199997,44.347825,33,51.799999,0,65.0,68.0,61.299999
20161021103000,199.5,211.050003,43.695653,33,51.799999,0,65.0,68.0,61.299999
20161021104500,199.5,211.050003,43.695653,33,51.799999,0,65.0,68.0,61.299999
20161021110000,199.5,214.199997,44.347825,33,51.799999,0,65.0,68.0,61.299999
20161021111500,199.5,214.199997,44.347825,33,51.799999,0,65.0,68.0,61.299999
20161021113000,199.5,214.199997,44.347825,33,51.799999,0,65.099998,68.0,61.299999
20161021114500,199.5,214.199997,44.347825,33,51.799999,0,65.099998,68.0,61.299999
20161021120000,199.5,214.199997,44.347825,33,51.799999,0,65.199997,68.0,61.299999
20161021121500,199.5,214.199997,44.347825,33,51.799999,0,65.300003,68.0,61.299999
20161021123000,199.5,214.199997,44.347825,33,51.799999,0,65.300003,68.0,61.299999
20161021124500,199.5,214.199997,44.347825,33,51.799999,0,65.5,68.0,61.299999
20161021130000,199.5,208.949997,43.260869,33,51.799999,0,65.5,68.0,61.299999
20161021131500,199.5,213.149994,44.130434,33,51.799999,0,65.599998,68.0,61.299999
20161021133000,199.5,213.149994,44.130434,33,51.799999,0,65.5,68.0,61.299999
20161021134500,199.5,213.149994,44.130434,33,51.799999,0,65.599998,68.0,61.299999
20161021140000,199.5,208.949997,43.260869,33,51.799999,0,65.599998,68.0,61.299999
20161021141500,199.5,208.949997,43.260869,33,51.799999,0,65.599998,68.0,61.299999
20161021143000,199.5,208.949997,43.260869,33,51.799999,0,65.699997,68.0,61.299999
20161021144500,199.5,211.050003,43.695653,33,51.799999,0,65.699997,68.0,61.299999
20161021150000,199.5,211.050003,43.695653,33,51.799999,0,65.699997,68.0,61.299999
20161021151500,199.5,211.050003,43.695653,33,51.799999,0,65.800003,68.0,61.299999
20161021153000,199.5,211.050003,43.695653,33,51.799999,0,65.800003,68.0,61.299999
20161021154500,199.5,206.850006,42.826088,33,51.799999,0,65.800003,68.0,61.299999
20161021160000,199.5,206.850006,42.826088,33,51.799999,0,65.699997,68.0,61.299999
20161021161500,199.5,208.949997,43.260869,33,51.099998,0,66.0,68.0,61.299999
20161021163000,199.5,205.800003,42.608696,33,51.099998,0,65.900002,68.0,61.299999
20161021164500,199.5,205.800003,42.608696,33,51.099998,0,65.800003,68.0,61.299999
20161021170000,199.5,202.649994,41.95652,33,51.099998,0,65.800003,68.0,61.299999
20161021171500,199.5,205.800003,42.608696,33,51.099998,0,65.699997,68.0,61.299999
20161021173000,199.5,205.800003,42.608696,33,51.099998,0,65.699997,68.0,61.299999
20161021174500,199.5,205.800003,42.608696,33,51.099998,0,65.599998,68.0,61.299999
20161021180000,199.5,208.949997,43.260869,33,51.099998,0,65.699997,68.0,61.299999
20161021181500,199.5,205.800003,42.608696,33,51.099998,0,65.800003,68.0,61.299999
20161021183000,199.5,214.199997,44.347825,35,51.099998,0,66.199997,68.0,61.299999
20161021184500,199.5,214.199997,44.347825,35,51.099998,0,66.300003,68.0,61.299999
20161021190000,199.5,214.199997,44.347825,35,51.099998,0,66.300003,68.0,61.299999
20161021191500,199.5,211.050003,43.695653,35,51.099998,0,66.199997,68.0,61.299999
20161021193000,199.5,214.199997,44.347825,35,51.099998,0,66.099998,68.0,61.299999
20161021194500,199.5,214.199997,44.347825,35,50.299999,0,66.0,68.0,61.299999
20161021200000,199.5,214.199997,44.347825,35,50.299999,0,66.0,68.0,61.299999
20161021201500,199.5,214.199997,44.347825,35,50.299999,0,66.0,68.0,61.299999
20161021203000,199.5,214.199997,44.347825,35,50.299999,0,65.800003,68.0,61.299999
20161021204500,199.5,208.949997,43.260869,35,50.299999,0,65.800003,68.0,61.299999
20161021210000,199.5,206.850006,42.826088,35,50.299999,0,65.800003,68.0,61.299999
20161021211500,199.5,211.050003,43.695653,35,50.299999,0,65.800003,68.0,61.299999
20161021213000,199.5,211.050003,43.695653,35,50.299999,0,65.699997,68.0,61.299999
20161021214500,199.5,211.050003,43.695653,35,50.299999,0,65.699997,68.0,61.299999
20161021220000,199.5,211.050003,43.695653,35,50.299999,0,65.699997,68.0,61.299999
20161021221500,199.5,211.050003,43.695653,35,50.299999,0,65.599998,68.0,61.299999
20161021223000,199.5,211.050003,43.695653,35,50.299999,0,65.599998,68.0,61.299999
20161021224500,199.5,211.050003,43.695653,35,50.299999,0,65.599998,68.0,61.299999
20161021230000,199.5,211.050003,43.695653,35,50.299999,0,65.5,68.0,61.299999
20161021231500,199.5,211.050003,43.695653,35,50.299999,0,65.5,68.0,61.299999
20161021233000,199.5,214.199997,44.347825,35,50.299999,0,65.5,68.0,61.299999
20161021234500,199.5,211.050003,43.695653,35,50.299999,0,65.5,68.0,61.299999
20161022000000,199.5,211.050003,43.695653,35,50.299999,0,65.400002,68.0,61.299999
20161022001500,199.5,211.050003,43.695653,35,50.299999,0,65.300003,68.0,61.299999
20161022003000,199.5,211.050003,43.695653,35,50.299999,0,65.400002,68.0,61.299999
20161022004500,199.5,211.050003,43.695653,35,50.299999,0,65.300003,68.0,61.299999
20161022010000,199.5,211.050003,43.695653,35,50.299999,0,65.300003,68.0,61.299999
20161022011500,199.5,205.800003,42.608696,35,49.099998,0,65.199997,68.0,61.299999
20161022013000,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022014500,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022020000,199.5,205.800003,42.608696,34,49.799999,0,65.199997,68.0,61.299999
20161022021500,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022023000,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022024500,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022030000,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022031500,199.5,205.800003,42.608696,34,49.799999,0,65.300003,68.0,61.299999
20161022033000,199.5,208.949997,43.260869,34,49.799999,0,65.300003,68.0,61.299999
20161022034500,199.5,211.050003,43.695653,34,49.799999,0,65.199997,68.0,61.299999
20161022040000,199.5,211.050003,43.695653,34,49.799999,0,65.099998,68.0,61.299999
20161022041500,199.5,211.050003,43.695653,34,49.099998,0,65.099998,68.0,61.299999
20161022043000,199.5,211.050003,43.695653,34,49.099998,0,65.099998,68.0,61.299999
20161022044500,199.5,206.850006,42.826088,34,49.099998,0,65.099998,68.0,61.299999
20161022050000,199.5,211.050003,43.695653,34,49.099998,0,65.099998,68.0,61.299999
20161022051500,199.5,211.050003,43.695653,34,49.099998,0,65.0,68.0,61.299999
20161022053000,199.5,211.050003,43.695653,34,49.099998,0,65.0,68.0,61.299999
20161022054500,199.5,211.050003,43.695653,34,49.099998,0,65.0,68.0,61.299999
20161022060000,199.5,211.050003,43.695653,34,49.099998,0,65.0,68.0,61.299999
20161022061500,199.5,211.050003,43.695653,34,49.099998,0,64.900002,68.0,61.299999
20161022063000,199.5,211.050003,43.695653,34,49.099998,0,64.800003,68.0,61.299999
20161022064500,199.5,211.050003,43.695653,34,49.099998,0,64.800003,68.0,61.299999
20161022070000,199.5,211.050003,43.695653,34,49.099998,0,64.699997,68.0,61.299999
20161022071500,199.5,214.199997,44.347825,34,49.099998,0,64.699997,68.0,61.299999
20161022073000,199.5,214.199997,44.347825,34,49.099998,0,64.5,68.0,61.299999
20161022074500,199.5,214.199997,44.347825,34,49.099998,0,64.400002,68.0,61.299999
20161022080000,199.5,208.949997,43.260869,34,49.099998,0,64.300003,68.0,61.299999
20161022081500,199.5,214.199997,44.347825,34,49.099998,0,64.199997,68.0,61.299999
20161022083000,199.5,214.199997,44.347825,34,49.099998,0,64.199997,68.0,61.299999
20161022084500,199.5,214.199997,44.347825,34,49.099998,0,64.199997,68.0,61.299999
20161022090000,199.5,214.199997,44.347825,34,49.099998,0,64.199997,68.0,61.299999
20161022091500,199.5,214.199997,44.347825,34,49.099998,0,64.199997,68.0,61.299999
20161022093000,199.5,214.199997,44.347825,34,49.099998,0,64.199997,68.0,61.299999
20161022094500,199.5,214.199997,44.347825,34,49.099998,0,64.099998,68.0,61.299999
20161022100000,199.5,214.199997,44.347825,34,49.099998,0,64.099998,68.0,61.299999
20161022101500,199.5,218.399994,45.21739,34,49.099998,0,64.099998,68.0,61.299999
20161022103000,199.5,218.399994,45.21739,34,49.099998,0,64.099998,68.0,61.299999
20161022104500,199.5,218.399994,45.21739,34,49.900002,0,64.099998,68.0,61.299999
20161022110000,199.5,214.199997,44.347825,33,49.900002,0,64.199997,68.0,61.299999
20161022111500,199.5,214.199997,44.347825,33,49.099998,0,64.199997,68.0,61.299999
20161022113000,199.5,214.199997,44.347825,33,49.099998,0,64.199997,68.0,61.299999
20161022114500,199.5,214.199997,44.347825,33,50.200001,0,64.199997,68.0,61.299999
20161022120000,199.5,214.199997,44.347825,33,49.5,0,64.199997,68.0,61.299999
20161022121500,199.5,214.199997,44.347825,33,49.5,0,64.199997,68.0,61.299999
20161022123000,199.5,214.199997,44.347825,33,49.5,0,64.199997,68.0,61.299999
20161022124500,199.5,214.199997,44.347825,33,49.5,0,64.300003,68.0,61.299999
20161022130000,199.5,214.199997,44.347825,33,49.5,0,64.300003,68.0,61.299999
20161022131500,199.5,214.199997,44.347825,33,49.5,0,64.199997,68.0,61.299999
20161022133000,199.5,214.199997,44.347825,33,49.5,0,64.300003,68.0,61.299999
20161022134500,199.5,214.199997,44.347825,33,49.5,0,64.400002,68.0,61.299999
20161022140000,199.5,214.199997,44.347825,33,50.299999,0,64.400002,68.0,61.299999
20161022141500,199.5,214.199997,44.347825,33,50.299999,0,64.5,68.0,61.299999
20161022143000,199.5,208.949997,43.260869,33,50.299999,0,64.5,68.0,61.299999
20161022144500,199.5,214.199997,44.347825,33,50.299999,0,64.599998,68.0,61.299999
20161022150000,199.5,208.949997,43.260869,33,50.299999,0,64.599998,68.0,61.299999
20161022151500,199.5,211.050003,43.695653,33,50.299999,0,64.800003,68.0,61.299999
20161022153000,199.5,211.050003,43.695653,33,50.299999,0,64.800003,68.0,61.299999
20161022154500,199.5,211.050003,43.695653,33,50.299999,0,64.800003,68.0,61.299999
20161022160000,199.5,211.050003,43.695653,33,50.299999,0,64.800003,68.0,61.299999
20161022161500,199.5,214.199997,44.347825,33,50.299999,0,65.0,68.0,61.299999
20161022163000,199.5,208.949997,43.260869,33,50.299999,0,65.0,68.0,61.299999
20161022164500,199.5,208.949997,43.260869,33,50.299999,0,65.0,68.0,61.299999
20161022170000,199.5,211.050003,43.695653,33,50.299999,0,65.0,68.0,61.299999
20161022171500,199.5,211.050003,43.695653,33,50.299999,0,65.0,68.0,61.299999
20161022173000,199.5,211.050003,43.695653,33,50.299999,0,65.0,68.0,61.299999
20161022174500,199.5,211.050003,43.695653,33,50.299999,0,65.0,68.0,61.299999
20161022180000,199.5,211.050003,43.695653,33,50.299999,0,65.099998,68.0,61.299999
20161022181500,199.5,206.850006,42.826088,33,50.299999,0,65.300003,68.0,61.299999
20161022183000,199.5,206.850006,42.826088,33,50.299999,0,65.199997,68.0,61.299999
20161022184500,199.5,206.850006,42.826088,33,50.299999,0,65.199997,68.0,61.299999
20161022190000,199.5,206.850006,42.826088,33,50.299999,0,65.300003,68.0,61.299999
20161022191500,199.5,206.850006,42.826088,33,50.299999,0,65.199997,68.0,61.299999
20161022193000,199.5,208.949997,43.260869,33,50.299999,0,65.300003,68.0,61.299999
20161022194500,199.5,205.800003,42.608696,33,50.299999,0,65.300003,68.0,61.299999
20161022200000,199.5,205.800003,42.608696,33,50.299999,0,65.300003,68.0,61.299999
20161022201500,199.5,205.800003,42.608696,33,50.299999,0,65.199997,68.0,61.299999
20161022203000,199.5,202.649994,41.95652,33,50.299999,0,65.199997,68.0,61.299999
20161022204500,199.5,205.800003,42.608696,33,50.299999,0,65.199997,68.0,61.299999
20161022210000,199.5,205.800003,42.608696,33,49.5,0,65.199997,68.0,61.299999
20161022211500,199.5,202.649994,41.95652,33,49.5,0,65.099998,68.0,61.299999
20161022213000,199.5,202.649994,41.95652,33,49.5,0,65.099998,68.0,61.299999
20161022214500,199.5,205.800003,42.608696,33,49.5,0,65.0,68.0,61.299999
20161022220000,199.5,205.800003,42.608696,33,50.200001,0,65.0,68.0,61.299999
20161022221500,199.5,205.800003,42.608696,33,49.5,0,65.0,68.0,61.299999
20161022223000,199.5,200.550003,41.52174,33,49.5,0,65.0,68.0,61.299999
20161022224500,199.5,200.550003,41.52174,33,49.5,0,65.0,68.0,61.299999
20161022230000,199.5,202.649994,41.95652,33,49.5,0,65.0,68.0,61.299999
20161022231500,199.5,198.449997,41.086956,33,50.200001,0,65.0,68.0,61.299999
20161022233000,199.5,202.649994,41.95652,33,49.5,0,64.800003,68.0,61.299999
20161022234500,199.5,202.649994,41.95652,33,49.5,0,64.800003,68.0,61.299999
20161023000000,199.5,202.649994,41.95652,33,49.5,0,64.699997,68.0,61.299999
20161023001500,199.5,202.649994,41.95652,33,49.5,0,64.800003,68.0,61.299999
20161023003000,199.5,198.449997,41.086956,33,49.5,0,64.800003,68.0,61.299999
20161023004500,199.5,198.449997,41.086956,33,49.5,0,64.699997,68.0,61.299999
20161023010000,199.5,198.449997,41.086956,33,49.5,0,64.599998,68.0,61.299999
20161023011500,199.5,198.449997,41.086956,33,49.5,0,64.599998,68.0,61.299999
20161023013000,199.5,202.649994,41.95652,33,49.5,0,64.599998,68.0,61.299999
20161023014500,199.5,202.649994,41.95652,33,49.5,0,64.5,68.0,61.299999
20161023020000,199.5,198.449997,41.086956,33,49.5,0,64.5,68.0,61.299999
20161023021500,199.5,200.550003,41.52174,33,49.5,0,64.5,68.0,61.299999
20161023023000,199.5,200.550003,41.52174,33,49.5,0,64.400002,68.0,61.299999
20161023024500,199.5,202.649994,41.95652,33,49.5,0,64.400002,68.0,61.299999
20161023030000,199.5,200.550003,41.52174,33,49.5,0,64.400002,68.0,61.299999
20161023031500,199.5,205.800003,42.608696,33,49.5,0,64.300003,68.0,61.299999
20161023033000,199.5,205.800003,42.608696,33,49.5,0,64.199997,68.0,61.299999
20161023034500,199.5,205.800003,42.608696,33,49.0,0,64.199997,68.0,61.299999
20161023040000,199.5,205.800003,42.608696,33,49.0,0,64.199997,68.0,61.299999
20161023041500,199.5,205.800003,42.608696,33,49.0,0,64.199997,68.0,61.299999
20161023043000,199.5,205.800003,42.608696,33,49.0,0,64.099998,68.0,61.299999
20161023044500,199.5,205.800003,42.608696,33,49.0,0,64.099998,68.0,61.299999
20161023050000,199.5,205.800003,42.608696,33,49.0,0,64.099998,68.0,61.299999
20161023051500,199.5,205.800003,42.608696,33,49.0,0,64.099998,68.0,61.299999
20161023053000,199.5,208.949997,43.260869,33,49.0,0,64.099998,68.0,61.299999
20161023054500,199.5,205.800003,42.608696,33,49.0,0,64.0,68.0,61.299999
20161023060000,199.5,208.949997,43.260869,33,49.0,0,64.0,68.0,61.299999
20161023061500,199.5,206.850006,42.826088,33,49.0,0,64.0,68.0,61.299999
20161023063000,199.5,206.850006,42.826088,33,49.0,0,64.0,68.0,61.299999
20161023064500,199.5,208.949997,43.260869,33,49.0,0,64.0,68.0,61.299999
20161023070000,199.5,206.850006,42.826088,33,49.0,0,63.900002,68.0,61.299999
20161023071500,199.5,208.949997,43.260869,33,49.0,0,63.900002,68.0,61.299999
20161023073000,199.5,206.850006,42.826088,33,49.0,0,63.799999,68.0,61.299999
20161023074500,199.5,208.949997,43.260869,33,49.0,0,63.900002,68.0,61.299999
