PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023080000,199.5,208.949997,43.260869,33,49.0,0,63.900002,68.0,61.299999
20161023081500,199.5,206.850006,42.826088,33,49.0,0,63.900002,68.0,61.299999
20161023083000,199.5,208.949997,43.260869,33,50.200001,0,63.900002,68.0,61.299999
20161023084500,199.5,206.850006,42.826088,33,50.200001,0,63.900002,68.0,61.299999
20161023090000,199.5,211.050003,43.695653,33,50.200001,0,64.0,68.0,61.299999
20161023091500,199.5,211.050003,43.695653,33,50.200001,0,64.0,68.0,61.299999
20161023093000,199.5,211.050003,43.695653,33,50.200001,0,64.099998,68.0,61.299999
20161023094500,199.5,211.050003,43.695653,33,50.200001,0,64.099998,68.0,61.299999
20161023100000,199.5,211.050003,43.695653,33,50.200001,0,64.099998,68.0,61.299999
20161023101500,199.5,211.050003,43.695653,33,50.200001,0,64.099998,68.0,61.299999
20161023103000,199.5,211.050003,43.695653,33,50.200001,0,64.099998,68.0,61.299999
20161023104500,199.5,211.050003,43.695653,33,50.200001,0,64.099998,68.0,61.299999
20161023110000,199.5,211.050003,43.695653,33,50.200001,0,64.199997,68.0,61.299999
20161023111500,199.5,211.050003,43.695653,33,50.200001,0,64.199997,68.0,61.299999
20161023113000,199.5,211.050003,43.695653,33,50.200001,0,64.300003,68.0,61.299999
20161023114500,199.5,211.050003,43.695653,33,50.200001,0,64.199997,68.0,61.299999
20161023120000,199.5,216.300003,44.782609,33,50.200001,0,64.199997,68.0,61.299999
20161023121500,199.5,213.149994,44.130434,33,50.200001,0,64.300003,68.0,61.299999
20161023123000,199.5,213.149994,44.130434,33,50.200001,0,64.300003,68.0,61.299999
20161023124500,199.5,213.149994,44.130434,33,50.200001,0,64.300003,68.0,61.299999
20161023130000,199.5,213.149994,44.130434,33,50.200001,0,64.400002,68.0,61.299999
20161023131500,199.5,208.949997,43.260869,33,50.200001,0,64.5,68.0,61.299999
20161023133000,199.5,211.050003,43.695653,33,50.200001,0,64.599998,68.0,61.299999
20161023134500,199.5,206.850006,42.826088,33,51.0,0,64.599998,68.0,61.299999
20161023140000,199.5,211.050003,43.695653,33,51.0,0,64.599998,68.0,61.299999
20161023141500,199.5,211.050003,43.695653,33,51.0,0,64.599998,68.0,61.299999
20161023143000,199.5,211.050003,43.695653,33,51.0,0,64.599998,68.0,61.299999
20161023144500,199.5,211.050003,43.695653,33,51.0,0,64.599998,68.0,61.299999
20161023150000,199.5,211.050003,43.695653,33,51.0,0,64.699997,68.0,61.299999
20161023151500,199.5,206.850006,42.826088,33,51.0,0,64.800003,68.0,61.299999
20161023153000,199.5,206.850006,42.826088,33,51.0,0,64.800003,68.0,61.299999
20161023154500,199.5,208.949997,43.260869,33,51.0,0,64.800003,68.0,61.299999
20161023160000,199.5,211.050003,43.695653,33,51.0,0,64.800003,68.0,61.299999
20161023161500,199.5,211.050003,43.695653,33,51.0,0,64.900002,68.0,61.299999
20161023163000,199.5,206.850006,42.826088,33,51.0,0,64.800003,68.0,61.299999
20161023164500,199.5,206.850006,42.826088,33,51.0,0,65.0,68.0,61.299999
20161023170000,199.5,211.050003,43.695653,33,51.0,0,64.800003,68.0,61.299999
20161023171500,199.5,206.850006,42.826088,33,51.0,0,65.099998,68.0,61.299999
20161023173000,199.5,206.850006,42.826088,33,51.0,0,65.0,68.0,61.299999
20161023174500,199.5,206.850006,42.826088,33,51.0,0,65.0,68.0,61.299999
20161023180000,199.5,206.850006,42.826088,33,51.0,0,65.099998,68.0,61.299999
20161023181500,199.5,202.649994,41.95652,33,51.0,0,65.199997,68.0,61.299999
20161023183000,199.5,202.649994,41.95652,33,51.0,0,65.300003,68.0,61.299999
20161023184500,199.5,198.449997,41.086956,33,51.0,0,65.400002,68.0,61.299999
20161023190000,199.5,196.350006,40.652175,33,51.0,0,65.300003,68.0,61.299999
20161023191500,199.5,198.449997,41.086956,33,51.0,0,65.300003,68.0,61.299999
20161023193000,199.5,200.550003,41.52174,33,51.0,0,65.300003,68.0,61.299999
20161023194500,199.5,198.449997,41.086956,33,51.0,0,65.300003,68.0,61.299999
20161023200000,199.5,200.550003,41.52174,33,51.799999,0,65.300003,68.0,61.299999
20161023201500,199.5,198.449997,41.086956,33,51.799999,0,65.300003,68.0,61.299999
20161023203000,199.5,193.199997,39.999999,33,51.799999,0,65.300003,68.0,61.299999
20161023204500,199.5,200.550003,41.52174,33,51.799999,0,65.300003,68.0,61.299999
20161023210000,199.5,198.449997,41.086956,33,51.799999,0,65.400002,68.0,61.299999
20161023211500,199.5,200.550003,41.52174,33,51.799999,0,65.300003,68.0,61.299999
20161023213000,199.5,198.449997,41.086956,33,51.799999,0,65.199997,68.0,61.299999
20161023214500,199.5,200.550003,41.52174,33,51.799999,0,65.199997,68.0,61.299999
20161023220000,199.5,198.449997,41.086956,33,51.799999,0,65.199997,68.0,61.299999
20161023221500,199.5,198.449997,41.086956,33,51.799999,0,65.199997,68.0,61.299999
20161023223000,199.5,200.550003,41.52174,33,51.799999,0,65.099998,68.0,61.299999
20161023224500,199.5,200.550003,41.52174,33,51.200001,0,65.099998,68.0,61.299999
20161023230000,199.5,202.649994,41.95652,33,51.200001,0,65.099998,68.0,61.299999
20161023231500,199.5,198.449997,41.086956,33,51.200001,0,65.0,68.0,61.299999
20161023233000,199.5,202.649994,41.95652,33,51.200001,0,65.0,68.0,61.299999
20161023234500,199.5,198.449997,41.086956,33,51.200001,0,65.0,68.0,61.299999
20161024000000,199.5,200.550003,41.52174,33,51.200001,0,65.0,68.0,61.299999
20161024001500,199.5,196.350006,40.652175,33,51.200001,0,65.0,68.0,61.299999
20161024003000,199.5,202.649994,41.95652,33,51.200001,0,64.900002,68.0,61.299999
20161024004500,199.5,200.550003,41.52174,33,51.200001,0,65.0,68.0,61.299999
20161024010000,199.5,200.550003,41.52174,33,51.200001,0,64.800003,68.0,61.299999
20161024011500,199.5,202.649994,41.95652,33,51.200001,0,64.800003,68.0,61.299999
20161024013000,199.5,202.649994,41.95652,33,51.200001,0,64.800003,68.0,61.299999
20161024014500,199.5,205.800003,42.608696,33,51.200001,0,64.800003,68.0,61.299999
20161024020000,199.5,202.649994,41.95652,33,51.200001,0,64.699997,68.0,61.299999
20161024021500,199.5,205.800003,42.608696,33,51.200001,0,64.699997,68.0,61.299999
20161024023000,199.5,202.649994,41.95652,33,51.799999,0,64.699997,68.0,61.299999
20161024024500,199.5,202.649994,41.95652,33,51.799999,0,64.699997,68.0,61.299999
20161024030000,199.5,205.800003,42.608696,33,51.099998,0,64.599998,68.0,61.299999
20161024031500,199.5,202.649994,41.95652,33,51.099998,0,64.599998,68.0,61.299999
20161024033000,199.5,205.800003,42.608696,33,51.099998,0,64.599998,68.0,61.299999
20161024034500,199.5,205.800003,42.608696,33,51.099998,0,64.599998,68.0,61.299999
20161024040000,199.5,202.649994,41.95652,33,51.099998,0,64.599998,68.0,61.299999
20161024041500,199.5,205.800003,42.608696,33,51.799999,0,64.599998,68.0,61.299999
20161024043000,199.5,202.649994,41.95652,33,51.099998,0,64.599998,68.0,61.299999
20161024044500,199.5,202.649994,41.95652,33,51.099998,0,64.5,68.0,61.299999
20161024050000,199.5,202.649994,41.95652,33,51.099998,0,64.5,68.0,61.299999
20161024051500,199.5,202.649994,41.95652,33,51.799999,0,64.599998,68.0,61.299999
20161024053000,199.5,202.649994,41.95652,33,51.099998,0,64.400002,68.0,61.299999
20161024054500,199.5,202.649994,41.95652,33,51.099998,0,64.5,68.0,61.299999
20161024060000,199.5,202.649994,41.95652,33,51.099998,0,64.400002,68.0,61.299999
20161024061500,199.5,202.649994,41.95652,33,51.900002,0,64.5,68.0,61.299999
20161024063000,199.5,205.800003,42.608696,33,51.099998,0,64.5,68.0,61.299999
20161024064500,199.5,202.649994,41.95652,33,51.099998,0,64.5,68.0,61.299999
20161024070000,199.5,202.649994,41.95652,33,51.099998,0,64.400002,68.0,61.299999
20161024071500,199.5,205.800003,42.608696,33,51.900002,0,64.400002,68.0,61.299999
20161024073000,199.5,205.800003,42.608696,33,51.099998,0,64.300003,68.0,61.299999
20161024074500,199.5,205.800003,42.608696,33,51.099998,0,64.400002,68.0,61.299999
20161024080000,199.5,205.800003,42.608696,33,51.099998,0,64.400002,68.0,61.299999
20161024081500,199.5,202.649994,41.95652,33,51.799999,0,64.5,68.0,61.299999
20161024083000,199.5,205.800003,42.608696,33,51.799999,0,64.599998,68.0,61.299999
20161024084500,199.5,202.649994,41.95652,33,51.799999,0,64.599998,68.0,61.299999
20161024090000,199.5,205.800003,42.608696,33,51.799999,0,64.599998,68.0,61.299999
20161024091500,199.5,208.949997,43.260869,33,51.799999,0,64.599998,68.0,61.299999
20161024093000,199.5,206.850006,42.826088,33,52.599998,0,64.599998,68.0,61.299999
20161024094500,199.5,208.949997,43.260869,33,52.599998,0,64.599998,68.0,61.299999
20161024100000,199.5,208.949997,43.260869,33,52.599998,0,64.699997,68.0,61.299999
20161024101500,199.5,208.949997,43.260869,33,52.599998,0,64.800003,68.0,61.299999
20161024103000,199.5,198.449997,41.086956,33,52.599998,0,64.800003,68.0,61.299999
20161024104500,199.5,206.850006,42.826088,33,53.5,0,64.900002,68.0,61.299999
20161024110000,199.5,206.850006,42.826088,33,53.5,0,65.0,68.0,61.299999
20161024111500,199.5,206.850006,42.826088,33,53.5,0,65.0,68.0,61.299999
20161024113000,199.5,206.850006,42.826088,33,54.299999,0,65.0,68.0,61.299999
20161024114500,199.5,213.149994,44.130434,33,54.299999,0,65.099998,68.0,61.299999
20161024120000,199.5,213.149994,44.130434,33,54.299999,0,65.199997,68.0,61.299999
20161024121500,199.5,213.149994,44.130434,33,54.299999,0,65.099998,68.0,61.299999
20161024123000,199.5,208.949997,43.260869,33,54.299999,0,65.099998,68.0,61.299999
20161024124500,199.5,208.949997,43.260869,33,54.299999,0,65.199997,68.0,61.299999
20161024130000,199.5,200.550003,41.52174,33,54.900002,0,65.300003,68.0,61.299999
20161024131500,199.5,205.800003,42.608696,33,54.900002,0,65.300003,68.0,61.299999
20161024133000,199.5,200.550003,41.52174,33,55.5,0,65.400002,68.0,61.299999
20161024134500,199.5,202.649994,41.95652,33,55.5,0,65.400002,68.0,61.299999
20161024140000,199.5,202.649994,41.95652,33,55.5,0,65.400002,68.0,61.299999
20161024141500,199.5,205.800003,42.608696,33,55.5,0,65.5,68.0,61.299999
20161024143000,199.5,205.800003,42.608696,33,55.5,0,65.5,68.0,61.299999
20161024144500,199.5,211.050003,43.695653,33,54.900002,0,65.599998,68.0,61.299999
20161024150000,199.5,211.050003,43.695653,33,54.900002,0,65.5,68.0,61.299999
20161024151500,199.5,211.050003,43.695653,33,54.900002,0,65.5,68.0,61.299999
20161024153000,199.5,211.050003,43.695653,33,54.900002,0,65.599998,68.0,61.299999
20161024154500,199.5,211.050003,43.695653,33,54.900002,0,65.599998,68.0,61.299999
20161024160000,199.5,205.800003,42.608696,33,54.900002,0,65.599998,68.0,61.299999
20161024161500,199.5,208.949997,43.260869,33,54.900002,0,65.699997,68.0,61.299999
20161024163000,199.5,208.949997,43.260869,33,54.900002,0,65.5,68.0,61.299999
20161024164500,199.5,213.149994,44.130434,33,55.5,0,65.5,68.0,61.299999
20161024170000,199.5,208.949997,43.260869,33,55.5,0,65.599998,68.0,61.299999
20161024171500,199.5,208.949997,43.260869,33,55.5,0,65.599998,68.0,61.299999
20161024173000,199.5,202.649994,41.95652,33,54.700001,0,65.599998,68.0,61.299999
20161024174500,199.5,206.850006,42.826088,33,54.700001,0,65.5,68.0,61.299999
20161024180000,199.5,202.649994,41.95652,33,54.700001,0,65.5,68.0,61.299999
20161024181500,199.5,205.800003,42.608696,33,54.700001,0,65.599998,68.0,61.299999
20161024183000,199.5,205.800003,42.608696,33,54.700001,0,65.599998,68.0,61.299999
20161024184500,199.5,205.800003,42.608696,33,54.700001,0,65.699997,68.0,61.299999
20161024190000,199.5,202.649994,41.95652,33,55.5,0,65.800003,68.0,61.299999
20161024191500,199.5,202.649994,41.95652,33,55.5,0,65.699997,68.0,61.299999
20161024193000,199.5,206.850006,42.826088,33,54.299999,0,65.699997,68.0,61.299999
20161024194500,199.5,206.850006,42.826088,33,54.299999,0,65.599998,68.0,61.299999
20161024200000,199.5,206.850006,42.826088,33,53.5,0,65.599998,68.0,61.299999
20161024201500,199.5,206.850006,42.826088,33,53.5,0,65.5,68.0,61.299999
20161024203000,199.5,208.949997,43.260869,33,53.5,0,65.400002,68.0,61.299999
20161024204500,199.5,208.949997,43.260869,33,53.5,0,65.400002,68.0,61.299999
20161024210000,199.5,206.850006,42.826088,33,53.5,0,65.400002,68.0,61.299999
20161024211500,199.5,206.850006,42.826088,33,53.5,0,65.300003,68.0,61.299999
20161024213000,199.5,206.850006,42.826088,33,53.5,0,65.300003,68.0,61.299999
20161024214500,199.5,206.850006,42.826088,33,52.700001,0,65.300003,68.0,61.299999
20161024220000,199.5,206.850006,42.826088,33,52.700001,0,65.199997,68.0,61.299999
20161024221500,199.5,208.949997,43.260869,33,52.700001,0,65.199997,68.0,61.299999
20161024223000,199.5,206.850006,42.826088,33,52.700001,0,65.099998,68.0,61.299999
20161024224500,199.5,208.949997,43.260869,33,52.700001,0,65.099998,68.0,61.299999
20161024230000,199.5,211.050003,43.695653,33,52.700001,0,65.099998,68.0,61.299999
20161024231500,199.5,202.649994,41.95652,33,52.700001,0,65.099998,68.0,61.299999
20161024233000,199.5,202.649994,41.95652,33,52.700001,0,65.199997,68.0,61.299999
20161024234500,199.5,206.850006,42.826088,33,52.700001,0,65.099998,68.0,61.299999
20161025000000,199.5,206.850006,42.826088,33,51.900002,0,65.099998,68.0,61.299999
20161025001500,199.5,200.550003,41.52174,33,51.900002,0,65.0,68.0,61.299999
20161025003000,199.5,206.850006,42.826088,33,51.900002,0,65.0,68.0,61.299999
20161025004500,199.5,202.649994,41.95652,33,51.900002,0,65.0,68.0,61.299999
20161025010000,199.5,205.800003,42.608696,33,51.900002,0,64.900002,68.0,61.299999
20161025011500,199.5,202.649994,41.95652,33,51.900002,0,64.800003,68.0,61.299999
20161025013000,199.5,205.800003,42.608696,33,51.900002,0,64.800003,68.0,61.299999
20161025014500,199.5,205.800003,42.608696,33,51.900002,0,64.699997,68.0,61.299999
20161025020000,199.5,205.800003,42.608696,33,51.900002,0,64.699997,68.0,61.299999
20161025021500,199.5,202.649994,41.95652,33,51.900002,0,64.699997,68.0,61.299999
20161025023000,199.5,205.800003,42.608696,33,51.900002,0,64.599998,68.0,61.299999
20161025024500,199.5,202.649994,41.95652,33,51.900002,0,64.599998,68.0,61.299999
20161025030000,199.5,206.850006,42.826088,33,51.900002,0,64.599998,68.0,61.299999
20161025031500,199.5,211.050003,43.695653,33,51.900002,0,64.599998,68.0,61.299999
20161025033000,199.5,211.050003,43.695653,33,51.900002,0,64.599998,68.0,61.299999
20161025034500,199.5,211.050003,43.695653,33,51.900002,0,64.5,68.0,61.299999
20161025040000,199.5,206.850006,42.826088,33,51.900002,0,64.5,68.0,61.299999
20161025041500,199.5,208.949997,43.260869,33,51.900002,0,64.400002,68.0,61.299999
20161025043000,199.5,205.800003,42.608696,33,51.900002,0,64.400002,68.0,61.299999
20161025044500,199.5,208.949997,43.260869,33,51.900002,0,64.400002,68.0,61.299999
20161025050000,199.5,208.949997,43.260869,33,51.900002,0,64.400002,68.0,61.299999
20161025051500,199.5,208.949997,43.260869,33,51.900002,0,64.300003,68.0,61.299999
20161025053000,199.5,208.949997,43.260869,33,51.099998,0,64.199997,68.0,61.299999
20161025054500,199.5,208.949997,43.260869,33,51.099998,0,64.199997,68.0,61.299999
20161025060000,199.5,211.050003,43.695653,33,51.099998,0,64.199997,68.0,61.299999
20161025061500,199.5,214.199997,44.347825,33,51.799999,0,64.199997,68.0,61.299999
20161025063000,199.5,211.050003,43.695653,33,51.099998,0,64.199997,68.0,61.299999
20161025064500,199.5,211.050003,43.695653,33,51.099998,0,64.099998,68.0,61.299999
20161025070000,199.5,211.050003,43.695653,33,51.799999,0,64.099998,68.0,61.299999
20161025071500,199.5,211.050003,43.695653,33,51.200001,0,64.099998,68.0,61.299999
20161025073000,199.5,211.050003,43.695653,33,51.200001,0,64.099998,68.0,61.299999
20161025074500,199.5,211.050003,43.695653,33,51.200001,0,64.099998,68.0,61.299999
20161025080000,199.5,211.050003,43.695653,33,51.200001,0,64.099998,68.0,61.299999
20161025081500,199.5,211.050003,43.695653,33,51.200001,0,64.099998,68.0,61.299999
20161025083000,199.5,211.050003,43.695653,33,51.799999,0,64.199997,68.0,61.299999
20161025084500,199.5,206.850006,42.826088,33,51.799999,0,64.400002,68.0,61.299999
20161025090000,199.5,208.949997,43.260869,33,52.599998,0,65.099998,68.0,61.299999
20161025091500,199.5,208.949997,43.260869,33,55.099998,0,65.599998,68.0,61.299999
20161025093000,199.5,202.649994,41.95652,33,55.099998,0,65.800003,68.0,61.299999
20161025094500,199.5,200.550003,41.52174,33,55.099998,0,66.0,68.0,61.299999
20161025100000,199.5,200.550003,41.52174,33,55.099998,0,66.300003,68.0,61.299999
20161025101500,199.5,198.449997,41.086956,33,54.299999,0,66.400002,68.0,61.299999
20161025103000,199.5,196.350006,40.652175,33,54.299999,0,66.300003,68.0,61.299999
20161025104500,199.5,200.550003,41.52174,33,53.5,0,66.5,68.0,61.299999
20161025110000,199.5,202.649994,41.95652,33,53.5,0,66.5,68.0,61.299999
20161025111500,199.5,202.649994,41.95652,33,53.5,0,66.599998,68.0,61.299999
20161025113000,199.5,205.800003,42.608696,33,53.5,0,66.699997,68.0,61.299999
20161025114500,199.5,205.800003,42.608696,33,53.5,0,66.699997,68.0,61.299999
20161025120000,199.5,200.550003,41.52174,33,53.5,0,66.900002,68.0,61.299999
20161025121500,199.5,206.850006,42.826088,33,53.5,0,66.699997,68.0,61.299999
20161025123000,199.5,206.850006,42.826088,33,53.5,0,66.599998,68.0,61.299999
20161025124500,199.5,206.850006,42.826088,33,53.5,0,66.5,68.0,61.299999
20161025130000,199.5,211.050003,43.695653,33,53.5,0,66.400002,68.0,61.299999
20161025131500,199.5,211.050003,43.695653,33,53.5,0,66.199997,68.0,61.299999
20161025133000,199.5,211.050003,43.695653,33,52.700001,0,66.0,68.0,61.299999
20161025134500,199.5,206.850006,42.826088,33,52.700001,0,65.800003,68.0,61.299999
20161025140000,199.5,208.949997,43.260869,33,52.700001,0,65.900002,68.0,61.299999
20161025141500,199.5,208.949997,43.260869,33,52.700001,0,65.900002,68.0,61.299999
20161025143000,199.5,211.050003,43.695653,33,52.700001,0,65.900002,68.0,61.299999
20161025144500,199.5,206.850006,42.826088,33,51.900002,0,65.800003,68.0,61.299999
20161025150000,199.5,208.949997,43.260869,33,51.900002,0,65.800003,68.0,61.299999
20161025151500,199.5,206.850006,42.826088,33,51.900002,0,65.699997,68.0,61.299999
20161025153000,199.5,208.949997,43.260869,33,51.900002,0,65.599998,68.0,61.299999
20161025154500,199.5,208.949997,43.260869,33,51.900002,0,65.699997,68.0,61.299999
20161025160000,199.5,213.149994,44.130434,33,51.900002,0,65.699997,68.0,61.299999
20161025161500,199.5,208.949997,43.260869,33,51.900002,0,65.699997,68.0,61.299999
20161025163000,199.5,205.800003,42.608696,33,51.900002,0,65.699997,68.0,61.299999
20161025164500,199.5,205.800003,42.608696,33,51.900002,0,65.800003,68.0,61.299999
20161025170000,199.5,205.800003,42.608696,33,51.900002,0,65.900002,68.0,61.299999
20161025171500,199.5,205.800003,42.608696,33,51.900002,0,65.800003,68.0,61.299999
20161025173000,199.5,205.800003,42.608696,33,51.900002,0,65.800003,68.0,61.299999
20161025174500,199.5,205.800003,42.608696,33,53.099998,0,65.800003,68.0,61.299999
20161025180000,199.5,205.800003,42.608696,33,53.099998,0,65.800003,68.0,61.299999
20161025181500,199.5,205.800003,42.608696,33,53.099998,0,65.800003,68.0,61.299999
20161025183000,199.5,205.800003,42.608696,33,53.099998,0,65.800003,68.0,61.299999
20161025184500,199.5,205.800003,42.608696,33,53.099998,0,65.800003,68.0,61.299999
20161025190000,199.5,202.649994,41.95652,33,53.099998,0,65.800003,68.0,61.299999
20161025191500,199.5,205.800003,42.608696,33,53.099998,0,65.800003,68.0,61.299999
20161025193000,199.5,196.350006,40.652175,33,53.099998,0,65.699997,68.0,61.299999
20161025194500,199.5,198.449997,41.086956,33,53.099998,0,65.900002,68.0,61.299999
20161025200000,199.5,202.649994,41.95652,33,52.299999,0,65.900002,68.0,61.299999
20161025201500,199.5,196.350006,40.652175,33,52.299999,0,66.0,68.0,61.299999
20161025203000,199.5,198.449997,41.086956,33,52.299999,0,66.199997,68.0,61.299999
20161025204500,199.5,198.449997,41.086956,33,52.299999,0,66.099998,68.0,61.299999
20161025210000,199.5,196.350006,40.652175,33,52.299999,0,66.099998,68.0,61.299999
20161025211500,199.5,194.25,40.217391,33,52.299999,0,66.099998,68.0,61.299999
20161025213000,199.5,198.449997,41.086956,33,52.299999,0,66.099998,68.0,61.299999
20161025214500,199.5,198.449997,41.086956,33,52.299999,0,66.0,68.0,61.299999
20161025220000,199.5,196.350006,40.652175,33,52.299999,0,66.0,68.0,61.299999
20161025221500,199.5,198.449997,41.086956,33,52.299999,0,65.900002,68.0,61.299999
20161025223000,199.5,198.449997,41.086956,33,52.299999,0,65.800003,68.0,61.299999
20161025224500,199.5,196.350006,40.652175,33,52.299999,0,65.800003,68.0,61.299999
20161025230000,199.5,198.449997,41.086956,33,52.299999,0,65.800003,68.0,61.299999
20161025231500,199.5,198.449997,41.086956,33,52.299999,0,65.699997,68.0,61.299999
20161025233000,199.5,196.350006,40.652175,33,52.299999,0,65.699997,68.0,61.299999
20161025234500,199.5,198.449997,41.086956,33,52.299999,0,65.699997,68.0,61.299999
20161026000000,199.5,196.350006,40.652175,33,52.299999,0,65.699997,68.0,61.299999
20161026001500,199.5,198.449997,41.086956,33,52.299999,0,65.599998,68.0,61.299999
20161026003000,199.5,196.350006,40.652175,33,52.299999,0,65.599998,68.0,61.299999
20161026004500,199.5,198.449997,41.086956,33,52.299999,0,65.599998,68.0,61.299999
20161026010000,199.5,196.350006,40.652175,33,52.299999,0,65.599998,68.0,61.299999
20161026011500,199.5,194.25,40.217391,33,51.5,0,65.5,68.0,61.299999
20161026013000,199.5,196.350006,40.652175,33,51.5,0,65.5,68.0,61.299999
20161026014500,199.5,194.25,40.217391,33,51.5,0,65.5,68.0,61.299999
20161026020000,199.5,196.350006,40.652175,33,51.5,0,65.400002,68.0,61.299999
20161026021500,199.5,200.550003,41.52174,33,51.5,0,65.400002,68.0,61.299999
20161026023000,199.5,200.550003,41.52174,33,51.5,0,65.5,68.0,61.299999
20161026024500,199.5,196.350006,40.652175,33,51.5,0,65.5,68.0,61.299999
20161026030000,199.5,200.550003,41.52174,33,51.5,0,65.599998,68.0,61.299999
20161026031500,199.5,194.25,40.217391,33,51.5,0,65.599998,68.0,61.299999
20161026033000,199.5,194.25,40.217391,33,51.5,0,65.599998,68.0,61.299999
20161026034500,199.5,198.449997,41.086956,33,51.5,0,65.599998,68.0,61.299999
20161026040000,199.5,196.350006,40.652175,33,51.5,0,65.699997,68.0,61.299999
20161026041500,199.5,194.25,40.217391,33,51.5,0,65.699997,68.0,61.299999
20161026043000,199.5,196.350006,40.652175,33,51.5,0,65.699997,68.0,61.299999
20161026044500,199.5,198.449997,41.086956,33,51.5,0,65.699997,68.0,61.299999
20161026050000,199.5,198.449997,41.086956,33,52.200001,0,65.599998,68.0,61.299999
20161026051500,199.5,196.350006,40.652175,33,52.200001,0,65.599998,68.0,61.299999
20161026053000,199.5,200.550003,41.52174,33,52.200001,0,65.599998,68.0,61.299999
20161026054500,199.5,198.449997,41.086956,33,52.200001,0,65.599998,68.0,61.299999
20161026060000,199.5,200.550003,41.52174,33,52.200001,0,65.599998,68.0,61.299999
20161026061500,199.5,198.449997,41.086956,33,52.200001,0,65.5,68.0,61.299999
20161026063000,199.5,198.449997,41.086956,33,52.200001,0,65.5,68.0,61.299999
20161026064500,199.5,202.649994,41.95652,33,52.200001,0,65.5,68.0,61.299999
20161026070000,199.5,198.449997,41.086956,33,52.200001,0,65.5,68.0,61.299999
20161026071500,199.5,205.800003,42.608696,33,52.200001,0,65.5,68.0,61.299999
20161026073000,199.5,202.649994,41.95652,33,52.200001,0,65.199997,68.0,61.299999
20161026074500,199.5,205.800003,42.608696,33,52.200001,0,65.300003,68.0,61.299999
20161026080000,199.5,202.649994,41.95652,33,52.200001,0,65.300003,68.0,61.299999
20161026081500,199.5,200.550003,41.52174,33,52.200001,0,65.199997,68.0,61.299999
20161026083000,199.5,202.649994,41.95652,33,52.200001,0,65.099998,68.0,61.299999
20161026084500,199.5,200.550003,41.52174,33,52.200001,0,65.099998,68.0,61.299999
20161026090000,199.5,200.550003,41.52174,33,53.099998,0,65.099998,68.0,61.299999
20161026091500,199.5,198.449997,41.086956,33,53.099998,0,65.199997,68.0,61.299999
20161026093000,199.5,196.350006,40.652175,33,53.099998,0,65.199997,68.0,61.299999
20161026094500,199.5,198.449997,41.086956,33,53.099998,0,65.300003,68.0,61.299999
20161026100000,199.5,202.649994,41.95652,33,53.900002,0,65.400002,68.0,61.299999
20161026101500,199.5,200.550003,41.52174,33,53.900002,0,65.5,68.0,61.299999
20161026103000,199.5,196.350006,40.652175,33,53.900002,0,65.5,68.0,61.299999
20161026104500,199.5,200.550003,41.52174,33,53.900002,0,65.5,68.0,61.299999
20161026110000,199.5,198.449997,41.086956,33,54.700001,0,65.599998,68.0,61.299999
20161026111500,199.5,200.550003,41.52174,33,54.700001,0,65.599998,68.0,61.299999
20161026113000,199.5,198.449997,41.086956,33,54.700001,0,66.0,68.0,53.0
20161026114500,199.5,193.199997,39.999999,33,54.700001,0,66.300003,68.0,53.0
20161026120000,199.5,198.449997,41.086956,33,54.700001,0,66.699997,68.0,53.0
20161026121500,199.5,196.350006,40.652175,33,54.700001,0,66.699997,68.0,53.0
20161026123000,199.5,196.350006,40.652175,33,54.700001,0,66.5,68.0,53.0
20161026124500,199.5,196.350006,40.652175,33,55.5,0,66.400002,68.0,53.0
20161026130000,199.5,196.350006,40.652175,33,55.5,0,66.5,68.0,53.0
20161026131500,199.5,196.350006,40.652175,33,55.5,0,66.400002,68.0,53.0
20161026133000,199.5,198.449997,41.086956,33,55.5,0,66.400002,68.0,53.0
20161026134500,199.5,194.25,40.217391,33,55.5,0,66.199997,68.0,53.0
20161026140000,199.5,196.350006,40.652175,33,55.5,0,66.199997,68.0,53.0
20161026141500,199.5,196.350006,40.652175,33,55.5,0,66.099998,68.0,53.0
20161026143000,199.5,198.449997,41.086956,33,55.5,0,66.099998,68.0,53.0
20161026144500,199.5,202.649994,41.95652,33,55.5,0,66.099998,68.0,53.0
20161026150000,199.5,202.649994,41.95652,33,54.299999,0,66.0,68.0,53.0
20161026151500,199.5,205.800003,42.608696,33,54.299999,0,65.900002,68.0,53.0
20161026153000,199.5,200.550003,41.52174,33,54.299999,0,66.0,68.0,53.0
20161026154500,199.5,205.800003,42.608696,33,55.0,0,66.0,68.0,53.0
20161026160000,199.5,200.550003,41.52174,33,55.0,0,66.0,68.0,53.0
20161026161500,199.5,198.449997,41.086956,33,55.0,0,66.099998,68.0,53.0
20161026163000,199.5,200.550003,41.52174,33,55.0,0,66.099998,68.0,53.0
20161026164500,199.5,200.550003,41.52174,33,55.0,0,66.099998,68.0,53.0
20161026170000,199.5,200.550003,41.52174,33,55.0,0,66.099998,68.0,53.0
20161026171500,199.5,202.649994,41.95652,33,55.0,0,66.0,68.0,53.0
20161026173000,199.5,202.649994,41.95652,33,55.0,0,66.0,68.0,53.0
20161026174500,199.5,206.850006,42.826088,33,55.0,0,66.099998,68.0,53.0
20161026180000,199.5,206.850006,42.826088,33,55.0,0,65.900002,68.0,53.0
20161026181500,199.5,206.850006,42.826088,33,55.0,0,65.800003,68.0,53.0
20161026183000,199.5,206.850006,42.826088,33,55.0,0,65.800003,68.0,53.0
20161026184500,199.5,206.850006,42.826088,33,54.299999,0,65.900002,68.0,53.0
20161026190000,199.5,202.649994,41.95652,33,54.299999,0,65.800003,68.0,53.0
20161026191500,199.5,202.649994,41.95652,33,54.299999,0,65.599998,68.0,53.0
20161026193000,199.5,202.649994,41.95652,33,54.299999,0,65.599998,68.0,53.0
20161026194500,199.5,205.800003,42.608696,33,54.299999,0,65.599998,68.0,53.0
20161026200000,199.5,200.550003,41.52174,33,54.299999,0,65.5,68.0,53.0
20161026201500,199.5,205.800003,42.608696,33,54.299999,0,65.400002,68.0,53.0
20161026203000,199.5,205.800003,42.608696,33,54.299999,0,65.699997,68.0,53.0
20161026204500,199.5,205.800003,42.608696,33,54.299999,0,65.699997,68.0,53.0
20161026210000,199.5,205.800003,42.608696,33,54.299999,0,65.699997,68.0,53.0
20161026211500,199.5,202.649994,41.95652,33,54.299999,0,65.699997,68.0,53.0
20161026213000,199.5,205.800003,42.608696,33,54.299999,0,65.599998,68.0,53.0
20161026214500,199.5,205.800003,42.608696,33,53.5,0,65.599998,68.0,53.0
20161026220000,199.5,202.649994,41.95652,33,53.5,0,65.599998,68.0,53.0
20161026221500,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161026223000,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161026224500,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161026230000,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161026231500,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161026233000,199.5,205.800003,42.608696,33,53.5,0,65.300003,68.0,53.0
20161026234500,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161027000000,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161027001500,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161027003000,199.5,205.800003,42.608696,33,53.5,0,65.5,68.0,53.0
20161027004500,199.5,205.800003,42.608696,33,53.5,0,65.599998,68.0,53.0
20161027010000,199.5,205.800003,42.608696,33,53.5,0,65.400002,68.0,53.0
20161027011500,199.5,205.800003,42.608696,33,53.5,0,65.400002,68.0,53.0
20161027013000,199.5,205.800003,42.608696,33,53.5,0,65.300003,68.0,53.0
20161027014500,199.5,205.800003,42.608696,33,53.5,0,65.300003,68.0,53.0
20161027020000,199.5,205.800003,42.608696,33,53.5,0,65.199997,68.0,53.0
20161027021500,199.5,202.649994,41.95652,33,53.5,0,65.400002,68.0,53.0
20161027023000,199.5,202.649994,41.95652,33,53.5,0,65.5,68.0,53.0
20161027024500,199.5,200.550003,41.52174,33,53.5,0,65.5,68.0,53.0
20161027030000,199.5,200.550003,41.52174,33,53.5,0,65.5,68.0,53.0
20161027031500,199.5,200.550003,41.52174,33,53.5,0,65.5,68.0,53.0
20161027033000,199.5,198.449997,41.086956,33,53.5,0,65.599998,68.0,53.0
20161027034500,199.5,200.550003,41.52174,33,53.5,0,65.599998,68.0,53.0
20161027040000,199.5,200.550003,41.52174,33,53.5,0,65.5,68.0,53.0
20161027041500,199.5,200.550003,41.52174,33,53.5,0,65.400002,68.0,53.0
20161027043000,199.5,202.649994,41.95652,33,53.5,0,65.5,68.0,53.0
20161027044500,199.5,198.449997,41.086956,33,53.5,0,65.5,68.0,53.0
20161027050000,199.5,198.449997,41.086956,33,53.5,0,65.5,68.0,53.0
20161027051500,199.5,202.649994,41.95652,33,53.5,0,65.5,68.0,53.0
20161027053000,199.5,200.550003,41.52174,33,53.5,0,65.5,68.0,53.0
20161027054500,199.5,198.449997,41.086956,33,53.5,0,65.599998,68.0,53.0
20161027060000,199.5,198.449997,41.086956,33,54.299999,0,65.5,68.0,53.0
20161027061500,199.5,200.550003,41.52174,33,54.299999,0,65.599998,68.0,53.0
20161027063000,199.5,198.449997,41.086956,33,54.299999,0,65.599998,68.0,53.0
20161027064500,199.5,198.449997,41.086956,33,54.299999,0,65.300003,68.0,53.0
20161027070000,199.5,200.550003,41.52174,33,53.599998,0,65.300003,68.0,53.0
20161027071500,199.5,200.550003,41.52174,33,53.599998,0,65.099998,68.0,53.0
20161027073000,199.5,200.550003,41.52174,33,53.599998,0,65.199997,68.0,53.0
20161027074500,199.5,196.350006,40.652175,33,53.599998,0,65.300003,68.0,53.0
20161027080000,199.5,202.649994,41.95652,33,53.599998,0,65.300003,68.0,53.0
20161027081500,199.5,202.649994,41.95652,33,53.599998,0,65.300003,68.0,53.0
20161027083000,199.5,198.449997,41.086956,33,53.599998,0,65.300003,68.0,53.0
20161027084500,199.5,198.449997,41.086956,33,53.599998,0,65.300003,68.0,53.0
20161027090000,199.5,198.449997,41.086956,33,54.299999,0,65.300003,68.0,53.0
20161027091500,199.5,198.449997,41.086956,33,54.299999,0,65.400002,68.0,53.0
20161027093000,199.5,196.350006,40.652175,33,54.299999,0,65.400002,68.0,53.0
20161027094500,199.5,196.350006,40.652175,33,55.099998,0,65.400002,68.0,53.0
20161027100000,199.5,198.449997,41.086956,33,55.099998,0,65.599998,68.0,53.0
20161027101500,199.5,198.449997,41.086956,33,55.099998,0,65.599998,68.0,53.0
20161027103000,199.5,198.449997,41.086956,33,55.099998,0,65.699997,68.0,53.0
20161027104500,199.5,196.350006,40.652175,33,55.099998,0,65.800003,68.0,53.0
20161027110000,199.5,200.550003,41.52174,33,55.099998,0,65.699997,68.0,53.0
20161027111500,199.5,198.449997,41.086956,33,55.099998,0,65.800003,68.0,53.0
20161027113000,199.5,198.449997,41.086956,33,55.099998,0,65.800003,68.0,53.0
20161027114500,199.5,196.350006,40.652175,33,54.299999,0,65.800003,68.0,53.0
20161027120000,199.5,198.449997,41.086956,33,54.299999,0,65.800003,68.0,53.0
20161027121500,199.5,198.449997,41.086956,33,54.299999,0,65.699997,68.0,53.0
20161027123000,199.5,198.449997,41.086956,33,54.299999,0,65.800003,68.0,53.0
20161027124500,199.5,196.350006,40.652175,33,54.299999,0,65.699997,68.0,53.0
20161027130000,199.5,200.550003,41.52174,33,54.299999,0,65.800003,68.0,53.0
20161027131500,199.5,205.800003,42.608696,33,54.299999,0,65.800003,68.0,53.0
20161027133000,199.5,205.800003,42.608696,33,54.299999,0,65.800003,68.0,53.0
20161027134500,199.5,205.800003,42.608696,33,54.299999,0,65.800003,68.0,53.0
20161027140000,199.5,205.800003,42.608696,33,54.299999,0,65.800003,68.0,53.0
20161027141500,199.5,205.800003,42.608696,33,54.299999,0,65.699997,68.0,53.0
20161027143000,199.5,205.800003,42.608696,33,54.299999,0,65.699997,68.0,53.0
20161027144500,199.5,208.949997,43.260869,33,54.299999,0,65.699997,68.0,53.0
20161027150000,199.5,206.850006,42.826088,33,54.299999,0,65.800003,68.0,53.0
20161027151500,199.5,206.850006,42.826088,33,54.299999,0,65.900002,68.0,53.0
20161027153000,199.5,206.850006,42.826088,33,54.299999,0,65.800003,68.0,53.0
20161027154500,199.5,206.850006,42.826088,33,54.299999,0,66.099998,68.0,53.0
20161027160000,199.5,206.850006,42.826088,33,54.299999,0,66.0,68.0,53.0
20161027161500,199.5,202.649994,41.95652,33,54.299999,0,66.099998,68.0,53.0
20161027163000,199.5,205.800003,42.608696,33,53.700001,0,66.099998,68.0,53.0
20161027164500,199.5,208.949997,43.260869,33,53.700001,0,66.199997,68.0,53.0
20161027170000,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161027171500,199.5,206.850006,42.826088,33,54.700001,0,66.099998,68.0,53.0
20161027173000,199.5,211.050003,43.695653,33,54.700001,0,66.099998,68.0,53.0
20161027174500,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161027180000,199.5,202.649994,41.95652,33,54.700001,0,66.0,68.0,53.0
20161027181500,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161027183000,199.5,206.850006,42.826088,33,54.700001,0,65.800003,68.0,53.0
20161027184500,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161027190000,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161027191500,199.5,206.850006,42.826088,33,54.700001,0,65.900002,68.0,53.0
20161027193000,199.5,206.850006,42.826088,33,54.700001,0,66.099998,68.0,53.0
20161027194500,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161027200000,199.5,202.649994,41.95652,33,54.700001,0,66.0,68.0,53.0
20161027201500,199.5,205.800003,42.608696,33,54.700001,0,66.0,68.0,53.0
20161027203000,199.5,205.800003,42.608696,33,54.700001,0,66.0,68.0,53.0
20161027204500,199.5,205.800003,42.608696,33,54.700001,0,65.900002,68.0,53.0
20161027210000,199.5,205.800003,42.608696,33,54.700001,0,65.800003,68.0,53.0
20161027211500,199.5,205.800003,42.608696,33,54.700001,0,65.900002,68.0,53.0
20161027213000,199.5,205.800003,42.608696,33,54.700001,0,65.900002,68.0,53.0
20161027214500,199.5,202.649994,41.95652,33,54.700001,0,65.900002,68.0,53.0
20161027220000,199.5,196.350006,40.652175,33,54.700001,0,65.900002,68.0,53.0
20161027221500,199.5,198.449997,41.086956,33,54.700001,0,66.0,68.0,53.0
20161027223000,199.5,196.350006,40.652175,33,54.700001,0,66.0,68.0,53.0
20161027224500,199.5,198.449997,41.086956,33,53.900002,0,66.0,68.0,53.0
20161027230000,199.5,196.350006,40.652175,33,53.900002,0,66.0,68.0,53.0
20161027231500,199.5,198.449997,41.086956,33,53.900002,0,66.0,68.0,53.0
20161027233000,199.5,196.350006,40.652175,33,53.900002,0,65.900002,68.0,53.0
20161027234500,199.5,198.449997,41.086956,33,53.900002,0,65.900002,68.0,53.0
20161028000000,199.5,198.449997,41.086956,33,53.900002,0,65.800003,68.0,53.0
20161028001500,199.5,196.350006,40.652175,33,53.900002,0,65.800003,68.0,53.0
20161028003000,199.5,198.449997,41.086956,33,53.900002,0,65.800003,68.0,53.0
20161028004500,199.5,194.25,40.217391,33,53.900002,0,65.800003,68.0,53.0
20161028010000,199.5,198.449997,41.086956,33,53.900002,0,65.699997,68.0,53.0
20161028011500,199.5,196.350006,40.652175,33,53.900002,0,65.699997,68.0,53.0
20161028013000,199.5,196.350006,40.652175,33,53.900002,0,65.599998,68.0,53.0
20161028014500,199.5,198.449997,41.086956,33,53.900002,0,65.599998,68.0,53.0
20161028020000,199.5,198.449997,41.086956,33,53.900002,0,65.599998,68.0,53.0
20161028021500,199.5,198.449997,41.086956,33,53.900002,0,65.599998,68.0,53.0
20161028023000,199.5,198.449997,41.086956,33,53.200001,0,65.599998,68.0,53.0
20161028024500,199.5,200.550003,41.52174,33,53.200001,0,65.599998,68.0,53.0
20161028030000,199.5,194.25,40.217391,33,53.200001,0,65.599998,68.0,53.0
20161028031500,199.5,200.550003,41.52174,33,53.200001,0,65.5,68.0,53.0
20161028033000,199.5,200.550003,41.52174,33,53.200001,0,65.599998,68.0,53.0
20161028034500,199.5,198.449997,41.086956,33,53.200001,0,65.5,68.0,53.0
20161028040000,199.5,198.449997,41.086956,33,53.200001,0,65.5,68.0,53.0
20161028041500,199.5,198.449997,41.086956,33,53.200001,0,65.300003,68.0,53.0
20161028043000,199.5,198.449997,41.086956,33,53.200001,0,65.5,68.0,53.0
20161028044500,199.5,200.550003,41.52174,33,53.200001,0,65.400002,68.0,53.0
20161028050000,199.5,198.449997,41.086956,33,53.200001,0,65.5,68.0,53.0
20161028051500,199.5,200.550003,41.52174,33,53.200001,0,65.5,68.0,53.0
20161028053000,199.5,200.550003,41.52174,33,53.200001,0,65.5,68.0,53.0
20161028054500,199.5,200.550003,41.52174,33,53.200001,0,65.5,68.0,53.0
20161028060000,199.5,200.550003,41.52174,33,53.200001,0,65.300003,68.0,53.0
20161028061500,199.5,202.649994,41.95652,33,53.200001,0,65.300003,68.0,53.0
20161028063000,199.5,202.649994,41.95652,33,53.200001,0,65.300003,68.0,53.0
20161028064500,199.5,200.550003,41.52174,33,53.200001,0,65.199997,68.0,53.0
20161028070000,199.5,205.800003,42.608696,33,53.200001,0,65.300003,68.0,53.0
20161028071500,199.5,202.649994,41.95652,33,53.200001,0,65.300003,68.0,53.0
20161028073000,199.5,200.550003,41.52174,33,53.200001,0,65.199997,68.0,53.0
20161028074500,199.5,198.449997,41.086956,33,53.200001,0,65.199997,68.0,53.0
20161028080000,199.5,205.800003,42.608696,33,53.900002,0,65.199997,68.0,53.0
20161028081500,199.5,202.649994,41.95652,33,53.099998,0,65.199997,68.0,53.0
20161028083000,199.5,202.649994,41.95652,33,53.099998,0,65.199997,68.0,53.0
20161028084500,199.5,200.550003,41.52174,33,53.099998,0,65.300003,68.0,53.0
20161028090000,199.5,202.649994,41.95652,33,53.099998,0,65.400002,68.0,53.0
20161028091500,199.5,202.649994,41.95652,33,53.099998,0,65.300003,68.0,53.0
20161028093000,199.5,202.649994,41.95652,33,53.099998,0,65.199997,68.0,53.0
20161028094500,199.5,205.800003,42.608696,33,53.900002,0,65.300003,68.0,53.0
20161028100000,199.5,198.449997,41.086956,33,53.900002,0,65.400002,68.0,53.0
20161028101500,199.5,200.550003,41.52174,33,53.900002,0,65.5,68.0,53.0
20161028103000,199.5,200.550003,41.52174,33,54.700001,0,65.599998,68.0,53.0
20161028104500,199.5,200.550003,41.52174,33,54.700001,0,65.699997,68.0,53.0
20161028110000,199.5,200.550003,41.52174,33,54.700001,0,65.699997,68.0,53.0
20161028111500,199.5,200.550003,41.52174,33,54.700001,0,65.800003,68.0,53.0
20161028113000,199.5,198.449997,41.086956,33,55.5,0,65.699997,68.0,53.0
20161028114500,199.5,198.449997,41.086956,33,55.5,0,65.699997,68.0,53.0
20161028120000,199.5,198.449997,41.086956,33,54.299999,0,65.699997,68.0,53.0
20161028121500,199.5,200.550003,41.52174,33,54.299999,0,65.699997,68.0,53.0
20161028123000,199.5,200.550003,41.52174,33,54.299999,0,65.800003,68.0,53.0
20161028124500,199.5,198.449997,41.086956,33,54.299999,0,65.900002,68.0,53.0
20161028130000,199.5,198.449997,41.086956,33,54.299999,0,66.0,68.0,53.0
20161028131500,199.5,200.550003,41.52174,33,54.299999,0,66.0,68.0,53.0
20161028133000,199.5,200.550003,41.52174,33,54.299999,0,65.599998,68.0,53.0
20161028134500,199.5,196.350006,40.652175,33,54.299999,0,65.300003,68.0,53.0
20161028140000,199.5,200.550003,41.52174,33,54.299999,0,65.300003,68.0,53.0
20161028141500,199.5,200.550003,41.52174,33,54.299999,0,65.400002,68.0,53.0
20161028143000,199.5,202.649994,41.95652,33,54.299999,0,65.400002,68.0,53.0
20161028144500,199.5,202.649994,41.95652,33,54.299999,0,65.300003,68.0,53.0
20161028150000,199.5,205.800003,42.608696,33,54.299999,0,65.300003,68.0,53.0
20161028151500,199.5,205.800003,42.608696,33,54.299999,0,65.300003,68.0,53.0
20161028153000,199.5,205.800003,42.608696,33,54.299999,0,65.199997,68.0,53.0
20161028154500,199.5,205.800003,42.608696,33,54.299999,0,65.199997,68.0,53.0
20161028160000,199.5,205.800003,42.608696,33,54.900002,0,65.400002,68.0,53.0
20161028161500,199.5,205.800003,42.608696,33,54.900002,0,65.400002,68.0,53.0
20161028163000,199.5,202.649994,41.95652,33,54.900002,0,65.400002,68.0,53.0
20161028164500,199.5,206.850006,42.826088,33,54.900002,0,65.5,68.0,53.0
20161028170000,199.5,206.850006,42.826088,33,54.900002,0,65.400002,68.0,53.0
20161028171500,199.5,206.850006,42.826088,33,54.299999,0,65.300003,68.0,53.0
20161028173000,199.5,206.850006,42.826088,33,55.200001,0,65.300003,68.0,53.0
20161028174500,199.5,206.850006,42.826088,33,55.200001,0,65.199997,68.0,53.0
20161028180000,199.5,208.949997,43.260869,33,55.200001,0,65.199997,68.0,53.0
20161028181500,199.5,205.800003,42.608696,33,55.200001,0,65.300003,68.0,53.0
20161028183000,199.5,208.949997,43.260869,33,55.200001,0,65.300003,68.0,53.0
20161028184500,199.5,206.850006,42.826088,33,53.900002,0,65.0,68.0,53.0
20161028190000,199.5,206.850006,42.826088,33,53.900002,0,65.0,68.0,53.0
20161028191500,199.5,202.649994,41.95652,33,53.900002,0,64.800003,68.0,53.0
20161028193000,199.5,205.800003,42.608696,33,53.900002,0,64.800003,68.0,53.0
20161028194500,199.5,202.649994,41.95652,33,53.900002,0,64.800003,68.0,53.0
20161028200000,199.5,205.800003,42.608696,33,53.900002,0,64.599998,68.0,53.0
20161028201500,199.5,202.649994,41.95652,33,53.900002,0,64.599998,68.0,53.0
20161028203000,199.5,205.800003,42.608696,33,53.900002,0,64.400002,68.0,53.0
20161028204500,199.5,205.800003,42.608696,33,53.900002,0,64.400002,68.0,53.0
20161028210000,199.5,202.649994,41.95652,33,53.900002,0,64.300003,68.0,53.0
20161028211500,199.5,205.800003,42.608696,33,53.900002,0,64.199997,68.0,53.0
20161028213000,199.5,200.550003,41.52174,33,53.900002,0,64.199997,68.0,53.0
20161028214500,199.5,202.649994,41.95652,33,53.900002,0,64.199997,68.0,53.0
20161028220000,199.5,205.800003,42.608696,33,53.900002,0,64.099998,68.0,53.0
20161028221500,199.5,202.649994,41.95652,33,53.900002,0,64.099998,68.0,53.0
20161028223000,199.5,205.800003,42.608696,33,53.099998,0,64.0,68.0,53.0
20161028224500,199.5,205.800003,42.608696,33,53.099998,0,64.0,68.0,53.0
20161028230000,199.5,205.800003,42.608696,33,53.099998,0,63.799999,68.0,53.0
20161028231500,199.5,205.800003,42.608696,33,53.099998,0,63.799999,68.0,53.0
20161028233000,199.5,202.649994,41.95652,33,53.099998,0,63.700001,68.0,53.0
20161028234500,199.5,206.850006,42.826088,33,53.099998,0,63.599998,68.0,53.0
20161029000000,199.5,206.850006,42.826088,33,53.099998,0,63.599998,68.0,53.0
20161029001500,199.5,206.850006,42.826088,33,53.099998,0,63.599998,68.0,53.0
20161029003000,199.5,208.949997,43.260869,33,52.299999,0,63.5,68.0,53.0
20161029004500,199.5,205.800003,42.608696,33,52.299999,0,63.400002,68.0,53.0
20161029010000,199.5,208.949997,43.260869,33,52.299999,0,63.299999,68.0,53.0
20161029011500,199.5,196.350006,40.652175,33,51.5,0,63.200001,68.0,53.0
20161029013000,199.5,194.25,40.217391,33,51.5,0,63.200001,68.0,53.0
20161029014500,199.5,198.449997,41.086956,33,51.5,0,63.099998,68.0,53.0
20161029020000,199.5,198.449997,41.086956,33,51.5,0,63.099998,68.0,53.0
20161029021500,199.5,196.350006,40.652175,33,51.5,0,63.099998,68.0,53.0
20161029023000,199.5,198.449997,41.086956,33,51.5,0,63.099998,68.0,53.0
20161029024500,199.5,196.350006,40.652175,33,51.5,0,63.0,68.0,53.0
20161029030000,199.5,198.449997,41.086956,33,51.5,0,62.900002,68.0,53.0
20161029031500,199.5,196.350006,40.652175,33,51.5,0,62.799999,68.0,53.0
20161029033000,199.5,200.550003,41.52174,33,51.5,0,62.700001,68.0,53.0
20161029034500,199.5,202.649994,41.95652,33,51.5,0,62.700001,68.0,53.0
20161029040000,199.5,205.800003,42.608696,33,51.5,0,62.700001,68.0,53.0
20161029041500,199.5,200.550003,41.52174,33,51.5,0,62.599998,68.0,53.0
20161029043000,199.5,202.649994,41.95652,33,51.5,0,62.599998,68.0,53.0
20161029044500,199.5,202.649994,41.95652,33,51.5,0,62.599998,68.0,53.0
20161029050000,199.5,205.800003,42.608696,33,51.5,0,62.5,68.0,53.0
20161029051500,199.5,205.800003,42.608696,33,51.5,0,62.5,68.0,53.0
20161029053000,199.5,202.649994,41.95652,33,51.5,0,62.400002,68.0,53.0
20161029054500,199.5,202.649994,41.95652,33,51.5,0,62.400002,68.0,53.0
20161029060000,199.5,206.850006,42.826088,33,51.5,0,62.400002,68.0,53.0
20161029061500,199.5,206.850006,42.826088,33,51.5,0,62.299999,68.0,53.0
20161029063000,199.5,206.850006,42.826088,33,51.5,0,62.299999,68.0,53.0
20161029064500,199.5,206.850006,42.826088,33,51.5,0,62.599998,68.0,53.0
20161029070000,199.5,206.850006,42.826088,33,51.5,0,62.599998,68.0,53.0
20161029071500,199.5,206.850006,42.826088,33,51.5,0,62.799999,68.0,53.0
20161029073000,199.5,206.850006,42.826088,33,51.5,0,62.799999,68.0,53.0
20161029074500,199.5,206.850006,42.826088,33,51.5,0,63.0,68.0,53.0
20161029080000,199.5,202.649994,41.95652,33,51.5,0,63.0,68.0,53.0
20161029081500,199.5,205.800003,42.608696,33,51.5,0,62.799999,68.0,53.0
20161029083000,199.5,202.649994,41.95652,33,52.200001,0,63.0,68.0,53.0
20161029084500,199.5,202.649994,41.95652,33,52.200001,0,62.599998,68.0,53.0
20161029090000,199.5,200.550003,41.52174,33,53.5,0,62.599998,68.0,53.0
20161029091500,199.5,200.550003,41.52174,33,53.5,0,62.599998,68.0,53.0
20161029093000,199.5,200.550003,41.52174,33,53.5,0,62.700001,68.0,53.0
20161029094500,199.5,198.449997,41.086956,33,53.5,0,62.799999,68.0,53.0
20161029100000,199.5,196.350006,40.652175,33,53.5,0,62.900002,68.0,53.0
20161029101500,199.5,198.449997,41.086956,33,53.5,0,63.0,68.0,53.0
20161029103000,199.5,200.550003,41.52174,33,54.299999,0,63.099998,68.0,53.0
20161029104500,199.5,198.449997,41.086956,33,54.299999,0,63.099998,68.0,53.0
20161029110000,199.5,198.449997,41.086956,33,54.299999,0,63.299999,68.0,53.0
20161029111500,199.5,196.350006,40.652175,33,55.099998,0,63.400002,68.0,53.0
20161029113000,199.5,196.350006,40.652175,33,55.099998,0,63.5,68.0,53.0
20161029114500,199.5,198.449997,41.086956,33,55.099998,0,63.599998,68.0,53.0
20161029120000,199.5,200.550003,41.52174,33,55.099998,0,63.700001,68.0,53.0
20161029121500,199.5,198.449997,41.086956,33,55.099998,0,63.799999,68.0,53.0
20161029123000,199.5,198.449997,41.086956,33,54.299999,0,63.799999,68.0,53.0
20161029124500,199.5,194.25,40.217391,33,54.299999,0,63.799999,68.0,53.0
20161029130000,199.5,198.449997,41.086956,33,55.099998,0,64.0,68.0,53.0
20161029131500,199.5,198.449997,41.086956,33,55.099998,0,64.099998,68.0,53.0
20161029133000,199.5,198.449997,41.086956,33,55.099998,0,64.099998,68.0,53.0
20161029134500,199.5,198.449997,41.086956,33,55.099998,0,64.199997,68.0,53.0
20161029140000,199.5,198.449997,41.086956,33,55.099998,0,64.300003,68.0,53.0
20161029141500,199.5,202.649994,41.95652,33,54.299999,0,64.5,68.0,53.0
20161029143000,199.5,198.449997,41.086956,33,54.299999,0,64.5,68.0,53.0
20161029144500,199.5,196.350006,40.652175,33,54.299999,0,64.699997,68.0,53.0
20161029150000,199.5,202.649994,41.95652,33,54.299999,0,64.800003,68.0,53.0
20161029151500,199.5,200.550003,41.52174,33,54.299999,0,64.900002,68.0,53.0
20161029153000,199.5,200.550003,41.52174,33,54.299999,0,65.0,68.0,53.0
20161029154500,199.5,200.550003,41.52174,33,54.299999,0,65.0,68.0,53.0
20161029160000,199.5,202.649994,41.95652,33,54.299999,0,65.0,68.0,53.0
20161029161500,199.5,200.550003,41.52174,33,54.299999,0,65.0,68.0,53.0
20161029163000,199.5,200.550003,41.52174,33,54.299999,0,65.099998,68.0,53.0
20161029164500,199.5,202.649994,41.95652,33,54.299999,0,65.0,68.0,53.0
20161029170000,199.5,200.550003,41.52174,33,54.299999,0,65.099998,68.0,53.0
20161029171500,199.5,202.649994,41.95652,33,54.299999,0,65.099998,68.0,53.0
20161029173000,199.5,200.550003,41.52174,33,54.299999,0,65.099998,68.0,53.0
20161029174500,199.5,202.649994,41.95652,33,54.299999,0,64.900002,68.0,53.0
20161029180000,199.5,200.550003,41.52174,33,54.299999,0,65.0,68.0,53.0
20161029181500,199.5,200.550003,41.52174,33,55.5,0,65.0,68.0,53.0
20161029183000,199.5,200.550003,41.52174,33,55.5,0,65.099998,68.0,53.0
20161029184500,199.5,196.350006,40.652175,33,55.5,0,65.199997,68.0,53.0
20161029190000,199.5,196.350006,40.652175,33,55.5,0,65.099998,68.0,53.0
20161029191500,199.5,196.350006,40.652175,33,55.5,0,65.099998,68.0,53.0
20161029193000,199.5,194.25,40.217391,33,54.700001,0,64.900002,68.0,53.0
20161029194500,199.5,198.449997,41.086956,33,54.700001,0,64.800003,68.0,53.0
20161029200000,199.5,198.449997,41.086956,33,54.700001,0,64.800003,68.0,53.0
20161029201500,199.5,198.449997,41.086956,33,54.700001,0,64.800003,68.0,53.0
