PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029203000,199.5,196.350006,40.652175,33,54.700001,0,64.800003,68.0,53.0
20161029204500,199.5,196.350006,40.652175,33,54.700001,0,64.800003,68.0,53.0
20161029210000,199.5,196.350006,40.652175,33,54.700001,0,64.699997,68.0,53.0
20161029211500,199.5,198.449997,41.086956,33,54.700001,0,64.599998,68.0,53.0
20161029213000,199.5,196.350006,40.652175,33,54.700001,0,64.599998,68.0,53.0
20161029214500,199.5,193.199997,39.999999,33,54.700001,0,64.5,68.0,53.0
20161029220000,199.5,198.449997,41.086956,33,53.900002,0,64.400002,68.0,53.0
20161029221500,199.5,198.449997,41.086956,33,53.900002,0,64.300003,68.0,53.0
20161029223000,199.5,196.350006,40.652175,33,53.900002,0,64.199997,68.0,53.0
20161029224500,199.5,198.449997,41.086956,33,53.900002,0,64.199997,68.0,53.0
20161029230000,199.5,196.350006,40.652175,33,53.900002,0,64.099998,68.0,53.0
20161029231500,199.5,198.449997,41.086956,33,53.099998,0,64.0,68.0,53.0
20161029233000,199.5,200.550003,41.52174,33,53.099998,0,64.0,68.0,53.0
20161029234500,199.5,198.449997,41.086956,33,53.099998,0,63.799999,68.0,53.0
20161030000000,199.5,198.449997,41.086956,33,53.099998,0,63.799999,68.0,53.0
20161030001500,199.5,198.449997,41.086956,33,53.099998,0,63.700001,68.0,53.0
20161030003000,199.5,200.550003,41.52174,33,53.099998,0,63.599998,68.0,53.0
20161030004500,199.5,200.550003,41.52174,33,53.099998,0,63.599998,68.0,53.0
20161030010000,199.5,200.550003,41.52174,33,53.099998,0,63.599998,68.0,53.0
20161030011500,199.5,202.649994,41.95652,33,53.099998,0,63.5,68.0,53.0
20161030013000,199.5,202.649994,41.95652,33,53.099998,0,63.400002,68.0,53.0
20161030014500,199.5,202.649994,41.95652,33,53.099998,0,63.299999,68.0,53.0
20161030020000,199.5,200.550003,41.52174,33,53.099998,0,63.299999,68.0,53.0
20161030021500,199.5,202.649994,41.95652,33,53.099998,0,63.299999,68.0,53.0
20161030023000,199.5,202.649994,41.95652,33,53.099998,0,63.200001,68.0,53.0
20161030024500,199.5,202.649994,41.95652,33,52.299999,0,63.099998,68.0,53.0
20161030030000,199.5,205.800003,42.608696,33,52.299999,0,63.099998,68.0,53.0
20161030031500,199.5,205.800003,42.608696,33,52.299999,0,63.0,68.0,53.0
20161030033000,199.5,202.649994,41.95652,33,52.299999,0,62.900002,68.0,53.0
20161030034500,199.5,202.649994,41.95652,33,52.299999,0,62.799999,68.0,53.0
20161030040000,199.5,202.649994,41.95652,33,52.299999,0,62.799999,68.0,53.0
20161030041500,199.5,205.800003,42.608696,33,52.299999,0,62.700001,68.0,53.0
20161030043000,199.5,202.649994,41.95652,33,52.299999,0,62.700001,68.0,53.0
20161030044500,199.5,205.800003,42.608696,33,52.299999,0,62.700001,68.0,53.0
20161030050000,199.5,205.800003,42.608696,33,52.299999,0,62.599998,68.0,53.0
20161030051500,199.5,205.800003,42.608696,33,52.299999,0,62.599998,68.0,53.0
20161030053000,199.5,205.800003,42.608696,33,52.299999,0,62.599998,68.0,53.0
20161030054500,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161030060000,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161030061500,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161030063000,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161030064500,199.5,208.949997,43.260869,33,52.299999,0,62.5,68.0,53.0
20161030070000,199.5,205.800003,42.608696,33,52.299999,0,62.400002,68.0,53.0
20161030071500,199.5,211.050003,43.695653,33,52.299999,0,62.400002,68.0,53.0
20161030073000,199.5,211.050003,43.695653,33,52.299999,0,62.400002,68.0,53.0
20161030074500,199.5,206.850006,42.826088,33,52.299999,0,62.299999,68.0,53.0
20161030080000,199.5,208.949997,43.260869,33,52.299999,0,62.400002,68.0,53.0
20161030081500,199.5,206.850006,42.826088,33,52.299999,0,62.400002,68.0,53.0
20161030083000,199.5,208.949997,43.260869,33,52.299999,0,62.400002,68.0,53.0
20161030084500,199.5,205.800003,42.608696,33,53.099998,0,62.5,68.0,53.0
20161030090000,199.5,205.800003,42.608696,33,53.099998,0,62.5,68.0,53.0
20161030091500,199.5,202.649994,41.95652,33,53.900002,0,62.599998,68.0,53.0
20161030093000,199.5,208.949997,43.260869,33,53.900002,0,62.799999,68.0,53.0
20161030094500,199.5,205.800003,42.608696,33,53.900002,0,62.799999,68.0,53.0
20161030100000,199.5,205.800003,42.608696,33,53.900002,0,63.0,68.0,53.0
20161030101500,199.5,200.550003,41.52174,33,54.700001,0,63.099998,68.0,53.0
20161030103000,199.5,200.550003,41.52174,33,54.700001,0,63.099998,68.0,53.0
20161030104500,199.5,200.550003,41.52174,33,54.700001,0,63.299999,68.0,53.0
20161030110000,199.5,202.649994,41.95652,33,54.700001,0,63.299999,68.0,53.0
20161030111500,199.5,200.550003,41.52174,33,55.5,0,63.299999,68.0,53.0
20161030113000,199.5,198.449997,41.086956,33,55.5,0,63.5,68.0,53.0
20161030114500,199.5,198.449997,41.086956,33,55.5,0,63.599998,68.0,53.0
20161030120000,199.5,200.550003,41.52174,33,54.700001,0,63.599998,68.0,53.0
20161030121500,199.5,196.350006,40.652175,33,54.700001,0,63.700001,68.0,53.0
20161030123000,199.5,198.449997,41.086956,33,54.700001,0,63.700001,68.0,53.0
20161030124500,199.5,198.449997,41.086956,33,54.700001,0,63.799999,68.0,53.0
20161030130000,199.5,198.449997,41.086956,33,54.700001,0,63.900002,68.0,53.0
20161030131500,199.5,196.350006,40.652175,33,54.700001,0,64.0,68.0,53.0
20161030133000,199.5,198.449997,41.086956,33,54.700001,0,64.199997,68.0,53.0
20161030134500,199.5,196.350006,40.652175,33,54.700001,0,64.199997,68.0,53.0
20161030140000,199.5,198.449997,41.086956,33,54.700001,0,64.300003,68.0,53.0
20161030141500,199.5,198.449997,41.086956,33,54.700001,0,64.400002,68.0,53.0
20161030143000,199.5,200.550003,41.52174,33,55.400002,0,64.599998,68.0,53.0
20161030144500,199.5,202.649994,41.95652,33,55.400002,0,64.800003,68.0,53.0
20161030150000,199.5,198.449997,41.086956,33,54.700001,0,64.800003,68.0,53.0
20161030151500,199.5,200.550003,41.52174,33,54.700001,0,65.0,68.0,53.0
20161030153000,199.5,200.550003,41.52174,33,54.700001,0,65.099998,68.0,53.0
20161030154500,199.5,202.649994,41.95652,33,54.700001,0,65.199997,68.0,53.0
20161030160000,199.5,198.449997,41.086956,33,54.700001,0,65.199997,68.0,53.0
20161030161500,199.5,200.550003,41.52174,33,54.700001,0,65.300003,68.0,53.0
20161030163000,199.5,200.550003,41.52174,33,55.5,0,65.300003,68.0,53.0
20161030164500,199.5,198.449997,41.086956,33,55.5,0,65.400002,68.0,53.0
20161030170000,199.5,200.550003,41.52174,33,55.5,0,65.5,68.0,53.0
20161030171500,199.5,198.449997,41.086956,33,55.5,0,65.400002,68.0,53.0
20161030173000,199.5,196.350006,40.652175,33,54.400002,0,65.300003,68.0,53.0
20161030174500,199.5,198.449997,41.086956,33,55.5,0,65.300003,68.0,53.0
20161030180000,199.5,198.449997,41.086956,33,55.5,0,65.300003,68.0,53.0
20161030181500,199.5,198.449997,41.086956,33,55.5,0,65.400002,68.0,53.0
20161030183000,199.5,194.25,40.217391,33,55.5,0,65.400002,68.0,53.0
20161030184500,199.5,196.350006,40.652175,33,55.5,0,65.300003,68.0,53.0
20161030190000,199.5,196.350006,40.652175,33,55.5,0,65.300003,68.0,53.0
20161030191500,199.5,193.199997,39.999999,33,54.700001,0,65.099998,68.0,53.0
20161030193000,199.5,196.350006,40.652175,33,55.599998,0,65.199997,68.0,53.0
20161030194500,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,53.0
20161030200000,199.5,196.350006,40.652175,33,55.599998,0,65.0,68.0,53.0
20161030201500,199.5,198.449997,41.086956,33,55.599998,0,65.0,68.0,53.0
20161030203000,199.5,198.449997,41.086956,33,55.599998,0,64.900002,68.0,53.0
20161030204500,199.5,196.350006,40.652175,33,55.599998,0,64.900002,68.0,53.0
20161030210000,199.5,196.350006,40.652175,33,55.599998,0,64.800003,68.0,53.0
20161030211500,199.5,198.449997,41.086956,33,54.700001,0,64.800003,68.0,53.0
20161030213000,199.5,194.25,40.217391,33,54.700001,0,64.800003,68.0,53.0
20161030214500,199.5,198.449997,41.086956,33,54.700001,0,64.699997,68.0,53.0
20161030220000,199.5,196.350006,40.652175,33,54.700001,0,64.599998,68.0,53.0
20161030221500,199.5,196.350006,40.652175,33,54.700001,0,64.599998,68.0,53.0
20161030223000,199.5,196.350006,40.652175,33,54.700001,0,64.5,68.0,53.0
20161030224500,199.5,198.449997,41.086956,33,54.700001,0,64.400002,68.0,53.0
20161030230000,199.5,198.449997,41.086956,33,54.700001,0,64.400002,68.0,53.0
20161030231500,199.5,196.350006,40.652175,33,54.700001,0,64.300003,68.0,53.0
20161030233000,199.5,198.449997,41.086956,33,53.900002,0,64.199997,68.0,53.0
20161030234500,199.5,198.449997,41.086956,33,53.900002,0,64.199997,68.0,53.0
20161031000000,199.5,200.550003,41.52174,33,53.900002,0,64.099998,68.0,53.0
20161031001500,199.5,198.449997,41.086956,33,53.900002,0,64.0,68.0,53.0
20161031003000,199.5,198.449997,41.086956,33,53.900002,0,64.0,68.0,53.0
20161031004500,199.5,200.550003,41.52174,33,53.900002,0,63.900002,68.0,53.0
20161031010000,199.5,200.550003,41.52174,33,53.900002,0,63.799999,68.0,53.0
20161031011500,199.5,198.449997,41.086956,33,53.099998,0,63.799999,68.0,53.0
20161031013000,199.5,196.350006,40.652175,33,53.099998,0,63.700001,68.0,53.0
20161031014500,199.5,200.550003,41.52174,33,53.099998,0,63.599998,68.0,53.0
20161031020000,199.5,202.649994,41.95652,33,53.099998,0,63.599998,68.0,53.0
20161031021500,199.5,200.550003,41.52174,33,53.099998,0,63.5,68.0,53.0
20161031023000,199.5,202.649994,41.95652,33,53.099998,0,63.5,68.0,53.0
20161031024500,199.5,202.649994,41.95652,33,53.099998,0,63.400002,68.0,53.0
20161031030000,199.5,202.649994,41.95652,33,53.099998,0,63.299999,68.0,53.0
20161031031500,199.5,205.800003,42.608696,33,53.099998,0,63.299999,68.0,53.0
20161031033000,199.5,202.649994,41.95652,33,53.099998,0,63.200001,68.0,53.0
20161031034500,199.5,205.800003,42.608696,33,53.099998,0,63.200001,68.0,53.0
20161031040000,199.5,205.800003,42.608696,33,53.099998,0,63.099998,68.0,53.0
20161031041500,199.5,205.800003,42.608696,33,53.099998,0,63.0,68.0,53.0
20161031043000,199.5,202.649994,41.95652,33,53.099998,0,63.0,68.0,53.0
20161031044500,199.5,205.800003,42.608696,33,53.099998,0,63.0,68.0,53.0
20161031050000,199.5,205.800003,42.608696,33,52.299999,0,62.900002,68.0,53.0
20161031051500,199.5,205.800003,42.608696,33,52.299999,0,62.799999,68.0,53.0
20161031053000,199.5,205.800003,42.608696,33,52.299999,0,62.799999,68.0,53.0
20161031054500,199.5,208.949997,43.260869,33,52.299999,0,62.799999,68.0,53.0
20161031060000,199.5,206.850006,42.826088,33,52.299999,0,62.700001,68.0,53.0
20161031061500,199.5,206.850006,42.826088,33,52.299999,0,62.700001,68.0,53.0
20161031063000,199.5,206.850006,42.826088,33,52.299999,0,62.599998,68.0,53.0
20161031064500,199.5,206.850006,42.826088,33,52.299999,0,62.599998,68.0,53.0
20161031070000,199.5,211.050003,43.695653,33,52.299999,0,62.599998,68.0,53.0
20161031071500,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161031073000,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161031074500,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161031080000,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161031081500,199.5,205.800003,42.608696,33,52.299999,0,62.5,68.0,53.0
20161031083000,199.5,202.649994,41.95652,33,53.5,0,62.599998,68.0,53.0
20161031084500,199.5,202.649994,41.95652,33,54.099998,0,62.700001,68.0,53.0
20161031090000,199.5,208.949997,43.260869,33,54.099998,0,62.799999,68.0,53.0
20161031091500,199.5,206.850006,42.826088,33,54.099998,0,62.900002,68.0,53.0
20161031093000,199.5,206.850006,42.826088,33,54.099998,0,63.0,68.0,53.0
20161031094500,199.5,202.649994,41.95652,33,54.700001,0,63.0,68.0,53.0
20161031100000,199.5,202.649994,41.95652,33,54.700001,0,63.200001,68.0,53.0
20161031101500,199.5,200.550003,41.52174,33,54.700001,0,63.299999,68.0,53.0
20161031103000,199.5,198.449997,41.086956,33,55.5,0,63.400002,68.0,53.0
20161031104500,199.5,198.449997,41.086956,33,55.5,0,63.5,68.0,53.0
20161031110000,199.5,202.649994,41.95652,33,55.5,0,63.5,68.0,53.0
20161031111500,199.5,202.649994,41.95652,33,55.5,0,63.599998,68.0,53.0
20161031113000,199.5,196.350006,40.652175,33,55.5,0,63.599998,68.0,53.0
20161031114500,199.5,198.449997,41.086956,33,54.5,0,63.599998,68.0,53.0
20161031120000,199.5,198.449997,41.086956,33,54.5,0,63.599998,68.0,53.0
20161031121500,199.5,198.449997,41.086956,33,55.200001,0,63.799999,68.0,53.0
20161031123000,199.5,198.449997,41.086956,33,55.200001,0,63.799999,68.0,53.0
20161031124500,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161031130000,199.5,200.550003,41.52174,33,55.200001,0,64.099998,68.0,53.0
20161031131500,199.5,202.649994,41.95652,33,55.200001,0,64.099998,68.0,53.0
20161031133000,199.5,202.649994,41.95652,33,55.200001,0,64.099998,68.0,53.0
20161031134500,199.5,205.800003,42.608696,33,53.900002,0,64.099998,68.0,53.0
20161031140000,199.5,205.800003,42.608696,33,53.900002,0,64.099998,68.0,53.0
20161031141500,199.5,205.800003,42.608696,33,54.799999,0,64.400002,68.0,53.0
20161031143000,199.5,208.949997,43.260869,33,54.799999,0,64.5,68.0,53.0
20161031144500,199.5,206.850006,42.826088,33,54.799999,0,64.599998,68.0,53.0
20161031150000,199.5,206.850006,42.826088,33,54.799999,0,64.699997,68.0,53.0
20161031151500,199.5,206.850006,42.826088,33,54.799999,0,64.800003,68.0,53.0
20161031153000,199.5,206.850006,42.826088,33,53.5,0,64.699997,68.0,53.0
20161031154500,199.5,206.850006,42.826088,33,53.5,0,64.699997,68.0,53.0
20161031160000,199.5,208.949997,43.260869,33,53.5,0,64.699997,68.0,53.0
20161031161500,199.5,208.949997,43.260869,33,53.5,0,64.699997,68.0,53.0
20161031163000,199.5,205.800003,42.608696,33,53.5,0,64.699997,68.0,53.0
20161031164500,199.5,205.800003,42.608696,33,53.5,0,64.699997,68.0,53.0
20161031170000,199.5,205.800003,42.608696,33,53.5,0,64.699997,68.0,53.0
20161031171500,199.5,205.800003,42.608696,33,53.5,0,64.699997,68.0,53.0
20161031173000,199.5,202.649994,41.95652,33,53.5,0,64.599998,68.0,53.0
20161031174500,199.5,205.800003,42.608696,33,53.5,0,64.5,68.0,53.0
20161031180000,199.5,208.949997,43.260869,33,53.5,0,64.400002,68.0,53.0
20161031181500,199.5,205.800003,42.608696,33,53.5,0,64.400002,68.0,53.0
20161031183000,199.5,205.800003,42.608696,33,53.5,0,64.300003,68.0,53.0
20161031184500,199.5,205.800003,42.608696,33,53.5,0,64.099998,68.0,53.0
20161031190000,199.5,200.550003,41.52174,33,52.700001,0,64.099998,68.0,53.0
20161031191500,199.5,206.850006,42.826088,33,52.700001,0,64.099998,68.0,53.0
20161031193000,199.5,202.649994,41.95652,33,52.700001,0,64.099998,68.0,53.0
20161031194500,199.5,202.649994,41.95652,33,52.700001,0,64.0,68.0,53.0
20161031200000,199.5,200.550003,41.52174,33,52.700001,0,64.0,68.0,53.0
20161031201500,199.5,202.649994,41.95652,33,52.700001,0,64.0,68.0,53.0
20161031203000,199.5,200.550003,41.52174,33,52.700001,0,64.0,68.0,53.0
20161031204500,199.5,200.550003,41.52174,33,52.700001,0,63.900002,68.0,53.0
20161031210000,199.5,200.550003,41.52174,33,52.700001,0,63.799999,68.0,53.0
20161031211500,199.5,200.550003,41.52174,33,52.700001,0,63.799999,68.0,53.0
20161031213000,199.5,200.550003,41.52174,33,52.700001,0,63.799999,68.0,53.0
20161031214500,199.5,200.550003,41.52174,33,52.700001,0,63.700001,68.0,53.0
20161031220000,199.5,198.449997,41.086956,33,52.700001,0,63.599998,68.0,53.0
20161031221500,199.5,205.800003,42.608696,33,52.700001,0,63.599998,68.0,53.0
20161031223000,199.5,202.649994,41.95652,33,52.700001,0,63.5,68.0,53.0
20161031224500,199.5,196.350006,40.652175,33,52.700001,0,63.5,68.0,53.0
20161031230000,199.5,198.449997,41.086956,33,51.900002,0,63.400002,68.0,53.0
20161031231500,199.5,196.350006,40.652175,33,51.900002,0,63.299999,68.0,53.0
20161031233000,199.5,196.350006,40.652175,33,51.900002,0,63.299999,68.0,53.0
20161031234500,199.5,194.25,40.217391,33,51.900002,0,63.299999,68.0,53.0
20161101000000,199.5,200.550003,41.52174,33,51.900002,0,63.299999,68.0,53.0
20161101001500,199.5,198.449997,41.086956,33,51.900002,0,63.200001,68.0,53.0
20161101003000,199.5,196.350006,40.652175,33,51.900002,0,63.099998,68.0,53.0
20161101004500,199.5,198.449997,41.086956,33,51.900002,0,63.099998,68.0,53.0
20161101010000,199.5,198.449997,41.086956,33,51.900002,0,63.0,68.0,53.0
20161101011500,199.5,196.350006,40.652175,33,51.900002,0,63.0,68.0,53.0
20161101013000,199.5,198.449997,41.086956,33,52.599998,0,63.099998,68.0,53.0
20161101014500,199.5,198.449997,41.086956,33,52.599998,0,63.0,68.0,53.0
20161101020000,199.5,198.449997,41.086956,33,51.900002,0,63.0,68.0,53.0
20161101021500,199.5,200.550003,41.52174,33,51.900002,0,62.799999,68.0,53.0
20161101023000,199.5,198.449997,41.086956,33,51.900002,0,62.799999,68.0,53.0
20161101024500,199.5,200.550003,41.52174,33,51.900002,0,62.700001,68.0,53.0
20161101030000,199.5,200.550003,41.52174,33,51.900002,0,62.599998,68.0,53.0
20161101031500,199.5,202.649994,41.95652,33,51.900002,0,62.599998,68.0,53.0
20161101033000,199.5,200.550003,41.52174,33,51.900002,0,62.5,68.0,53.0
20161101034500,199.5,202.649994,41.95652,33,51.900002,0,62.5,68.0,53.0
20161101040000,199.5,202.649994,41.95652,33,51.900002,0,62.5,68.0,53.0
20161101041500,199.5,202.649994,41.95652,33,51.900002,0,62.400002,68.0,53.0
20161101043000,199.5,200.550003,41.52174,33,51.900002,0,62.400002,68.0,53.0
20161101044500,199.5,202.649994,41.95652,33,51.900002,0,62.400002,68.0,53.0
20161101050000,199.5,202.649994,41.95652,33,51.900002,0,62.400002,68.0,53.0
20161101051500,199.5,205.800003,42.608696,33,51.900002,0,62.200001,68.0,53.0
20161101053000,199.5,202.649994,41.95652,33,51.099998,0,62.200001,68.0,53.0
20161101054500,199.5,202.649994,41.95652,33,51.099998,0,62.200001,68.0,53.0
20161101060000,199.5,202.649994,41.95652,33,51.099998,0,62.099998,68.0,53.0
20161101061500,199.5,202.649994,41.95652,33,51.099998,0,62.099998,68.0,53.0
20161101063000,199.5,202.649994,41.95652,33,51.099998,0,62.099998,68.0,53.0
20161101064500,199.5,206.850006,42.826088,33,51.099998,0,62.099998,68.0,53.0
20161101070000,199.5,202.649994,41.95652,33,51.099998,0,62.0,68.0,53.0
20161101071500,199.5,202.649994,41.95652,33,51.099998,0,62.0,68.0,53.0
20161101073000,199.5,202.649994,41.95652,33,51.099998,0,62.0,68.0,53.0
20161101074500,199.5,205.800003,42.608696,33,51.099998,0,62.0,68.0,53.0
20161101080000,199.5,202.649994,41.95652,33,52.200001,0,62.0,68.0,53.0
20161101081500,199.5,205.800003,42.608696,33,52.200001,0,62.200001,68.0,53.0
20161101083000,199.5,202.649994,41.95652,33,53.0,0,62.200001,68.0,53.0
20161101084500,199.5,200.550003,41.52174,33,53.0,0,62.299999,68.0,53.0
20161101090000,199.5,200.550003,41.52174,33,53.0,0,62.400002,68.0,53.0
20161101091500,199.5,200.550003,41.52174,33,54.700001,0,62.599998,68.0,53.0
20161101093000,199.5,205.800003,42.608696,33,55.299999,0,62.700001,68.0,53.0
20161101094500,199.5,198.449997,41.086956,33,54.700001,0,62.799999,68.0,53.0
20161101100000,199.5,200.550003,41.52174,33,54.700001,0,63.0,68.0,53.0
20161101101500,199.5,208.949997,43.260869,33,54.700001,0,63.0,68.0,53.0
20161101103000,199.5,206.850006,42.826088,33,54.700001,0,63.0,68.0,53.0
20161101104500,199.5,206.850006,42.826088,33,54.700001,0,63.099998,68.0,53.0
20161101110000,199.5,206.850006,42.826088,33,54.700001,0,63.099998,68.0,53.0
20161101111500,199.5,206.850006,42.826088,33,55.599998,0,63.200001,68.0,53.0
20161101113000,199.5,206.850006,42.826088,33,55.599998,0,63.299999,68.0,53.0
20161101114500,199.5,206.850006,42.826088,33,55.599998,0,63.299999,68.0,53.0
20161101120000,199.5,206.850006,42.826088,33,54.700001,0,63.299999,68.0,53.0
20161101121500,199.5,202.649994,41.95652,33,54.700001,0,63.5,68.0,53.0
20161101123000,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161101124500,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161101130000,199.5,205.800003,42.608696,33,54.700001,0,63.700001,68.0,53.0
20161101131500,199.5,205.800003,42.608696,33,54.700001,0,63.799999,68.0,53.0
20161101133000,199.5,205.800003,42.608696,33,55.400002,100,64.599998,82.0,76.0
20161101134500,199.5,205.800003,42.608696,33,100.0,100,65.900002,70.900002,67.900002
20161101140000,199.5,205.800003,42.608696,33,88.5,100,67.099998,70.900002,67.900002
20161101141500,199.5,211.050003,43.695653,33,109.199997,100,67.699997,70.900002,67.900002
20161101143000,199.5,205.800003,42.608696,33,97.800003,0,68.199997,70.900002,67.900002
20161101144500,199.5,205.800003,42.608696,33,58.400002,100,67.400002,70.900002,67.900002
20161101150000,199.5,205.800003,42.608696,33,71.699997,100,66.900002,70.900002,67.900002
20161101151500,199.5,205.800003,42.608696,33,71.699997,100,67.599998,70.900002,67.900002
20161101153000,199.5,205.800003,42.608696,33,81.400002,100,67.599998,70.900002,67.900002
20161101154500,199.5,205.800003,42.608696,33,87.0,0,68.400002,71.0,68.0
20161101160000,199.5,205.800003,42.608696,33,58.0,100,67.300003,71.0,68.0
20161101161500,199.5,205.800003,42.608696,33,66.199997,100,67.199997,70.900002,67.900002
20161101163000,199.5,205.800003,42.608696,33,82.900002,100,67.800003,70.900002,67.900002
20161101164500,199.5,208.949997,43.260869,33,60.799999,100,67.699997,71.0,68.0
20161101170000,199.5,208.949997,43.260869,33,59.700001,100,66.900002,70.900002,67.900002
20161101171500,199.5,208.949997,43.260869,33,76.199997,100,67.400002,70.900002,67.900002
20161101173000,199.5,211.050003,43.695653,33,87.599998,100,67.900002,71.0,68.0
20161101174500,199.5,206.850006,42.826088,33,83.199997,100,68.199997,70.900002,67.900002
20161101180000,199.5,202.649994,41.95652,33,58.400002,100,67.400002,71.0,68.0
20161101181500,199.5,205.800003,42.608696,33,61.099998,100,67.099998,70.900002,67.900002
20161101183000,199.5,205.800003,42.608696,33,79.0,100,67.599998,70.900002,67.900002
20161101184500,199.5,205.800003,42.608696,33,77.300003,100,67.800003,70.900002,67.900002
20161101190000,199.5,205.800003,42.608696,33,79.599998,100,67.900002,70.900002,67.900002
20161101191500,199.5,208.949997,43.260869,33,79.599998,100,67.900002,70.900002,67.900002
20161101193000,199.5,208.949997,43.260869,33,77.800003,100,67.900002,70.900002,67.900002
20161101194500,199.5,211.050003,43.695653,33,76.400002,100,68.0,70.900002,67.900002
20161101200000,199.5,211.050003,43.695653,33,74.800003,100,67.900002,70.900002,67.900002
20161101201500,199.5,211.050003,43.695653,33,80.599998,100,68.0,70.900002,67.900002
20161101203000,199.5,206.850006,42.826088,33,78.699997,100,68.0,70.900002,67.900002
20161101204500,199.5,208.949997,43.260869,33,76.400002,100,68.0,70.900002,67.900002
20161101210000,199.5,206.850006,42.826088,33,76.400002,100,68.0,70.900002,67.900002
20161101211500,199.5,208.949997,43.260869,33,78.199997,100,68.099998,70.900002,67.900002
20161101213000,199.5,206.850006,42.826088,33,80.099998,100,68.099998,70.900002,67.900002
20161101214500,199.5,206.850006,42.826088,33,77.800003,100,68.099998,70.900002,67.900002
20161101220000,199.5,206.850006,42.826088,33,76.400002,100,68.099998,70.900002,67.900002
20161101221500,199.5,202.649994,41.95652,33,78.199997,100,68.099998,70.900002,67.900002
20161101223000,199.5,200.550003,41.52174,33,80.599998,100,68.099998,70.900002,67.900002
20161101224500,199.5,200.550003,41.52174,33,79.199997,100,68.099998,70.900002,67.900002
20161101230000,199.5,200.550003,41.52174,33,76.800003,100,68.099998,70.900002,67.900002
20161101231500,199.5,200.550003,41.52174,33,78.300003,100,68.099998,70.900002,67.900002
20161101233000,199.5,200.550003,41.52174,33,80.699997,100,68.099998,70.900002,67.900002
20161101234500,199.5,198.449997,41.086956,33,77.300003,100,68.099998,70.900002,67.900002
20161102000000,199.5,196.350006,40.652175,33,78.699997,100,68.099998,70.900002,67.900002
20161102001500,199.5,198.449997,41.086956,33,80.599998,100,68.099998,70.900002,67.900002
20161102003000,199.5,198.449997,41.086956,33,78.300003,100,68.099998,70.900002,67.900002
20161102004500,199.5,196.350006,40.652175,33,77.199997,100,68.099998,70.900002,67.900002
20161102010000,199.5,198.449997,41.086956,33,80.099998,100,68.099998,70.900002,67.900002
20161102011500,199.5,196.350006,40.652175,33,78.699997,100,68.099998,70.900002,67.900002
20161102013000,199.5,196.350006,40.652175,33,76.800003,100,68.099998,70.900002,67.900002
20161102014500,199.5,202.649994,41.95652,33,78.5,100,68.099998,70.900002,67.900002
20161102020000,199.5,198.449997,41.086956,33,80.199997,0,68.199997,70.900002,67.900002
20161102021500,199.5,200.550003,41.52174,33,58.0,100,67.400002,70.900002,67.900002
20161102023000,199.5,200.550003,41.52174,33,59.5,100,67.099998,70.900002,67.900002
20161102024500,199.5,200.550003,41.52174,33,84.400002,100,67.900002,70.900002,67.900002
20161102030000,199.5,200.550003,41.52174,33,82.599998,100,68.199997,70.900002,67.900002
20161102031500,199.5,200.550003,41.52174,33,58.400002,100,67.400002,70.900002,67.900002
20161102033000,199.5,198.449997,41.086956,33,71.5,100,67.0,70.900002,67.900002
20161102034500,199.5,196.350006,40.652175,33,67.699997,100,67.599998,70.900002,67.900002
20161102040000,199.5,198.449997,41.086956,33,78.199997,100,67.400002,70.900002,67.900002
20161102041500,199.5,200.550003,41.52174,33,89.400002,100,68.199997,70.900002,67.900002
20161102043000,199.5,198.449997,41.086956,33,57.200001,100,67.199997,70.900002,67.900002
20161102044500,199.5,198.449997,41.086956,33,79.900002,100,67.199997,70.900002,67.900002
20161102050000,199.5,198.449997,41.086956,33,71.599998,100,67.599998,70.900002,67.900002
20161102051500,199.5,196.350006,40.652175,33,76.800003,100,67.400002,70.900002,67.900002
20161102053000,199.5,200.550003,41.52174,33,78.300003,100,67.699997,70.900002,67.900002
20161102054500,199.5,196.350006,40.652175,33,78.300003,100,67.699997,70.900002,67.900002
20161102060000,199.5,202.649994,41.95652,33,80.699997,100,67.699997,70.900002,67.900002
20161102061500,199.5,198.449997,41.086956,33,78.300003,100,67.699997,70.900002,67.900002
20161102063000,199.5,196.350006,40.652175,33,78.300003,100,67.800003,70.900002,67.900002
20161102064500,199.5,196.350006,40.652175,33,81.5,100,67.800003,70.900002,67.900002
20161102070000,199.5,198.449997,41.086956,33,80.599998,100,67.800003,70.900002,67.900002
20161102071500,199.5,200.550003,41.52174,33,78.300003,100,67.800003,70.900002,67.900002
20161102073000,199.5,200.550003,41.52174,33,76.800003,100,67.699997,70.900002,67.900002
20161102074500,199.5,200.550003,41.52174,33,78.199997,100,67.599998,70.900002,67.900002
20161102080000,199.5,202.649994,41.95652,33,80.199997,100,67.699997,70.900002,67.900002
20161102081500,199.5,200.550003,41.52174,33,77.800003,100,67.800003,70.900002,67.900002
20161102083000,199.5,205.800003,42.608696,33,77.800003,100,67.800003,70.900002,67.900002
20161102084500,199.5,202.649994,41.95652,33,79.699997,100,67.900002,70.900002,67.900002
20161102090000,199.5,200.550003,41.52174,33,77.800003,100,67.900002,70.900002,67.900002
20161102091500,199.5,198.449997,41.086956,33,76.800003,100,67.900002,70.900002,67.900002
20161102093000,199.5,196.350006,40.652175,33,80.099998,100,68.0,70.900002,67.900002
20161102094500,199.5,198.449997,41.086956,33,79.099998,100,68.099998,70.900002,67.900002
20161102100000,199.5,196.350006,40.652175,33,80.199997,100,68.0,70.900002,67.900002
20161102101500,199.5,194.25,40.217391,33,80.199997,100,68.0,70.900002,67.900002
20161102103000,199.5,194.25,40.217391,33,80.199997,100,68.099998,70.900002,67.900002
20161102104500,199.5,194.25,40.217391,33,80.199997,100,68.099998,70.900002,67.900002
20161102110000,199.5,198.449997,41.086956,33,58.400002,0,67.900002,70.900002,67.900002
20161102111500,199.5,194.25,40.217391,33,56.799999,0,68.099998,70.900002,67.900002
20161102113000,199.5,194.25,40.217391,33,56.799999,0,67.800003,70.900002,67.900002
20161102114500,199.5,194.25,40.217391,33,56.799999,0,67.800003,70.900002,67.900002
20161102120000,199.5,194.25,40.217391,33,56.799999,0,67.699997,70.900002,67.900002
20161102121500,199.5,194.25,40.217391,33,56.799999,100,67.5,70.900002,67.900002
20161102123000,199.5,196.350006,40.652175,33,56.0,100,67.400002,70.900002,67.900002
20161102124500,199.5,193.199997,39.999999,33,59.099998,100,67.300003,70.900002,67.900002
20161102130000,199.5,193.199997,39.999999,33,64.800003,100,67.400002,70.900002,67.900002
20161102131500,199.5,198.449997,41.086956,33,79.599998,100,67.699997,70.900002,67.900002
20161102133000,199.5,198.449997,41.086956,33,84.300003,100,67.900002,70.900002,67.900002
20161102134500,199.5,198.449997,41.086956,33,82.5,100,68.0,70.900002,67.900002
20161102140000,199.5,200.550003,41.52174,33,82.5,100,68.099998,70.900002,67.900002
20161102141500,199.5,205.800003,42.608696,33,67.800003,0,68.099998,70.900002,67.900002
20161102143000,199.5,205.800003,42.608696,33,57.200001,0,67.699997,70.900002,67.900002
20161102144500,199.5,202.649994,41.95652,33,57.200001,100,67.5,70.900002,67.900002
20161102150000,199.5,205.800003,42.608696,33,56.299999,100,67.699997,70.900002,67.900002
20161102151500,199.5,205.800003,42.608696,33,56.299999,100,67.699997,70.900002,67.900002
20161102153000,199.5,208.949997,43.260869,33,56.299999,100,67.900002,70.900002,67.900002
20161102154500,199.5,206.850006,42.826088,33,56.299999,100,67.900002,70.900002,67.900002
20161102160000,199.5,206.850006,42.826088,33,56.299999,100,68.099998,70.900002,67.900002
20161102161500,199.5,206.850006,42.826088,33,56.299999,100,68.099998,70.900002,67.900002
20161102163000,199.5,208.949997,43.260869,33,55.599998,0,67.900002,70.900002,67.900002
20161102164500,199.5,208.949997,43.260869,33,55.599998,0,67.800003,70.900002,67.900002
20161102170000,199.5,208.949997,43.260869,33,55.599998,0,67.800003,70.900002,67.900002
20161102171500,199.5,206.850006,42.826088,33,55.599998,0,67.699997,70.900002,67.900002
20161102173000,199.5,206.850006,42.826088,33,55.599998,0,67.699997,70.900002,67.900002
20161102174500,199.5,206.850006,42.826088,33,56.299999,100,67.599998,70.900002,67.900002
20161102180000,199.5,206.850006,42.826088,33,56.299999,100,67.599998,70.900002,67.900002
20161102181500,199.5,202.649994,41.95652,33,55.5,100,67.400002,70.900002,67.900002
20161102183000,199.5,202.649994,41.95652,33,55.5,100,67.400002,70.900002,67.900002
20161102184500,199.5,205.800003,42.608696,33,60.299999,100,67.400002,70.900002,67.900002
20161102190000,199.5,202.649994,41.95652,33,79.199997,100,67.800003,70.900002,67.900002
20161102191500,199.5,205.800003,42.608696,33,82.099998,100,68.099998,70.900002,67.900002
20161102193000,199.5,205.800003,42.608696,33,57.599998,100,67.599998,70.900002,67.900002
20161102194500,199.5,200.550003,41.52174,33,56.0,100,67.300003,70.900002,67.900002
20161102200000,199.5,206.850006,42.826088,33,57.099998,100,67.300003,70.900002,67.900002
20161102201500,199.5,202.649994,41.95652,33,63.599998,100,67.300003,70.900002,67.900002
20161102203000,199.5,200.550003,41.52174,33,80.099998,100,67.699997,70.900002,67.900002
20161102204500,199.5,196.350006,40.652175,33,78.199997,100,67.800003,70.900002,67.900002
20161102210000,199.5,205.800003,42.608696,33,79.699997,100,68.0,70.900002,67.900002
20161102211500,199.5,200.550003,41.52174,33,81.099998,100,68.099998,70.900002,67.900002
20161102213000,199.5,206.850006,42.826088,33,62.900002,0,67.900002,70.900002,67.900002
20161102214500,199.5,202.649994,41.95652,33,57.200001,0,67.800003,70.900002,67.900002
20161102220000,199.5,205.800003,42.608696,33,57.200001,0,67.699997,70.900002,67.900002
20161102221500,199.5,205.800003,42.608696,33,57.200001,0,67.699997,70.900002,67.900002
20161102223000,199.5,205.800003,42.608696,33,56.0,100,67.599998,70.900002,67.900002
20161102224500,199.5,205.800003,42.608696,33,56.0,100,67.5,70.900002,67.900002
20161102230000,199.5,202.649994,41.95652,33,56.0,100,67.400002,70.900002,67.900002
20161102231500,199.5,205.800003,42.608696,33,59.5,100,67.300003,70.900002,67.900002
20161102233000,199.5,200.550003,41.52174,33,68.099998,100,67.400002,70.900002,67.900002
20161102234500,199.5,202.649994,41.95652,33,79.199997,100,67.800003,70.900002,67.900002
20161103000000,199.5,200.550003,41.52174,33,81.099998,100,67.900002,70.900002,67.900002
20161103001500,199.5,200.550003,41.52174,33,82.0,100,67.900002,70.900002,67.900002
20161103003000,199.5,202.649994,41.95652,33,80.599998,100,68.099998,70.900002,67.900002
20161103004500,199.5,200.550003,41.52174,33,72.0,0,68.099998,70.900002,67.900002
20161103010000,199.5,198.449997,41.086956,33,57.599998,0,67.900002,70.900002,67.900002
20161103011500,199.5,198.449997,41.086956,33,57.599998,0,67.699997,70.900002,67.900002
20161103013000,199.5,200.550003,41.52174,33,56.5,100,67.599998,70.900002,67.900002
20161103014500,199.5,198.449997,41.086956,33,56.5,100,67.400002,70.900002,67.900002
20161103020000,199.5,196.350006,40.652175,33,56.5,100,67.300003,70.900002,67.900002
20161103021500,199.5,198.449997,41.086956,33,60.700001,100,67.300003,70.900002,67.900002
20161103023000,199.5,196.350006,40.652175,33,76.300003,100,67.400002,70.900002,67.900002
20161103024500,199.5,198.449997,41.086956,33,91.099998,100,67.599998,70.900002,67.900002
20161103030000,199.5,198.449997,41.086956,33,86.900002,100,68.099998,70.900002,67.900002
20161103031500,199.5,200.550003,41.52174,33,60.0,0,67.800003,70.900002,67.900002
20161103033000,199.5,200.550003,41.52174,33,56.0,100,67.400002,70.900002,67.900002
20161103034500,199.5,200.550003,41.52174,33,56.599998,100,67.400002,70.900002,67.900002
20161103040000,199.5,200.550003,41.52174,33,57.599998,100,67.300003,70.900002,67.900002
20161103041500,199.5,198.449997,41.086956,33,77.699997,100,67.400002,70.900002,67.900002
20161103043000,199.5,200.550003,41.52174,33,87.400002,100,67.599998,70.900002,67.900002
20161103044500,199.5,200.550003,41.52174,33,87.400002,100,67.900002,70.900002,67.900002
20161103050000,199.5,202.649994,41.95652,33,85.099998,0,68.199997,70.900002,67.900002
20161103051500,199.5,200.550003,41.52174,33,57.599998,100,67.599998,70.900002,67.900002
20161103053000,199.5,200.550003,41.52174,33,56.400002,100,67.300003,70.900002,67.900002
20161103054500,199.5,200.550003,41.52174,33,58.700001,100,67.099998,70.900002,67.900002
20161103060000,199.5,200.550003,41.52174,33,94.800003,100,67.5,70.900002,67.900002
20161103061500,199.5,198.449997,41.086956,33,94.800003,100,67.900002,70.900002,67.900002
20161103063000,199.5,202.649994,41.95652,33,64.0,0,68.099998,70.900002,67.900002
20161103064500,199.5,200.550003,41.52174,33,57.200001,0,67.699997,70.900002,67.900002
20161103070000,199.5,200.550003,41.52174,33,57.200001,100,67.400002,70.900002,67.900002
20161103071500,199.5,200.550003,41.52174,33,55.900002,100,67.400002,70.900002,67.900002
20161103073000,199.5,200.550003,41.52174,33,63.599998,100,67.199997,70.900002,67.900002
20161103074500,199.5,200.550003,41.52174,33,96.5,100,67.800003,70.900002,67.900002
20161103080000,199.5,200.550003,41.52174,33,90.5,100,68.099998,70.900002,67.900002
20161103081500,199.5,196.350006,40.652175,33,58.400002,100,67.599998,70.900002,67.900002
20161103083000,199.5,196.350006,40.652175,33,56.799999,100,67.599998,70.900002,67.900002
20161103084500,199.5,198.449997,41.086956,33,56.0,100,67.5,70.900002,67.900002
20161103090000,199.5,198.449997,41.086956,33,56.799999,100,67.900002,70.900002,67.900002
20161103091500,199.5,194.25,40.217391,33,56.799999,100,67.800003,70.900002,67.900002
20161103093000,199.5,196.350006,40.652175,33,56.799999,100,67.800003,70.900002,67.900002
20161103094500,199.5,194.25,40.217391,33,55.599998,100,67.800003,70.900002,67.900002
20161103100000,199.5,196.350006,40.652175,33,55.599998,100,67.900002,70.900002,67.900002
20161103101500,199.5,194.25,40.217391,33,99.699997,100,68.699997,79.900002,76.0
20161103103000,199.5,196.350006,40.652175,33,98.199997,100,69.599998,79.900002,76.0
20161103104500,199.5,194.25,40.217391,33,107.599998,100,70.0,79.900002,76.0
20161103110000,199.5,194.25,40.217391,33,106.0,100,70.699997,79.900002,76.0
20161103111500,199.5,196.350006,40.652175,33,107.099998,100,71.0,79.900002,76.0
20161103113000,199.5,198.449997,41.086956,33,97.400002,100,71.0,79.900002,76.0
20161103114500,199.5,202.649994,41.95652,33,108.599998,100,70.800003,79.900002,76.0
20161103120000,199.5,202.649994,41.95652,33,98.0,100,71.0,79.900002,76.0
20161103121500,199.5,200.550003,41.52174,33,88.099998,100,70.900002,79.900002,76.0
20161103123000,199.5,200.550003,41.52174,33,94.800003,100,73.099998,79.900002,76.0
20161103124500,199.5,202.649994,41.95652,33,108.5,100,73.699997,79.900002,76.0
20161103130000,199.5,486.149994,100.652173,59,55.200001,0,71.199997,68.0,53.0
20161103131500,199.5,478.799988,99.130432,58,54.400002,0,69.800003,68.0,53.0
20161103133000,199.5,463.049988,95.869563,57,54.400002,0,69.5,68.0,53.0
20161103134500,199.5,413.700012,85.652176,53,54.400002,0,68.699997,68.0,53.0
20161103140000,199.5,439.950012,91.086959,54,54.400002,0,68.300003,68.0,53.0
20161103141500,199.5,431.549988,89.347824,54,54.400002,0,68.300003,68.0,53.0
20161103143000,199.5,387.450012,80.217394,50,54.400002,0,67.599998,68.0,53.0
20161103144500,199.5,395.850006,81.956523,51,54.400002,0,67.699997,68.0,53.0
20161103150000,199.5,313.950012,65.000003,42,54.400002,0,67.199997,68.0,53.0
20161103151500,199.5,244.649994,50.652173,36,54.400002,0,67.199997,68.0,53.0
20161103153000,199.5,214.199997,44.347825,34,54.400002,0,67.400002,68.0,53.0
20161103154500,199.5,214.199997,44.347825,34,54.400002,0,67.599998,68.0,53.0
20161103160000,199.5,214.199997,44.347825,34,55.099998,0,67.699997,68.0,53.0
20161103161500,199.5,218.399994,45.21739,34,55.099998,0,67.699997,68.0,53.0
20161103163000,199.5,213.149994,44.130434,34,55.099998,0,67.599998,68.0,53.0
20161103164500,199.5,213.149994,44.130434,34,55.099998,0,67.5,68.0,53.0
20161103170000,199.5,208.949997,43.260869,34,55.900002,0,67.400002,68.0,53.0
20161103171500,199.5,211.050003,43.695653,34,55.900002,0,67.400002,68.0,53.0
20161103173000,199.5,211.050003,43.695653,34,55.900002,0,67.199997,68.0,53.0
20161103174500,199.5,206.850006,42.826088,34,55.900002,0,67.099998,68.0,53.0
20161103180000,199.5,211.050003,43.695653,34,55.900002,0,67.099998,68.0,53.0
20161103181500,199.5,211.050003,43.695653,34,55.900002,0,66.800003,68.0,53.0
20161103183000,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,53.0
20161103184500,199.5,211.050003,43.695653,34,55.200001,0,66.699997,68.0,53.0
20161103190000,199.5,211.050003,43.695653,34,55.900002,0,66.699997,68.0,53.0
20161103191500,199.5,211.050003,43.695653,34,55.900002,0,66.699997,68.0,53.0
20161103193000,199.5,214.199997,44.347825,34,54.700001,0,66.599998,68.0,53.0
20161103194500,199.5,214.199997,44.347825,34,55.599998,0,66.599998,68.0,53.0
20161103200000,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103201500,199.5,214.199997,44.347825,34,55.599998,0,66.599998,68.0,53.0
20161103203000,199.5,214.199997,44.347825,34,54.700001,0,66.599998,68.0,53.0
20161103204500,199.5,218.399994,45.21739,34,55.599998,0,66.599998,68.0,53.0
20161103210000,199.5,218.399994,45.21739,34,55.599998,0,66.699997,68.0,53.0
20161103211500,199.5,218.399994,45.21739,34,55.599998,0,66.699997,68.0,53.0
20161103213000,199.5,211.050003,43.695653,34,56.299999,0,66.800003,68.0,53.0
20161103214500,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103220000,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103221500,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103223000,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103224500,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103230000,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103231500,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103233000,199.5,214.199997,44.347825,34,55.599998,0,66.699997,68.0,53.0
20161103234500,199.5,214.199997,44.347825,34,55.599998,0,66.599998,68.0,53.0
20161104000000,199.5,214.199997,44.347825,34,54.400002,0,66.599998,68.0,53.0
20161104001500,199.5,214.199997,44.347825,34,55.5,0,66.599998,68.0,53.0
20161104003000,199.5,214.199997,44.347825,34,55.5,0,66.599998,68.0,53.0
20161104004500,199.5,211.050003,43.695653,34,55.5,0,66.599998,68.0,53.0
20161104010000,199.5,216.300003,44.782609,34,55.5,0,66.5,68.0,53.0
20161104011500,199.5,213.149994,44.130434,34,54.700001,0,66.400002,68.0,53.0
20161104013000,199.5,213.149994,44.130434,34,54.700001,0,66.300003,68.0,53.0
20161104014500,199.5,213.149994,44.130434,34,54.700001,0,66.300003,68.0,53.0
20161104020000,199.5,213.149994,44.130434,34,54.700001,0,66.199997,68.0,53.0
20161104021500,199.5,213.149994,44.130434,34,54.700001,0,66.199997,68.0,53.0
20161104023000,199.5,216.300003,44.782609,34,54.700001,0,66.199997,68.0,53.0
20161104024500,199.5,216.300003,44.782609,34,54.700001,0,66.099998,68.0,53.0
20161104030000,199.5,216.300003,44.782609,34,54.700001,0,66.099998,68.0,53.0
20161104031500,199.5,216.300003,44.782609,34,54.700001,0,66.0,68.0,53.0
20161104033000,199.5,216.300003,44.782609,34,53.900002,0,66.0,68.0,53.0
20161104034500,199.5,216.300003,44.782609,34,53.900002,0,65.900002,68.0,53.0
20161104040000,199.5,216.300003,44.782609,34,53.900002,0,65.900002,68.0,53.0
20161104041500,199.5,216.300003,44.782609,34,53.900002,0,65.900002,68.0,53.0
20161104043000,199.5,216.300003,44.782609,34,53.900002,0,65.800003,68.0,53.0
20161104044500,199.5,216.300003,44.782609,34,53.900002,0,65.800003,68.0,53.0
20161104050000,199.5,216.300003,44.782609,34,53.900002,0,65.800003,68.0,53.0
20161104051500,199.5,216.300003,44.782609,34,53.900002,0,65.800003,68.0,53.0
20161104053000,199.5,216.300003,44.782609,34,53.900002,0,65.699997,68.0,53.0
20161104054500,199.5,213.149994,44.130434,33,53.900002,0,65.699997,68.0,53.0
20161104060000,199.5,208.949997,43.260869,33,53.900002,0,65.599998,68.0,53.0
20161104061500,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104063000,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104064500,199.5,211.050003,43.695653,33,53.900002,0,65.699997,68.0,53.0
20161104070000,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104071500,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104073000,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104074500,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104080000,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104081500,199.5,211.050003,43.695653,33,53.900002,0,65.599998,68.0,53.0
20161104083000,199.5,205.800003,42.608696,33,54.799999,0,65.699997,68.0,53.0
20161104084500,199.5,211.050003,43.695653,33,55.5,0,65.800003,68.0,53.0
20161104090000,199.5,211.050003,43.695653,33,55.5,0,65.900002,68.0,53.0
20161104091500,199.5,211.050003,43.695653,33,55.5,0,65.900002,68.0,53.0
20161104093000,199.5,211.050003,43.695653,33,55.5,0,66.0,68.0,53.0
20161104094500,199.5,206.850006,42.826088,33,55.5,0,66.0,68.0,53.0
20161104100000,199.5,206.850006,42.826088,33,54.700001,0,66.0,68.0,53.0
20161104101500,199.5,208.949997,43.260869,33,55.5,0,66.0,68.0,53.0
20161104103000,199.5,205.800003,42.608696,33,55.5,0,66.099998,68.0,53.0
20161104104500,199.5,205.800003,42.608696,33,55.5,0,66.199997,68.0,53.0
20161104110000,199.5,205.800003,42.608696,33,54.700001,0,66.199997,68.0,53.0
20161104111500,199.5,200.550003,41.52174,33,54.700001,0,66.199997,68.0,53.0
20161104113000,199.5,206.850006,42.826088,33,54.700001,0,66.199997,68.0,53.0
20161104114500,199.5,206.850006,42.826088,33,55.599998,0,66.300003,68.0,53.0
20161104120000,199.5,206.850006,42.826088,33,54.900002,0,66.400002,68.0,53.0
20161104121500,199.5,206.850006,42.826088,33,55.5,0,66.5,68.0,53.0
20161104123000,199.5,208.949997,43.260869,33,54.700001,0,66.599998,68.0,53.0
20161104124500,199.5,206.850006,42.826088,33,54.700001,0,66.199997,68.0,53.0
20161104130000,199.5,206.850006,42.826088,33,54.700001,0,65.599998,68.0,53.0
20161104131500,199.5,202.649994,41.95652,33,54.700001,0,65.599998,68.0,53.0
20161104133000,199.5,205.800003,42.608696,33,53.900002,0,65.599998,68.0,53.0
20161104134500,199.5,205.800003,42.608696,33,53.900002,0,65.5,68.0,53.0
20161104140000,199.5,205.800003,42.608696,33,53.900002,0,65.5,68.0,53.0
20161104141500,199.5,202.649994,41.95652,33,53.900002,0,65.5,68.0,53.0
20161104143000,199.5,206.850006,42.826088,33,53.900002,0,65.599998,68.0,53.0
20161104144500,199.5,202.649994,41.95652,33,53.900002,0,65.599998,68.0,53.0
20161104150000,199.5,205.800003,42.608696,33,55.5,0,65.800003,68.0,53.0
20161104151500,199.5,205.800003,42.608696,33,55.5,0,66.0,68.0,53.0
20161104153000,199.5,202.649994,41.95652,33,54.700001,0,65.800003,68.0,53.0
20161104154500,199.5,205.800003,42.608696,33,54.700001,0,65.800003,68.0,53.0
20161104160000,199.5,205.800003,42.608696,33,53.900002,0,65.599998,68.0,53.0
20161104161500,199.5,202.649994,41.95652,33,53.900002,0,65.5,68.0,53.0
20161104163000,199.5,200.550003,41.52174,33,55.5,0,65.699997,68.0,53.0
20161104164500,199.5,202.649994,41.95652,33,54.900002,0,65.699997,68.0,53.0
20161104170000,199.5,202.649994,41.95652,33,54.900002,0,65.599998,68.0,53.0
20161104171500,199.5,205.800003,42.608696,33,54.299999,0,65.599998,68.0,53.0
20161104173000,199.5,202.649994,41.95652,33,55.599998,0,65.699997,68.0,53.0
20161104174500,199.5,202.649994,41.95652,33,55.599998,0,65.599998,68.0,53.0
20161104180000,199.5,202.649994,41.95652,33,55.599998,0,65.599998,68.0,53.0
20161104181500,199.5,200.550003,41.52174,33,55.599998,0,65.599998,68.0,53.0
20161104183000,199.5,202.649994,41.95652,33,55.599998,0,65.599998,68.0,53.0
20161104184500,199.5,198.449997,41.086956,33,55.599998,0,65.599998,68.0,53.0
20161104190000,199.5,202.649994,41.95652,33,55.599998,0,65.5,68.0,53.0
20161104191500,199.5,202.649994,41.95652,33,55.599998,0,65.800003,68.0,53.0
20161104193000,199.5,200.550003,41.52174,33,55.599998,0,65.599998,68.0,53.0
20161104194500,199.5,198.449997,41.086956,33,55.599998,0,65.599998,68.0,53.0
20161104200000,199.5,202.649994,41.95652,33,54.700001,0,65.300003,68.0,53.0
20161104201500,199.5,200.550003,41.52174,33,55.599998,0,65.400002,68.0,53.0
20161104203000,199.5,196.350006,40.652175,33,55.599998,0,65.300003,68.0,53.0
20161104204500,199.5,202.649994,41.95652,33,55.599998,0,65.300003,68.0,53.0
20161104210000,199.5,202.649994,41.95652,33,54.700001,0,65.300003,68.0,53.0
20161104211500,199.5,200.550003,41.52174,33,55.599998,0,65.300003,68.0,53.0
20161104213000,199.5,198.449997,41.086956,33,55.599998,0,65.300003,68.0,53.0
20161104214500,199.5,200.550003,41.52174,33,55.599998,0,65.300003,68.0,53.0
20161104220000,199.5,200.550003,41.52174,33,54.700001,0,65.199997,68.0,53.0
20161104221500,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,53.0
20161104223000,199.5,202.649994,41.95652,33,55.599998,0,65.199997,68.0,53.0
20161104224500,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,53.0
20161104230000,199.5,194.25,40.217391,33,55.599998,0,65.199997,68.0,53.0
20161104231500,199.5,198.449997,41.086956,33,55.599998,0,65.199997,68.0,53.0
20161104233000,199.5,200.550003,41.52174,33,55.599998,0,65.199997,68.0,53.0
20161104234500,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,53.0
20161105000000,199.5,200.550003,41.52174,33,55.599998,0,65.099998,68.0,53.0
20161105001500,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,53.0
20161105003000,199.5,200.550003,41.52174,33,55.599998,0,65.099998,68.0,53.0
20161105004500,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,53.0
20161105010000,199.5,198.449997,41.086956,33,55.599998,0,65.099998,68.0,53.0
20161105011500,199.5,196.350006,40.652175,33,55.599998,0,65.0,68.0,53.0
20161105013000,199.5,198.449997,41.086956,33,54.299999,0,64.900002,68.0,53.0
20161105014500,199.5,198.449997,41.086956,33,55.200001,0,65.0,68.0,53.0
20161105020000,199.5,198.449997,41.086956,33,55.200001,0,65.0,68.0,53.0
20161105021500,199.5,196.350006,40.652175,33,55.200001,0,65.0,68.0,53.0
20161105023000,199.5,194.25,40.217391,33,54.299999,0,64.800003,68.0,53.0
20161105024500,199.5,194.25,40.217391,33,54.299999,0,64.699997,68.0,53.0
20161105030000,199.5,198.449997,41.086956,33,53.5,0,64.599998,68.0,53.0
20161105031500,199.5,198.449997,41.086956,33,53.5,0,64.400002,68.0,53.0
20161105033000,199.5,198.449997,41.086956,33,53.5,0,64.300003,68.0,53.0
20161105034500,199.5,200.550003,41.52174,33,53.5,0,64.199997,68.0,53.0
20161105040000,199.5,200.550003,41.52174,33,53.5,0,64.099998,68.0,53.0
20161105041500,199.5,200.550003,41.52174,33,52.700001,0,64.0,68.0,53.0
20161105043000,199.5,198.449997,41.086956,33,52.700001,0,64.0,68.0,53.0
20161105044500,199.5,200.550003,41.52174,33,52.700001,0,63.900002,68.0,53.0
20161105050000,199.5,198.449997,41.086956,33,52.700001,0,63.799999,68.0,53.0
20161105051500,199.5,200.550003,41.52174,33,52.700001,0,63.799999,68.0,53.0
