PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105053000,199.5,198.449997,41.086956,33,52.700001,0,63.599998,68.0,53.0
20161105054500,199.5,202.649994,41.95652,33,51.900002,0,63.599998,68.0,53.0
20161105060000,199.5,200.550003,41.52174,33,51.900002,0,63.5,68.0,53.0
20161105061500,199.5,205.800003,42.608696,33,51.900002,0,63.400002,68.0,53.0
20161105063000,199.5,205.800003,42.608696,33,51.900002,0,63.299999,68.0,53.0
20161105064500,199.5,202.649994,41.95652,33,51.900002,0,63.299999,68.0,53.0
20161105070000,199.5,205.800003,42.608696,33,51.900002,0,63.299999,68.0,53.0
20161105071500,199.5,205.800003,42.608696,33,51.900002,0,63.200001,68.0,53.0
20161105073000,199.5,205.800003,42.608696,33,51.900002,0,63.099998,68.0,53.0
20161105074500,199.5,205.800003,42.608696,33,51.900002,0,63.099998,68.0,53.0
20161105080000,199.5,205.800003,42.608696,33,51.900002,0,63.0,68.0,53.0
20161105081500,199.5,202.649994,41.95652,33,51.900002,0,63.0,68.0,53.0
20161105083000,199.5,206.850006,42.826088,33,51.900002,0,63.0,68.0,53.0
20161105084500,199.5,208.949997,43.260869,33,51.900002,0,63.0,68.0,53.0
20161105090000,199.5,206.850006,42.826088,33,51.900002,0,62.900002,68.0,53.0
20161105091500,199.5,206.850006,42.826088,33,51.900002,0,63.0,68.0,53.0
20161105093000,199.5,206.850006,42.826088,33,51.900002,0,63.0,68.0,53.0
20161105094500,199.5,206.850006,42.826088,33,51.900002,0,63.0,68.0,53.0
20161105100000,199.5,208.949997,43.260869,33,51.900002,0,63.099998,68.0,53.0
20161105101500,199.5,208.949997,43.260869,33,51.900002,0,63.099998,68.0,53.0
20161105103000,199.5,208.949997,43.260869,33,51.900002,0,63.099998,68.0,53.0
20161105104500,199.5,208.949997,43.260869,33,51.900002,0,63.099998,68.0,53.0
20161105110000,199.5,213.149994,44.130434,33,52.599998,0,63.099998,68.0,53.0
20161105111500,199.5,213.149994,44.130434,33,52.599998,0,63.200001,68.0,53.0
20161105113000,199.5,213.149994,44.130434,33,52.599998,0,63.200001,68.0,53.0
20161105114500,199.5,213.149994,44.130434,33,52.599998,0,63.200001,68.0,53.0
20161105120000,199.5,206.850006,42.826088,33,52.599998,0,63.200001,68.0,53.0
20161105121500,199.5,208.949997,43.260869,33,52.599998,0,63.299999,68.0,53.0
20161105123000,199.5,213.149994,44.130434,33,53.5,0,63.5,68.0,53.0
20161105124500,199.5,213.149994,44.130434,33,53.5,0,63.5,68.0,53.0
20161105130000,199.5,208.949997,43.260869,33,55.099998,0,63.599998,68.0,53.0
20161105131500,199.5,211.050003,43.695653,33,55.099998,0,63.900002,68.0,53.0
20161105133000,199.5,206.850006,42.826088,33,53.900002,0,64.0,68.0,53.0
20161105134500,199.5,208.949997,43.260869,33,53.099998,0,64.0,68.0,53.0
20161105140000,199.5,208.949997,43.260869,33,54.799999,0,64.199997,68.0,53.0
20161105141500,199.5,206.850006,42.826088,33,54.799999,0,64.300003,68.0,53.0
20161105143000,199.5,206.850006,42.826088,33,53.099998,0,64.300003,68.0,53.0
20161105144500,199.5,208.949997,43.260869,33,55.099998,0,64.599998,68.0,53.0
20161105150000,199.5,208.949997,43.260869,33,55.099998,0,64.800003,68.0,53.0
20161105151500,199.5,206.850006,42.826088,33,53.099998,0,64.699997,68.0,53.0
20161105153000,199.5,206.850006,42.826088,33,54.299999,0,64.800003,68.0,53.0
20161105154500,199.5,206.850006,42.826088,33,55.099998,0,65.0,68.0,53.0
20161105160000,199.5,202.649994,41.95652,33,53.5,0,64.900002,68.0,53.0
20161105161500,199.5,205.800003,42.608696,33,53.5,0,64.699997,68.0,53.0
20161105163000,199.5,205.800003,42.608696,33,55.200001,0,65.099998,68.0,53.0
20161105164500,199.5,205.800003,42.608696,33,55.200001,0,65.199997,68.0,53.0
20161105170000,199.5,205.800003,42.608696,33,53.5,0,65.0,68.0,53.0
20161105171500,199.5,205.800003,42.608696,33,54.299999,0,64.900002,68.0,53.0
20161105173000,199.5,202.649994,41.95652,33,55.099998,0,65.099998,68.0,53.0
20161105174500,199.5,206.850006,42.826088,33,54.299999,0,65.0,68.0,53.0
20161105180000,199.5,206.850006,42.826088,33,54.299999,0,65.0,68.0,53.0
20161105181500,199.5,202.649994,41.95652,33,53.099998,0,64.699997,68.0,53.0
20161105183000,199.5,205.800003,42.608696,33,53.099998,0,64.5,68.0,53.0
20161105184500,199.5,202.649994,41.95652,33,52.299999,0,64.5,68.0,53.0
20161105190000,199.5,205.800003,42.608696,33,52.299999,0,64.400002,68.0,53.0
20161105191500,199.5,205.800003,42.608696,33,52.299999,0,64.199997,68.0,53.0
20161105193000,199.5,205.800003,42.608696,33,52.299999,0,64.199997,68.0,53.0
20161105194500,199.5,205.800003,42.608696,33,52.299999,0,64.099998,68.0,53.0
20161105210000,199.5,205.800003,42.608696,33,52.299999,0,64.099998,68.0,53.0
20161105211500,199.5,205.800003,42.608696,33,51.599998,0,64.099998,68.0,53.0
20161105213000,199.5,205.800003,42.608696,33,51.599998,0,64.0,68.0,53.0
20161105214500,199.5,202.649994,41.95652,33,51.599998,0,63.900002,68.0,53.0
20161105220000,199.5,202.649994,41.95652,33,51.599998,0,63.799999,68.0,53.0
20161105221500,199.5,205.800003,42.608696,33,51.599998,0,63.700001,68.0,53.0
20161105223000,199.5,205.800003,42.608696,33,51.599998,0,63.700001,68.0,53.0
20161105224500,199.5,205.800003,42.608696,33,51.599998,0,63.599998,68.0,53.0
20161105230000,199.5,205.800003,42.608696,33,51.599998,0,63.5,68.0,53.0
20161105231500,199.5,202.649994,41.95652,33,51.599998,0,63.400002,68.0,53.0
20161105233000,199.5,202.649994,41.95652,33,51.599998,0,63.400002,68.0,53.0
20161105234500,199.5,202.649994,41.95652,33,51.599998,0,63.299999,68.0,53.0
20161106000000,199.5,202.649994,41.95652,33,51.599998,0,63.299999,68.0,53.0
20161106001500,199.5,200.550003,41.52174,33,51.599998,0,63.299999,68.0,53.0
20161106003000,199.5,200.550003,41.52174,33,51.599998,0,63.299999,68.0,53.0
20161106004500,199.5,202.649994,41.95652,33,51.599998,0,63.200001,68.0,53.0
20161106010000,199.5,198.449997,41.086956,33,51.599998,0,63.200001,68.0,53.0
20161106011500,199.5,198.449997,41.086956,33,51.599998,0,63.200001,68.0,53.0
20161106013000,199.5,196.350006,40.652175,33,51.599998,0,63.200001,68.0,53.0
20161106014500,199.5,198.449997,41.086956,33,51.599998,0,63.200001,68.0,53.0
20161106020000,199.5,196.350006,40.652175,33,51.599998,0,63.099998,68.0,53.0
20161106021500,199.5,200.550003,41.52174,33,51.599998,0,63.0,68.0,53.0
20161106023000,199.5,198.449997,41.086956,33,51.599998,0,63.0,68.0,53.0
20161106024500,199.5,196.350006,40.652175,33,51.599998,0,63.0,68.0,53.0
20161106030000,199.5,198.449997,41.086956,33,51.599998,0,62.900002,68.0,53.0
20161106031500,199.5,198.449997,41.086956,33,51.599998,0,62.900002,68.0,53.0
20161106033000,199.5,198.449997,41.086956,33,52.200001,0,63.0,68.0,53.0
20161106034500,199.5,198.449997,41.086956,33,52.200001,0,62.900002,68.0,53.0
20161106040000,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106041500,199.5,198.449997,41.086956,33,52.200001,0,62.799999,68.0,53.0
20161106043000,199.5,198.449997,41.086956,33,52.200001,0,62.900002,68.0,53.0
20161106044500,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106050000,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106051500,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106053000,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106054500,199.5,198.449997,41.086956,33,52.200001,0,62.700001,68.0,53.0
20161106060000,199.5,200.550003,41.52174,33,52.200001,0,62.700001,68.0,53.0
20161106061500,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106063000,199.5,202.649994,41.95652,33,52.200001,0,62.700001,68.0,53.0
20161106064500,199.5,198.449997,41.086956,33,52.200001,0,62.700001,68.0,53.0
20161106070000,199.5,200.550003,41.52174,33,52.200001,0,62.700001,68.0,53.0
20161106071500,199.5,200.550003,41.52174,33,52.200001,0,62.700001,68.0,53.0
20161106073000,199.5,200.550003,41.52174,33,52.200001,0,62.700001,68.0,53.0
20161106074500,199.5,200.550003,41.52174,33,52.200001,0,62.799999,68.0,53.0
20161106080000,199.5,198.449997,41.086956,33,52.200001,0,62.799999,68.0,53.0
20161106081500,199.5,198.449997,41.086956,33,53.099998,0,62.900002,68.0,53.0
20161106083000,199.5,200.550003,41.52174,33,53.099998,0,62.900002,68.0,53.0
20161106084500,199.5,200.550003,41.52174,33,53.099998,0,62.900002,68.0,53.0
20161106090000,199.5,198.449997,41.086956,33,53.099998,0,62.900002,68.0,53.0
20161106091500,199.5,198.449997,41.086956,33,53.099998,0,63.0,68.0,53.0
20161106093000,199.5,198.449997,41.086956,33,53.900002,0,63.099998,68.0,53.0
20161106094500,199.5,205.800003,42.608696,33,53.900002,0,63.200001,68.0,53.0
20161106100000,199.5,202.649994,41.95652,33,53.900002,0,63.200001,68.0,53.0
20161106101500,199.5,205.800003,42.608696,33,53.900002,0,63.299999,68.0,53.0
20161106103000,199.5,205.800003,42.608696,33,54.700001,0,63.400002,68.0,53.0
20161106104500,199.5,202.649994,41.95652,33,54.700001,0,63.5,68.0,53.0
20161106110000,199.5,208.949997,43.260869,33,55.5,0,63.5,68.0,53.0
20161106111500,199.5,206.850006,42.826088,33,55.5,0,63.599998,68.0,53.0
20161106113000,199.5,206.850006,42.826088,33,55.5,0,63.599998,68.0,53.0
20161106114500,199.5,206.850006,42.826088,33,55.5,0,63.700001,68.0,53.0
20161106120000,199.5,208.949997,43.260869,33,55.5,0,63.799999,68.0,53.0
20161106121500,199.5,206.850006,42.826088,33,55.5,0,64.0,68.0,53.0
20161106123000,199.5,206.850006,42.826088,33,54.700001,0,64.0,68.0,53.0
20161106124500,199.5,208.949997,43.260869,33,54.700001,0,64.099998,68.0,53.0
20161106130000,199.5,208.949997,43.260869,33,54.700001,0,64.199997,68.0,53.0
20161106131500,199.5,206.850006,42.826088,33,54.700001,0,64.199997,68.0,53.0
20161106133000,199.5,208.949997,43.260869,33,54.700001,0,64.300003,68.0,53.0
20161106134500,199.5,205.800003,42.608696,33,54.700001,0,64.400002,68.0,53.0
20161106140000,199.5,205.800003,42.608696,33,54.700001,0,64.300003,68.0,53.0
20161106141500,199.5,205.800003,42.608696,33,54.700001,0,64.199997,68.0,53.0
20161106143000,199.5,205.800003,42.608696,33,54.700001,0,64.400002,68.0,53.0
20161106144500,199.5,205.800003,42.608696,33,54.700001,0,64.400002,68.0,53.0
20161106150000,199.5,205.800003,42.608696,33,54.700001,0,64.599998,68.0,53.0
20161106151500,199.5,205.800003,42.608696,33,55.799999,0,64.599998,68.0,53.0
20161106153000,199.5,202.649994,41.95652,33,55.799999,0,64.699997,68.0,53.0
20161106154500,199.5,205.800003,42.608696,33,54.700001,0,64.599998,68.0,53.0
20161106160000,199.5,200.550003,41.52174,33,54.700001,0,64.5,68.0,53.0
20161106161500,199.5,205.800003,42.608696,33,55.5,0,64.699997,68.0,53.0
20161106163000,199.5,202.649994,41.95652,33,55.5,0,64.599998,68.0,53.0
20161106164500,199.5,202.649994,41.95652,33,54.700001,0,64.699997,68.0,53.0
20161106170000,199.5,205.800003,42.608696,33,54.700001,0,64.699997,68.0,53.0
20161106171500,199.5,205.800003,42.608696,33,54.700001,0,64.699997,68.0,53.0
20161106173000,199.5,202.649994,41.95652,33,54.700001,0,64.599998,68.0,53.0
20161106174500,199.5,205.800003,42.608696,33,54.700001,0,64.699997,68.0,53.0
20161106180000,199.5,198.449997,41.086956,33,54.700001,0,64.599998,68.0,53.0
20161106181500,199.5,205.800003,42.608696,33,54.700001,0,64.5,68.0,53.0
20161106183000,199.5,202.649994,41.95652,33,55.5,0,64.5,68.0,53.0
20161106184500,199.5,202.649994,41.95652,33,55.5,0,64.599998,68.0,53.0
20161106190000,199.5,202.649994,41.95652,33,55.5,0,64.599998,68.0,53.0
20161106191500,199.5,200.550003,41.52174,33,55.5,0,64.599998,68.0,53.0
20161106193000,199.5,205.800003,42.608696,33,54.299999,0,64.400002,68.0,53.0
20161106194500,199.5,202.649994,41.95652,33,54.299999,0,64.300003,68.0,53.0
20161106200000,199.5,205.800003,42.608696,33,54.299999,0,64.199997,68.0,53.0
20161106201500,199.5,205.800003,42.608696,33,53.5,0,64.099998,68.0,53.0
20161106203000,199.5,205.800003,42.608696,33,53.5,0,64.099998,68.0,53.0
20161106204500,199.5,205.800003,42.608696,33,53.5,0,64.0,68.0,53.0
20161106210000,199.5,205.800003,42.608696,33,53.5,0,64.0,68.0,53.0
20161106211500,199.5,205.800003,42.608696,33,53.5,0,64.0,68.0,53.0
20161106213000,199.5,205.800003,42.608696,33,53.5,0,63.900002,68.0,53.0
20161106214500,199.5,205.800003,42.608696,33,53.5,0,63.799999,68.0,53.0
20161106220000,199.5,202.649994,41.95652,33,53.5,0,63.799999,68.0,53.0
20161106221500,199.5,205.800003,42.608696,33,53.5,0,63.799999,68.0,53.0
20161106223000,199.5,202.649994,41.95652,33,53.5,0,63.799999,68.0,53.0
20161106224500,199.5,202.649994,41.95652,33,53.5,0,63.799999,68.0,53.0
20161106230000,199.5,205.800003,42.608696,33,53.5,0,63.799999,68.0,53.0
20161106231500,199.5,200.550003,41.52174,33,53.5,0,63.700001,68.0,53.0
20161106233000,199.5,202.649994,41.95652,33,53.5,0,63.599998,68.0,53.0
20161106234500,199.5,198.449997,41.086956,33,53.5,0,63.599998,68.0,53.0
20161107000000,199.5,202.649994,41.95652,33,53.5,0,63.599998,68.0,53.0
20161107001500,199.5,200.550003,41.52174,33,53.5,0,63.5,68.0,53.0
20161107003000,199.5,200.550003,41.52174,33,53.5,0,63.5,68.0,53.0
20161107004500,199.5,202.649994,41.95652,33,52.799999,0,63.400002,68.0,53.0
20161107010000,199.5,198.449997,41.086956,33,52.799999,0,63.400002,68.0,53.0
20161107011500,199.5,198.449997,41.086956,33,52.799999,0,63.299999,68.0,53.0
20161107013000,199.5,198.449997,41.086956,33,52.799999,0,63.299999,68.0,53.0
20161107014500,199.5,200.550003,41.52174,33,52.799999,0,63.299999,68.0,53.0
20161107020000,199.5,200.550003,41.52174,33,52.799999,0,63.299999,68.0,53.0
20161107021500,199.5,200.550003,41.52174,33,52.799999,0,63.299999,68.0,53.0
20161107023000,199.5,196.350006,40.652175,33,52.799999,0,63.200001,68.0,53.0
20161107024500,199.5,198.449997,41.086956,33,52.799999,0,63.200001,68.0,53.0
20161107030000,199.5,200.550003,41.52174,33,52.799999,0,63.099998,68.0,53.0
20161107031500,199.5,202.649994,41.95652,33,52.799999,0,63.099998,68.0,53.0
20161107033000,199.5,200.550003,41.52174,33,52.799999,0,63.0,68.0,53.0
20161107034500,199.5,200.550003,41.52174,33,52.799999,0,63.0,68.0,53.0
20161107040000,199.5,202.649994,41.95652,33,52.799999,0,63.0,68.0,53.0
20161107041500,199.5,202.649994,41.95652,33,52.799999,0,63.0,68.0,53.0
20161107043000,199.5,205.800003,42.608696,33,52.799999,0,62.900002,68.0,53.0
20161107044500,199.5,205.800003,42.608696,33,52.799999,0,62.900002,68.0,53.0
20161107050000,199.5,202.649994,41.95652,33,52.799999,0,62.900002,68.0,53.0
20161107051500,199.5,202.649994,41.95652,33,52.799999,0,62.900002,68.0,53.0
20161107053000,199.5,200.550003,41.52174,33,52.799999,0,62.799999,68.0,53.0
20161107054500,199.5,202.649994,41.95652,33,52.799999,0,62.799999,68.0,53.0
20161107060000,199.5,205.800003,42.608696,33,52.799999,0,62.799999,68.0,53.0
20161107061500,199.5,200.550003,41.52174,33,52.799999,0,62.799999,68.0,53.0
20161107063000,199.5,200.550003,41.52174,33,52.799999,0,62.799999,68.0,53.0
20161107064500,199.5,205.800003,42.608696,33,52.799999,0,62.799999,68.0,53.0
20161107070000,199.5,202.649994,41.95652,33,52.799999,0,62.700001,68.0,53.0
20161107071500,199.5,200.550003,41.52174,33,52.799999,0,62.700001,68.0,53.0
20161107073000,199.5,202.649994,41.95652,33,52.799999,0,62.700001,68.0,53.0
20161107074500,199.5,202.649994,41.95652,33,52.799999,0,62.700001,68.0,53.0
20161107080000,199.5,206.850006,42.826088,33,52.799999,0,63.299999,68.0,53.0
20161107081500,199.5,202.649994,41.95652,33,52.799999,0,62.900002,68.0,53.0
20161107083000,199.5,205.800003,42.608696,33,52.799999,0,62.799999,68.0,53.0
20161107084500,199.5,205.800003,42.608696,33,52.799999,0,62.900002,68.0,53.0
20161107090000,199.5,202.649994,41.95652,33,52.799999,0,62.799999,68.0,53.0
20161107091500,199.5,205.800003,42.608696,33,52.799999,0,62.799999,68.0,53.0
20161107093000,199.5,202.649994,41.95652,33,52.799999,0,62.799999,68.0,53.0
20161107094500,199.5,202.649994,41.95652,33,52.799999,0,62.799999,68.0,53.0
20161107100000,199.5,205.800003,42.608696,33,52.799999,0,62.799999,68.0,53.0
20161107101500,199.5,205.800003,42.608696,33,53.5,0,62.799999,68.0,53.0
20161107103000,199.5,205.800003,42.608696,33,53.5,0,62.799999,68.0,53.0
20161107104500,199.5,202.649994,41.95652,33,53.5,0,62.799999,68.0,53.0
20161107110000,199.5,202.649994,41.95652,33,53.5,0,62.900002,68.0,53.0
20161107111500,199.5,202.649994,41.95652,33,53.5,0,62.900002,68.0,53.0
20161107113000,199.5,206.850006,42.826088,33,53.5,0,63.0,68.0,53.0
20161107114500,199.5,202.649994,41.95652,33,54.299999,0,63.0,68.0,53.0
20161107120000,199.5,202.649994,41.95652,33,54.299999,0,63.0,68.0,53.0
20161107121500,199.5,200.550003,41.52174,33,54.299999,0,63.0,68.0,53.0
20161107123000,199.5,202.649994,41.95652,33,54.299999,0,63.0,68.0,53.0
20161107124500,199.5,202.649994,41.95652,33,53.5,0,63.0,68.0,53.0
20161107130000,199.5,205.800003,42.608696,33,53.5,0,63.0,68.0,53.0
20161107131500,199.5,202.649994,41.95652,33,53.5,0,63.0,68.0,53.0
20161107133000,199.5,205.800003,42.608696,33,53.5,0,63.0,68.0,53.0
20161107134500,199.5,200.550003,41.52174,33,53.5,0,63.0,68.0,53.0
20161107140000,199.5,205.800003,42.608696,33,53.5,0,63.0,68.0,53.0
20161107141500,199.5,198.449997,41.086956,33,53.5,0,63.0,68.0,53.0
20161107143000,199.5,205.800003,42.608696,33,53.5,0,63.0,68.0,53.0
20161107144500,199.5,200.550003,41.52174,33,53.5,0,63.099998,68.0,53.0
20161107150000,199.5,200.550003,41.52174,33,53.5,0,63.099998,68.0,53.0
20161107151500,199.5,202.649994,41.95652,33,54.099998,0,63.200001,68.0,53.0
20161107153000,199.5,202.649994,41.95652,33,54.099998,0,63.299999,68.0,53.0
20161107154500,199.5,202.649994,41.95652,33,54.099998,0,63.299999,68.0,53.0
20161107160000,199.5,198.449997,41.086956,33,54.099998,0,63.400002,68.0,53.0
20161107161500,199.5,200.550003,41.52174,33,54.099998,0,63.299999,68.0,53.0
20161107163000,199.5,200.550003,41.52174,33,54.099998,0,63.299999,68.0,53.0
20161107164500,199.5,196.350006,40.652175,33,54.099998,0,63.5,68.0,53.0
20161107170000,199.5,198.449997,41.086956,33,54.099998,0,63.5,68.0,53.0
20161107171500,199.5,200.550003,41.52174,33,54.099998,0,63.5,68.0,53.0
20161107173000,199.5,196.350006,40.652175,33,54.099998,0,63.5,68.0,53.0
20161107174500,199.5,202.649994,41.95652,33,54.099998,0,63.5,68.0,53.0
20161107180000,199.5,200.550003,41.52174,33,54.099998,0,63.5,68.0,53.0
20161107181500,199.5,202.649994,41.95652,33,54.099998,0,63.599998,68.0,53.0
20161107183000,199.5,200.550003,41.52174,33,54.099998,0,63.599998,68.0,53.0
20161107184500,199.5,202.649994,41.95652,33,54.099998,0,63.599998,68.0,53.0
20161107190000,199.5,202.649994,41.95652,33,54.099998,0,63.599998,68.0,53.0
20161107191500,199.5,200.550003,41.52174,33,54.099998,0,63.5,68.0,53.0
20161107193000,199.5,202.649994,41.95652,33,54.099998,0,63.5,68.0,53.0
20161107194500,199.5,200.550003,41.52174,33,54.099998,0,63.599998,68.0,53.0
20161107200000,199.5,205.800003,42.608696,33,54.099998,0,63.599998,68.0,53.0
20161107201500,199.5,202.649994,41.95652,33,54.099998,0,63.5,68.0,53.0
20161107203000,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161107204500,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161107210000,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161107211500,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161107213000,199.5,200.550003,41.52174,33,54.700001,0,63.700001,68.0,53.0
20161107214500,199.5,202.649994,41.95652,33,54.700001,0,63.599998,68.0,53.0
20161107220000,199.5,202.649994,41.95652,33,54.700001,0,63.700001,68.0,53.0
20161107221500,199.5,202.649994,41.95652,33,55.5,0,63.799999,68.0,53.0
20161107223000,199.5,202.649994,41.95652,33,55.5,0,63.799999,68.0,53.0
20161107224500,199.5,198.449997,41.086956,33,54.700001,0,63.599998,68.0,53.0
20161107230000,199.5,202.649994,41.95652,33,55.5,0,63.700001,68.0,53.0
20161107231500,199.5,202.649994,41.95652,33,55.5,0,63.799999,68.0,53.0
20161107233000,199.5,202.649994,41.95652,33,55.5,0,63.799999,68.0,53.0
20161107234500,199.5,202.649994,41.95652,33,55.5,0,63.799999,68.0,53.0
20161108000000,199.5,200.550003,41.52174,33,55.5,0,63.799999,68.0,53.0
20161108001500,199.5,200.550003,41.52174,33,55.5,0,63.799999,68.0,53.0
20161108003000,199.5,198.449997,41.086956,33,54.700001,0,63.799999,68.0,53.0
20161108004500,199.5,196.350006,40.652175,33,54.700001,0,63.799999,68.0,53.0
20161108010000,199.5,202.649994,41.95652,33,55.5,0,63.900002,68.0,53.0
20161108011500,199.5,198.449997,41.086956,33,55.5,0,63.799999,68.0,53.0
20161108013000,199.5,200.550003,41.52174,33,54.299999,0,63.799999,68.0,53.0
20161108014500,199.5,200.550003,41.52174,33,55.200001,0,63.799999,68.0,53.0
20161108020000,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108021500,199.5,196.350006,40.652175,33,55.200001,0,63.799999,68.0,53.0
20161108023000,199.5,200.550003,41.52174,33,54.299999,0,63.799999,68.0,53.0
20161108024500,199.5,198.449997,41.086956,33,55.200001,0,63.799999,68.0,53.0
20161108030000,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108031500,199.5,196.350006,40.652175,33,55.200001,0,63.799999,68.0,53.0
20161108033000,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108034500,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108040000,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108041500,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108043000,199.5,198.449997,41.086956,33,55.200001,0,63.799999,68.0,53.0
20161108044500,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108050000,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108051500,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108053000,199.5,196.350006,40.652175,33,55.200001,0,63.900002,68.0,53.0
20161108054500,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108060000,199.5,202.649994,41.95652,33,55.200001,0,63.900002,68.0,53.0
20161108061500,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108063000,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108064500,199.5,198.449997,41.086956,33,55.200001,0,63.799999,68.0,53.0
20161108070000,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108071500,199.5,198.449997,41.086956,33,55.200001,0,63.799999,68.0,53.0
20161108073000,199.5,205.800003,42.608696,33,55.200001,0,63.900002,68.0,53.0
20161108074500,199.5,200.550003,41.52174,33,55.200001,0,63.900002,68.0,53.0
20161108080000,199.5,200.550003,41.52174,33,55.200001,0,64.0,68.0,53.0
20161108081500,199.5,200.550003,41.52174,33,55.200001,0,64.0,68.0,53.0
20161108083000,199.5,200.550003,41.52174,33,55.200001,0,63.799999,68.0,53.0
20161108084500,199.5,200.550003,41.52174,33,54.299999,0,63.799999,68.0,53.0
20161108090000,199.5,200.550003,41.52174,33,54.299999,0,63.700001,68.0,53.0
20161108091500,199.5,202.649994,41.95652,33,55.200001,0,63.900002,68.0,53.0
20161108093000,199.5,198.449997,41.086956,33,55.200001,0,63.900002,68.0,53.0
20161108094500,199.5,198.449997,41.086956,33,55.200001,0,64.0,68.0,53.0
20161108100000,199.5,200.550003,41.52174,33,55.200001,0,64.0,68.0,53.0
20161108101500,199.5,200.550003,41.52174,33,55.200001,0,64.0,68.0,53.0
20161108103000,199.5,200.550003,41.52174,33,55.200001,0,64.099998,68.0,53.0
20161108104500,199.5,198.449997,41.086956,33,55.200001,0,64.099998,68.0,53.0
20161108110000,199.5,198.449997,41.086956,33,55.200001,0,64.099998,68.0,53.0
20161108111500,199.5,202.649994,41.95652,33,55.200001,0,64.300003,68.0,53.0
20161108113000,199.5,200.550003,41.52174,33,53.900002,0,64.099998,68.0,53.0
20161108114500,199.5,202.649994,41.95652,33,53.900002,0,64.099998,68.0,53.0
20161108120000,199.5,200.550003,41.52174,33,53.900002,0,64.099998,68.0,53.0
20161108121500,199.5,198.449997,41.086956,33,53.900002,0,64.099998,68.0,53.0
20161108123000,199.5,198.449997,41.086956,33,53.900002,0,64.199997,68.0,53.0
20161108124500,199.5,198.449997,41.086956,33,53.900002,0,64.199997,68.0,53.0
20161108130000,199.5,200.550003,41.52174,33,53.900002,0,64.199997,68.0,53.0
20161108131500,199.5,202.649994,41.95652,33,53.900002,0,64.099998,68.0,53.0
20161108133000,199.5,200.550003,41.52174,33,53.900002,0,64.099998,68.0,53.0
20161108134500,199.5,202.649994,41.95652,33,53.900002,0,64.099998,68.0,53.0
20161108140000,199.5,200.550003,41.52174,33,53.900002,0,64.099998,68.0,53.0
20161108141500,199.5,198.449997,41.086956,33,53.900002,0,64.199997,68.0,53.0
20161108143000,199.5,200.550003,41.52174,33,53.900002,0,64.099998,68.0,53.0
20161108144500,199.5,198.449997,41.086956,33,53.900002,0,64.0,68.0,53.0
20161108150000,199.5,200.550003,41.52174,33,53.900002,0,64.0,68.0,53.0
20161108151500,199.5,202.649994,41.95652,33,53.900002,0,63.799999,68.0,53.0
20161108153000,199.5,198.449997,41.086956,33,53.900002,0,63.799999,68.0,53.0
20161108154500,199.5,200.550003,41.52174,33,53.900002,0,63.700001,68.0,53.0
20161108160000,199.5,200.550003,41.52174,33,53.900002,0,63.700001,68.0,53.0
20161108161500,199.5,198.449997,41.086956,33,53.900002,0,63.700001,68.0,53.0
20161108163000,199.5,202.649994,41.95652,33,53.900002,0,63.700001,68.0,53.0
20161108164500,199.5,202.649994,41.95652,33,53.900002,0,63.700001,68.0,53.0
20161108170000,199.5,202.649994,41.95652,33,53.900002,0,63.700001,68.0,53.0
20161108171500,199.5,206.850006,42.826088,33,53.900002,0,63.599998,68.0,53.0
20161108173000,199.5,206.850006,42.826088,33,53.900002,0,63.5,68.0,53.0
20161108174500,199.5,206.850006,42.826088,33,53.900002,0,63.5,68.0,53.0
20161108180000,199.5,206.850006,42.826088,33,53.900002,0,63.5,68.0,53.0
20161108181500,199.5,208.949997,43.260869,33,53.900002,0,63.5,68.0,53.0
20161108183000,199.5,211.050003,43.695653,33,53.900002,0,63.400002,68.0,53.0
20161108184500,199.5,211.050003,43.695653,33,53.900002,0,63.299999,68.0,53.0
20161108190000,199.5,211.050003,43.695653,33,53.900002,0,63.299999,68.0,53.0
20161108191500,199.5,211.050003,43.695653,33,53.900002,0,63.299999,68.0,53.0
20161108193000,199.5,206.850006,42.826088,33,53.900002,0,63.299999,68.0,53.0
20161108194500,199.5,206.850006,42.826088,33,53.900002,0,63.299999,68.0,53.0
20161108200000,199.5,206.850006,42.826088,33,53.900002,0,63.200001,68.0,53.0
20161108201500,199.5,206.850006,42.826088,33,53.900002,0,63.200001,68.0,53.0
20161108203000,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108204500,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108210000,199.5,208.949997,43.260869,33,53.900002,0,63.099998,68.0,53.0
20161108211500,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108213000,199.5,208.949997,43.260869,33,53.900002,0,63.099998,68.0,53.0
20161108214500,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108220000,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108221500,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108223000,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108224500,199.5,206.850006,42.826088,33,53.900002,0,63.099998,68.0,53.0
20161108230000,199.5,206.850006,42.826088,33,53.099998,0,63.0,68.0,53.0
20161108231500,199.5,208.949997,43.260869,33,53.099998,0,63.099998,68.0,53.0
20161108233000,199.5,206.850006,42.826088,33,53.099998,0,63.0,68.0,53.0
20161108234500,199.5,208.949997,43.260869,33,53.099998,0,63.0,68.0,53.0
20161109000000,199.5,206.850006,42.826088,33,53.099998,0,63.0,68.0,53.0
20161109001500,199.5,202.649994,41.95652,33,53.099998,0,63.0,68.0,53.0
20161109003000,199.5,200.550003,41.52174,33,53.099998,0,63.099998,68.0,53.0
20161109004500,199.5,200.550003,41.52174,33,53.099998,0,63.099998,68.0,53.0
20161109010000,199.5,202.649994,41.95652,33,53.099998,0,63.099998,68.0,53.0
20161109011500,199.5,202.649994,41.95652,33,53.099998,0,63.0,68.0,53.0
20161109013000,199.5,205.800003,42.608696,33,53.099998,0,63.0,68.0,53.0
20161109014500,199.5,200.550003,41.52174,33,53.099998,0,63.0,68.0,53.0
20161109020000,199.5,200.550003,41.52174,33,53.099998,0,63.599998,68.0,53.0
20161109021500,199.5,194.25,40.217391,33,52.299999,0,63.099998,68.0,53.0
20161109023000,199.5,198.449997,41.086956,33,52.299999,0,63.0,68.0,53.0
20161109024500,199.5,200.550003,41.52174,33,52.299999,0,63.0,68.0,53.0
20161109030000,199.5,198.449997,41.086956,33,52.299999,0,63.0,68.0,53.0
20161109031500,199.5,200.550003,41.52174,33,52.299999,0,63.0,68.0,53.0
20161109033000,199.5,198.449997,41.086956,33,52.299999,0,63.400002,68.0,53.0
20161109034500,199.5,196.350006,40.652175,33,52.299999,0,63.099998,68.0,53.0
20161109040000,199.5,198.449997,41.086956,33,52.299999,0,63.099998,68.0,53.0
20161109041500,199.5,198.449997,41.086956,33,52.299999,0,63.0,68.0,53.0
20161109043000,199.5,198.449997,41.086956,33,52.299999,0,63.0,68.0,53.0
20161109044500,199.5,196.350006,40.652175,33,52.299999,0,63.0,68.0,53.0
20161109050000,199.5,198.449997,41.086956,33,52.299999,0,63.0,68.0,53.0
20161109051500,199.5,200.550003,41.52174,33,52.299999,0,62.799999,68.0,53.0
20161109053000,199.5,198.449997,41.086956,33,52.299999,0,62.900002,68.0,53.0
20161109054500,199.5,214.199997,44.347825,1,54.900002,0,63.099998,68.0,53.0
20161109060000,199.5,181.649994,37.608694,33,55.5,0,63.599998,68.0,53.0
20161109061500,199.5,196.350006,40.652175,33,55.5,0,63.5,68.0,53.0
20161109063000,199.5,196.350006,40.652175,33,53.900002,0,63.400002,68.0,53.0
20161109064500,199.5,194.25,40.217391,33,53.900002,0,63.299999,68.0,53.0
20161109070000,199.5,200.550003,41.52174,33,53.099998,0,63.200001,68.0,53.0
20161109071500,199.5,198.449997,41.086956,33,53.099998,0,63.099998,68.0,53.0
20161109073000,199.5,196.350006,40.652175,33,53.099998,0,63.099998,68.0,53.0
20161109074500,199.5,206.850006,42.826088,33,53.099998,0,63.0,68.0,53.0
20161109080000,199.5,211.050003,43.695653,33,53.099998,0,63.0,68.0,53.0
20161109081500,199.5,206.850006,42.826088,33,53.099998,0,63.0,68.0,53.0
20161109083000,199.5,211.050003,43.695653,33,53.099998,0,62.900002,68.0,53.0
20161109084500,199.5,198.449997,41.086956,33,53.099998,0,62.900002,68.0,53.0
20161109090000,199.5,198.449997,41.086956,33,53.900002,0,63.0,68.0,53.0
20161109091500,199.5,202.649994,41.95652,33,53.099998,0,62.900002,68.0,53.0
20161109093000,199.5,200.550003,41.52174,33,53.099998,0,62.799999,68.0,53.0
20161109094500,199.5,198.449997,41.086956,33,53.099998,0,62.799999,68.0,53.0
20161109100000,199.5,198.449997,41.086956,33,53.099998,0,62.799999,68.0,53.0
20161109101500,199.5,198.449997,41.086956,33,53.099998,0,62.799999,68.0,53.0
20161109103000,199.5,200.550003,41.52174,33,53.099998,0,62.799999,68.0,53.0
20161109104500,199.5,198.449997,41.086956,33,53.099998,0,62.799999,68.0,53.0
20161109110000,199.5,202.649994,41.95652,33,53.099998,0,62.900002,68.0,53.0
20161109111500,199.5,202.649994,41.95652,33,53.099998,0,62.799999,68.0,53.0
20161109113000,199.5,200.550003,41.52174,33,53.099998,0,63.0,68.0,53.0
20161109114500,199.5,202.649994,41.95652,33,53.099998,0,62.900002,68.0,53.0
20161109120000,199.5,200.550003,41.52174,33,53.099998,0,62.900002,68.0,53.0
20161109121500,199.5,202.649994,41.95652,33,53.099998,0,62.900002,68.0,53.0
20161109123000,199.5,205.800003,42.608696,33,53.099998,0,63.0,68.0,53.0
20161109124500,199.5,202.649994,41.95652,33,53.900002,0,63.099998,68.0,53.0
20161109130000,199.5,200.550003,41.52174,33,53.900002,0,63.099998,68.0,53.0
20161109131500,199.5,200.550003,41.52174,33,53.900002,0,63.099998,68.0,53.0
20161109133000,199.5,200.550003,41.52174,33,53.900002,0,63.299999,68.0,53.0
20161109134500,199.5,200.550003,41.52174,33,53.900002,0,63.400002,68.0,53.0
20161109140000,199.5,200.550003,41.52174,33,53.900002,0,63.5,68.0,53.0
20161109141500,199.5,202.649994,41.95652,33,53.900002,0,63.5,68.0,53.0
20161109143000,199.5,205.800003,42.608696,33,53.900002,0,63.5,68.0,53.0
20161109144500,199.5,205.800003,42.608696,33,53.900002,0,63.599998,68.0,53.0
20161109150000,199.5,208.949997,43.260869,33,53.900002,0,63.599998,68.0,53.0
20161109151500,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,53.0
20161109153000,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,53.0
20161109154500,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,53.0
20161109160000,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,53.0
20161109161500,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,53.0
20161109163000,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,53.0
20161109164500,199.5,211.050003,43.695653,33,53.900002,0,63.700001,68.0,53.0
20161109170000,199.5,211.050003,43.695653,33,53.900002,0,63.599998,68.0,53.0
20161109171500,199.5,206.850006,42.826088,33,53.900002,0,63.700001,68.0,53.0
20161109173000,199.5,206.850006,42.826088,33,53.900002,0,63.700001,68.0,53.0
20161109174500,199.5,206.850006,42.826088,33,53.900002,0,63.799999,68.0,53.0
20161109180000,199.5,202.649994,41.95652,33,53.900002,0,63.799999,68.0,53.0
20161109181500,199.5,208.949997,43.260869,33,53.900002,0,63.700001,68.0,53.0
20161109183000,199.5,206.850006,42.826088,33,53.900002,0,63.799999,68.0,53.0
20161109184500,199.5,208.949997,43.260869,33,53.900002,0,63.799999,68.0,53.0
20161109190000,199.5,206.850006,42.826088,33,53.900002,0,63.700001,68.0,53.0
20161109191500,199.5,208.949997,43.260869,33,53.900002,0,63.799999,68.0,53.0
20161109193000,199.5,206.850006,42.826088,33,53.900002,0,63.700001,68.0,53.0
20161109194500,199.5,208.949997,43.260869,33,53.900002,0,63.700001,68.0,53.0
20161109200000,199.5,208.949997,43.260869,33,53.900002,0,63.700001,68.0,53.0
20161109201500,199.5,208.949997,43.260869,33,53.900002,0,63.700001,68.0,53.0
20161109203000,199.5,206.850006,42.826088,33,53.900002,0,63.599998,68.0,53.0
20161109204500,199.5,206.850006,42.826088,33,53.900002,0,63.599998,68.0,53.0
20161109210000,199.5,208.949997,43.260869,33,53.900002,0,63.599998,68.0,53.0
20161109211500,199.5,205.800003,42.608696,33,53.900002,0,63.5,68.0,53.0
20161109213000,199.5,205.800003,42.608696,33,53.900002,0,63.5,68.0,53.0
20161109214500,199.5,205.800003,42.608696,33,53.900002,0,63.5,68.0,53.0
20161109220000,199.5,205.800003,42.608696,33,53.099998,0,63.5,68.0,53.0
20161109221500,199.5,205.800003,42.608696,33,53.099998,0,63.5,68.0,53.0
20161109223000,199.5,211.050003,43.695653,33,55.5,0,63.700001,68.0,53.0
20161109224500,199.5,211.050003,43.695653,33,55.5,0,63.700001,68.0,53.0
20161109230000,199.5,211.050003,43.695653,33,55.5,0,63.799999,68.0,53.0
20161109231500,199.5,211.050003,43.695653,33,53.5,0,63.599998,68.0,53.0
20161109233000,199.5,211.050003,43.695653,33,53.5,0,63.5,68.0,53.0
20161109234500,199.5,211.050003,43.695653,33,53.5,0,63.5,68.0,53.0
20161110000000,199.5,211.050003,43.695653,33,53.5,0,63.299999,68.0,53.0
20161110001500,199.5,211.050003,43.695653,33,53.5,0,63.299999,68.0,53.0
20161110003000,199.5,211.050003,43.695653,33,53.5,0,63.200001,68.0,53.0
20161110004500,199.5,211.050003,43.695653,33,53.5,0,63.200001,68.0,53.0
20161110010000,199.5,211.050003,43.695653,33,53.5,0,63.200001,68.0,53.0
20161110011500,199.5,211.050003,43.695653,33,52.700001,0,63.099998,68.0,53.0
20161110013000,199.5,214.199997,44.347825,33,52.700001,0,63.099998,68.0,53.0
20161110014500,199.5,211.050003,43.695653,33,52.700001,0,63.099998,68.0,53.0
20161110020000,199.5,211.050003,43.695653,33,52.700001,0,63.0,68.0,53.0
20161110021500,199.5,211.050003,43.695653,33,52.700001,0,62.900002,68.0,53.0
20161110023000,199.5,211.050003,43.695653,33,52.700001,0,62.799999,68.0,53.0
20161110024500,199.5,211.050003,43.695653,33,52.700001,0,62.799999,68.0,53.0
20161110030000,199.5,214.199997,44.347825,33,52.700001,0,62.700001,68.0,53.0
20161110031500,199.5,214.199997,44.347825,33,52.700001,0,62.700001,68.0,53.0
20161110033000,199.5,214.199997,44.347825,33,52.700001,0,62.700001,68.0,53.0
20161110034500,199.5,214.199997,44.347825,33,52.700001,0,62.599998,68.0,53.0
20161110040000,199.5,214.199997,44.347825,33,52.700001,0,62.5,68.0,53.0
20161110041500,199.5,214.199997,44.347825,33,52.700001,0,62.5,68.0,53.0
20161110043000,199.5,214.199997,44.347825,33,51.900002,0,62.5,68.0,53.0
20161110044500,199.5,214.199997,44.347825,33,52.599998,0,62.5,68.0,53.0
20161110050000,199.5,214.199997,44.347825,33,52.599998,0,62.5,68.0,53.0
20161110051500,199.5,214.199997,44.347825,33,51.900002,0,62.400002,68.0,53.0
20161110053000,199.5,214.199997,44.347825,33,51.900002,0,62.400002,68.0,53.0
20161110054500,199.5,214.199997,44.347825,33,51.900002,0,62.299999,68.0,53.0
20161110060000,199.5,214.199997,44.347825,33,51.900002,0,62.5,68.0,53.0
20161110061500,199.5,218.399994,45.21739,33,51.900002,0,62.599998,68.0,53.0
20161110063000,199.5,214.199997,44.347825,33,51.900002,0,62.599998,68.0,53.0
20161110064500,199.5,214.199997,44.347825,33,51.900002,0,62.5,68.0,53.0
20161110070000,199.5,218.399994,45.21739,33,51.900002,0,62.5,68.0,53.0
20161110071500,199.5,218.399994,45.21739,32,51.099998,0,62.400002,68.0,53.0
20161110073000,199.5,214.199997,44.347825,32,51.099998,0,62.200001,68.0,53.0
20161110074500,199.5,214.199997,44.347825,32,51.099998,0,62.299999,68.0,53.0
20161110080000,199.5,214.199997,44.347825,32,51.099998,0,62.299999,68.0,53.0
20161110081500,199.5,214.199997,44.347825,32,51.099998,0,62.200001,68.0,53.0
20161110083000,199.5,211.050003,43.695653,32,51.099998,0,62.299999,68.0,53.0
20161110084500,199.5,216.300003,44.782609,32,51.099998,0,62.700001,68.0,53.0
20161110090000,199.5,216.300003,44.782609,32,51.099998,0,63.400002,68.0,53.0
20161110091500,199.5,216.300003,44.782609,32,51.099998,0,63.700001,68.0,53.0
20161110093000,199.5,216.300003,44.782609,32,90.5,100,64.800003,68.400002,65.400002
20161110094500,199.5,211.050003,43.695653,32,61.5,0,65.800003,68.400002,65.400002
20161110100000,199.5,211.050003,43.695653,32,53.099998,100,64.699997,68.400002,65.400002
20161110101500,199.5,211.050003,43.695653,32,56.299999,100,64.800003,68.400002,65.400002
20161110103000,199.5,211.050003,43.695653,32,57.200001,100,65.0,68.400002,65.400002
20161110104500,199.5,211.050003,43.695653,32,55.200001,0,65.900002,68.400002,65.400002
20161110110000,199.5,211.050003,43.695653,32,53.5,100,65.099998,68.400002,65.400002
20161110111500,199.5,211.050003,43.695653,32,93.0,100,67.5,82.0,76.0
20161110113000,199.5,211.050003,43.695653,32,105.099998,100,68.800003,82.0,76.0
20161110114500,199.5,211.050003,43.695653,32,98.5,100,68.599998,82.0,76.0
20161110120000,199.5,211.050003,43.695653,32,94.0,100,69.099998,82.0,76.0
20161110121500,199.5,211.050003,43.695653,32,107.5,100,69.300003,82.0,76.0
20161110123000,199.5,211.050003,43.695653,32,101.900002,100,68.800003,82.0,76.0
20161110124500,199.5,211.050003,43.695653,32,95.400002,100,68.800003,82.0,76.0
20161110130000,199.5,206.850006,42.826088,32,103.400002,100,68.900002,82.0,76.0
20161110131500,199.5,206.850006,42.826088,32,108.400002,100,68.699997,82.0,76.0
20161110133000,199.5,206.850006,42.826088,32,98.5,100,68.599998,82.0,76.0
20161110134500,199.5,206.850006,42.826088,32,95.400002,100,68.400002,82.0,76.0
20161110140000,199.5,202.649994,41.95652,32,105.199997,100,68.599998,82.0,76.0
20161110141500,199.5,206.850006,42.826088,32,96.699997,100,69.300003,82.0,76.0
20161110143000,199.5,206.850006,42.826088,32,98.5,100,69.800003,82.0,76.0
20161110144500,199.5,206.850006,42.826088,32,94.199997,100,70.099998,82.0,76.0
20161110150000,199.5,206.850006,42.826088,32,95.900002,100,70.300003,82.0,76.0
20161110151500,199.5,208.949997,43.260869,32,97.199997,100,70.5,82.0,76.0
20161110153000,199.5,208.949997,43.260869,32,95.400002,100,70.900002,82.0,76.0
20161110154500,199.5,206.850006,42.826088,32,105.5,100,71.199997,82.0,76.0
20161110160000,199.5,211.050003,43.695653,32,102.300003,100,71.099998,82.0,76.0
20161110161500,199.5,211.050003,43.695653,32,94.800003,100,71.599998,82.0,76.0
20161110163000,199.5,211.050003,43.695653,32,95.900002,100,71.800003,82.0,76.0
20161110164500,199.5,211.050003,43.695653,32,108.800003,100,71.800003,82.0,76.0
20161110170000,199.5,211.050003,43.695653,32,102.800003,100,71.900002,82.0,76.0
20161110171500,199.5,211.050003,43.695653,32,94.199997,100,71.900002,82.0,76.0
20161110173000,199.5,211.050003,43.695653,32,98.699997,100,71.699997,82.0,76.0
20161110174500,199.5,211.050003,43.695653,32,110.099998,100,71.800003,82.0,76.0
20161110180000,199.5,211.050003,43.695653,32,97.900002,100,72.0,82.0,76.0
20161110181500,199.5,211.050003,43.695653,32,93.0,100,72.099998,82.0,76.0
20161110183000,199.5,211.050003,43.695653,32,105.0,100,72.099998,82.0,76.0
20161110184500,199.5,211.050003,43.695653,32,101.300003,100,72.199997,82.0,76.0
20161110190000,199.5,211.050003,43.695653,32,93.699997,100,72.199997,82.0,76.0
20161110191500,199.5,211.050003,43.695653,32,97.0,100,72.300003,82.0,76.0
20161110193000,199.5,206.850006,42.826088,32,109.0,100,72.199997,82.0,76.0
20161110194500,199.5,211.050003,43.695653,32,95.400002,100,72.199997,82.0,76.0
20161110200000,199.5,206.850006,42.826088,32,95.400002,100,72.199997,82.0,76.0
20161110201500,199.5,208.949997,43.260869,32,111.0,100,72.199997,82.0,76.0
20161110203000,199.5,205.800003,42.608696,32,97.199997,100,72.199997,82.0,76.0
20161110204500,199.5,208.949997,43.260869,32,93.5,100,72.199997,82.0,76.0
20161110210000,199.5,205.800003,42.608696,32,105.0,100,72.099998,82.0,76.0
20161110211500,199.5,202.649994,41.95652,32,102.699997,100,72.099998,82.0,76.0
20161110213000,199.5,202.649994,41.95652,32,93.599998,100,72.099998,82.0,76.0
20161110214500,199.5,205.800003,42.608696,32,109.199997,100,72.099998,82.0,76.0
20161110220000,199.5,205.800003,42.608696,32,98.699997,100,72.0,82.0,76.0
20161110221500,199.5,200.550003,41.52174,32,93.5,100,71.900002,82.0,76.0
20161110223000,199.5,202.649994,41.95652,32,111.0,100,71.900002,82.0,76.0
20161110224500,199.5,202.649994,41.95652,32,95.5,100,71.900002,82.0,76.0
20161110230000,199.5,198.449997,41.086956,32,96.699997,100,71.800003,82.0,76.0
20161110231500,199.5,200.550003,41.52174,32,107.599998,100,71.900002,82.0,76.0
20161110233000,199.5,200.550003,41.52174,32,95.400002,100,71.800003,82.0,76.0
20161110234500,199.5,200.550003,41.52174,32,99.300003,100,71.800003,82.0,76.0
20161111000000,199.5,196.350006,40.652175,32,102.800003,100,71.699997,82.0,76.0
20161111001500,199.5,198.449997,41.086956,32,94.199997,100,71.699997,82.0,76.0
20161111003000,199.5,198.449997,41.086956,32,104.400002,100,71.699997,82.0,76.0
20161111004500,199.5,198.449997,41.086956,32,99.099998,100,71.699997,82.0,76.0
20161111010000,199.5,196.350006,40.652175,32,93.5,100,71.699997,82.0,76.0
20161111011500,199.5,196.350006,40.652175,32,110.300003,100,71.699997,82.0,76.0
20161111013000,199.5,198.449997,41.086956,32,94.199997,100,71.599998,82.0,76.0
20161111014500,199.5,200.550003,41.52174,32,101.699997,100,71.599998,82.0,76.0
20161111020000,199.5,196.350006,40.652175,32,102.800003,100,71.599998,82.0,76.0
20161111021500,199.5,198.449997,41.086956,32,93.400002,100,71.599998,82.0,76.0
20161111023000,199.5,198.449997,41.086956,32,109.199997,100,71.599998,82.0,76.0
20161111024500,199.5,198.449997,41.086956,32,96.599998,100,71.5,82.0,76.0
20161111030000,199.5,198.449997,41.086956,32,97.699997,100,71.400002,82.0,76.0
20161111031500,199.5,200.550003,41.52174,32,104.400002,100,71.400002,82.0,76.0
20161111033000,199.5,198.449997,41.086956,32,93.0,100,71.400002,82.0,76.0
20161111034500,199.5,198.449997,41.086956,32,110.900002,100,71.400002,82.0,76.0
20161111040000,199.5,198.449997,41.086956,32,95.699997,100,71.400002,82.0,76.0
20161111041500,199.5,200.550003,41.52174,32,99.0,100,71.300003,82.0,76.0
20161111043000,199.5,198.449997,41.086956,32,108.5,100,71.300003,82.0,76.0
20161111044500,199.5,198.449997,41.086956,32,93.800003,100,71.300003,82.0,76.0
20161111050000,199.5,198.449997,41.086956,32,106.699997,100,71.300003,82.0,76.0
20161111051500,199.5,205.800003,42.608696,32,97.199997,100,71.300003,82.0,76.0
20161111053000,199.5,196.350006,40.652175,32,95.900002,100,71.300003,82.0,76.0
20161111054500,199.5,200.550003,41.52174,32,107.199997,100,71.300003,82.0,76.0
20161111060000,199.5,200.550003,41.52174,32,93.599998,100,71.300003,82.0,76.0
20161111061500,199.5,202.649994,41.95652,32,105.0,100,71.300003,82.0,76.0
20161111063000,199.5,200.550003,41.52174,32,96.5,100,71.300003,82.0,76.0
20161111064500,199.5,202.649994,41.95652,32,96.5,100,71.300003,82.0,76.0
20161111070000,199.5,205.800003,42.608696,32,104.300003,100,71.300003,82.0,76.0
20161111071500,199.5,205.800003,42.608696,32,93.0,100,71.300003,82.0,76.0
20161111073000,199.5,205.800003,42.608696,32,109.900002,100,71.300003,82.0,76.0
20161111074500,199.5,205.800003,42.608696,32,94.800003,100,71.300003,82.0,76.0
20161111080000,199.5,208.949997,43.260869,32,98.300003,100,71.300003,82.0,76.0
20161111081500,199.5,206.850006,42.826088,32,98.300003,100,71.199997,82.0,76.0
20161111083000,199.5,208.949997,43.260869,32,94.099998,100,71.0,82.0,76.0
20161111084500,199.5,206.850006,42.826088,32,104.400002,100,71.0,82.0,76.0
20161111090000,199.5,208.949997,43.260869,32,93.0,100,71.0,82.0,76.0
20161111091500,199.5,206.850006,42.826088,32,102.599998,100,71.0,82.0,76.0
20161111093000,199.5,206.850006,42.826088,32,99.699997,100,71.0,82.0,76.0
20161111094500,199.5,206.850006,42.826088,32,93.5,100,71.099998,82.0,76.0
20161111100000,199.5,206.850006,42.826088,32,110.099998,100,71.099998,82.0,76.0
20161111101500,199.5,208.949997,43.260869,32,96.0,100,71.099998,82.0,76.0
20161111103000,199.5,205.800003,42.608696,32,94.400002,100,71.199997,82.0,76.0
20161111104500,199.5,205.800003,42.608696,32,110.900002,100,71.199997,82.0,76.0
20161111110000,199.5,205.800003,42.608696,32,99.099998,100,71.300003,82.0,76.0
20161111111500,199.5,208.949997,43.260869,32,93.800003,100,71.400002,82.0,76.0
20161111113000,199.5,205.800003,42.608696,32,101.0,100,71.5,82.0,76.0
20161111114500,199.5,205.800003,42.608696,32,105.300003,100,71.800003,82.0,76.0
20161111120000,199.5,208.949997,43.260869,32,92.900002,100,71.900002,82.0,76.0
20161111121500,199.5,205.800003,42.608696,32,109.300003,100,71.900002,82.0,76.0
20161111123000,199.5,205.800003,42.608696,32,96.099998,100,71.900002,82.0,76.0
20161111124500,199.5,205.800003,42.608696,32,94.099998,100,72.099998,82.0,76.0
20161111130000,199.5,205.800003,42.608696,32,101.900002,100,72.199997,82.0,76.0
20161111131500,199.5,205.800003,42.608696,32,99.0,100,72.199997,82.0,76.0
20161111133000,199.5,205.800003,42.608696,32,99.0,100,72.099998,82.0,76.0
20161111134500,199.5,205.800003,42.608696,32,99.0,100,72.099998,82.0,76.0
20161111140000,199.5,205.800003,42.608696,32,96.0,100,72.199997,82.0,76.0
20161111141500,199.5,208.949997,43.260869,32,110.099998,100,72.5,82.0,76.0
20161111143000,199.5,213.149994,44.130434,32,94.300003,100,72.599998,82.0,76.0
20161111144500,199.5,202.649994,41.95652,32,107.900002,100,72.800003,82.0,76.0
20161111150000,199.5,205.800003,42.608696,32,98.599998,100,72.699997,82.0,76.0
20161111151500,199.5,205.800003,42.608696,32,96.5,100,72.800003,82.0,76.0
20161111153000,199.5,208.949997,43.260869,32,105.199997,100,72.599998,82.0,76.0
20161111154500,199.5,208.949997,43.260869,32,97.0,100,72.599998,82.0,76.0
20161111160000,199.5,206.850006,42.826088,32,102.699997,100,72.599998,82.0,76.0
20161111161500,199.5,206.850006,42.826088,32,96.5,100,72.5,82.0,76.0
20161111163000,199.5,206.850006,42.826088,32,96.5,100,72.699997,82.0,76.0
20161111164500,199.5,208.949997,43.260869,32,96.5,100,72.599998,82.0,76.0
20161111170000,199.5,206.850006,42.826088,32,104.5,100,72.599998,82.0,76.0
20161111171500,199.5,206.850006,42.826088,32,93.599998,100,72.5,82.0,76.0
20161111173000,199.5,208.949997,43.260869,32,108.599998,100,72.800003,82.0,76.0
20161111174500,199.5,206.850006,42.826088,32,95.400002,100,72.800003,82.0,76.0
20161111180000,199.5,206.850006,42.826088,32,110.099998,100,72.599998,82.0,76.0
20161111181500,199.5,208.949997,43.260869,32,94.199997,100,72.599998,82.0,76.0
20161111183000,199.5,205.800003,42.608696,32,108.400002,100,72.400002,82.0,76.0
20161111184500,199.5,205.800003,42.608696,32,94.800003,100,72.5,82.0,76.0
20161111190000,199.5,205.800003,42.608696,32,105.900002,100,72.5,82.0,76.0
20161111191500,199.5,205.800003,42.608696,32,95.400002,100,72.400002,82.0,76.0
20161111193000,199.5,205.800003,42.608696,32,97.5,100,72.400002,82.0,76.0
20161111194500,199.5,205.800003,42.608696,32,103.599998,100,72.400002,82.0,76.0
20161111200000,199.5,205.800003,42.608696,32,93.599998,100,72.400002,82.0,76.0
20161111201500,199.5,205.800003,42.608696,32,107.5,100,72.300003,82.0,76.0
20161111203000,199.5,205.800003,42.608696,32,96.0,100,72.300003,82.0,76.0
20161111204500,199.5,205.800003,42.608696,32,97.699997,100,72.300003,82.0,76.0
20161111210000,199.5,202.649994,41.95652,32,103.599998,100,72.300003,82.0,76.0
20161111211500,199.5,202.649994,41.95652,32,93.0,100,72.199997,82.0,76.0
20161111213000,199.5,202.649994,41.95652,32,109.900002,100,72.099998,82.0,76.0
