PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111214500,199.5,205.800003,42.608696,32,96.099998,100,72.099998,82.0,76.0
20161111220000,199.5,200.550003,41.52174,32,98.800003,100,72.099998,82.0,76.0
20161111221500,199.5,202.649994,41.95652,32,101.900002,100,72.199997,82.0,76.0
20161111223000,199.5,200.550003,41.52174,32,93.0,100,72.199997,82.0,76.0
20161111224500,199.5,202.649994,41.95652,32,110.900002,100,72.199997,82.0,76.0
20161111230000,199.5,205.800003,42.608696,32,95.400002,100,72.199997,82.0,76.0
20161111231500,199.5,205.800003,42.608696,32,96.400002,100,72.199997,82.0,76.0
20161111233000,199.5,198.449997,41.086956,32,107.300003,100,72.199997,82.0,76.0
20161111234500,199.5,198.449997,41.086956,32,93.599998,100,72.099998,82.0,76.0
20161112000000,199.5,198.449997,41.086956,32,106.900002,100,72.099998,82.0,76.0
20161112001500,199.5,196.350006,40.652175,32,98.099998,100,72.099998,82.0,76.0
20161112003000,199.5,202.649994,41.95652,32,93.5,100,72.0,82.0,76.0
20161112004500,199.5,198.449997,41.086956,32,110.300003,100,71.900002,82.0,76.0
20161112010000,199.5,200.550003,41.52174,32,93.800003,100,71.900002,82.0,76.0
20161112011500,199.5,198.449997,41.086956,32,101.599998,100,71.900002,82.0,76.0
20161112013000,199.5,198.449997,41.086956,32,98.5,100,71.800003,82.0,76.0
20161112014500,199.5,198.449997,41.086956,32,95.900002,100,71.800003,82.0,76.0
20161112020000,199.5,202.649994,41.95652,32,106.199997,100,71.699997,82.0,76.0
20161112021500,199.5,198.449997,41.086956,32,92.400002,100,71.699997,82.0,76.0
20161112023000,199.5,194.25,40.217391,32,106.300003,100,71.699997,82.0,76.0
20161112024500,199.5,196.350006,40.652175,32,98.5,100,71.599998,82.0,76.0
20161112030000,199.5,196.350006,40.652175,32,95.199997,100,71.599998,82.0,76.0
20161112031500,199.5,198.449997,41.086956,32,108.599998,100,71.5,82.0,76.0
20161112033000,199.5,198.449997,41.086956,32,93.599998,100,71.400002,82.0,76.0
20161112034500,199.5,196.350006,40.652175,32,110.900002,100,71.400002,82.0,76.0
20161112040000,199.5,198.449997,41.086956,32,94.199997,100,71.400002,82.0,76.0
20161112041500,199.5,198.449997,41.086956,32,105.900002,100,71.300003,82.0,76.0
20161112043000,199.5,198.449997,41.086956,32,94.800003,100,71.300003,82.0,76.0
20161112044500,199.5,198.449997,41.086956,32,102.699997,100,71.300003,82.0,76.0
20161112050000,199.5,198.449997,41.086956,32,97.199997,100,71.300003,82.0,76.0
20161112051500,199.5,198.449997,41.086956,32,97.199997,100,71.300003,82.0,76.0
20161112053000,199.5,200.550003,41.52174,32,99.699997,100,71.199997,82.0,76.0
20161112054500,199.5,200.550003,41.52174,32,95.300003,100,71.199997,82.0,76.0
20161112060000,199.5,198.449997,41.086956,32,100.400002,100,71.199997,82.0,76.0
20161112061500,199.5,200.550003,41.52174,32,97.099998,100,71.199997,82.0,76.0
20161112063000,199.5,202.649994,41.95652,32,97.099998,100,71.199997,82.0,76.0
20161112064500,199.5,196.350006,40.652175,32,100.199997,100,71.199997,82.0,76.0
20161112070000,199.5,198.449997,41.086956,32,97.400002,100,71.199997,82.0,76.0
20161112071500,199.5,200.550003,41.52174,32,99.300003,100,71.199997,82.0,76.0
20161112073000,199.5,198.449997,41.086956,32,97.900002,100,71.199997,82.0,76.0
20161112074500,199.5,213.149994,44.130434,33,53.5,0,69.599998,71.800003,68.800003
20161112080000,199.5,216.300003,44.782609,33,51.900002,0,68.800003,71.800003,68.800003
20161112081500,199.5,216.300003,44.782609,33,51.900002,100,67.800003,71.800003,68.800003
20161112083000,199.5,211.050003,43.695653,33,96.599998,100,68.5,71.800003,68.800003
20161112084500,199.5,211.050003,43.695653,33,82.599998,100,68.599998,71.800003,68.800003
20161112090000,199.5,211.050003,43.695653,33,82.599998,100,68.599998,71.800003,68.800003
20161112091500,199.5,211.050003,43.695653,33,82.599998,100,68.599998,71.800003,68.800003
20161112093000,199.5,211.050003,43.695653,33,80.699997,100,68.599998,71.800003,68.800003
20161112094500,199.5,211.050003,43.695653,33,86.099998,100,68.599998,71.800003,68.800003
20161112100000,199.5,211.050003,43.695653,33,80.599998,100,68.599998,71.800003,68.800003
20161112101500,199.5,206.850006,42.826088,33,87.5,100,68.599998,71.800003,68.800003
20161112103000,199.5,211.050003,43.695653,33,79.199997,100,68.5,71.800003,68.800003
20161112104500,199.5,211.050003,43.695653,33,88.599998,100,68.599998,71.800003,68.800003
20161112110000,199.5,211.050003,43.695653,33,81.199997,100,68.599998,71.800003,68.800003
20161112111500,199.5,211.050003,43.695653,33,87.900002,100,68.599998,71.800003,68.800003
20161112113000,199.5,211.050003,43.695653,33,86.199997,100,68.800003,71.800003,68.800003
20161112114500,199.5,206.850006,42.826088,33,81.599998,100,68.900002,71.800003,68.800003
20161112120000,199.5,208.949997,43.260869,33,90.900002,100,68.900002,71.800003,68.800003
20161112121500,199.5,208.949997,43.260869,33,84.400002,100,69.0,71.800003,68.800003
20161112123000,199.5,206.850006,42.826088,33,55.200001,100,67.900002,71.800003,68.800003
20161112124500,199.5,206.850006,42.826088,33,82.5,100,68.699997,71.800003,68.800003
20161112130000,199.5,208.949997,43.260869,33,82.5,100,68.599998,71.800003,68.800003
20161112131500,199.5,206.850006,42.826088,33,60.799999,0,68.400002,71.800003,68.800003
20161112133000,199.5,206.850006,42.826088,33,79.699997,100,68.099998,71.800003,68.800003
20161112134500,199.5,211.050003,43.695653,33,62.799999,100,68.099998,71.800003,68.800003
20161112140000,199.5,206.850006,42.826088,33,66.0,0,69.099998,71.800003,68.800003
20161112141500,199.5,206.850006,42.826088,33,57.400002,100,67.699997,71.800003,68.800003
20161112143000,199.5,211.050003,43.695653,33,64.400002,100,68.300003,71.800003,68.800003
20161112144500,199.5,206.850006,42.826088,33,91.800003,100,68.900002,71.800003,68.800003
20161112150000,199.5,206.850006,42.826088,33,56.400002,100,68.0,71.800003,68.800003
20161112151500,199.5,206.850006,42.826088,33,86.199997,100,68.5,71.800003,68.800003
20161112153000,199.5,208.949997,43.260869,33,66.0,100,68.099998,71.800003,68.800003
20161112154500,199.5,206.850006,42.826088,33,68.0,0,68.900002,71.800003,68.800003
20161112160000,199.5,206.850006,42.826088,33,57.5,100,67.800003,71.800003,68.800003
20161112161500,199.5,206.850006,42.826088,33,69.699997,100,68.599998,71.800003,68.800003
20161112163000,199.5,206.850006,42.826088,33,69.699997,100,68.400002,71.800003,68.800003
20161112164500,199.5,208.949997,43.260869,33,80.699997,100,68.699997,71.800003,68.800003
20161112170000,199.5,208.949997,43.260869,33,62.0,0,68.699997,71.800003,68.800003
20161112171500,199.5,208.949997,43.260869,33,59.099998,100,67.800003,71.800003,68.800003
20161112173000,199.5,206.850006,42.826088,33,72.0,100,68.400002,71.800003,68.800003
20161112174500,199.5,206.850006,42.826088,33,90.400002,100,68.699997,71.800003,68.800003
20161112180000,199.5,206.850006,42.826088,33,68.300003,0,68.800003,71.800003,68.800003
20161112181500,199.5,206.850006,42.826088,33,57.799999,100,67.800003,71.800003,68.800003
20161112183000,199.5,208.949997,43.260869,33,66.800003,100,68.400002,71.800003,68.800003
20161112184500,199.5,206.850006,42.826088,33,85.599998,100,68.800003,71.800003,68.800003
20161112190000,199.5,206.850006,42.826088,33,77.5,0,69.099998,71.800003,68.800003
20161112191500,199.5,208.949997,43.260869,33,55.799999,100,67.900002,71.800003,68.800003
20161112193000,199.5,211.050003,43.695653,33,68.699997,100,68.400002,71.800003,68.800003
20161112194500,199.5,206.850006,42.826088,33,89.400002,100,68.800003,71.800003,68.800003
20161112200000,199.5,211.050003,43.695653,33,56.0,100,68.099998,71.800003,68.800003
20161112201500,199.5,206.850006,42.826088,33,79.699997,100,68.5,71.800003,68.800003
20161112203000,199.5,208.949997,43.260869,33,94.699997,100,68.400002,71.800003,68.800003
20161112204500,199.5,206.850006,42.826088,33,64.0,0,68.699997,71.800003,68.800003
20161112210000,199.5,208.949997,43.260869,33,84.900002,100,68.099998,71.800003,68.800003
20161112211500,199.5,208.949997,43.260869,33,70.800003,100,67.900002,71.800003,68.800003
20161112213000,199.5,208.949997,43.260869,33,86.900002,0,69.099998,71.800003,68.800003
20161112214500,199.5,206.850006,42.826088,33,56.299999,100,67.599998,71.800003,68.800003
20161112220000,199.5,214.199997,44.347825,33,67.300003,100,68.199997,71.800003,68.800003
20161112221500,199.5,208.949997,43.260869,33,86.199997,100,68.900002,71.800003,68.800003
20161112223000,199.5,208.949997,43.260869,33,56.0,100,67.800003,71.800003,68.800003
20161112224500,199.5,208.949997,43.260869,33,83.300003,100,68.5,71.800003,68.800003
20161112230000,199.5,211.050003,43.695653,33,87.400002,100,68.5,71.800003,68.800003
20161112231500,199.5,211.050003,43.695653,33,79.699997,0,69.099998,71.800003,68.800003
20161112233000,199.5,205.800003,42.608696,33,78.599998,100,67.699997,71.800003,68.800003
20161112234500,199.5,211.050003,43.695653,33,61.299999,100,68.300003,71.800003,68.800003
20161113000000,199.5,211.050003,43.695653,33,89.300003,100,68.599998,71.800003,68.800003
20161113001500,199.5,211.050003,43.695653,33,62.799999,0,68.800003,71.800003,68.800003
20161113003000,199.5,211.050003,43.695653,33,86.199997,100,68.0,71.800003,68.800003
20161113004500,199.5,211.050003,43.695653,33,61.900002,100,68.099998,71.800003,68.800003
20161113010000,199.5,211.050003,43.695653,33,102.199997,100,68.699997,71.800003,68.800003
20161113011500,199.5,211.050003,43.695653,33,65.400002,0,68.800003,71.800003,68.800003
20161113013000,199.5,211.050003,43.695653,33,72.5,100,67.699997,71.800003,68.800003
20161113014500,199.5,211.050003,43.695653,33,90.599998,100,68.5,71.800003,68.800003
20161113020000,199.5,214.199997,44.347825,33,82.099998,100,68.699997,71.800003,68.800003
20161113021500,199.5,211.050003,43.695653,33,93.5,100,68.800003,71.800003,68.800003
20161113023000,199.5,214.199997,44.347825,33,84.099998,100,68.800003,71.800003,68.800003
20161113024500,199.5,211.050003,43.695653,33,89.599998,100,68.900002,71.800003,68.800003
20161113030000,199.5,211.050003,43.695653,33,85.400002,100,68.900002,71.800003,68.800003
20161113031500,199.5,211.050003,43.695653,33,87.300003,100,68.800003,71.800003,68.800003
20161113033000,199.5,211.050003,43.695653,33,85.300003,100,68.800003,71.800003,68.800003
20161113034500,199.5,211.050003,43.695653,33,84.300003,100,68.800003,71.800003,68.800003
20161113040000,199.5,214.199997,44.347825,33,88.099998,100,69.0,71.800003,68.800003
20161113041500,199.5,214.199997,44.347825,33,84.300003,100,68.800003,71.800003,68.800003
20161113043000,199.5,214.199997,44.347825,33,88.699997,100,68.900002,71.800003,68.800003
20161113044500,199.5,214.199997,44.347825,33,84.900002,100,68.800003,71.800003,68.800003
20161113050000,199.5,214.199997,44.347825,33,87.099998,100,68.800003,71.800003,68.800003
20161113051500,199.5,214.199997,44.347825,33,83.099998,100,68.699997,71.800003,68.800003
20161113053000,199.5,214.199997,44.347825,33,88.699997,100,68.800003,71.800003,68.800003
20161113054500,199.5,214.199997,44.347825,33,82.5,100,68.699997,71.800003,68.800003
20161113060000,199.5,214.199997,44.347825,33,90.599998,100,68.699997,71.800003,68.800003
20161113061500,199.5,214.199997,44.347825,33,81.5,100,68.699997,71.800003,68.800003
20161113063000,199.5,214.199997,44.347825,33,88.599998,100,68.699997,71.800003,68.800003
20161113064500,199.5,214.199997,44.347825,33,83.699997,100,68.599998,71.800003,68.800003
20161113070000,199.5,214.199997,44.347825,33,86.900002,100,68.599998,71.800003,68.800003
20161113071500,199.5,214.199997,44.347825,33,84.900002,100,68.599998,71.800003,68.800003
20161113073000,199.5,214.199997,44.347825,33,86.199997,100,68.599998,71.800003,68.800003
20161113074500,199.5,214.199997,44.347825,33,86.199997,100,68.599998,71.800003,68.800003
20161113080000,199.5,214.199997,44.347825,33,83.800003,100,68.599998,71.800003,68.800003
20161113081500,199.5,219.449997,45.434782,33,89.800003,100,68.599998,71.800003,68.800003
20161113083000,199.5,214.199997,44.347825,33,82.099998,100,68.599998,71.800003,68.800003
20161113084500,199.5,214.199997,44.347825,33,92.199997,100,68.599998,71.800003,68.800003
20161113090000,199.5,214.199997,44.347825,33,82.099998,100,68.599998,71.800003,68.800003
20161113091500,199.5,214.199997,44.347825,33,92.300003,100,68.599998,71.800003,68.800003
20161113093000,199.5,218.399994,45.21739,33,82.599998,100,68.599998,71.800003,68.800003
20161113094500,199.5,211.050003,43.695653,33,93.0,100,68.699997,71.800003,68.800003
20161113100000,199.5,214.199997,44.347825,33,82.199997,100,68.599998,71.800003,68.800003
20161113101500,199.5,214.199997,44.347825,33,90.699997,100,68.599998,71.800003,68.800003
20161113103000,199.5,218.399994,45.21739,33,82.099998,100,68.699997,71.800003,68.800003
20161113104500,199.5,218.399994,45.21739,33,92.900002,100,68.699997,71.800003,68.800003
20161113110000,199.5,214.199997,44.347825,33,82.099998,100,68.699997,71.800003,68.800003
20161113111500,199.5,214.199997,44.347825,33,91.099998,100,68.699997,71.800003,68.800003
20161113113000,199.5,214.199997,44.347825,33,83.099998,100,68.699997,71.800003,68.800003
20161113114500,199.5,214.199997,44.347825,33,90.5,100,68.900002,71.800003,68.800003
20161113120000,199.5,214.199997,44.347825,33,82.5,100,68.900002,71.800003,68.800003
20161113121500,199.5,214.199997,44.347825,33,92.900002,100,68.900002,71.800003,68.800003
20161113123000,199.5,214.199997,44.347825,33,83.599998,0,69.099998,71.800003,68.800003
20161113124500,199.5,214.199997,44.347825,33,56.799999,100,67.699997,71.800003,68.800003
20161113130000,199.5,214.199997,44.347825,33,79.699997,100,68.599998,71.800003,68.800003
20161113131500,199.5,211.050003,43.695653,33,82.599998,100,68.5,71.800003,68.800003
20161113133000,199.5,211.050003,43.695653,33,90.900002,0,69.199997,71.800003,68.800003
20161113134500,199.5,211.050003,43.695653,33,57.099998,100,67.699997,71.800003,68.800003
20161113140000,199.5,214.199997,44.347825,33,62.400002,100,68.099998,71.800003,68.800003
20161113141500,199.5,214.199997,44.347825,33,91.599998,100,69.099998,71.800003,68.800003
20161113143000,199.5,211.050003,43.695653,33,55.700001,100,67.699997,71.800003,68.800003
20161113144500,199.5,214.199997,44.347825,33,73.300003,100,68.5,71.800003,68.800003
20161113150000,199.5,211.050003,43.695653,33,91.699997,100,68.800003,71.800003,68.800003
20161113151500,199.5,211.050003,43.695653,33,62.099998,0,68.699997,71.800003,68.800003
20161113153000,199.5,214.199997,44.347825,33,84.199997,100,68.0,71.800003,68.800003
20161113154500,199.5,211.050003,43.695653,33,79.5,100,68.0,71.800003,68.800003
20161113160000,199.5,211.050003,43.695653,33,89.300003,0,69.099998,71.800003,68.800003
20161113161500,199.5,211.050003,43.695653,33,57.099998,100,67.599998,71.800003,68.800003
20161113163000,199.5,211.050003,43.695653,33,65.400002,100,68.199997,71.800003,68.800003
20161113164500,199.5,206.850006,42.826088,33,97.199997,100,68.800003,71.800003,68.800003
20161113170000,199.5,208.949997,43.260869,33,55.599998,100,67.800003,71.800003,68.800003
20161113171500,199.5,213.149994,44.130434,33,82.099998,100,68.400002,71.800003,68.800003
20161113173000,199.5,213.149994,44.130434,33,85.599998,100,68.400002,71.800003,68.800003
20161113174500,199.5,213.149994,44.130434,33,89.400002,100,69.0,71.800003,68.800003
20161113180000,199.5,213.149994,44.130434,33,55.900002,100,67.599998,71.800003,68.800003
20161113181500,199.5,213.149994,44.130434,33,69.199997,100,68.5,71.800003,68.800003
20161113183000,199.5,213.149994,44.130434,33,98.400002,100,68.699997,71.800003,68.800003
20161113184500,199.5,213.149994,44.130434,33,61.400002,0,68.599998,71.800003,68.800003
20161113190000,199.5,213.149994,44.130434,33,89.800003,100,68.199997,71.800003,68.800003
20161113191500,199.5,213.149994,44.130434,33,79.099998,100,68.099998,71.800003,68.800003
20161113193000,199.5,213.149994,44.130434,33,86.800003,100,69.0,71.800003,68.800003
20161113194500,199.5,213.149994,44.130434,33,55.599998,100,67.800003,71.800003,68.800003
20161113200000,199.5,213.149994,44.130434,33,79.699997,100,68.599998,71.800003,68.800003
20161113201500,199.5,208.949997,43.260869,33,96.400002,100,68.300003,71.800003,68.800003
20161113203000,199.5,211.050003,43.695653,33,94.800003,100,69.0,71.800003,68.800003
20161113204500,199.5,211.050003,43.695653,33,55.200001,100,67.800003,71.800003,68.800003
20161113210000,199.5,211.050003,43.695653,33,91.5,100,68.5,71.800003,68.800003
20161113211500,199.5,211.050003,43.695653,33,78.900002,100,68.099998,71.800003,68.800003
20161113213000,199.5,211.050003,43.695653,33,84.400002,100,68.800003,71.800003,68.800003
20161113214500,199.5,211.050003,43.695653,33,93.099998,0,69.099998,71.800003,68.800003
20161113220000,199.5,211.050003,43.695653,33,57.5,100,67.699997,71.800003,68.800003
20161113221500,199.5,211.050003,43.695653,33,88.599998,100,68.599998,71.800003,68.800003
20161113223000,199.5,206.850006,42.826088,33,87.400002,100,68.400002,71.800003,68.800003
20161113224500,199.5,206.850006,42.826088,33,82.099998,100,68.400002,71.800003,68.800003
20161113230000,199.5,211.050003,43.695653,33,93.400002,100,68.599998,71.800003,68.800003
20161113231500,199.5,206.850006,42.826088,33,90.5,100,69.0,71.800003,68.800003
20161113233000,199.5,208.949997,43.260869,33,61.700001,0,68.699997,71.800003,68.800003
20161113234500,199.5,208.949997,43.260869,33,54.700001,100,67.800003,71.800003,68.800003
20161114000000,199.5,206.850006,42.826088,33,88.699997,100,68.199997,71.800003,68.800003
20161114001500,199.5,208.949997,43.260869,33,96.800003,100,68.800003,71.800003,68.800003
20161114003000,199.5,208.949997,43.260869,33,64.099998,0,68.800003,71.800003,68.800003
20161114004500,199.5,206.850006,42.826088,33,54.799999,100,67.900002,71.800003,68.800003
20161114010000,199.5,208.949997,43.260869,33,103.5,100,68.199997,71.800003,68.800003
20161114011500,199.5,208.949997,43.260869,33,89.300003,100,68.699997,71.800003,68.800003
20161114013000,199.5,208.949997,43.260869,33,92.800003,100,69.0,71.800003,68.800003
20161114014500,199.5,208.949997,43.260869,33,56.0,100,68.400002,71.800003,68.800003
20161114020000,199.5,213.149994,44.130434,33,77.699997,100,67.5,71.800003,68.800003
20161114021500,199.5,208.949997,43.260869,33,101.900002,100,68.400002,71.800003,68.800003
20161114023000,199.5,206.850006,42.826088,33,88.099998,100,68.800003,71.800003,68.800003
20161114024500,199.5,211.050003,43.695653,33,96.800003,0,69.099998,71.800003,68.800003
20161114030000,199.5,211.050003,43.695653,33,53.5,100,67.900002,71.800003,68.800003
20161114031500,199.5,211.050003,43.695653,33,100.5,100,68.199997,71.800003,68.800003
20161114033000,199.5,211.050003,43.695653,33,88.099998,100,68.599998,71.800003,68.800003
20161114034500,199.5,211.050003,43.695653,33,97.099998,100,68.900002,71.800003,68.800003
20161114040000,199.5,211.050003,43.695653,33,89.300003,100,69.0,71.800003,68.800003
20161114041500,199.5,205.800003,42.608696,33,54.299999,100,68.099998,71.800003,68.800003
20161114043000,199.5,208.949997,43.260869,33,88.699997,100,68.099998,71.800003,68.800003
20161114044500,199.5,206.850006,42.826088,33,97.199997,100,68.599998,71.800003,68.800003
20161114050000,199.5,211.050003,43.695653,33,89.300003,100,68.800003,71.800003,68.800003
20161114051500,199.5,211.050003,43.695653,33,94.099998,100,68.900002,71.800003,68.800003
20161114053000,199.5,211.050003,43.695653,33,66.199997,0,68.800003,71.800003,68.800003
20161114054500,199.5,211.050003,43.695653,33,75.099998,100,67.599998,71.800003,68.800003
20161114060000,199.5,211.050003,43.695653,33,88.099998,100,68.199997,71.800003,68.800003
20161114061500,199.5,211.050003,43.695653,33,101.5,100,68.599998,71.800003,68.800003
20161114063000,199.5,211.050003,43.695653,33,88.199997,100,68.699997,71.800003,68.800003
20161114064500,199.5,211.050003,43.695653,33,101.0,100,68.900002,71.800003,68.800003
20161114070000,199.5,211.050003,43.695653,33,88.099998,100,69.0,71.800003,68.800003
20161114071500,199.5,214.199997,44.347825,33,53.900002,100,68.0,71.800003,68.800003
20161114073000,199.5,214.199997,44.347825,33,87.099998,100,68.099998,71.800003,68.800003
20161114074500,199.5,214.199997,44.347825,33,97.900002,100,68.5,71.800003,68.800003
20161114080000,199.5,214.199997,44.347825,33,87.300003,100,68.699997,71.800003,68.800003
20161114081500,199.5,214.199997,44.347825,33,93.5,100,68.800003,71.800003,68.800003
20161114083000,199.5,214.199997,44.347825,33,95.5,100,68.900002,71.800003,68.800003
20161114084500,199.5,214.199997,44.347825,33,66.099998,0,68.900002,71.800003,68.800003
20161114090000,199.5,214.199997,44.347825,33,71.699997,100,67.5,71.800003,68.800003
20161114091500,199.5,214.199997,44.347825,33,89.900002,100,68.300003,71.800003,68.800003
20161114093000,199.5,206.850006,42.826088,33,92.800003,100,68.800003,71.800003,68.800003
20161114094500,199.5,211.050003,43.695653,33,72.5,0,69.0,71.800003,68.800003
20161114100000,199.5,211.050003,43.695653,33,86.800003,100,67.800003,71.800003,68.800003
20161114101500,199.5,211.050003,43.695653,33,73.5,100,68.5,71.800003,68.800003
20161114103000,199.5,211.050003,43.695653,33,95.900002,100,68.599998,71.800003,68.800003
20161114104500,199.5,211.050003,43.695653,33,99.099998,100,69.0,71.800003,68.800003
20161114110000,199.5,211.050003,43.695653,33,55.200001,100,67.699997,71.800003,68.800003
20161114111500,199.5,211.050003,43.695653,33,80.199997,100,68.599998,71.800003,68.800003
20161114113000,199.5,211.050003,43.695653,33,92.800003,100,68.400002,71.800003,68.800003
20161114114500,199.5,211.050003,43.695653,33,69.400002,0,68.900002,71.800003,68.800003
20161114120000,199.5,211.050003,43.695653,33,82.400002,100,67.900002,71.800003,68.800003
20161114121500,199.5,211.050003,43.695653,33,72.0,100,68.400002,71.800003,68.800003
20161114123000,199.5,211.050003,43.695653,33,92.900002,100,68.699997,71.800003,68.800003
20161114124500,199.5,216.300003,44.782609,33,57.5,100,68.099998,71.800003,68.800003
20161114130000,199.5,213.149994,44.130434,33,85.599998,100,68.400002,71.800003,68.800003
20161114131500,199.5,213.149994,44.130434,33,81.099998,100,68.400002,71.800003,68.800003
20161114133000,199.5,213.149994,44.130434,33,78.699997,100,68.400002,71.800003,68.800003
20161114134500,199.5,206.850006,42.826088,33,80.400002,100,68.5,71.800003,68.800003
20161114140000,199.5,206.850006,42.826088,33,89.900002,100,68.699997,71.800003,68.800003
20161114141500,199.5,213.149994,44.130434,33,82.599998,100,68.900002,71.800003,68.800003
20161114143000,199.5,213.149994,44.130434,33,77.599998,0,69.099998,71.800003,68.800003
20161114144500,199.5,206.850006,42.826088,33,56.0,100,67.800003,71.800003,68.800003
20161114150000,199.5,206.850006,42.826088,33,62.0,100,68.199997,71.800003,68.800003
20161114151500,199.5,213.149994,44.130434,33,70.599998,0,69.099998,71.800003,68.800003
20161114153000,199.5,213.149994,44.130434,33,60.200001,100,67.699997,71.800003,68.800003
20161114154500,199.5,206.850006,42.826088,33,59.200001,100,68.199997,71.800003,68.800003
20161114160000,199.5,211.050003,43.695653,33,83.800003,100,69.0,71.800003,68.800003
20161114161500,199.5,206.850006,42.826088,33,55.5,100,67.800003,71.800003,68.800003
20161114163000,199.5,211.050003,43.695653,33,65.199997,100,68.599998,71.800003,68.800003
20161114164500,199.5,211.050003,43.695653,33,83.199997,100,68.800003,71.800003,68.800003
20161114170000,199.5,211.050003,43.695653,33,56.799999,100,68.199997,71.800003,68.800003
20161114171500,199.5,211.050003,43.695653,33,85.599998,100,68.5,71.800003,68.800003
20161114173000,199.5,211.050003,43.695653,33,80.099998,100,68.400002,71.800003,68.800003
20161114174500,199.5,211.050003,43.695653,33,81.599998,100,68.800003,71.800003,68.800003
20161114180000,199.5,211.050003,43.695653,33,84.400002,100,69.099998,71.800003,68.800003
20161114181500,199.5,211.050003,43.695653,33,55.599998,100,67.800003,71.800003,68.800003
20161114183000,199.5,211.050003,43.695653,33,66.5,100,68.5,71.800003,68.800003
20161114184500,199.5,214.199997,44.347825,33,84.800003,100,68.599998,71.800003,68.800003
20161114190000,199.5,211.050003,43.695653,33,84.800003,100,68.900002,71.800003,68.800003
20161114191500,199.5,211.050003,43.695653,33,76.0,0,69.0,71.800003,68.800003
20161114193000,199.5,214.199997,44.347825,33,57.900002,100,67.699997,71.800003,68.800003
20161114194500,199.5,214.199997,44.347825,33,65.5,100,68.199997,71.800003,68.800003
20161114200000,199.5,214.199997,44.347825,33,85.599998,100,68.699997,71.800003,68.800003
20161114201500,199.5,211.050003,43.695653,33,57.200001,100,68.199997,71.800003,68.800003
20161114203000,199.5,211.050003,43.695653,33,59.900002,100,67.900002,71.800003,68.800003
20161114204500,199.5,211.050003,43.695653,33,86.5,100,68.599998,71.800003,68.800003
20161114210000,199.5,211.050003,43.695653,33,94.099998,100,68.699997,71.800003,68.800003
20161114211500,199.5,211.050003,43.695653,33,85.099998,100,68.800003,71.800003,68.800003
20161114213000,199.5,211.050003,43.695653,33,86.699997,100,68.800003,71.800003,68.800003
20161114214500,199.5,211.050003,43.695653,33,91.699997,100,68.699997,71.800003,68.800003
20161114220000,199.5,211.050003,43.695653,33,83.199997,100,68.599998,71.800003,68.800003
20161114221500,199.5,211.050003,43.695653,33,89.599998,100,68.599998,71.800003,68.800003
20161114223000,199.5,211.050003,43.695653,33,89.599998,100,68.599998,71.800003,68.800003
20161114224500,199.5,211.050003,43.695653,33,82.599998,100,68.599998,71.800003,68.800003
20161114230000,199.5,211.050003,43.695653,33,93.5,100,68.599998,71.800003,68.800003
20161114231500,199.5,211.050003,43.695653,33,84.900002,100,68.599998,71.800003,68.800003
20161114233000,199.5,206.850006,42.826088,33,84.900002,100,68.599998,71.800003,68.800003
20161114234500,199.5,208.949997,43.260869,33,93.0,100,68.699997,71.800003,68.800003
20161115000000,199.5,208.949997,43.260869,33,82.900002,100,68.699997,71.800003,68.800003
20161115001500,199.5,205.800003,42.608696,33,89.800003,100,68.599998,71.800003,68.800003
20161115003000,199.5,205.800003,42.608696,33,88.699997,100,68.599998,71.800003,68.800003
20161115004500,199.5,205.800003,42.608696,33,83.099998,100,68.5,71.800003,68.800003
20161115010000,199.5,202.649994,41.95652,33,94.099998,100,68.400002,71.800003,68.800003
20161115011500,199.5,202.649994,41.95652,33,85.599998,100,68.400002,71.800003,68.800003
20161115013000,199.5,200.550003,41.52174,33,103.5,100,68.400002,71.800003,68.800003
20161115014500,199.5,205.800003,42.608696,33,89.300003,100,68.400002,71.800003,68.800003
20161115020000,199.5,200.550003,41.52174,33,106.0,100,68.5,71.800003,68.800003
20161115021500,199.5,202.649994,41.95652,33,90.5,100,68.599998,71.800003,68.800003
20161115023000,199.5,202.649994,41.95652,33,105.099998,100,68.599998,71.800003,68.800003
20161115024500,199.5,200.550003,41.52174,33,92.400002,100,68.599998,71.800003,68.800003
20161115030000,199.5,205.800003,42.608696,33,97.099998,100,68.699997,71.800003,68.800003
20161115031500,199.5,200.550003,41.52174,33,97.099998,100,68.699997,71.800003,68.800003
20161115033000,199.5,200.550003,41.52174,33,92.800003,100,68.699997,71.800003,68.800003
20161115034500,199.5,202.649994,41.95652,33,102.900002,100,68.699997,71.800003,68.800003
20161115040000,199.5,200.550003,41.52174,33,91.099998,100,68.699997,71.800003,68.800003
20161115041500,199.5,200.550003,41.52174,33,102.699997,100,68.699997,71.800003,68.800003
20161115043000,199.5,205.800003,42.608696,33,94.800003,100,68.699997,71.800003,68.800003
20161115044500,199.5,200.550003,41.52174,33,94.800003,100,68.699997,71.800003,68.800003
20161115050000,199.5,200.550003,41.52174,33,102.800003,100,68.699997,71.800003,68.800003
20161115051500,199.5,202.649994,41.95652,33,91.099998,100,68.699997,71.800003,68.800003
20161115053000,199.5,202.649994,41.95652,33,104.0,100,68.699997,71.800003,68.800003
20161115054500,199.5,200.550003,41.52174,33,93.0,100,68.699997,71.800003,68.800003
20161115060000,199.5,202.649994,41.95652,33,99.5,100,68.699997,71.800003,68.800003
20161115061500,199.5,202.649994,41.95652,33,94.800003,100,68.699997,71.800003,68.800003
20161115063000,199.5,205.800003,42.608696,33,93.199997,100,68.699997,71.800003,68.800003
20161115064500,199.5,200.550003,41.52174,33,105.0,100,68.599998,71.800003,68.800003
20161115070000,199.5,202.649994,41.95652,33,91.699997,100,68.699997,71.800003,68.800003
20161115071500,199.5,205.800003,42.608696,33,98.300003,100,68.699997,71.800003,68.800003
20161115073000,199.5,413.700012,85.652176,52,53.700001,0,68.400002,68.0,59.900002
20161115074500,199.5,259.350006,53.695653,37,51.900002,0,67.400002,68.0,59.900002
20161115080000,199.5,216.300003,44.782609,34,52.599998,0,66.900002,68.0,59.900002
20161115081500,199.5,216.300003,44.782609,34,52.599998,0,66.400002,68.0,59.900002
20161115083000,199.5,216.300003,44.782609,34,52.599998,0,66.099998,68.0,59.900002
20161115084500,199.5,216.300003,44.782609,34,52.599998,0,66.099998,68.0,59.900002
20161115090000,199.5,216.300003,44.782609,34,53.900002,0,66.599998,68.0,59.900002
20161115091500,199.5,211.050003,43.695653,34,53.900002,0,67.0,68.0,59.799999
20161115093000,199.5,211.050003,43.695653,34,53.900002,100,66.800003,82.0,76.0
20161115094500,199.5,211.050003,43.695653,34,96.900002,100,68.300003,82.0,76.0
20161115100000,199.5,211.050003,43.695653,34,106.900002,100,68.900002,82.0,76.0
20161115101500,199.5,211.050003,43.695653,34,94.800003,100,69.800003,82.0,76.0
20161115103000,199.5,214.199997,44.347825,34,82.599998,100,69.699997,82.0,76.0
20161115104500,199.5,214.199997,44.347825,34,74.699997,100,70.300003,82.0,76.0
20161115110000,199.5,214.199997,44.347825,34,69.699997,100,70.400002,82.0,76.0
20161115111500,199.5,214.199997,44.347825,34,64.400002,100,70.099998,82.0,76.0
20161115113000,199.5,214.199997,44.347825,34,62.0,100,70.0,82.0,76.0
20161115114500,199.5,211.050003,43.695653,34,60.0,100,69.900002,82.0,76.0
20161115120000,199.5,211.050003,43.695653,34,65.0,100,69.599998,82.0,76.0
20161115121500,199.5,211.050003,43.695653,34,94.099998,100,71.900002,82.0,76.0
20161115123000,199.5,214.199997,44.347825,34,101.0,100,72.900002,82.0,76.0
20161115124500,199.5,211.050003,43.695653,34,103.0,100,72.400002,82.0,76.0
20161115130000,199.5,211.050003,43.695653,34,97.099998,100,72.699997,82.0,76.0
20161115131500,199.5,211.050003,43.695653,34,99.099998,100,73.300003,82.0,76.0
20161115133000,199.5,111.300003,23.043479,34,101.0,100,73.699997,82.0,76.0
20161115134500,199.5,191.100006,39.565219,31,101.0,100,74.0,82.0,76.0
20161115140000,199.5,193.199997,39.999999,31,108.199997,100,74.400002,82.0,76.0
20161115141500,199.5,191.100006,39.565219,31,100.300003,100,74.800003,82.0,76.0
20161115143000,199.5,193.199997,39.999999,31,105.800003,100,75.0,82.0,76.0
20161115144500,199.5,191.100006,39.565219,31,110.0,100,75.099998,82.0,76.0
20161115150000,199.5,478.799988,99.130432,57,66.699997,0,74.300003,70.400002,67.400002
20161115151500,199.5,358.049988,74.130432,45,54.700001,0,71.300003,70.400002,67.400002
20161115153000,199.5,307.649994,63.695651,41,54.700001,0,70.800003,70.400002,67.400002
20161115154500,199.5,307.649994,63.695651,41,55.5,0,70.400002,70.400002,67.400002
20161115160000,199.5,304.5,63.043478,40,53.900002,0,70.199997,70.400002,67.400002
20161115161500,199.5,271.950012,56.30435,38,53.900002,0,70.300003,70.400002,67.400002
20161115163000,199.5,214.199997,44.347825,33,55.900002,0,69.599998,70.400002,67.400002
20161115164500,199.5,218.399994,45.21739,33,54.700001,0,69.300003,70.400002,67.400002
20161115170000,199.5,211.050003,43.695653,34,54.700001,0,69.599998,70.400002,67.400002
20161115171500,199.5,211.050003,43.695653,34,55.900002,0,69.300003,70.400002,67.400002
20161115173000,199.5,211.050003,43.695653,34,54.299999,0,69.199997,70.400002,67.400002
20161115174500,199.5,211.050003,43.695653,34,54.299999,0,69.0,70.400002,67.400002
20161115180000,199.5,211.050003,43.695653,34,55.400002,0,68.599998,70.400002,67.400002
20161115181500,199.5,211.050003,43.695653,34,53.900002,0,68.199997,70.400002,67.400002
20161115183000,199.5,211.050003,43.695653,34,53.900002,0,68.0,70.400002,67.400002
20161115184500,199.5,211.050003,43.695653,34,53.900002,0,67.900002,70.400002,67.400002
20161115190000,199.5,211.050003,43.695653,34,53.900002,0,67.699997,70.400002,67.400002
20161115191500,199.5,211.050003,43.695653,34,54.700001,0,67.599998,70.400002,67.400002
20161115193000,199.5,211.050003,43.695653,34,53.799999,0,67.599998,70.400002,67.400002
20161115194500,199.5,206.850006,42.826088,34,53.799999,0,67.199997,70.400002,67.400002
20161115200000,199.5,206.850006,42.826088,34,54.700001,0,67.199997,70.400002,67.400002
20161115201500,199.5,208.949997,43.260869,34,53.5,100,67.099998,70.400002,67.400002
20161115203000,199.5,208.949997,43.260869,34,52.700001,100,66.900002,70.400002,67.400002
20161115204500,199.5,214.199997,44.347825,34,54.299999,100,66.900002,70.400002,67.400002
20161115210000,199.5,214.199997,44.347825,34,55.900002,100,66.800003,70.400002,67.400002
20161115211500,199.5,208.949997,43.260869,34,76.300003,100,67.099998,70.400002,67.400002
20161115213000,199.5,208.949997,43.260869,34,81.5,100,67.300003,70.400002,67.400002
20161115214500,199.5,214.199997,44.347825,34,77.800003,100,67.400002,70.400002,67.400002
20161115220000,199.5,214.199997,44.347825,34,77.800003,100,67.5,70.400002,67.400002
20161115221500,199.5,211.050003,43.695653,34,69.699997,0,67.599998,70.400002,67.400002
20161115223000,199.5,214.199997,44.347825,34,53.900002,0,67.199997,70.400002,67.400002
20161115224500,199.5,214.199997,44.347825,34,53.900002,100,67.0,70.400002,67.400002
20161115230000,199.5,214.199997,44.347825,34,52.700001,100,66.900002,70.400002,67.400002
20161115231500,199.5,214.199997,44.347825,34,53.5,100,66.800003,70.400002,67.400002
20161115233000,199.5,214.199997,44.347825,34,59.900002,100,66.900002,70.400002,67.400002
20161115234500,199.5,214.199997,44.347825,34,65.800003,100,67.0,70.400002,67.400002
20161116000000,199.5,214.199997,44.347825,34,71.5,100,67.099998,70.400002,67.400002
20161116001500,199.5,214.199997,44.347825,34,75.400002,100,67.400002,70.400002,67.400002
20161116003000,199.5,214.199997,44.347825,34,77.199997,100,67.199997,70.400002,67.400002
20161116004500,199.5,214.199997,44.347825,34,76.300003,100,67.099998,70.400002,67.400002
20161116010000,199.5,214.199997,44.347825,34,74.400002,100,67.099998,70.400002,67.400002
20161116011500,199.5,211.050003,43.695653,34,77.300003,100,67.099998,70.400002,67.400002
20161116013000,199.5,211.050003,43.695653,34,95.900002,100,67.599998,70.400002,67.400002
20161116014500,199.5,214.199997,44.347825,34,53.5,100,66.599998,70.400002,67.400002
20161116020000,199.5,214.199997,44.347825,34,85.5,100,66.900002,70.400002,67.400002
20161116021500,199.5,202.649994,41.95652,33,71.900002,100,66.699997,70.400002,67.400002
20161116023000,199.5,205.800003,42.608696,33,85.5,100,67.5,70.400002,67.400002
20161116024500,199.5,205.800003,42.608696,33,56.400002,100,66.900002,70.400002,67.400002
20161116030000,199.5,208.949997,43.260869,33,83.699997,100,66.800003,70.400002,67.400002
20161116031500,199.5,208.949997,43.260869,33,67.300003,100,66.800003,70.400002,67.400002
20161116033000,199.5,211.050003,43.695653,33,89.300003,100,67.400002,70.400002,67.400002
20161116034500,199.5,211.050003,43.695653,33,59.299999,0,67.300003,70.400002,67.400002
20161116040000,199.5,206.850006,42.826088,33,83.099998,100,66.400002,70.400002,67.400002
20161116041500,199.5,208.949997,43.260869,33,83.099998,100,67.300003,70.400002,67.400002
20161116043000,199.5,211.050003,43.695653,33,78.0,100,67.0,70.400002,67.400002
20161116044500,199.5,211.050003,43.695653,33,89.900002,100,67.099998,70.400002,67.400002
20161116050000,199.5,211.050003,43.695653,33,81.199997,100,67.099998,70.400002,67.400002
20161116051500,199.5,211.050003,43.695653,33,90.400002,100,67.199997,70.400002,67.400002
20161116053000,199.5,211.050003,43.695653,33,82.099998,100,67.199997,70.400002,67.400002
20161116054500,199.5,211.050003,43.695653,33,83.5,100,67.199997,70.400002,67.400002
20161116060000,199.5,211.050003,43.695653,33,86.5,100,67.199997,70.400002,67.400002
20161116061500,199.5,211.050003,43.695653,33,81.099998,100,67.199997,70.400002,67.400002
20161116063000,199.5,211.050003,43.695653,33,91.099998,100,67.199997,70.400002,67.400002
20161116064500,199.5,211.050003,43.695653,33,82.099998,100,67.199997,70.400002,67.400002
20161116070000,199.5,211.050003,43.695653,33,83.699997,100,67.199997,70.400002,67.400002
20161116071500,199.5,211.050003,43.695653,33,86.199997,100,67.199997,70.400002,67.400002
20161116073000,199.5,211.050003,43.695653,33,78.800003,100,67.199997,70.400002,67.400002
20161116074500,199.5,211.050003,43.695653,33,89.199997,100,67.199997,70.400002,67.400002
20161116080000,199.5,211.050003,43.695653,33,81.599998,100,67.199997,70.400002,67.400002
20161116081500,199.5,211.050003,43.695653,33,90.5,100,67.400002,70.400002,67.400002
20161116083000,199.5,205.800003,42.608696,33,80.699997,100,67.300003,70.400002,67.400002
20161116084500,199.5,205.800003,42.608696,33,90.300003,100,67.400002,70.400002,67.400002
20161116090000,199.5,205.800003,42.608696,33,90.300003,100,67.400002,70.400002,67.400002
20161116091500,199.5,205.800003,42.608696,33,82.599998,100,67.5,70.400002,67.400002
20161116093000,199.5,211.050003,43.695653,33,57.200001,0,67.800003,70.400002,67.400002
20161116094500,199.5,211.050003,43.695653,33,53.700001,0,67.199997,70.400002,67.400002
20161116100000,199.5,211.050003,43.695653,33,53.700001,100,66.800003,70.400002,67.400002
20161116101500,199.5,211.050003,43.695653,33,59.900002,100,66.699997,70.400002,67.400002
20161116103000,199.5,205.800003,42.608696,33,89.199997,100,67.099998,70.400002,67.400002
20161116104500,199.5,205.800003,42.608696,33,74.699997,0,67.699997,70.400002,67.400002
20161116110000,199.5,202.649994,41.95652,33,55.200001,100,67.0,70.400002,67.400002
20161116111500,199.5,206.850006,42.826088,33,53.900002,100,66.699997,70.400002,67.400002
20161116113000,199.5,202.649994,41.95652,33,62.400002,100,66.699997,70.400002,67.400002
20161116114500,199.5,205.800003,42.608696,33,90.400002,100,67.199997,70.400002,67.400002
20161116120000,199.5,205.800003,42.608696,33,86.699997,100,67.599998,70.400002,67.400002
20161116121500,199.5,205.800003,42.608696,33,63.099998,0,67.400002,70.400002,67.400002
20161116123000,199.5,205.800003,42.608696,33,54.299999,100,66.900002,70.400002,67.400002
20161116124500,199.5,208.949997,43.260869,33,55.200001,100,66.599998,70.400002,67.400002
20161116130000,199.5,208.949997,43.260869,33,89.199997,100,67.099998,70.400002,67.400002
20161116131500,199.5,211.050003,43.695653,33,82.5,100,67.199997,70.400002,67.400002
20161116133000,199.5,216.300003,44.782609,33,85.199997,100,67.400002,70.400002,67.400002
20161116134500,199.5,213.149994,44.130434,33,85.199997,100,67.400002,70.400002,67.400002
20161116140000,199.5,216.300003,44.782609,33,83.099998,100,67.300003,70.400002,67.400002
20161116141500,199.5,213.149994,44.130434,33,80.300003,100,67.599998,70.400002,67.400002
20161116143000,199.5,216.300003,44.782609,33,56.400002,100,66.900002,70.400002,67.400002
20161116144500,199.5,216.300003,44.782609,33,77.199997,100,66.900002,70.400002,67.400002
20161116150000,199.5,213.149994,44.130434,33,61.599998,100,66.800003,70.400002,67.400002
20161116151500,199.5,213.149994,44.130434,33,73.5,100,67.199997,70.400002,67.400002
20161116153000,199.5,213.149994,44.130434,33,78.199997,100,67.400002,70.400002,67.400002
20161116154500,199.5,213.149994,44.130434,33,76.5,0,67.699997,70.400002,67.400002
20161116160000,199.5,213.149994,44.130434,33,53.900002,100,66.699997,70.400002,67.400002
20161116161500,199.5,213.149994,44.130434,33,75.400002,100,67.099998,70.400002,67.400002
20161116163000,199.5,213.149994,44.130434,33,60.400002,100,66.900002,70.400002,67.400002
20161116164500,199.5,213.149994,44.130434,33,76.800003,100,67.199997,70.400002,67.400002
20161116170000,199.5,213.149994,44.130434,33,78.699997,100,67.400002,70.400002,67.400002
20161116171500,199.5,213.149994,44.130434,33,74.0,100,67.5,70.400002,67.400002
20161116173000,199.5,213.149994,44.130434,33,73.0,100,67.400002,70.400002,67.400002
20161116174500,199.5,213.149994,44.130434,33,78.199997,100,67.5,70.400002,67.400002
20161116180000,199.5,213.149994,44.130434,33,77.300003,100,67.400002,70.400002,67.400002
20161116181500,199.5,213.149994,44.130434,33,74.900002,100,67.400002,70.400002,67.400002
20161116183000,199.5,206.850006,42.826088,33,77.699997,100,67.599998,70.400002,67.400002
20161116184500,199.5,206.850006,42.826088,33,78.699997,100,67.5,70.400002,67.400002
20161116190000,199.5,206.850006,42.826088,33,75.900002,100,67.400002,70.400002,67.400002
20161116191500,199.5,206.850006,42.826088,33,75.900002,100,67.5,70.400002,67.400002
20161116193000,199.5,206.850006,42.826088,33,79.099998,100,67.400002,70.400002,67.400002
20161116194500,199.5,206.850006,42.826088,33,76.5,100,67.300003,70.400002,67.400002
20161116200000,199.5,206.850006,42.826088,33,74.900002,100,67.300003,70.400002,67.400002
20161116201500,199.5,202.649994,41.95652,33,78.699997,100,67.300003,70.400002,67.400002
20161116203000,199.5,205.800003,42.608696,33,75.400002,100,67.199997,70.400002,67.400002
20161116204500,199.5,205.800003,42.608696,33,75.400002,100,67.199997,70.400002,67.400002
20161116210000,199.5,205.800003,42.608696,33,79.099998,100,67.099998,70.400002,67.400002
20161116211500,199.5,205.800003,42.608696,33,76.400002,100,67.099998,70.400002,67.400002
20161116213000,199.5,205.800003,42.608696,33,75.300003,100,67.099998,70.400002,67.400002
20161116214500,199.5,205.800003,42.608696,33,83.199997,100,67.199997,70.400002,67.400002
20161116220000,199.5,205.800003,42.608696,33,81.900002,100,67.400002,70.400002,67.400002
20161116221500,199.5,198.449997,41.086956,33,91.099998,100,67.599998,70.400002,67.400002
20161116223000,199.5,202.649994,41.95652,33,54.0,100,66.5,70.400002,67.400002
20161116224500,199.5,202.649994,41.95652,33,81.099998,100,67.0,70.400002,67.400002
20161116230000,199.5,200.550003,41.52174,33,68.599998,100,66.699997,70.400002,67.400002
20161116231500,199.5,205.800003,42.608696,33,85.0,100,67.599998,70.400002,67.400002
20161116233000,199.5,200.550003,41.52174,33,56.799999,100,66.800003,70.400002,67.400002
20161116234500,199.5,205.800003,42.608696,33,89.199997,100,66.900002,70.400002,67.400002
20161117000000,199.5,202.649994,41.95652,33,82.5,100,66.699997,70.400002,67.400002
20161117001500,199.5,202.649994,41.95652,33,81.099998,0,67.699997,70.400002,67.400002
20161117003000,199.5,205.800003,42.608696,33,63.700001,100,66.199997,70.400002,67.400002
20161117004500,199.5,205.800003,42.608696,33,71.599998,100,67.0,70.400002,67.400002
20161117010000,199.5,200.550003,41.52174,33,97.099998,100,67.199997,70.400002,67.400002
20161117011500,199.5,205.800003,42.608696,33,60.900002,0,67.300003,70.400002,67.400002
20161117013000,199.5,202.649994,41.95652,33,92.800003,100,66.699997,70.400002,67.400002
20161117014500,199.5,206.850006,42.826088,33,58.700001,100,66.699997,70.400002,67.400002
20161117020000,199.5,206.850006,42.826088,33,90.099998,100,67.400002,70.400002,67.400002
20161117021500,199.5,206.850006,42.826088,33,57.599998,0,67.199997,70.400002,67.400002
20161117023000,199.5,206.850006,42.826088,33,82.0,100,66.599998,70.400002,67.400002
20161117024500,199.5,206.850006,42.826088,33,68.199997,100,67.099998,70.400002,67.400002
20161117030000,199.5,208.949997,43.260869,33,87.800003,100,67.099998,70.400002,67.400002
20161117031500,199.5,205.800003,42.608696,33,81.800003,0,67.699997,70.400002,67.400002
20161117033000,199.5,205.800003,42.608696,33,52.299999,100,66.699997,70.400002,67.400002
20161117034500,199.5,205.800003,42.608696,33,92.900002,100,66.5,70.400002,67.400002
20161117040000,199.5,205.800003,42.608696,33,92.900002,100,67.199997,70.400002,67.400002
20161117041500,199.5,205.800003,42.608696,33,89.199997,0,67.699997,70.400002,67.400002
20161117043000,199.5,208.949997,43.260869,33,53.5,100,66.800003,70.400002,67.400002
20161117044500,199.5,211.050003,43.695653,33,84.300003,100,66.5,70.400002,67.400002
20161117050000,199.5,206.850006,42.826088,33,99.599998,100,67.199997,70.400002,67.400002
20161117051500,199.5,208.949997,43.260869,33,87.5,100,67.599998,70.400002,67.400002
20161117053000,199.5,213.149994,44.130434,33,54.799999,100,67.099998,70.400002,67.400002
20161117054500,199.5,208.949997,43.260869,33,79.300003,100,66.099998,70.400002,67.400002
20161117060000,199.5,208.949997,43.260869,33,102.0,100,67.0,70.400002,67.400002
20161117061500,199.5,213.149994,44.130434,33,88.699997,100,67.5,70.400002,67.400002
20161117063000,199.5,208.949997,43.260869,33,59.0,0,67.199997,70.400002,67.400002
20161117064500,199.5,213.149994,44.130434,33,59.0,100,66.199997,70.400002,67.400002
20161117070000,199.5,213.149994,44.130434,33,100.199997,100,66.900002,70.400002,67.400002
20161117071500,199.5,213.149994,44.130434,33,91.199997,100,67.400002,70.400002,67.400002
20161117073000,199.5,213.149994,44.130434,33,89.300003,0,67.699997,70.400002,67.400002
20161117074500,199.5,213.149994,44.130434,33,53.099998,100,66.599998,70.400002,67.400002
20161117080000,199.5,213.149994,44.130434,33,94.699997,100,66.699997,70.400002,67.400002
20161117081500,199.5,213.149994,44.130434,33,94.699997,100,67.199997,70.400002,67.400002
20161117083000,199.5,208.949997,43.260869,33,97.800003,100,67.5,70.400002,67.400002
20161117084500,199.5,211.050003,43.695653,33,79.300003,0,67.699997,70.400002,67.400002
20161117090000,199.5,211.050003,43.695653,33,54.299999,100,66.400002,70.400002,67.400002
20161117091500,199.5,206.850006,42.826088,33,97.300003,100,67.099998,70.400002,67.400002
20161117093000,199.5,208.949997,43.260869,33,84.300003,100,66.800003,70.400002,67.400002
20161117094500,199.5,208.949997,43.260869,33,88.699997,100,67.599998,70.400002,67.400002
20161117100000,199.5,206.850006,42.826088,33,56.400002,100,66.599998,70.400002,67.400002
20161117101500,199.5,208.949997,43.260869,33,97.199997,100,67.099998,70.400002,67.400002
20161117103000,199.5,206.850006,42.826088,33,78.099998,100,66.800003,70.400002,67.400002
20161117104500,199.5,206.850006,42.826088,33,80.199997,0,67.699997,70.400002,67.400002
20161117110000,199.5,206.850006,42.826088,33,56.700001,100,66.400002,70.400002,67.400002
20161117111500,199.5,206.850006,42.826088,33,81.300003,100,67.199997,70.400002,67.400002
20161117113000,199.5,206.850006,42.826088,33,84.900002,100,67.099998,70.400002,67.400002
20161117114500,199.5,202.649994,41.95652,33,61.200001,0,67.199997,70.400002,67.400002
20161117120000,199.5,202.649994,41.95652,33,57.0,100,66.599998,70.400002,67.400002
20161117121500,199.5,202.649994,41.95652,33,80.400002,100,67.199997,70.400002,67.400002
20161117123000,199.5,205.800003,42.608696,33,73.0,100,67.099998,70.400002,67.400002
20161117124500,199.5,205.800003,42.608696,33,73.0,100,66.900002,70.400002,67.400002
20161117130000,199.5,205.800003,42.608696,33,85.0,100,67.599998,70.400002,67.400002
20161117131500,199.5,205.800003,42.608696,33,58.799999,100,66.900002,70.400002,67.400002
20161117133000,199.5,205.800003,42.608696,33,60.700001,100,66.599998,70.400002,67.400002
20161117134500,199.5,205.800003,42.608696,33,78.699997,100,67.099998,70.400002,67.400002
20161117140000,199.5,205.800003,42.608696,33,77.800003,100,67.400002,70.400002,67.400002
20161117141500,199.5,205.800003,42.608696,33,76.0,100,67.5,70.400002,67.400002
20161117143000,199.5,205.800003,42.608696,33,78.699997,100,67.699997,70.400002,67.400002
20161117144500,199.5,202.649994,41.95652,33,58.0,100,67.099998,70.400002,67.400002
20161117150000,199.5,205.800003,42.608696,33,56.400002,100,66.800003,70.400002,67.400002
20161117151500,199.5,202.649994,41.95652,33,59.099998,100,66.800003,70.400002,67.400002
20161117153000,199.5,206.850006,42.826088,33,61.200001,100,66.900002,70.400002,67.400002
20161117154500,199.5,202.649994,41.95652,33,66.699997,100,67.199997,70.400002,67.400002
20161117160000,199.5,202.649994,41.95652,33,67.699997,100,67.400002,70.400002,67.400002
20161117161500,199.5,205.800003,42.608696,33,67.699997,100,67.300003,70.400002,67.400002
20161117163000,199.5,205.800003,42.608696,33,67.699997,100,67.400002,70.400002,67.400002
20161117164500,199.5,205.800003,42.608696,33,67.699997,100,67.599998,70.400002,67.400002
20161117170000,199.5,202.649994,41.95652,33,67.699997,100,67.5,70.400002,67.400002
