PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117171500,199.5,202.649994,41.95652,33,67.699997,100,67.400002,70.400002,67.400002
20161117173000,199.5,200.550003,41.52174,33,67.699997,100,67.400002,70.400002,67.400002
20161117174500,199.5,208.949997,43.260869,33,67.699997,100,67.300003,70.400002,67.400002
20161117180000,199.5,205.800003,42.608696,33,67.699997,100,67.099998,70.400002,67.400002
20161117181500,199.5,205.800003,42.608696,33,67.699997,100,67.099998,70.400002,67.400002
20161117183000,199.5,211.050003,43.695653,33,66.5,100,67.099998,70.400002,67.400002
20161117184500,199.5,211.050003,43.695653,33,85.0,100,67.599998,70.400002,67.400002
20161117190000,199.5,211.050003,43.695653,33,58.0,100,67.099998,70.400002,67.400002
20161117191500,199.5,214.199997,44.347825,33,58.0,100,66.599998,70.400002,67.400002
20161117193000,199.5,214.199997,44.347825,33,82.5,100,67.199997,70.400002,67.400002
20161117194500,199.5,214.199997,44.347825,33,84.900002,0,67.699997,70.400002,67.400002
20161117200000,199.5,214.199997,44.347825,33,56.900002,100,66.699997,70.400002,67.400002
20161117201500,199.5,214.199997,44.347825,33,72.0,100,66.599998,70.400002,67.400002
20161117203000,199.5,211.050003,43.695653,33,78.300003,100,67.099998,70.400002,67.400002
20161117204500,199.5,211.050003,43.695653,33,75.800003,100,67.099998,70.400002,67.400002
20161117210000,199.5,211.050003,43.695653,33,77.800003,100,67.099998,70.400002,67.400002
20161117211500,199.5,211.050003,43.695653,33,77.800003,100,67.099998,70.400002,67.400002
20161117213000,199.5,211.050003,43.695653,33,77.800003,100,67.099998,70.400002,67.400002
20161117214500,199.5,206.850006,42.826088,33,75.800003,100,67.099998,70.400002,67.400002
20161117220000,199.5,214.199997,44.347825,33,82.599998,100,67.400002,70.400002,67.400002
20161117221500,199.5,208.949997,43.260869,33,82.599998,100,67.599998,70.400002,67.400002
20161117223000,199.5,208.949997,43.260869,33,57.200001,100,66.900002,70.400002,67.400002
20161117224500,199.5,208.949997,43.260869,33,70.099998,100,66.599998,70.400002,67.400002
20161117230000,199.5,211.050003,43.695653,33,63.200001,100,66.800003,70.400002,67.400002
20161117231500,199.5,211.050003,43.695653,33,89.300003,100,67.400002,70.400002,67.400002
20161117233000,199.5,211.050003,43.695653,33,82.099998,100,67.599998,70.400002,67.400002
20161117234500,199.5,211.050003,43.695653,33,58.0,100,66.900002,70.400002,67.400002
20161118000000,199.5,211.050003,43.695653,33,73.300003,100,66.599998,70.400002,67.400002
20161118001500,199.5,211.050003,43.695653,33,70.099998,100,67.099998,70.400002,67.400002
20161118003000,199.5,211.050003,43.695653,33,91.099998,100,67.5,70.400002,67.400002
20161118004500,199.5,211.050003,43.695653,33,57.599998,100,66.800003,70.400002,67.400002
20161118010000,199.5,206.850006,42.826088,33,85.599998,100,66.800003,70.400002,67.400002
20161118011500,199.5,213.149994,44.130434,33,68.199997,100,66.800003,70.400002,67.400002
20161118013000,199.5,213.149994,44.130434,33,84.900002,100,67.599998,70.400002,67.400002
20161118014500,199.5,208.949997,43.260869,33,57.200001,100,66.699997,70.400002,67.400002
20161118020000,199.5,213.149994,44.130434,33,82.400002,100,67.099998,70.400002,67.400002
20161118021500,199.5,208.949997,43.260869,33,80.599998,100,66.699997,70.400002,67.400002
20161118023000,199.5,211.050003,43.695653,33,90.0,100,67.599998,70.400002,67.400002
20161118024500,199.5,211.050003,43.695653,33,56.400002,100,66.599998,70.400002,67.400002
20161118030000,199.5,211.050003,43.695653,33,89.400002,100,67.199997,70.400002,67.400002
20161118031500,199.5,211.050003,43.695653,33,82.0,100,66.800003,70.400002,67.400002
20161118033000,199.5,211.050003,43.695653,33,80.900002,0,67.699997,70.400002,67.400002
20161118034500,199.5,211.050003,43.695653,33,60.400002,100,66.199997,70.400002,67.400002
20161118040000,199.5,211.050003,43.695653,33,66.300003,100,67.099998,70.400002,67.400002
20161118041500,199.5,214.199997,44.347825,33,97.800003,100,67.099998,70.400002,67.400002
20161118043000,199.5,211.050003,43.695653,33,63.200001,0,67.400002,70.400002,67.400002
20161118044500,199.5,211.050003,43.695653,33,81.400002,100,66.5,70.400002,67.400002
20161118050000,199.5,211.050003,43.695653,33,67.300003,100,66.900002,70.400002,67.400002
20161118051500,199.5,214.199997,44.347825,33,86.800003,100,67.400002,70.400002,67.400002
20161118053000,199.5,211.050003,43.695653,33,59.5,0,67.199997,70.400002,67.400002
20161118054500,199.5,211.050003,43.695653,33,80.099998,100,66.5,70.400002,67.400002
20161118060000,199.5,211.050003,43.695653,33,69.699997,100,67.199997,70.400002,67.400002
20161118061500,199.5,211.050003,43.695653,33,93.599998,100,67.0,70.400002,67.400002
20161118063000,199.5,211.050003,43.695653,33,72.800003,0,67.699997,70.400002,67.400002
20161118064500,199.5,211.050003,43.695653,33,57.099998,100,66.199997,70.400002,67.400002
20161118070000,199.5,211.050003,43.695653,33,84.0,100,67.300003,70.400002,67.400002
20161118071500,199.5,214.199997,44.347825,33,77.900002,100,66.599998,70.400002,67.400002
20161118073000,199.5,214.199997,44.347825,33,100.199997,100,67.599998,70.400002,67.400002
20161118074500,199.5,211.050003,43.695653,33,57.200001,0,67.199997,70.400002,67.400002
20161118080000,199.5,211.050003,43.695653,33,82.599998,100,66.599998,70.400002,67.400002
20161118081500,199.5,211.050003,43.695653,33,67.699997,100,67.0,70.400002,67.400002
20161118083000,199.5,211.050003,43.695653,33,91.800003,100,67.199997,70.400002,67.400002
20161118084500,199.5,206.850006,42.826088,33,74.699997,0,67.699997,70.400002,67.400002
20161118090000,199.5,211.050003,43.695653,33,56.299999,100,66.300003,70.400002,67.400002
20161118091500,199.5,214.199997,44.347825,33,89.300003,100,67.300003,70.400002,67.400002
20161118093000,199.5,214.199997,44.347825,33,72.400002,100,66.800003,70.400002,67.400002
20161118094500,199.5,214.199997,44.347825,33,83.199997,100,67.400002,70.400002,67.400002
20161118100000,199.5,214.199997,44.347825,33,67.400002,0,67.5,70.400002,67.400002
20161118101500,199.5,211.050003,43.695653,33,57.900002,100,66.400002,70.400002,67.400002
20161118103000,199.5,211.050003,43.695653,33,82.0,100,67.199997,70.400002,67.400002
20161118104500,199.5,211.050003,43.695653,33,72.0,100,66.800003,70.400002,67.400002
20161118110000,199.5,211.050003,43.695653,33,84.300003,100,67.400002,70.400002,67.400002
20161118111500,199.5,211.050003,43.695653,33,88.400002,100,67.599998,70.400002,67.400002
20161118113000,199.5,211.050003,43.695653,33,58.400002,100,66.800003,70.400002,67.400002
20161118114500,199.5,211.050003,43.695653,33,58.400002,100,66.5,70.400002,67.400002
20161118120000,199.5,211.050003,43.695653,33,79.699997,100,67.300003,70.400002,67.400002
20161118121500,199.5,206.850006,42.826088,33,79.699997,100,67.400002,70.400002,67.400002
20161118123000,199.5,211.050003,43.695653,33,86.199997,100,67.699997,70.400002,67.400002
20161118124500,199.5,211.050003,43.695653,33,57.200001,100,66.900002,70.400002,67.400002
20161118130000,199.5,211.050003,43.695653,33,59.5,100,66.599998,70.400002,67.400002
20161118131500,199.5,211.050003,43.695653,33,70.599998,100,67.300003,70.400002,67.400002
20161118133000,199.5,211.050003,43.695653,33,67.300003,100,67.099998,70.400002,67.400002
20161118134500,199.5,211.050003,43.695653,33,70.5,100,67.199997,70.400002,67.400002
20161118140000,199.5,211.050003,43.695653,33,70.5,100,67.199997,70.400002,67.400002
20161118141500,199.5,211.050003,43.695653,33,70.5,100,67.199997,70.400002,67.400002
20161118143000,199.5,211.050003,43.695653,33,69.699997,100,67.300003,70.400002,67.400002
20161118144500,199.5,211.050003,43.695653,33,69.699997,100,67.300003,70.400002,67.400002
20161118150000,199.5,211.050003,43.695653,33,68.699997,100,67.400002,70.400002,67.400002
20161118151500,199.5,211.050003,43.695653,33,70.5,100,67.400002,70.400002,67.400002
20161118153000,199.5,211.050003,43.695653,33,70.5,100,67.599998,70.400002,67.400002
20161118154500,199.5,206.850006,42.826088,33,70.5,100,67.599998,70.400002,67.400002
20161118160000,199.5,206.850006,42.826088,33,57.599998,0,67.199997,70.400002,67.400002
20161118161500,199.5,206.850006,42.826088,33,56.099998,100,66.900002,70.400002,67.400002
20161118163000,199.5,208.949997,43.260869,33,56.900002,100,66.800003,70.400002,67.400002
20161118164500,199.5,205.800003,42.608696,33,59.900002,100,67.0,70.400002,67.400002
20161118170000,199.5,213.149994,44.130434,33,62.400002,100,66.900002,70.400002,67.400002
20161118171500,199.5,213.149994,44.130434,33,67.699997,100,67.099998,70.400002,67.400002
20161118173000,199.5,213.149994,44.130434,33,68.5,100,67.099998,70.400002,67.400002
20161118174500,199.5,213.149994,44.130434,33,68.5,100,67.199997,70.400002,67.400002
20161118180000,199.5,213.149994,44.130434,33,68.5,100,67.199997,70.400002,67.400002
20161118181500,199.5,208.949997,43.260869,33,68.5,100,67.0,70.400002,67.400002
20161118183000,199.5,208.949997,43.260869,33,68.5,100,67.099998,70.400002,67.400002
20161118184500,199.5,211.050003,43.695653,33,83.099998,100,67.400002,70.400002,67.400002
20161118190000,199.5,211.050003,43.695653,33,59.200001,0,67.199997,70.400002,67.400002
20161118191500,199.5,211.050003,43.695653,33,57.400002,100,66.699997,70.400002,67.400002
20161118193000,199.5,211.050003,43.695653,33,82.0,100,67.199997,70.400002,67.400002
20161118194500,199.5,211.050003,43.695653,33,67.800003,100,66.900002,70.400002,67.400002
20161118200000,199.5,211.050003,43.695653,33,88.099998,100,67.400002,70.400002,67.400002
20161118201500,199.5,214.199997,44.347825,33,60.900002,0,67.300003,70.400002,67.400002
20161118203000,199.5,214.199997,44.347825,33,57.200001,100,66.699997,70.400002,67.400002
20161118204500,199.5,208.949997,43.260869,33,82.0,100,67.099998,70.400002,67.400002
20161118210000,199.5,211.050003,43.695653,33,72.5,100,67.199997,70.400002,67.400002
20161118211500,199.5,211.050003,43.695653,33,70.099998,100,67.0,70.400002,67.400002
20161118213000,199.5,211.050003,43.695653,33,82.0,100,67.199997,70.400002,67.400002
20161118214500,199.5,211.050003,43.695653,33,64.0,0,67.400002,70.400002,67.400002
20161118220000,199.5,211.050003,43.695653,33,57.200001,100,66.699997,70.400002,67.400002
20161118221500,199.5,211.050003,43.695653,33,81.099998,100,67.099998,70.400002,67.400002
20161118223000,199.5,211.050003,43.695653,33,75.400002,100,67.099998,70.400002,67.400002
20161118224500,199.5,211.050003,43.695653,33,72.0,100,67.0,70.400002,67.400002
20161118230000,199.5,211.050003,43.695653,33,80.099998,100,67.199997,70.400002,67.400002
20161118231500,199.5,211.050003,43.695653,33,78.300003,100,67.199997,70.400002,67.400002
20161118233000,199.5,206.850006,42.826088,33,76.800003,100,67.199997,70.400002,67.400002
20161118234500,199.5,200.550003,41.52174,33,79.5,100,67.300003,70.400002,67.400002
20161119000000,199.5,200.550003,41.52174,33,79.5,100,67.300003,70.400002,67.400002
20161119001500,199.5,202.649994,41.95652,33,76.800003,100,67.300003,70.400002,67.400002
20161119003000,199.5,202.649994,41.95652,33,76.800003,100,67.400002,70.400002,67.400002
20161119004500,199.5,208.949997,43.260869,33,79.599998,100,67.199997,70.400002,67.400002
20161119010000,199.5,202.649994,41.95652,33,76.400002,100,67.199997,70.400002,67.400002
20161119011500,199.5,208.949997,43.260869,33,80.199997,100,67.099998,70.400002,67.400002
20161119013000,199.5,206.850006,42.826088,33,83.300003,100,67.400002,70.400002,67.400002
20161119014500,199.5,208.949997,43.260869,33,83.300003,100,67.5,70.400002,67.400002
20161119020000,199.5,208.949997,43.260869,33,90.099998,100,67.599998,70.400002,67.400002
20161119021500,199.5,200.550003,41.52174,33,71.099998,0,67.599998,70.400002,67.400002
20161119023000,199.5,200.550003,41.52174,33,55.5,100,66.300003,70.400002,67.400002
20161119024500,199.5,202.649994,41.95652,33,81.599998,100,67.199997,70.400002,67.400002
20161119030000,199.5,200.550003,41.52174,33,83.800003,100,67.099998,70.400002,67.400002
20161119031500,199.5,200.550003,41.52174,33,62.900002,0,67.300003,70.400002,67.400002
20161119033000,199.5,202.649994,41.95652,33,78.599998,100,66.5,70.400002,67.400002
20161119034500,199.5,202.649994,41.95652,33,64.0,100,66.699997,70.400002,67.400002
20161119040000,199.5,200.550003,41.52174,33,96.099998,100,67.400002,70.400002,67.400002
20161119041500,199.5,202.649994,41.95652,33,57.599998,100,66.699997,70.400002,67.400002
20161119043000,199.5,202.649994,41.95652,33,95.900002,100,67.0,70.400002,67.400002
20161119044500,199.5,202.649994,41.95652,33,82.0,100,66.699997,70.400002,67.400002
20161119050000,199.5,202.649994,41.95652,33,96.199997,100,67.599998,70.400002,67.400002
20161119051500,199.5,206.850006,42.826088,33,55.200001,100,66.400002,70.400002,67.400002
20161119053000,199.5,202.649994,41.95652,33,86.900002,100,67.199997,70.400002,67.400002
20161119054500,199.5,206.850006,42.826088,33,84.900002,100,66.900002,70.400002,67.400002
20161119060000,199.5,206.850006,42.826088,33,84.900002,100,67.400002,70.400002,67.400002
20161119061500,199.5,206.850006,42.826088,33,94.199997,100,67.599998,70.400002,67.400002
20161119063000,199.5,211.050003,43.695653,33,60.700001,0,67.300003,70.400002,67.400002
20161119064500,199.5,211.050003,43.695653,33,81.400002,100,66.400002,70.400002,67.400002
20161119070000,199.5,214.199997,44.347825,33,77.400002,100,67.099998,70.400002,67.400002
20161119071500,199.5,214.199997,44.347825,33,84.5,100,66.900002,70.400002,67.400002
20161119073000,199.5,214.199997,44.347825,33,97.199997,100,67.400002,70.400002,67.400002
20161119074500,199.5,214.199997,44.347825,33,71.199997,0,67.599998,70.400002,67.400002
20161119080000,199.5,214.199997,44.347825,33,52.200001,100,66.400002,70.400002,67.400002
20161119081500,199.5,214.199997,44.347825,33,90.599998,100,66.900002,70.400002,67.400002
20161119083000,199.5,214.199997,44.347825,33,94.800003,100,67.400002,70.400002,67.400002
20161119084500,199.5,214.199997,44.347825,33,91.099998,100,67.699997,70.400002,67.400002
20161119090000,199.5,214.199997,44.347825,33,52.700001,100,66.599998,70.400002,67.400002
20161119091500,199.5,214.199997,44.347825,33,97.099998,100,66.800003,70.400002,67.400002
20161119093000,199.5,214.199997,44.347825,33,88.699997,100,67.400002,70.400002,67.400002
20161119094500,199.5,214.199997,44.347825,33,90.900002,100,67.400002,70.400002,67.400002
20161119100000,199.5,218.399994,45.21739,33,86.900002,100,67.599998,70.400002,67.400002
20161119101500,199.5,218.399994,45.21739,33,58.0,0,67.099998,70.400002,67.400002
20161119103000,199.5,218.399994,45.21739,33,84.400002,100,66.900002,70.400002,67.400002
20161119104500,199.5,218.399994,45.21739,33,76.699997,100,66.699997,70.400002,67.400002
20161119110000,199.5,213.149994,44.130434,32,86.199997,100,67.300003,70.400002,67.400002
20161119111500,199.5,208.949997,43.260869,32,97.199997,100,67.599998,70.400002,67.400002
20161119113000,199.5,208.949997,43.260869,32,62.099998,100,66.0,70.400002,67.400002
20161119114500,199.5,206.850006,42.826088,32,69.699997,100,66.699997,70.400002,67.400002
20161119120000,199.5,208.949997,43.260869,32,88.599998,100,67.400002,70.400002,67.400002
20161119121500,199.5,211.050003,43.695653,32,56.400002,100,66.5,70.400002,67.400002
20161119123000,199.5,211.050003,43.695653,32,93.699997,100,67.0,70.400002,67.400002
20161119124500,199.5,211.050003,43.695653,32,82.5,100,66.800003,70.400002,67.400002
20161119130000,199.5,205.800003,42.608696,32,98.800003,100,67.599998,70.400002,67.400002
20161119131500,199.5,211.050003,43.695653,32,55.099998,100,66.300003,70.400002,67.400002
20161119133000,199.5,206.850006,42.826088,32,89.800003,100,67.099998,70.400002,67.400002
20161119134500,199.5,211.050003,43.695653,32,82.300003,100,66.900002,70.400002,67.400002
20161119140000,199.5,205.800003,42.608696,32,95.300003,100,67.599998,70.400002,67.400002
20161119141500,199.5,205.800003,42.608696,32,55.799999,100,66.199997,70.400002,67.400002
20161119143000,199.5,208.949997,43.260869,32,69.699997,100,66.900002,70.400002,67.400002
20161119144500,199.5,206.850006,42.826088,32,80.199997,100,67.199997,70.400002,67.400002
20161119150000,199.5,206.850006,42.826088,32,89.800003,100,67.5,70.400002,67.400002
20161119151500,199.5,206.850006,42.826088,32,67.0,0,67.599998,70.400002,67.400002
20161119153000,199.5,206.850006,42.826088,32,68.400002,100,66.5,70.400002,67.400002
20161119154500,199.5,206.850006,42.826088,32,72.599998,100,66.599998,70.400002,67.400002
20161119160000,199.5,206.850006,42.826088,32,68.900002,0,67.599998,70.400002,67.400002
20161119161500,199.5,206.850006,42.826088,32,55.900002,100,66.400002,70.400002,67.400002
20161119163000,199.5,202.649994,41.95652,32,67.099998,100,66.900002,70.400002,67.400002
20161119164500,199.5,206.850006,42.826088,32,83.199997,100,67.400002,70.400002,67.400002
20161119170000,199.5,206.850006,42.826088,32,56.400002,100,66.900002,70.400002,67.400002
20161119171500,199.5,206.850006,42.826088,32,75.900002,100,67.0,70.400002,67.400002
20161119173000,199.5,202.649994,41.95652,32,94.300003,100,67.199997,70.400002,67.400002
20161119174500,199.5,202.649994,41.95652,32,66.400002,0,67.400002,70.400002,67.400002
20161119180000,199.5,205.800003,42.608696,32,59.200001,100,66.199997,70.400002,67.400002
20161119181500,199.5,205.800003,42.608696,32,75.900002,100,67.099998,70.400002,67.400002
20161119183000,199.5,205.800003,42.608696,32,94.099998,100,67.199997,70.400002,67.400002
20161119184500,199.5,202.649994,41.95652,32,69.300003,0,67.599998,70.400002,67.400002
20161119190000,199.5,205.800003,42.608696,32,64.900002,100,66.199997,70.400002,67.400002
20161119191500,199.5,205.800003,42.608696,32,76.800003,100,67.099998,70.400002,67.400002
20161119193000,199.5,200.550003,41.52174,32,97.300003,100,67.400002,70.400002,67.400002
20161119194500,199.5,206.850006,42.826088,32,53.5,100,66.5,70.400002,67.400002
20161119200000,199.5,206.850006,42.826088,32,94.300003,100,67.199997,70.400002,67.400002
20161119201500,199.5,202.649994,41.95652,32,84.300003,100,66.900002,70.400002,67.400002
20161119203000,199.5,200.550003,41.52174,32,97.300003,0,67.699997,70.400002,67.400002
20161119204500,199.5,205.800003,42.608696,32,52.299999,100,66.5,70.400002,67.400002
20161119210000,199.5,205.800003,42.608696,32,98.5,100,66.900002,70.400002,67.400002
20161119211500,199.5,202.649994,41.95652,32,83.800003,100,67.300003,70.400002,67.400002
20161119213000,199.5,205.800003,42.608696,32,91.699997,100,67.300003,70.400002,67.400002
20161119214500,199.5,202.649994,41.95652,32,82.5,100,67.300003,70.400002,67.400002
20161119220000,199.5,205.800003,42.608696,32,91.099998,100,67.300003,70.400002,67.400002
20161119221500,199.5,205.800003,42.608696,32,83.300003,100,67.300003,70.400002,67.400002
20161119223000,199.5,202.649994,41.95652,32,86.199997,100,67.400002,70.400002,67.400002
20161119224500,199.5,200.550003,41.52174,32,88.5,100,67.400002,70.400002,67.400002
20161119230000,199.5,205.800003,42.608696,32,82.099998,100,67.400002,70.400002,67.400002
20161119231500,199.5,205.800003,42.608696,32,91.099998,100,67.400002,70.400002,67.400002
20161119233000,199.5,208.949997,43.260869,32,83.0,100,67.300003,70.400002,67.400002
20161119234500,199.5,206.850006,42.826088,32,83.0,100,67.300003,70.400002,67.400002
20161120000000,199.5,206.850006,42.826088,32,90.900002,100,67.199997,70.400002,67.400002
20161120001500,199.5,206.850006,42.826088,32,82.5,100,67.199997,70.400002,67.400002
20161120003000,199.5,206.850006,42.826088,32,82.5,100,67.199997,70.400002,67.400002
20161120004500,199.5,208.949997,43.260869,32,89.599998,100,67.099998,70.400002,67.400002
20161120010000,199.5,211.050003,43.695653,32,86.0,100,67.099998,70.400002,67.400002
20161120011500,199.5,206.850006,42.826088,32,82.099998,100,67.099998,70.400002,67.400002
20161120013000,199.5,208.949997,43.260869,32,91.099998,100,67.0,70.400002,67.400002
20161120014500,199.5,206.850006,42.826088,32,95.300003,100,67.199997,70.400002,67.400002
20161120020000,199.5,206.850006,42.826088,32,87.300003,100,67.400002,70.400002,67.400002
20161120021500,199.5,202.649994,41.95652,32,89.300003,100,67.599998,70.400002,67.400002
20161120023000,199.5,205.800003,42.608696,32,97.800003,100,67.599998,70.400002,67.400002
20161120024500,199.5,202.649994,41.95652,32,67.599998,0,67.400002,70.400002,67.400002
20161120030000,199.5,206.850006,42.826088,32,52.599998,100,66.300003,70.400002,67.400002
20161120031500,199.5,206.850006,42.826088,32,91.300003,100,66.699997,70.400002,67.400002
20161120033000,199.5,206.850006,42.826088,32,101.099998,100,67.0,70.400002,67.400002
20161120034500,199.5,206.850006,42.826088,32,92.900002,100,67.199997,70.400002,67.400002
20161120040000,199.5,213.149994,44.130434,32,88.699997,100,67.300003,70.400002,67.400002
20161120041500,199.5,208.949997,43.260869,32,93.599998,100,67.5,70.400002,67.400002
20161120043000,199.5,208.949997,43.260869,32,101.400002,100,67.599998,70.400002,67.400002
20161120044500,199.5,208.949997,43.260869,32,90.400002,100,67.599998,70.400002,67.400002
20161120050000,199.5,206.850006,42.826088,32,50.700001,100,66.400002,70.400002,67.400002
20161120051500,199.5,211.050003,43.695653,32,96.199997,100,66.599998,70.400002,67.400002
20161120053000,199.5,211.050003,43.695653,32,98.099998,100,66.900002,70.400002,67.400002
20161120054500,199.5,211.050003,43.695653,32,92.199997,100,67.0,70.400002,67.400002
20161120060000,199.5,211.050003,43.695653,32,89.300003,100,67.099998,70.400002,67.400002
20161120061500,199.5,211.050003,43.695653,32,96.0,100,67.199997,70.400002,67.400002
20161120063000,199.5,206.850006,42.826088,32,101.900002,100,67.300003,70.400002,67.400002
20161120064500,199.5,208.949997,43.260869,32,96.300003,100,67.400002,70.400002,67.400002
20161120070000,199.5,211.050003,43.695653,32,89.800003,100,67.400002,70.400002,67.400002
20161120071500,199.5,211.050003,43.695653,32,91.699997,100,67.400002,70.400002,67.400002
20161120073000,199.5,211.050003,43.695653,32,101.099998,100,67.400002,70.400002,67.400002
20161120074500,199.5,211.050003,43.695653,32,96.5,100,67.400002,70.400002,67.400002
20161120080000,199.5,211.050003,43.695653,32,89.800003,100,67.5,70.400002,67.400002
20161120081500,199.5,211.050003,43.695653,32,89.800003,100,67.5,70.400002,67.400002
20161120083000,199.5,211.050003,43.695653,32,100.300003,100,67.599998,70.400002,67.400002
20161120084500,199.5,206.850006,42.826088,32,95.900002,100,67.599998,70.400002,67.400002
20161120090000,199.5,206.850006,42.826088,32,89.900002,100,67.599998,70.400002,67.400002
20161120091500,199.5,206.850006,42.826088,32,56.5,0,67.199997,70.400002,67.400002
20161120093000,199.5,208.949997,43.260869,32,72.599998,100,66.199997,70.400002,67.400002
20161120094500,199.5,211.050003,43.695653,32,89.900002,100,66.800003,70.400002,67.400002
20161120100000,199.5,211.050003,43.695653,32,101.900002,100,67.099998,70.400002,67.400002
20161120101500,199.5,206.850006,42.826088,32,94.699997,100,67.400002,70.400002,67.400002
20161120103000,199.5,208.949997,43.260869,32,89.400002,100,67.599998,70.400002,67.400002
20161120104500,199.5,208.949997,43.260869,32,53.5,100,66.599998,70.400002,67.400002
20161120110000,199.5,211.050003,43.695653,32,88.599998,100,66.699997,70.400002,67.400002
20161120111500,199.5,206.850006,42.826088,32,93.0,100,67.300003,70.400002,67.400002
20161120113000,199.5,206.850006,42.826088,32,93.0,100,67.599998,70.400002,67.400002
20161120114500,199.5,208.949997,43.260869,32,54.299999,100,66.599998,70.400002,67.400002
20161120120000,199.5,213.149994,44.130434,32,93.0,100,66.699997,70.400002,67.400002
20161120121500,199.5,213.149994,44.130434,32,93.0,100,67.599998,70.400002,67.400002
20161120123000,199.5,213.149994,44.130434,32,53.5,100,66.199997,70.400002,67.400002
20161120124500,199.5,213.149994,44.130434,32,99.099998,100,67.099998,70.400002,67.400002
20161120130000,199.5,208.949997,43.260869,32,81.099998,100,66.800003,70.400002,67.400002
20161120131500,199.5,211.050003,43.695653,32,92.400002,100,67.400002,70.400002,67.400002
20161120133000,199.5,211.050003,43.695653,32,60.400002,100,67.099998,70.400002,67.400002
20161120134500,199.5,211.050003,43.695653,32,85.599998,100,66.800003,70.400002,67.400002
20161120140000,199.5,206.850006,42.826088,32,87.199997,100,66.900002,70.400002,67.400002
20161120141500,199.5,208.949997,43.260869,32,61.799999,0,67.300003,70.400002,67.400002
20161120143000,199.5,208.949997,43.260869,32,84.300003,100,66.900002,70.400002,67.400002
20161120144500,199.5,206.850006,42.826088,32,85.599998,100,67.0,70.400002,67.400002
20161120150000,199.5,208.949997,43.260869,32,59.200001,100,67.099998,70.400002,67.400002
20161120151500,199.5,206.850006,42.826088,32,79.699997,100,67.0,70.400002,67.400002
20161120153000,199.5,208.949997,43.260869,32,91.699997,100,67.199997,70.400002,67.400002
20161120154500,199.5,208.949997,43.260869,32,55.599998,100,66.699997,70.400002,67.400002
20161120160000,199.5,208.949997,43.260869,32,69.699997,100,67.099998,70.400002,67.400002
20161120161500,199.5,205.800003,42.608696,32,97.199997,100,67.599998,70.400002,67.400002
20161120163000,199.5,208.949997,43.260869,32,54.299999,100,66.400002,70.400002,67.400002
20161120164500,199.5,206.850006,42.826088,32,63.299999,100,66.900002,70.400002,67.400002
20161120170000,199.5,208.949997,43.260869,32,86.400002,100,67.599998,70.400002,67.400002
20161120171500,199.5,206.850006,42.826088,32,55.200001,100,66.599998,70.400002,67.400002
20161120173000,199.5,206.850006,42.826088,32,88.400002,100,67.099998,70.400002,67.400002
20161120174500,199.5,206.850006,42.826088,32,83.699997,100,66.900002,70.400002,67.400002
20161120180000,199.5,206.850006,42.826088,32,58.099998,100,66.900002,70.400002,67.400002
20161120181500,199.5,206.850006,42.826088,32,78.099998,100,66.599998,70.400002,67.400002
20161120183000,199.5,211.050003,43.695653,32,61.200001,100,66.699997,70.400002,67.400002
20161120184500,199.5,205.800003,42.608696,32,88.699997,100,67.5,70.400002,67.400002
20161120190000,199.5,205.800003,42.608696,32,57.599998,100,66.800003,70.400002,67.400002
20161120191500,199.5,205.800003,42.608696,32,90.099998,100,66.900002,70.400002,67.400002
20161120193000,199.5,205.800003,42.608696,32,82.0,100,66.800003,70.400002,67.400002
20161120194500,199.5,200.550003,41.52174,32,82.0,0,67.699997,70.400002,67.400002
20161120200000,199.5,205.800003,42.608696,32,65.800003,100,66.099998,70.400002,67.400002
20161120201500,199.5,205.800003,42.608696,32,60.400002,100,66.900002,70.400002,67.400002
20161120203000,199.5,205.800003,42.608696,32,87.199997,100,67.300003,70.400002,67.400002
20161120204500,199.5,205.800003,42.608696,32,57.599998,0,67.199997,70.400002,67.400002
20161120210000,199.5,208.949997,43.260869,32,52.200001,100,66.300003,70.400002,67.400002
20161120211500,199.5,206.850006,42.826088,32,94.099998,100,67.099998,70.400002,67.400002
20161120213000,199.5,206.850006,42.826088,32,91.099998,100,67.599998,70.400002,67.400002
20161120214500,199.5,206.850006,42.826088,32,53.099998,100,66.900002,70.400002,67.400002
20161120220000,199.5,206.850006,42.826088,32,83.699997,100,66.300003,70.400002,67.400002
20161120221500,199.5,206.850006,42.826088,32,94.400002,100,67.099998,70.400002,67.400002
20161120223000,199.5,206.850006,42.826088,32,88.699997,100,67.5,70.400002,67.400002
20161120224500,199.5,200.550003,41.52174,32,64.0,0,67.400002,70.400002,67.400002
20161120230000,199.5,202.649994,41.95652,32,53.099998,100,66.400002,70.400002,67.400002
20161120231500,199.5,202.649994,41.95652,32,98.400002,100,66.699997,70.400002,67.400002
20161120233000,199.5,205.800003,42.608696,32,93.800003,100,67.199997,70.400002,67.400002
20161120234500,199.5,202.649994,41.95652,32,90.5,100,67.5,70.400002,67.400002
20161121000000,199.5,202.649994,41.95652,32,57.299999,0,67.199997,70.400002,67.400002
20161121001500,199.5,206.850006,42.826088,32,60.599998,100,66.199997,70.400002,67.400002
20161121003000,199.5,206.850006,42.826088,32,90.199997,100,66.900002,70.400002,67.400002
20161121004500,199.5,206.850006,42.826088,32,101.0,100,67.199997,70.400002,67.400002
20161121010000,199.5,206.850006,42.826088,32,91.0,100,67.599998,70.400002,67.400002
20161121011500,199.5,206.850006,42.826088,32,68.300003,0,67.400002,70.400002,67.400002
20161121013000,199.5,206.850006,42.826088,32,56.900002,100,66.300003,70.400002,67.400002
20161121014500,199.5,206.850006,42.826088,32,93.5,100,66.800003,70.400002,67.400002
20161121020000,199.5,206.850006,42.826088,32,89.900002,100,67.199997,70.400002,67.400002
20161121021500,199.5,208.949997,43.260869,32,99.800003,100,67.400002,70.400002,67.400002
20161121023000,199.5,208.949997,43.260869,32,93.400002,100,67.599998,70.400002,67.400002
20161121024500,199.5,211.050003,43.695653,32,56.0,0,67.099998,70.400002,67.400002
20161121030000,199.5,206.850006,42.826088,32,81.599998,100,66.199997,70.400002,67.400002
20161121031500,199.5,208.949997,43.260869,32,100.300003,100,66.900002,70.400002,67.400002
20161121033000,199.5,208.949997,43.260869,32,89.800003,100,67.099998,70.400002,67.400002
20161121034500,199.5,211.050003,43.695653,32,90.800003,100,67.300003,70.400002,67.400002
20161121040000,199.5,206.850006,42.826088,32,101.099998,100,67.5,70.400002,67.400002
20161121041500,199.5,208.949997,43.260869,32,95.900002,100,67.599998,70.400002,67.400002
20161121043000,199.5,208.949997,43.260869,32,75.5,0,67.699997,70.400002,67.400002
20161121044500,199.5,211.050003,43.695653,32,51.0,100,66.199997,70.400002,67.400002
20161121050000,199.5,211.050003,43.695653,32,99.900002,100,66.699997,70.400002,67.400002
20161121051500,199.5,211.050003,43.695653,32,90.5,100,67.0,70.400002,67.400002
20161121053000,199.5,211.050003,43.695653,32,88.5,100,67.099998,70.400002,67.400002
20161121054500,199.5,211.050003,43.695653,32,96.0,100,67.300003,70.400002,67.400002
20161121060000,199.5,211.050003,43.695653,32,100.099998,100,67.400002,70.400002,67.400002
20161121061500,199.5,211.050003,43.695653,32,90.199997,100,67.5,70.400002,67.400002
20161121063000,199.5,206.850006,42.826088,32,88.800003,100,67.599998,70.400002,67.400002
20161121064500,199.5,211.050003,43.695653,32,98.5,100,67.599998,70.400002,67.400002
20161121070000,199.5,211.050003,43.695653,32,81.900002,0,67.699997,70.400002,67.400002
20161121071500,199.5,211.050003,43.695653,32,50.200001,100,66.199997,70.400002,67.400002
20161121073000,199.5,211.050003,43.695653,32,96.599998,100,66.699997,70.400002,67.400002
20161121074500,199.5,211.050003,43.695653,32,93.400002,100,66.900002,70.400002,67.400002
20161121080000,199.5,211.050003,43.695653,32,88.099998,100,67.0,70.400002,67.400002
20161121081500,199.5,211.050003,43.695653,32,94.300003,100,67.099998,70.400002,67.400002
20161121083000,199.5,211.050003,43.695653,32,100.599998,100,67.199997,70.400002,67.400002
20161121084500,199.5,211.050003,43.695653,32,90.400002,100,67.300003,70.400002,67.400002
20161121090000,199.5,211.050003,43.695653,32,90.400002,100,67.400002,70.400002,67.400002
20161121091500,199.5,211.050003,43.695653,32,102.800003,100,67.5,70.400002,67.400002
20161121093000,199.5,211.050003,43.695653,32,92.199997,100,67.599998,70.400002,67.400002
20161121094500,199.5,206.850006,42.826088,32,53.099998,100,66.699997,70.400002,67.400002
20161121100000,199.5,206.850006,42.826088,32,88.800003,100,66.199997,70.400002,67.400002
20161121101500,199.5,206.850006,42.826088,32,88.800003,100,67.0,70.400002,67.400002
20161121103000,199.5,208.949997,43.260869,32,99.099998,100,67.400002,70.400002,67.400002
20161121104500,199.5,206.850006,42.826088,32,69.0,0,67.599998,70.400002,67.400002
20161121110000,199.5,206.850006,42.826088,32,52.700001,100,66.599998,70.400002,67.400002
20161121111500,199.5,206.850006,42.826088,32,91.099998,100,66.599998,70.400002,67.400002
20161121113000,199.5,206.850006,42.826088,32,97.800003,100,67.400002,70.400002,67.400002
20161121114500,199.5,206.850006,42.826088,32,62.0,0,67.199997,70.400002,67.400002
20161121120000,199.5,202.649994,41.95652,32,93.0,100,66.599998,70.400002,67.400002
20161121121500,199.5,202.649994,41.95652,32,72.0,100,66.599998,70.400002,67.400002
20161121123000,199.5,202.649994,41.95652,32,91.0,0,67.699997,70.400002,67.400002
20161121124500,199.5,202.649994,41.95652,32,56.0,100,66.599998,70.400002,67.400002
20161121130000,199.5,200.550003,41.52174,32,87.5,100,67.099998,70.400002,67.400002
20161121131500,199.5,198.449997,41.086956,32,86.099998,100,66.900002,70.400002,67.400002
20161121133000,199.5,200.550003,41.52174,32,70.400002,0,67.699997,70.400002,67.400002
20161121134500,199.5,196.350006,40.652175,32,55.599998,100,66.599998,70.400002,67.400002
20161121140000,199.5,198.449997,41.086956,32,75.599998,100,67.199997,70.400002,67.400002
20161121141500,199.5,196.350006,40.652175,32,86.599998,100,67.400002,70.400002,67.400002
20161121143000,199.5,198.449997,41.086956,32,58.0,100,66.900002,70.400002,67.400002
20161121144500,199.5,198.449997,41.086956,32,70.599998,100,66.599998,70.400002,67.400002
20161121150000,199.5,198.449997,41.086956,32,60.400002,100,66.800003,70.400002,67.400002
20161121151500,199.5,198.449997,41.086956,32,79.800003,0,67.699997,70.400002,67.400002
20161121153000,199.5,196.350006,40.652175,32,56.400002,100,66.800003,70.400002,67.400002
20161121154500,199.5,196.350006,40.652175,32,58.700001,100,66.599998,70.400002,67.400002
20161121160000,199.5,198.449997,41.086956,32,78.300003,100,67.300003,70.400002,67.400002
20161121161500,199.5,194.25,40.217391,32,75.900002,100,67.5,70.400002,67.400002
20161121163000,199.5,198.449997,41.086956,32,78.699997,100,67.599998,70.400002,67.400002
20161121164500,199.5,196.350006,40.652175,32,56.400002,100,66.900002,70.400002,67.400002
20161121170000,199.5,196.350006,40.652175,32,57.900002,100,66.5,70.400002,67.400002
20161121171500,199.5,194.25,40.217391,32,78.199997,100,67.199997,70.400002,67.400002
20161121173000,199.5,196.350006,40.652175,32,79.5,100,67.5,70.400002,67.400002
20161121174500,199.5,196.350006,40.652175,32,75.900002,100,67.599998,70.400002,67.400002
20161121180000,199.5,198.449997,41.086956,32,78.5,100,67.599998,70.400002,67.400002
20161121181500,199.5,198.449997,41.086956,32,76.400002,100,67.599998,70.400002,67.400002
20161121183000,199.5,198.449997,41.086956,32,76.400002,100,67.400002,70.400002,67.400002
20161121184500,199.5,196.350006,40.652175,32,78.300003,100,67.5,70.400002,67.400002
20161121190000,199.5,196.350006,40.652175,32,74.400002,100,67.300003,70.400002,67.400002
20161121191500,199.5,194.25,40.217391,32,77.199997,100,67.199997,70.400002,67.400002
20161121193000,199.5,194.25,40.217391,32,75.900002,100,67.099998,70.400002,67.400002
20161121194500,199.5,194.25,40.217391,32,74.599998,100,67.099998,70.400002,67.400002
20161121200000,199.5,196.350006,40.652175,32,82.400002,100,67.199997,70.400002,67.400002
20161121201500,199.5,198.449997,41.086956,32,91.699997,100,67.599998,70.400002,67.400002
20161121203000,199.5,198.449997,41.086956,32,53.5,100,66.400002,70.400002,67.400002
20161121204500,199.5,196.350006,40.652175,32,94.699997,100,67.099998,70.400002,67.400002
20161121210000,199.5,198.449997,41.086956,32,74.300003,100,66.699997,70.400002,67.400002
20161121211500,199.5,202.649994,41.95652,32,90.400002,100,67.699997,70.400002,67.400002
20161121213000,199.5,200.550003,41.52174,32,53.5,100,66.400002,70.400002,67.400002
20161121214500,199.5,202.649994,41.95652,32,76.400002,100,67.099998,70.400002,67.400002
20161121220000,199.5,200.550003,41.52174,32,74.800003,100,66.699997,70.400002,67.400002
20161121221500,199.5,202.649994,41.95652,32,87.5,100,67.400002,70.400002,67.400002
20161121223000,199.5,198.449997,41.086956,32,56.400002,0,67.199997,70.400002,67.400002
20161121224500,199.5,200.550003,41.52174,32,53.099998,100,66.400002,70.400002,67.400002
20161121230000,199.5,200.550003,41.52174,32,95.800003,100,66.900002,70.400002,67.400002
20161121231500,199.5,202.649994,41.95652,32,90.5,100,67.599998,70.400002,67.400002
20161121233000,199.5,205.800003,42.608696,32,53.900002,100,66.900002,70.400002,67.400002
20161121234500,199.5,200.550003,41.52174,32,78.599998,100,66.199997,70.400002,67.400002
20161122000000,199.5,198.449997,41.086956,32,93.400002,100,67.199997,70.400002,67.400002
20161122001500,199.5,198.449997,41.086956,32,93.400002,100,67.599998,70.400002,67.400002
20161122003000,199.5,196.350006,40.652175,32,52.299999,100,66.800003,70.400002,67.400002
20161122004500,199.5,196.350006,40.652175,32,80.599998,100,66.199997,70.400002,67.400002
20161122010000,199.5,200.550003,41.52174,32,91.400002,100,67.099998,70.400002,67.400002
20161122011500,199.5,200.550003,41.52174,32,98.0,100,67.5,70.400002,67.400002
20161122013000,199.5,198.449997,41.086956,32,58.099998,0,67.199997,70.400002,67.400002
20161122014500,199.5,198.449997,41.086956,32,53.099998,100,66.400002,70.400002,67.400002
20161122020000,199.5,196.350006,40.652175,32,89.099998,100,66.800003,70.400002,67.400002
20161122021500,199.5,196.350006,40.652175,32,97.300003,100,67.400002,70.400002,67.400002
20161122023000,199.5,200.550003,41.52174,32,88.900002,0,67.699997,70.400002,67.400002
20161122024500,199.5,198.449997,41.086956,32,53.0,100,66.599998,70.400002,67.400002
20161122030000,199.5,196.350006,40.652175,32,89.199997,100,66.5,70.400002,67.400002
20161122031500,199.5,196.350006,40.652175,32,95.599998,100,67.199997,70.400002,67.400002
20161122033000,199.5,196.350006,40.652175,32,91.599998,100,67.599998,70.400002,67.400002
20161122034500,199.5,198.449997,41.086956,32,54.700001,100,67.099998,70.400002,67.400002
20161122040000,199.5,196.350006,40.652175,32,57.099998,100,66.400002,70.400002,67.400002
20161122041500,199.5,196.350006,40.652175,32,93.599998,100,66.900002,70.400002,67.400002
20161122043000,199.5,196.350006,40.652175,32,95.300003,100,67.400002,70.400002,67.400002
20161122044500,199.5,196.350006,40.652175,32,90.699997,0,67.699997,70.400002,67.400002
20161122050000,199.5,196.350006,40.652175,32,52.700001,100,66.699997,70.400002,67.400002
20161122051500,199.5,198.449997,41.086956,32,76.5,100,66.300003,70.400002,67.400002
20161122053000,199.5,196.350006,40.652175,32,97.599998,100,67.0,70.400002,67.400002
20161122054500,199.5,200.550003,41.52174,32,89.900002,100,67.400002,70.400002,67.400002
20161122060000,199.5,194.25,40.217391,32,70.300003,0,67.699997,70.400002,67.400002
20161122061500,199.5,196.350006,40.652175,32,52.700001,100,66.699997,70.400002,67.400002
20161122063000,199.5,196.350006,40.652175,32,99.0,100,66.599998,70.400002,67.400002
20161122064500,199.5,198.449997,41.086956,32,89.699997,100,67.199997,70.400002,67.400002
20161122070000,199.5,193.199997,39.999999,32,101.900002,100,67.5,70.400002,67.400002
20161122071500,199.5,202.649994,41.95652,32,59.900002,0,67.400002,70.400002,67.400002
20161122073000,199.5,200.550003,41.52174,32,53.900002,100,66.599998,70.400002,67.400002
20161122074500,199.5,202.649994,41.95652,32,87.5,100,66.900002,70.400002,67.400002
20161122080000,199.5,200.550003,41.52174,32,98.0,100,67.400002,70.400002,67.400002
20161122081500,199.5,200.550003,41.52174,32,89.900002,100,67.599998,70.400002,67.400002
20161122083000,199.5,200.550003,41.52174,32,53.900002,100,66.699997,70.400002,67.400002
20161122084500,199.5,200.550003,41.52174,32,77.5,100,66.400002,70.400002,67.400002
20161122090000,199.5,200.550003,41.52174,32,95.900002,100,67.099998,70.400002,67.400002
20161122091500,199.5,196.350006,40.652175,32,97.199997,100,67.699997,70.400002,67.400002
20161122093000,199.5,198.449997,41.086956,32,55.200001,0,67.300003,70.400002,67.400002
20161122094500,199.5,200.550003,41.52174,32,53.900002,0,67.400002,70.400002,67.400002
20161122100000,199.5,196.350006,40.652175,32,53.900002,0,67.599998,70.400002,67.400002
20161122101500,199.5,196.350006,40.652175,32,53.900002,0,67.599998,70.400002,67.400002
20161122103000,199.5,194.25,40.217391,32,54.700001,0,67.400002,70.400002,67.400002
20161122104500,199.5,196.350006,40.652175,32,54.700001,0,67.300003,70.400002,67.400002
20161122110000,199.5,194.25,40.217391,32,54.700001,0,67.5,70.400002,67.400002
20161122111500,199.5,196.350006,40.652175,32,55.5,0,68.0,70.400002,67.400002
20161122113000,199.5,196.350006,40.652175,32,55.5,0,68.099998,70.400002,67.400002
20161122114500,199.5,196.350006,40.652175,32,55.5,0,68.199997,70.400002,67.400002
20161122120000,199.5,198.449997,41.086956,32,56.299999,0,68.300003,70.400002,67.400002
20161122121500,199.5,198.449997,41.086956,32,55.599998,0,68.300003,70.400002,67.400002
20161122123000,199.5,198.449997,41.086956,32,55.599998,0,68.099998,70.400002,67.400002
20161122124500,199.5,200.550003,41.52174,33,55.599998,0,68.199997,70.400002,67.400002
20161122130000,199.5,194.25,40.217391,33,55.599998,0,68.099998,70.400002,67.400002
20161122131500,199.5,196.350006,40.652175,33,55.599998,0,68.099998,70.400002,67.400002
20161122133000,199.5,198.449997,41.086956,33,55.599998,0,68.199997,70.400002,67.400002
20161122134500,199.5,194.25,40.217391,33,55.599998,0,68.099998,70.400002,67.400002
20161122140000,199.5,196.350006,40.652175,33,55.599998,0,68.400002,70.400002,67.400002
20161122141500,199.5,196.350006,40.652175,33,55.599998,0,68.300003,70.400002,67.400002
20161122143000,199.5,198.449997,41.086956,33,55.599998,0,68.400002,70.400002,67.400002
20161122144500,199.5,196.350006,40.652175,33,55.599998,0,68.5,70.400002,67.400002
20161122150000,199.5,194.25,40.217391,33,55.599998,0,68.599998,70.400002,67.400002
20161122151500,199.5,200.550003,41.52174,33,55.599998,0,68.400002,70.400002,67.400002
20161122153000,199.5,198.449997,41.086956,33,55.599998,0,68.400002,70.400002,67.400002
20161122154500,199.5,196.350006,40.652175,33,55.599998,0,68.400002,70.400002,67.400002
20161122160000,199.5,196.350006,40.652175,33,55.599998,0,68.400002,70.400002,67.400002
20161122161500,199.5,198.449997,41.086956,33,55.599998,0,68.5,70.400002,67.400002
20161122163000,199.5,200.550003,41.52174,33,55.599998,0,68.300003,70.400002,67.400002
20161122164500,199.5,198.449997,41.086956,33,55.599998,0,68.099998,70.400002,67.400002
20161122170000,199.5,196.350006,40.652175,33,55.599998,0,67.900002,70.400002,67.400002
20161122171500,199.5,198.449997,41.086956,33,55.599998,0,67.800003,70.400002,67.400002
20161122173000,199.5,198.449997,41.086956,33,55.599998,0,67.800003,70.400002,67.400002
20161122174500,199.5,202.649994,41.95652,33,55.599998,0,67.900002,70.400002,67.400002
20161122180000,199.5,206.850006,42.826088,33,55.599998,0,67.699997,70.400002,67.400002
20161122181500,199.5,206.850006,42.826088,33,56.299999,0,67.800003,70.400002,67.400002
20161122183000,199.5,206.850006,42.826088,33,56.299999,0,67.800003,70.400002,67.400002
20161122184500,199.5,206.850006,42.826088,33,56.299999,0,67.800003,70.400002,67.400002
20161122190000,199.5,200.550003,41.52174,33,56.299999,0,67.699997,70.400002,67.400002
20161122191500,199.5,205.800003,42.608696,33,56.299999,0,67.699997,70.400002,67.400002
20161122193000,199.5,205.800003,42.608696,33,56.299999,0,67.699997,70.400002,67.400002
20161122194500,199.5,205.800003,42.608696,33,55.599998,0,67.699997,70.400002,67.400002
20161122200000,199.5,202.649994,41.95652,33,55.599998,0,67.599998,70.400002,67.400002
20161122201500,199.5,206.850006,42.826088,33,55.599998,0,67.599998,70.400002,67.400002
20161122203000,199.5,206.850006,42.826088,33,55.599998,0,67.400002,70.400002,67.400002
20161122204500,199.5,202.649994,41.95652,33,55.599998,0,67.400002,70.400002,67.400002
20161122210000,199.5,202.649994,41.95652,33,55.599998,0,67.400002,70.400002,67.400002
20161122211500,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161122213000,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161122214500,199.5,200.550003,41.52174,33,55.599998,0,67.300003,70.400002,67.400002
20161122220000,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161122221500,199.5,205.800003,42.608696,33,55.599998,0,67.300003,70.400002,67.400002
20161122223000,199.5,205.800003,42.608696,33,55.599998,0,67.300003,70.400002,67.400002
20161122224500,199.5,200.550003,41.52174,33,55.599998,0,67.300003,70.400002,67.400002
20161122230000,199.5,202.649994,41.95652,33,55.599998,0,67.099998,70.400002,67.400002
20161122231500,199.5,205.800003,42.608696,33,55.599998,0,67.199997,70.400002,67.400002
20161122233000,199.5,200.550003,41.52174,33,55.599998,100,67.199997,70.400002,67.400002
20161122234500,199.5,196.350006,40.652175,33,56.299999,0,67.199997,70.400002,67.400002
20161123000000,199.5,198.449997,41.086956,33,56.299999,0,67.199997,70.400002,67.400002
20161123001500,199.5,200.550003,41.52174,33,56.299999,0,67.199997,70.400002,67.400002
20161123003000,199.5,198.449997,41.086956,33,55.599998,0,67.199997,70.400002,67.400002
20161123004500,199.5,196.350006,40.652175,33,55.599998,0,67.199997,70.400002,67.400002
20161123010000,199.5,202.649994,41.95652,33,55.599998,0,67.199997,70.400002,67.400002
20161123011500,199.5,196.350006,40.652175,33,55.599998,0,67.199997,70.400002,67.400002
20161123013000,199.5,198.449997,41.086956,33,55.599998,0,67.199997,70.400002,67.400002
20161123014500,199.5,200.550003,41.52174,33,55.599998,0,67.199997,70.400002,67.400002
20161123020000,199.5,198.449997,41.086956,33,55.599998,0,67.199997,70.400002,67.400002
20161123021500,199.5,196.350006,40.652175,33,55.599998,0,67.199997,70.400002,67.400002
20161123023000,199.5,194.25,40.217391,33,55.599998,0,67.199997,70.400002,67.400002
20161123024500,199.5,194.25,40.217391,33,55.599998,100,67.099998,70.400002,67.400002
20161123030000,199.5,194.25,40.217391,33,55.599998,100,67.099998,70.400002,67.400002
20161123031500,199.5,196.350006,40.652175,33,55.599998,100,66.900002,70.400002,67.400002
20161123033000,199.5,196.350006,40.652175,33,56.299999,100,66.900002,70.400002,67.400002
20161123034500,199.5,191.100006,39.565219,33,58.700001,100,66.900002,70.400002,67.400002
20161123040000,199.5,194.25,40.217391,33,69.099998,100,67.0,70.400002,67.400002
20161123041500,199.5,194.25,40.217391,33,69.099998,100,67.099998,70.400002,67.400002
20161123043000,199.5,198.449997,41.086956,33,70.099998,100,67.199997,70.400002,67.400002
20161123044500,199.5,194.25,40.217391,33,71.0,100,67.199997,70.400002,67.400002
20161123050000,199.5,194.25,40.217391,33,71.0,100,67.199997,70.400002,67.400002
20161123051500,199.5,196.350006,40.652175,33,69.699997,100,67.199997,70.400002,67.400002
20161123053000,199.5,193.199997,39.999999,33,70.5,100,67.300003,70.400002,67.400002
20161123054500,199.5,193.199997,39.999999,33,70.5,100,67.300003,70.400002,67.400002
20161123060000,199.5,193.199997,39.999999,33,69.699997,100,67.300003,70.400002,67.400002
20161123061500,199.5,196.350006,40.652175,33,70.5,100,67.300003,70.400002,67.400002
20161123063000,199.5,193.199997,39.999999,33,70.5,100,67.400002,70.400002,67.400002
20161123064500,199.5,193.199997,39.999999,33,69.199997,100,67.400002,70.400002,67.400002
20161123070000,199.5,193.199997,39.999999,33,70.0,100,67.400002,70.400002,67.400002
20161123071500,199.5,193.199997,39.999999,33,70.0,100,67.300003,70.400002,67.400002
20161123073000,199.5,193.199997,39.999999,33,69.199997,100,67.300003,70.400002,67.400002
20161123074500,199.5,193.199997,39.999999,33,69.199997,100,67.400002,70.400002,67.400002
20161123080000,199.5,193.199997,39.999999,33,69.199997,100,67.300003,70.400002,67.400002
20161123081500,199.5,193.199997,39.999999,33,69.199997,100,67.199997,70.400002,67.400002
20161123083000,199.5,196.350006,40.652175,33,70.099998,100,67.199997,70.400002,67.400002
20161123084500,199.5,196.350006,40.652175,33,70.099998,100,67.199997,70.400002,67.400002
20161123090000,199.5,196.350006,40.652175,33,70.099998,100,67.300003,70.400002,67.400002
20161123091500,199.5,196.350006,40.652175,33,70.099998,100,67.300003,70.400002,67.400002
20161123093000,199.5,194.25,40.217391,33,68.699997,100,67.199997,70.400002,67.400002
20161123094500,199.5,194.25,40.217391,33,69.599998,100,67.199997,70.400002,67.400002
20161123100000,199.5,194.25,40.217391,33,69.599998,100,67.199997,70.400002,67.400002
20161123101500,199.5,196.350006,40.652175,33,69.599998,100,67.199997,70.400002,67.400002
20161123103000,199.5,194.25,40.217391,33,69.599998,100,67.199997,70.400002,67.400002
20161123104500,199.5,196.350006,40.652175,33,69.599998,100,67.199997,70.400002,67.400002
20161123110000,199.5,194.25,40.217391,33,67.699997,100,67.099998,70.400002,67.400002
