PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123111500,199.5,196.350006,40.652175,33,77.199997,100,67.199997,70.400002,67.400002
20161123113000,199.5,194.25,40.217391,33,78.699997,100,67.300003,70.400002,67.400002
20161123114500,199.5,196.350006,40.652175,33,80.699997,100,67.5,70.400002,67.400002
20161123120000,199.5,196.350006,40.652175,33,78.699997,100,67.599998,70.400002,67.400002
20161123121500,199.5,194.25,40.217391,33,59.200001,0,67.599998,70.400002,67.400002
20161123123000,199.5,196.350006,40.652175,33,56.400002,100,67.099998,70.400002,67.400002
20161123124500,199.5,198.449997,41.086956,33,56.400002,100,67.0,70.400002,67.400002
20161123130000,199.5,196.350006,40.652175,33,56.400002,100,66.900002,70.400002,67.400002
20161123131500,199.5,194.25,40.217391,33,58.700001,100,66.900002,70.400002,67.400002
20161123133000,199.5,196.350006,40.652175,33,59.599998,100,66.900002,70.400002,67.400002
20161123134500,199.5,198.449997,41.086956,33,81.5,100,67.300003,70.400002,67.400002
20161123140000,199.5,196.350006,40.652175,33,79.599998,100,67.400002,70.400002,67.400002
20161123141500,199.5,196.350006,40.652175,33,79.599998,100,67.5,70.400002,67.400002
20161123143000,199.5,198.449997,41.086956,33,80.400002,100,67.599998,70.400002,67.400002
20161123144500,199.5,194.25,40.217391,33,78.699997,100,67.599998,70.400002,67.400002
20161123150000,199.5,196.350006,40.652175,33,82.0,100,67.599998,70.400002,67.400002
20161123151500,199.5,196.350006,40.652175,33,59.200001,0,67.400002,70.400002,67.400002
20161123153000,199.5,194.25,40.217391,33,56.400002,100,67.099998,70.400002,67.400002
20161123154500,199.5,196.350006,40.652175,33,56.400002,100,67.0,70.400002,67.400002
20161123160000,199.5,194.25,40.217391,33,56.400002,100,66.900002,70.400002,67.400002
20161123161500,199.5,191.100006,39.565219,33,60.0,100,66.900002,70.400002,67.400002
20161123163000,199.5,194.25,40.217391,33,76.800003,100,67.0,70.400002,67.400002
20161123164500,199.5,194.25,40.217391,33,80.900002,100,67.300003,70.400002,67.400002
20161123170000,199.5,198.449997,41.086956,33,80.900002,100,67.400002,70.400002,67.400002
20161123171500,199.5,198.449997,41.086956,33,78.0,100,67.5,70.400002,67.400002
20161123173000,199.5,200.550003,41.52174,33,62.0,0,67.699997,70.400002,67.400002
20161123174500,199.5,200.550003,41.52174,33,57.5,0,67.599998,70.400002,67.400002
20161123180000,199.5,206.850006,42.826088,33,56.799999,0,67.5,70.400002,67.400002
20161123181500,199.5,202.649994,41.95652,33,56.799999,0,67.400002,70.400002,67.400002
20161123183000,199.5,205.800003,42.608696,33,61.099998,100,67.599998,71.300003,68.300003
20161123184500,199.5,202.649994,41.95652,33,94.0,100,67.800003,71.300003,68.300003
20161123190000,199.5,205.800003,42.608696,33,92.099998,0,68.599998,71.300003,68.300003
20161123191500,199.5,200.550003,41.52174,33,57.599998,100,67.699997,71.300003,68.300003
20161123193000,199.5,200.550003,41.52174,33,75.800003,100,67.599998,71.300003,68.300003
20161123194500,199.5,200.550003,41.52174,33,74.0,100,68.099998,71.300003,68.300003
20161123200000,199.5,202.649994,41.95652,33,80.0,100,67.800003,71.300003,68.300003
20161123201500,199.5,202.649994,41.95652,33,93.0,100,68.400002,71.300003,68.300003
20161123203000,199.5,198.449997,41.086956,33,58.099998,100,67.800003,71.300003,68.300003
20161123204500,199.5,200.550003,41.52174,33,76.599998,100,67.400002,71.300003,68.300003
20161123210000,199.5,196.350006,40.652175,33,76.599998,100,68.099998,71.300003,68.300003
20161123211500,199.5,202.649994,41.95652,33,71.900002,100,67.699997,71.300003,68.300003
20161123213000,199.5,200.550003,41.52174,33,94.099998,100,68.400002,71.300003,68.300003
20161123214500,199.5,200.550003,41.52174,33,59.599998,0,68.099998,71.300003,68.300003
20161123220000,199.5,200.550003,41.52174,33,60.299999,100,67.300003,71.300003,68.300003
20161123221500,199.5,198.449997,41.086956,33,68.699997,100,67.800003,71.300003,68.300003
20161123223000,199.5,198.449997,41.086956,33,86.199997,100,68.199997,71.300003,68.300003
20161123224500,199.5,200.550003,41.52174,33,61.299999,0,68.300003,71.300003,68.300003
20161123230000,199.5,200.550003,41.52174,33,57.900002,100,67.300003,71.300003,68.300003
20161123231500,199.5,200.550003,41.52174,33,78.300003,100,68.199997,71.300003,68.300003
20161123233000,199.5,205.800003,42.608696,33,70.5,100,67.699997,71.300003,68.300003
20161123234500,199.5,202.649994,41.95652,33,92.400002,100,68.199997,71.300003,68.300003
20161124000000,199.5,202.649994,41.95652,33,78.400002,0,68.599998,71.300003,68.300003
20161124001500,199.5,200.550003,41.52174,33,56.799999,100,67.400002,71.300003,68.300003
20161124003000,199.5,205.800003,42.608696,33,86.900002,100,67.900002,71.300003,68.300003
20161124004500,199.5,198.449997,41.086956,33,70.099998,100,67.699997,71.300003,68.300003
20161124010000,199.5,200.550003,41.52174,33,92.300003,100,68.099998,71.300003,68.300003
20161124011500,199.5,198.449997,41.086956,33,85.599998,100,68.400002,71.300003,68.300003
20161124013000,199.5,198.449997,41.086956,33,83.699997,100,68.400002,71.300003,68.300003
20161124014500,199.5,202.649994,41.95652,33,58.799999,100,67.900002,71.300003,68.300003
20161124020000,199.5,200.550003,41.52174,33,76.699997,100,67.5,71.300003,68.300003
20161124021500,199.5,202.649994,41.95652,33,62.0,100,67.900002,71.300003,68.300003
20161124023000,199.5,200.550003,41.52174,33,89.300003,100,68.199997,71.300003,68.300003
20161124024500,199.5,202.649994,41.95652,33,62.0,0,68.300003,71.300003,68.300003
20161124030000,199.5,202.649994,41.95652,33,58.700001,100,67.199997,71.300003,68.300003
20161124031500,199.5,200.550003,41.52174,33,76.5,100,68.199997,71.300003,68.300003
20161124033000,199.5,202.649994,41.95652,33,86.099998,100,67.900002,71.300003,68.300003
20161124034500,199.5,200.550003,41.52174,33,83.599998,0,68.599998,71.300003,68.300003
20161124040000,199.5,200.550003,41.52174,33,55.599998,100,67.300003,71.300003,68.300003
20161124041500,199.5,198.449997,41.086956,33,95.5,100,68.0,71.300003,68.300003
20161124043000,199.5,205.800003,42.608696,33,66.300003,100,67.699997,71.300003,68.300003
20161124044500,199.5,198.449997,41.086956,33,97.800003,100,68.400002,71.300003,68.300003
20161124050000,199.5,205.800003,42.608696,33,57.0,100,67.800003,71.300003,68.300003
20161124051500,199.5,202.649994,41.95652,33,99.400002,100,67.800003,71.300003,68.300003
20161124053000,199.5,202.649994,41.95652,33,65.800003,100,67.699997,71.300003,68.300003
20161124054500,199.5,202.649994,41.95652,33,94.400002,100,68.199997,71.300003,68.300003
20161124060000,199.5,202.649994,41.95652,33,72.199997,0,68.599998,71.300003,68.300003
20161124061500,199.5,202.649994,41.95652,33,56.200001,100,67.199997,71.300003,68.300003
20161124063000,199.5,202.649994,41.95652,33,84.0,100,68.099998,71.300003,68.300003
20161124064500,199.5,205.800003,42.608696,33,78.599998,100,67.699997,71.300003,68.300003
20161124070000,199.5,202.649994,41.95652,33,99.599998,100,68.300003,71.300003,68.300003
20161124071500,199.5,202.649994,41.95652,33,68.699997,0,68.599998,71.300003,68.300003
20161124073000,199.5,205.800003,42.608696,33,55.5,100,67.199997,71.300003,68.300003
20161124074500,199.5,200.550003,41.52174,33,90.0,100,68.0,71.300003,68.300003
20161124080000,199.5,205.800003,42.608696,33,68.5,100,67.699997,71.300003,68.300003
20161124081500,199.5,202.649994,41.95652,33,88.099998,100,68.099998,71.300003,68.300003
20161124083000,199.5,202.649994,41.95652,33,99.300003,0,68.599998,71.300003,68.300003
20161124084500,199.5,202.649994,41.95652,33,55.200001,100,67.599998,71.300003,68.300003
20161124090000,199.5,202.649994,41.95652,33,97.199997,100,67.900002,71.300003,68.300003
20161124091500,199.5,202.649994,41.95652,33,66.300003,100,67.800003,71.300003,68.300003
20161124093000,199.5,205.800003,42.608696,33,95.5,100,68.300003,71.300003,68.300003
20161124094500,199.5,205.800003,42.608696,33,60.799999,0,68.199997,71.300003,68.300003
20161124100000,199.5,205.800003,42.608696,33,75.099998,100,67.199997,71.300003,68.300003
20161124101500,199.5,205.800003,42.608696,33,61.599998,100,67.699997,71.300003,68.300003
20161124103000,199.5,198.449997,41.086956,33,96.800003,100,68.400002,71.300003,68.300003
20161124104500,199.5,202.649994,41.95652,33,57.099998,100,67.800003,71.300003,68.300003
20161124110000,199.5,200.550003,41.52174,33,80.300003,100,67.599998,71.300003,68.300003
20161124111500,199.5,202.649994,41.95652,33,70.599998,100,68.0,71.300003,68.300003
20161124113000,199.5,200.550003,41.52174,33,88.099998,100,68.099998,71.300003,68.300003
20161124114500,199.5,205.800003,42.608696,33,64.0,0,68.300003,71.300003,68.300003
20161124120000,199.5,200.550003,41.52174,33,57.099998,100,67.400002,71.300003,68.300003
20161124121500,199.5,202.649994,41.95652,33,82.599998,100,68.099998,71.300003,68.300003
20161124123000,199.5,202.649994,41.95652,33,67.699997,100,67.699997,71.300003,68.300003
20161124124500,199.5,205.800003,42.608696,33,87.300003,100,68.300003,71.300003,68.300003
20161124130000,199.5,202.649994,41.95652,33,58.400002,100,67.699997,71.300003,68.300003
20161124131500,199.5,202.649994,41.95652,33,82.5,100,67.900002,71.300003,68.300003
20161124133000,199.5,200.550003,41.52174,33,79.400002,100,67.699997,71.300003,68.300003
20161124134500,199.5,202.649994,41.95652,33,91.099998,100,68.5,71.300003,68.300003
20161124140000,199.5,202.649994,41.95652,33,56.799999,100,67.599998,71.300003,68.300003
20161124141500,199.5,200.550003,41.52174,33,83.400002,100,68.0,71.300003,68.300003
20161124143000,199.5,200.550003,41.52174,33,64.800003,100,67.699997,71.300003,68.300003
20161124144500,199.5,202.649994,41.95652,33,83.199997,0,68.599998,71.300003,68.300003
20161124150000,199.5,205.800003,42.608696,33,56.400002,100,67.699997,71.300003,68.300003
20161124151500,199.5,205.800003,42.608696,33,59.099998,100,67.400002,71.300003,68.300003
20161124153000,199.5,205.800003,42.608696,33,74.400002,100,68.099998,71.300003,68.300003
20161124154500,199.5,200.550003,41.52174,33,68.099998,100,68.099998,71.300003,68.300003
20161124160000,199.5,202.649994,41.95652,33,69.099998,100,68.099998,71.300003,68.300003
20161124161500,199.5,202.649994,41.95652,33,69.099998,100,68.099998,71.300003,68.300003
20161124163000,199.5,200.550003,41.52174,33,68.199997,100,68.099998,71.300003,68.300003
20161124164500,199.5,202.649994,41.95652,33,68.199997,100,67.900002,71.300003,68.300003
20161124170000,199.5,198.449997,41.086956,33,68.199997,100,67.900002,71.300003,68.300003
20161124171500,199.5,200.550003,41.52174,33,76.800003,100,68.199997,71.300003,68.300003
20161124173000,199.5,200.550003,41.52174,33,79.099998,100,68.400002,71.300003,68.300003
20161124174500,199.5,202.649994,41.95652,33,75.900002,100,68.400002,71.300003,68.300003
20161124180000,199.5,202.649994,41.95652,33,75.900002,100,68.400002,71.300003,68.300003
20161124181500,199.5,196.350006,40.652175,33,78.699997,100,68.400002,71.300003,68.300003
20161124183000,199.5,200.550003,41.52174,33,76.199997,100,68.400002,71.300003,68.300003
20161124184500,199.5,198.449997,41.086956,33,76.199997,100,68.300003,71.300003,68.300003
20161124190000,199.5,198.449997,41.086956,33,78.699997,100,68.400002,71.300003,68.300003
20161124191500,199.5,196.350006,40.652175,33,75.900002,100,68.300003,71.300003,68.300003
20161124193000,199.5,200.550003,41.52174,33,75.900002,100,68.199997,71.300003,68.300003
20161124194500,199.5,194.25,40.217391,33,78.699997,100,67.900002,71.300003,68.300003
20161124200000,199.5,198.449997,41.086956,33,87.400002,100,68.5,71.300003,68.300003
20161124201500,199.5,198.449997,41.086956,33,58.799999,0,68.099998,71.300003,68.300003
20161124203000,199.5,196.350006,40.652175,33,65.0,100,67.199997,71.300003,68.300003
20161124204500,199.5,198.449997,41.086956,33,61.200001,100,67.699997,71.300003,68.300003
20161124210000,199.5,194.25,40.217391,33,91.099998,100,68.400002,71.300003,68.300003
20161124211500,199.5,194.25,40.217391,33,57.200001,100,67.699997,71.300003,68.300003
20161124213000,199.5,194.25,40.217391,33,94.699997,100,67.699997,71.300003,68.300003
20161124214500,199.5,194.25,40.217391,33,68.199997,100,67.699997,71.300003,68.300003
20161124220000,199.5,194.25,40.217391,33,92.900002,100,68.5,71.300003,68.300003
20161124221500,199.5,196.350006,40.652175,33,56.799999,100,67.699997,71.300003,68.300003
20161124223000,199.5,194.25,40.217391,33,88.0,100,67.800003,71.300003,68.300003
20161124224500,199.5,194.25,40.217391,33,70.099998,100,67.699997,71.300003,68.300003
20161124230000,199.5,194.25,40.217391,33,88.099998,100,68.300003,71.300003,68.300003
20161124231500,199.5,194.25,40.217391,33,62.0,0,68.199997,71.300003,68.300003
20161124233000,199.5,194.25,40.217391,33,76.699997,100,67.300003,71.300003,68.300003
20161124234500,199.5,198.449997,41.086956,33,80.199997,100,68.199997,71.300003,68.300003
20161125000000,199.5,196.350006,40.652175,33,84.300003,100,67.900002,71.300003,68.300003
20161125001500,199.5,194.25,40.217391,33,83.199997,100,68.099998,71.300003,68.300003
20161125003000,199.5,196.350006,40.652175,33,92.300003,100,68.099998,71.300003,68.300003
20161125004500,199.5,194.25,40.217391,33,83.300003,100,68.199997,71.300003,68.300003
20161125010000,199.5,196.350006,40.652175,33,89.199997,100,68.199997,71.300003,68.300003
20161125011500,199.5,194.25,40.217391,33,85.0,100,68.400002,71.300003,68.300003
20161125013000,199.5,194.25,40.217391,33,90.300003,100,68.199997,71.300003,68.300003
20161125014500,199.5,196.350006,40.652175,33,83.5,100,68.300003,71.300003,68.300003
20161125020000,199.5,196.350006,40.652175,33,91.599998,100,68.300003,71.300003,68.300003
20161125021500,199.5,196.350006,40.652175,33,84.400002,100,68.300003,71.300003,68.300003
20161125023000,199.5,198.449997,41.086956,33,85.599998,100,68.199997,71.300003,68.300003
20161125024500,199.5,196.350006,40.652175,33,86.900002,100,68.199997,71.300003,68.300003
20161125030000,199.5,198.449997,41.086956,33,85.5,100,68.099998,71.300003,68.300003
20161125031500,199.5,198.449997,41.086956,33,85.5,100,68.099998,71.300003,68.300003
20161125033000,199.5,198.449997,41.086956,33,88.0,100,68.099998,71.300003,68.300003
20161125034500,199.5,200.550003,41.52174,33,82.199997,100,68.099998,71.300003,68.300003
20161125040000,199.5,198.449997,41.086956,33,91.099998,100,68.0,71.300003,68.300003
20161125041500,199.5,198.449997,41.086956,33,91.099998,100,68.099998,71.300003,68.300003
20161125043000,199.5,202.649994,41.95652,33,91.099998,100,68.400002,71.300003,68.300003
20161125044500,199.5,200.550003,41.52174,33,92.599998,100,68.5,71.300003,68.300003
20161125050000,199.5,198.449997,41.086956,33,55.599998,100,67.599998,71.300003,68.300003
20161125051500,199.5,198.449997,41.086956,33,101.099998,100,67.400002,71.300003,68.300003
20161125053000,199.5,200.550003,41.52174,33,92.300003,100,68.099998,71.300003,68.300003
20161125054500,199.5,196.350006,40.652175,33,96.599998,100,68.400002,71.300003,68.300003
20161125060000,199.5,198.449997,41.086956,33,81.900002,0,68.599998,71.300003,68.300003
20161125061500,199.5,200.550003,41.52174,33,54.299999,100,67.400002,71.300003,68.300003
20161125063000,199.5,200.550003,41.52174,33,94.699997,100,67.599998,71.300003,68.300003
20161125064500,199.5,200.550003,41.52174,33,92.400002,100,68.099998,71.300003,68.300003
20161125070000,199.5,200.550003,41.52174,33,102.5,100,68.400002,71.300003,68.300003
20161125071500,199.5,200.550003,41.52174,33,81.0,0,68.599998,71.300003,68.300003
20161125073000,199.5,198.449997,41.086956,33,54.700001,100,67.300003,71.300003,68.300003
20161125074500,199.5,200.550003,41.52174,33,91.599998,100,67.599998,71.300003,68.300003
20161125080000,199.5,198.449997,41.086956,33,94.199997,100,68.099998,71.300003,68.300003
20161125081500,199.5,198.449997,41.086956,33,99.599998,100,68.400002,71.300003,68.300003
20161125083000,199.5,200.550003,41.52174,33,75.699997,0,68.599998,71.300003,68.300003
20161125084500,199.5,200.550003,41.52174,33,54.299999,100,67.599998,71.300003,68.300003
20161125090000,199.5,200.550003,41.52174,33,88.599998,100,67.400002,71.300003,68.300003
20161125091500,199.5,198.449997,41.086956,33,98.699997,100,68.0,71.300003,68.300003
20161125093000,199.5,198.449997,41.086956,33,94.099998,100,68.400002,71.300003,68.300003
20161125094500,199.5,200.550003,41.52174,33,58.0,0,68.099998,71.300003,68.300003
20161125100000,199.5,200.550003,41.52174,33,83.900002,100,67.5,71.300003,68.300003
20161125101500,199.5,198.449997,41.086956,33,69.699997,100,67.900002,71.300003,68.300003
20161125103000,199.5,198.449997,41.086956,33,88.900002,100,68.199997,71.300003,68.300003
20161125104500,199.5,198.449997,41.086956,33,64.0,0,68.300003,71.300003,68.300003
20161125110000,199.5,198.449997,41.086956,33,77.099998,100,67.199997,71.300003,68.300003
20161125111500,199.5,194.25,40.217391,33,78.300003,100,67.900002,71.300003,68.300003
20161125113000,199.5,198.449997,41.086956,33,82.400002,100,67.900002,71.300003,68.300003
20161125114500,199.5,196.350006,40.652175,33,90.5,100,68.199997,71.300003,68.300003
20161125120000,199.5,196.350006,40.652175,33,82.099998,0,68.599998,71.300003,68.300003
20161125121500,199.5,198.449997,41.086956,33,56.799999,100,67.5,71.300003,68.300003
20161125123000,199.5,200.550003,41.52174,33,84.0,100,68.0,71.300003,68.300003
20161125124500,199.5,198.449997,41.086956,33,83.099998,100,67.800003,71.300003,68.300003
20161125130000,199.5,200.550003,41.52174,33,86.199997,100,68.5,71.300003,68.300003
20161125131500,199.5,196.350006,40.652175,33,59.200001,100,67.800003,71.300003,68.300003
20161125133000,199.5,196.350006,40.652175,33,82.400002,100,67.800003,71.300003,68.300003
20161125134500,199.5,200.550003,41.52174,33,84.699997,100,68.0,71.300003,68.300003
20161125140000,199.5,202.649994,41.95652,33,58.799999,100,67.900002,71.300003,68.300003
20161125141500,199.5,200.550003,41.52174,33,76.599998,100,67.699997,71.300003,68.300003
20161125143000,199.5,202.649994,41.95652,33,60.700001,100,67.599998,71.300003,68.300003
20161125144500,199.5,200.550003,41.52174,33,80.800003,0,68.599998,71.300003,68.300003
20161125150000,199.5,198.449997,41.086956,33,56.400002,100,67.599998,71.300003,68.300003
20161125151500,199.5,202.649994,41.95652,33,59.900002,100,67.599998,71.300003,68.300003
20161125153000,199.5,202.649994,41.95652,33,81.5,100,68.5,71.300003,68.300003
20161125154500,199.5,202.649994,41.95652,33,56.400002,100,67.699997,71.300003,68.300003
20161125160000,199.5,205.800003,42.608696,33,59.599998,100,67.400002,71.300003,68.300003
20161125161500,199.5,200.550003,41.52174,33,69.199997,100,68.099998,71.300003,68.300003
20161125163000,199.5,205.800003,42.608696,33,69.199997,100,68.0,71.300003,68.300003
20161125164500,199.5,205.800003,42.608696,33,69.199997,100,68.099998,71.300003,68.300003
20161125170000,199.5,202.649994,41.95652,33,70.0,100,68.099998,71.300003,68.300003
20161125171500,199.5,208.949997,43.260869,33,70.0,100,68.0,71.300003,68.300003
20161125173000,199.5,205.800003,42.608696,33,71.800003,100,67.900002,71.300003,68.300003
20161125174500,199.5,205.800003,42.608696,33,75.900002,100,68.199997,71.300003,68.300003
20161125180000,199.5,205.800003,42.608696,33,75.900002,100,68.199997,71.300003,68.300003
20161125181500,199.5,205.800003,42.608696,33,79.199997,100,68.400002,71.300003,68.300003
20161125183000,199.5,202.649994,41.95652,33,74.900002,100,68.400002,71.300003,68.300003
20161125184500,199.5,205.800003,42.608696,33,78.199997,100,68.300003,71.300003,68.300003
20161125190000,199.5,205.800003,42.608696,33,76.5,100,68.400002,71.300003,68.300003
20161125191500,199.5,205.800003,42.608696,33,73.599998,100,68.099998,71.300003,68.300003
20161125193000,199.5,205.800003,42.608696,33,78.199997,100,68.199997,71.300003,68.300003
20161125194500,199.5,208.949997,43.260869,33,75.400002,100,68.099998,71.300003,68.300003
20161125200000,199.5,206.850006,42.826088,33,84.900002,100,68.099998,71.300003,68.300003
20161125201500,199.5,206.850006,42.826088,33,67.300003,0,68.5,71.300003,68.300003
20161125203000,199.5,206.850006,42.826088,33,55.5,100,67.400002,71.300003,68.300003
20161125204500,199.5,202.649994,41.95652,33,67.400002,100,67.900002,71.300003,68.300003
20161125210000,199.5,202.649994,41.95652,33,99.599998,100,68.400002,71.300003,68.300003
20161125211500,199.5,202.649994,41.95652,33,57.0,100,67.699997,71.300003,68.300003
20161125213000,199.5,205.800003,42.608696,33,82.5,100,67.900002,71.300003,68.300003
20161125214500,199.5,202.649994,41.95652,33,82.5,100,67.800003,71.300003,68.300003
20161125220000,199.5,205.800003,42.608696,33,84.400002,100,68.5,71.300003,68.300003
20161125221500,199.5,202.649994,41.95652,33,58.900002,100,67.800003,71.300003,68.300003
20161125223000,199.5,202.649994,41.95652,33,83.400002,100,67.699997,71.300003,68.300003
20161125224500,199.5,206.850006,42.826088,33,73.300003,100,67.699997,71.300003,68.300003
20161125230000,199.5,202.649994,41.95652,33,91.099998,100,68.099998,71.300003,68.300003
20161125231500,199.5,202.649994,41.95652,33,85.0,100,68.400002,71.300003,68.300003
20161125233000,199.5,202.649994,41.95652,33,82.0,100,68.5,71.300003,68.300003
20161125234500,199.5,200.550003,41.52174,33,85.699997,0,68.599998,71.300003,68.300003
20161126000000,199.5,205.800003,42.608696,33,56.700001,100,67.199997,71.300003,68.300003
20161126001500,199.5,205.800003,42.608696,33,63.200001,100,67.800003,71.300003,68.300003
20161126003000,199.5,200.550003,41.52174,33,89.300003,100,68.199997,71.300003,68.300003
20161126004500,199.5,205.800003,42.608696,33,59.599998,0,67.900002,71.300003,68.300003
20161126010000,199.5,205.800003,42.608696,33,90.5,100,67.699997,71.300003,68.300003
20161126011500,199.5,202.649994,41.95652,33,79.900002,100,67.5,71.300003,68.300003
20161126013000,199.5,198.449997,41.086956,33,101.900002,100,68.400002,71.300003,68.300003
20161126014500,199.5,206.850006,42.826088,33,56.400002,100,67.599998,71.300003,68.300003
20161126020000,199.5,200.550003,41.52174,33,89.900002,100,67.699997,71.300003,68.300003
20161126021500,199.5,191.100006,39.565219,33,66.800003,100,67.599998,71.300003,68.300003
20161126023000,199.5,194.25,40.217391,33,89.300003,100,68.199997,71.300003,68.300003
20161126024500,199.5,194.25,40.217391,33,62.400002,0,68.300003,71.300003,68.300003
20161126030000,199.5,196.350006,40.652175,33,65.900002,100,67.099998,71.300003,68.300003
20161126031500,199.5,194.25,40.217391,33,83.800003,100,68.199997,71.300003,68.300003
20161126033000,199.5,194.25,40.217391,33,83.800003,100,67.900002,71.300003,68.300003
20161126034500,199.5,194.25,40.217391,33,86.800003,100,68.099998,71.300003,68.300003
20161126040000,199.5,194.25,40.217391,33,95.5,100,68.5,71.300003,68.300003
20161126041500,199.5,194.25,40.217391,33,55.599998,100,67.800003,71.300003,68.300003
20161126043000,199.5,198.449997,41.086956,33,80.099998,100,67.199997,71.300003,68.300003
20161126044500,199.5,194.25,40.217391,33,89.800003,100,68.0,71.300003,68.300003
20161126050000,199.5,198.449997,41.086956,33,103.5,100,68.400002,71.300003,68.300003
20161126051500,199.5,194.25,40.217391,33,58.599998,100,67.900002,71.300003,68.300003
20161126053000,199.5,196.350006,40.652175,33,58.599998,100,67.199997,71.300003,68.300003
20161126054500,199.5,196.350006,40.652175,33,89.300003,100,67.900002,71.300003,68.300003
20161126060000,199.5,193.199997,39.999999,33,103.5,100,68.300003,71.300003,68.300003
20161126061500,199.5,198.449997,41.086956,33,88.099998,0,68.599998,71.300003,68.300003
20161126063000,199.5,196.350006,40.652175,33,53.900002,100,67.599998,71.300003,68.300003
20161126064500,199.5,198.449997,41.086956,33,86.900002,100,67.599998,71.300003,68.300003
20161126070000,199.5,198.449997,41.086956,33,100.400002,100,68.199997,71.300003,68.300003
20161126071500,199.5,196.350006,40.652175,33,87.5,100,68.400002,71.300003,68.300003
20161126073000,199.5,196.350006,40.652175,33,61.0,0,68.199997,71.300003,68.300003
20161126074500,199.5,194.25,40.217391,33,67.0,100,67.099998,71.300003,68.300003
20161126080000,199.5,200.550003,41.52174,33,92.400002,100,67.900002,71.300003,68.300003
20161126081500,199.5,198.449997,41.086956,33,92.400002,100,68.400002,71.300003,68.300003
20161126083000,199.5,198.449997,41.086956,33,64.900002,0,68.300003,71.300003,68.300003
20161126084500,199.5,198.449997,41.086956,33,56.299999,100,67.300003,71.300003,68.300003
20161126090000,199.5,200.550003,41.52174,33,86.900002,100,68.099998,71.300003,68.300003
20161126091500,199.5,198.449997,41.086956,33,59.200001,0,68.199997,71.300003,68.300003
20161126093000,199.5,200.550003,41.52174,33,54.700001,100,67.199997,71.300003,68.300003
20161126094500,199.5,200.550003,41.52174,33,89.300003,100,67.699997,71.300003,68.300003
20161126100000,199.5,196.350006,40.652175,33,102.400002,100,68.199997,71.300003,68.300003
20161126101500,199.5,200.550003,41.52174,33,89.800003,100,68.400002,71.300003,68.300003
20161126103000,199.5,202.649994,41.95652,33,57.200001,100,67.699997,71.300003,68.300003
20161126104500,199.5,200.550003,41.52174,33,89.199997,100,67.699997,71.300003,68.300003
20161126110000,199.5,202.649994,41.95652,33,84.400002,100,67.900002,71.300003,68.300003
20161126111500,199.5,200.550003,41.52174,33,83.199997,100,67.800003,71.300003,68.300003
20161126113000,199.5,198.449997,41.086956,33,90.5,100,68.0,71.300003,68.300003
20161126114500,199.5,200.550003,41.52174,33,82.5,100,68.099998,71.300003,68.300003
20161126120000,199.5,202.649994,41.95652,33,90.400002,100,68.099998,71.300003,68.300003
20161126121500,199.5,200.550003,41.52174,33,83.199997,100,68.199997,71.300003,68.300003
20161126123000,199.5,202.649994,41.95652,33,90.099998,100,68.199997,71.300003,68.300003
20161126124500,199.5,200.550003,41.52174,33,85.699997,100,68.199997,71.300003,68.300003
20161126130000,199.5,202.649994,41.95652,33,83.599998,100,68.300003,71.300003,68.300003
20161126131500,199.5,200.550003,41.52174,33,91.699997,100,68.400002,71.300003,68.300003
20161126133000,199.5,200.550003,41.52174,33,82.199997,100,68.5,71.300003,68.300003
20161126134500,199.5,202.649994,41.95652,33,58.0,100,67.699997,71.300003,68.300003
20161126140000,199.5,200.550003,41.52174,33,80.099998,100,67.699997,71.300003,68.300003
20161126141500,199.5,200.550003,41.52174,33,82.300003,100,67.699997,71.300003,68.300003
20161126143000,199.5,198.449997,41.086956,33,92.900002,100,68.400002,71.300003,68.300003
20161126144500,199.5,198.449997,41.086956,33,60.099998,100,67.900002,71.300003,68.300003
20161126150000,199.5,198.449997,41.086956,33,81.099998,100,67.699997,71.300003,68.300003
20161126151500,199.5,198.449997,41.086956,33,68.800003,100,67.599998,71.300003,68.300003
20161126153000,199.5,196.350006,40.652175,33,64.400002,0,68.400002,71.300003,68.300003
20161126154500,199.5,202.649994,41.95652,33,56.299999,100,67.300003,71.300003,68.300003
20161126160000,199.5,200.550003,41.52174,33,62.0,100,67.800003,71.300003,68.300003
20161126161500,199.5,200.550003,41.52174,33,81.599998,100,68.5,71.300003,68.300003
20161126163000,199.5,200.550003,41.52174,33,56.400002,100,67.699997,71.300003,68.300003
20161126164500,199.5,198.449997,41.086956,33,74.300003,100,67.599998,71.300003,68.300003
20161126170000,199.5,198.449997,41.086956,33,78.699997,100,68.099998,71.300003,68.300003
20161126171500,199.5,194.25,40.217391,33,76.400002,100,68.099998,71.300003,68.300003
20161126173000,199.5,196.350006,40.652175,33,80.099998,100,68.099998,71.300003,68.300003
20161126174500,199.5,198.449997,41.086956,33,78.300003,100,68.099998,71.300003,68.300003
20161126180000,199.5,198.449997,41.086956,33,75.400002,100,68.199997,71.300003,68.300003
20161126181500,199.5,198.449997,41.086956,33,79.599998,100,68.0,71.300003,68.300003
20161126183000,199.5,198.449997,41.086956,33,78.599998,100,68.099998,71.300003,68.300003
20161126184500,199.5,205.800003,42.608696,33,75.800003,100,67.800003,71.300003,68.300003
20161126190000,199.5,202.649994,41.95652,33,66.800003,0,68.400002,71.300003,68.300003
20161126191500,199.5,202.649994,41.95652,33,59.099998,100,67.199997,71.300003,68.300003
20161126193000,199.5,206.850006,42.826088,33,78.699997,100,68.099998,71.300003,68.300003
20161126194500,199.5,206.850006,42.826088,33,84.300003,100,68.199997,71.300003,68.300003
20161126200000,199.5,206.850006,42.826088,33,58.799999,100,67.900002,71.300003,68.300003
20161126201500,199.5,200.550003,41.52174,33,84.400002,100,67.699997,71.300003,68.300003
20161126203000,199.5,198.449997,41.086956,33,88.0,100,67.900002,71.300003,68.300003
20161126204500,199.5,200.550003,41.52174,33,74.5,0,68.5,71.300003,68.300003
20161126210000,199.5,202.649994,41.95652,33,84.099998,100,67.400002,71.300003,68.300003
20161126211500,199.5,205.800003,42.608696,33,64.5,100,67.599998,71.300003,68.300003
20161126213000,199.5,200.550003,41.52174,33,93.900002,100,68.199997,71.300003,68.300003
20161126214500,199.5,202.649994,41.95652,33,62.0,0,68.199997,71.300003,68.300003
20161126220000,199.5,202.649994,41.95652,33,94.699997,100,67.5,71.300003,68.300003
20161126221500,199.5,202.649994,41.95652,33,67.199997,100,67.5,71.300003,68.300003
20161126223000,199.5,202.649994,41.95652,33,97.800003,100,68.199997,71.300003,68.300003
20161126224500,199.5,205.800003,42.608696,33,79.800003,0,68.599998,71.300003,68.300003
20161126230000,199.5,205.800003,42.608696,33,64.0,100,66.900002,71.300003,68.300003
20161126231500,199.5,205.800003,42.608696,33,74.900002,100,68.0,71.300003,68.300003
20161126233000,199.5,205.800003,42.608696,33,86.900002,100,67.900002,71.300003,68.300003
20161126234500,199.5,205.800003,42.608696,33,94.099998,100,68.400002,71.300003,68.300003
20161127000000,199.5,205.800003,42.608696,33,93.0,100,68.5,71.300003,68.300003
20161127001500,199.5,205.800003,42.608696,33,53.5,100,67.699997,71.300003,68.300003
20161127003000,199.5,205.800003,42.608696,33,90.400002,100,67.199997,71.300003,68.300003
20161127004500,199.5,205.800003,42.608696,33,90.400002,100,67.900002,71.300003,68.300003
20161127010000,199.5,205.800003,42.608696,33,98.0,100,68.199997,71.300003,68.300003
20161127011500,199.5,202.649994,41.95652,33,91.699997,100,68.400002,71.300003,68.300003
20161127013000,199.5,202.649994,41.95652,33,100.5,100,68.5,71.300003,68.300003
20161127014500,199.5,200.550003,41.52174,33,58.900002,0,68.099998,71.300003,68.300003
20161127020000,199.5,200.550003,41.52174,33,79.900002,100,67.099998,71.300003,68.300003
20161127021500,199.5,205.800003,42.608696,33,89.300003,100,67.800003,71.300003,68.300003
20161127023000,199.5,200.550003,41.52174,33,102.699997,100,68.099998,71.300003,68.300003
20161127024500,199.5,202.649994,41.95652,33,89.300003,100,68.199997,71.300003,68.300003
20161127030000,199.5,205.800003,42.608696,33,102.699997,100,68.400002,71.300003,68.300003
20161127031500,199.5,202.649994,41.95652,33,88.699997,100,68.5,71.300003,68.300003
20161127033000,199.5,205.800003,42.608696,33,53.900002,100,67.400002,71.300003,68.300003
20161127034500,199.5,205.800003,42.608696,33,88.099998,100,67.5,71.300003,68.300003
20161127040000,199.5,205.800003,42.608696,33,103.5,100,67.900002,71.300003,68.300003
20161127041500,199.5,205.800003,42.608696,33,91.599998,100,68.099998,71.300003,68.300003
20161127043000,199.5,205.800003,42.608696,33,93.0,100,68.199997,71.300003,68.300003
20161127044500,199.5,205.800003,42.608696,33,98.400002,100,68.300003,71.300003,68.300003
20161127050000,199.5,205.800003,42.608696,33,89.400002,100,68.400002,71.300003,68.300003
20161127051500,199.5,205.800003,42.608696,33,96.599998,100,68.400002,71.300003,68.300003
20161127053000,199.5,208.949997,43.260869,33,98.900002,100,68.5,71.300003,68.300003
20161127054500,199.5,211.050003,43.695653,33,69.400002,0,68.400002,71.300003,68.300003
20161127060000,199.5,206.850006,42.826088,33,73.800003,100,66.800003,71.300003,68.300003
20161127061500,199.5,208.949997,43.260869,33,92.900002,100,67.599998,71.300003,68.300003
20161127063000,199.5,208.949997,43.260869,33,91.099998,100,67.900002,71.300003,68.300003
20161127064500,199.5,213.149994,44.130434,33,103.599998,100,68.0,71.300003,68.300003
20161127070000,199.5,208.949997,43.260869,33,92.300003,100,68.099998,71.300003,68.300003
20161127071500,199.5,208.949997,43.260869,33,94.199997,100,68.099998,71.300003,68.300003
20161127073000,199.5,211.050003,43.695653,33,103.5,100,68.099998,71.300003,68.300003
20161127074500,199.5,211.050003,43.695653,33,88.699997,100,68.199997,71.300003,68.300003
20161127080000,199.5,211.050003,43.695653,33,98.199997,100,68.199997,71.300003,68.300003
20161127081500,199.5,211.050003,43.695653,33,97.099998,100,68.199997,71.300003,68.300003
20161127083000,199.5,211.050003,43.695653,33,89.900002,100,68.199997,71.300003,68.300003
20161127084500,199.5,211.050003,43.695653,33,99.099998,100,68.300003,71.300003,68.300003
20161127090000,199.5,211.050003,43.695653,33,94.099998,100,68.400002,71.300003,68.300003
20161127091500,199.5,211.050003,43.695653,33,94.099998,100,68.400002,71.300003,68.300003
20161127093000,199.5,211.050003,43.695653,33,94.099998,100,68.5,71.300003,68.300003
20161127094500,199.5,211.050003,43.695653,33,53.900002,100,67.699997,71.300003,68.300003
20161127100000,199.5,211.050003,43.695653,33,95.400002,100,67.300003,71.300003,68.300003
20161127101500,199.5,211.050003,43.695653,33,91.699997,100,67.900002,71.300003,68.300003
20161127103000,199.5,211.050003,43.695653,33,100.5,100,68.199997,71.300003,68.300003
20161127104500,199.5,211.050003,43.695653,33,90.5,100,68.400002,71.300003,68.300003
20161127110000,199.5,211.050003,43.695653,33,56.0,100,67.300003,71.300003,68.300003
20161127111500,199.5,211.050003,43.695653,33,89.400002,100,67.900002,71.300003,68.300003
20161127113000,199.5,211.050003,43.695653,33,79.300003,100,67.699997,71.300003,68.300003
20161127114500,199.5,211.050003,43.695653,33,94.300003,100,68.099998,71.300003,68.300003
20161127120000,199.5,211.050003,43.695653,33,85.699997,100,68.400002,71.300003,68.300003
20161127121500,199.5,211.050003,43.695653,33,58.799999,100,67.699997,71.300003,68.300003
20161127123000,199.5,211.050003,43.695653,33,88.099998,100,67.699997,71.300003,68.300003
20161127124500,199.5,211.050003,43.695653,33,80.199997,100,67.800003,71.300003,68.300003
20161127130000,199.5,211.050003,43.695653,33,94.800003,100,68.099998,71.300003,68.300003
20161127131500,199.5,211.050003,43.695653,33,80.699997,0,68.599998,71.300003,68.300003
20161127133000,199.5,211.050003,43.695653,33,84.800003,100,67.400002,71.300003,68.300003
20161127134500,199.5,205.800003,42.608696,33,69.099998,100,67.400002,71.300003,68.300003
20161127140000,199.5,202.649994,41.95652,33,96.5,100,68.5,71.300003,68.300003
20161127141500,199.5,202.649994,41.95652,33,56.700001,100,67.099998,71.300003,68.300003
20161127143000,199.5,205.800003,42.608696,33,64.599998,100,67.800003,71.300003,68.300003
20161127144500,199.5,205.800003,42.608696,33,95.300003,100,68.400002,71.300003,68.300003
20161127150000,199.5,205.800003,42.608696,33,56.0,100,67.199997,71.300003,68.300003
20161127151500,199.5,205.800003,42.608696,33,62.799999,100,67.699997,71.300003,68.300003
20161127153000,199.5,202.649994,41.95652,33,81.0,0,68.599998,71.300003,68.300003
20161127154500,199.5,202.649994,41.95652,33,58.299999,100,67.099998,71.300003,68.300003
20161127160000,199.5,202.649994,41.95652,33,61.599998,100,67.699997,71.300003,68.300003
20161127161500,199.5,202.649994,41.95652,33,77.0,0,68.699997,71.300003,68.300003
20161127163000,199.5,206.850006,42.826088,33,56.700001,100,67.199997,71.300003,68.300003
20161127164500,199.5,202.649994,41.95652,33,71.099998,100,67.900002,71.300003,68.300003
20161127170000,199.5,202.649994,41.95652,33,82.0,100,67.900002,71.300003,68.300003
20161127171500,199.5,202.649994,41.95652,33,85.599998,100,68.199997,71.300003,68.300003
20161127173000,199.5,200.550003,41.52174,33,88.900002,100,68.5,71.300003,68.300003
20161127174500,199.5,198.449997,41.086956,33,72.599998,0,68.400002,71.300003,68.300003
20161127180000,199.5,198.449997,41.086956,33,55.5,100,67.300003,71.300003,68.300003
20161127181500,199.5,202.649994,41.95652,33,67.300003,100,67.900002,71.300003,68.300003
20161127183000,199.5,198.449997,41.086956,33,91.900002,100,68.400002,71.300003,68.300003
20161127184500,199.5,202.649994,41.95652,33,56.400002,100,67.699997,71.300003,68.300003
20161127190000,199.5,200.550003,41.52174,33,80.199997,100,68.0,71.300003,68.300003
20161127191500,199.5,198.449997,41.086956,33,101.900002,100,68.0,71.300003,68.300003
20161127193000,199.5,202.649994,41.95652,33,67.800003,0,68.400002,71.300003,68.300003
20161127194500,199.5,202.649994,41.95652,33,79.5,100,67.400002,71.300003,68.300003
20161127200000,199.5,200.550003,41.52174,33,69.0,100,67.400002,71.300003,68.300003
20161127201500,199.5,198.449997,41.086956,33,87.300003,100,68.5,71.300003,68.300003
20161127203000,199.5,200.550003,41.52174,33,56.299999,100,67.400002,71.300003,68.300003
20161127204500,199.5,200.550003,41.52174,33,80.300003,100,68.0,71.300003,68.300003
20161127210000,199.5,200.550003,41.52174,33,101.800003,100,67.900002,71.300003,68.300003
20161127211500,199.5,200.550003,41.52174,33,88.800003,100,68.5,71.300003,68.300003
20161127213000,199.5,198.449997,41.086956,33,55.099998,100,67.199997,71.300003,68.300003
20161127214500,199.5,198.449997,41.086956,33,87.099998,100,68.099998,71.300003,68.300003
20161127220000,199.5,196.350006,40.652175,33,89.800003,100,67.699997,71.300003,68.300003
20161127221500,199.5,200.550003,41.52174,33,99.800003,100,68.400002,71.300003,68.300003
20161127223000,199.5,196.350006,40.652175,33,57.200001,100,67.900002,71.300003,68.300003
20161127224500,199.5,198.449997,41.086956,33,92.199997,100,67.599998,71.300003,68.300003
20161127230000,199.5,198.449997,41.086956,33,67.300003,100,67.800003,71.300003,68.300003
20161127231500,199.5,198.449997,41.086956,33,92.900002,100,68.099998,71.300003,68.300003
20161127233000,199.5,193.199997,39.999999,33,97.300003,100,68.5,71.300003,68.300003
20161127234500,199.5,193.199997,39.999999,33,55.200001,100,67.699997,71.300003,68.300003
20161128000000,199.5,196.350006,40.652175,33,97.199997,100,67.599998,71.300003,68.300003
20161128001500,199.5,194.25,40.217391,33,85.599998,100,68.300003,71.300003,68.300003
20161128003000,199.5,196.350006,40.652175,33,60.400002,0,68.099998,71.300003,68.300003
20161128004500,199.5,196.350006,40.652175,33,55.5,100,67.400002,71.300003,68.300003
20161128010000,199.5,196.350006,40.652175,33,105.0,100,67.599998,71.300003,68.300003
20161128011500,199.5,196.350006,40.652175,33,91.699997,100,68.199997,71.300003,68.300003
20161128013000,199.5,191.100006,39.565219,33,103.400002,100,68.400002,71.300003,68.300003
20161128014500,199.5,194.25,40.217391,33,57.599998,0,68.099998,71.300003,68.300003
20161128020000,199.5,194.25,40.217391,33,54.299999,100,67.599998,71.300003,68.300003
20161128021500,199.5,194.25,40.217391,33,89.900002,100,67.5,71.300003,68.300003
20161128023000,199.5,194.25,40.217391,33,97.800003,100,68.099998,71.300003,68.300003
20161128024500,199.5,194.25,40.217391,33,97.800003,100,68.5,71.300003,68.300003
20161128030000,199.5,194.25,40.217391,33,57.599998,0,68.099998,71.300003,68.300003
20161128031500,199.5,196.350006,40.652175,33,55.5,100,67.300003,71.300003,68.300003
20161128033000,199.5,196.350006,40.652175,33,94.400002,100,67.699997,71.300003,68.300003
20161128034500,199.5,193.199997,39.999999,33,89.800003,100,68.199997,71.300003,68.300003
20161128040000,199.5,193.199997,39.999999,33,91.300003,0,68.599998,71.300003,68.300003
20161128041500,199.5,193.199997,39.999999,33,56.400002,100,67.800003,71.300003,68.300003
20161128043000,199.5,193.199997,39.999999,33,58.299999,100,67.400002,71.300003,68.300003
20161128044500,199.5,191.100006,39.565219,33,92.400002,100,67.699997,71.300003,68.300003
20161128050000,199.5,193.199997,39.999999,33,98.099998,100,68.199997,71.300003,68.300003
20161128051500,199.5,196.350006,40.652175,33,98.099998,100,68.599998,71.300003,68.300003
20161128053000,199.5,194.25,40.217391,33,57.200001,0,68.099998,71.300003,68.300003
20161128054500,199.5,191.100006,39.565219,33,55.200001,100,67.599998,71.300003,68.300003
20161128060000,199.5,191.100006,39.565219,33,86.199997,100,67.400002,71.300003,68.300003
20161128061500,199.5,193.199997,39.999999,33,101.199997,100,68.099998,71.300003,68.300003
20161128063000,199.5,193.199997,39.999999,33,90.699997,0,68.599998,71.300003,68.300003
20161128064500,199.5,193.199997,39.999999,33,56.799999,100,67.900002,71.300003,68.300003
20161128070000,199.5,193.199997,39.999999,33,55.900002,100,67.599998,71.300003,68.300003
20161128071500,199.5,189.0,39.130435,33,91.099998,100,67.599998,71.300003,68.300003
20161128073000,199.5,191.100006,39.565219,33,88.699997,100,68.199997,71.300003,68.300003
20161128074500,199.5,191.100006,39.565219,33,65.800003,0,68.599998,71.300003,68.300003
20161128080000,199.5,193.199997,39.999999,33,57.099998,100,67.300003,71.300003,68.300003
20161128081500,199.5,193.199997,39.999999,33,88.699997,100,67.900002,71.300003,68.300003
20161128083000,199.5,196.350006,40.652175,33,82.300003,100,68.400002,71.300003,68.300003
20161128084500,199.5,193.199997,39.999999,33,84.800003,100,68.300003,71.300003,68.300003
20161128090000,199.5,193.199997,39.999999,33,88.699997,100,68.5,71.300003,68.300003
20161128091500,199.5,193.199997,39.999999,33,58.400002,100,67.599998,71.300003,68.300003
20161128093000,199.5,191.100006,39.565219,33,95.300003,100,67.900002,71.300003,68.300003
20161128094500,199.5,196.350006,40.652175,33,74.199997,100,67.599998,71.300003,68.300003
20161128100000,199.5,194.25,40.217391,33,86.199997,100,68.5,71.300003,68.300003
20161128101500,199.5,202.649994,41.95652,33,60.799999,100,67.900002,71.300003,68.300003
20161128103000,199.5,200.550003,41.52174,33,76.599998,100,67.400002,71.300003,68.300003
20161128104500,199.5,200.550003,41.52174,33,62.400002,100,67.599998,71.300003,68.300003
20161128110000,199.5,200.550003,41.52174,33,89.300003,100,68.599998,71.300003,68.300003
20161128111500,199.5,200.550003,41.52174,33,58.0,100,67.699997,71.300003,68.300003
20161128113000,199.5,198.449997,41.086956,33,77.199997,100,67.599998,71.300003,68.300003
20161128114500,199.5,200.550003,41.52174,33,71.099998,100,67.900002,71.300003,68.300003
20161128120000,199.5,196.350006,40.652175,33,71.099998,100,67.800003,71.300003,68.300003
20161128121500,199.5,196.350006,40.652175,33,78.699997,100,68.099998,71.300003,68.300003
20161128123000,199.5,196.350006,40.652175,33,77.800003,100,68.099998,71.300003,68.300003
20161128124500,199.5,194.25,40.217391,33,81.5,100,68.199997,71.300003,68.300003
20161128130000,199.5,196.350006,40.652175,33,82.5,100,68.300003,71.300003,68.300003
20161128131500,199.5,198.449997,41.086956,33,78.699997,100,68.300003,71.300003,68.300003
20161128133000,199.5,200.550003,41.52174,33,80.599998,100,68.300003,71.300003,68.300003
20161128134500,199.5,202.649994,41.95652,33,82.599998,100,68.300003,71.300003,68.300003
20161128140000,199.5,200.550003,41.52174,33,78.300003,100,68.400002,71.300003,68.300003
20161128141500,199.5,202.649994,41.95652,33,76.800003,100,68.400002,71.300003,68.300003
20161128143000,199.5,200.550003,41.52174,33,79.099998,100,68.400002,71.300003,68.300003
20161128144500,199.5,198.449997,41.086956,33,81.099998,100,68.5,71.300003,68.300003
20161128150000,199.5,202.649994,41.95652,33,81.099998,100,68.400002,71.300003,68.300003
20161128151500,199.5,200.550003,41.52174,33,64.199997,0,68.199997,71.300003,68.300003
20161128153000,199.5,200.550003,41.52174,33,58.299999,100,67.400002,71.300003,68.300003
20161128154500,199.5,202.649994,41.95652,33,72.5,100,68.0,71.300003,68.300003
20161128160000,199.5,200.550003,41.52174,33,87.400002,100,68.099998,71.300003,68.300003
20161128161500,199.5,205.800003,42.608696,33,60.400002,0,68.099998,71.300003,68.300003
20161128163000,199.5,205.800003,42.608696,33,58.099998,100,67.400002,71.300003,68.300003
20161128164500,199.5,205.800003,42.608696,33,74.400002,100,68.099998,71.300003,68.300003
20161128170000,199.5,202.649994,41.95652,33,72.400002,100,67.800003,71.300003,68.300003
20161128171500,199.5,202.649994,41.95652,33,81.099998,100,68.099998,71.300003,68.300003
20161128173000,199.5,202.649994,41.95652,33,81.099998,100,68.199997,71.300003,68.300003
20161128174500,199.5,205.800003,42.608696,33,79.699997,100,68.300003,71.300003,68.300003
20161128180000,199.5,205.800003,42.608696,33,77.300003,100,68.300003,71.300003,68.300003
20161128181500,199.5,202.649994,41.95652,33,77.300003,100,68.199997,71.300003,68.300003
20161128183000,199.5,205.800003,42.608696,33,81.099998,100,68.199997,71.300003,68.300003
20161128184500,199.5,205.800003,42.608696,33,81.099998,100,68.199997,71.300003,68.300003
20161128190000,199.5,202.649994,41.95652,33,77.400002,100,68.199997,71.300003,68.300003
20161128191500,199.5,202.649994,41.95652,33,76.400002,100,68.199997,71.300003,68.300003
20161128193000,199.5,205.800003,42.608696,33,79.599998,100,68.099998,71.300003,68.300003
20161128194500,199.5,202.649994,41.95652,33,77.5,100,68.099998,71.300003,68.300003
20161128200000,199.5,205.800003,42.608696,33,79.5,100,68.199997,71.300003,68.300003
20161128201500,199.5,205.800003,42.608696,33,77.300003,100,68.199997,71.300003,68.300003
20161128203000,199.5,205.800003,42.608696,33,76.400002,100,68.099998,71.300003,68.300003
20161128204500,199.5,200.550003,41.52174,33,81.099998,100,68.199997,71.300003,68.300003
20161128210000,199.5,202.649994,41.95652,33,76.800003,100,68.099998,71.300003,68.300003
20161128211500,199.5,202.649994,41.95652,33,80.099998,100,68.099998,71.300003,68.300003
20161128213000,199.5,202.649994,41.95652,33,77.300003,100,68.099998,71.300003,68.300003
20161128214500,199.5,202.649994,41.95652,33,80.099998,100,68.099998,71.300003,68.300003
20161128220000,199.5,205.800003,42.608696,33,80.099998,100,68.099998,71.300003,68.300003
20161128221500,199.5,205.800003,42.608696,33,77.800003,100,68.099998,71.300003,68.300003
20161128223000,199.5,205.800003,42.608696,33,76.800003,100,68.099998,71.300003,68.300003
20161128224500,199.5,202.649994,41.95652,33,78.099998,100,68.099998,71.300003,68.300003
20161128230000,199.5,202.649994,41.95652,33,76.900002,100,68.099998,71.300003,68.300003
20161128231500,199.5,205.800003,42.608696,33,81.099998,100,68.099998,71.300003,68.300003
20161128233000,199.5,202.649994,41.95652,33,78.699997,100,68.099998,71.300003,68.300003
20161128234500,199.5,202.649994,41.95652,33,77.199997,100,68.099998,71.300003,68.300003
20161129000000,199.5,193.199997,39.999999,33,81.5,100,68.099998,71.300003,68.300003
20161129001500,199.5,200.550003,41.52174,33,81.5,100,68.199997,71.300003,68.300003
20161129003000,199.5,196.350006,40.652175,33,78.300003,100,68.099998,71.300003,68.300003
20161129004500,199.5,198.449997,41.086956,33,81.5,100,68.199997,71.300003,68.300003
20161129010000,199.5,196.350006,40.652175,33,81.5,100,68.199997,71.300003,68.300003
20161129011500,199.5,198.449997,41.086956,33,78.0,100,68.199997,71.300003,68.300003
20161129013000,199.5,196.350006,40.652175,33,79.599998,100,68.199997,71.300003,68.300003
20161129014500,199.5,194.25,40.217391,33,81.599998,100,68.199997,71.300003,68.300003
20161129020000,199.5,198.449997,41.086956,33,78.699997,100,68.199997,71.300003,68.300003
20161129021500,199.5,196.350006,40.652175,33,78.699997,100,68.199997,71.300003,68.300003
20161129023000,199.5,196.350006,40.652175,33,82.0,100,68.199997,71.300003,68.300003
20161129024500,199.5,194.25,40.217391,33,80.199997,100,68.199997,71.300003,68.300003
20161129030000,199.5,196.350006,40.652175,33,77.800003,100,68.199997,71.300003,68.300003
20161129031500,199.5,194.25,40.217391,33,81.099998,100,68.199997,71.300003,68.300003
20161129033000,199.5,194.25,40.217391,33,81.099998,100,68.199997,71.300003,68.300003
20161129034500,199.5,194.25,40.217391,33,77.800003,100,68.199997,71.300003,68.300003
20161129040000,199.5,196.350006,40.652175,33,81.099998,100,68.199997,71.300003,68.300003
20161129041500,199.5,196.350006,40.652175,33,81.099998,100,68.199997,71.300003,68.300003
20161129043000,199.5,196.350006,40.652175,33,77.5,100,68.199997,71.300003,68.300003
20161129044500,199.5,196.350006,40.652175,33,79.599998,100,68.099998,71.300003,68.300003
20161129050000,199.5,196.350006,40.652175,33,81.099998,100,68.099998,71.300003,68.300003
20161129051500,199.5,194.25,40.217391,33,77.800003,100,68.099998,71.300003,68.300003
