PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129053000,199.5,194.25,40.217391,33,77.800003,100,68.099998,71.300003,68.300003
20161129054500,199.5,196.350006,40.652175,33,81.5,100,68.099998,71.300003,68.300003
20161129060000,199.5,194.25,40.217391,33,77.800003,100,68.099998,71.300003,68.300003
20161129061500,199.5,194.25,40.217391,33,77.800003,100,68.099998,71.300003,68.300003
20161129063000,199.5,194.25,40.217391,33,82.0,100,68.099998,71.300003,68.300003
20161129064500,199.5,198.449997,41.086956,33,80.199997,100,68.099998,71.300003,68.300003
20161129070000,199.5,196.350006,40.652175,33,77.300003,100,68.099998,71.300003,68.300003
20161129071500,199.5,196.350006,40.652175,33,81.099998,100,68.099998,71.300003,68.300003
20161129073000,199.5,194.25,40.217391,33,81.099998,100,68.099998,71.300003,68.300003
20161129074500,199.5,196.350006,40.652175,33,77.800003,100,68.099998,71.300003,68.300003
20161129080000,199.5,196.350006,40.652175,33,79.599998,100,68.0,71.300003,68.300003
20161129081500,199.5,193.199997,39.999999,33,85.599998,100,68.300003,71.300003,68.300003
20161129083000,199.5,196.350006,40.652175,33,62.400002,0,68.099998,71.300003,68.300003
20161129084500,199.5,196.350006,40.652175,33,59.099998,100,67.400002,71.300003,68.300003
20161129090000,199.5,194.25,40.217391,33,74.699997,100,68.099998,71.300003,68.300003
20161129091500,199.5,191.100006,39.565219,33,86.800003,100,68.099998,71.300003,68.300003
20161129093000,199.5,194.25,40.217391,33,88.699997,0,68.599998,71.300003,68.300003
20161129094500,199.5,194.25,40.217391,33,58.799999,100,67.699997,71.300003,68.300003
20161129100000,199.5,194.25,40.217391,33,69.5,100,67.400002,71.300003,68.300003
20161129101500,199.5,196.350006,40.652175,33,89.199997,100,68.199997,71.300003,68.300003
20161129103000,199.5,200.550003,41.52174,33,85.0,100,68.400002,71.300003,68.300003
20161129104500,199.5,202.649994,41.95652,33,87.400002,100,68.5,71.300003,68.300003
20161129110000,199.5,202.649994,41.95652,33,59.200001,100,67.900002,71.300003,68.300003
20161129111500,199.5,200.550003,41.52174,33,59.200001,100,67.400002,71.300003,68.300003
20161129113000,199.5,202.649994,41.95652,33,71.599998,100,68.099998,71.300003,68.300003
20161129114500,199.5,198.449997,41.086956,33,81.099998,100,68.0,71.300003,68.300003
20161129120000,199.5,202.649994,41.95652,33,72.199997,0,68.599998,71.300003,68.300003
20161129121500,199.5,200.550003,41.52174,33,58.0,100,67.5,71.300003,68.300003
20161129123000,199.5,200.550003,41.52174,33,70.099998,100,67.900002,71.300003,68.300003
20161129124500,199.5,200.550003,41.52174,33,89.800003,100,68.0,71.300003,68.300003
20161129130000,199.5,202.649994,41.95652,33,64.400002,0,68.199997,71.300003,68.300003
20161129131500,199.5,200.550003,41.52174,33,61.5,100,67.199997,71.300003,68.300003
20161129133000,199.5,205.800003,42.608696,33,61.5,100,67.699997,71.300003,68.300003
20161129134500,199.5,202.649994,41.95652,33,88.199997,0,68.599998,71.300003,68.300003
20161129140000,199.5,200.550003,41.52174,33,58.0,100,67.599998,71.300003,68.300003
20161129141500,199.5,198.449997,41.086956,33,84.400002,100,68.0,71.300003,68.300003
20161129143000,199.5,198.449997,41.086956,33,71.199997,100,67.699997,71.300003,68.300003
20161129144500,199.5,198.449997,41.086956,33,81.699997,0,68.599998,71.300003,68.300003
20161129150000,199.5,200.550003,41.52174,33,58.0,100,67.599998,71.300003,68.300003
20161129151500,199.5,202.649994,41.95652,33,80.699997,100,67.900002,71.300003,68.300003
20161129153000,199.5,202.649994,41.95652,33,73.0,100,68.099998,71.300003,68.300003
20161129154500,199.5,198.449997,41.086956,33,70.099998,100,67.900002,71.300003,68.300003
20161129160000,199.5,198.449997,41.086956,33,77.699997,100,68.099998,71.300003,68.300003
20161129161500,199.5,200.550003,41.52174,33,79.900002,100,68.199997,71.300003,68.300003
20161129163000,199.5,200.550003,41.52174,33,78.0,100,68.300003,71.300003,68.300003
20161129164500,199.5,198.449997,41.086956,33,79.599998,100,68.400002,71.300003,68.300003
20161129170000,199.5,200.550003,41.52174,33,79.599998,100,68.300003,71.300003,68.300003
20161129171500,199.5,196.350006,40.652175,33,77.800003,100,68.300003,71.300003,68.300003
20161129173000,199.5,198.449997,41.086956,33,79.199997,100,68.400002,71.300003,68.300003
20161129174500,199.5,198.449997,41.086956,33,80.400002,100,68.400002,71.300003,68.300003
20161129180000,199.5,200.550003,41.52174,33,78.699997,100,68.400002,71.300003,68.300003
20161129181500,199.5,200.550003,41.52174,33,77.699997,100,68.400002,71.300003,68.300003
20161129183000,199.5,202.649994,41.95652,33,75.0,0,68.599998,71.300003,68.300003
20161129184500,199.5,194.25,40.217391,33,58.0,100,67.699997,71.300003,68.300003
20161129190000,199.5,194.25,40.217391,33,67.0,100,67.400002,71.300003,68.300003
20161129191500,199.5,196.350006,40.652175,33,86.199997,100,68.300003,71.300003,68.300003
20161129193000,199.5,198.449997,41.086956,33,82.099998,100,68.5,71.300003,68.300003
20161129194500,199.5,198.449997,41.086956,33,62.0,0,68.099998,71.300003,68.300003
20161129200000,199.5,206.850006,42.826088,32,57.599998,100,67.400002,71.300003,68.300003
20161129201500,199.5,200.550003,41.52174,32,86.800003,100,68.099998,71.300003,68.300003
20161129203000,199.5,202.649994,41.95652,32,71.099998,100,67.800003,71.300003,68.300003
20161129204500,199.5,205.800003,42.608696,32,83.800003,100,68.400002,71.300003,68.300003
20161129210000,199.5,202.649994,41.95652,32,60.799999,100,67.900002,71.300003,68.300003
20161129211500,199.5,202.649994,41.95652,32,60.799999,100,67.300003,71.300003,68.300003
20161129213000,199.5,206.850006,42.826088,32,72.599998,100,68.099998,71.300003,68.300003
20161129214500,199.5,202.649994,41.95652,32,90.400002,100,68.099998,71.300003,68.300003
20161129220000,199.5,200.550003,41.52174,32,84.099998,0,68.599998,71.300003,68.300003
20161129221500,199.5,202.649994,41.95652,32,57.599998,100,67.599998,71.300003,68.300003
20161129223000,199.5,198.449997,41.086956,32,91.599998,100,68.0,71.300003,68.300003
20161129224500,199.5,200.550003,41.52174,32,71.099998,100,67.699997,71.300003,68.300003
20161129230000,199.5,200.550003,41.52174,32,84.5,100,68.400002,71.300003,68.300003
20161129231500,199.5,202.649994,41.95652,32,60.0,100,67.800003,71.300003,68.300003
20161129233000,199.5,200.550003,41.52174,32,69.699997,100,67.300003,71.300003,68.300003
20161129234500,199.5,202.649994,41.95652,32,73.5,100,67.900002,71.300003,68.300003
20161130000000,199.5,202.649994,41.95652,32,84.400002,100,68.199997,71.300003,68.300003
20161130001500,199.5,205.800003,42.608696,32,84.400002,0,68.599998,71.300003,68.300003
20161130003000,199.5,202.649994,41.95652,32,58.0,100,67.599998,71.300003,68.300003
20161130004500,199.5,202.649994,41.95652,32,89.199997,100,68.0,71.300003,68.300003
20161130010000,199.5,202.649994,41.95652,32,72.800003,100,67.699997,71.300003,68.300003
20161130011500,199.5,202.649994,41.95652,32,86.900002,100,68.400002,71.300003,68.300003
20161130013000,199.5,202.649994,41.95652,32,59.599998,100,67.800003,71.300003,68.300003
20161130014500,199.5,200.550003,41.52174,32,66.599998,100,67.300003,71.300003,68.300003
20161130020000,199.5,200.550003,41.52174,32,74.0,100,68.0,71.300003,68.300003
20161130021500,199.5,193.199997,39.999999,32,85.599998,100,68.099998,71.300003,68.300003
20161130023000,199.5,193.199997,39.999999,32,94.099998,100,68.5,71.300003,68.300003
20161130024500,199.5,191.100006,39.565219,32,58.400002,100,67.699997,71.300003,68.300003
20161130030000,199.5,194.25,40.217391,32,80.099998,100,67.699997,71.300003,68.300003
20161130031500,199.5,194.25,40.217391,32,75.900002,100,67.800003,71.300003,68.300003
20161130033000,199.5,191.100006,39.565219,32,86.599998,100,68.099998,71.300003,68.300003
20161130034500,199.5,189.0,39.130435,32,66.099998,0,68.300003,71.300003,68.300003
20161130040000,199.5,191.100006,39.565219,32,58.299999,100,67.300003,71.300003,68.300003
20161130041500,199.5,191.100006,39.565219,32,78.199997,100,68.099998,71.300003,68.300003
20161130043000,199.5,191.100006,39.565219,32,86.599998,100,67.900002,71.300003,68.300003
20161130044500,199.5,193.199997,39.999999,32,86.599998,100,68.400002,71.300003,68.300003
20161130050000,199.5,191.100006,39.565219,32,64.5,0,68.199997,71.300003,68.300003
20161130051500,199.5,193.199997,39.999999,32,58.700001,100,67.400002,71.300003,68.300003
20161130053000,199.5,193.199997,39.999999,32,77.199997,100,68.099998,71.300003,68.300003
20161130054500,199.5,191.100006,39.565219,32,86.800003,100,68.0,71.300003,68.300003
20161130060000,199.5,193.199997,39.999999,32,88.699997,100,68.5,71.300003,68.300003
20161130061500,199.5,193.199997,39.999999,32,58.799999,100,67.699997,71.300003,68.300003
20161130063000,199.5,191.100006,39.565219,32,84.300003,100,67.599998,71.300003,68.300003
20161130064500,199.5,193.199997,39.999999,32,74.400002,100,67.800003,71.300003,68.300003
20161130070000,199.5,193.199997,39.999999,32,93.5,100,68.099998,71.300003,68.300003
20161130071500,199.5,193.199997,39.999999,32,91.099998,100,68.400002,71.300003,68.300003
20161130073000,199.5,193.199997,39.999999,32,67.300003,0,68.300003,71.300003,68.300003
20161130074500,199.5,193.199997,39.999999,32,58.200001,100,67.400002,71.300003,68.300003
20161130080000,199.5,198.449997,41.086956,32,91.0,100,68.099998,71.300003,68.300003
20161130081500,199.5,196.350006,40.652175,32,85.599998,100,67.900002,71.300003,68.300003
20161130083000,199.5,196.350006,40.652175,32,91.099998,100,68.400002,71.300003,68.300003
20161130084500,199.5,200.550003,41.52174,32,58.0,100,67.599998,71.300003,68.300003
20161130090000,199.5,200.550003,41.52174,32,87.5,100,67.900002,71.300003,68.300003
20161130091500,199.5,205.800003,42.608696,32,90.900002,100,67.699997,71.300003,68.300003
20161130093000,199.5,205.800003,42.608696,32,97.800003,100,68.5,71.300003,68.300003
20161130094500,199.5,205.800003,42.608696,32,57.799999,100,67.599998,71.300003,68.300003
20161130100000,199.5,205.800003,42.608696,32,87.400002,100,67.800003,71.300003,68.300003
20161130101500,199.5,205.800003,42.608696,32,75.300003,100,67.599998,71.300003,68.300003
20161130103000,199.5,205.800003,42.608696,32,93.099998,100,68.300003,71.300003,68.300003
20161130104500,199.5,202.649994,41.95652,32,61.799999,0,68.0,71.300003,68.300003
20161130110000,199.5,202.649994,41.95652,32,90.900002,100,67.699997,71.300003,68.300003
20161130111500,199.5,205.800003,42.608696,32,83.699997,100,67.699997,71.300003,68.300003
20161130113000,199.5,200.550003,41.52174,32,88.800003,100,68.400002,71.300003,68.300003
20161130114500,199.5,202.649994,41.95652,32,56.400002,100,67.199997,71.300003,68.300003
20161130120000,199.5,206.850006,42.826088,32,75.900002,100,68.099998,71.300003,68.300003
20161130121500,199.5,206.850006,42.826088,32,89.300003,100,68.199997,71.300003,68.300003
20161130123000,199.5,206.850006,42.826088,32,58.0,100,67.400002,71.300003,68.300003
20161130124500,199.5,206.850006,42.826088,32,94.300003,100,68.099998,71.300003,68.300003
20161130130000,199.5,206.850006,42.826088,32,89.900002,100,68.099998,71.300003,68.300003
20161130131500,199.5,206.850006,42.826088,32,64.800003,0,68.199997,71.300003,68.300003
20161130133000,199.5,206.850006,42.826088,32,89.599998,100,67.599998,71.300003,68.300003
20161130134500,199.5,206.850006,42.826088,32,87.699997,100,67.900002,71.300003,68.300003
20161130140000,199.5,202.649994,41.95652,32,70.099998,0,68.400002,71.300003,68.300003
20161130141500,199.5,206.850006,42.826088,32,86.300003,100,67.5,71.300003,68.300003
20161130143000,199.5,208.949997,43.260869,32,80.900002,100,67.599998,71.300003,68.300003
20161130144500,199.5,208.949997,43.260869,32,79.599998,0,68.599998,71.300003,68.300003
20161130150000,199.5,206.850006,42.826088,32,82.0,100,67.599998,71.300003,68.300003
20161130151500,199.5,206.850006,42.826088,32,94.699997,100,67.699997,71.300003,68.300003
20161130153000,199.5,206.850006,42.826088,32,93.599998,100,68.5,71.300003,68.300003
20161130154500,199.5,202.649994,41.95652,32,85.599998,100,68.5,71.300003,68.300003
20161130160000,199.5,208.949997,43.260869,32,59.599998,100,67.699997,71.300003,68.300003
20161130161500,199.5,202.649994,41.95652,32,92.599998,100,67.900002,71.300003,68.300003
20161130163000,199.5,206.850006,42.826088,32,84.300003,100,67.900002,71.300003,68.300003
20161130164500,199.5,206.850006,42.826088,32,59.599998,100,67.800003,71.300003,68.300003
20161130170000,199.5,206.850006,42.826088,32,93.099998,100,68.0,71.300003,68.300003
20161130171500,199.5,202.649994,41.95652,32,85.599998,100,68.0,71.300003,68.300003
20161130173000,199.5,205.800003,42.608696,32,83.199997,100,68.300003,71.300003,68.300003
20161130174500,199.5,205.800003,42.608696,32,94.099998,100,68.400002,71.300003,68.300003
20161130180000,199.5,200.550003,41.52174,32,86.300003,100,68.5,71.300003,68.300003
20161130181500,199.5,206.850006,42.826088,32,58.400002,100,67.800003,71.300003,68.300003
20161130183000,199.5,206.850006,42.826088,32,86.900002,100,67.599998,71.300003,68.300003
20161130184500,199.5,206.850006,42.826088,32,81.099998,100,68.099998,71.300003,68.300003
20161130190000,199.5,206.850006,42.826088,32,94.0,100,68.0,71.300003,68.300003
20161130191500,199.5,206.850006,42.826088,32,88.099998,100,68.400002,71.300003,68.300003
20161130193000,199.5,206.850006,42.826088,32,88.099998,100,68.400002,71.300003,68.300003
20161130194500,199.5,206.850006,42.826088,32,91.099998,100,68.599998,71.300003,68.300003
20161130200000,199.5,208.949997,43.260869,32,71.5,100,67.0,71.300003,68.300003
20161130201500,199.5,206.850006,42.826088,32,77.199997,100,67.800003,71.300003,68.300003
20161130203000,199.5,206.850006,42.826088,32,87.5,100,68.0,71.300003,68.300003
20161130204500,199.5,208.949997,43.260869,32,89.800003,100,68.400002,71.300003,68.300003
20161130210000,199.5,205.800003,42.608696,32,56.799999,100,67.800003,71.300003,68.300003
20161130211500,199.5,205.800003,42.608696,32,85.599998,100,67.900002,71.300003,68.300003
20161130213000,199.5,211.050003,43.695653,32,76.800003,100,67.800003,71.300003,68.300003
20161130214500,199.5,211.050003,43.695653,32,87.800003,100,68.099998,71.300003,68.300003
20161130220000,199.5,206.850006,42.826088,32,95.900002,100,68.300003,71.300003,68.300003
20161130221500,199.5,213.149994,44.130434,32,91.699997,100,68.5,71.300003,68.300003
20161130223000,199.5,208.949997,43.260869,32,53.099998,100,67.400002,71.300003,68.300003
20161130224500,199.5,206.850006,42.826088,32,97.0,100,67.5,71.300003,68.300003
20161130230000,199.5,206.850006,42.826088,32,87.5,100,68.099998,71.300003,68.300003
20161130231500,199.5,208.949997,43.260869,32,100.300003,100,68.300003,71.300003,68.300003
20161130233000,199.5,211.050003,43.695653,32,87.5,100,68.400002,71.300003,68.300003
20161130234500,199.5,211.050003,43.695653,32,61.700001,0,68.099998,71.300003,68.300003
20161201000000,199.5,211.050003,43.695653,32,72.599998,100,67.099998,71.300003,68.300003
20161201001500,199.5,206.850006,42.826088,32,101.900002,100,67.699997,71.300003,68.300003
20161201003000,199.5,208.949997,43.260869,32,88.699997,100,68.0,71.300003,68.300003
20161201004500,199.5,205.800003,42.608696,32,102.800003,100,68.199997,71.300003,68.300003
20161201010000,199.5,205.800003,42.608696,32,89.300003,100,68.300003,71.300003,68.300003
20161201011500,199.5,205.800003,42.608696,32,102.699997,100,68.400002,71.300003,68.300003
20161201013000,199.5,205.800003,42.608696,32,89.300003,100,68.400002,71.300003,68.300003
20161201014500,199.5,205.800003,42.608696,32,96.5,0,68.599998,71.300003,68.300003
20161201020000,199.5,208.949997,43.260869,32,57.400002,100,66.900002,71.300003,68.300003
20161201021500,199.5,208.949997,43.260869,32,100.400002,100,67.699997,71.300003,68.300003
20161201023000,199.5,211.050003,43.695653,32,89.300003,100,67.900002,71.300003,68.300003
20161201024500,199.5,211.050003,43.695653,32,99.099998,100,68.099998,71.300003,68.300003
20161201030000,199.5,211.050003,43.695653,32,89.199997,100,68.199997,71.300003,68.300003
20161201031500,199.5,211.050003,43.695653,32,98.099998,100,68.199997,71.300003,68.300003
20161201033000,199.5,206.850006,42.826088,32,91.099998,100,68.300003,71.300003,68.300003
20161201034500,199.5,211.050003,43.695653,32,92.300003,100,68.300003,71.300003,68.300003
20161201040000,199.5,211.050003,43.695653,32,97.800003,100,68.400002,71.300003,68.300003
20161201041500,199.5,211.050003,43.695653,32,88.800003,100,68.300003,71.300003,68.300003
20161201043000,199.5,211.050003,43.695653,32,100.900002,100,68.300003,71.300003,68.300003
20161201044500,199.5,211.050003,43.695653,32,89.800003,100,68.300003,71.300003,68.300003
20161201050000,199.5,211.050003,43.695653,32,96.0,100,68.300003,71.300003,68.300003
20161201051500,199.5,211.050003,43.695653,32,94.300003,100,68.300003,71.300003,68.300003
20161201053000,199.5,211.050003,43.695653,32,89.5,100,68.199997,71.300003,68.300003
20161201054500,199.5,211.050003,43.695653,32,101.199997,100,68.300003,71.300003,68.300003
20161201060000,199.5,211.050003,43.695653,32,88.599998,100,68.199997,71.300003,68.300003
20161201061500,199.5,214.199997,44.347825,32,95.400002,100,68.199997,71.300003,68.300003
20161201063000,199.5,214.199997,44.347825,32,95.400002,100,68.199997,71.300003,68.300003
20161201064500,199.5,214.199997,44.347825,32,88.199997,100,68.199997,71.300003,68.300003
20161201070000,199.5,214.199997,44.347825,32,100.300003,100,68.199997,71.300003,68.300003
20161201071500,199.5,214.199997,44.347825,32,91.599998,100,68.099998,71.300003,68.300003
20161201073000,199.5,214.199997,44.347825,32,89.900002,100,68.099998,71.300003,68.300003
20161201074500,199.5,214.199997,44.347825,32,99.699997,100,68.099998,71.300003,68.300003
20161201080000,199.5,214.199997,44.347825,32,91.599998,100,68.0,71.300003,68.300003
20161201081500,199.5,214.199997,44.347825,32,88.099998,100,67.900002,71.300003,68.300003
20161201083000,199.5,214.199997,44.347825,32,99.099998,100,67.699997,71.300003,68.300003
20161201084500,199.5,214.199997,44.347825,32,99.099998,100,67.699997,71.300003,68.300003
20161201090000,199.5,214.199997,44.347825,32,92.599998,100,67.900002,71.300003,68.300003
20161201091500,199.5,211.050003,43.695653,32,101.599998,100,67.900002,71.300003,68.300003
20161201093000,199.5,211.050003,43.695653,32,96.900002,100,68.099998,71.300003,68.300003
20161201094500,199.5,211.050003,43.695653,32,100.5,100,68.199997,71.300003,68.300003
20161201100000,199.5,211.050003,43.695653,32,92.699997,100,68.199997,71.300003,68.300003
20161201101500,199.5,211.050003,43.695653,32,98.400002,100,68.400002,71.300003,68.300003
20161201103000,199.5,211.050003,43.695653,32,101.699997,100,68.5,71.300003,68.300003
20161201104500,199.5,211.050003,43.695653,32,57.200001,100,67.699997,71.300003,68.300003
20161201110000,199.5,205.800003,42.608696,32,95.900002,100,67.599998,71.300003,68.300003
20161201111500,199.5,205.800003,42.608696,32,91.800003,100,68.099998,71.300003,68.300003
20161201113000,199.5,205.800003,42.608696,32,82.699997,100,67.800003,71.300003,68.300003
20161201114500,199.5,208.949997,43.260869,32,89.900002,100,68.099998,71.300003,68.300003
20161201120000,199.5,205.800003,42.608696,32,84.900002,100,68.099998,71.300003,68.300003
20161201121500,199.5,208.949997,43.260869,32,95.0,100,68.199997,71.300003,68.300003
20161201123000,199.5,206.850006,42.826088,32,84.400002,100,68.300003,71.300003,68.300003
20161201124500,199.5,208.949997,43.260869,32,94.699997,100,68.300003,71.300003,68.300003
20161201130000,199.5,206.850006,42.826088,32,85.599998,100,68.5,71.300003,68.300003
20161201131500,199.5,208.949997,43.260869,32,57.599998,100,67.5,71.300003,68.300003
20161201133000,199.5,206.850006,42.826088,32,88.800003,100,67.800003,71.300003,68.300003
20161201134500,199.5,206.850006,42.826088,32,81.300003,100,67.699997,71.300003,68.300003
20161201140000,199.5,208.949997,43.260869,32,98.400002,100,68.400002,71.300003,68.300003
20161201141500,199.5,208.949997,43.260869,32,55.5,100,67.199997,71.300003,68.300003
20161201143000,199.5,206.850006,42.826088,32,74.0,100,68.099998,71.300003,68.300003
20161201144500,199.5,208.949997,43.260869,32,93.900002,100,68.099998,71.300003,68.300003
20161201150000,199.5,205.800003,42.608696,32,58.5,100,67.599998,71.300003,68.300003
20161201151500,199.5,208.949997,43.260869,32,85.599998,100,67.900002,71.300003,68.300003
20161201153000,199.5,206.850006,42.826088,32,79.400002,100,67.800003,71.300003,68.300003
20161201154500,199.5,198.449997,41.086956,32,92.099998,100,68.0,71.300003,68.300003
20161201160000,199.5,206.850006,42.826088,32,67.300003,0,68.300003,71.300003,68.300003
20161201161500,199.5,206.850006,42.826088,32,89.199997,100,67.5,71.300003,68.300003
20161201163000,199.5,206.850006,42.826088,32,86.5,100,67.699997,71.300003,68.300003
20161201164500,199.5,202.649994,41.95652,32,80.400002,0,68.599998,71.300003,68.300003
20161201170000,199.5,205.800003,42.608696,32,80.400002,100,67.400002,71.300003,68.300003
20161201171500,199.5,205.800003,42.608696,32,76.599998,100,67.5,71.300003,68.300003
20161201173000,199.5,202.649994,41.95652,32,86.900002,100,68.599998,71.300003,68.300003
20161201174500,199.5,202.649994,41.95652,32,74.300003,100,67.099998,71.300003,68.300003
20161201180000,199.5,202.649994,41.95652,32,71.099998,100,67.699997,71.300003,68.300003
20161201181500,199.5,205.800003,42.608696,32,93.900002,100,68.400002,71.300003,68.300003
20161201183000,199.5,202.649994,41.95652,32,54.700001,100,67.400002,71.300003,68.300003
20161201184500,199.5,202.649994,41.95652,32,86.0,100,68.0,71.300003,68.300003
20161201190000,199.5,206.850006,42.826088,32,83.0,100,67.699997,71.300003,68.300003
20161201191500,199.5,202.649994,41.95652,32,84.900002,100,67.900002,71.300003,68.300003
20161201193000,199.5,205.800003,42.608696,32,95.400002,100,68.400002,71.300003,68.300003
20161201194500,199.5,205.800003,42.608696,32,70.300003,0,68.400002,71.300003,68.300003
20161201200000,199.5,205.800003,42.608696,32,90.599998,100,67.400002,71.300003,68.300003
20161201201500,199.5,202.649994,41.95652,32,86.900002,100,68.099998,71.300003,68.300003
20161201203000,199.5,200.550003,41.52174,32,92.900002,100,67.900002,71.300003,68.300003
20161201204500,199.5,202.649994,41.95652,32,89.099998,100,68.199997,71.300003,68.300003
20161201210000,199.5,205.800003,42.608696,32,89.099998,100,68.300003,71.300003,68.300003
20161201211500,199.5,205.800003,42.608696,32,93.0,100,68.400002,71.300003,68.300003
20161201213000,199.5,202.649994,41.95652,32,84.900002,100,68.5,71.300003,68.300003
20161201214500,199.5,205.800003,42.608696,32,57.200001,100,67.800003,71.300003,68.300003
20161201220000,199.5,205.800003,42.608696,32,86.900002,100,67.699997,71.300003,68.300003
20161201221500,199.5,202.649994,41.95652,32,77.5,100,67.900002,71.300003,68.300003
20161201223000,199.5,205.800003,42.608696,32,91.300003,100,67.900002,71.300003,68.300003
20161201224500,199.5,202.649994,41.95652,32,89.800003,100,68.199997,71.300003,68.300003
20161201230000,199.5,202.649994,41.95652,32,98.5,100,68.400002,71.300003,68.300003
20161201231500,199.5,202.649994,41.95652,32,87.699997,100,68.5,71.300003,68.300003
20161201233000,199.5,205.800003,42.608696,32,53.099998,100,67.599998,71.300003,68.300003
20161201234500,199.5,205.800003,42.608696,32,86.199997,100,67.300003,71.300003,68.300003
20161202000000,199.5,205.800003,42.608696,32,103.5,100,67.699997,71.300003,68.300003
20161202001500,199.5,202.649994,41.95652,32,88.699997,100,68.0,71.300003,68.300003
20161202003000,199.5,206.850006,42.826088,32,100.400002,100,68.199997,71.300003,68.300003
20161202004500,199.5,206.850006,42.826088,32,89.800003,100,68.199997,71.300003,68.300003
20161202010000,199.5,206.850006,42.826088,32,96.5,100,68.300003,71.300003,68.300003
20161202011500,199.5,206.850006,42.826088,32,97.5,100,68.400002,71.300003,68.300003
20161202013000,199.5,202.649994,41.95652,32,90.5,100,68.400002,71.300003,68.300003
20161202014500,199.5,205.800003,42.608696,32,102.599998,100,68.5,71.300003,68.300003
20161202020000,199.5,205.800003,42.608696,32,64.900002,0,68.300003,71.300003,68.300003
20161202021500,199.5,205.800003,42.608696,32,76.099998,100,66.900002,71.300003,68.300003
20161202023000,199.5,205.800003,42.608696,32,91.699997,100,67.599998,71.300003,68.300003
20161202024500,199.5,205.800003,42.608696,32,96.199997,100,67.900002,71.300003,68.300003
20161202030000,199.5,205.800003,42.608696,32,94.699997,100,68.0,71.300003,68.300003
20161202031500,199.5,205.800003,42.608696,32,93.0,100,68.099998,71.300003,68.300003
20161202033000,199.5,205.800003,42.608696,32,100.300003,100,68.199997,71.300003,68.300003
20161202034500,199.5,205.800003,42.608696,32,90.400002,100,68.300003,71.300003,68.300003
20161202040000,199.5,205.800003,42.608696,32,102.800003,100,68.400002,71.300003,68.300003
20161202041500,199.5,205.800003,42.608696,32,89.300003,100,68.400002,71.300003,68.300003
20161202043000,199.5,205.800003,42.608696,32,101.300003,100,68.400002,71.300003,68.300003
20161202044500,199.5,205.800003,42.608696,32,91.099998,100,68.5,71.300003,68.300003
20161202050000,199.5,205.800003,42.608696,32,89.599998,0,68.599998,71.300003,68.300003
20161202051500,199.5,205.800003,42.608696,32,52.599998,100,67.300003,71.300003,68.300003
20161202053000,199.5,205.800003,42.608696,32,93.599998,100,67.400002,71.300003,68.300003
20161202054500,199.5,205.800003,42.608696,32,96.199997,100,67.699997,71.300003,68.300003
20161202060000,199.5,205.800003,42.608696,32,96.199997,100,67.900002,71.300003,68.300003
20161202061500,199.5,205.800003,42.608696,32,93.400002,100,68.099998,71.300003,68.300003
20161202063000,199.5,205.800003,42.608696,32,95.0,100,68.099998,71.300003,68.300003
20161202064500,199.5,205.800003,42.608696,32,95.0,100,68.199997,71.300003,68.300003
20161202070000,199.5,205.800003,42.608696,32,95.0,100,68.199997,71.300003,68.300003
20161202071500,199.5,205.800003,42.608696,32,97.099998,100,68.300003,71.300003,68.300003
20161202073000,199.5,205.800003,42.608696,32,92.5,100,68.400002,71.300003,68.300003
20161202074500,199.5,205.800003,42.608696,32,101.699997,100,68.5,71.300003,68.300003
20161202080000,199.5,205.800003,42.608696,32,89.900002,100,68.400002,71.300003,68.300003
20161202081500,199.5,205.800003,42.608696,32,103.5,100,68.400002,71.300003,68.300003
20161202083000,199.5,205.800003,42.608696,32,89.5,100,68.400002,71.300003,68.300003
20161202084500,199.5,200.550003,41.52174,32,102.900002,100,68.5,71.300003,68.300003
20161202090000,199.5,206.850006,42.826088,32,82.300003,0,68.599998,71.300003,68.300003
20161202091500,199.5,202.649994,41.95652,32,52.700001,100,67.199997,71.300003,68.300003
20161202093000,199.5,202.649994,41.95652,32,88.0,100,67.5,71.300003,68.300003
20161202094500,199.5,205.800003,42.608696,32,100.900002,100,67.900002,71.300003,68.300003
20161202100000,199.5,205.800003,42.608696,32,91.800003,100,68.099998,71.300003,68.300003
20161202101500,199.5,202.649994,41.95652,32,95.099998,100,68.300003,71.300003,68.300003
20161202103000,199.5,205.800003,42.608696,32,95.099998,100,68.5,71.300003,68.300003
20161202104500,199.5,200.550003,41.52174,32,56.400002,100,67.300003,71.300003,68.300003
20161202110000,199.5,205.800003,42.608696,32,100.300003,100,67.800003,71.300003,68.300003
20161202111500,199.5,202.649994,41.95652,32,85.599998,100,67.800003,71.300003,68.300003
20161202113000,199.5,202.649994,41.95652,32,87.699997,100,68.0,71.300003,68.300003
20161202114500,199.5,205.800003,42.608696,32,99.699997,100,68.400002,71.300003,68.300003
20161202120000,199.5,205.800003,42.608696,32,55.599998,100,67.400002,71.300003,68.300003
20161202121500,199.5,198.449997,41.086956,32,97.300003,100,67.800003,71.300003,68.300003
20161202123000,199.5,200.550003,41.52174,32,82.5,100,67.699997,71.300003,68.300003
20161202124500,199.5,202.649994,41.95652,32,87.5,100,68.099998,71.300003,68.300003
20161202130000,199.5,198.449997,41.086956,32,79.300003,0,68.599998,71.300003,68.300003
20161202131500,199.5,202.649994,41.95652,32,74.400002,100,67.099998,71.300003,68.300003
20161202133000,199.5,198.449997,41.086956,32,77.0,100,68.099998,71.300003,68.300003
20161202134500,199.5,196.350006,40.652175,32,91.5,100,68.0,71.300003,68.300003
20161202140000,199.5,202.649994,41.95652,32,90.099998,0,68.599998,71.300003,68.300003
20161202141500,199.5,202.649994,41.95652,32,61.900002,100,67.099998,71.300003,68.300003
20161202143000,199.5,202.649994,41.95652,32,72.5,100,67.800003,71.300003,68.300003
20161202144500,199.5,200.550003,41.52174,32,91.199997,100,68.099998,71.300003,68.300003
20161202150000,199.5,200.550003,41.52174,32,82.699997,0,68.599998,71.300003,68.300003
20161202151500,199.5,200.550003,41.52174,32,62.700001,100,67.0,71.300003,68.300003
20161202153000,199.5,202.649994,41.95652,32,85.599998,100,68.199997,71.300003,68.300003
20161202154500,199.5,202.649994,41.95652,32,80.199997,100,67.800003,71.300003,68.300003
20161202160000,199.5,194.25,40.217391,32,98.400002,100,68.199997,71.300003,68.300003
20161202161500,199.5,196.350006,40.652175,32,66.300003,0,68.199997,71.300003,68.300003
20161202163000,199.5,196.350006,40.652175,32,85.199997,100,67.5,71.300003,68.300003
20161202164500,199.5,202.649994,41.95652,32,67.599998,100,67.599998,71.300003,68.300003
20161202170000,199.5,202.649994,41.95652,32,88.099998,100,68.400002,71.300003,68.300003
20161202171500,199.5,202.649994,41.95652,32,58.0,100,67.900002,71.300003,68.300003
20161202173000,199.5,202.649994,41.95652,32,88.099998,100,67.699997,71.300003,68.300003
20161202174500,199.5,200.550003,41.52174,32,83.0,100,67.599998,71.300003,68.300003
20161202180000,199.5,202.649994,41.95652,32,94.199997,100,68.199997,71.300003,68.300003
20161202181500,199.5,200.550003,41.52174,32,73.199997,0,68.400002,71.300003,68.300003
20161202183000,199.5,202.649994,41.95652,32,78.099998,100,67.300003,71.300003,68.300003
20161202184500,199.5,200.550003,41.52174,32,81.5,100,68.199997,71.300003,68.300003
20161202190000,199.5,198.449997,41.086956,32,79.599998,100,67.699997,71.300003,68.300003
20161202191500,199.5,202.649994,41.95652,32,88.099998,100,68.300003,71.300003,68.300003
20161202193000,199.5,198.449997,41.086956,32,91.599998,100,68.5,71.300003,68.300003
20161202194500,199.5,202.649994,41.95652,32,55.200001,100,67.300003,71.300003,68.300003
20161202200000,199.5,198.449997,41.086956,32,86.199997,100,68.0,71.300003,68.300003
20161202201500,199.5,200.550003,41.52174,32,82.400002,100,67.599998,71.300003,68.300003
20161202203000,199.5,200.550003,41.52174,32,85.599998,100,68.199997,71.300003,68.300003
20161202204500,199.5,200.550003,41.52174,32,97.199997,100,68.400002,71.300003,68.300003
20161202210000,199.5,198.449997,41.086956,32,54.700001,100,67.599998,71.300003,68.300003
20161202211500,199.5,198.449997,41.086956,32,99.599998,100,67.699997,71.300003,68.300003
20161202213000,199.5,198.449997,41.086956,32,86.5,100,67.900002,71.300003,68.300003
20161202214500,199.5,196.350006,40.652175,32,87.400002,100,68.0,71.300003,68.300003
20161202220000,199.5,198.449997,41.086956,32,93.0,100,68.300003,71.300003,68.300003
20161202221500,199.5,202.649994,41.95652,32,85.599998,100,68.400002,71.300003,68.300003
20161202223000,199.5,200.550003,41.52174,32,96.0,100,68.5,71.300003,68.300003
20161202224500,199.5,200.550003,41.52174,32,64.300003,0,68.199997,71.300003,68.300003
20161202230000,199.5,200.550003,41.52174,32,79.5,100,67.300003,71.300003,68.300003
20161202231500,199.5,198.449997,41.086956,32,92.800003,100,68.099998,71.300003,68.300003
20161202233000,199.5,202.649994,41.95652,32,90.800003,100,68.199997,71.300003,68.300003
20161202234500,199.5,202.649994,41.95652,32,83.699997,100,68.199997,71.300003,68.300003
20161203000000,199.5,198.449997,41.086956,32,91.800003,100,68.199997,71.300003,68.300003
20161203001500,199.5,196.350006,40.652175,32,84.900002,100,68.199997,71.300003,68.300003
20161203003000,199.5,198.449997,41.086956,32,88.099998,100,68.300003,71.300003,68.300003
20161203004500,199.5,198.449997,41.086956,32,90.199997,100,68.199997,71.300003,68.300003
20161203010000,199.5,202.649994,41.95652,32,86.300003,100,68.300003,71.300003,68.300003
20161203011500,199.5,200.550003,41.52174,32,90.900002,100,68.300003,71.300003,68.300003
20161203013000,199.5,202.649994,41.95652,32,85.599998,100,68.300003,71.300003,68.300003
20161203014500,199.5,193.199997,39.999999,32,91.599998,100,68.400002,71.300003,68.300003
20161203020000,199.5,198.449997,41.086956,32,84.400002,100,68.300003,71.300003,68.300003
20161203021500,199.5,196.350006,40.652175,32,94.099998,100,68.400002,71.300003,68.300003
20161203023000,199.5,196.350006,40.652175,32,83.800003,100,68.300003,71.300003,68.300003
20161203024500,199.5,200.550003,41.52174,32,94.099998,100,68.400002,71.300003,68.300003
20161203030000,199.5,200.550003,41.52174,32,84.400002,100,68.400002,71.300003,68.300003
20161203031500,199.5,200.550003,41.52174,32,91.900002,100,68.5,71.300003,68.300003
20161203033000,199.5,198.449997,41.086956,32,87.099998,100,68.400002,71.300003,68.300003
20161203034500,199.5,200.550003,41.52174,32,90.900002,100,68.5,71.300003,68.300003
20161203040000,199.5,205.800003,42.608696,32,71.300003,0,68.300003,71.300003,68.300003
20161203041500,199.5,200.550003,41.52174,32,55.0,100,67.400002,71.300003,68.300003
20161203043000,199.5,200.550003,41.52174,32,88.599998,100,67.699997,71.300003,68.300003
20161203044500,199.5,200.550003,41.52174,32,99.199997,100,68.099998,71.300003,68.300003
20161203050000,199.5,200.550003,41.52174,32,90.400002,100,68.400002,71.300003,68.300003
20161203051500,199.5,202.649994,41.95652,32,56.799999,100,67.900002,71.300003,68.300003
20161203053000,199.5,202.649994,41.95652,32,59.700001,100,67.300003,71.300003,68.300003
20161203054500,199.5,198.449997,41.086956,32,91.699997,100,67.699997,71.300003,68.300003
20161203060000,199.5,194.25,40.217391,32,100.099998,100,68.099998,71.300003,68.300003
20161203061500,199.5,198.449997,41.086956,32,91.699997,100,68.400002,71.300003,68.300003
20161203063000,199.5,198.449997,41.086956,32,59.200001,0,68.099998,71.300003,68.300003
20161203064500,199.5,196.350006,40.652175,32,57.0,100,67.300003,71.300003,68.300003
20161203070000,199.5,196.350006,40.652175,32,99.5,100,67.800003,71.300003,68.300003
20161203071500,199.5,194.25,40.217391,32,90.599998,100,68.199997,71.300003,68.300003
20161203073000,199.5,196.350006,40.652175,32,99.0,100,68.5,71.300003,68.300003
20161203074500,199.5,200.550003,41.52174,32,57.200001,0,68.0,71.300003,68.300003
20161203080000,199.5,198.449997,41.086956,32,57.200001,100,67.199997,71.300003,68.300003
20161203081500,199.5,194.25,40.217391,32,93.800003,100,67.800003,71.300003,68.300003
20161203083000,199.5,196.350006,40.652175,32,91.599998,100,68.199997,71.300003,68.300003
20161203084500,199.5,194.25,40.217391,32,97.699997,100,68.5,71.300003,68.300003
20161203090000,199.5,196.350006,40.652175,32,55.799999,100,67.800003,71.300003,68.300003
20161203091500,199.5,196.350006,40.652175,32,72.800003,100,67.099998,71.300003,68.300003
20161203093000,199.5,196.350006,40.652175,32,90.400002,100,67.900002,71.300003,68.300003
20161203094500,199.5,194.25,40.217391,32,101.099998,100,68.300003,71.300003,68.300003
20161203100000,199.5,194.25,40.217391,32,71.099998,0,68.599998,71.300003,68.300003
20161203101500,199.5,196.350006,40.652175,32,54.299999,100,67.400002,71.300003,68.300003
20161203103000,199.5,194.25,40.217391,32,88.099998,100,67.699997,71.300003,68.300003
20161203104500,199.5,194.25,40.217391,32,99.599998,100,68.199997,71.300003,68.300003
20161203110000,199.5,194.25,40.217391,32,91.699997,100,68.5,71.300003,68.300003
20161203111500,199.5,200.550003,41.52174,32,56.5,100,67.699997,71.300003,68.300003
20161203113000,199.5,198.449997,41.086956,32,90.0,100,67.699997,71.300003,68.300003
20161203114500,199.5,196.350006,40.652175,32,80.699997,100,68.199997,71.300003,68.300003
20161203120000,199.5,200.550003,41.52174,32,87.400002,100,67.900002,71.300003,68.300003
20161203121500,199.5,198.449997,41.086956,32,82.599998,100,67.900002,71.300003,68.300003
20161203123000,199.5,200.550003,41.52174,32,92.900002,100,68.099998,71.300003,68.300003
20161203124500,199.5,196.350006,40.652175,32,85.300003,100,68.099998,71.300003,68.300003
20161203130000,199.5,196.350006,40.652175,32,87.300003,100,68.300003,71.300003,68.300003
20161203131500,199.5,196.350006,40.652175,32,89.199997,100,68.400002,71.300003,68.300003
20161203133000,199.5,198.449997,41.086956,32,83.099998,100,68.400002,71.300003,68.300003
20161203134500,199.5,200.550003,41.52174,32,62.200001,0,68.0,71.300003,68.300003
20161203140000,199.5,200.550003,41.52174,32,71.0,100,67.199997,71.300003,68.300003
20161203141500,199.5,200.550003,41.52174,32,68.199997,100,67.699997,71.300003,68.300003
20161203143000,199.5,198.449997,41.086956,32,87.599998,100,68.5,71.300003,68.300003
20161203144500,199.5,200.550003,41.52174,32,56.400002,100,67.300003,71.300003,68.300003
20161203150000,199.5,196.350006,40.652175,32,89.5,100,68.099998,71.300003,68.300003
20161203151500,199.5,200.550003,41.52174,32,85.599998,100,67.800003,71.300003,68.300003
20161203153000,199.5,196.350006,40.652175,32,67.0,0,68.300003,71.300003,68.300003
20161203154500,199.5,196.350006,40.652175,32,59.400002,100,67.199997,71.300003,68.300003
20161203160000,199.5,194.25,40.217391,32,73.5,100,68.099998,71.300003,68.300003
20161203161500,199.5,196.350006,40.652175,32,98.099998,100,68.099998,71.300003,68.300003
20161203163000,199.5,196.350006,40.652175,32,70.0,0,68.400002,71.300003,68.300003
20161203164500,199.5,194.25,40.217391,32,58.900002,100,67.099998,71.300003,68.300003
20161203170000,199.5,194.25,40.217391,32,81.0,100,68.099998,71.300003,68.300003
20161203171500,199.5,194.25,40.217391,32,93.699997,100,68.0,71.300003,68.300003
20161203173000,199.5,196.350006,40.652175,32,84.199997,0,68.599998,71.300003,68.300003
20161203174500,199.5,194.25,40.217391,32,56.700001,100,67.199997,71.300003,68.300003
20161203180000,199.5,196.350006,40.652175,32,91.300003,100,68.0,71.300003,68.300003
20161203181500,199.5,196.350006,40.652175,32,82.099998,100,68.099998,71.300003,68.300003
20161203183000,199.5,196.350006,40.652175,32,82.099998,100,67.900002,71.300003,68.300003
20161203184500,199.5,194.25,40.217391,32,87.5,100,68.099998,71.300003,68.300003
20161203190000,199.5,194.25,40.217391,32,85.800003,0,68.599998,71.300003,68.300003
20161203191500,199.5,196.350006,40.652175,32,57.200001,100,67.300003,71.300003,68.300003
20161203193000,199.5,196.350006,40.652175,32,97.800003,100,68.0,71.300003,68.300003
20161203194500,199.5,194.25,40.217391,32,86.900002,100,68.099998,71.300003,68.300003
20161203200000,199.5,194.25,40.217391,32,80.699997,100,68.0,71.300003,68.300003
20161203201500,199.5,194.25,40.217391,32,86.199997,100,67.900002,71.300003,68.300003
20161203203000,199.5,194.25,40.217391,32,83.199997,100,67.900002,71.300003,68.300003
20161203204500,199.5,194.25,40.217391,32,99.0,100,68.400002,71.300003,68.300003
20161203210000,199.5,196.350006,40.652175,32,57.599998,100,67.599998,71.300003,68.300003
20161203211500,199.5,194.25,40.217391,32,99.800003,100,67.800003,71.300003,68.300003
20161203213000,199.5,194.25,40.217391,32,66.800003,100,67.699997,71.300003,68.300003
20161203214500,199.5,194.25,40.217391,32,91.699997,100,68.199997,71.300003,68.300003
20161203220000,199.5,198.449997,41.086956,32,68.199997,0,68.400002,71.300003,68.300003
20161203221500,199.5,196.350006,40.652175,32,61.099998,100,67.199997,71.300003,68.300003
20161203223000,199.5,194.25,40.217391,32,77.400002,100,68.099998,71.300003,68.300003
20161203224500,199.5,194.25,40.217391,32,86.900002,100,67.900002,71.300003,68.300003
20161203230000,199.5,194.25,40.217391,32,94.599998,100,68.5,71.300003,68.300003
20161203231500,199.5,196.350006,40.652175,32,58.099998,100,67.699997,71.300003,68.300003
20161203233000,199.5,193.199997,39.999999,32,88.0,100,67.599998,71.300003,68.300003
20161203234500,199.5,193.199997,39.999999,32,88.0,100,68.199997,71.300003,68.300003
20161204000000,199.5,193.199997,39.999999,32,82.599998,100,68.199997,71.300003,68.300003
20161204001500,199.5,193.199997,39.999999,32,85.599998,100,68.099998,71.300003,68.300003
20161204003000,199.5,193.199997,39.999999,32,84.199997,100,68.099998,71.300003,68.300003
20161204004500,199.5,193.199997,39.999999,32,82.0,100,68.099998,71.300003,68.300003
20161204010000,199.5,193.199997,39.999999,32,86.900002,100,68.099998,71.300003,68.300003
20161204011500,199.5,193.199997,39.999999,32,81.099998,100,68.199997,71.300003,68.300003
20161204013000,199.5,193.199997,39.999999,32,87.400002,100,68.099998,71.300003,68.300003
20161204014500,199.5,193.199997,39.999999,32,82.199997,100,68.199997,71.300003,68.300003
20161204020000,199.5,193.199997,39.999999,32,85.300003,100,68.199997,71.300003,68.300003
20161204021500,199.5,193.199997,39.999999,32,86.199997,100,68.300003,71.300003,68.300003
20161204023000,199.5,196.350006,40.652175,32,81.099998,100,68.300003,71.300003,68.300003
20161204024500,199.5,194.25,40.217391,32,88.599998,100,68.400002,71.300003,68.300003
20161204030000,199.5,194.25,40.217391,32,82.599998,100,68.400002,71.300003,68.300003
20161204031500,199.5,191.100006,39.565219,32,86.199997,100,68.300003,71.300003,68.300003
20161204033000,199.5,194.25,40.217391,32,83.199997,100,68.400002,71.300003,68.300003
20161204034500,199.5,196.350006,40.652175,32,83.199997,100,68.300003,71.300003,68.300003
20161204040000,199.5,198.449997,41.086956,32,85.599998,100,68.400002,71.300003,68.300003
20161204041500,199.5,194.25,40.217391,32,82.0,100,68.300003,71.300003,68.300003
20161204043000,199.5,194.25,40.217391,32,87.400002,100,68.400002,71.300003,68.300003
20161204044500,199.5,196.350006,40.652175,32,81.099998,100,68.400002,71.300003,68.300003
20161204050000,199.5,193.199997,39.999999,32,87.400002,100,68.400002,71.300003,68.300003
20161204051500,199.5,193.199997,39.999999,32,82.099998,100,68.400002,71.300003,68.300003
20161204053000,199.5,193.199997,39.999999,32,85.599998,100,68.400002,71.300003,68.300003
20161204054500,199.5,198.449997,41.086956,32,85.599998,100,68.400002,71.300003,68.300003
20161204060000,199.5,194.25,40.217391,32,81.199997,100,68.300003,71.300003,68.300003
20161204061500,199.5,196.350006,40.652175,32,87.400002,100,68.199997,71.300003,68.300003
20161204063000,199.5,194.25,40.217391,32,81.099998,100,68.300003,71.300003,68.300003
20161204064500,199.5,194.25,40.217391,32,86.199997,100,68.199997,71.300003,68.300003
20161204070000,199.5,194.25,40.217391,32,82.099998,100,68.199997,71.300003,68.300003
20161204071500,199.5,194.25,40.217391,32,84.300003,100,68.199997,71.300003,68.300003
20161204073000,199.5,194.25,40.217391,32,84.300003,100,68.199997,71.300003,68.300003
20161204074500,199.5,196.350006,40.652175,32,82.0,100,68.199997,71.300003,68.300003
20161204080000,199.5,194.25,40.217391,32,86.900002,100,68.199997,71.300003,68.300003
20161204081500,199.5,191.100006,39.565219,32,80.699997,100,68.199997,71.300003,68.300003
20161204083000,199.5,196.350006,40.652175,32,86.800003,100,68.099998,71.300003,68.300003
20161204084500,199.5,194.25,40.217391,32,84.400002,100,68.199997,71.300003,68.300003
20161204090000,199.5,194.25,40.217391,32,81.099998,100,68.199997,71.300003,68.300003
20161204091500,199.5,194.25,40.217391,32,87.900002,100,68.199997,71.300003,68.300003
20161204093000,199.5,194.25,40.217391,32,81.099998,100,68.199997,71.300003,68.300003
20161204094500,199.5,194.25,40.217391,32,87.199997,100,68.199997,71.300003,68.300003
20161204100000,199.5,196.350006,40.652175,32,82.599998,100,68.300003,71.300003,68.300003
20161204101500,199.5,194.25,40.217391,32,83.699997,100,68.300003,71.300003,68.300003
20161204103000,199.5,194.25,40.217391,32,86.900002,100,68.199997,71.300003,68.300003
20161204104500,199.5,194.25,40.217391,32,81.599998,100,68.300003,71.300003,68.300003
20161204110000,199.5,196.350006,40.652175,32,84.900002,100,68.300003,71.300003,68.300003
20161204111500,199.5,194.25,40.217391,32,84.900002,100,68.199997,71.300003,68.300003
20161204113000,199.5,194.25,40.217391,32,81.5,100,68.300003,71.300003,68.300003
20161204114500,199.5,196.350006,40.652175,32,87.400002,100,68.199997,71.300003,68.300003
20161204120000,199.5,194.25,40.217391,32,80.199997,100,68.099998,71.300003,68.300003
20161204121500,199.5,196.350006,40.652175,32,83.800003,100,68.300003,71.300003,68.300003
20161204123000,199.5,194.25,40.217391,32,81.300003,100,68.199997,71.300003,68.300003
20161204124500,199.5,196.350006,40.652175,32,86.199997,100,68.099998,71.300003,68.300003
20161204130000,199.5,198.449997,41.086956,32,83.199997,100,67.900002,71.300003,68.300003
20161204131500,199.5,200.550003,41.52174,32,81.099998,100,68.099998,71.300003,68.300003
20161204133000,199.5,200.550003,41.52174,32,86.199997,100,68.099998,71.300003,68.300003
20161204134500,199.5,200.550003,41.52174,32,83.699997,100,68.099998,71.300003,68.300003
20161204140000,199.5,200.550003,41.52174,32,92.400002,100,68.099998,71.300003,68.300003
20161204141500,199.5,202.649994,41.95652,32,82.599998,100,68.199997,71.300003,68.300003
20161204143000,199.5,202.649994,41.95652,32,88.599998,100,68.199997,71.300003,68.300003
20161204144500,199.5,202.649994,41.95652,32,86.199997,100,68.199997,71.300003,68.300003
20161204150000,199.5,205.800003,42.608696,32,86.199997,100,68.199997,71.300003,68.300003
20161204151500,199.5,205.800003,42.608696,32,86.199997,100,68.199997,71.300003,68.300003
20161204153000,199.5,205.800003,42.608696,32,84.5,100,68.199997,71.300003,68.300003
20161204154500,199.5,205.800003,42.608696,32,88.699997,100,68.199997,71.300003,68.300003
20161204160000,199.5,205.800003,42.608696,32,84.199997,100,68.199997,71.300003,68.300003
20161204161500,199.5,205.800003,42.608696,32,88.099998,100,68.199997,71.300003,68.300003
20161204163000,199.5,205.800003,42.608696,32,83.5,100,68.199997,71.300003,68.300003
20161204164500,199.5,205.800003,42.608696,32,89.300003,100,68.199997,71.300003,68.300003
20161204170000,199.5,202.649994,41.95652,32,83.699997,100,68.199997,71.300003,68.300003
20161204171500,199.5,206.850006,42.826088,32,91.099998,100,68.199997,71.300003,68.300003
20161204173000,199.5,202.649994,41.95652,32,82.599998,100,68.199997,71.300003,68.300003
20161204174500,199.5,202.649994,41.95652,32,91.5,100,68.099998,71.300003,68.300003
20161204180000,199.5,205.800003,42.608696,32,82.599998,100,68.099998,71.300003,68.300003
20161204181500,199.5,205.800003,42.608696,32,91.699997,100,68.099998,71.300003,68.300003
20161204183000,199.5,205.800003,42.608696,32,82.099998,100,68.099998,71.300003,68.300003
20161204184500,199.5,205.800003,42.608696,32,91.699997,100,68.0,71.300003,68.300003
20161204190000,199.5,202.649994,41.95652,32,82.599998,100,68.099998,71.300003,68.300003
20161204191500,199.5,205.800003,42.608696,32,96.599998,100,68.199997,71.300003,68.300003
20161204193000,199.5,208.949997,43.260869,32,86.199997,100,68.400002,71.300003,68.300003
20161204194500,199.5,205.800003,42.608696,32,95.599998,100,68.400002,71.300003,68.300003
20161204200000,199.5,205.800003,42.608696,32,66.800003,0,68.300003,71.300003,68.300003
20161204201500,199.5,205.800003,42.608696,32,55.599998,100,67.400002,71.300003,68.300003
20161204203000,199.5,205.800003,42.608696,32,94.5,100,67.5,71.300003,68.300003
20161204204500,199.5,202.649994,41.95652,32,94.5,100,68.0,71.300003,68.300003
20161204210000,199.5,202.649994,41.95652,32,102.400002,100,68.199997,71.300003,68.300003
20161204211500,199.5,200.550003,41.52174,32,91.699997,100,68.400002,71.300003,68.300003
20161204213000,199.5,205.800003,42.608696,32,60.0,0,68.199997,71.300003,68.300003
20161204214500,199.5,205.800003,42.608696,32,59.0,100,67.199997,71.300003,68.300003
20161204220000,199.5,205.800003,42.608696,32,102.0,100,67.800003,71.300003,68.300003
20161204221500,199.5,202.649994,41.95652,32,90.5,100,68.099998,71.300003,68.300003
20161204223000,199.5,202.649994,41.95652,32,99.300003,100,68.400002,71.300003,68.300003
20161204224500,199.5,202.649994,41.95652,32,88.599998,0,68.599998,71.300003,68.300003
20161204230000,199.5,202.649994,41.95652,32,56.0,100,67.400002,71.300003,68.300003
20161204231500,199.5,198.449997,41.086956,32,87.5,100,67.599998,71.300003,68.300003
20161204233000,199.5,202.649994,41.95652,32,98.5,100,68.099998,71.300003,68.300003
20161204234500,199.5,200.550003,41.52174,32,89.199997,100,68.400002,71.300003,68.300003
