PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205000000,199.5,200.550003,41.52174,32,86.0,0,68.599998,71.300003,68.300003
20161205001500,199.5,200.550003,41.52174,32,56.400002,100,67.300003,71.300003,68.300003
20161205003000,199.5,198.449997,41.086956,32,96.400002,100,67.699997,71.300003,68.300003
20161205004500,199.5,200.550003,41.52174,32,89.199997,100,68.199997,71.300003,68.300003
20161205010000,199.5,200.550003,41.52174,32,96.599998,100,68.400002,71.300003,68.300003
20161205011500,199.5,200.550003,41.52174,32,78.400002,0,68.599998,71.300003,68.300003
20161205013000,199.5,202.649994,41.95652,32,56.400002,100,67.599998,71.300003,68.300003
20161205014500,199.5,200.550003,41.52174,32,91.5,100,67.400002,71.300003,68.300003
20161205020000,199.5,200.550003,41.52174,32,91.5,100,67.900002,71.300003,68.300003
20161205021500,199.5,198.449997,41.086956,32,100.0,100,68.199997,71.300003,68.300003
20161205023000,199.5,200.550003,41.52174,32,89.900002,100,68.400002,71.300003,68.300003
20161205024500,199.5,200.550003,41.52174,32,82.199997,0,68.599998,71.300003,68.300003
20161205030000,199.5,202.649994,41.95652,32,55.599998,100,67.599998,71.300003,68.300003
20161205031500,199.5,202.649994,41.95652,32,99.099998,100,67.5,71.300003,68.300003
20161205033000,199.5,200.550003,41.52174,32,89.900002,100,68.0,71.300003,68.300003
20161205034500,199.5,200.550003,41.52174,32,101.199997,100,68.199997,71.300003,68.300003
20161205040000,199.5,202.649994,41.95652,32,91.900002,100,68.400002,71.300003,68.300003
20161205041500,199.5,198.449997,41.086956,32,76.5,0,68.599998,71.300003,68.300003
20161205043000,199.5,202.649994,41.95652,32,56.0,100,67.699997,71.300003,68.300003
20161205044500,199.5,200.550003,41.52174,32,88.0,100,67.400002,71.300003,68.300003
20161205050000,199.5,198.449997,41.086956,32,98.599998,100,67.900002,71.300003,68.300003
20161205051500,199.5,200.550003,41.52174,32,95.900002,100,68.199997,71.300003,68.300003
20161205053000,199.5,200.550003,41.52174,32,93.599998,100,68.400002,71.300003,68.300003
20161205054500,199.5,200.550003,41.52174,32,64.699997,0,68.400002,71.300003,68.300003
20161205060000,199.5,200.550003,41.52174,32,54.700001,100,67.599998,71.300003,68.300003
20161205061500,199.5,198.449997,41.086956,32,101.900002,100,67.400002,71.300003,68.300003
20161205063000,199.5,196.350006,40.652175,32,90.699997,100,68.0,71.300003,68.300003
20161205064500,199.5,198.449997,41.086956,32,99.699997,100,68.199997,71.300003,68.300003
20161205070000,199.5,198.449997,41.086956,32,95.900002,100,68.400002,71.300003,68.300003
20161205071500,199.5,198.449997,41.086956,32,61.5,0,68.199997,71.300003,68.300003
20161205073000,199.5,196.350006,40.652175,32,55.200001,100,67.400002,71.300003,68.300003
20161205074500,199.5,200.550003,41.52174,32,95.5,100,67.599998,71.300003,68.300003
20161205080000,199.5,198.449997,41.086956,32,95.5,100,68.0,71.300003,68.300003
20161205081500,199.5,198.449997,41.086956,32,95.5,100,68.199997,71.300003,68.300003
20161205083000,199.5,202.649994,41.95652,32,83.400002,0,68.599998,71.300003,68.300003
20161205084500,199.5,198.449997,41.086956,32,56.0,100,67.400002,71.300003,68.300003
20161205090000,199.5,198.449997,41.086956,32,88.0,100,67.599998,71.300003,68.300003
20161205091500,199.5,200.550003,41.52174,32,93.0,100,68.0,71.300003,68.300003
20161205093000,199.5,198.449997,41.086956,32,86.900002,100,68.199997,71.300003,68.300003
20161205094500,199.5,196.350006,40.652175,32,99.0,100,68.400002,71.300003,68.300003
20161205100000,199.5,194.25,40.217391,32,87.5,100,68.5,71.300003,68.300003
20161205101500,199.5,198.449997,41.086956,32,57.599998,100,67.699997,71.300003,68.300003
20161205103000,199.5,202.649994,41.95652,32,90.0,100,67.599998,71.300003,68.300003
20161205104500,199.5,205.800003,42.608696,32,79.699997,100,68.099998,71.300003,68.300003
20161205110000,199.5,205.800003,42.608696,32,95.599998,100,67.699997,71.300003,68.300003
20161205111500,199.5,198.449997,41.086956,32,89.300003,100,68.099998,71.300003,68.300003
20161205113000,199.5,205.800003,42.608696,32,96.599998,100,68.300003,71.300003,68.300003
20161205114500,199.5,205.800003,42.608696,32,94.300003,100,68.5,71.300003,68.300003
20161205120000,199.5,202.649994,41.95652,32,61.599998,0,68.099998,71.300003,68.300003
20161205121500,199.5,205.800003,42.608696,32,81.300003,100,67.199997,71.300003,68.300003
20161205123000,199.5,200.550003,41.52174,32,89.900002,100,67.900002,71.300003,68.300003
20161205124500,199.5,202.649994,41.95652,32,89.900002,100,68.199997,71.300003,68.300003
20161205130000,199.5,198.449997,41.086956,32,99.599998,100,68.400002,71.300003,68.300003
20161205131500,199.5,198.449997,41.086956,32,79.699997,0,68.599998,71.300003,68.300003
20161205133000,199.5,198.449997,41.086956,32,57.599998,100,67.199997,71.300003,68.300003
20161205134500,199.5,196.350006,40.652175,32,87.400002,100,68.0,71.300003,68.300003
20161205140000,199.5,198.449997,41.086956,32,89.199997,100,68.0,71.300003,68.300003
20161205141500,199.5,198.449997,41.086956,32,85.800003,100,67.800003,71.300003,68.300003
20161205143000,199.5,196.350006,40.652175,32,91.0,100,68.199997,71.300003,68.300003
20161205144500,199.5,200.550003,41.52174,32,98.800003,100,68.599998,71.300003,68.300003
20161205150000,199.5,198.449997,41.086956,32,57.200001,100,67.300003,71.300003,68.300003
20161205151500,199.5,200.550003,41.52174,32,88.099998,100,67.900002,71.300003,68.300003
20161205153000,199.5,200.550003,41.52174,32,81.099998,100,68.099998,71.300003,68.300003
20161205154500,199.5,202.649994,41.95652,32,86.199997,100,67.900002,71.300003,68.300003
20161205160000,199.5,200.550003,41.52174,32,88.699997,100,68.0,71.300003,68.300003
20161205161500,199.5,198.449997,41.086956,32,88.699997,100,68.400002,71.300003,68.300003
20161205163000,199.5,200.550003,41.52174,32,68.800003,0,68.300003,71.300003,68.300003
20161205164500,199.5,198.449997,41.086956,32,75.900002,100,67.199997,71.300003,68.300003
20161205170000,199.5,196.350006,40.652175,32,78.300003,100,68.099998,71.300003,68.300003
20161205171500,199.5,196.350006,40.652175,32,94.199997,100,67.800003,71.300003,68.300003
20161205173000,199.5,196.350006,40.652175,32,96.0,100,68.400002,71.300003,68.300003
20161205174500,199.5,198.449997,41.086956,32,60.799999,100,68.0,71.300003,68.300003
20161205180000,199.5,198.449997,41.086956,32,96.0,100,67.5,71.300003,68.300003
20161205181500,199.5,198.449997,41.086956,32,70.599998,100,67.800003,71.300003,68.300003
20161205183000,199.5,198.449997,41.086956,32,87.400002,100,68.0,71.300003,68.300003
20161205184500,199.5,196.350006,40.652175,32,97.800003,100,68.5,71.300003,68.300003
20161205190000,199.5,196.350006,40.652175,32,58.400002,100,67.800003,71.300003,68.300003
20161205191500,199.5,198.449997,41.086956,32,83.699997,100,67.5,71.300003,68.300003
20161205193000,199.5,198.449997,41.086956,32,83.699997,100,68.099998,71.300003,68.300003
20161205194500,199.5,198.449997,41.086956,32,88.0,100,68.099998,71.300003,68.300003
20161205200000,199.5,198.449997,41.086956,32,82.599998,100,67.900002,71.300003,68.300003
20161205201500,199.5,196.350006,40.652175,32,82.599998,100,67.900002,71.300003,68.300003
20161205203000,199.5,196.350006,40.652175,32,90.5,100,68.199997,71.300003,68.300003
20161205204500,199.5,200.550003,41.52174,32,83.800003,100,68.199997,71.300003,68.300003
20161205210000,199.5,198.449997,41.086956,32,93.099998,100,68.199997,71.300003,68.300003
20161205211500,199.5,198.449997,41.086956,32,87.300003,100,68.400002,71.300003,68.300003
20161205213000,199.5,196.350006,40.652175,32,85.599998,100,68.400002,71.300003,68.300003
20161205214500,199.5,198.449997,41.086956,32,93.5,100,68.5,71.300003,68.300003
20161205220000,199.5,198.449997,41.086956,32,85.599998,0,68.599998,71.300003,68.300003
20161205221500,199.5,198.449997,41.086956,32,58.0,100,67.599998,71.300003,68.300003
20161205223000,199.5,196.350006,40.652175,32,91.099998,100,67.699997,71.300003,68.300003
20161205224500,199.5,194.25,40.217391,32,73.5,100,67.900002,71.300003,68.300003
20161205230000,199.5,196.350006,40.652175,32,86.0,100,68.0,71.300003,68.300003
20161205231500,199.5,196.350006,40.652175,32,94.099998,100,68.099998,71.300003,68.300003
20161205233000,199.5,198.449997,41.086956,32,88.0,100,68.199997,71.300003,68.300003
20161205234500,199.5,196.350006,40.652175,32,84.400002,100,68.300003,71.300003,68.300003
20161206000000,199.5,200.550003,41.52174,32,91.800003,100,68.199997,71.300003,68.300003
20161206001500,199.5,200.550003,41.52174,32,87.900002,100,68.199997,71.300003,68.300003
20161206003000,199.5,198.449997,41.086956,32,82.599998,100,68.199997,71.300003,68.300003
20161206004500,199.5,200.550003,41.52174,32,92.300003,100,68.199997,71.300003,68.300003
20161206010000,199.5,200.550003,41.52174,32,82.099998,100,68.099998,71.300003,68.300003
20161206011500,199.5,200.550003,41.52174,32,92.300003,100,68.199997,71.300003,68.300003
20161206013000,199.5,200.550003,41.52174,32,83.199997,100,68.099998,71.300003,68.300003
20161206014500,199.5,202.649994,41.95652,32,89.800003,100,68.199997,71.300003,68.300003
20161206020000,199.5,202.649994,41.95652,32,85.599998,100,68.099998,71.300003,68.300003
20161206021500,199.5,205.800003,42.608696,32,87.300003,100,68.099998,71.300003,68.300003
20161206023000,199.5,205.800003,42.608696,32,84.900002,100,68.099998,71.300003,68.300003
20161206024500,199.5,202.649994,41.95652,32,84.900002,100,68.099998,71.300003,68.300003
20161206030000,199.5,206.850006,42.826088,32,87.699997,100,68.099998,71.300003,68.300003
20161206031500,199.5,202.649994,41.95652,32,82.5,100,68.0,71.300003,68.300003
20161206033000,199.5,202.649994,41.95652,32,90.5,100,68.099998,71.300003,68.300003
20161206034500,199.5,202.649994,41.95652,32,81.599998,100,68.0,71.300003,68.300003
20161206040000,199.5,202.649994,41.95652,32,93.0,100,68.199997,71.300003,68.300003
20161206041500,199.5,202.649994,41.95652,32,86.800003,100,68.400002,71.300003,68.300003
20161206043000,199.5,200.550003,41.52174,32,94.099998,0,68.599998,71.300003,68.300003
20161206044500,199.5,205.800003,42.608696,32,54.700001,100,67.300003,71.300003,68.300003
20161206050000,199.5,202.649994,41.95652,32,101.199997,100,67.599998,71.300003,68.300003
20161206051500,199.5,205.800003,42.608696,32,89.900002,100,68.099998,71.300003,68.300003
20161206053000,199.5,205.800003,42.608696,32,87.400002,100,67.5,71.300003,68.300003
20161206054500,199.5,196.350006,40.652175,32,101.900002,100,68.099998,71.300003,68.300003
20161206060000,199.5,193.199997,39.999999,32,91.400002,100,68.300003,71.300003,68.300003
20161206061500,199.5,193.199997,39.999999,32,94.699997,100,68.400002,71.300003,68.300003
20161206063000,199.5,202.649994,41.95652,32,58.099998,0,67.900002,71.300003,68.300003
20161206064500,199.5,200.550003,41.52174,32,92.699997,100,67.300003,71.300003,68.300003
20161206070000,199.5,200.550003,41.52174,32,88.699997,100,68.099998,71.300003,68.300003
20161206071500,199.5,202.649994,41.95652,32,98.5,100,68.400002,71.300003,68.300003
20161206073000,199.5,200.550003,41.52174,32,88.0,100,68.599998,71.300003,68.300003
20161206074500,199.5,200.550003,41.52174,32,55.599998,100,67.599998,71.300003,68.300003
20161206080000,199.5,198.449997,41.086956,32,89.800003,100,68.0,71.300003,68.300003
20161206081500,199.5,205.800003,42.608696,32,83.0,100,68.0,71.300003,68.300003
20161206083000,199.5,205.800003,42.608696,32,76.099998,0,68.599998,71.300003,68.300003
20161206084500,199.5,205.800003,42.608696,32,54.700001,0,68.300003,71.300003,68.300003
20161206090000,199.5,205.800003,42.608696,32,53.5,0,68.199997,71.300003,68.300003
20161206091500,199.5,205.800003,42.608696,32,53.5,100,68.099998,71.300003,68.300003
20161206093000,199.5,205.800003,42.608696,32,53.5,0,68.599998,71.300003,68.300003
20161206094500,199.5,205.800003,42.608696,32,53.5,0,68.599998,71.300003,68.300003
20161206100000,199.5,205.800003,42.608696,32,53.5,0,68.800003,71.300003,68.300003
20161206101500,199.5,200.550003,41.52174,32,53.5,0,68.300003,71.300003,68.300003
20161206103000,199.5,202.649994,41.95652,32,53.5,100,67.900002,71.300003,68.300003
20161206104500,199.5,205.800003,42.608696,32,54.299999,100,68.099998,71.300003,68.300003
20161206110000,199.5,205.800003,42.608696,32,54.299999,100,67.900002,71.300003,68.300003
20161206111500,199.5,202.649994,41.95652,32,54.299999,100,68.099998,71.300003,68.300003
20161206113000,199.5,205.800003,42.608696,32,54.299999,0,68.400002,71.300003,68.300003
20161206114500,199.5,200.550003,41.52174,32,54.299999,0,68.199997,71.300003,68.300003
20161206120000,199.5,202.649994,41.95652,32,54.299999,0,68.400002,71.300003,68.300003
20161206121500,199.5,200.550003,41.52174,32,54.299999,0,68.800003,71.300003,68.300003
20161206123000,199.5,202.649994,41.95652,32,54.299999,0,68.699997,71.300003,68.300003
20161206124500,199.5,200.550003,41.52174,32,54.299999,0,68.900002,71.300003,68.300003
20161206130000,199.5,202.649994,41.95652,32,97.800003,100,70.0,75.5,72.5
20161206131500,199.5,198.449997,41.086956,32,95.900002,100,72.099998,75.699997,72.699997
20161206133000,199.5,200.550003,41.52174,32,110.099998,100,71.099998,75.699997,72.699997
20161206134500,199.5,486.149994,100.652173,57,76.300003,0,70.900002,70.400002,67.400002
20161206140000,199.5,268.799988,55.652171,37,54.299999,0,69.099998,70.400002,67.400002
20161206141500,199.5,216.300003,44.782609,33,55.200001,0,69.099998,70.400002,67.400002
20161206143000,199.5,216.300003,44.782609,33,55.200001,0,68.900002,70.400002,67.400002
20161206144500,199.5,216.300003,44.782609,33,55.200001,0,68.800003,70.400002,67.400002
20161206150000,199.5,216.300003,44.782609,33,55.200001,0,68.599998,70.400002,67.400002
20161206151500,199.5,216.300003,44.782609,33,55.200001,0,68.5,70.400002,67.400002
20161206153000,199.5,216.300003,44.782609,33,55.200001,0,68.099998,70.400002,67.400002
20161206154500,199.5,219.449997,45.434782,33,55.200001,0,68.0,70.400002,67.400002
20161206160000,199.5,216.300003,44.782609,33,55.200001,0,68.099998,70.400002,67.400002
20161206161500,199.5,216.300003,44.782609,33,54.299999,0,67.699997,70.400002,67.400002
20161206163000,199.5,213.149994,44.130434,33,54.299999,0,67.599998,70.400002,67.400002
20161206164500,199.5,213.149994,44.130434,33,54.299999,0,67.5,70.400002,67.400002
20161206170000,199.5,213.149994,44.130434,33,54.299999,0,67.400002,70.400002,67.400002
20161206171500,199.5,213.149994,44.130434,33,54.299999,0,67.400002,70.400002,67.400002
20161206173000,199.5,213.149994,44.130434,33,54.299999,0,67.300003,70.400002,67.400002
20161206174500,199.5,213.149994,44.130434,33,54.299999,0,67.300003,70.400002,67.400002
20161206180000,199.5,213.149994,44.130434,33,54.299999,0,67.199997,70.400002,67.400002
20161206181500,199.5,213.149994,44.130434,33,54.299999,100,67.099998,70.400002,67.400002
20161206183000,199.5,208.949997,43.260869,33,53.5,100,67.0,70.400002,67.400002
20161206184500,199.5,211.050003,43.695653,33,53.5,100,66.900002,70.400002,67.400002
20161206190000,199.5,211.050003,43.695653,33,55.5,100,66.900002,70.400002,67.400002
20161206191500,199.5,211.050003,43.695653,33,61.900002,100,66.900002,70.400002,67.400002
20161206193000,199.5,211.050003,43.695653,33,82.099998,100,67.199997,70.400002,67.400002
20161206194500,199.5,211.050003,43.695653,33,76.5,0,67.699997,70.400002,67.400002
20161206200000,199.5,211.050003,43.695653,33,55.599998,100,67.099998,70.400002,67.400002
20161206201500,199.5,211.050003,43.695653,33,54.299999,100,67.0,70.400002,67.400002
20161206203000,199.5,211.050003,43.695653,33,54.299999,100,66.900002,70.400002,67.400002
20161206204500,199.5,211.050003,43.695653,33,56.700001,100,66.800003,70.400002,67.400002
20161206210000,199.5,211.050003,43.695653,33,65.300003,100,66.900002,70.400002,67.400002
20161206211500,199.5,211.050003,43.695653,33,90.5,100,67.199997,70.400002,67.400002
20161206213000,199.5,211.050003,43.695653,33,82.599998,100,67.5,70.400002,67.400002
20161206214500,199.5,211.050003,43.695653,33,63.599998,0,67.5,70.400002,67.400002
20161206220000,199.5,214.199997,44.347825,33,54.700001,100,67.099998,70.400002,67.400002
20161206221500,199.5,206.850006,42.826088,33,53.900002,100,66.900002,70.400002,67.400002
20161206223000,199.5,206.850006,42.826088,33,58.299999,100,66.699997,70.400002,67.400002
20161206224500,199.5,206.850006,42.826088,33,84.199997,100,67.0,70.400002,67.400002
20161206230000,199.5,206.850006,42.826088,33,82.099998,100,67.400002,70.400002,67.400002
20161206231500,199.5,206.850006,42.826088,33,93.5,100,67.599998,70.400002,67.400002
20161206233000,199.5,206.850006,42.826088,33,57.200001,0,67.300003,70.400002,67.400002
20161206234500,199.5,206.850006,42.826088,33,54.299999,100,67.0,70.400002,67.400002
20161207000000,199.5,206.850006,42.826088,33,54.299999,100,66.699997,70.400002,67.400002
20161207001500,199.5,208.949997,43.260869,33,70.300003,100,66.699997,70.400002,67.400002
20161207003000,199.5,202.649994,41.95652,33,87.0,100,67.199997,70.400002,67.400002
20161207004500,199.5,205.800003,42.608696,33,88.099998,100,67.400002,70.400002,67.400002
20161207010000,199.5,208.949997,43.260869,33,81.699997,100,67.5,70.400002,67.400002
20161207011500,199.5,198.449997,41.086956,33,91.699997,100,67.599998,70.400002,67.400002
20161207013000,199.5,200.550003,41.52174,33,69.199997,0,67.699997,70.400002,67.400002
20161207014500,199.5,200.550003,41.52174,33,55.599998,0,67.300003,70.400002,67.400002
20161207020000,199.5,205.800003,42.608696,33,53.900002,100,66.900002,70.400002,67.400002
20161207021500,199.5,202.649994,41.95652,33,55.099998,100,66.699997,70.400002,67.400002
20161207023000,199.5,205.800003,42.608696,33,71.300003,100,66.699997,70.400002,67.400002
20161207024500,199.5,202.649994,41.95652,33,87.5,100,67.400002,70.400002,67.400002
20161207030000,199.5,200.550003,41.52174,33,85.699997,0,67.699997,70.400002,67.400002
20161207031500,199.5,202.649994,41.95652,33,56.400002,100,67.099998,70.400002,67.400002
20161207033000,199.5,200.550003,41.52174,33,54.700001,100,66.800003,70.400002,67.400002
20161207034500,199.5,200.550003,41.52174,33,59.900002,100,66.699997,70.400002,67.400002
20161207040000,199.5,202.649994,41.95652,33,83.0,100,67.0,70.400002,67.400002
20161207041500,199.5,200.550003,41.52174,33,90.900002,100,67.199997,70.400002,67.400002
20161207043000,199.5,202.649994,41.95652,33,85.800003,100,67.400002,70.400002,67.400002
20161207044500,199.5,200.550003,41.52174,33,82.5,100,67.5,70.400002,67.400002
20161207050000,199.5,202.649994,41.95652,33,89.400002,100,67.599998,70.400002,67.400002
20161207051500,199.5,202.649994,41.95652,33,56.0,0,67.199997,70.400002,67.400002
20161207053000,199.5,205.800003,42.608696,33,54.299999,100,66.900002,70.400002,67.400002
20161207054500,199.5,205.800003,42.608696,33,57.5,100,66.699997,70.400002,67.400002
20161207060000,199.5,202.649994,41.95652,33,88.699997,100,66.900002,70.400002,67.400002
20161207061500,199.5,205.800003,42.608696,33,86.300003,100,67.199997,70.400002,67.400002
20161207063000,199.5,202.649994,41.95652,33,89.300003,100,67.400002,70.400002,67.400002
20161207064500,199.5,206.850006,42.826088,33,83.699997,100,67.400002,70.400002,67.400002
20161207070000,199.5,200.550003,41.52174,33,92.0,100,67.5,70.400002,67.400002
20161207071500,199.5,205.800003,42.608696,33,83.199997,100,67.599998,70.400002,67.400002
20161207073000,199.5,205.800003,42.608696,33,59.599998,0,67.599998,70.400002,67.400002
20161207074500,199.5,205.800003,42.608696,33,55.599998,100,67.0,70.400002,67.400002
20161207080000,199.5,208.949997,43.260869,33,55.599998,100,66.699997,70.400002,67.400002
20161207081500,199.5,211.050003,43.695653,33,88.699997,100,66.900002,70.400002,67.400002
20161207083000,199.5,211.050003,43.695653,33,85.0,100,67.5,70.400002,67.400002
20161207084500,199.5,211.050003,43.695653,33,60.799999,0,67.400002,70.400002,67.400002
20161207090000,199.5,206.850006,42.826088,33,55.200001,100,66.800003,70.400002,67.400002
20161207091500,199.5,208.949997,43.260869,33,57.099998,100,66.699997,70.400002,67.400002
20161207093000,199.5,206.850006,42.826088,33,94.699997,100,66.900002,70.400002,67.400002
20161207094500,199.5,206.850006,42.826088,33,91.099998,100,67.5,70.400002,67.400002
20161207100000,199.5,202.649994,41.95652,33,62.0,0,67.400002,70.400002,67.400002
20161207101500,199.5,206.850006,42.826088,33,56.400002,100,66.900002,70.400002,67.400002
20161207103000,199.5,208.949997,43.260869,33,57.099998,100,66.699997,70.400002,67.400002
20161207104500,199.5,202.649994,41.95652,33,80.0,100,66.800003,70.400002,67.400002
20161207110000,199.5,205.800003,42.608696,33,87.400002,100,67.300003,70.400002,67.400002
20161207111500,199.5,205.800003,42.608696,33,92.5,100,67.599998,70.400002,67.400002
20161207113000,199.5,205.800003,42.608696,33,77.5,0,67.699997,70.400002,67.400002
20161207114500,199.5,200.550003,41.52174,33,56.799999,0,67.199997,70.400002,67.400002
20161207120000,199.5,202.649994,41.95652,33,56.799999,100,66.900002,70.400002,67.400002
20161207121500,199.5,202.649994,41.95652,33,56.799999,100,66.699997,70.400002,67.400002
20161207123000,199.5,205.800003,42.608696,33,76.300003,100,66.900002,70.400002,67.400002
20161207124500,199.5,205.800003,42.608696,33,83.099998,100,67.099998,70.400002,67.400002
20161207130000,199.5,205.800003,42.608696,33,79.199997,100,67.199997,70.400002,67.400002
20161207131500,199.5,205.800003,42.608696,33,77.699997,100,67.199997,70.400002,67.400002
20161207133000,199.5,205.800003,42.608696,33,83.099998,100,67.199997,70.400002,67.400002
20161207134500,199.5,205.800003,42.608696,33,81.199997,100,67.300003,70.400002,67.400002
20161207140000,199.5,202.649994,41.95652,33,77.800003,100,67.199997,70.400002,67.400002
20161207141500,199.5,205.800003,42.608696,33,83.099998,100,67.099998,70.400002,67.400002
20161207143000,199.5,202.649994,41.95652,33,79.199997,100,67.199997,70.400002,67.400002
20161207144500,199.5,206.850006,42.826088,33,78.199997,100,67.199997,70.400002,67.400002
20161207150000,199.5,206.850006,42.826088,33,83.099998,100,67.300003,70.400002,67.400002
20161207151500,199.5,206.850006,42.826088,33,78.699997,100,67.300003,70.400002,67.400002
20161207153000,199.5,206.850006,42.826088,33,79.599998,100,67.300003,70.400002,67.400002
20161207154500,199.5,208.949997,43.260869,33,83.0,100,67.400002,70.400002,67.400002
20161207160000,199.5,205.800003,42.608696,33,79.199997,100,67.400002,70.400002,67.400002
20161207161500,199.5,205.800003,42.608696,33,79.199997,100,67.400002,70.400002,67.400002
20161207163000,199.5,208.949997,43.260869,33,82.099998,100,67.400002,70.400002,67.400002
20161207164500,199.5,213.149994,44.130434,33,77.800003,100,67.599998,70.400002,67.400002
20161207170000,199.5,213.149994,44.130434,33,63.599998,0,67.599998,70.400002,67.400002
20161207171500,199.5,206.850006,42.826088,33,57.200001,0,67.300003,70.400002,67.400002
20161207173000,199.5,211.050003,43.695653,33,56.400002,100,66.800003,70.400002,67.400002
20161207174500,199.5,211.050003,43.695653,33,59.599998,100,66.599998,70.400002,67.400002
20161207180000,199.5,211.050003,43.695653,33,88.0,100,67.0,70.400002,67.400002
20161207181500,199.5,211.050003,43.695653,33,88.0,100,67.599998,70.400002,67.400002
20161207183000,199.5,211.050003,43.695653,33,63.400002,0,67.300003,70.400002,67.400002
20161207184500,199.5,211.050003,43.695653,33,56.799999,100,66.900002,70.400002,67.400002
20161207190000,199.5,211.050003,43.695653,33,57.900002,100,66.900002,70.400002,67.400002
20161207191500,199.5,211.050003,43.695653,33,59.5,100,66.699997,70.400002,67.400002
20161207193000,199.5,211.050003,43.695653,33,86.199997,100,67.199997,70.400002,67.400002
20161207194500,199.5,211.050003,43.695653,33,84.300003,100,67.5,70.400002,67.400002
20161207200000,199.5,211.050003,43.695653,33,60.0,0,67.400002,70.400002,67.400002
20161207201500,199.5,214.199997,44.347825,33,56.400002,100,67.099998,70.400002,67.400002
20161207203000,199.5,211.050003,43.695653,33,55.599998,100,66.900002,70.400002,67.400002
20161207204500,199.5,211.050003,43.695653,33,55.599998,100,66.800003,70.400002,67.400002
20161207210000,199.5,214.199997,44.347825,33,62.400002,100,66.800003,70.400002,67.400002
20161207211500,199.5,211.050003,43.695653,33,93.5,100,67.199997,70.400002,67.400002
20161207213000,199.5,211.050003,43.695653,33,84.400002,100,67.599998,70.400002,67.400002
20161207214500,199.5,211.050003,43.695653,33,90.599998,100,67.599998,70.400002,67.400002
20161207220000,199.5,211.050003,43.695653,33,58.0,100,67.099998,70.400002,67.400002
20161207221500,199.5,211.050003,43.695653,33,56.400002,100,66.699997,70.400002,67.400002
20161207223000,199.5,211.050003,43.695653,33,89.900002,100,66.900002,70.400002,67.400002
20161207224500,199.5,211.050003,43.695653,33,81.800003,100,67.199997,70.400002,67.400002
20161207230000,199.5,211.050003,43.695653,33,81.800003,100,67.099998,70.400002,67.400002
20161207231500,199.5,214.199997,44.347825,33,85.400002,100,67.199997,70.400002,67.400002
20161207233000,199.5,214.199997,44.347825,33,79.699997,100,67.199997,70.400002,67.400002
20161207234500,199.5,211.050003,43.695653,33,86.099998,100,67.199997,70.400002,67.400002
20161208000000,199.5,211.050003,43.695653,33,81.099998,100,67.199997,70.400002,67.400002
20161208001500,199.5,211.050003,43.695653,33,83.900002,100,67.300003,70.400002,67.400002
20161208003000,199.5,211.050003,43.695653,33,81.599998,100,67.300003,70.400002,67.400002
20161208004500,199.5,214.199997,44.347825,33,82.5,100,67.400002,70.400002,67.400002
20161208010000,199.5,211.050003,43.695653,33,83.5,100,67.400002,70.400002,67.400002
20161208011500,199.5,211.050003,43.695653,33,81.099998,100,67.400002,70.400002,67.400002
20161208013000,199.5,211.050003,43.695653,33,84.5,100,67.400002,70.400002,67.400002
20161208014500,199.5,211.050003,43.695653,33,80.099998,100,67.400002,70.400002,67.400002
20161208020000,199.5,214.199997,44.347825,33,86.199997,100,67.400002,70.400002,67.400002
20161208021500,199.5,214.199997,44.347825,33,79.199997,100,67.400002,70.400002,67.400002
20161208023000,199.5,211.050003,43.695653,33,86.199997,100,67.300003,70.400002,67.400002
20161208024500,199.5,211.050003,43.695653,33,80.199997,100,67.300003,70.400002,67.400002
20161208030000,199.5,211.050003,43.695653,33,83.099998,100,67.199997,70.400002,67.400002
20161208031500,199.5,211.050003,43.695653,33,82.099998,100,67.199997,70.400002,67.400002
20161208033000,199.5,211.050003,43.695653,33,80.5,100,67.300003,70.400002,67.400002
20161208034500,199.5,214.199997,44.347825,33,83.300003,100,67.199997,70.400002,67.400002
20161208040000,199.5,211.050003,43.695653,33,79.699997,100,67.199997,70.400002,67.400002
20161208041500,199.5,211.050003,43.695653,33,83.199997,100,67.099998,70.400002,67.400002
20161208043000,199.5,216.300003,44.782609,33,81.099998,100,67.099998,70.400002,67.400002
20161208044500,199.5,216.300003,44.782609,33,82.199997,100,67.099998,70.400002,67.400002
20161208050000,199.5,213.149994,44.130434,33,96.099998,100,67.5,70.400002,67.400002
20161208051500,199.5,218.399994,45.21739,33,58.0,100,67.099998,70.400002,67.400002
20161208053000,199.5,213.149994,44.130434,33,57.099998,100,66.5,70.400002,67.400002
20161208054500,199.5,213.149994,44.130434,33,82.599998,100,66.900002,70.400002,67.400002
20161208060000,199.5,213.149994,44.130434,33,89.199997,100,67.099998,70.400002,67.400002
20161208061500,199.5,213.149994,44.130434,33,81.599998,100,67.099998,70.400002,67.400002
20161208063000,199.5,208.949997,43.260869,33,91.099998,100,67.199997,70.400002,67.400002
20161208064500,199.5,213.149994,44.130434,33,81.599998,100,67.300003,70.400002,67.400002
20161208070000,199.5,206.850006,42.826088,33,87.5,100,67.300003,70.400002,67.400002
20161208071500,199.5,213.149994,44.130434,33,82.0,100,67.300003,70.400002,67.400002
20161208073000,199.5,213.149994,44.130434,33,89.900002,100,67.400002,70.400002,67.400002
20161208074500,199.5,213.149994,44.130434,33,82.199997,100,67.400002,70.400002,67.400002
20161208080000,199.5,208.949997,43.260869,33,85.699997,100,67.599998,70.400002,67.400002
20161208081500,199.5,213.149994,44.130434,33,87.400002,100,67.599998,70.400002,67.400002
20161208083000,199.5,213.149994,44.130434,33,55.599998,0,67.599998,70.400002,67.400002
20161208084500,199.5,216.300003,44.782609,33,53.5,100,66.900002,70.400002,67.400002
20161208090000,199.5,216.300003,44.782609,33,56.299999,100,66.699997,70.400002,67.400002
20161208091500,199.5,216.300003,44.782609,33,57.5,100,66.800003,70.400002,67.400002
20161208093000,199.5,216.300003,44.782609,33,78.699997,100,67.400002,70.400002,67.400002
20161208094500,199.5,216.300003,44.782609,33,59.200001,0,67.699997,70.400002,67.400002
20161208100000,199.5,211.050003,43.695653,33,54.299999,100,67.099998,70.400002,67.400002
20161208111500,199.5,301.350006,62.391306,19,55.200001,0,67.5,70.400002,67.400002
20161208113000,199.5,196.350006,40.652175,10,52.700001,0,67.599998,70.400002,67.400002
20161208114500,199.5,202.649994,41.95652,33,52.700001,0,67.800003,70.400002,67.400002
20161208120000,199.5,196.350006,40.652175,32,51.900002,0,67.300003,70.400002,67.400002
20161208121500,199.5,198.449997,41.086956,32,51.900002,100,66.800003,70.400002,67.400002
20161208123000,199.5,200.550003,41.52174,32,55.900002,100,66.599998,70.400002,67.400002
20161208124500,199.5,200.550003,41.52174,32,86.800003,100,67.099998,70.400002,67.400002
20161208130000,199.5,200.550003,41.52174,32,95.5,100,67.5,70.400002,67.400002
20161208131500,199.5,196.350006,40.652175,32,60.400002,0,67.5,70.400002,67.400002
20161208133000,199.5,196.350006,40.652175,32,53.099998,100,66.800003,70.400002,67.400002
20161208134500,199.5,198.449997,41.086956,32,56.400002,100,66.400002,70.400002,67.400002
20161208140000,199.5,208.949997,43.260869,32,84.099998,100,67.099998,70.400002,67.400002
20161208141500,199.5,206.850006,42.826088,32,87.5,100,67.5,70.400002,67.400002
20161208143000,199.5,206.850006,42.826088,32,58.799999,0,67.400002,70.400002,67.400002
20161208144500,199.5,206.850006,42.826088,32,52.299999,100,66.800003,70.400002,67.400002
20161208150000,199.5,206.850006,42.826088,32,64.400002,100,66.599998,70.400002,67.400002
20161208151500,199.5,200.550003,41.52174,32,83.099998,100,66.900002,70.400002,67.400002
20161208153000,199.5,205.800003,42.608696,32,89.599998,100,67.400002,70.400002,67.400002
20161208154500,199.5,202.649994,41.95652,32,89.599998,100,67.599998,70.400002,67.400002
20161208160000,199.5,206.850006,42.826088,32,72.800003,0,67.599998,70.400002,67.400002
20161208161500,199.5,206.850006,42.826088,32,53.099998,100,66.800003,70.400002,67.400002
20161208163000,199.5,206.850006,42.826088,32,55.5,100,66.599998,70.400002,67.400002
20161208164500,199.5,202.649994,41.95652,32,90.0,100,67.099998,70.400002,67.400002
20161208170000,199.5,206.850006,42.826088,32,98.900002,100,67.599998,70.400002,67.400002
20161208171500,199.5,202.649994,41.95652,32,53.900002,100,66.900002,70.400002,67.400002
20161208173000,199.5,206.850006,42.826088,32,54.700001,100,66.599998,70.400002,67.400002
20161208174500,199.5,206.850006,42.826088,32,84.900002,100,67.0,70.400002,67.400002
20161208180000,199.5,206.850006,42.826088,32,84.900002,100,67.5,70.400002,67.400002
20161208181500,199.5,206.850006,42.826088,32,92.199997,100,67.5,70.400002,67.400002
20161208183000,199.5,206.850006,42.826088,32,82.599998,100,67.599998,70.400002,67.400002
20161208184500,199.5,206.850006,42.826088,32,86.900002,100,67.599998,70.400002,67.400002
20161208190000,199.5,206.850006,42.826088,32,92.300003,100,67.599998,70.400002,67.400002
20161208191500,199.5,208.949997,43.260869,32,62.5,0,67.599998,70.400002,67.400002
20161208193000,199.5,205.800003,42.608696,32,52.799999,100,66.900002,70.400002,67.400002
20161208194500,199.5,208.949997,43.260869,32,52.799999,100,66.699997,70.400002,67.400002
20161208200000,199.5,208.949997,43.260869,32,92.800003,100,66.800003,70.400002,67.400002
20161208201500,199.5,208.949997,43.260869,32,84.599998,100,67.599998,70.400002,67.400002
20161208203000,199.5,205.800003,42.608696,32,56.400002,0,67.199997,70.400002,67.400002
20161208204500,199.5,205.800003,42.608696,32,52.599998,100,66.5,70.400002,67.400002
20161208210000,199.5,208.949997,43.260869,32,86.800003,100,66.900002,70.400002,67.400002
20161208211500,199.5,206.850006,42.826088,32,92.5,100,67.400002,70.400002,67.400002
20161208213000,199.5,206.850006,42.826088,32,62.099998,0,67.300003,70.400002,67.400002
20161208214500,199.5,206.850006,42.826088,32,52.299999,100,66.699997,70.400002,67.400002
20161208220000,199.5,211.050003,43.695653,32,76.800003,100,66.400002,70.400002,67.400002
20161208221500,199.5,211.050003,43.695653,32,96.699997,100,67.400002,70.400002,67.400002
20161208223000,199.5,206.850006,42.826088,32,78.599998,0,67.699997,70.400002,67.400002
20161208224500,199.5,208.949997,43.260869,32,52.700001,100,66.699997,70.400002,67.400002
20161208230000,199.5,211.050003,43.695653,32,72.599998,100,66.400002,70.400002,67.400002
20161208231500,199.5,211.050003,43.695653,32,92.400002,100,67.300003,70.400002,67.400002
20161208233000,199.5,206.850006,42.826088,32,95.300003,100,67.5,70.400002,67.400002
20161208234500,199.5,208.949997,43.260869,32,88.599998,100,67.599998,70.400002,67.400002
20161209000000,199.5,208.949997,43.260869,32,54.299999,100,67.099998,70.400002,67.400002
20161209001500,199.5,208.949997,43.260869,32,51.599998,100,66.599998,70.400002,67.400002
20161209003000,199.5,208.949997,43.260869,32,97.199997,100,66.699997,70.400002,67.400002
20161209004500,199.5,206.850006,42.826088,32,92.199997,100,67.199997,70.400002,67.400002
20161209010000,199.5,208.949997,43.260869,32,86.199997,100,67.199997,70.400002,67.400002
20161209011500,199.5,202.649994,41.95652,32,89.300003,100,67.599998,70.400002,67.400002
20161209013000,199.5,202.649994,41.95652,32,96.800003,100,67.599998,70.400002,67.400002
20161209014500,199.5,202.649994,41.95652,32,53.5,100,66.900002,70.400002,67.400002
20161209020000,199.5,208.949997,43.260869,32,55.5,100,66.400002,70.400002,67.400002
20161209021500,199.5,206.850006,42.826088,32,85.599998,100,67.0,70.400002,67.400002
20161209023000,199.5,208.949997,43.260869,32,90.5,100,67.400002,70.400002,67.400002
20161209024500,199.5,206.850006,42.826088,32,97.5,100,67.5,70.400002,67.400002
20161209030000,199.5,206.850006,42.826088,32,94.300003,100,67.599998,70.400002,67.400002
20161209031500,199.5,208.949997,43.260869,32,62.400002,0,67.400002,70.400002,67.400002
20161209033000,199.5,208.949997,43.260869,32,50.700001,100,66.699997,70.400002,67.400002
20161209034500,199.5,208.949997,43.260869,32,83.199997,100,66.5,70.400002,67.400002
20161209040000,199.5,206.850006,42.826088,32,97.800003,100,67.099998,70.400002,67.400002
20161209041500,199.5,208.949997,43.260869,32,93.400002,100,67.300003,70.400002,67.400002
20161209043000,199.5,208.949997,43.260869,32,87.099998,100,67.400002,70.400002,67.400002
20161209044500,199.5,206.850006,42.826088,32,87.099998,100,67.5,70.400002,67.400002
20161209050000,199.5,208.949997,43.260869,32,60.0,0,67.300003,70.400002,67.400002
20161209051500,199.5,208.949997,43.260869,32,50.700001,100,66.599998,70.400002,67.400002
20161209053000,199.5,206.850006,42.826088,32,92.199997,100,66.699997,70.400002,67.400002
20161209054500,199.5,206.850006,42.826088,32,86.199997,100,67.199997,70.400002,67.400002
20161209060000,199.5,211.050003,43.695653,32,88.099998,100,67.400002,70.400002,67.400002
20161209061500,199.5,211.050003,43.695653,32,95.400002,100,67.5,70.400002,67.400002
20161209063000,199.5,211.050003,43.695653,32,96.5,100,67.5,70.400002,67.400002
20161209064500,199.5,206.850006,42.826088,32,88.900002,100,67.599998,70.400002,67.400002
20161209070000,199.5,211.050003,43.695653,32,85.599998,100,67.599998,70.400002,67.400002
20161209071500,199.5,211.050003,43.695653,32,91.5,100,67.599998,70.400002,67.400002
20161209073000,199.5,206.850006,42.826088,32,96.5,100,67.599998,70.400002,67.400002
20161209074500,199.5,208.949997,43.260869,32,88.599998,100,67.599998,70.400002,67.400002
20161209080000,199.5,211.050003,43.695653,32,84.400002,100,67.599998,70.400002,67.400002
20161209081500,199.5,211.050003,43.695653,32,94.199997,100,67.599998,70.400002,67.400002
20161209083000,199.5,211.050003,43.695653,32,94.199997,100,67.599998,70.400002,67.400002
20161209084500,199.5,211.050003,43.695653,32,86.199997,100,67.400002,70.400002,67.400002
20161209090000,199.5,211.050003,43.695653,32,86.199997,100,67.300003,70.400002,67.400002
20161209091500,199.5,211.050003,43.695653,32,94.199997,100,67.5,70.400002,67.400002
20161209093000,199.5,211.050003,43.695653,32,94.199997,100,67.599998,70.400002,67.400002
20161209094500,199.5,211.050003,43.695653,32,87.0,100,67.599998,70.400002,67.400002
20161209100000,199.5,211.050003,43.695653,32,53.099998,100,67.0,70.400002,67.400002
20161209101500,199.5,211.050003,43.695653,32,50.299999,100,66.599998,70.400002,67.400002
20161209103000,199.5,211.050003,43.695653,32,97.800003,100,66.599998,70.400002,67.400002
20161209104500,199.5,211.050003,43.695653,32,89.199997,100,67.300003,70.400002,67.400002
20161209110000,199.5,211.050003,43.695653,32,85.599998,100,67.5,70.400002,67.400002
20161209111500,199.5,211.050003,43.695653,32,54.299999,100,66.900002,70.400002,67.400002
20161209113000,199.5,211.050003,43.695653,32,54.299999,100,66.400002,70.400002,67.400002
20161209114500,199.5,211.050003,43.695653,32,89.099998,100,67.099998,70.400002,67.400002
20161209120000,199.5,211.050003,43.695653,32,84.400002,100,67.599998,70.400002,67.400002
20161209121500,199.5,211.050003,43.695653,32,52.299999,100,66.699997,70.400002,67.400002
20161209123000,199.5,211.050003,43.695653,32,82.900002,100,66.5,70.400002,67.400002
20161209124500,199.5,211.050003,43.695653,32,82.900002,100,67.400002,70.400002,67.400002
20161209130000,199.5,211.050003,43.695653,32,82.900002,100,67.599998,70.400002,67.400002
20161209131500,199.5,211.050003,43.695653,32,90.5,100,67.599998,70.400002,67.400002
20161209133000,199.5,211.050003,43.695653,32,53.5,100,66.800003,70.400002,67.400002
20161209134500,199.5,205.800003,42.608696,32,53.5,100,66.599998,70.400002,67.400002
20161209140000,199.5,205.800003,42.608696,32,82.5,100,67.099998,70.400002,67.400002
20161209141500,199.5,205.800003,42.608696,32,57.5,0,67.300003,70.400002,67.400002
20161209143000,199.5,205.800003,42.608696,32,52.900002,100,66.699997,70.400002,67.400002
20161209144500,199.5,205.800003,42.608696,32,56.700001,100,66.699997,70.400002,67.400002
20161209150000,199.5,205.800003,42.608696,32,64.0,100,67.099998,70.400002,67.400002
20161209151500,199.5,200.550003,41.52174,32,72.900002,100,67.099998,70.400002,67.400002
20161209153000,199.5,206.850006,42.826088,32,74.0,100,67.400002,70.400002,67.400002
20161209154500,199.5,206.850006,42.826088,32,76.400002,100,67.599998,70.400002,67.400002
20161209160000,199.5,206.850006,42.826088,32,55.599998,0,67.599998,70.400002,67.400002
20161209161500,199.5,206.850006,42.826088,32,53.5,0,67.199997,70.400002,67.400002
20161209163000,199.5,206.850006,42.826088,32,52.299999,0,67.199997,70.400002,67.400002
20161209164500,199.5,206.850006,42.826088,32,52.299999,100,67.099998,70.400002,67.400002
20161209170000,199.5,206.850006,42.826088,32,52.299999,100,67.0,70.400002,67.400002
20161209171500,199.5,206.850006,42.826088,32,52.299999,100,67.0,70.400002,67.400002
20161209173000,199.5,206.850006,42.826088,32,53.900002,100,67.0,70.400002,67.400002
20161209174500,199.5,206.850006,42.826088,32,56.299999,100,67.099998,70.400002,67.400002
20161209180000,199.5,206.850006,42.826088,32,56.299999,100,67.0,70.400002,67.400002
20161209181500,199.5,202.649994,41.95652,32,64.0,100,67.099998,70.400002,67.400002
20161209183000,199.5,205.800003,42.608696,32,64.0,100,67.199997,70.400002,67.400002
20161209184500,199.5,202.649994,41.95652,32,71.400002,100,66.800003,70.400002,67.400002
20161209190000,199.5,200.550003,41.52174,32,91.099998,100,67.599998,70.400002,67.400002
20161209191500,199.5,200.550003,41.52174,32,57.200001,0,67.199997,70.400002,67.400002
20161209193000,199.5,202.649994,41.95652,32,53.099998,100,66.5,70.400002,67.400002
20161209194500,199.5,202.649994,41.95652,32,61.5,100,66.800003,70.400002,67.400002
20161209200000,199.5,202.649994,41.95652,32,73.900002,100,67.099998,70.400002,67.400002
20161209201500,199.5,200.550003,41.52174,32,72.5,100,67.199997,70.400002,67.400002
20161209203000,199.5,202.649994,41.95652,32,72.5,100,67.199997,70.400002,67.400002
20161209204500,199.5,202.649994,41.95652,32,75.0,100,67.199997,70.400002,67.400002
20161209210000,199.5,200.550003,41.52174,32,73.900002,100,67.099998,70.400002,67.400002
20161209211500,199.5,200.550003,41.52174,32,72.0,100,67.0,70.400002,67.400002
20161209213000,199.5,202.649994,41.95652,32,94.699997,100,67.199997,70.400002,67.400002
20161209214500,199.5,200.550003,41.52174,32,87.400002,100,67.699997,70.400002,67.400002
20161209220000,199.5,202.649994,41.95652,32,52.700001,100,66.900002,70.400002,67.400002
20161209221500,199.5,202.649994,41.95652,32,51.799999,100,66.699997,70.400002,67.400002
20161209223000,199.5,200.550003,41.52174,32,91.699997,100,66.900002,70.400002,67.400002
20161209224500,199.5,200.550003,41.52174,32,84.300003,100,67.300003,70.400002,67.400002
20161209230000,199.5,205.800003,42.608696,32,81.300003,100,67.300003,70.400002,67.400002
20161209231500,199.5,205.800003,42.608696,32,84.0,100,67.300003,70.400002,67.400002
20161209233000,199.5,205.800003,42.608696,32,90.599998,100,67.400002,70.400002,67.400002
20161209234500,199.5,205.800003,42.608696,32,88.0,100,67.400002,70.400002,67.400002
20161210000000,199.5,205.800003,42.608696,32,81.5,100,67.400002,70.400002,67.400002
20161210001500,199.5,200.550003,41.52174,32,81.5,100,67.400002,70.400002,67.400002
20161210003000,199.5,205.800003,42.608696,32,87.5,100,67.400002,70.400002,67.400002
20161210004500,199.5,205.800003,42.608696,32,89.800003,100,67.400002,70.400002,67.400002
20161210010000,199.5,205.800003,42.608696,32,82.5,100,67.400002,70.400002,67.400002
20161210011500,199.5,205.800003,42.608696,32,80.199997,100,67.300003,70.400002,67.400002
20161210013000,199.5,208.949997,43.260869,32,85.199997,100,67.400002,70.400002,67.400002
20161210014500,199.5,206.850006,42.826088,32,90.400002,100,67.300003,70.400002,67.400002
20161210020000,199.5,206.850006,42.826088,32,84.900002,100,67.199997,70.400002,67.400002
20161210021500,199.5,198.449997,41.086956,32,81.5,100,67.199997,70.400002,67.400002
20161210023000,199.5,196.350006,40.652175,32,85.0,100,67.300003,70.400002,67.400002
20161210024500,199.5,198.449997,41.086956,32,91.5,100,67.099998,70.400002,67.400002
20161210030000,199.5,198.449997,41.086956,32,84.199997,100,66.900002,70.400002,67.400002
20161210031500,199.5,196.350006,40.652175,32,87.400002,100,66.900002,70.400002,67.400002
20161210033000,199.5,200.550003,41.52174,32,86.099998,100,67.099998,70.400002,67.400002
20161210034500,199.5,196.350006,40.652175,32,93.699997,100,67.199997,70.400002,67.400002
20161210040000,199.5,198.449997,41.086956,32,97.199997,100,67.199997,70.400002,67.400002
20161210041500,199.5,200.550003,41.52174,32,89.199997,100,67.199997,70.400002,67.400002
20161210043000,199.5,200.550003,41.52174,32,85.5,100,67.199997,70.400002,67.400002
20161210044500,199.5,200.550003,41.52174,32,91.699997,100,67.0,70.400002,67.400002
20161210050000,199.5,200.550003,41.52174,32,99.699997,100,67.099998,70.400002,67.400002
20161210051500,199.5,198.449997,41.086956,32,97.0,100,67.099998,70.400002,67.400002
20161210053000,199.5,200.550003,41.52174,32,90.400002,100,67.199997,70.400002,67.400002
20161210054500,199.5,198.449997,41.086956,32,88.699997,100,67.199997,70.400002,67.400002
20161210060000,199.5,198.449997,41.086956,32,96.0,100,67.300003,70.400002,67.400002
20161210061500,199.5,198.449997,41.086956,32,100.199997,100,67.300003,70.400002,67.400002
20161210063000,199.5,202.649994,41.95652,32,92.099998,100,67.199997,70.400002,67.400002
20161210064500,199.5,200.550003,41.52174,32,87.5,100,67.199997,70.400002,67.400002
20161210070000,199.5,198.449997,41.086956,32,92.0,100,67.199997,70.400002,67.400002
20161210071500,199.5,200.550003,41.52174,32,99.599998,100,67.099998,70.400002,67.400002
20161210073000,199.5,200.550003,41.52174,32,93.400002,100,67.099998,70.400002,67.400002
20161210074500,199.5,205.800003,42.608696,32,88.599998,100,67.099998,70.400002,67.400002
20161210080000,199.5,211.050003,43.695653,32,91.699997,100,67.099998,70.400002,67.400002
20161210081500,199.5,211.050003,43.695653,32,100.199997,100,67.099998,70.400002,67.400002
20161210083000,199.5,211.050003,43.695653,32,95.0,100,67.099998,70.400002,67.400002
20161210084500,199.5,206.850006,42.826088,32,88.099998,100,67.099998,70.400002,67.400002
20161210090000,199.5,211.050003,43.695653,32,88.099998,100,67.300003,70.400002,67.400002
20161210091500,199.5,211.050003,43.695653,32,97.800003,100,67.400002,70.400002,67.400002
20161210093000,199.5,211.050003,43.695653,32,97.800003,100,67.5,70.400002,67.400002
20161210094500,199.5,211.050003,43.695653,32,91.0,100,67.5,70.400002,67.400002
20161210100000,199.5,206.850006,42.826088,32,86.900002,100,67.599998,70.400002,67.400002
20161210101500,199.5,208.949997,43.260869,32,54.299999,100,67.099998,70.400002,67.400002
20161210103000,199.5,208.949997,43.260869,32,72.199997,100,66.199997,70.400002,67.400002
20161210104500,199.5,208.949997,43.260869,32,89.800003,100,67.199997,70.400002,67.400002
20161210110000,199.5,211.050003,43.695653,32,83.800003,100,67.5,70.400002,67.400002
20161210111500,199.5,211.050003,43.695653,32,85.800003,100,67.599998,70.400002,67.400002
20161210113000,199.5,211.050003,43.695653,32,54.700001,100,66.900002,70.400002,67.400002
20161210114500,199.5,206.850006,42.826088,32,63.200001,100,66.400002,70.400002,67.400002
20161210120000,199.5,206.850006,42.826088,32,83.099998,100,67.300003,70.400002,67.400002
20161210121500,199.5,208.949997,43.260869,32,81.099998,100,67.199997,70.400002,67.400002
20161210123000,199.5,205.800003,42.608696,32,84.199997,100,67.400002,70.400002,67.400002
20161210124500,199.5,205.800003,42.608696,32,89.900002,100,67.5,70.400002,67.400002
20161210130000,199.5,205.800003,42.608696,32,90.800003,100,67.699997,70.400002,67.400002
20161210131500,199.5,208.949997,43.260869,32,52.299999,100,66.599998,70.400002,67.400002
20161210133000,199.5,206.850006,42.826088,32,77.5,100,67.099998,70.400002,67.400002
20161210134500,199.5,206.850006,42.826088,32,86.199997,100,67.300003,70.400002,67.400002
20161210140000,199.5,206.850006,42.826088,32,56.0,100,66.900002,70.400002,67.400002
20161210141500,199.5,206.850006,42.826088,32,82.0,100,67.0,70.400002,67.400002
20161210143000,199.5,206.850006,42.826088,32,82.0,100,67.099998,70.400002,67.400002
20161210144500,199.5,206.850006,42.826088,32,55.200001,100,66.900002,70.400002,67.400002
20161210150000,199.5,206.850006,42.826088,32,60.200001,100,66.5,70.400002,67.400002
20161210151500,199.5,206.850006,42.826088,32,74.900002,100,67.199997,70.400002,67.400002
20161210153000,199.5,206.850006,42.826088,32,74.900002,100,67.300003,70.400002,67.400002
20161210154500,199.5,202.649994,41.95652,32,73.199997,100,67.400002,70.400002,67.400002
20161210160000,199.5,205.800003,42.608696,32,73.199997,100,67.599998,70.400002,67.400002
20161210161500,199.5,202.649994,41.95652,32,74.0,100,67.599998,70.400002,67.400002
20161210163000,199.5,202.649994,41.95652,32,62.200001,0,67.800003,70.400002,67.400002
20161210164500,199.5,202.649994,41.95652,32,52.700001,0,67.699997,70.400002,67.400002
20161210170000,199.5,205.800003,42.608696,32,51.900002,0,67.699997,70.400002,67.400002
20161210171500,199.5,205.800003,42.608696,32,51.900002,0,67.599998,70.400002,67.400002
20161210173000,199.5,198.449997,41.086956,32,51.099998,0,67.599998,70.400002,67.400002
20161210174500,199.5,202.649994,41.95652,32,51.099998,0,67.599998,70.400002,67.400002
20161210180000,199.5,205.800003,42.608696,32,51.099998,0,67.5,70.400002,67.400002
20161210181500,199.5,202.649994,41.95652,32,50.299999,0,67.199997,70.400002,67.400002
20161210183000,199.5,205.800003,42.608696,32,49.5,0,67.300003,70.400002,67.400002
20161210184500,199.5,205.800003,42.608696,32,49.5,0,67.199997,70.400002,67.400002
20161210190000,199.5,205.800003,42.608696,32,49.5,0,67.199997,70.400002,67.400002
20161210191500,199.5,205.800003,42.608696,32,49.5,100,67.099998,70.400002,67.400002
