PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210193000,199.5,205.800003,42.608696,32,49.5,100,67.099998,70.400002,67.400002
20161210194500,199.5,205.800003,42.608696,32,49.5,100,66.900002,70.400002,67.400002
20161210200000,199.5,205.800003,42.608696,32,51.400002,100,66.699997,70.400002,67.400002
20161210201500,199.5,205.800003,42.608696,32,85.5,100,66.900002,70.400002,67.400002
20161210203000,199.5,205.800003,42.608696,32,85.5,100,67.5,70.400002,67.400002
20161210204500,199.5,205.800003,42.608696,32,54.799999,100,67.099998,70.400002,67.400002
20161210210000,199.5,205.800003,42.608696,32,51.099998,100,66.900002,70.400002,67.400002
20161210211500,199.5,202.649994,41.95652,32,51.099998,100,66.800003,70.400002,67.400002
20161210213000,199.5,202.649994,41.95652,32,73.800003,100,66.599998,70.400002,67.400002
20161210214500,199.5,206.850006,42.826088,32,86.800003,100,67.599998,70.400002,67.400002
20161210220000,199.5,206.850006,42.826088,32,52.299999,100,67.0,70.400002,67.400002
20161210221500,199.5,206.850006,42.826088,32,52.299999,100,66.699997,70.400002,67.400002
20161210223000,199.5,206.850006,42.826088,32,83.699997,100,66.699997,70.400002,67.400002
20161210224500,199.5,202.649994,41.95652,32,82.099998,100,67.199997,70.400002,67.400002
20161210230000,199.5,206.850006,42.826088,32,84.5,100,67.599998,70.400002,67.400002
20161210231500,199.5,206.850006,42.826088,32,64.5,0,67.599998,70.400002,67.400002
20161210233000,199.5,206.850006,42.826088,32,51.099998,100,67.099998,70.400002,67.400002
20161210234500,199.5,206.850006,42.826088,32,49.900002,100,66.800003,70.400002,67.400002
20161211000000,199.5,206.850006,42.826088,32,56.299999,100,66.599998,70.400002,67.400002
20161211001500,199.5,206.850006,42.826088,32,86.900002,100,66.800003,70.400002,67.400002
20161211003000,199.5,202.649994,41.95652,32,93.5,100,67.300003,70.400002,67.400002
20161211004500,199.5,202.649994,41.95652,32,88.800003,100,67.5,70.400002,67.400002
20161211010000,199.5,206.850006,42.826088,32,83.699997,100,67.599998,70.400002,67.400002
20161211011500,199.5,206.850006,42.826088,32,51.900002,0,67.199997,70.400002,67.400002
20161211013000,199.5,208.949997,43.260869,32,49.900002,100,66.900002,70.400002,67.400002
20161211014500,199.5,211.050003,43.695653,32,52.599998,100,66.699997,70.400002,67.400002
20161211020000,199.5,206.850006,42.826088,32,82.0,100,66.699997,70.400002,67.400002
20161211021500,199.5,206.850006,42.826088,32,85.900002,100,67.300003,70.400002,67.400002
20161211023000,199.5,208.949997,43.260869,32,85.0,100,67.599998,70.400002,67.400002
20161211024500,199.5,208.949997,43.260869,32,51.900002,0,67.099998,70.400002,67.400002
20161211030000,199.5,208.949997,43.260869,32,51.900002,100,66.300003,70.400002,67.400002
20161211031500,199.5,208.949997,43.260869,32,90.800003,100,67.099998,70.400002,67.400002
20161211033000,199.5,206.850006,42.826088,32,81.0,100,67.300003,70.400002,67.400002
20161211034500,199.5,206.850006,42.826088,32,85.300003,100,67.400002,70.400002,67.400002
20161211040000,199.5,206.850006,42.826088,32,90.0,100,67.400002,70.400002,67.400002
20161211041500,199.5,206.850006,42.826088,32,83.699997,100,67.599998,70.400002,67.400002
20161211043000,199.5,208.949997,43.260869,32,80.599998,100,67.599998,70.400002,67.400002
20161211044500,199.5,206.850006,42.826088,32,82.199997,100,67.599998,70.400002,67.400002
20161211050000,199.5,206.850006,42.826088,32,58.099998,0,67.599998,70.400002,67.400002
20161211051500,199.5,206.850006,42.826088,32,50.700001,100,67.099998,70.400002,67.400002
20161211053000,199.5,202.649994,41.95652,32,49.900002,100,66.900002,70.400002,67.400002
20161211054500,199.5,202.649994,41.95652,32,54.299999,100,66.699997,70.400002,67.400002
20161211060000,199.5,206.850006,42.826088,32,82.099998,100,66.800003,70.400002,67.400002
20161211061500,199.5,206.850006,42.826088,32,93.0,100,67.400002,70.400002,67.400002
20161211063000,199.5,206.850006,42.826088,32,86.199997,0,67.699997,70.400002,67.400002
20161211064500,199.5,202.649994,41.95652,32,51.5,100,67.099998,70.400002,67.400002
20161211070000,199.5,208.949997,43.260869,32,50.700001,100,66.800003,70.400002,67.400002
20161211071500,199.5,206.850006,42.826088,32,62.5,100,66.599998,70.400002,67.400002
20161211073000,199.5,206.850006,42.826088,32,94.099998,100,67.099998,70.400002,67.400002
20161211074500,199.5,206.850006,42.826088,32,87.300003,100,67.400002,70.400002,67.400002
20161211080000,199.5,206.850006,42.826088,32,83.5,100,67.599998,70.400002,67.400002
20161211081500,199.5,206.850006,42.826088,32,55.599998,0,67.400002,70.400002,67.400002
20161211083000,199.5,208.949997,43.260869,32,50.700001,100,66.900002,70.400002,67.400002
20161211084500,199.5,206.850006,42.826088,32,50.700001,100,66.800003,70.400002,67.400002
20161211090000,199.5,208.949997,43.260869,32,61.0,100,66.699997,70.400002,67.400002
20161211091500,199.5,205.800003,42.608696,32,83.400002,100,67.099998,70.400002,67.400002
20161211093000,199.5,200.550003,41.52174,32,88.599998,100,67.099998,70.400002,67.400002
20161211094500,199.5,202.649994,41.95652,32,82.099998,100,67.199997,70.400002,67.400002
20161211100000,199.5,202.649994,41.95652,32,82.099998,100,67.400002,70.400002,67.400002
20161211101500,199.5,200.550003,41.52174,32,89.300003,100,67.5,70.400002,67.400002
20161211103000,199.5,200.550003,41.52174,32,82.0,100,67.599998,70.400002,67.400002
20161211104500,199.5,200.550003,41.52174,32,80.300003,0,67.699997,70.400002,67.400002
20161211110000,199.5,202.649994,41.95652,32,53.599998,0,67.599998,70.400002,67.400002
20161211111500,199.5,200.550003,41.52174,32,53.599998,0,67.599998,70.400002,67.400002
20161211113000,199.5,200.550003,41.52174,32,53.599998,0,67.5,70.400002,67.400002
20161211114500,199.5,202.649994,41.95652,33,53.599998,0,67.699997,70.400002,67.400002
20161211120000,199.5,200.550003,41.52174,33,53.599998,0,67.400002,70.400002,67.400002
20161211121500,199.5,200.550003,41.52174,33,53.599998,100,67.099998,70.400002,67.400002
20161211123000,199.5,200.550003,41.52174,33,53.599998,100,67.099998,70.400002,67.400002
20161211124500,199.5,198.449997,41.086956,33,54.299999,100,66.699997,70.400002,67.400002
20161211130000,199.5,196.350006,40.652175,33,57.900002,100,66.699997,70.400002,67.400002
20161211131500,199.5,194.25,40.217391,33,82.099998,100,67.599998,70.400002,67.400002
20161211133000,199.5,198.449997,41.086956,33,57.200001,100,66.900002,70.400002,67.400002
20161211134500,199.5,194.25,40.217391,33,67.0,100,66.5,70.400002,67.400002
20161211140000,199.5,196.350006,40.652175,33,57.599998,100,66.800003,70.400002,67.400002
20161211141500,199.5,198.449997,41.086956,33,76.300003,100,67.5,70.400002,67.400002
20161211143000,199.5,200.550003,41.52174,33,57.599998,100,67.099998,70.400002,67.400002
20161211144500,199.5,198.449997,41.086956,33,55.599998,100,66.800003,70.400002,67.400002
20161211150000,199.5,198.449997,41.086956,33,55.599998,100,66.800003,70.400002,67.400002
20161211151500,199.5,196.350006,40.652175,33,59.5,100,66.900002,70.400002,67.400002
20161211153000,199.5,200.550003,41.52174,33,64.400002,100,67.099998,70.400002,67.400002
20161211154500,199.5,198.449997,41.086956,33,66.199997,100,67.400002,70.400002,67.400002
20161211160000,199.5,202.649994,41.95652,33,65.300003,100,67.5,70.400002,67.400002
20161211161500,199.5,205.800003,42.608696,33,65.300003,100,67.5,70.400002,67.400002
20161211163000,199.5,200.550003,41.52174,33,65.300003,100,67.599998,70.400002,67.400002
20161211164500,199.5,198.449997,41.086956,33,64.400002,100,67.599998,70.400002,67.400002
20161211170000,199.5,196.350006,40.652175,33,65.300003,100,67.599998,70.400002,67.400002
20161211171500,199.5,200.550003,41.52174,33,65.300003,100,67.5,70.400002,67.400002
20161211173000,199.5,200.550003,41.52174,33,65.300003,100,67.400002,70.400002,67.400002
20161211174500,199.5,200.550003,41.52174,33,65.300003,100,67.300003,70.400002,67.400002
20161211180000,199.5,198.449997,41.086956,33,65.300003,100,67.199997,70.400002,67.400002
20161211181500,199.5,198.449997,41.086956,33,64.400002,100,67.199997,70.400002,67.400002
20161211183000,199.5,198.449997,41.086956,33,64.400002,100,67.099998,70.400002,67.400002
20161211184500,199.5,200.550003,41.52174,33,64.400002,100,67.099998,70.400002,67.400002
20161211190000,199.5,198.449997,41.086956,33,80.599998,100,67.400002,70.400002,67.400002
20161211191500,199.5,198.449997,41.086956,33,58.299999,0,67.199997,70.400002,67.400002
20161211193000,199.5,200.550003,41.52174,33,55.599998,100,66.699997,70.400002,67.400002
20161211194500,199.5,196.350006,40.652175,33,70.099998,100,66.599998,70.400002,67.400002
20161211200000,199.5,198.449997,41.086956,33,84.900002,100,67.5,70.400002,67.400002
20161211201500,199.5,196.350006,40.652175,33,62.5,0,67.599998,70.400002,67.400002
20161211203000,199.5,198.449997,41.086956,33,55.599998,100,66.699997,70.400002,67.400002
20161211204500,199.5,200.550003,41.52174,33,77.400002,100,66.900002,70.400002,67.400002
20161211210000,199.5,200.550003,41.52174,33,72.5,100,67.199997,70.400002,67.400002
20161211211500,199.5,198.449997,41.086956,33,68.699997,100,66.900002,70.400002,67.400002
20161211213000,199.5,198.449997,41.086956,33,75.900002,100,67.099998,70.400002,67.400002
20161211214500,199.5,198.449997,41.086956,33,78.5,100,67.300003,70.400002,67.400002
20161211220000,199.5,198.449997,41.086956,33,77.300003,100,67.400002,70.400002,67.400002
20161211221500,199.5,198.449997,41.086956,33,76.300003,100,67.400002,70.400002,67.400002
20161211223000,199.5,198.449997,41.086956,33,79.199997,100,67.5,70.400002,67.400002
20161211224500,199.5,196.350006,40.652175,33,75.900002,100,67.599998,70.400002,67.400002
20161211230000,199.5,200.550003,41.52174,33,78.199997,100,67.599998,70.400002,67.400002
20161211231500,199.5,200.550003,41.52174,33,78.199997,100,67.599998,70.400002,67.400002
20161211233000,199.5,198.449997,41.086956,33,60.400002,0,67.5,70.400002,67.400002
20161211234500,199.5,196.350006,40.652175,33,56.799999,100,66.800003,70.400002,67.400002
20161212000000,199.5,198.449997,41.086956,33,58.299999,100,66.599998,70.400002,67.400002
20161212001500,199.5,198.449997,41.086956,33,83.199997,100,67.300003,70.400002,67.400002
20161212003000,199.5,196.350006,40.652175,33,70.699997,0,67.699997,70.400002,67.400002
20161212004500,199.5,200.550003,41.52174,33,56.799999,0,67.199997,70.400002,67.400002
20161212010000,199.5,198.449997,41.086956,33,56.799999,100,67.0,70.400002,67.400002
20161212011500,199.5,200.550003,41.52174,33,56.799999,100,66.699997,70.400002,67.400002
20161212013000,199.5,196.350006,40.652175,33,73.900002,100,66.699997,70.400002,67.400002
20161212014500,199.5,196.350006,40.652175,33,94.099998,100,67.699997,70.400002,67.400002
20161212020000,199.5,198.449997,41.086956,33,58.0,0,67.199997,70.400002,67.400002
20161212021500,199.5,196.350006,40.652175,33,56.599998,100,67.0,70.400002,67.400002
20161212023000,199.5,194.25,40.217391,33,56.599998,100,66.699997,70.400002,67.400002
20161212024500,199.5,194.25,40.217391,33,67.400002,100,66.599998,70.400002,67.400002
20161212030000,199.5,198.449997,41.086956,33,97.0,100,67.699997,70.400002,67.400002
20161212031500,199.5,200.550003,41.52174,33,58.0,0,67.300003,70.400002,67.400002
20161212033000,199.5,198.449997,41.086956,33,56.799999,100,66.800003,70.400002,67.400002
20161212034500,199.5,194.25,40.217391,33,58.700001,100,66.800003,70.400002,67.400002
20161212040000,199.5,196.350006,40.652175,33,68.599998,100,66.800003,70.400002,67.400002
20161212041500,199.5,196.350006,40.652175,33,77.199997,100,67.199997,70.400002,67.400002
20161212043000,199.5,198.449997,41.086956,33,81.099998,100,67.300003,70.400002,67.400002
20161212044500,199.5,196.350006,40.652175,33,77.300003,100,67.400002,70.400002,67.400002
20161212050000,199.5,194.25,40.217391,33,78.300003,100,67.5,70.400002,67.400002
20161212051500,199.5,198.449997,41.086956,33,80.199997,100,67.599998,70.400002,67.400002
20161212053000,199.5,198.449997,41.086956,33,75.400002,0,67.699997,70.400002,67.400002
20161212054500,199.5,198.449997,41.086956,33,57.599998,0,67.400002,70.400002,67.400002
20161212060000,199.5,198.449997,41.086956,33,56.799999,100,66.900002,70.400002,67.400002
20161212061500,199.5,196.350006,40.652175,33,56.799999,100,66.800003,70.400002,67.400002
20161212063000,199.5,198.449997,41.086956,33,75.300003,100,66.599998,70.400002,67.400002
20161212064500,199.5,194.25,40.217391,33,94.199997,100,67.599998,70.400002,67.400002
20161212070000,199.5,200.550003,41.52174,33,58.400002,0,67.400002,70.400002,67.400002
20161212071500,199.5,198.449997,41.086956,33,56.799999,100,66.699997,70.400002,67.400002
20161212073000,199.5,196.350006,40.652175,33,76.599998,100,66.699997,70.400002,67.400002
20161212074500,199.5,196.350006,40.652175,33,82.400002,100,67.599998,70.400002,67.400002
20161212080000,199.5,196.350006,40.652175,33,60.0,0,67.300003,70.400002,67.400002
20161212081500,199.5,198.449997,41.086956,33,57.599998,100,66.599998,70.400002,67.400002
20161212083000,199.5,198.449997,41.086956,33,83.5,100,66.900002,70.400002,67.400002
20161212084500,199.5,198.449997,41.086956,33,83.5,0,67.699997,70.400002,67.400002
20161212090000,199.5,198.449997,41.086956,33,58.0,100,66.800003,70.400002,67.400002
20161212091500,199.5,200.550003,41.52174,33,64.800003,100,66.5,70.400002,67.400002
20161212093000,199.5,198.449997,41.086956,33,77.300003,100,67.199997,70.400002,67.400002
20161212094500,199.5,198.449997,41.086956,33,77.300003,100,67.300003,70.400002,67.400002
20161212100000,199.5,202.649994,41.95652,33,77.300003,100,67.5,70.400002,67.400002
20161212101500,199.5,205.800003,42.608696,33,79.599998,100,67.599998,70.400002,67.400002
20161212103000,199.5,202.649994,41.95652,33,79.599998,100,67.599998,70.400002,67.400002
20161212104500,199.5,202.649994,41.95652,33,77.300003,100,67.599998,70.400002,67.400002
20161212110000,199.5,200.550003,41.52174,33,61.599998,0,67.300003,70.400002,67.400002
20161212111500,199.5,198.449997,41.086956,33,57.200001,100,66.900002,70.400002,67.400002
20161212113000,199.5,200.550003,41.52174,33,57.599998,100,66.900002,70.400002,67.400002
20161212114500,199.5,205.800003,42.608696,33,56.799999,100,67.599998,70.400002,67.400002
20161212120000,199.5,205.800003,42.608696,33,56.799999,0,67.900002,70.400002,67.400002
20161212121500,199.5,205.800003,42.608696,33,56.799999,0,67.900002,70.400002,67.400002
20161212123000,199.5,213.149994,44.130434,33,56.0,0,67.699997,70.400002,67.400002
20161212124500,199.5,206.850006,42.826088,33,56.0,0,67.800003,70.400002,67.400002
20161212130000,199.5,206.850006,42.826088,33,56.0,0,68.0,70.400002,67.400002
20161212131500,199.5,206.850006,42.826088,33,56.0,0,68.199997,70.400002,67.400002
20161212133000,199.5,211.050003,43.695653,33,56.0,0,68.199997,70.400002,67.400002
20161212134500,199.5,206.850006,42.826088,33,56.0,0,68.199997,70.400002,67.400002
20161212140000,199.5,206.850006,42.826088,33,56.0,0,68.199997,70.400002,67.400002
20161212141500,199.5,202.649994,41.95652,33,56.0,0,68.300003,70.400002,67.400002
20161212143000,199.5,205.800003,42.608696,33,56.0,0,68.300003,70.400002,67.400002
20161212144500,199.5,205.800003,42.608696,33,56.0,0,68.300003,70.400002,67.400002
20161212150000,199.5,208.949997,43.260869,33,56.0,0,68.300003,70.400002,67.400002
20161212151500,199.5,206.850006,42.826088,33,56.0,0,68.400002,70.400002,67.400002
20161212153000,199.5,208.949997,43.260869,33,56.0,0,68.599998,70.400002,67.400002
20161212154500,199.5,205.800003,42.608696,33,56.0,0,68.699997,70.400002,67.400002
20161212160000,199.5,205.800003,42.608696,33,56.0,0,68.599998,70.400002,67.400002
20161212161500,199.5,213.149994,44.130434,33,56.0,0,68.599998,70.400002,67.400002
20161212163000,199.5,213.149994,44.130434,33,56.0,0,68.699997,70.400002,67.400002
20161212164500,199.5,206.850006,42.826088,33,56.0,0,68.5,70.400002,67.400002
20161212170000,199.5,211.050003,43.695653,33,56.0,0,68.599998,70.400002,67.400002
20161212171500,199.5,211.050003,43.695653,33,56.0,0,68.699997,70.400002,67.400002
20161212173000,199.5,211.050003,43.695653,33,56.0,0,68.699997,70.400002,67.400002
20161212174500,199.5,211.050003,43.695653,33,56.0,0,68.699997,70.400002,67.400002
20161212180000,199.5,211.050003,43.695653,33,56.0,0,68.599998,70.400002,67.400002
20161212181500,199.5,205.800003,42.608696,33,56.0,0,68.400002,70.400002,67.400002
20161212183000,199.5,208.949997,43.260869,33,56.0,0,68.699997,70.400002,67.400002
20161212184500,199.5,202.649994,41.95652,33,56.0,0,68.699997,70.400002,67.400002
20161212190000,199.5,208.949997,43.260869,33,56.0,0,68.599998,70.400002,67.400002
20161212191500,199.5,206.850006,42.826088,33,56.0,0,68.599998,70.400002,67.400002
20161212193000,199.5,208.949997,43.260869,33,56.0,0,68.699997,70.400002,67.400002
20161212194500,199.5,206.850006,42.826088,33,56.0,0,68.599998,70.400002,67.400002
20161212200000,199.5,206.850006,42.826088,33,56.0,0,68.599998,70.400002,67.400002
20161212201500,199.5,206.850006,42.826088,33,56.0,0,68.300003,70.400002,67.400002
20161212203000,199.5,208.949997,43.260869,33,56.0,0,68.5,70.400002,67.400002
20161212204500,199.5,198.449997,41.086956,33,56.0,0,68.199997,70.400002,67.400002
20161212210000,199.5,200.550003,41.52174,33,56.0,0,68.5,70.400002,67.400002
20161212211500,199.5,200.550003,41.52174,33,56.0,0,68.5,70.400002,67.400002
20161212213000,199.5,200.550003,41.52174,33,56.0,0,68.5,70.400002,67.400002
20161212214500,199.5,200.550003,41.52174,33,56.0,0,68.599998,70.400002,67.400002
20161212220000,199.5,200.550003,41.52174,33,56.0,0,68.599998,70.400002,67.400002
20161212221500,199.5,200.550003,41.52174,33,56.0,0,68.400002,70.400002,67.400002
20161212223000,199.5,200.550003,41.52174,33,56.0,0,68.400002,70.400002,67.400002
20161212224500,199.5,200.550003,41.52174,33,56.0,0,68.400002,70.400002,67.400002
20161212230000,199.5,198.449997,41.086956,33,56.0,0,68.300003,70.400002,67.400002
20161212231500,199.5,200.550003,41.52174,33,56.0,0,68.300003,70.400002,67.400002
20161212233000,199.5,200.550003,41.52174,33,56.0,0,68.199997,70.400002,67.400002
20161212234500,199.5,198.449997,41.086956,33,56.0,0,68.199997,70.400002,67.400002
20161213000000,199.5,198.449997,41.086956,33,56.0,0,68.199997,70.400002,67.400002
20161213001500,199.5,200.550003,41.52174,33,56.0,0,68.300003,70.400002,67.400002
20161213003000,199.5,202.649994,41.95652,33,56.0,0,68.300003,70.400002,67.400002
20161213004500,199.5,198.449997,41.086956,33,56.0,0,68.300003,70.400002,67.400002
20161213010000,199.5,198.449997,41.086956,33,56.0,0,68.300003,70.400002,67.400002
20161213011500,199.5,205.800003,42.608696,33,56.0,0,68.300003,70.400002,67.400002
20161213013000,199.5,202.649994,41.95652,33,56.0,0,68.400002,70.400002,67.400002
20161213014500,199.5,198.449997,41.086956,33,56.0,0,68.400002,70.400002,67.400002
20161213020000,199.5,200.550003,41.52174,33,56.0,0,68.300003,70.400002,67.400002
20161213021500,199.5,200.550003,41.52174,33,56.0,0,68.0,70.400002,67.400002
20161213023000,199.5,196.350006,40.652175,33,56.0,0,68.0,70.400002,67.400002
20161213024500,199.5,200.550003,41.52174,33,56.0,0,68.199997,70.400002,67.400002
20161213030000,199.5,200.550003,41.52174,33,56.0,0,68.099998,70.400002,67.400002
20161213031500,199.5,200.550003,41.52174,33,55.200001,0,68.199997,70.400002,67.400002
20161213033000,199.5,198.449997,41.086956,33,55.200001,0,68.099998,70.400002,67.400002
20161213034500,199.5,198.449997,41.086956,33,55.200001,0,68.099998,70.400002,67.400002
20161213040000,199.5,202.649994,41.95652,33,55.200001,0,68.099998,70.400002,67.400002
20161213041500,199.5,200.550003,41.52174,33,55.200001,0,68.099998,70.400002,67.400002
20161213043000,199.5,198.449997,41.086956,33,55.200001,0,68.099998,70.400002,67.400002
20161213044500,199.5,200.550003,41.52174,33,55.200001,0,68.199997,70.400002,67.400002
20161213050000,199.5,200.550003,41.52174,33,55.200001,0,68.199997,70.400002,67.400002
20161213051500,199.5,196.350006,40.652175,33,55.200001,0,68.199997,70.400002,67.400002
20161213053000,199.5,200.550003,41.52174,33,55.200001,0,68.199997,70.400002,67.400002
20161213054500,199.5,200.550003,41.52174,33,55.200001,0,68.099998,70.400002,67.400002
20161213060000,199.5,196.350006,40.652175,33,55.200001,0,68.0,70.400002,67.400002
20161213061500,199.5,200.550003,41.52174,33,55.200001,0,68.0,70.400002,67.400002
20161213063000,199.5,196.350006,40.652175,33,55.799999,0,68.0,70.400002,67.400002
20161213064500,199.5,200.550003,41.52174,33,55.799999,0,68.0,70.400002,67.400002
20161213070000,199.5,200.550003,41.52174,33,55.799999,0,68.0,70.400002,67.400002
20161213071500,199.5,202.649994,41.95652,33,55.799999,0,67.599998,70.400002,67.400002
20161213073000,199.5,200.550003,41.52174,33,55.799999,0,67.5,70.400002,67.400002
20161213074500,199.5,202.649994,41.95652,33,55.799999,0,67.400002,70.400002,67.400002
20161213080000,199.5,196.350006,40.652175,33,55.799999,0,67.400002,70.400002,67.400002
20161213081500,199.5,196.350006,40.652175,33,55.799999,0,67.5,70.400002,67.400002
20161213083000,199.5,200.550003,41.52174,33,55.799999,0,67.699997,70.400002,67.400002
20161213084500,199.5,198.449997,41.086956,33,55.799999,0,67.599998,70.400002,67.400002
20161213090000,199.5,194.25,40.217391,33,55.799999,0,67.699997,70.400002,67.400002
20161213091500,199.5,196.350006,40.652175,33,55.799999,0,67.699997,70.400002,67.400002
20161213093000,199.5,194.25,40.217391,33,55.799999,0,67.699997,70.400002,67.400002
20161213094500,199.5,194.25,40.217391,33,55.799999,0,67.800003,70.400002,67.400002
20161213100000,199.5,196.350006,40.652175,33,55.799999,0,67.699997,70.400002,67.400002
20161213101500,199.5,196.350006,40.652175,33,55.799999,0,67.699997,70.400002,67.400002
20161213103000,199.5,194.25,40.217391,33,55.799999,0,67.800003,70.400002,67.400002
20161213104500,199.5,196.350006,40.652175,33,55.799999,0,67.699997,70.400002,67.400002
20161213110000,199.5,196.350006,40.652175,33,55.799999,0,67.800003,70.400002,67.400002
20161213111500,199.5,196.350006,40.652175,33,55.799999,0,67.5,70.400002,67.400002
20161213113000,199.5,196.350006,40.652175,33,55.799999,0,67.5,70.400002,67.400002
20161213114500,199.5,196.350006,40.652175,33,55.799999,0,67.400002,70.400002,67.400002
20161213120000,199.5,196.350006,40.652175,33,55.799999,0,67.400002,70.400002,67.400002
20161213121500,199.5,198.449997,41.086956,33,55.799999,0,67.400002,70.400002,67.400002
20161213123000,199.5,198.449997,41.086956,33,55.799999,0,67.400002,70.400002,67.400002
20161213124500,199.5,198.449997,41.086956,33,55.799999,0,67.400002,70.400002,67.400002
20161213130000,199.5,202.649994,41.95652,33,55.799999,0,67.400002,70.400002,67.400002
20161213131500,199.5,202.649994,41.95652,33,55.799999,0,67.599998,70.400002,67.400002
20161213133000,199.5,205.800003,42.608696,33,55.799999,0,67.800003,70.400002,67.400002
20161213134500,199.5,202.649994,41.95652,33,55.799999,0,67.699997,70.400002,67.400002
20161213140000,199.5,206.850006,42.826088,33,55.799999,0,67.5,70.400002,67.400002
20161213141500,199.5,206.850006,42.826088,33,55.799999,0,67.599998,70.400002,67.400002
20161213143000,199.5,206.850006,42.826088,33,55.200001,0,67.5,70.400002,67.400002
20161213144500,199.5,206.850006,42.826088,33,55.200001,0,67.599998,70.400002,67.400002
20161213150000,199.5,206.850006,42.826088,33,55.200001,0,67.599998,70.400002,67.400002
20161213151500,199.5,206.850006,42.826088,33,55.200001,0,67.699997,70.400002,67.400002
20161213153000,199.5,206.850006,42.826088,33,55.200001,0,67.699997,70.400002,67.400002
20161213154500,199.5,206.850006,42.826088,33,55.900002,0,67.599998,70.400002,67.400002
20161213160000,199.5,202.649994,41.95652,33,55.900002,0,67.599998,70.400002,67.400002
20161213161500,199.5,205.800003,42.608696,33,55.900002,0,67.400002,70.400002,67.400002
20161213163000,199.5,205.800003,42.608696,33,55.900002,0,67.199997,70.400002,67.400002
20161213164500,199.5,205.800003,42.608696,33,55.900002,0,67.599998,70.400002,67.400002
20161213170000,199.5,205.800003,42.608696,33,55.900002,0,67.599998,70.400002,67.400002
20161213171500,199.5,202.649994,41.95652,33,55.299999,0,67.400002,70.400002,67.400002
20161213173000,199.5,206.850006,42.826088,33,55.299999,0,67.300003,70.400002,67.400002
20161213174500,199.5,202.649994,41.95652,33,55.299999,0,67.199997,70.400002,67.400002
20161213180000,199.5,206.850006,42.826088,33,56.299999,0,67.300003,70.400002,67.400002
20161213181500,199.5,206.850006,42.826088,33,56.299999,0,67.300003,70.400002,67.400002
20161213183000,199.5,206.850006,42.826088,33,56.299999,0,67.199997,70.400002,67.400002
20161213184500,199.5,206.850006,42.826088,33,55.5,0,67.199997,70.400002,67.400002
20161213190000,199.5,206.850006,42.826088,33,55.5,0,67.199997,70.400002,67.400002
20161213191500,199.5,206.850006,42.826088,33,55.5,0,67.300003,70.400002,67.400002
20161213193000,199.5,206.850006,42.826088,33,55.5,0,67.199997,70.400002,67.400002
20161213194500,199.5,206.850006,42.826088,33,55.5,0,67.199997,70.400002,67.400002
20161213200000,199.5,206.850006,42.826088,33,55.5,0,67.199997,70.400002,67.400002
20161213201500,199.5,206.850006,42.826088,33,55.5,0,67.199997,70.400002,67.400002
20161213203000,199.5,211.050003,43.695653,33,55.5,100,67.099998,70.400002,67.400002
20161213204500,199.5,206.850006,42.826088,33,56.400002,100,67.099998,70.400002,67.400002
20161213210000,199.5,206.850006,42.826088,33,56.400002,100,67.0,70.400002,67.400002
20161213211500,199.5,206.850006,42.826088,33,56.400002,100,67.099998,70.400002,67.400002
20161213213000,199.5,200.550003,41.52174,33,56.400002,100,66.699997,70.400002,67.400002
20161213214500,199.5,205.800003,42.608696,33,87.5,100,67.099998,70.400002,67.400002
20161213220000,199.5,211.050003,43.695653,33,63.599998,0,67.599998,70.400002,67.400002
20161213221500,199.5,206.850006,42.826088,33,56.400002,100,66.699997,70.400002,67.400002
20161213223000,199.5,206.850006,42.826088,33,57.900002,100,66.699997,70.400002,67.400002
20161213224500,199.5,206.850006,42.826088,33,79.599998,100,67.0,70.400002,67.400002
20161213230000,199.5,206.850006,42.826088,33,60.0,0,67.199997,70.400002,67.400002
20161213231500,199.5,208.949997,43.260869,33,56.799999,100,66.800003,70.400002,67.400002
20161213233000,199.5,206.850006,42.826088,33,58.700001,100,66.699997,70.400002,67.400002
20161213234500,199.5,206.850006,42.826088,33,72.699997,100,66.900002,70.400002,67.400002
20161214000000,199.5,202.649994,41.95652,33,91.699997,100,67.599998,70.400002,67.400002
20161214001500,199.5,202.649994,41.95652,33,58.400002,100,67.099998,70.400002,67.400002
20161214003000,199.5,205.800003,42.608696,33,56.700001,100,66.800003,70.400002,67.400002
20161214004500,199.5,205.800003,42.608696,33,58.299999,100,66.800003,70.400002,67.400002
20161214010000,199.5,205.800003,42.608696,33,81.599998,100,67.199997,70.400002,67.400002
20161214011500,199.5,194.25,40.217391,33,87.199997,100,67.599998,70.400002,67.400002
20161214013000,199.5,196.350006,40.652175,33,60.099998,0,67.400002,70.400002,67.400002
20161214014500,199.5,200.550003,41.52174,33,57.200001,100,66.900002,70.400002,67.400002
20161214020000,199.5,202.649994,41.95652,33,56.0,100,66.900002,70.400002,67.400002
20161214021500,199.5,205.800003,42.608696,33,58.700001,100,66.699997,70.400002,67.400002
20161214023000,199.5,205.800003,42.608696,33,86.900002,100,67.400002,70.400002,67.400002
20161214024500,199.5,205.800003,42.608696,33,63.0,0,67.699997,70.400002,67.400002
20161214030000,199.5,205.800003,42.608696,33,56.0,0,67.400002,70.400002,67.400002
20161214031500,199.5,205.800003,42.608696,33,56.0,0,67.599998,70.400002,67.400002
20161214033000,199.5,205.800003,42.608696,33,55.200001,0,67.699997,70.400002,67.400002
20161214034500,199.5,205.800003,42.608696,33,55.200001,0,67.599998,70.400002,67.400002
20161214040000,199.5,205.800003,42.608696,33,55.200001,0,67.599998,70.400002,67.400002
20161214041500,199.5,205.800003,42.608696,33,55.200001,0,67.599998,70.400002,67.400002
20161214043000,199.5,205.800003,42.608696,33,54.299999,0,67.599998,70.400002,67.400002
20161214044500,199.5,205.800003,42.608696,33,54.299999,0,67.599998,70.400002,67.400002
20161214050000,199.5,205.800003,42.608696,33,54.299999,0,67.599998,70.400002,67.400002
20161214051500,199.5,205.800003,42.608696,33,54.299999,0,67.599998,70.400002,67.400002
20161214053000,199.5,202.649994,41.95652,33,54.299999,0,67.599998,70.400002,67.400002
20161214054500,199.5,202.649994,41.95652,33,53.5,0,67.5,70.400002,67.400002
20161214060000,199.5,206.850006,42.826088,33,53.5,0,67.599998,70.400002,67.400002
20161214061500,199.5,206.850006,42.826088,33,53.5,0,67.199997,70.400002,67.400002
20161214063000,199.5,206.850006,42.826088,33,53.5,100,66.699997,70.400002,67.400002
20161214064500,199.5,206.850006,42.826088,33,56.599998,100,66.599998,70.400002,67.400002
20161214070000,199.5,206.850006,42.826088,33,90.5,100,67.199997,70.400002,67.400002
20161214071500,199.5,206.850006,42.826088,33,80.699997,0,67.699997,70.400002,67.400002
20161214073000,199.5,206.850006,42.826088,33,54.700001,0,67.5,70.400002,67.400002
20161214074500,199.5,202.649994,41.95652,33,53.900002,100,67.099998,70.400002,67.400002
20161214080000,199.5,208.949997,43.260869,33,53.900002,100,66.900002,70.400002,67.400002
20161214081500,199.5,205.800003,42.608696,33,53.299999,100,66.900002,70.400002,67.400002
20161214083000,199.5,205.800003,42.608696,33,57.5,100,66.699997,70.400002,67.400002
20161214084500,199.5,205.800003,42.608696,33,95.300003,100,67.300003,70.400002,67.400002
20161214090000,199.5,205.800003,42.608696,33,58.0,0,67.400002,70.400002,67.400002
20161214091500,199.5,205.800003,42.608696,33,54.299999,100,67.099998,70.400002,67.400002
20161214093000,199.5,205.800003,42.608696,33,53.5,100,66.900002,70.400002,67.400002
20161214094500,199.5,208.949997,43.260869,33,56.299999,100,67.0,70.400002,67.400002
20161214100000,199.5,206.850006,42.826088,33,58.200001,100,67.199997,70.400002,67.400002
20161214101500,199.5,198.449997,41.086956,33,58.200001,100,66.900002,70.400002,67.400002
20161214103000,199.5,205.800003,42.608696,33,89.5,100,67.199997,70.400002,67.400002
20161214104500,199.5,202.649994,41.95652,33,84.400002,100,67.699997,70.400002,67.400002
20161214110000,199.5,205.800003,42.608696,33,55.099998,0,67.5,70.400002,67.400002
20161214111500,199.5,205.800003,42.608696,33,53.900002,0,67.199997,70.400002,67.400002
20161214113000,199.5,205.800003,42.608696,33,53.900002,100,67.0,70.400002,67.400002
20161214114500,199.5,205.800003,42.608696,33,53.900002,100,66.800003,70.400002,67.400002
20161214120000,199.5,205.800003,42.608696,33,69.0,100,66.900002,70.400002,67.400002
20161214121500,199.5,205.800003,42.608696,33,78.199997,100,67.199997,70.400002,67.400002
20161214123000,199.5,205.800003,42.608696,33,75.400002,100,67.199997,70.400002,67.400002
20161214124500,199.5,208.949997,43.260869,33,74.400002,100,67.300003,70.400002,67.400002
20161214130000,199.5,206.850006,42.826088,33,78.199997,100,67.400002,70.400002,67.400002
20161214131500,199.5,206.850006,42.826088,33,74.900002,100,67.5,70.400002,67.400002
20161214133000,199.5,202.649994,41.95652,33,74.900002,100,67.400002,70.400002,67.400002
20161214134500,199.5,206.850006,42.826088,33,77.800003,100,67.599998,70.400002,67.400002
20161214140000,199.5,206.850006,42.826088,33,74.0,100,67.599998,70.400002,67.400002
20161214141500,199.5,206.850006,42.826088,33,58.900002,0,67.599998,70.400002,67.400002
20161214143000,199.5,206.850006,42.826088,33,54.299999,0,67.5,70.400002,67.400002
20161214144500,199.5,208.949997,43.260869,33,53.5,0,67.5,70.400002,67.400002
20161214150000,199.5,205.800003,42.608696,33,53.5,100,67.199997,70.400002,67.400002
20161214151500,199.5,205.800003,42.608696,33,53.5,100,67.0,70.400002,67.400002
20161214153000,199.5,205.800003,42.608696,33,53.5,100,66.900002,70.400002,67.400002
20161214154500,199.5,205.800003,42.608696,33,56.299999,100,66.699997,70.400002,67.400002
20161214160000,199.5,205.800003,42.608696,33,61.900002,100,66.900002,70.400002,67.400002
20161214161500,199.5,205.800003,42.608696,33,77.199997,100,67.0,70.400002,67.400002
20161214163000,199.5,205.800003,42.608696,33,88.800003,100,67.199997,70.400002,67.400002
20161214164500,199.5,205.800003,42.608696,33,80.699997,100,67.400002,70.400002,67.400002
20161214170000,199.5,202.649994,41.95652,33,89.900002,100,67.5,70.400002,67.400002
20161214171500,199.5,208.949997,43.260869,33,80.199997,100,67.599998,70.400002,67.400002
20161214173000,199.5,205.800003,42.608696,33,60.599998,0,67.599998,70.400002,67.400002
20161214174500,199.5,205.800003,42.608696,33,53.5,0,67.300003,70.400002,67.400002
20161214180000,199.5,205.800003,42.608696,33,52.700001,100,67.0,70.400002,67.400002
20161214181500,199.5,208.949997,43.260869,33,52.700001,100,66.900002,70.400002,67.400002
20161214183000,199.5,208.949997,43.260869,33,53.900002,100,66.900002,70.400002,67.400002
20161214184500,199.5,206.850006,42.826088,33,56.700001,100,66.900002,70.400002,67.400002
20161214190000,199.5,206.850006,42.826088,33,94.900002,100,67.099998,70.400002,67.400002
20161214191500,199.5,206.850006,42.826088,33,87.400002,100,67.699997,70.400002,67.400002
20161214193000,199.5,206.850006,42.826088,33,54.299999,0,67.300003,70.400002,67.400002
20161214194500,199.5,206.850006,42.826088,33,52.700001,100,67.0,70.400002,67.400002
20161214200000,199.5,206.850006,42.826088,33,52.700001,100,66.900002,70.400002,67.400002
20161214201500,199.5,206.850006,42.826088,33,55.900002,100,66.800003,70.400002,67.400002
20161214203000,199.5,206.850006,42.826088,33,66.5,100,66.699997,70.400002,67.400002
20161214204500,199.5,206.850006,42.826088,33,91.199997,100,67.300003,70.400002,67.400002
20161214210000,199.5,206.850006,42.826088,33,81.199997,0,67.699997,70.400002,67.400002
20161214211500,199.5,206.850006,42.826088,33,52.700001,0,67.199997,70.400002,67.400002
20161214213000,199.5,206.850006,42.826088,33,51.5,100,66.800003,70.400002,67.400002
20161214214500,199.5,208.949997,43.260869,33,68.599998,100,66.699997,70.400002,67.400002
20161214220000,199.5,208.949997,43.260869,33,78.699997,100,67.0,70.400002,67.400002
20161214221500,199.5,208.949997,43.260869,33,86.900002,100,67.099998,70.400002,67.400002
20161214223000,199.5,205.800003,42.608696,33,79.599998,100,67.199997,70.400002,67.400002
20161214224500,199.5,205.800003,42.608696,33,82.900002,100,67.300003,70.400002,67.400002
20161214230000,199.5,205.800003,42.608696,33,86.0,100,67.400002,70.400002,67.400002
20161214231500,199.5,205.800003,42.608696,33,79.199997,100,67.5,70.400002,67.400002
20161214233000,199.5,205.800003,42.608696,33,86.199997,100,67.5,70.400002,67.400002
20161214234500,199.5,205.800003,42.608696,33,80.400002,100,67.599998,70.400002,67.400002
20161215000000,199.5,205.800003,42.608696,33,80.400002,100,67.699997,70.400002,67.400002
20161215001500,199.5,200.550003,41.52174,33,52.700001,0,67.400002,70.400002,67.400002
20161215003000,199.5,200.550003,41.52174,33,51.099998,100,67.099998,70.400002,67.400002
20161215004500,199.5,202.649994,41.95652,33,51.099998,100,66.900002,70.400002,67.400002
20161215010000,199.5,208.949997,43.260869,33,51.099998,100,66.900002,70.400002,67.400002
20161215011500,199.5,205.800003,42.608696,33,55.599998,100,66.800003,70.400002,67.400002
20161215013000,199.5,202.649994,41.95652,33,80.099998,100,67.0,70.400002,67.400002
20161215014500,199.5,202.649994,41.95652,33,87.400002,100,67.300003,70.400002,67.400002
20161215020000,199.5,205.800003,42.608696,33,79.599998,100,67.400002,70.400002,67.400002
20161215021500,199.5,205.800003,42.608696,33,81.599998,100,67.400002,70.400002,67.400002
20161215023000,199.5,205.800003,42.608696,33,87.400002,100,67.400002,70.400002,67.400002
20161215024500,199.5,202.649994,41.95652,33,81.400002,100,67.5,70.400002,67.400002
20161215030000,199.5,205.800003,42.608696,33,80.199997,100,67.599998,70.400002,67.400002
20161215031500,199.5,205.800003,42.608696,33,85.599998,100,67.599998,70.400002,67.400002
20161215033000,199.5,205.800003,42.608696,33,83.599998,100,67.599998,70.400002,67.400002
20161215034500,199.5,202.649994,41.95652,33,66.5,0,67.699997,70.400002,67.400002
20161215040000,199.5,206.850006,42.826088,33,51.099998,0,67.199997,70.400002,67.400002
20161215041500,199.5,206.850006,42.826088,33,49.900002,100,66.800003,70.400002,67.400002
20161215043000,199.5,211.050003,43.695653,33,52.200001,100,66.699997,70.400002,67.400002
20161215044500,199.5,211.050003,43.695653,33,76.800003,100,66.900002,70.400002,67.400002
20161215050000,199.5,206.850006,42.826088,33,85.099998,100,67.099998,70.400002,67.400002
20161215051500,199.5,206.850006,42.826088,33,85.099998,100,67.199997,70.400002,67.400002
20161215053000,199.5,208.949997,43.260869,33,80.0,100,67.300003,70.400002,67.400002
20161215054500,199.5,205.800003,42.608696,33,79.199997,100,67.400002,70.400002,67.400002
20161215060000,199.5,205.800003,42.608696,33,83.199997,100,67.400002,70.400002,67.400002
20161215061500,199.5,208.949997,43.260869,33,85.5,100,67.400002,70.400002,67.400002
20161215063000,199.5,206.850006,42.826088,33,79.099998,100,67.400002,70.400002,67.400002
20161215064500,199.5,211.050003,43.695653,33,82.0,100,67.400002,70.400002,67.400002
20161215070000,199.5,211.050003,43.695653,33,85.400002,100,67.300003,70.400002,67.400002
20161215071500,199.5,206.850006,42.826088,33,79.099998,100,67.300003,70.400002,67.400002
20161215073000,199.5,206.850006,42.826088,33,80.199997,100,67.199997,70.400002,67.400002
20161215074500,199.5,206.850006,42.826088,33,86.199997,100,67.300003,70.400002,67.400002
20161215080000,199.5,206.850006,42.826088,33,81.0,100,67.199997,70.400002,67.400002
20161215081500,199.5,208.949997,43.260869,33,78.699997,100,67.5,70.400002,67.400002
20161215083000,199.5,208.949997,43.260869,33,83.099998,100,67.5,70.400002,67.400002
20161215084500,199.5,206.850006,42.826088,33,85.599998,100,67.599998,70.400002,67.400002
20161215090000,199.5,208.949997,43.260869,33,79.599998,100,67.599998,70.400002,67.400002
20161215091500,199.5,206.850006,42.826088,33,78.699997,100,67.400002,70.400002,67.400002
20161215093000,199.5,208.949997,43.260869,33,82.199997,100,67.5,70.400002,67.400002
20161215094500,199.5,208.949997,43.260869,33,86.099998,100,67.300003,70.400002,67.400002
20161215100000,199.5,208.949997,43.260869,33,79.099998,100,67.400002,70.400002,67.400002
20161215101500,199.5,208.949997,43.260869,33,79.099998,100,67.300003,70.400002,67.400002
20161215103000,199.5,205.800003,42.608696,33,83.800003,100,67.599998,70.400002,67.400002
20161215104500,199.5,205.800003,42.608696,33,85.599998,100,67.199997,70.400002,67.400002
20161215110000,199.5,205.800003,42.608696,33,80.400002,100,67.199997,70.400002,67.400002
20161215111500,199.5,205.800003,42.608696,33,78.699997,100,67.300003,70.400002,67.400002
20161215113000,199.5,205.800003,42.608696,33,86.300003,100,67.300003,70.400002,67.400002
20161215114500,199.5,205.800003,42.608696,33,82.0,100,67.5,70.400002,67.400002
20161215120000,199.5,208.949997,43.260869,33,79.199997,100,67.400002,70.400002,67.400002
20161215121500,199.5,208.949997,43.260869,33,83.5,100,67.599998,70.400002,67.400002
20161215123000,199.5,206.850006,42.826088,33,86.800003,100,67.599998,70.400002,67.400002
20161215124500,199.5,206.850006,42.826088,33,52.799999,100,66.900002,70.400002,67.400002
20161215130000,199.5,206.850006,42.826088,33,52.799999,100,66.5,70.400002,67.400002
20161215131500,199.5,211.050003,43.695653,33,77.0,100,67.099998,70.400002,67.400002
20161215133000,199.5,206.850006,42.826088,33,62.400002,100,66.900002,70.400002,67.400002
20161215134500,199.5,206.850006,42.826088,33,82.599998,100,67.199997,70.400002,67.400002
20161215140000,199.5,206.850006,42.826088,33,56.400002,0,67.300003,70.400002,67.400002
20161215141500,199.5,206.850006,42.826088,33,51.099998,100,66.699997,70.400002,67.400002
20161215143000,199.5,206.850006,42.826088,33,57.5,100,66.599998,70.400002,67.400002
20161215144500,199.5,206.850006,42.826088,33,79.199997,100,67.400002,70.400002,67.400002
20161215150000,199.5,206.850006,42.826088,33,54.700001,0,67.599998,70.400002,67.400002
20161215151500,199.5,206.850006,42.826088,33,50.799999,0,67.400002,70.400002,67.400002
20161215153000,199.5,206.850006,42.826088,33,50.799999,0,67.300003,70.400002,67.400002
20161215154500,199.5,206.850006,42.826088,33,50.099998,0,67.199997,70.400002,67.400002
20161215160000,199.5,206.850006,42.826088,33,50.099998,100,67.099998,70.400002,67.400002
20161215161500,199.5,206.850006,42.826088,33,50.099998,100,67.099998,70.400002,67.400002
20161215163000,199.5,202.649994,41.95652,33,50.099998,100,67.0,70.400002,67.400002
20161215164500,199.5,206.850006,42.826088,33,50.099998,100,66.800003,70.400002,67.400002
20161215170000,199.5,206.850006,42.826088,33,53.900002,100,66.800003,70.400002,67.400002
20161215171500,199.5,206.850006,42.826088,33,85.599998,100,67.199997,70.400002,67.400002
20161215173000,199.5,206.850006,42.826088,33,80.699997,0,67.699997,70.400002,67.400002
20161215174500,199.5,206.850006,42.826088,33,51.099998,100,67.0,70.400002,67.400002
20161215180000,199.5,206.850006,42.826088,33,49.599998,100,66.900002,70.400002,67.400002
20161215181500,199.5,206.850006,42.826088,33,50.599998,100,66.699997,70.400002,67.400002
20161215183000,199.5,206.850006,42.826088,33,68.599998,100,66.900002,70.400002,67.400002
20161215184500,199.5,206.850006,42.826088,33,74.300003,100,67.099998,70.400002,67.400002
20161215190000,199.5,206.850006,42.826088,33,73.400002,100,67.199997,70.400002,67.400002
20161215191500,199.5,206.850006,42.826088,33,71.400002,100,67.099998,70.400002,67.400002
20161215193000,199.5,213.149994,44.130434,33,79.099998,100,67.099998,70.400002,67.400002
20161215194500,199.5,205.800003,42.608696,33,84.5,100,67.199997,70.400002,67.400002
20161215200000,199.5,205.800003,42.608696,33,88.199997,100,67.0,70.400002,67.400002
20161215201500,199.5,205.800003,42.608696,33,85.599998,100,67.5,70.400002,67.400002
20161215203000,199.5,205.800003,42.608696,33,80.599998,0,67.699997,70.400002,67.400002
20161215204500,199.5,205.800003,42.608696,33,50.700001,100,66.699997,70.400002,67.400002
20161215210000,199.5,205.800003,42.608696,33,93.5,100,66.699997,70.400002,67.400002
20161215211500,199.5,205.800003,42.608696,33,80.900002,100,67.199997,70.400002,67.400002
20161215213000,199.5,205.800003,42.608696,33,87.199997,100,67.099998,70.400002,67.400002
20161215214500,199.5,202.649994,41.95652,33,87.199997,100,67.199997,70.400002,67.400002
20161215220000,199.5,205.800003,42.608696,33,79.699997,100,67.099998,70.400002,67.400002
20161215221500,199.5,205.800003,42.608696,33,85.699997,100,67.099998,70.400002,67.400002
20161215223000,199.5,205.800003,42.608696,33,86.599998,100,67.099998,70.400002,67.400002
20161215224500,199.5,205.800003,42.608696,33,81.0,100,67.099998,70.400002,67.400002
20161215230000,199.5,205.800003,42.608696,33,82.199997,100,67.099998,70.400002,67.400002
20161215231500,199.5,205.800003,42.608696,33,89.199997,100,67.099998,70.400002,67.400002
20161215233000,199.5,205.800003,42.608696,33,83.0,100,67.099998,70.400002,67.400002
20161215234500,199.5,202.649994,41.95652,33,82.0,100,67.099998,70.400002,67.400002
20161216000000,199.5,206.850006,42.826088,33,83.800003,100,67.199997,70.400002,67.400002
20161216001500,199.5,208.949997,43.260869,33,91.699997,100,67.300003,70.400002,67.400002
20161216003000,199.5,208.949997,43.260869,33,87.400002,100,67.300003,70.400002,67.400002
20161216004500,199.5,208.949997,43.260869,33,82.099998,100,67.300003,70.400002,67.400002
20161216010000,199.5,208.949997,43.260869,33,86.400002,100,67.300003,70.400002,67.400002
20161216011500,199.5,208.949997,43.260869,33,92.300003,100,67.199997,70.400002,67.400002
20161216013000,199.5,211.050003,43.695653,33,85.300003,100,67.199997,70.400002,67.400002
20161216014500,199.5,211.050003,43.695653,33,81.599998,100,67.199997,70.400002,67.400002
20161216020000,199.5,211.050003,43.695653,33,85.0,100,67.199997,70.400002,67.400002
20161216021500,199.5,211.050003,43.695653,33,92.300003,100,67.199997,70.400002,67.400002
20161216023000,199.5,206.850006,42.826088,33,86.199997,100,67.199997,70.400002,67.400002
20161216024500,199.5,206.850006,42.826088,33,82.0,100,67.199997,70.400002,67.400002
20161216030000,199.5,206.850006,42.826088,33,84.400002,100,67.199997,70.400002,67.400002
20161216031500,199.5,208.949997,43.260869,33,92.300003,100,67.199997,70.400002,67.400002
20161216033000,199.5,206.850006,42.826088,33,87.800003,100,67.199997,70.400002,67.400002
20161216034500,199.5,206.850006,42.826088,33,82.099998,100,67.199997,70.400002,67.400002
20161216040000,199.5,208.949997,43.260869,33,87.699997,100,67.199997,70.400002,67.400002
20161216041500,199.5,211.050003,43.695653,33,92.300003,100,67.199997,70.400002,67.400002
20161216043000,199.5,211.050003,43.695653,33,86.5,100,67.300003,70.400002,67.400002
20161216044500,199.5,211.050003,43.695653,33,82.0,100,67.300003,70.400002,67.400002
20161216050000,199.5,211.050003,43.695653,33,85.699997,100,67.300003,70.400002,67.400002
20161216051500,199.5,211.050003,43.695653,33,92.400002,100,67.300003,70.400002,67.400002
20161216053000,199.5,211.050003,43.695653,33,83.699997,100,67.300003,70.400002,67.400002
20161216054500,199.5,211.050003,43.695653,33,81.599998,100,67.300003,70.400002,67.400002
20161216060000,199.5,211.050003,43.695653,33,85.0,100,67.199997,70.400002,67.400002
20161216061500,199.5,211.050003,43.695653,33,91.699997,100,67.199997,70.400002,67.400002
20161216063000,199.5,211.050003,43.695653,33,83.0,100,67.300003,70.400002,67.400002
20161216064500,199.5,211.050003,43.695653,33,90.699997,100,67.300003,70.400002,67.400002
20161216070000,199.5,211.050003,43.695653,33,83.099998,100,67.300003,70.400002,67.400002
20161216071500,199.5,206.850006,42.826088,33,83.099998,100,67.300003,70.400002,67.400002
20161216073000,199.5,206.850006,42.826088,33,91.300003,100,67.400002,70.400002,67.400002
20161216074500,199.5,208.949997,43.260869,33,88.0,100,67.400002,70.400002,67.400002
20161216080000,199.5,206.850006,42.826088,33,82.599998,100,67.5,70.400002,67.400002
20161216081500,199.5,200.550003,41.52174,33,88.099998,100,67.5,70.400002,67.400002
20161216083000,199.5,208.949997,43.260869,33,78.5,0,67.699997,70.400002,67.400002
20161216084500,199.5,213.149994,44.130434,33,51.5,100,67.199997,70.400002,67.400002
20161216090000,199.5,213.149994,44.130434,33,50.299999,100,66.800003,70.400002,67.400002
20161216091500,199.5,206.850006,42.826088,33,64.300003,100,66.5,70.400002,67.400002
20161216093000,199.5,206.850006,42.826088,33,85.300003,100,67.099998,70.400002,67.400002
20161216094500,199.5,208.949997,43.260869,33,94.800003,100,67.599998,70.400002,67.400002
20161216100000,199.5,205.800003,42.608696,33,59.599998,0,67.5,70.400002,67.400002
20161216101500,199.5,194.25,40.217391,33,52.299999,100,67.0,70.400002,67.400002
20161216103000,199.5,200.550003,41.52174,33,53.099998,100,66.800003,70.400002,67.400002
20161216104500,199.5,198.449997,41.086956,33,87.5,100,66.900002,70.400002,67.400002
20161216110000,199.5,198.449997,41.086956,33,58.0,0,67.400002,70.400002,67.400002
20161216111500,199.5,196.350006,40.652175,33,53.900002,100,66.699997,70.400002,67.400002
20161216113000,199.5,196.350006,40.652175,33,80.599998,100,66.900002,70.400002,67.400002
20161216114500,199.5,193.199997,39.999999,33,72.5,100,67.099998,70.400002,67.400002
20161216120000,199.5,193.199997,39.999999,33,67.699997,100,67.0,70.400002,67.400002
20161216121500,199.5,196.350006,40.652175,33,67.699997,100,67.0,70.400002,67.400002
20161216123000,199.5,193.199997,39.999999,33,75.900002,100,67.199997,70.400002,67.400002
20161216124500,199.5,193.199997,39.999999,33,79.099998,100,67.400002,70.400002,67.400002
20161216130000,199.5,193.199997,39.999999,33,78.300003,100,67.599998,70.400002,67.400002
20161216131500,199.5,196.350006,40.652175,33,56.400002,0,67.199997,70.400002,67.400002
20161216133000,199.5,194.25,40.217391,33,55.200001,100,66.900002,70.400002,67.400002
20161216134500,199.5,196.350006,40.652175,33,56.299999,100,66.699997,70.400002,67.400002
20161216140000,199.5,198.449997,41.086956,33,71.5,100,66.900002,70.400002,67.400002
20161216141500,199.5,200.550003,41.52174,33,74.800003,100,67.199997,70.400002,67.400002
20161216143000,199.5,200.550003,41.52174,33,78.699997,100,67.400002,70.400002,67.400002
20161216144500,199.5,200.550003,41.52174,33,75.400002,100,67.599998,70.400002,67.400002
