PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216150000,199.5,200.550003,41.52174,33,76.699997,100,67.699997,70.400002,67.400002
20161216151500,199.5,198.449997,41.086956,33,56.400002,100,67.099998,70.400002,67.400002
20161216153000,199.5,198.449997,41.086956,33,55.200001,100,66.800003,70.400002,67.400002
20161216154500,199.5,200.550003,41.52174,33,58.700001,100,66.599998,70.400002,67.400002
20161216160000,199.5,194.25,40.217391,33,86.199997,100,67.5,70.400002,67.400002
20161216161500,199.5,194.25,40.217391,33,59.200001,0,67.199997,70.400002,67.400002
20161216163000,199.5,194.25,40.217391,33,56.0,100,66.699997,70.400002,67.400002
20161216164500,199.5,202.649994,41.95652,33,75.0,100,66.800003,70.400002,67.400002
20161216170000,199.5,198.449997,41.086956,33,83.099998,100,67.5,70.400002,67.400002
20161216171500,199.5,196.350006,40.652175,33,72.199997,0,67.699997,70.400002,67.400002
20161216173000,199.5,196.350006,40.652175,33,56.0,100,66.800003,70.400002,67.400002
20161216174500,199.5,198.449997,41.086956,33,61.5,100,66.5,70.400002,67.400002
20161216180000,199.5,196.350006,40.652175,33,66.300003,100,67.300003,70.400002,67.400002
20161216181500,199.5,196.350006,40.652175,33,68.900002,100,66.900002,70.400002,67.400002
20161216183000,199.5,198.449997,41.086956,33,86.800003,0,67.699997,70.400002,67.400002
20161216184500,199.5,198.449997,41.086956,33,56.799999,100,66.900002,70.400002,67.400002
20161216190000,199.5,196.350006,40.652175,33,59.099998,100,66.599998,70.400002,67.400002
20161216191500,199.5,196.350006,40.652175,33,91.099998,100,67.199997,70.400002,67.400002
20161216193000,199.5,194.25,40.217391,33,79.0,0,67.699997,70.400002,67.400002
20161216194500,199.5,194.25,40.217391,33,56.400002,100,66.800003,70.400002,67.400002
20161216200000,199.5,194.25,40.217391,33,60.799999,100,66.5,70.400002,67.400002
20161216201500,199.5,194.25,40.217391,33,76.800003,100,67.099998,70.400002,67.400002
20161216203000,199.5,196.350006,40.652175,33,76.800003,100,67.300003,70.400002,67.400002
20161216204500,199.5,194.25,40.217391,33,78.199997,100,67.5,70.400002,67.400002
20161216210000,199.5,196.350006,40.652175,33,75.900002,100,67.599998,70.400002,67.400002
20161216211500,199.5,194.25,40.217391,33,78.699997,100,67.599998,70.400002,67.400002
20161216213000,199.5,194.25,40.217391,33,66.400002,0,67.699997,70.400002,67.400002
20161216214500,199.5,196.350006,40.652175,33,57.700001,100,67.199997,70.400002,67.400002
20161216220000,199.5,196.350006,40.652175,33,56.400002,0,67.800003,70.400002,67.400002
20161216221500,199.5,198.449997,41.086956,33,56.400002,0,67.900002,70.400002,67.400002
20161216223000,199.5,194.25,40.217391,33,56.400002,0,67.699997,70.400002,67.400002
20161216224500,199.5,194.25,40.217391,33,55.599998,0,68.0,70.400002,67.400002
20161216230000,199.5,198.449997,41.086956,33,55.599998,0,68.0,70.400002,67.400002
20161216231500,199.5,202.649994,41.95652,34,56.299999,0,67.900002,70.400002,67.400002
20161216233000,199.5,200.550003,41.52174,34,56.299999,0,68.099998,70.400002,67.400002
20161216234500,199.5,202.649994,41.95652,34,56.299999,0,67.800003,70.400002,67.400002
20161217000000,199.5,200.550003,41.52174,34,56.299999,0,67.900002,70.400002,67.400002
20161217001500,199.5,200.550003,41.52174,34,56.299999,0,67.900002,70.400002,67.400002
20161217003000,199.5,200.550003,41.52174,34,56.299999,0,67.900002,70.400002,67.400002
20161217004500,199.5,205.800003,42.608696,34,55.5,0,67.900002,70.400002,67.400002
20161217010000,199.5,200.550003,41.52174,34,55.5,0,67.800003,70.400002,67.400002
20161217011500,199.5,200.550003,41.52174,34,55.5,0,67.900002,70.400002,67.400002
20161217013000,199.5,205.800003,42.608696,34,55.5,0,68.0,70.400002,67.400002
20161217014500,199.5,202.649994,41.95652,34,55.5,0,67.900002,70.400002,67.400002
20161217020000,199.5,200.550003,41.52174,34,55.5,0,67.900002,70.400002,67.400002
20161217021500,199.5,202.649994,41.95652,34,55.5,0,67.900002,70.400002,67.400002
20161217023000,199.5,198.449997,41.086956,34,55.5,0,67.800003,70.400002,67.400002
20161217024500,199.5,202.649994,41.95652,34,55.5,0,67.900002,70.400002,67.400002
20161217030000,199.5,200.550003,41.52174,34,56.299999,0,67.800003,70.400002,67.400002
20161217031500,199.5,202.649994,41.95652,34,56.299999,0,67.800003,70.400002,67.400002
20161217033000,199.5,200.550003,41.52174,34,56.299999,0,67.800003,70.400002,67.400002
20161217034500,199.5,202.649994,41.95652,34,55.200001,0,67.800003,70.400002,67.400002
20161217040000,199.5,202.649994,41.95652,34,55.200001,0,67.800003,70.400002,67.400002
20161217041500,199.5,200.550003,41.52174,34,55.200001,0,67.699997,70.400002,67.400002
20161217043000,199.5,205.800003,42.608696,34,55.200001,0,67.800003,70.400002,67.400002
20161217044500,199.5,205.800003,42.608696,34,55.900002,0,67.699997,70.400002,67.400002
20161217050000,199.5,202.649994,41.95652,34,55.200001,0,67.699997,70.400002,67.400002
20161217051500,199.5,200.550003,41.52174,34,55.200001,0,67.699997,70.400002,67.400002
20161217053000,199.5,205.800003,42.608696,34,55.200001,0,67.599998,70.400002,67.400002
20161217054500,199.5,202.649994,41.95652,34,55.900002,0,67.599998,70.400002,67.400002
20161217060000,199.5,200.550003,41.52174,34,55.900002,0,67.599998,70.400002,67.400002
20161217061500,199.5,200.550003,41.52174,34,55.900002,0,67.599998,70.400002,67.400002
20161217063000,199.5,202.649994,41.95652,34,55.900002,0,67.599998,70.400002,67.400002
20161217064500,199.5,205.800003,42.608696,34,55.900002,0,67.699997,70.400002,67.400002
20161217070000,199.5,202.649994,41.95652,34,55.900002,0,67.699997,70.400002,67.400002
20161217071500,199.5,202.649994,41.95652,34,55.200001,0,67.599998,70.400002,67.400002
20161217073000,199.5,205.800003,42.608696,34,55.200001,0,67.599998,70.400002,67.400002
20161217074500,199.5,205.800003,42.608696,34,55.900002,0,67.699997,70.400002,67.400002
20161217080000,199.5,202.649994,41.95652,34,55.900002,0,67.699997,70.400002,67.400002
20161217081500,199.5,213.149994,44.130434,34,55.900002,0,67.599998,70.400002,67.400002
20161217083000,199.5,213.149994,44.130434,34,55.900002,0,67.699997,70.400002,67.400002
20161217084500,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217090000,199.5,213.149994,44.130434,34,55.900002,0,67.699997,70.400002,67.400002
20161217091500,199.5,213.149994,44.130434,34,55.900002,0,67.699997,70.400002,67.400002
20161217093000,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217094500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217100000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217101500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217103000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217104500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217110000,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217111500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217113000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217114500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217120000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217121500,199.5,213.149994,44.130434,34,55.900002,0,68.0,70.400002,67.400002
20161217123000,199.5,213.149994,44.130434,34,55.900002,0,68.0,70.400002,67.400002
20161217124500,199.5,213.149994,44.130434,34,55.900002,0,68.099998,70.400002,67.400002
20161217130000,199.5,213.149994,44.130434,34,55.900002,0,68.099998,70.400002,67.400002
20161217131500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217133000,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217134500,199.5,213.149994,44.130434,34,55.900002,0,68.099998,70.400002,67.400002
20161217140000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217141500,199.5,213.149994,44.130434,34,55.900002,0,68.0,70.400002,67.400002
20161217143000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217144500,199.5,213.149994,44.130434,34,55.900002,0,68.099998,70.400002,67.400002
20161217150000,199.5,213.149994,44.130434,34,55.900002,0,68.0,70.400002,67.400002
20161217151500,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217153000,199.5,213.149994,44.130434,34,55.900002,0,67.699997,70.400002,67.400002
20161217154500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217160000,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217161500,199.5,213.149994,44.130434,34,55.900002,0,67.900002,70.400002,67.400002
20161217163000,199.5,213.149994,44.130434,34,55.900002,0,67.599998,70.400002,67.400002
20161217164500,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217170000,199.5,213.149994,44.130434,34,55.900002,0,67.800003,70.400002,67.400002
20161217171500,199.5,208.949997,43.260869,34,55.200001,0,67.699997,70.400002,67.400002
20161217173000,199.5,211.050003,43.695653,34,55.200001,0,67.699997,70.400002,67.400002
20161217174500,199.5,211.050003,43.695653,34,55.200001,0,67.699997,70.400002,67.400002
20161217180000,199.5,211.050003,43.695653,34,55.200001,0,67.699997,70.400002,67.400002
20161217181500,199.5,211.050003,43.695653,34,55.900002,0,67.5,70.400002,67.400002
20161217183000,199.5,211.050003,43.695653,34,55.900002,0,67.599998,70.400002,67.400002
20161217184500,199.5,211.050003,43.695653,34,55.900002,0,67.599998,70.400002,67.400002
20161217190000,199.5,211.050003,43.695653,34,55.900002,0,67.599998,70.400002,67.400002
20161217191500,199.5,211.050003,43.695653,34,55.900002,0,67.400002,70.400002,67.400002
20161217193000,199.5,211.050003,43.695653,34,55.900002,0,67.5,70.400002,67.400002
20161217194500,199.5,214.199997,44.347825,34,55.200001,0,67.5,70.400002,67.400002
20161217200000,199.5,214.199997,44.347825,34,55.200001,0,67.5,70.400002,67.400002
20161217201500,199.5,211.050003,43.695653,34,55.200001,100,67.300003,70.400002,67.400002
20161217203000,199.5,214.199997,44.347825,34,55.900002,100,67.400002,70.400002,67.400002
20161217204500,199.5,208.949997,43.260869,34,55.900002,100,67.400002,70.400002,67.400002
20161217210000,199.5,214.199997,44.347825,34,55.900002,100,67.400002,70.400002,67.400002
20161217211500,199.5,214.199997,44.347825,34,55.099998,100,66.800003,70.400002,67.400002
20161217213000,199.5,214.199997,44.347825,34,55.900002,100,67.099998,70.400002,67.400002
20161217214500,199.5,211.050003,43.695653,34,55.900002,100,67.199997,70.400002,67.400002
20161217220000,199.5,211.050003,43.695653,34,55.900002,100,67.199997,70.400002,67.400002
20161217221500,199.5,214.199997,44.347825,34,55.900002,100,67.199997,70.400002,67.400002
20161217223000,199.5,211.050003,43.695653,34,55.900002,100,67.099998,70.400002,67.400002
20161217224500,199.5,211.050003,43.695653,34,57.900002,100,67.0,70.400002,67.400002
20161217230000,199.5,211.050003,43.695653,34,59.900002,100,66.900002,70.400002,67.400002
20161217231500,199.5,211.050003,43.695653,34,61.099998,100,67.099998,70.400002,67.400002
20161217233000,199.5,211.050003,43.695653,34,68.800003,100,67.0,70.400002,67.400002
20161217234500,199.5,211.050003,43.695653,34,83.199997,100,67.199997,70.400002,67.400002
20161218000000,199.5,211.050003,43.695653,34,83.199997,100,67.599998,70.400002,67.400002
20161218001500,199.5,211.050003,43.695653,34,60.799999,0,67.699997,70.400002,67.400002
20161218003000,199.5,211.050003,43.695653,34,57.200001,0,67.199997,70.400002,67.400002
20161218004500,199.5,206.850006,42.826088,34,56.299999,0,67.300003,70.400002,67.400002
20161218010000,199.5,206.850006,42.826088,34,56.299999,0,67.300003,70.400002,67.400002
20161218011500,199.5,206.850006,42.826088,34,55.599998,0,67.199997,70.400002,67.400002
20161218013000,199.5,206.850006,42.826088,34,56.299999,0,67.199997,70.400002,67.400002
20161218014500,199.5,206.850006,42.826088,34,56.299999,0,67.199997,70.400002,67.400002
20161218020000,199.5,206.850006,42.826088,34,56.299999,0,67.199997,70.400002,67.400002
20161218021500,199.5,208.949997,43.260869,34,55.599998,0,67.199997,70.400002,67.400002
20161218023000,199.5,206.850006,42.826088,34,55.599998,100,67.099998,70.400002,67.400002
20161218024500,199.5,206.850006,42.826088,34,55.599998,100,67.099998,70.400002,67.400002
20161218030000,199.5,206.850006,42.826088,34,55.599998,100,67.099998,70.400002,67.400002
20161218031500,199.5,208.949997,43.260869,34,55.599998,100,66.900002,70.400002,67.400002
20161218033000,199.5,205.800003,42.608696,34,55.599998,100,67.0,70.400002,67.400002
20161218034500,199.5,202.649994,41.95652,34,57.5,100,67.099998,70.400002,67.400002
20161218040000,199.5,205.800003,42.608696,34,58.700001,100,67.099998,70.400002,67.400002
20161218041500,199.5,205.800003,42.608696,34,59.900002,100,67.099998,70.400002,67.400002
20161218043000,199.5,202.649994,41.95652,34,59.900002,100,67.099998,70.400002,67.400002
20161218044500,199.5,206.850006,42.826088,34,59.900002,100,67.199997,70.400002,67.400002
20161218050000,199.5,206.850006,42.826088,34,59.900002,100,67.199997,70.400002,67.400002
20161218051500,199.5,211.050003,43.695653,34,58.799999,100,67.199997,70.400002,67.400002
20161218053000,199.5,214.199997,44.347825,34,58.799999,100,67.099998,70.400002,67.400002
20161218054500,199.5,211.050003,43.695653,34,59.900002,100,67.0,70.400002,67.400002
20161218060000,199.5,211.050003,43.695653,34,86.900002,100,67.099998,70.400002,67.400002
20161218061500,199.5,211.050003,43.695653,34,91.099998,100,67.5,70.400002,67.400002
20161218063000,199.5,211.050003,43.695653,34,58.5,0,67.5,70.400002,67.400002
20161218064500,199.5,211.050003,43.695653,34,53.5,0,67.199997,70.400002,67.400002
20161218070000,199.5,211.050003,43.695653,34,52.599998,100,66.699997,70.400002,67.400002
20161218071500,199.5,214.199997,44.347825,34,58.299999,100,66.699997,70.400002,67.400002
20161218073000,199.5,214.199997,44.347825,34,84.300003,100,66.900002,70.400002,67.400002
20161218074500,199.5,214.199997,44.347825,34,89.300003,100,67.199997,70.400002,67.400002
20161218080000,199.5,214.199997,44.347825,34,91.099998,100,67.400002,70.400002,67.400002
20161218081500,199.5,214.199997,44.347825,34,82.599998,100,67.5,70.400002,67.400002
20161218083000,199.5,214.199997,44.347825,34,87.800003,100,67.599998,70.400002,67.400002
20161218084500,199.5,214.199997,44.347825,34,93.5,100,67.599998,70.400002,67.400002
20161218090000,199.5,211.050003,43.695653,34,88.300003,100,67.599998,70.400002,67.400002
20161218091500,199.5,214.199997,44.347825,34,82.5,100,67.599998,70.400002,67.400002
20161218093000,199.5,214.199997,44.347825,34,81.400002,100,67.5,70.400002,67.400002
20161218094500,199.5,214.199997,44.347825,34,85.099998,100,67.5,70.400002,67.400002
20161218100000,199.5,214.199997,44.347825,34,91.699997,100,67.400002,70.400002,67.400002
20161218101500,199.5,214.199997,44.347825,34,90.599998,100,67.400002,70.400002,67.400002
20161218103000,199.5,214.199997,44.347825,34,83.599998,100,67.400002,70.400002,67.400002
20161218104500,199.5,214.199997,44.347825,34,81.099998,100,67.400002,70.400002,67.400002
20161218110000,199.5,218.399994,45.21739,34,82.099998,100,67.400002,70.400002,67.400002
20161218111500,199.5,218.399994,45.21739,33,88.099998,100,67.400002,70.400002,67.400002
20161218113000,199.5,218.399994,45.21739,33,92.300003,100,67.400002,70.400002,67.400002
20161218114500,199.5,214.199997,44.347825,33,87.300003,100,67.300003,70.400002,67.400002
20161218120000,199.5,218.399994,45.21739,33,82.400002,100,67.300003,70.400002,67.400002
20161218121500,199.5,214.199997,44.347825,33,81.099998,100,67.300003,70.400002,67.400002
20161218123000,199.5,214.199997,44.347825,33,84.699997,100,67.199997,70.400002,67.400002
20161218124500,199.5,208.949997,43.260869,32,90.699997,100,67.199997,70.400002,67.400002
20161218130000,199.5,213.149994,44.130434,32,90.699997,100,67.199997,70.400002,67.400002
20161218131500,199.5,213.149994,44.130434,32,85.599998,100,67.199997,70.400002,67.400002
20161218133000,199.5,213.149994,44.130434,32,81.599998,100,67.099998,70.400002,67.400002
20161218134500,199.5,213.149994,44.130434,32,83.800003,100,67.099998,70.400002,67.400002
20161218140000,199.5,208.949997,43.260869,32,88.099998,100,67.099998,70.400002,67.400002
20161218141500,199.5,213.149994,44.130434,32,95.0,100,67.099998,70.400002,67.400002
20161218143000,199.5,213.149994,44.130434,32,95.0,100,67.099998,70.400002,67.400002
20161218144500,199.5,213.149994,44.130434,32,90.400002,100,67.099998,70.400002,67.400002
20161218150000,199.5,213.149994,44.130434,32,86.800003,100,67.099998,70.400002,67.400002
20161218151500,199.5,213.149994,44.130434,32,89.300003,100,67.099998,70.400002,67.400002
20161218153000,199.5,213.149994,44.130434,32,95.400002,100,67.099998,70.400002,67.400002
20161218154500,199.5,213.149994,44.130434,32,100.0,100,67.099998,70.400002,67.400002
20161218160000,199.5,213.149994,44.130434,32,92.800003,100,67.099998,70.400002,67.400002
20161218161500,199.5,213.149994,44.130434,32,88.599998,100,67.199997,70.400002,67.400002
20161218163000,199.5,213.149994,44.130434,32,88.599998,100,67.199997,70.400002,67.400002
20161218164500,199.5,213.149994,44.130434,32,94.5,100,67.199997,70.400002,67.400002
20161218170000,199.5,213.149994,44.130434,32,99.599998,100,67.199997,70.400002,67.400002
20161218171500,199.5,213.149994,44.130434,32,94.099998,100,67.199997,70.400002,67.400002
20161218173000,199.5,216.300003,44.782609,32,88.599998,100,67.199997,70.400002,67.400002
20161218174500,199.5,211.050003,43.695653,32,88.599998,100,67.199997,70.400002,67.400002
20161218180000,199.5,214.199997,44.347825,32,95.199997,100,67.099998,70.400002,67.400002
20161218181500,199.5,211.050003,43.695653,32,99.599998,100,67.099998,70.400002,67.400002
20161218183000,199.5,211.050003,43.695653,32,95.300003,100,67.0,70.400002,67.400002
20161218184500,199.5,211.050003,43.695653,32,91.5,100,66.900002,70.400002,67.400002
20161218190000,199.5,211.050003,43.695653,32,89.900002,100,66.900002,70.400002,67.400002
20161218191500,199.5,211.050003,43.695653,32,93.699997,100,66.900002,70.400002,67.400002
20161218193000,199.5,211.050003,43.695653,32,102.0,100,67.0,70.400002,67.400002
20161218194500,199.5,211.050003,43.695653,32,102.0,100,67.199997,70.400002,67.400002
20161218200000,199.5,211.050003,43.695653,32,94.599998,100,67.199997,70.400002,67.400002
20161218201500,199.5,211.050003,43.695653,32,90.400002,100,67.300003,70.400002,67.400002
20161218203000,199.5,211.050003,43.695653,32,93.199997,100,67.300003,70.400002,67.400002
20161218204500,199.5,214.199997,44.347825,32,100.099998,100,67.300003,70.400002,67.400002
20161218210000,199.5,214.199997,44.347825,32,103.199997,100,67.400002,70.400002,67.400002
20161218211500,199.5,214.199997,44.347825,32,94.699997,100,67.400002,70.400002,67.400002
20161218213000,199.5,214.199997,44.347825,32,89.800003,100,67.400002,70.400002,67.400002
20161218214500,199.5,211.050003,43.695653,32,91.400002,100,67.300003,70.400002,67.400002
20161218220000,199.5,214.199997,44.347825,32,99.800003,100,67.199997,70.400002,67.400002
20161218221500,199.5,214.199997,44.347825,32,102.800003,100,67.199997,70.400002,67.400002
20161218223000,199.5,214.199997,44.347825,32,95.300003,100,67.199997,70.400002,67.400002
20161218224500,199.5,206.850006,42.826088,32,91.099998,100,67.199997,70.400002,67.400002
20161218230000,199.5,206.850006,42.826088,32,91.099998,100,67.300003,70.400002,67.400002
20161218231500,199.5,206.850006,42.826088,32,100.400002,100,67.300003,70.400002,67.400002
20161218233000,199.5,206.850006,42.826088,32,104.199997,100,67.300003,70.400002,67.400002
20161218234500,199.5,206.850006,42.826088,32,95.199997,100,67.300003,70.400002,67.400002
20161219000000,199.5,206.850006,42.826088,32,90.400002,100,67.300003,70.400002,67.400002
20161219001500,199.5,206.850006,42.826088,32,93.400002,100,67.300003,70.400002,67.400002
20161219003000,199.5,206.850006,42.826088,32,103.599998,100,67.300003,70.400002,67.400002
20161219004500,199.5,202.649994,41.95652,32,101.599998,100,67.300003,70.400002,67.400002
20161219010000,199.5,205.800003,42.608696,32,94.300003,100,67.199997,70.400002,67.400002
20161219011500,199.5,205.800003,42.608696,32,90.5,100,67.099998,70.400002,67.400002
20161219013000,199.5,205.800003,42.608696,32,95.699997,100,67.099998,70.400002,67.400002
20161219014500,199.5,208.949997,43.260869,32,105.5,100,67.099998,70.400002,67.400002
20161219020000,199.5,206.850006,42.826088,32,98.900002,100,67.099998,70.400002,67.400002
20161219021500,199.5,208.949997,43.260869,32,92.900002,100,67.099998,70.400002,67.400002
20161219023000,199.5,206.850006,42.826088,32,91.199997,100,67.099998,70.400002,67.400002
20161219024500,199.5,206.850006,42.826088,32,100.300003,100,67.099998,70.400002,67.400002
20161219030000,199.5,206.850006,42.826088,32,103.400002,100,67.099998,70.400002,67.400002
20161219031500,199.5,206.850006,42.826088,32,94.699997,100,67.099998,70.400002,67.400002
20161219033000,199.5,206.850006,42.826088,32,90.5,100,67.099998,70.400002,67.400002
20161219034500,199.5,211.050003,43.695653,32,95.5,100,67.099998,70.400002,67.400002
20161219040000,199.5,206.850006,42.826088,32,104.400002,100,67.099998,70.400002,67.400002
20161219041500,199.5,206.850006,42.826088,32,98.300003,100,66.800003,70.400002,67.400002
20161219043000,199.5,208.949997,43.260869,32,91.599998,100,66.800003,70.400002,67.400002
20161219044500,199.5,206.850006,42.826088,32,93.900002,100,66.900002,70.400002,67.400002
20161219050000,199.5,206.850006,42.826088,32,104.699997,100,66.900002,70.400002,67.400002
20161219051500,199.5,206.850006,42.826088,32,98.599998,100,66.900002,70.400002,67.400002
20161219053000,199.5,211.050003,43.695653,32,92.199997,100,66.900002,70.400002,67.400002
20161219054500,199.5,206.850006,42.826088,32,92.199997,100,67.0,70.400002,67.400002
20161219060000,199.5,211.050003,43.695653,32,102.199997,100,67.0,70.400002,67.400002
20161219061500,199.5,211.050003,43.695653,32,97.300003,100,67.099998,70.400002,67.400002
20161219063000,199.5,211.050003,43.695653,32,90.5,100,67.099998,70.400002,67.400002
20161219064500,199.5,205.800003,42.608696,32,99.300003,100,67.099998,70.400002,67.400002
20161219070000,199.5,205.800003,42.608696,32,101.5,100,66.900002,70.400002,67.400002
20161219071500,199.5,208.949997,43.260869,32,91.599998,100,66.900002,70.400002,67.400002
20161219073000,199.5,208.949997,43.260869,32,94.300003,100,66.900002,70.400002,67.400002
20161219074500,199.5,208.949997,43.260869,32,103.300003,100,66.699997,70.400002,67.400002
20161219080000,199.5,205.800003,42.608696,32,92.300003,100,66.800003,70.400002,67.400002
20161219081500,199.5,205.800003,42.608696,32,93.599998,100,66.900002,70.400002,67.400002
20161219083000,199.5,202.649994,41.95652,32,105.900002,100,66.800003,70.400002,67.400002
20161219084500,199.5,205.800003,42.608696,32,98.900002,100,66.699997,70.400002,67.400002
20161219090000,199.5,202.649994,41.95652,32,91.099998,100,66.699997,70.400002,67.400002
20161219091500,199.5,200.550003,41.52174,32,95.5,100,66.699997,70.400002,67.400002
20161219093000,199.5,202.649994,41.95652,32,106.0,100,66.800003,70.400002,67.400002
20161219094500,199.5,202.649994,41.95652,32,95.199997,100,66.900002,70.400002,67.400002
20161219100000,199.5,196.350006,40.652175,32,92.400002,100,67.199997,70.400002,67.400002
20161219101500,199.5,200.550003,41.52174,32,99.699997,100,67.199997,70.400002,67.400002
20161219103000,199.5,200.550003,41.52174,32,106.199997,100,67.400002,70.400002,67.400002
20161219104500,199.5,200.550003,41.52174,32,96.199997,100,67.599998,70.400002,67.400002
20161219110000,199.5,200.550003,41.52174,32,55.200001,0,67.199997,70.400002,67.400002
20161219111500,199.5,202.649994,41.95652,32,51.5,100,67.099998,70.400002,67.400002
20161219113000,199.5,202.649994,41.95652,32,54.299999,100,66.400002,70.400002,67.400002
20161219114500,199.5,206.850006,42.826088,32,88.699997,100,66.900002,70.400002,67.400002
20161219120000,199.5,206.850006,42.826088,32,98.5,100,67.199997,70.400002,67.400002
20161219121500,199.5,206.850006,42.826088,32,94.099998,100,67.199997,70.400002,67.400002
20161219123000,199.5,206.850006,42.826088,32,67.800003,0,67.699997,70.400002,67.400002
20161219124500,199.5,206.850006,42.826088,32,53.099998,100,66.900002,70.400002,67.400002
20161219130000,199.5,206.850006,42.826088,32,56.700001,100,66.699997,70.400002,67.400002
20161219131500,199.5,206.850006,42.826088,32,85.599998,100,67.199997,70.400002,67.400002
20161219133000,199.5,206.850006,42.826088,32,91.0,100,67.699997,70.400002,67.400002
20161219134500,199.5,206.850006,42.826088,32,55.200001,100,67.099998,70.400002,67.400002
20161219140000,199.5,200.550003,41.52174,32,53.5,100,66.800003,70.400002,67.400002
20161219141500,199.5,202.649994,41.95652,32,57.900002,100,66.800003,70.400002,67.400002
20161219143000,199.5,202.649994,41.95652,32,73.699997,100,67.0,70.400002,67.400002
20161219144500,199.5,202.649994,41.95652,32,76.300003,100,67.099998,70.400002,67.400002
20161219150000,199.5,202.649994,41.95652,32,72.5,100,67.199997,70.400002,67.400002
20161219151500,199.5,200.550003,41.52174,32,74.0,100,67.199997,70.400002,67.400002
20161219153000,199.5,202.649994,41.95652,32,74.800003,100,67.400002,70.400002,67.400002
20161219154500,199.5,198.449997,41.086956,32,72.5,100,67.400002,70.400002,67.400002
20161219160000,199.5,200.550003,41.52174,32,74.0,100,67.400002,70.400002,67.400002
20161219161500,199.5,202.649994,41.95652,32,74.0,100,67.300003,70.400002,67.400002
20161219163000,199.5,202.649994,41.95652,32,72.400002,100,67.099998,70.400002,67.400002
20161219164500,199.5,200.550003,41.52174,32,82.0,100,67.099998,70.400002,67.400002
20161219170000,199.5,202.649994,41.95652,32,80.599998,100,67.300003,70.400002,67.400002
20161219171500,199.5,200.550003,41.52174,32,80.599998,100,67.400002,70.400002,67.400002
20161219173000,199.5,200.550003,41.52174,32,86.199997,100,67.599998,70.400002,67.400002
20161219174500,199.5,202.649994,41.95652,32,59.200001,0,67.699997,70.400002,67.400002
20161219180000,199.5,200.550003,41.52174,32,52.700001,0,67.199997,70.400002,67.400002
20161219181500,199.5,202.649994,41.95652,32,51.799999,0,67.099998,70.400002,67.400002
20161219183000,199.5,200.550003,41.52174,32,51.099998,100,66.900002,70.400002,67.400002
20161219184500,199.5,200.550003,41.52174,32,53.900002,100,66.699997,70.400002,67.400002
20161219190000,199.5,202.649994,41.95652,32,63.5,100,66.800003,70.400002,67.400002
20161219191500,199.5,202.649994,41.95652,32,81.5,100,67.099998,70.400002,67.400002
20161219193000,199.5,200.550003,41.52174,32,79.900002,100,67.199997,70.400002,67.400002
20161219194500,199.5,200.550003,41.52174,32,85.0,100,67.199997,70.400002,67.400002
20161219200000,199.5,200.550003,41.52174,32,88.0,100,67.400002,70.400002,67.400002
20161219201500,199.5,200.550003,41.52174,32,85.099998,100,67.199997,70.400002,67.400002
20161219203000,199.5,200.550003,41.52174,32,81.099998,100,67.199997,70.400002,67.400002
20161219204500,199.5,202.649994,41.95652,32,81.099998,100,67.199997,70.400002,67.400002
20161219210000,199.5,202.649994,41.95652,32,84.0,100,67.099998,70.400002,67.400002
20161219211500,199.5,196.350006,40.652175,32,88.0,100,67.099998,70.400002,67.400002
20161219213000,199.5,205.800003,42.608696,32,91.099998,100,67.099998,70.400002,67.400002
20161219214500,199.5,202.649994,41.95652,32,91.099998,100,67.400002,70.400002,67.400002
20161219220000,199.5,200.550003,41.52174,32,84.300003,100,67.599998,70.400002,67.400002
20161219221500,199.5,200.550003,41.52174,32,84.300003,100,67.599998,70.400002,67.400002
20161219223000,199.5,202.649994,41.95652,32,90.0,100,67.599998,70.400002,67.400002
20161219224500,199.5,202.649994,41.95652,32,52.299999,100,66.5,70.400002,67.400002
20161219230000,199.5,202.649994,41.95652,32,98.400002,100,66.800003,70.400002,67.400002
20161219231500,199.5,205.800003,42.608696,32,88.400002,100,67.400002,70.400002,67.400002
20161219233000,199.5,205.800003,42.608696,32,85.0,100,67.599998,70.400002,67.400002
20161219234500,199.5,202.649994,41.95652,32,88.800003,100,67.599998,70.400002,67.400002
20161220000000,199.5,200.550003,41.52174,32,53.700001,100,66.599998,70.400002,67.400002
20161220001500,199.5,202.649994,41.95652,32,98.400002,100,66.699997,70.400002,67.400002
20161220003000,199.5,205.800003,42.608696,32,92.900002,100,67.099998,70.400002,67.400002
20161220004500,199.5,202.649994,41.95652,32,88.599998,100,67.199997,70.400002,67.400002
20161220010000,199.5,202.649994,41.95652,32,88.599998,100,67.199997,70.400002,67.400002
20161220011500,199.5,200.550003,41.52174,32,93.599998,100,67.400002,70.400002,67.400002
20161220013000,199.5,206.850006,42.826088,32,58.299999,0,67.199997,70.400002,67.400002
20161220014500,199.5,206.850006,42.826088,32,79.099998,100,66.099998,70.400002,67.400002
20161220020000,199.5,206.850006,42.826088,32,82.599998,100,67.199997,70.400002,67.400002
20161220021500,199.5,206.850006,42.826088,32,87.599998,100,67.099998,70.400002,67.400002
20161220023000,199.5,206.850006,42.826088,32,91.099998,100,67.099998,70.400002,67.400002
20161220024500,199.5,206.850006,42.826088,32,86.199997,100,66.900002,70.400002,67.400002
20161220030000,199.5,206.850006,42.826088,32,84.900002,100,67.199997,70.400002,67.400002
20161220031500,199.5,206.850006,42.826088,32,83.699997,100,67.199997,70.400002,67.400002
20161220033000,199.5,208.949997,43.260869,32,89.099998,100,67.300003,70.400002,67.400002
20161220034500,199.5,205.800003,42.608696,32,94.099998,100,67.199997,70.400002,67.400002
20161220040000,199.5,202.649994,41.95652,32,89.800003,100,67.400002,70.400002,67.400002
20161220041500,199.5,206.850006,42.826088,32,84.300003,100,67.400002,70.400002,67.400002
20161220043000,199.5,206.850006,42.826088,32,83.199997,100,67.400002,70.400002,67.400002
20161220044500,199.5,206.850006,42.826088,32,88.800003,100,67.400002,70.400002,67.400002
20161220050000,199.5,206.850006,42.826088,32,93.5,100,67.400002,70.400002,67.400002
20161220051500,199.5,206.850006,42.826088,32,90.300003,100,67.300003,70.400002,67.400002
20161220053000,199.5,208.949997,43.260869,32,84.900002,100,67.199997,70.400002,67.400002
20161220054500,199.5,208.949997,43.260869,32,83.800003,100,67.199997,70.400002,67.400002
20161220060000,199.5,208.949997,43.260869,32,87.300003,100,67.199997,70.400002,67.400002
20161220061500,199.5,208.949997,43.260869,32,93.5,100,67.099998,70.400002,67.400002
20161220063000,199.5,208.949997,43.260869,32,86.099998,100,67.099998,70.400002,67.400002
20161220064500,199.5,208.949997,43.260869,32,83.199997,100,67.099998,70.400002,67.400002
20161220070000,199.5,208.949997,43.260869,32,88.599998,100,67.099998,70.400002,67.400002
20161220071500,199.5,206.850006,42.826088,32,99.400002,100,67.199997,70.400002,67.400002
20161220073000,199.5,206.850006,42.826088,32,93.5,100,67.199997,70.400002,67.400002
20161220074500,199.5,208.949997,43.260869,32,88.099998,100,67.400002,70.400002,67.400002
20161220080000,199.5,206.850006,42.826088,32,94.599998,100,67.599998,70.400002,67.400002
20161220081500,199.5,208.949997,43.260869,32,97.099998,0,67.699997,70.400002,67.400002
20161220083000,199.5,208.949997,43.260869,32,52.299999,100,66.699997,70.400002,67.400002
20161220084500,199.5,208.949997,43.260869,32,79.599998,100,66.400002,70.400002,67.400002
20161220090000,199.5,211.050003,43.695653,32,98.5,100,67.099998,70.400002,67.400002
20161220091500,199.5,206.850006,42.826088,32,94.099998,100,67.400002,70.400002,67.400002
20161220093000,199.5,211.050003,43.695653,32,87.5,100,67.599998,70.400002,67.400002
20161220094500,199.5,211.050003,43.695653,32,94.0,100,67.599998,70.400002,67.400002
20161220100000,199.5,211.050003,43.695653,32,56.0,100,67.099998,70.400002,67.400002
20161220101500,199.5,205.800003,42.608696,32,51.5,100,66.800003,70.400002,67.400002
20161220103000,199.5,211.050003,43.695653,32,80.599998,100,66.599998,70.400002,67.400002
20161220104500,199.5,206.850006,42.826088,32,91.300003,100,67.400002,70.400002,67.400002
20161220110000,199.5,211.050003,43.695653,32,64.400002,0,67.599998,70.400002,67.400002
20161220111500,199.5,205.800003,42.608696,32,53.099998,100,66.900002,70.400002,67.400002
20161220113000,199.5,205.800003,42.608696,32,54.299999,100,66.699997,70.400002,67.400002
20161220114500,199.5,205.800003,42.608696,32,66.900002,100,66.699997,70.400002,67.400002
20161220120000,199.5,205.800003,42.608696,32,88.5,0,67.699997,70.400002,67.400002
20161220121500,199.5,205.800003,42.608696,32,54.299999,0,67.199997,70.400002,67.400002
20161220123000,199.5,205.800003,42.608696,32,54.299999,100,67.099998,70.400002,67.400002
20161220124500,199.5,205.800003,42.608696,32,53.700001,100,67.099998,70.400002,67.400002
20161220130000,199.5,202.649994,41.95652,32,53.700001,100,67.099998,70.400002,67.400002
20161220131500,199.5,202.649994,41.95652,32,53.700001,100,67.099998,70.400002,67.400002
20161220133000,199.5,202.649994,41.95652,32,53.700001,100,67.199997,70.400002,67.400002
20161220134500,199.5,202.649994,41.95652,32,53.700001,100,67.400002,70.400002,67.400002
20161220140000,199.5,200.550003,41.52174,32,53.700001,100,67.400002,70.400002,67.400002
20161220141500,199.5,200.550003,41.52174,32,54.299999,100,67.599998,70.400002,67.400002
20161220143000,199.5,200.550003,41.52174,32,54.299999,0,67.699997,70.400002,67.400002
20161220144500,199.5,194.25,40.217391,32,54.299999,0,67.699997,70.400002,67.400002
20161220150000,199.5,200.550003,41.52174,32,54.299999,0,67.800003,70.400002,67.400002
20161220151500,199.5,198.449997,41.086956,32,54.299999,0,67.800003,70.400002,67.400002
20161220153000,199.5,202.649994,41.95652,32,54.299999,0,67.900002,70.400002,67.400002
20161220154500,199.5,200.550003,41.52174,32,54.299999,0,67.800003,70.400002,67.400002
20161220160000,199.5,198.449997,41.086956,32,54.299999,0,67.699997,70.400002,67.400002
20161220161500,199.5,200.550003,41.52174,32,54.299999,0,67.699997,70.400002,67.400002
20161220163000,199.5,198.449997,41.086956,32,54.299999,0,67.699997,70.400002,67.400002
20161220164500,199.5,202.649994,41.95652,32,54.299999,0,67.699997,70.400002,67.400002
20161220170000,199.5,198.449997,41.086956,32,54.299999,0,67.900002,70.400002,67.400002
20161220171500,199.5,200.550003,41.52174,32,54.299999,0,67.900002,70.400002,67.400002
20161220173000,199.5,200.550003,41.52174,32,53.5,0,67.900002,70.400002,67.400002
20161220174500,199.5,205.800003,42.608696,32,53.5,0,67.900002,70.400002,67.400002
20161220180000,199.5,205.800003,42.608696,32,53.5,0,68.0,70.400002,67.400002
20161220181500,199.5,202.649994,41.95652,32,53.5,0,68.0,70.400002,67.400002
20161220183000,199.5,200.550003,41.52174,32,52.700001,0,67.900002,70.400002,67.400002
20161220184500,199.5,202.649994,41.95652,32,52.700001,0,67.900002,70.400002,67.400002
20161220190000,199.5,205.800003,42.608696,32,52.700001,0,67.900002,70.400002,67.400002
20161220191500,199.5,205.800003,42.608696,32,52.700001,0,67.900002,70.400002,67.400002
20161220193000,199.5,205.800003,42.608696,32,52.700001,0,67.900002,70.400002,67.400002
20161220194500,199.5,202.649994,41.95652,32,52.700001,0,67.699997,70.400002,67.400002
20161220200000,199.5,202.649994,41.95652,32,52.700001,0,67.599998,70.400002,67.400002
20161220201500,199.5,202.649994,41.95652,32,52.700001,0,67.300003,70.400002,67.400002
20161220203000,199.5,200.550003,41.52174,32,52.700001,100,67.099998,70.400002,67.400002
20161220204500,199.5,196.350006,40.652175,32,52.700001,100,66.800003,70.400002,67.400002
20161220210000,199.5,202.649994,41.95652,32,52.700001,100,66.900002,70.400002,67.400002
20161220211500,199.5,206.850006,42.826088,32,74.800003,100,66.699997,70.400002,67.400002
20161220213000,199.5,202.649994,41.95652,32,60.799999,0,67.400002,70.400002,67.400002
20161220214500,199.5,202.649994,41.95652,32,52.700001,100,66.900002,70.400002,67.400002
20161220220000,199.5,196.350006,40.652175,32,54.700001,100,66.699997,70.400002,67.400002
20161220221500,199.5,202.649994,41.95652,32,78.199997,100,66.900002,70.400002,67.400002
20161220223000,199.5,202.649994,41.95652,32,87.199997,100,67.199997,70.400002,67.400002
20161220224500,199.5,200.550003,41.52174,32,82.099998,100,67.300003,70.400002,67.400002
20161220230000,199.5,205.800003,42.608696,32,81.099998,100,67.5,70.400002,67.400002
20161220231500,199.5,202.649994,41.95652,32,89.199997,100,67.5,70.400002,67.400002
20161220233000,199.5,202.649994,41.95652,32,82.099998,100,67.5,70.400002,67.400002
20161220234500,199.5,198.449997,41.086956,32,80.199997,100,67.599998,70.400002,67.400002
20161221000000,199.5,198.449997,41.086956,32,87.5,100,67.599998,70.400002,67.400002
20161221001500,199.5,205.800003,42.608696,32,86.099998,100,67.5,70.400002,67.400002
20161221003000,199.5,202.649994,41.95652,32,79.800003,100,67.599998,70.400002,67.400002
20161221004500,199.5,200.550003,41.52174,32,83.800003,100,67.599998,70.400002,67.400002
20161221010000,199.5,202.649994,41.95652,32,88.0,100,67.599998,70.400002,67.400002
20161221011500,199.5,193.199997,39.999999,32,80.599998,100,67.599998,70.400002,67.400002
20161221013000,199.5,193.199997,39.999999,32,84.099998,0,67.699997,70.400002,67.400002
20161221014500,199.5,198.449997,41.086956,32,53.099998,100,67.0,70.400002,67.400002
20161221020000,199.5,193.199997,39.999999,32,53.099998,100,66.599998,70.400002,67.400002
20161221021500,199.5,193.199997,39.999999,32,81.099998,100,66.800003,70.400002,67.400002
20161221023000,199.5,198.449997,41.086956,32,87.099998,100,67.599998,70.400002,67.400002
20161221024500,199.5,194.25,40.217391,32,58.200001,0,67.300003,70.400002,67.400002
20161221030000,199.5,196.350006,40.652175,32,52.299999,100,66.699997,70.400002,67.400002
20161221031500,199.5,196.350006,40.652175,32,78.199997,100,66.699997,70.400002,67.400002
20161221033000,199.5,196.350006,40.652175,32,92.5,100,67.400002,70.400002,67.400002
20161221034500,199.5,194.25,40.217391,32,89.5,100,67.5,70.400002,67.400002
20161221040000,199.5,196.350006,40.652175,32,73.599998,0,67.599998,70.400002,67.400002
20161221041500,199.5,194.25,40.217391,32,53.099998,100,66.699997,70.400002,67.400002
20161221043000,199.5,196.350006,40.652175,32,57.900002,100,66.5,70.400002,67.400002
20161221044500,199.5,196.350006,40.652175,32,83.400002,100,67.400002,70.400002,67.400002
20161221050000,199.5,194.25,40.217391,32,85.0,100,67.599998,70.400002,67.400002
20161221051500,199.5,194.25,40.217391,32,92.900002,100,67.599998,70.400002,67.400002
20161221053000,199.5,194.25,40.217391,32,53.5,0,67.099998,70.400002,67.400002
20161221054500,199.5,196.350006,40.652175,32,53.5,100,66.599998,70.400002,67.400002
20161221060000,199.5,198.449997,41.086956,32,93.599998,100,67.099998,70.400002,67.400002
20161221061500,199.5,198.449997,41.086956,32,84.900002,100,67.5,70.400002,67.400002
20161221063000,199.5,198.449997,41.086956,32,75.0,0,67.699997,70.400002,67.400002
20161221064500,199.5,196.350006,40.652175,32,52.299999,100,66.900002,70.400002,67.400002
20161221070000,199.5,196.350006,40.652175,32,54.900002,100,66.5,70.400002,67.400002
20161221071500,199.5,196.350006,40.652175,32,82.599998,100,67.400002,70.400002,67.400002
20161221073000,199.5,194.25,40.217391,32,93.0,100,67.599998,70.400002,67.400002
20161221074500,199.5,196.350006,40.652175,32,53.900002,100,67.099998,70.400002,67.400002
20161221080000,199.5,198.449997,41.086956,32,52.299999,100,67.099998,70.400002,67.400002
20161221081500,199.5,196.350006,40.652175,32,52.299999,100,67.099998,70.400002,67.400002
20161221083000,199.5,194.25,40.217391,32,53.099998,100,67.0,70.400002,67.400002
20161221084500,199.5,194.25,40.217391,32,54.299999,100,66.900002,70.400002,67.400002
20161221090000,199.5,196.350006,40.652175,32,56.700001,100,67.099998,70.400002,67.400002
20161221091500,199.5,194.25,40.217391,32,56.700001,100,67.199997,70.400002,67.400002
20161221093000,199.5,196.350006,40.652175,32,56.700001,100,67.300003,70.400002,67.400002
20161221094500,199.5,196.350006,40.652175,32,57.5,100,67.300003,70.400002,67.400002
20161221100000,199.5,194.25,40.217391,32,57.5,100,67.400002,70.400002,67.400002
20161221101500,199.5,194.25,40.217391,32,57.5,100,67.300003,70.400002,67.400002
20161221103000,199.5,196.350006,40.652175,32,58.299999,100,67.5,70.400002,67.400002
20161221104500,199.5,194.25,40.217391,32,58.299999,100,67.300003,70.400002,67.400002
20161221110000,199.5,196.350006,40.652175,32,58.299999,100,67.400002,70.400002,67.400002
20161221111500,199.5,198.449997,41.086956,32,58.299999,100,67.400002,70.400002,67.400002
20161221113000,199.5,196.350006,40.652175,32,59.099998,100,67.400002,70.400002,67.400002
20161221114500,199.5,196.350006,40.652175,32,59.099998,100,67.300003,70.400002,67.400002
20161221120000,199.5,194.25,40.217391,32,59.099998,100,67.400002,70.400002,67.400002
20161221121500,199.5,194.25,40.217391,32,59.099998,100,67.400002,70.400002,67.400002
20161221123000,199.5,198.449997,41.086956,32,59.099998,100,67.5,70.400002,67.400002
20161221124500,199.5,196.350006,40.652175,32,59.099998,100,67.599998,70.400002,67.400002
20161221130000,199.5,198.449997,41.086956,32,56.799999,0,67.699997,70.400002,67.400002
20161221131500,199.5,196.350006,40.652175,32,56.799999,0,67.699997,70.400002,67.400002
20161221133000,199.5,196.350006,40.652175,32,56.0,0,67.699997,70.400002,67.400002
20161221134500,199.5,198.449997,41.086956,32,56.0,0,67.900002,70.400002,67.400002
20161221140000,199.5,198.449997,41.086956,32,56.0,0,68.0,70.400002,67.400002
20161221141500,199.5,196.350006,40.652175,32,56.0,0,68.099998,70.400002,67.400002
20161221143000,199.5,196.350006,40.652175,32,56.0,0,68.300003,70.400002,67.400002
20161221144500,199.5,198.449997,41.086956,32,56.0,0,68.400002,70.400002,67.400002
20161221150000,199.5,198.449997,41.086956,32,56.0,0,68.5,70.400002,67.400002
20161221151500,199.5,202.649994,41.95652,32,56.0,0,68.599998,70.400002,67.400002
20161221153000,199.5,202.649994,41.95652,32,56.0,0,68.599998,70.400002,67.400002
20161221154500,199.5,198.449997,41.086956,32,56.0,0,68.599998,70.400002,67.400002
20161221160000,199.5,198.449997,41.086956,32,56.0,0,68.5,70.400002,67.400002
20161221161500,199.5,200.550003,41.52174,32,56.0,0,68.599998,70.400002,67.400002
20161221163000,199.5,200.550003,41.52174,32,56.0,0,68.400002,70.400002,67.400002
20161221164500,199.5,202.649994,41.95652,32,56.0,0,68.599998,70.400002,67.400002
20161221170000,199.5,200.550003,41.52174,32,56.0,0,68.400002,70.400002,67.400002
20161221171500,199.5,200.550003,41.52174,32,56.0,0,68.400002,70.400002,67.400002
20161221173000,199.5,200.550003,41.52174,32,56.0,0,68.599998,70.400002,67.400002
20161221174500,199.5,202.649994,41.95652,32,56.0,0,68.599998,70.400002,67.400002
20161221180000,199.5,200.550003,41.52174,32,56.0,0,68.599998,70.400002,67.400002
20161221181500,199.5,200.550003,41.52174,32,56.0,0,68.599998,70.400002,67.400002
20161221183000,199.5,200.550003,41.52174,32,56.0,0,68.400002,70.400002,67.400002
20161221184500,199.5,200.550003,41.52174,32,56.0,0,68.400002,70.400002,67.400002
20161221190000,199.5,202.649994,41.95652,32,56.0,0,68.400002,70.400002,67.400002
20161221191500,199.5,200.550003,41.52174,32,56.700001,0,68.400002,70.400002,67.400002
20161221193000,199.5,198.449997,41.086956,32,56.700001,0,68.5,70.400002,67.400002
20161221194500,199.5,202.649994,41.95652,32,56.700001,0,68.5,70.400002,67.400002
20161221200000,199.5,200.550003,41.52174,32,56.700001,0,68.5,70.400002,67.400002
20161221201500,199.5,194.25,40.217391,32,56.0,0,68.300003,70.400002,67.400002
20161221203000,199.5,200.550003,41.52174,32,56.700001,0,68.300003,70.400002,67.400002
20161221204500,199.5,200.550003,41.52174,32,56.0,0,68.199997,70.400002,67.400002
20161221210000,199.5,202.649994,41.95652,32,56.0,0,68.099998,70.400002,67.400002
20161221211500,199.5,196.350006,40.652175,32,56.0,0,68.199997,70.400002,67.400002
20161221213000,199.5,198.449997,41.086956,32,56.0,0,68.099998,70.400002,67.400002
20161221214500,199.5,200.550003,41.52174,32,56.0,0,68.099998,70.400002,67.400002
20161221220000,199.5,198.449997,41.086956,32,56.0,0,68.199997,70.400002,67.400002
20161221221500,199.5,198.449997,41.086956,32,56.0,0,68.199997,70.400002,67.400002
20161221223000,199.5,198.449997,41.086956,32,56.0,0,68.199997,70.400002,67.400002
20161221224500,199.5,198.449997,41.086956,32,56.0,0,68.300003,70.400002,67.400002
20161221230000,199.5,198.449997,41.086956,32,56.0,0,68.199997,70.400002,67.400002
20161221231500,199.5,198.449997,41.086956,32,56.0,0,68.099998,70.400002,67.400002
20161221233000,199.5,196.350006,40.652175,32,56.0,0,68.099998,70.400002,67.400002
20161221234500,199.5,196.350006,40.652175,32,56.0,0,68.0,70.400002,67.400002
20161222000000,199.5,200.550003,41.52174,32,56.0,0,68.0,70.400002,67.400002
20161222001500,199.5,198.449997,41.086956,32,56.0,0,68.099998,70.400002,67.400002
20161222003000,199.5,196.350006,40.652175,32,56.0,0,68.0,70.400002,67.400002
20161222004500,199.5,198.449997,41.086956,32,56.0,0,68.099998,70.400002,67.400002
20161222010000,199.5,200.550003,41.52174,32,56.0,0,68.099998,70.400002,67.400002
20161222011500,199.5,196.350006,40.652175,32,56.0,0,68.099998,70.400002,67.400002
20161222013000,199.5,200.550003,41.52174,32,56.0,0,68.099998,70.400002,67.400002
20161222014500,199.5,205.800003,42.608696,32,56.0,0,68.099998,70.400002,67.400002
20161222020000,199.5,205.800003,42.608696,32,56.0,0,68.099998,70.400002,67.400002
20161222021500,199.5,205.800003,42.608696,32,56.0,0,68.0,70.400002,67.400002
20161222023000,199.5,205.800003,42.608696,32,56.0,0,67.900002,70.400002,67.400002
20161222024500,199.5,205.800003,42.608696,32,56.0,0,67.900002,70.400002,67.400002
20161222030000,199.5,208.949997,43.260869,32,56.0,0,67.699997,70.400002,67.400002
20161222031500,199.5,208.949997,43.260869,32,56.0,0,67.699997,70.400002,67.400002
20161222033000,199.5,206.850006,42.826088,32,56.0,0,67.800003,70.400002,67.400002
20161222034500,199.5,206.850006,42.826088,32,56.0,0,67.900002,70.400002,67.400002
20161222040000,199.5,206.850006,42.826088,32,56.0,0,67.900002,70.400002,67.400002
20161222041500,199.5,206.850006,42.826088,32,56.0,0,67.800003,70.400002,67.400002
20161222043000,199.5,206.850006,42.826088,32,56.0,0,67.800003,70.400002,67.400002
20161222044500,199.5,206.850006,42.826088,32,56.0,0,67.900002,70.400002,67.400002
20161222050000,199.5,206.850006,42.826088,32,56.0,0,67.900002,70.400002,67.400002
20161222051500,199.5,208.949997,43.260869,32,56.0,0,67.900002,70.400002,67.400002
20161222053000,199.5,208.949997,43.260869,32,56.0,0,67.900002,70.400002,67.400002
20161222054500,199.5,202.649994,41.95652,32,56.0,0,67.699997,70.400002,67.400002
20161222060000,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222061500,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222063000,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222064500,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222070000,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222071500,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222073000,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222074500,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222080000,199.5,205.800003,42.608696,32,56.0,0,67.599998,70.400002,67.400002
20161222081500,199.5,205.800003,42.608696,32,56.0,0,67.699997,70.400002,67.400002
20161222083000,199.5,208.949997,43.260869,32,56.0,0,67.599998,70.400002,67.400002
20161222084500,199.5,206.850006,42.826088,32,56.0,0,67.400002,70.400002,67.400002
20161222090000,199.5,208.949997,43.260869,32,56.0,0,67.599998,70.400002,67.400002
20161222091500,199.5,205.800003,42.608696,32,56.0,0,67.699997,70.400002,67.400002
20161222093000,199.5,205.800003,42.608696,32,56.0,0,67.699997,70.400002,67.400002
20161222094500,199.5,202.649994,41.95652,32,56.0,0,67.699997,70.400002,67.400002
20161222100000,199.5,205.800003,42.608696,32,56.0,0,67.699997,70.400002,67.400002
20161222101500,199.5,200.550003,41.52174,32,55.200001,0,67.900002,70.400002,67.400002
20161222103000,199.5,205.800003,42.608696,32,55.200001,0,67.800003,70.400002,67.400002
