PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222104500,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161222110000,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161222111500,199.5,200.550003,41.52174,32,55.200001,0,67.699997,70.400002,67.400002
20161222113000,199.5,198.449997,41.086956,32,55.200001,0,67.699997,70.400002,67.400002
20161222114500,199.5,200.550003,41.52174,32,55.200001,0,67.5,70.400002,67.400002
20161222120000,199.5,200.550003,41.52174,32,55.200001,0,67.5,70.400002,67.400002
20161222121500,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222123000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222124500,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222130000,199.5,198.449997,41.086956,32,55.200001,0,67.599998,70.400002,67.400002
20161222131500,199.5,196.350006,40.652175,32,55.200001,0,67.699997,70.400002,67.400002
20161222133000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222134500,199.5,198.449997,41.086956,32,55.200001,0,67.599998,70.400002,67.400002
20161222140000,199.5,196.350006,40.652175,32,55.200001,0,67.599998,70.400002,67.400002
20161222141500,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222143000,199.5,198.449997,41.086956,32,55.200001,0,67.599998,70.400002,67.400002
20161222144500,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222150000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222151500,199.5,200.550003,41.52174,32,55.200001,0,67.699997,70.400002,67.400002
20161222153000,199.5,202.649994,41.95652,32,55.200001,0,67.699997,70.400002,67.400002
20161222154500,199.5,198.449997,41.086956,32,55.200001,0,67.599998,70.400002,67.400002
20161222160000,199.5,202.649994,41.95652,32,55.200001,0,67.699997,70.400002,67.400002
20161222161500,199.5,200.550003,41.52174,32,55.200001,0,67.699997,70.400002,67.400002
20161222163000,199.5,200.550003,41.52174,32,55.200001,0,67.699997,70.400002,67.400002
20161222164500,199.5,205.800003,42.608696,32,55.200001,0,67.900002,70.400002,67.400002
20161222170000,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222171500,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222173000,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222174500,199.5,205.800003,42.608696,32,55.200001,0,67.900002,70.400002,67.400002
20161222180000,199.5,205.800003,42.608696,32,55.200001,0,67.900002,70.400002,67.400002
20161222181500,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222183000,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222184500,199.5,198.449997,41.086956,32,55.200001,0,67.699997,70.400002,67.400002
20161222190000,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222191500,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161222193000,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161222194500,199.5,202.649994,41.95652,32,55.200001,0,67.800003,70.400002,67.400002
20161222200000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222201500,199.5,202.649994,41.95652,32,55.200001,0,67.599998,70.400002,67.400002
20161222203000,199.5,202.649994,41.95652,32,55.200001,0,67.699997,70.400002,67.400002
20161222204500,199.5,202.649994,41.95652,32,55.200001,0,67.699997,70.400002,67.400002
20161222210000,199.5,200.550003,41.52174,32,55.200001,0,67.699997,70.400002,67.400002
20161222211500,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161222213000,199.5,205.800003,42.608696,32,55.200001,0,67.800003,70.400002,67.400002
20161222214500,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161222220000,199.5,202.649994,41.95652,32,55.200001,0,67.599998,70.400002,67.400002
20161222221500,199.5,202.649994,41.95652,32,55.200001,0,67.599998,70.400002,67.400002
20161222223000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222224500,199.5,202.649994,41.95652,32,55.200001,0,67.5,70.400002,67.400002
20161222230000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161222231500,199.5,200.550003,41.52174,32,54.299999,0,67.599998,70.400002,67.400002
20161222233000,199.5,200.550003,41.52174,32,54.299999,0,67.599998,70.400002,67.400002
20161222234500,199.5,196.350006,40.652175,32,54.299999,0,67.599998,70.400002,67.400002
20161223000000,199.5,194.25,40.217391,32,54.299999,0,67.400002,70.400002,67.400002
20161223001500,199.5,194.25,40.217391,32,54.299999,0,67.400002,70.400002,67.400002
20161223003000,199.5,194.25,40.217391,32,54.299999,0,67.400002,70.400002,67.400002
20161223004500,199.5,196.350006,40.652175,32,54.299999,0,67.5,70.400002,67.400002
20161223010000,199.5,198.449997,41.086956,32,54.299999,0,67.599998,70.400002,67.400002
20161223011500,199.5,194.25,40.217391,32,54.299999,0,67.5,70.400002,67.400002
20161223013000,199.5,194.25,40.217391,32,54.299999,0,67.599998,70.400002,67.400002
20161223014500,199.5,196.350006,40.652175,32,54.299999,0,67.599998,70.400002,67.400002
20161223020000,199.5,194.25,40.217391,32,54.299999,0,67.599998,70.400002,67.400002
20161223021500,199.5,198.449997,41.086956,32,54.299999,0,67.599998,70.400002,67.400002
20161223023000,199.5,196.350006,40.652175,32,54.299999,0,67.400002,70.400002,67.400002
20161223024500,199.5,193.199997,39.999999,32,54.299999,0,67.400002,70.400002,67.400002
20161223030000,199.5,193.199997,39.999999,32,54.299999,0,67.400002,70.400002,67.400002
20161223031500,199.5,193.199997,39.999999,32,54.299999,0,67.400002,70.400002,67.400002
20161223033000,199.5,193.199997,39.999999,32,54.299999,0,67.5,70.400002,67.400002
20161223034500,199.5,196.350006,40.652175,32,54.299999,0,67.5,70.400002,67.400002
20161223040000,199.5,196.350006,40.652175,32,54.299999,0,67.599998,70.400002,67.400002
20161223041500,199.5,194.25,40.217391,32,54.299999,0,67.599998,70.400002,67.400002
20161223043000,199.5,196.350006,40.652175,32,54.299999,0,67.599998,70.400002,67.400002
20161223044500,199.5,194.25,40.217391,32,54.299999,0,67.599998,70.400002,67.400002
20161223050000,199.5,194.25,40.217391,32,54.299999,0,67.5,70.400002,67.400002
20161223051500,199.5,194.25,40.217391,32,54.299999,0,67.300003,70.400002,67.400002
20161223053000,199.5,194.25,40.217391,32,54.299999,0,67.300003,70.400002,67.400002
20161223054500,199.5,194.25,40.217391,32,54.299999,0,67.199997,70.400002,67.400002
20161223060000,199.5,196.350006,40.652175,32,54.299999,0,67.300003,70.400002,67.400002
20161223061500,199.5,194.25,40.217391,32,54.299999,0,67.300003,70.400002,67.400002
20161223063000,199.5,194.25,40.217391,32,54.299999,0,67.300003,70.400002,67.400002
20161223064500,199.5,194.25,40.217391,32,54.299999,0,67.199997,70.400002,67.400002
20161223070000,199.5,194.25,40.217391,32,54.299999,0,67.199997,70.400002,67.400002
20161223071500,199.5,194.25,40.217391,32,54.299999,0,67.199997,70.400002,67.400002
20161223073000,199.5,194.25,40.217391,32,54.299999,0,67.199997,70.400002,67.400002
20161223074500,199.5,194.25,40.217391,32,54.299999,0,67.300003,70.400002,67.400002
20161223080000,199.5,196.350006,40.652175,32,54.299999,0,67.300003,70.400002,67.400002
20161223081500,199.5,193.199997,39.999999,32,54.299999,0,67.300003,70.400002,67.400002
20161223083000,199.5,193.199997,39.999999,32,54.299999,0,67.199997,70.400002,67.400002
20161223084500,199.5,193.199997,39.999999,32,54.299999,0,67.199997,70.400002,67.400002
20161223090000,199.5,193.199997,39.999999,32,54.299999,0,67.300003,70.400002,67.400002
20161223091500,199.5,191.100006,39.565219,32,54.299999,0,67.199997,70.400002,67.400002
20161223093000,199.5,194.25,40.217391,32,55.099998,0,67.300003,70.400002,67.400002
20161223094500,199.5,194.25,40.217391,32,55.099998,0,67.300003,70.400002,67.400002
20161223100000,199.5,194.25,40.217391,32,55.099998,0,67.400002,70.400002,67.400002
20161223101500,199.5,196.350006,40.652175,32,55.099998,0,67.400002,70.400002,67.400002
20161223103000,199.5,194.25,40.217391,32,55.099998,0,67.400002,70.400002,67.400002
20161223104500,199.5,202.649994,41.95652,32,55.099998,0,67.400002,70.400002,67.400002
20161223110000,199.5,200.550003,41.52174,32,55.099998,0,67.400002,70.400002,67.400002
20161223111500,199.5,196.350006,40.652175,32,55.900002,0,67.699997,70.400002,67.400002
20161223113000,199.5,202.649994,41.95652,32,55.900002,0,67.699997,70.400002,67.400002
20161223114500,199.5,202.649994,41.95652,32,55.900002,0,67.599998,70.400002,67.400002
20161223120000,199.5,198.449997,41.086956,32,55.900002,0,67.599998,70.400002,67.400002
20161223121500,199.5,200.550003,41.52174,32,55.900002,0,67.699997,70.400002,67.400002
20161223123000,199.5,202.649994,41.95652,32,55.900002,0,67.699997,70.400002,67.400002
20161223124500,199.5,202.649994,41.95652,32,55.900002,0,67.900002,70.400002,67.400002
20161223130000,199.5,200.550003,41.52174,32,55.900002,0,67.900002,70.400002,67.400002
20161223131500,199.5,202.649994,41.95652,32,55.900002,0,68.0,70.400002,67.400002
20161223133000,199.5,198.449997,41.086956,32,55.900002,0,67.900002,70.400002,67.400002
20161223134500,199.5,200.550003,41.52174,32,55.900002,0,68.0,70.400002,67.400002
20161223140000,199.5,202.649994,41.95652,32,55.900002,0,67.900002,70.400002,67.400002
20161223141500,199.5,202.649994,41.95652,32,55.900002,0,67.800003,70.400002,67.400002
20161223143000,199.5,202.649994,41.95652,32,55.200001,0,67.800003,70.400002,67.400002
20161223144500,199.5,202.649994,41.95652,32,55.200001,0,67.800003,70.400002,67.400002
20161223150000,199.5,198.449997,41.086956,32,55.200001,0,67.900002,70.400002,67.400002
20161223151500,199.5,198.449997,41.086956,32,55.200001,0,67.800003,70.400002,67.400002
20161223153000,199.5,200.550003,41.52174,32,55.200001,0,67.900002,70.400002,67.400002
20161223154500,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161223160000,199.5,202.649994,41.95652,32,55.200001,0,67.800003,70.400002,67.400002
20161223161500,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161223163000,199.5,202.649994,41.95652,32,55.200001,0,67.699997,70.400002,67.400002
20161223164500,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161223170000,199.5,200.550003,41.52174,32,55.200001,0,67.800003,70.400002,67.400002
20161223171500,199.5,198.449997,41.086956,32,55.200001,0,67.900002,70.400002,67.400002
20161223173000,199.5,202.649994,41.95652,32,55.200001,0,67.900002,70.400002,67.400002
20161223174500,199.5,202.649994,41.95652,32,55.200001,0,67.800003,70.400002,67.400002
20161223180000,199.5,202.649994,41.95652,32,55.200001,0,67.699997,70.400002,67.400002
20161223181500,199.5,205.800003,42.608696,32,55.200001,0,67.699997,70.400002,67.400002
20161223183000,199.5,200.550003,41.52174,32,55.200001,0,67.599998,70.400002,67.400002
20161223184500,199.5,202.649994,41.95652,32,55.200001,0,67.5,70.400002,67.400002
20161223190000,199.5,205.800003,42.608696,32,55.200001,0,67.599998,70.400002,67.400002
20161223191500,199.5,202.649994,41.95652,32,55.200001,0,67.800003,70.400002,67.400002
20161223193000,199.5,200.550003,41.52174,32,55.200001,0,67.699997,70.400002,67.400002
20161223194500,199.5,198.449997,41.086956,32,55.200001,0,67.699997,70.400002,67.400002
20161223200000,199.5,196.350006,40.652175,32,55.200001,0,67.699997,70.400002,67.400002
20161223201500,199.5,194.25,40.217391,32,55.200001,0,67.699997,70.400002,67.400002
20161223203000,199.5,196.350006,40.652175,32,55.200001,0,67.699997,70.400002,67.400002
20161223204500,199.5,198.449997,41.086956,32,55.200001,0,67.699997,70.400002,67.400002
20161223210000,199.5,196.350006,40.652175,32,55.200001,0,67.699997,70.400002,67.400002
20161223211500,199.5,194.25,40.217391,32,55.200001,0,67.699997,70.400002,67.400002
20161223213000,199.5,194.25,40.217391,32,55.200001,0,67.699997,70.400002,67.400002
20161223214500,199.5,198.449997,41.086956,32,55.200001,0,67.699997,70.400002,67.400002
20161223220000,199.5,194.25,40.217391,32,55.200001,0,67.699997,70.400002,67.400002
20161223221500,199.5,194.25,40.217391,32,55.200001,0,67.699997,70.400002,67.400002
20161223223000,199.5,198.449997,41.086956,32,55.200001,0,67.599998,70.400002,67.400002
20161223224500,199.5,196.350006,40.652175,32,55.200001,0,67.5,70.400002,67.400002
20161223230000,199.5,196.350006,40.652175,32,55.200001,0,67.5,70.400002,67.400002
20161223231500,199.5,194.25,40.217391,32,55.200001,0,67.400002,70.400002,67.400002
20161223233000,199.5,194.25,40.217391,32,55.200001,0,67.400002,70.400002,67.400002
20161223234500,199.5,194.25,40.217391,32,55.200001,0,67.300003,70.400002,67.400002
20161224000000,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224001500,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224003000,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224004500,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224010000,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224011500,199.5,196.350006,40.652175,32,55.200001,0,67.199997,70.400002,67.400002
20161224013000,199.5,193.199997,39.999999,32,55.200001,0,67.300003,70.400002,67.400002
20161224014500,199.5,191.100006,39.565219,32,55.200001,0,67.199997,70.400002,67.400002
20161224020000,199.5,193.199997,39.999999,32,55.200001,0,67.199997,70.400002,67.400002
20161224021500,199.5,193.199997,39.999999,32,55.200001,0,67.300003,70.400002,67.400002
20161224023000,199.5,193.199997,39.999999,32,55.200001,0,67.199997,70.400002,67.400002
20161224024500,199.5,193.199997,39.999999,32,55.200001,0,67.199997,70.400002,67.400002
20161224030000,199.5,196.350006,40.652175,32,55.200001,0,67.199997,70.400002,67.400002
20161224031500,199.5,196.350006,40.652175,32,55.200001,0,67.199997,70.400002,67.400002
20161224033000,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224034500,199.5,194.25,40.217391,32,55.200001,0,67.199997,70.400002,67.400002
20161224040000,199.5,194.25,40.217391,32,55.200001,100,67.099998,70.400002,67.400002
20161224041500,199.5,196.350006,40.652175,32,55.200001,100,67.099998,70.400002,67.400002
20161224043000,199.5,194.25,40.217391,32,55.200001,100,67.0,70.400002,67.400002
20161224044500,199.5,196.350006,40.652175,32,55.200001,100,66.900002,70.400002,67.400002
20161224050000,199.5,196.350006,40.652175,32,56.900002,100,67.0,70.400002,67.400002
20161224051500,199.5,193.199997,39.999999,32,58.299999,100,67.099998,70.400002,67.400002
20161224053000,199.5,193.199997,39.999999,32,59.099998,100,67.199997,70.400002,67.400002
20161224054500,199.5,193.199997,39.999999,32,60.700001,100,67.199997,70.400002,67.400002
20161224060000,199.5,193.199997,39.999999,32,60.700001,100,67.300003,70.400002,67.400002
20161224061500,199.5,193.199997,39.999999,32,60.700001,100,67.199997,70.400002,67.400002
20161224063000,199.5,193.199997,39.999999,32,60.700001,100,67.199997,70.400002,67.400002
20161224064500,199.5,193.199997,39.999999,32,60.700001,100,67.199997,70.400002,67.400002
20161224070000,199.5,193.199997,39.999999,32,60.700001,100,67.199997,70.400002,67.400002
20161224071500,199.5,193.199997,39.999999,32,60.0,100,67.099998,70.400002,67.400002
20161224073000,199.5,193.199997,39.999999,32,62.0,100,67.099998,70.400002,67.400002
20161224074500,199.5,193.199997,39.999999,32,65.800003,100,67.199997,70.400002,67.400002
20161224080000,199.5,193.199997,39.999999,32,66.699997,100,67.199997,70.400002,67.400002
20161224081500,199.5,193.199997,39.999999,32,66.699997,100,67.300003,70.400002,67.400002
20161224083000,199.5,193.199997,39.999999,32,65.800003,100,67.300003,70.400002,67.400002
20161224084500,199.5,193.199997,39.999999,32,65.800003,100,67.300003,70.400002,67.400002
20161224090000,199.5,193.199997,39.999999,32,65.800003,100,67.400002,70.400002,67.400002
20161224091500,199.5,196.350006,40.652175,32,66.699997,100,67.400002,70.400002,67.400002
20161224093000,199.5,193.199997,39.999999,32,66.699997,100,67.400002,70.400002,67.400002
20161224094500,199.5,193.199997,39.999999,32,66.699997,100,67.400002,70.400002,67.400002
20161224100000,199.5,193.199997,39.999999,32,66.699997,100,67.400002,70.400002,67.400002
20161224101500,199.5,196.350006,40.652175,32,66.699997,100,67.400002,70.400002,67.400002
20161224103000,199.5,194.25,40.217391,32,66.699997,100,67.400002,70.400002,67.400002
20161224104500,199.5,194.25,40.217391,32,65.800003,100,67.400002,70.400002,67.400002
20161224110000,199.5,194.25,40.217391,32,65.800003,100,67.400002,70.400002,67.400002
20161224111500,199.5,194.25,40.217391,32,65.800003,100,67.599998,70.400002,67.400002
20161224113000,199.5,194.25,40.217391,32,60.400002,0,67.699997,70.400002,67.400002
20161224114500,199.5,196.350006,40.652175,32,57.200001,0,67.699997,70.400002,67.400002
20161224120000,199.5,194.25,40.217391,32,57.200001,0,67.5,70.400002,67.400002
20161224121500,199.5,200.550003,41.52174,32,56.400002,0,67.400002,70.400002,67.400002
20161224123000,199.5,200.550003,41.52174,32,56.400002,0,67.699997,70.400002,67.400002
20161224124500,199.5,202.649994,41.95652,32,56.400002,0,67.800003,70.400002,67.400002
20161224130000,199.5,202.649994,41.95652,32,56.400002,0,67.800003,70.400002,67.400002
20161224131500,199.5,202.649994,41.95652,32,56.400002,0,67.900002,70.400002,67.400002
20161224133000,199.5,200.550003,41.52174,32,56.400002,0,68.099998,70.400002,67.400002
20161224134500,199.5,205.800003,42.608696,32,56.400002,0,68.0,70.400002,67.400002
20161224140000,199.5,202.649994,41.95652,32,56.400002,0,68.199997,70.400002,67.400002
20161224141500,199.5,200.550003,41.52174,32,56.400002,0,68.199997,70.400002,67.400002
20161224143000,199.5,202.649994,41.95652,32,55.599998,0,68.300003,70.400002,67.400002
20161224144500,199.5,202.649994,41.95652,32,55.599998,0,68.300003,70.400002,67.400002
20161224150000,199.5,200.550003,41.52174,32,55.599998,0,68.300003,70.400002,67.400002
20161224151500,199.5,196.350006,40.652175,32,55.599998,0,68.400002,70.400002,67.400002
20161224153000,199.5,202.649994,41.95652,32,55.599998,0,68.599998,70.400002,67.400002
20161224154500,199.5,202.649994,41.95652,32,55.599998,0,68.5,70.400002,67.400002
20161224160000,199.5,200.550003,41.52174,32,55.599998,0,68.599998,70.400002,67.400002
20161224161500,199.5,202.649994,41.95652,32,55.599998,0,68.599998,70.400002,67.400002
20161224163000,199.5,200.550003,41.52174,32,55.599998,0,68.400002,70.400002,67.400002
20161224164500,199.5,202.649994,41.95652,32,55.599998,0,68.199997,70.400002,67.400002
20161224170000,199.5,202.649994,41.95652,32,55.599998,0,68.400002,70.400002,67.400002
20161224171500,199.5,205.800003,42.608696,32,55.599998,0,68.300003,70.400002,67.400002
20161224173000,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224174500,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224180000,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224181500,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224183000,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224184500,199.5,202.649994,41.95652,32,55.599998,0,68.300003,70.400002,67.400002
20161224190000,199.5,205.800003,42.608696,32,55.599998,0,68.300003,70.400002,67.400002
20161224191500,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224193000,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224194500,199.5,205.800003,42.608696,32,55.599998,0,68.199997,70.400002,67.400002
20161224200000,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224201500,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224203000,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224204500,199.5,202.649994,41.95652,32,55.599998,0,67.900002,70.400002,67.400002
20161224210000,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224211500,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224213000,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224214500,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224220000,199.5,200.550003,41.52174,32,55.599998,0,68.0,70.400002,67.400002
20161224221500,199.5,205.800003,42.608696,32,55.599998,0,67.900002,70.400002,67.400002
20161224223000,199.5,200.550003,41.52174,32,55.599998,0,67.900002,70.400002,67.400002
20161224224500,199.5,202.649994,41.95652,32,55.599998,0,68.0,70.400002,67.400002
20161224230000,199.5,200.550003,41.52174,32,55.599998,0,68.099998,70.400002,67.400002
20161224231500,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.400002,67.400002
20161224233000,199.5,200.550003,41.52174,32,55.599998,0,68.099998,70.400002,67.400002
20161224234500,199.5,202.649994,41.95652,32,55.599998,0,68.0,70.400002,67.400002
20161225000000,199.5,196.350006,40.652175,32,56.299999,0,68.0,70.400002,67.400002
20161225001500,199.5,196.350006,40.652175,32,56.299999,0,68.0,70.400002,67.400002
20161225003000,199.5,198.449997,41.086956,32,56.299999,0,68.0,70.400002,67.400002
20161225004500,199.5,196.350006,40.652175,32,56.299999,0,67.900002,70.400002,67.400002
20161225010000,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225011500,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225013000,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225014500,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225020000,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225021500,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225023000,199.5,196.350006,40.652175,32,56.299999,0,67.599998,70.400002,67.400002
20161225024500,199.5,196.350006,40.652175,32,56.299999,0,67.699997,70.400002,67.400002
20161225030000,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225031500,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225033000,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225034500,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225040000,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225041500,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225043000,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225044500,199.5,194.25,40.217391,32,56.299999,0,67.599998,70.400002,67.400002
20161225050000,199.5,194.25,40.217391,32,56.299999,0,67.599998,70.400002,67.400002
20161225051500,199.5,196.350006,40.652175,32,56.299999,0,67.699997,70.400002,67.400002
20161225053000,199.5,194.25,40.217391,32,56.299999,0,67.599998,70.400002,67.400002
20161225054500,199.5,194.25,40.217391,32,56.299999,0,67.599998,70.400002,67.400002
20161225060000,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225061500,199.5,196.350006,40.652175,32,56.299999,0,67.699997,70.400002,67.400002
20161225063000,199.5,198.449997,41.086956,32,56.299999,0,67.699997,70.400002,67.400002
20161225064500,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225070000,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225071500,199.5,196.350006,40.652175,32,56.299999,0,67.699997,70.400002,67.400002
20161225073000,199.5,194.25,40.217391,32,56.299999,0,67.599998,70.400002,67.400002
20161225074500,199.5,196.350006,40.652175,32,56.299999,0,67.599998,70.400002,67.400002
20161225080000,199.5,194.25,40.217391,32,56.299999,0,67.599998,70.400002,67.400002
20161225081500,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225083000,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225084500,199.5,194.25,40.217391,32,56.299999,0,67.699997,70.400002,67.400002
20161225090000,199.5,196.350006,40.652175,32,56.299999,0,67.800003,70.400002,67.400002
20161225091500,199.5,194.25,40.217391,32,56.299999,0,67.800003,70.400002,67.400002
20161225093000,199.5,194.25,40.217391,32,56.299999,0,67.900002,70.400002,67.400002
20161225094500,199.5,196.350006,40.652175,32,56.299999,0,67.699997,70.400002,67.400002
20161225100000,199.5,193.199997,39.999999,32,56.299999,0,67.699997,70.400002,67.400002
20161225101500,199.5,193.199997,39.999999,32,55.599998,0,67.699997,70.400002,67.400002
20161225103000,199.5,193.199997,39.999999,32,55.599998,0,67.800003,70.400002,67.400002
20161225104500,199.5,193.199997,39.999999,32,55.599998,0,67.900002,70.400002,67.400002
20161225110000,199.5,193.199997,39.999999,32,55.599998,0,67.900002,70.400002,67.400002
20161225111500,199.5,193.199997,39.999999,32,55.599998,0,67.900002,70.400002,67.400002
20161225113000,199.5,189.0,39.130435,32,55.599998,0,67.900002,70.400002,67.400002
20161225114500,199.5,193.199997,39.999999,32,55.599998,0,68.099998,70.400002,67.400002
20161225120000,199.5,193.199997,39.999999,32,55.599998,0,68.099998,70.400002,67.400002
20161225121500,199.5,198.449997,41.086956,32,55.599998,0,68.099998,70.400002,67.400002
20161225123000,199.5,200.550003,41.52174,32,55.599998,0,68.099998,70.400002,67.400002
20161225124500,199.5,196.350006,40.652175,32,55.599998,0,68.199997,70.400002,67.400002
20161225130000,199.5,194.25,40.217391,32,55.599998,0,68.199997,70.400002,67.400002
20161225131500,199.5,198.449997,41.086956,32,55.599998,0,68.199997,70.400002,67.400002
20161225133000,199.5,198.449997,41.086956,32,55.599998,0,68.199997,70.400002,67.400002
20161225134500,199.5,196.350006,40.652175,32,55.599998,0,68.199997,70.400002,67.400002
20161225140000,199.5,196.350006,40.652175,32,55.599998,0,68.199997,70.400002,67.400002
20161225141500,199.5,196.350006,40.652175,32,55.599998,0,68.199997,70.400002,67.400002
20161225143000,199.5,196.350006,40.652175,32,55.599998,0,68.0,70.400002,67.400002
20161225144500,199.5,198.449997,41.086956,32,55.599998,0,68.199997,70.400002,67.400002
20161225150000,199.5,198.449997,41.086956,32,55.599998,0,68.199997,70.400002,67.400002
20161225151500,199.5,196.350006,40.652175,32,55.599998,0,68.300003,70.400002,67.400002
20161225153000,199.5,198.449997,41.086956,32,55.599998,0,68.199997,70.400002,67.400002
20161225154500,199.5,200.550003,41.52174,32,55.599998,0,68.400002,70.400002,67.400002
20161225160000,199.5,196.350006,40.652175,32,55.599998,0,68.400002,70.400002,67.400002
20161225161500,199.5,196.350006,40.652175,32,55.599998,0,68.400002,70.400002,67.400002
20161225163000,199.5,198.449997,41.086956,32,55.599998,0,68.199997,70.400002,67.400002
20161225164500,199.5,198.449997,41.086956,32,55.599998,0,68.300003,70.400002,67.400002
20161225170000,199.5,194.25,40.217391,32,55.599998,0,68.300003,70.400002,67.400002
20161225171500,199.5,198.449997,41.086956,32,55.599998,0,68.300003,70.400002,67.400002
20161225173000,199.5,200.550003,41.52174,32,55.599998,0,68.300003,70.400002,67.400002
20161225174500,199.5,196.350006,40.652175,32,55.599998,0,68.300003,70.400002,67.400002
20161225180000,199.5,196.350006,40.652175,32,55.599998,0,68.199997,70.400002,67.400002
20161225181500,199.5,200.550003,41.52174,32,55.599998,0,68.300003,70.400002,67.400002
20161225183000,199.5,194.25,40.217391,32,55.599998,0,68.400002,70.400002,67.400002
20161225184500,199.5,202.649994,41.95652,33,55.599998,0,68.400002,70.400002,67.400002
20161225190000,199.5,200.550003,41.52174,33,55.599998,0,68.199997,70.400002,67.400002
20161225191500,199.5,200.550003,41.52174,33,55.599998,0,68.400002,70.400002,67.400002
20161225193000,199.5,200.550003,41.52174,33,55.599998,0,68.300003,70.400002,67.400002
20161225194500,199.5,200.550003,41.52174,33,55.599998,0,68.099998,70.400002,67.400002
20161225200000,199.5,198.449997,41.086956,33,55.599998,0,68.400002,70.400002,67.400002
20161225201500,199.5,200.550003,41.52174,33,55.599998,0,68.300003,70.400002,67.400002
20161225203000,199.5,198.449997,41.086956,33,55.599998,0,68.400002,70.400002,67.400002
20161225204500,199.5,200.550003,41.52174,33,55.599998,0,68.400002,70.400002,67.400002
20161225210000,199.5,198.449997,41.086956,33,55.599998,0,68.400002,70.400002,67.400002
20161225211500,199.5,202.649994,41.95652,33,55.599998,0,68.300003,70.400002,67.400002
20161225213000,199.5,200.550003,41.52174,33,55.599998,0,68.300003,70.400002,67.400002
20161225214500,199.5,202.649994,41.95652,33,55.599998,0,68.400002,70.400002,67.400002
20161225220000,199.5,202.649994,41.95652,33,55.599998,0,68.400002,70.400002,67.400002
20161225221500,199.5,202.649994,41.95652,33,55.599998,0,68.400002,70.400002,67.400002
20161225223000,199.5,202.649994,41.95652,33,55.599998,0,68.300003,70.400002,67.400002
20161225224500,199.5,205.800003,42.608696,33,55.599998,0,68.400002,70.400002,67.400002
20161225230000,199.5,202.649994,41.95652,33,55.599998,0,68.099998,70.400002,67.400002
20161225231500,199.5,200.550003,41.52174,33,55.599998,0,68.199997,70.400002,67.400002
20161225233000,199.5,198.449997,41.086956,33,55.599998,0,68.300003,70.400002,67.400002
20161225234500,199.5,196.350006,40.652175,33,55.599998,0,68.099998,70.400002,67.400002
20161226000000,199.5,196.350006,40.652175,33,55.599998,0,68.199997,70.400002,67.400002
20161226001500,199.5,198.449997,41.086956,33,55.599998,0,68.199997,70.400002,67.400002
20161226003000,199.5,198.449997,41.086956,33,55.599998,0,68.199997,70.400002,67.400002
20161226004500,199.5,196.350006,40.652175,33,55.599998,0,68.199997,70.400002,67.400002
20161226010000,199.5,194.25,40.217391,33,55.599998,0,68.199997,70.400002,67.400002
20161226011500,199.5,196.350006,40.652175,33,55.599998,0,68.099998,70.400002,67.400002
20161226013000,199.5,198.449997,41.086956,33,55.599998,0,68.199997,70.400002,67.400002
20161226014500,199.5,196.350006,40.652175,33,55.599998,0,68.099998,70.400002,67.400002
20161226020000,199.5,200.550003,41.52174,33,55.599998,0,68.099998,70.400002,67.400002
20161226021500,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226023000,199.5,196.350006,40.652175,33,55.599998,0,68.099998,70.400002,67.400002
20161226024500,199.5,196.350006,40.652175,33,55.599998,0,68.0,70.400002,67.400002
20161226030000,199.5,200.550003,41.52174,33,55.599998,0,68.0,70.400002,67.400002
20161226031500,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226033000,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226034500,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226040000,199.5,196.350006,40.652175,33,55.599998,0,67.800003,70.400002,67.400002
20161226041500,199.5,196.350006,40.652175,33,55.599998,0,67.800003,70.400002,67.400002
20161226043000,199.5,198.449997,41.086956,33,55.599998,0,67.800003,70.400002,67.400002
20161226044500,199.5,196.350006,40.652175,33,55.599998,0,67.800003,70.400002,67.400002
20161226050000,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226051500,199.5,196.350006,40.652175,33,55.599998,0,68.0,70.400002,67.400002
20161226053000,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226054500,199.5,196.350006,40.652175,33,55.599998,0,68.0,70.400002,67.400002
20161226060000,199.5,196.350006,40.652175,33,55.599998,0,68.0,70.400002,67.400002
20161226061500,199.5,196.350006,40.652175,33,55.599998,0,68.0,70.400002,67.400002
20161226063000,199.5,196.350006,40.652175,33,55.599998,0,68.0,70.400002,67.400002
20161226064500,199.5,200.550003,41.52174,33,55.599998,0,67.900002,70.400002,67.400002
20161226070000,199.5,196.350006,40.652175,33,55.599998,0,67.900002,70.400002,67.400002
20161226071500,199.5,198.449997,41.086956,33,55.599998,0,67.800003,70.400002,67.400002
20161226073000,199.5,196.350006,40.652175,33,55.599998,0,67.800003,70.400002,67.400002
20161226074500,199.5,194.25,40.217391,33,55.599998,0,67.699997,70.400002,67.400002
20161226080000,199.5,196.350006,40.652175,33,55.599998,0,67.599998,70.400002,67.400002
20161226081500,199.5,196.350006,40.652175,33,55.599998,0,67.699997,70.400002,67.400002
20161226083000,199.5,196.350006,40.652175,33,55.599998,0,67.699997,70.400002,67.400002
20161226084500,199.5,196.350006,40.652175,33,55.599998,0,67.699997,70.400002,67.400002
20161226090000,199.5,198.449997,41.086956,33,55.599998,0,67.699997,70.400002,67.400002
20161226091500,199.5,196.350006,40.652175,33,55.599998,0,67.800003,70.400002,67.400002
20161226093000,199.5,198.449997,41.086956,33,55.599998,0,67.800003,70.400002,67.400002
20161226094500,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226100000,199.5,193.199997,39.999999,33,55.599998,0,67.699997,70.400002,67.400002
20161226101500,199.5,196.350006,40.652175,33,55.599998,0,67.900002,70.400002,67.400002
20161226103000,199.5,198.449997,41.086956,33,55.599998,0,67.900002,70.400002,67.400002
20161226104500,199.5,194.25,40.217391,33,55.599998,0,67.400002,70.400002,67.400002
20161226110000,199.5,205.800003,42.608696,34,55.599998,0,67.900002,70.400002,67.400002
20161226111500,199.5,205.800003,42.608696,34,55.599998,0,68.0,70.400002,67.400002
20161226113000,199.5,205.800003,42.608696,34,55.599998,0,68.099998,70.400002,67.400002
20161226114500,199.5,205.800003,42.608696,34,55.599998,0,67.900002,70.400002,67.400002
20161226120000,199.5,205.800003,42.608696,34,55.599998,0,68.099998,70.400002,67.400002
20161226121500,199.5,200.550003,41.52174,34,55.599998,0,68.0,70.400002,67.400002
20161226123000,199.5,202.649994,41.95652,34,55.599998,0,68.099998,70.400002,67.400002
20161226124500,199.5,206.850006,42.826088,34,55.599998,0,68.0,70.400002,67.400002
20161226130000,199.5,214.199997,44.347825,35,54.700001,0,68.099998,70.400002,67.400002
20161226131500,199.5,214.199997,44.347825,35,55.599998,0,68.099998,70.400002,67.400002
20161226133000,199.5,214.199997,44.347825,35,55.599998,0,68.099998,70.400002,67.400002
20161226134500,199.5,218.399994,45.21739,35,55.599998,0,68.099998,70.400002,67.400002
20161226140000,199.5,218.399994,45.21739,35,55.599998,0,68.099998,70.400002,67.400002
20161226141500,199.5,218.399994,45.21739,35,55.599998,0,68.199997,70.400002,67.400002
20161226143000,199.5,213.149994,44.130434,35,55.599998,0,68.199997,70.400002,67.400002
20161226144500,199.5,216.300003,44.782609,35,55.599998,0,68.300003,70.400002,67.400002
20161226150000,199.5,216.300003,44.782609,35,55.599998,0,68.300003,70.400002,67.400002
20161226151500,199.5,213.149994,44.130434,35,55.599998,0,68.300003,70.400002,67.400002
20161226153000,199.5,218.399994,45.21739,35,55.599998,0,68.400002,70.400002,67.400002
20161226154500,199.5,214.199997,44.347825,35,55.599998,0,68.400002,70.400002,67.400002
20161226160000,199.5,214.199997,44.347825,35,55.599998,0,68.400002,70.400002,67.400002
20161226161500,199.5,214.199997,44.347825,35,55.599998,0,68.400002,70.400002,67.400002
20161226163000,199.5,214.199997,44.347825,35,55.599998,0,68.300003,70.400002,67.400002
20161226164500,199.5,214.199997,44.347825,35,55.599998,0,68.300003,70.400002,67.400002
20161226170000,199.5,218.399994,45.21739,35,55.599998,0,68.0,70.400002,67.400002
20161226171500,199.5,213.149994,44.130434,33,55.599998,0,67.599998,70.400002,67.400002
20161226173000,199.5,213.149994,44.130434,33,55.599998,0,67.599998,70.400002,67.400002
20161226174500,199.5,213.149994,44.130434,33,55.599998,0,67.699997,70.400002,67.400002
20161226180000,199.5,213.149994,44.130434,33,56.299999,0,67.699997,70.400002,67.400002
20161226181500,199.5,216.300003,44.782609,33,56.299999,0,67.699997,70.400002,67.400002
20161226183000,199.5,216.300003,44.782609,33,55.200001,0,67.599998,70.400002,67.400002
20161226184500,199.5,213.149994,44.130434,33,55.200001,0,67.599998,70.400002,67.400002
20161226190000,199.5,213.149994,44.130434,33,55.200001,0,67.699997,70.400002,67.400002
20161226191500,199.5,213.149994,44.130434,33,55.200001,0,67.699997,70.400002,67.400002
20161226193000,199.5,213.149994,44.130434,33,55.200001,0,67.400002,70.400002,67.400002
20161226194500,199.5,213.149994,44.130434,33,55.200001,0,67.599998,70.400002,67.400002
20161226200000,199.5,216.300003,44.782609,33,55.200001,0,67.599998,70.400002,67.400002
20161226201500,199.5,216.300003,44.782609,33,55.200001,0,67.599998,70.400002,67.400002
20161226203000,199.5,213.149994,44.130434,33,55.200001,0,67.5,70.400002,67.400002
20161226204500,199.5,216.300003,44.782609,33,55.200001,0,67.400002,70.400002,67.400002
20161226210000,199.5,216.300003,44.782609,33,55.200001,0,67.5,70.400002,67.400002
20161226211500,199.5,213.149994,44.130434,33,55.200001,0,67.5,70.400002,67.400002
20161226213000,199.5,213.149994,44.130434,33,55.200001,0,67.400002,70.400002,67.400002
20161226214500,199.5,213.149994,44.130434,33,55.200001,0,67.400002,70.400002,67.400002
20161226220000,199.5,216.300003,44.782609,33,55.200001,0,67.400002,70.400002,67.400002
20161226221500,199.5,213.149994,44.130434,33,55.200001,0,67.400002,70.400002,67.400002
20161226223000,199.5,216.300003,44.782609,33,55.200001,0,67.400002,70.400002,67.400002
20161226224500,199.5,216.300003,44.782609,33,55.200001,0,67.400002,70.400002,67.400002
20161226230000,199.5,216.300003,44.782609,33,55.200001,0,67.5,70.400002,67.400002
20161226231500,199.5,213.149994,44.130434,33,55.200001,0,67.400002,70.400002,67.400002
20161226233000,199.5,216.300003,44.782609,33,55.200001,0,67.300003,70.400002,67.400002
20161226234500,199.5,216.300003,44.782609,33,55.200001,0,67.400002,70.400002,67.400002
20161227000000,199.5,206.850006,42.826088,33,55.200001,0,67.199997,70.400002,67.400002
20161227001500,199.5,208.949997,43.260869,33,55.200001,0,67.300003,70.400002,67.400002
20161227003000,199.5,208.949997,43.260869,33,55.200001,0,67.199997,70.400002,67.400002
20161227004500,199.5,211.050003,43.695653,33,55.200001,0,67.199997,70.400002,67.400002
20161227010000,199.5,205.800003,42.608696,33,55.200001,0,67.199997,70.400002,67.400002
20161227011500,199.5,208.949997,43.260869,33,55.200001,0,67.199997,70.400002,67.400002
20161227013000,199.5,211.050003,43.695653,33,55.200001,100,67.099998,70.400002,67.400002
20161227014500,199.5,211.050003,43.695653,33,55.200001,100,67.199997,70.400002,67.400002
20161227020000,199.5,202.649994,41.95652,33,55.200001,100,67.199997,70.400002,67.400002
20161227021500,199.5,206.850006,42.826088,33,55.200001,100,67.300003,70.400002,67.400002
20161227023000,199.5,208.949997,43.260869,33,55.200001,100,67.300003,70.400002,67.400002
20161227024500,199.5,206.850006,42.826088,33,55.200001,100,67.400002,70.400002,67.400002
20161227030000,199.5,211.050003,43.695653,33,55.200001,100,67.400002,70.400002,67.400002
20161227031500,199.5,211.050003,43.695653,33,55.200001,100,67.400002,70.400002,67.400002
20161227033000,199.5,206.850006,42.826088,33,55.200001,100,67.400002,70.400002,67.400002
20161227034500,199.5,206.850006,42.826088,33,55.200001,100,67.300003,70.400002,67.400002
20161227040000,199.5,206.850006,42.826088,33,55.200001,100,67.300003,70.400002,67.400002
20161227041500,199.5,206.850006,42.826088,33,55.200001,100,67.300003,70.400002,67.400002
20161227043000,199.5,208.949997,43.260869,33,55.200001,100,67.400002,70.400002,67.400002
20161227044500,199.5,211.050003,43.695653,33,55.200001,100,67.400002,70.400002,67.400002
20161227050000,199.5,211.050003,43.695653,33,55.200001,100,67.400002,70.400002,67.400002
20161227051500,199.5,206.850006,42.826088,33,55.200001,100,67.400002,70.400002,67.400002
20161227053000,199.5,208.949997,43.260869,33,55.200001,100,67.400002,70.400002,67.400002
20161227054500,199.5,211.050003,43.695653,33,55.200001,100,67.300003,70.400002,67.400002
20161227060000,199.5,205.800003,42.608696,33,55.200001,100,67.199997,70.400002,67.400002
20161227061500,199.5,208.949997,43.260869,33,55.200001,100,67.099998,70.400002,67.400002
20161227063000,199.5,208.949997,43.260869,33,55.200001,100,67.0,70.400002,67.400002
20161227064500,199.5,213.149994,44.130434,33,55.900002,100,67.099998,70.400002,67.400002
20161227070000,199.5,213.149994,44.130434,33,55.200001,100,67.099998,70.400002,67.400002
20161227071500,199.5,213.149994,44.130434,33,55.200001,100,67.099998,70.400002,67.400002
20161227073000,199.5,213.149994,44.130434,33,56.700001,100,67.099998,70.400002,67.400002
20161227074500,199.5,213.149994,44.130434,33,57.900002,100,67.199997,70.400002,67.400002
20161227080000,199.5,213.149994,44.130434,33,59.099998,100,67.199997,70.400002,67.400002
20161227081500,199.5,213.149994,44.130434,33,59.099998,100,67.199997,70.400002,67.400002
20161227083000,199.5,208.949997,43.260869,33,59.099998,100,67.099998,70.400002,67.400002
20161227084500,199.5,211.050003,43.695653,33,59.099998,100,67.199997,70.400002,67.400002
20161227090000,199.5,211.050003,43.695653,33,59.099998,100,67.199997,70.400002,67.400002
20161227091500,199.5,211.050003,43.695653,33,59.099998,100,67.400002,70.400002,67.400002
20161227093000,199.5,211.050003,43.695653,33,59.099998,100,67.699997,70.400002,67.400002
20161227094500,199.5,211.050003,43.695653,33,56.0,0,67.800003,70.400002,67.400002
20161227100000,199.5,211.050003,43.695653,33,56.0,0,68.0,70.400002,67.400002
20161227101500,199.5,211.050003,43.695653,33,56.0,0,68.099998,70.400002,67.400002
20161227103000,199.5,211.050003,43.695653,33,56.0,0,68.0,70.400002,67.400002
20161227104500,199.5,214.199997,44.347825,33,56.0,0,68.0,70.400002,67.400002
20161227110000,199.5,214.199997,44.347825,33,56.0,0,68.099998,70.400002,67.400002
20161227111500,199.5,214.199997,44.347825,33,56.0,0,68.099998,70.400002,67.400002
20161227113000,199.5,214.199997,44.347825,33,56.0,0,68.0,70.400002,67.400002
20161227114500,199.5,211.050003,43.695653,33,56.0,0,67.900002,70.400002,67.400002
20161227120000,199.5,214.199997,44.347825,33,55.200001,0,68.0,70.400002,67.400002
20161227121500,199.5,214.199997,44.347825,33,55.200001,0,68.0,70.400002,67.400002
20161227123000,199.5,214.199997,44.347825,33,55.200001,0,67.900002,70.400002,67.400002
20161227124500,199.5,211.050003,43.695653,33,55.200001,0,68.199997,70.400002,67.400002
20161227130000,199.5,211.050003,43.695653,33,55.900002,0,68.400002,70.400002,67.400002
20161227131500,199.5,211.050003,43.695653,33,55.900002,0,68.400002,70.400002,67.400002
20161227133000,199.5,211.050003,43.695653,33,55.900002,0,68.599998,70.400002,67.400002
20161227134500,199.5,211.050003,43.695653,33,55.900002,0,68.400002,70.400002,67.400002
20161227140000,199.5,211.050003,43.695653,33,55.900002,0,68.599998,70.400002,67.400002
20161227141500,199.5,214.199997,44.347825,33,55.900002,0,68.699997,70.400002,67.400002
20161227143000,199.5,214.199997,44.347825,33,55.900002,0,68.699997,70.400002,67.400002
20161227144500,199.5,211.050003,43.695653,33,55.900002,0,68.800003,70.400002,67.400002
20161227150000,199.5,211.050003,43.695653,33,55.900002,0,68.900002,70.400002,67.400002
20161227151500,199.5,211.050003,43.695653,33,55.900002,0,68.900002,70.400002,67.400002
20161227153000,199.5,211.050003,43.695653,33,55.900002,0,68.900002,70.400002,67.400002
20161227154500,199.5,211.050003,43.695653,33,55.900002,0,69.099998,70.400002,67.400002
20161227160000,199.5,211.050003,43.695653,33,55.900002,0,68.800003,70.400002,67.400002
20161227161500,199.5,211.050003,43.695653,33,55.900002,0,68.699997,70.400002,67.400002
20161227163000,199.5,211.050003,43.695653,33,55.900002,0,68.400002,70.400002,67.400002
20161227164500,199.5,211.050003,43.695653,33,55.200001,0,68.400002,70.400002,67.400002
20161227170000,199.5,211.050003,43.695653,33,55.200001,0,68.400002,70.400002,67.400002
20161227171500,199.5,211.050003,43.695653,33,55.200001,0,68.300003,70.400002,67.400002
20161227173000,199.5,214.199997,44.347825,33,55.200001,0,68.300003,70.400002,67.400002
20161227174500,199.5,214.199997,44.347825,33,55.200001,0,68.099998,70.400002,67.400002
20161227180000,199.5,211.050003,43.695653,33,55.200001,0,67.900002,70.400002,67.400002
20161227181500,199.5,211.050003,43.695653,33,54.299999,0,68.099998,70.400002,67.400002
20161227183000,199.5,211.050003,43.695653,33,54.299999,0,67.800003,70.400002,67.400002
20161227184500,199.5,211.050003,43.695653,33,54.299999,0,67.699997,70.400002,67.400002
20161227190000,199.5,211.050003,43.695653,33,54.299999,0,67.699997,70.400002,67.400002
20161227191500,199.5,214.199997,44.347825,33,55.599998,0,67.699997,70.400002,67.400002
20161227193000,199.5,214.199997,44.347825,33,55.599998,0,67.800003,70.400002,67.400002
20161227194500,199.5,214.199997,44.347825,33,54.900002,0,67.400002,70.400002,67.400002
20161227200000,199.5,214.199997,44.347825,33,54.299999,0,67.199997,70.400002,67.400002
20161227201500,199.5,214.199997,44.347825,33,55.599998,0,67.400002,70.400002,67.400002
20161227203000,199.5,214.199997,44.347825,33,55.599998,0,67.400002,70.400002,67.400002
20161227204500,199.5,214.199997,44.347825,33,55.599998,0,67.400002,70.400002,67.400002
20161227210000,199.5,208.949997,43.260869,33,56.299999,0,67.400002,70.400002,67.400002
20161227211500,199.5,213.149994,44.130434,33,56.299999,0,67.400002,70.400002,67.400002
20161227213000,199.5,208.949997,43.260869,33,56.299999,0,67.400002,70.400002,67.400002
20161227214500,199.5,206.850006,42.826088,33,55.200001,0,67.400002,70.400002,67.400002
20161227220000,199.5,206.850006,42.826088,33,55.900002,0,67.400002,70.400002,67.400002
20161227221500,199.5,208.949997,43.260869,33,55.900002,0,67.400002,70.400002,67.400002
20161227223000,199.5,208.949997,43.260869,33,55.900002,0,67.400002,70.400002,67.400002
20161227224500,199.5,211.050003,43.695653,33,55.900002,0,67.300003,70.400002,67.400002
20161227230000,199.5,211.050003,43.695653,33,55.900002,0,67.400002,70.400002,67.400002
20161227231500,199.5,214.199997,44.347825,33,55.900002,0,67.300003,70.400002,67.400002
20161227233000,199.5,214.199997,44.347825,33,54.700001,0,67.400002,70.400002,67.400002
20161227234500,199.5,214.199997,44.347825,33,55.599998,0,67.400002,70.400002,67.400002
20161228000000,199.5,206.850006,42.826088,33,55.599998,0,67.5,70.400002,67.400002
20161228001500,199.5,206.850006,42.826088,33,55.599998,0,67.5,70.400002,67.400002
20161228003000,199.5,206.850006,42.826088,33,55.599998,0,67.300003,70.400002,67.400002
20161228004500,199.5,208.949997,43.260869,33,55.599998,0,67.300003,70.400002,67.400002
20161228010000,199.5,206.850006,42.826088,33,55.599998,0,67.400002,70.400002,67.400002
20161228011500,199.5,198.449997,41.086956,33,55.599998,0,67.300003,70.400002,67.400002
20161228013000,199.5,200.550003,41.52174,33,55.599998,0,67.300003,70.400002,67.400002
20161228014500,199.5,200.550003,41.52174,33,55.599998,0,67.300003,70.400002,67.400002
20161228020000,199.5,200.550003,41.52174,33,54.700001,0,67.300003,70.400002,67.400002
20161228021500,199.5,198.449997,41.086956,33,54.700001,0,67.300003,70.400002,67.400002
20161228023000,199.5,200.550003,41.52174,33,54.700001,0,67.300003,70.400002,67.400002
20161228024500,199.5,200.550003,41.52174,33,54.700001,0,67.199997,70.400002,67.400002
20161228030000,199.5,200.550003,41.52174,33,54.700001,0,67.199997,70.400002,67.400002
20161228031500,199.5,202.649994,41.95652,33,54.700001,100,67.099998,70.400002,67.400002
20161228033000,199.5,200.550003,41.52174,33,54.700001,0,67.199997,70.400002,67.400002
20161228034500,199.5,198.449997,41.086956,33,54.700001,0,67.199997,70.400002,67.400002
20161228040000,199.5,202.649994,41.95652,33,54.700001,0,67.199997,70.400002,67.400002
20161228041500,199.5,205.800003,42.608696,33,53.900002,100,67.099998,70.400002,67.400002
20161228043000,199.5,202.649994,41.95652,33,55.5,100,67.099998,70.400002,67.400002
20161228044500,199.5,202.649994,41.95652,33,55.5,0,67.199997,70.400002,67.400002
20161228050000,199.5,200.550003,41.52174,33,55.5,0,67.199997,70.400002,67.400002
20161228051500,199.5,202.649994,41.95652,33,55.5,0,67.199997,70.400002,67.400002
20161228053000,199.5,202.649994,41.95652,33,55.5,0,67.199997,70.400002,67.400002
20161228054500,199.5,200.550003,41.52174,33,55.5,0,67.199997,70.400002,67.400002
20161228060000,199.5,205.800003,42.608696,33,54.700001,0,67.199997,70.400002,67.400002
20161228061500,199.5,200.550003,41.52174,33,54.700001,100,67.099998,70.400002,67.400002
