PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228063000,199.5,200.550003,41.52174,33,55.5,100,67.199997,70.400002,67.400002
20161228064500,199.5,200.550003,41.52174,33,55.5,100,67.400002,70.400002,67.400002
20161228070000,199.5,202.649994,41.95652,33,55.5,100,67.599998,70.400002,67.400002
20161228071500,199.5,202.649994,41.95652,33,55.5,100,67.599998,70.400002,67.400002
20161228073000,199.5,202.649994,41.95652,33,55.5,100,67.599998,70.400002,67.400002
20161228074500,199.5,205.800003,42.608696,33,55.5,100,67.599998,70.400002,67.400002
20161228080000,199.5,202.649994,41.95652,33,55.5,0,67.699997,70.400002,67.400002
20161228081500,199.5,202.649994,41.95652,33,54.700001,0,67.599998,70.400002,67.400002
20161228083000,199.5,200.550003,41.52174,33,55.599998,0,67.699997,70.400002,67.400002
20161228084500,199.5,202.649994,41.95652,33,55.599998,0,67.699997,70.400002,67.400002
20161228090000,199.5,205.800003,42.608696,33,55.599998,0,67.800003,70.400002,67.400002
20161228091500,199.5,202.649994,41.95652,33,55.599998,0,67.800003,70.400002,67.400002
20161228093000,199.5,202.649994,41.95652,33,55.599998,0,67.900002,70.400002,67.400002
20161228094500,199.5,202.649994,41.95652,33,55.599998,0,68.0,70.400002,67.400002
20161228100000,199.5,205.800003,42.608696,33,55.599998,0,68.099998,70.400002,67.400002
20161228101500,199.5,200.550003,41.52174,33,55.599998,0,68.0,70.400002,67.400002
20161228103000,199.5,202.649994,41.95652,33,55.599998,0,67.900002,70.400002,67.400002
20161228104500,199.5,200.550003,41.52174,33,55.599998,0,68.0,70.400002,67.400002
20161228110000,199.5,202.649994,41.95652,33,55.599998,0,68.199997,70.400002,67.400002
20161228111500,199.5,200.550003,41.52174,33,55.599998,0,68.099998,70.400002,67.400002
20161228113000,199.5,202.649994,41.95652,33,55.599998,0,68.099998,70.400002,67.400002
20161228114500,199.5,202.649994,41.95652,33,55.599998,0,67.900002,70.400002,67.400002
20161228120000,199.5,200.550003,41.52174,33,55.599998,0,67.900002,70.400002,67.400002
20161228121500,199.5,205.800003,42.608696,33,55.599998,0,67.800003,70.400002,67.400002
20161228123000,199.5,205.800003,42.608696,33,55.599998,0,67.699997,70.400002,67.400002
20161228124500,199.5,205.800003,42.608696,33,55.599998,0,67.699997,70.400002,67.400002
20161228130000,199.5,205.800003,42.608696,33,55.599998,0,67.699997,70.400002,67.400002
20161228131500,199.5,205.800003,42.608696,33,55.599998,0,67.599998,70.400002,67.400002
20161228133000,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161228134500,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161228140000,199.5,202.649994,41.95652,33,55.599998,0,67.400002,70.400002,67.400002
20161228141500,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161228143000,199.5,205.800003,42.608696,33,55.599998,0,67.199997,70.400002,67.400002
20161228144500,199.5,205.800003,42.608696,33,55.599998,0,67.300003,70.400002,67.400002
20161228150000,199.5,205.800003,42.608696,33,55.599998,0,67.400002,70.400002,67.400002
20161228151500,199.5,202.649994,41.95652,33,55.599998,0,67.400002,70.400002,67.400002
20161228153000,199.5,202.649994,41.95652,33,55.599998,0,67.300003,70.400002,67.400002
20161228154500,199.5,205.800003,42.608696,33,55.599998,0,67.300003,70.400002,67.400002
20161228160000,199.5,205.800003,42.608696,33,55.599998,0,67.199997,70.400002,67.400002
20161228161500,199.5,208.949997,43.260869,33,55.599998,0,67.300003,70.400002,67.400002
20161228163000,199.5,206.850006,42.826088,33,55.599998,0,67.300003,70.400002,67.400002
20161228164500,199.5,208.949997,43.260869,33,55.599998,0,67.400002,70.400002,67.400002
20161228170000,199.5,214.199997,44.347825,33,55.599998,0,67.300003,70.400002,67.400002
20161228171500,199.5,211.050003,43.695653,33,55.599998,100,66.900002,70.400002,67.400002
20161228173000,199.5,211.050003,43.695653,33,54.700001,100,66.800003,70.400002,67.400002
20161228174500,199.5,211.050003,43.695653,33,58.0,100,66.800003,70.400002,67.400002
20161228180000,199.5,211.050003,43.695653,33,83.199997,100,67.300003,70.400002,67.400002
20161228181500,199.5,211.050003,43.695653,33,59.799999,0,67.199997,70.400002,67.400002
20161228183000,199.5,211.050003,43.695653,33,55.700001,100,66.900002,70.400002,67.400002
20161228184500,199.5,211.050003,43.695653,33,59.099998,100,66.699997,70.400002,67.400002
20161228190000,199.5,205.800003,42.608696,33,85.599998,100,67.099998,70.400002,67.400002
20161228191500,199.5,208.949997,43.260869,33,82.099998,100,67.699997,70.400002,67.400002
20161228193000,199.5,208.949997,43.260869,33,56.799999,100,67.099998,70.400002,67.400002
20161228194500,199.5,208.949997,43.260869,33,56.799999,100,67.0,70.400002,67.400002
20161228200000,199.5,211.050003,43.695653,33,56.799999,100,66.900002,70.400002,67.400002
20161228201500,199.5,211.050003,43.695653,33,70.099998,100,66.699997,70.400002,67.400002
20161228203000,199.5,211.050003,43.695653,33,88.699997,100,67.599998,70.400002,67.400002
20161228204500,199.5,211.050003,43.695653,33,58.400002,100,67.099998,70.400002,67.400002
20161228210000,199.5,211.050003,43.695653,33,56.700001,100,67.199997,70.400002,67.400002
20161228211500,199.5,211.050003,43.695653,33,55.599998,100,67.300003,70.400002,67.400002
20161228213000,199.5,211.050003,43.695653,33,55.599998,100,67.199997,70.400002,67.400002
20161228214500,199.5,211.050003,43.695653,33,56.299999,100,67.199997,70.400002,67.400002
20161228220000,199.5,211.050003,43.695653,33,56.299999,100,67.300003,70.400002,67.400002
20161228221500,199.5,211.050003,43.695653,33,56.299999,100,67.199997,70.400002,67.400002
20161228223000,199.5,211.050003,43.695653,33,55.200001,100,67.199997,70.400002,67.400002
20161228224500,199.5,211.050003,43.695653,33,55.200001,100,67.199997,70.400002,67.400002
20161228230000,199.5,211.050003,43.695653,33,56.200001,100,67.199997,70.400002,67.400002
20161228231500,199.5,211.050003,43.695653,33,56.200001,100,67.199997,70.400002,67.400002
20161228233000,199.5,211.050003,43.695653,33,56.200001,100,67.300003,70.400002,67.400002
20161228234500,199.5,211.050003,43.695653,33,54.900002,100,67.199997,70.400002,67.400002
20161229000000,199.5,211.050003,43.695653,33,54.900002,100,67.099998,70.400002,67.400002
20161229001500,199.5,211.050003,43.695653,33,54.900002,100,66.900002,70.400002,67.400002
20161229003000,199.5,206.850006,42.826088,33,57.5,100,66.699997,70.400002,67.400002
20161229004500,199.5,206.850006,42.826088,33,84.400002,100,67.400002,70.400002,67.400002
20161229010000,199.5,206.850006,42.826088,33,60.799999,0,67.300003,70.400002,67.400002
20161229011500,199.5,213.149994,44.130434,33,56.0,100,67.099998,70.400002,67.400002
20161229013000,199.5,213.149994,44.130434,33,56.700001,100,67.199997,70.400002,67.400002
20161229014500,199.5,213.149994,44.130434,33,56.700001,100,67.199997,70.400002,67.400002
20161229020000,199.5,208.949997,43.260869,33,55.900002,100,67.199997,70.400002,67.400002
20161229021500,199.5,211.050003,43.695653,33,55.900002,100,67.199997,70.400002,67.400002
20161229023000,199.5,211.050003,43.695653,33,55.900002,100,67.0,70.400002,67.400002
20161229024500,199.5,211.050003,43.695653,33,55.900002,100,67.099998,70.400002,67.400002
20161229030000,199.5,211.050003,43.695653,33,55.900002,100,66.900002,70.400002,67.400002
20161229031500,199.5,211.050003,43.695653,33,58.299999,100,67.0,70.400002,67.400002
20161229033000,199.5,211.050003,43.695653,33,60.299999,100,67.099998,70.400002,67.400002
20161229034500,199.5,211.050003,43.695653,33,60.299999,100,67.099998,70.400002,67.400002
20161229040000,199.5,211.050003,43.695653,33,60.299999,100,67.199997,70.400002,67.400002
20161229041500,199.5,211.050003,43.695653,33,59.599998,100,67.199997,70.400002,67.400002
20161229043000,199.5,211.050003,43.695653,33,59.599998,100,67.199997,70.400002,67.400002
20161229044500,199.5,211.050003,43.695653,33,59.599998,100,67.199997,70.400002,67.400002
20161229050000,199.5,211.050003,43.695653,33,59.599998,100,67.099998,70.400002,67.400002
20161229051500,199.5,211.050003,43.695653,33,60.299999,100,67.099998,70.400002,67.400002
20161229053000,199.5,211.050003,43.695653,33,60.299999,100,67.099998,70.400002,67.400002
20161229054500,199.5,211.050003,43.695653,33,60.299999,100,67.199997,70.400002,67.400002
20161229060000,199.5,206.850006,42.826088,33,63.599998,100,67.099998,70.400002,67.400002
20161229061500,199.5,206.850006,42.826088,33,65.800003,100,67.099998,70.400002,67.400002
20161229063000,199.5,206.850006,42.826088,33,65.800003,100,67.099998,70.400002,67.400002
20161229064500,199.5,206.850006,42.826088,33,65.800003,100,67.199997,70.400002,67.400002
20161229070000,199.5,202.649994,41.95652,33,76.699997,100,67.0,70.400002,67.400002
20161229071500,199.5,202.649994,41.95652,33,84.900002,100,67.599998,70.400002,67.400002
20161229073000,199.5,198.449997,41.086956,33,58.799999,0,67.400002,70.400002,67.400002
20161229074500,199.5,202.649994,41.95652,33,56.0,100,67.099998,70.400002,67.400002
20161229080000,199.5,200.550003,41.52174,33,56.0,100,67.199997,70.400002,67.400002
20161229081500,199.5,198.449997,41.086956,33,56.0,100,67.400002,70.400002,67.400002
20161229083000,199.5,200.550003,41.52174,33,56.0,100,67.599998,70.400002,67.400002
20161229084500,199.5,202.649994,41.95652,33,56.0,0,67.900002,70.400002,67.400002
20161229090000,199.5,205.800003,42.608696,33,53.5,0,67.699997,70.400002,67.400002
20161229091500,199.5,208.949997,43.260869,33,55.099998,0,67.900002,70.400002,67.400002
20161229093000,199.5,213.149994,44.130434,33,54.299999,0,67.699997,70.400002,67.400002
20161229094500,199.5,213.149994,44.130434,33,53.5,0,67.300003,70.400002,67.400002
20161229100000,199.5,213.149994,44.130434,33,52.700001,0,67.900002,70.400002,67.400002
20161229101500,199.5,216.300003,44.782609,33,51.900002,0,67.599998,70.400002,67.400002
20161229103000,199.5,213.149994,44.130434,33,51.900002,0,67.400002,70.400002,67.400002
20161229104500,199.5,216.300003,44.782609,33,51.099998,0,67.400002,70.400002,67.400002
20161229110000,199.5,216.300003,44.782609,33,51.099998,0,67.199997,70.400002,67.400002
20161229111500,199.5,216.300003,44.782609,33,50.299999,100,67.099998,70.400002,67.400002
20161229113000,199.5,213.149994,44.130434,33,50.299999,100,66.900002,70.400002,67.400002
20161229114500,199.5,216.300003,44.782609,33,51.900002,100,66.699997,70.400002,67.400002
20161229120000,199.5,211.050003,43.695653,32,67.699997,100,66.900002,70.400002,67.400002
20161229121500,199.5,211.050003,43.695653,32,84.099998,100,67.300003,70.400002,67.400002
20161229123000,199.5,211.050003,43.695653,32,84.099998,100,67.599998,70.400002,67.400002
20161229124500,199.5,206.850006,42.826088,32,55.599998,0,67.300003,70.400002,67.400002
20161229130000,199.5,208.949997,43.260869,32,50.299999,100,66.800003,70.400002,67.400002
20161229131500,199.5,211.050003,43.695653,32,54.299999,100,66.699997,70.400002,67.400002
20161229133000,199.5,211.050003,43.695653,32,86.800003,100,67.199997,70.400002,67.400002
20161229134500,199.5,211.050003,43.695653,32,86.800003,0,67.699997,70.400002,67.400002
20161229140000,199.5,211.050003,43.695653,32,50.700001,0,67.199997,70.400002,67.400002
20161229141500,199.5,211.050003,43.695653,32,49.900002,100,66.800003,70.400002,67.400002
20161229143000,199.5,211.050003,43.695653,32,55.5,100,66.599998,70.400002,67.400002
20161229144500,199.5,211.050003,43.695653,32,73.400002,100,67.0,70.400002,67.400002
20161229150000,199.5,211.050003,43.695653,32,79.199997,100,67.300003,70.400002,67.400002
20161229151500,199.5,211.050003,43.695653,32,88.0,100,67.400002,70.400002,67.400002
20161229153000,199.5,211.050003,43.695653,32,79.699997,100,67.599998,70.400002,67.400002
20161229154500,199.5,211.050003,43.695653,32,56.5,0,67.599998,70.400002,67.400002
20161229160000,199.5,206.850006,42.826088,32,50.299999,0,67.199997,70.400002,67.400002
20161229161500,199.5,211.050003,43.695653,32,49.5,100,67.099998,70.400002,67.400002
20161229163000,199.5,211.050003,43.695653,32,49.5,100,66.800003,70.400002,67.400002
20161229164500,199.5,211.050003,43.695653,32,54.299999,100,66.699997,70.400002,67.400002
20161229170000,199.5,211.050003,43.695653,32,81.099998,100,66.900002,70.400002,67.400002
20161229171500,199.5,211.050003,43.695653,32,92.400002,100,67.400002,70.400002,67.400002
20161229173000,199.5,211.050003,43.695653,32,60.0,0,67.199997,70.400002,67.400002
20161229174500,199.5,211.050003,43.695653,32,49.900002,100,66.699997,70.400002,67.400002
20161229180000,199.5,211.050003,43.695653,32,69.099998,100,66.599998,70.400002,67.400002
20161229181500,199.5,211.050003,43.695653,32,93.0,100,67.099998,70.400002,67.400002
20161229183000,199.5,211.050003,43.695653,32,81.599998,100,67.400002,70.400002,67.400002
20161229184500,199.5,206.850006,42.826088,32,93.599998,100,67.5,70.400002,67.400002
20161229190000,199.5,208.949997,43.260869,32,81.099998,100,67.599998,70.400002,67.400002
20161229191500,199.5,213.149994,44.130434,32,53.599998,100,66.900002,70.400002,67.400002
20161229193000,199.5,213.149994,44.130434,32,78.199997,100,66.699997,70.400002,67.400002
20161229194500,199.5,213.149994,44.130434,32,72.900002,100,66.800003,70.400002,67.400002
20161229200000,199.5,213.149994,44.130434,32,81.099998,100,67.199997,70.400002,67.400002
20161229201500,199.5,213.149994,44.130434,32,93.5,100,67.5,70.400002,67.400002
20161229203000,199.5,213.149994,44.130434,32,81.199997,100,67.599998,70.400002,67.400002
20161229204500,199.5,206.850006,42.826088,32,93.0,100,67.599998,70.400002,67.400002
20161229210000,199.5,202.649994,41.95652,32,81.599998,100,67.599998,70.400002,67.400002
20161229211500,199.5,206.850006,42.826088,32,53.5,100,66.900002,70.400002,67.400002
20161229213000,199.5,211.050003,43.695653,32,78.5,100,66.400002,70.400002,67.400002
20161229214500,199.5,211.050003,43.695653,32,75.699997,100,66.800003,70.400002,67.400002
20161229220000,199.5,211.050003,43.695653,32,83.800003,100,67.5,70.400002,67.400002
20161229221500,199.5,211.050003,43.695653,32,53.099998,100,66.800003,70.400002,67.400002
20161229223000,199.5,211.050003,43.695653,32,90.300003,100,66.599998,70.400002,67.400002
20161229224500,199.5,214.199997,44.347825,32,81.099998,100,67.0,70.400002,67.400002
20161229230000,199.5,211.050003,43.695653,32,88.099998,100,67.0,70.400002,67.400002
20161229231500,199.5,211.050003,43.695653,32,90.699997,100,67.099998,70.400002,67.400002
20161229233000,199.5,211.050003,43.695653,32,82.099998,100,67.199997,70.400002,67.400002
20161229234500,199.5,211.050003,43.695653,32,88.699997,100,67.300003,70.400002,67.400002
20161230000000,199.5,211.050003,43.695653,32,88.699997,100,67.199997,70.400002,67.400002
20161230001500,199.5,211.050003,43.695653,32,81.599998,100,67.300003,70.400002,67.400002
20161230003000,199.5,211.050003,43.695653,32,89.199997,100,67.400002,70.400002,67.400002
20161230004500,199.5,211.050003,43.695653,32,87.300003,100,67.199997,70.400002,67.400002
20161230010000,199.5,211.050003,43.695653,32,81.599998,100,67.300003,70.400002,67.400002
20161230011500,199.5,211.050003,43.695653,32,89.800003,100,67.300003,70.400002,67.400002
20161230013000,199.5,211.050003,43.695653,32,90.900002,100,67.300003,70.400002,67.400002
20161230014500,199.5,211.050003,43.695653,32,82.5,100,67.300003,70.400002,67.400002
20161230020000,199.5,214.199997,44.347825,32,82.5,100,67.199997,70.400002,67.400002
20161230021500,199.5,211.050003,43.695653,32,89.599998,100,67.300003,70.400002,67.400002
20161230023000,199.5,211.050003,43.695653,32,89.599998,100,67.300003,70.400002,67.400002
20161230024500,199.5,211.050003,43.695653,32,82.900002,100,67.300003,70.400002,67.400002
20161230030000,199.5,211.050003,43.695653,32,82.900002,100,67.400002,70.400002,67.400002
20161230031500,199.5,211.050003,43.695653,32,90.199997,100,67.400002,70.400002,67.400002
20161230033000,199.5,211.050003,43.695653,32,90.199997,100,67.199997,70.400002,67.400002
20161230034500,199.5,211.050003,43.695653,32,82.5,100,67.199997,70.400002,67.400002
20161230040000,199.5,211.050003,43.695653,32,82.5,100,67.199997,70.400002,67.400002
20161230041500,199.5,211.050003,43.695653,32,90.599998,100,67.199997,70.400002,67.400002
20161230043000,199.5,211.050003,43.695653,32,86.800003,100,67.199997,70.400002,67.400002
20161230044500,199.5,211.050003,43.695653,32,80.699997,100,67.199997,70.400002,67.400002
20161230050000,199.5,211.050003,43.695653,32,85.099998,100,67.099998,70.400002,67.400002
20161230051500,199.5,211.050003,43.695653,32,92.300003,100,67.099998,70.400002,67.400002
20161230053000,199.5,211.050003,43.695653,32,78.300003,100,67.099998,70.400002,67.400002
20161230054500,199.5,211.050003,43.695653,32,80.599998,100,67.199997,70.400002,67.400002
20161230060000,199.5,211.050003,43.695653,32,85.599998,100,67.400002,70.400002,67.400002
20161230061500,199.5,211.050003,43.695653,32,85.599998,100,67.5,70.400002,67.400002
20161230063000,199.5,211.050003,43.695653,32,63.700001,0,67.400002,70.400002,67.400002
20161230064500,199.5,211.050003,43.695653,32,51.900002,100,66.599998,70.400002,67.400002
20161230070000,199.5,211.050003,43.695653,32,84.400002,100,66.900002,70.400002,67.400002
20161230071500,199.5,211.050003,43.695653,32,91.800003,100,67.199997,70.400002,67.400002
20161230073000,199.5,211.050003,43.695653,32,84.300003,100,67.099998,70.400002,67.400002
20161230074500,199.5,206.850006,42.826088,32,82.599998,100,67.199997,70.400002,67.400002
20161230080000,199.5,208.949997,43.260869,32,90.300003,100,67.099998,70.400002,67.400002
20161230081500,199.5,208.949997,43.260869,32,85.199997,100,67.099998,70.400002,67.400002
20161230083000,199.5,205.800003,42.608696,32,82.599998,100,67.199997,70.400002,67.400002
20161230084500,199.5,205.800003,42.608696,32,91.099998,100,67.199997,70.400002,67.400002
20161230090000,199.5,208.949997,43.260869,32,85.400002,100,67.300003,70.400002,67.400002
20161230091500,199.5,200.550003,41.52174,32,83.800003,100,67.300003,70.400002,67.400002
20161230093000,199.5,202.649994,41.95652,32,92.900002,100,67.400002,70.400002,67.400002
20161230094500,199.5,206.850006,42.826088,32,82.599998,100,67.400002,70.400002,67.400002
20161230100000,199.5,202.649994,41.95652,32,90.5,100,67.599998,70.400002,67.400002
20161230101500,199.5,202.649994,41.95652,32,87.0,100,67.599998,70.400002,67.400002
20161230103000,199.5,200.550003,41.52174,32,55.599998,100,66.800003,70.400002,67.400002
20161230104500,199.5,205.800003,42.608696,32,55.599998,100,66.699997,70.400002,67.400002
20161230110000,199.5,202.649994,41.95652,32,83.099998,100,67.0,70.400002,67.400002
20161230111500,199.5,205.800003,42.608696,32,97.099998,100,67.599998,70.400002,67.400002
20161230113000,199.5,205.800003,42.608696,32,54.700001,100,66.900002,70.400002,67.400002
20161230114500,199.5,200.550003,41.52174,32,54.700001,100,66.599998,70.400002,67.400002
20161230120000,199.5,205.800003,42.608696,32,83.5,100,67.0,70.400002,67.400002
20161230121500,199.5,205.800003,42.608696,32,92.5,100,67.5,70.400002,67.400002
20161230123000,199.5,202.649994,41.95652,32,65.400002,0,67.5,70.400002,67.400002
20161230124500,199.5,200.550003,41.52174,32,53.900002,100,66.900002,70.400002,67.400002
20161230130000,199.5,202.649994,41.95652,32,53.900002,100,66.699997,70.400002,67.400002
20161230131500,199.5,202.649994,41.95652,32,74.900002,100,66.800003,70.400002,67.400002
20161230133000,199.5,202.649994,41.95652,32,90.400002,100,67.199997,70.400002,67.400002
20161230134500,199.5,202.649994,41.95652,32,81.599998,100,67.400002,70.400002,67.400002
20161230140000,199.5,202.649994,41.95652,32,87.5,100,67.400002,70.400002,67.400002
20161230141500,199.5,200.550003,41.52174,32,81.5,100,67.400002,70.400002,67.400002
20161230143000,199.5,202.649994,41.95652,32,83.199997,100,67.400002,70.400002,67.400002
20161230144500,199.5,200.550003,41.52174,32,84.599998,100,67.400002,70.400002,67.400002
20161230150000,199.5,200.550003,41.52174,32,80.699997,100,67.599998,70.400002,67.400002
20161230151500,199.5,205.800003,42.608696,32,86.199997,100,67.599998,70.400002,67.400002
20161230153000,199.5,200.550003,41.52174,32,86.199997,100,67.599998,70.400002,67.400002
20161230154500,199.5,200.550003,41.52174,32,80.199997,100,67.599998,70.400002,67.400002
20161230160000,199.5,198.449997,41.086956,32,86.199997,100,67.599998,70.400002,67.400002
20161230161500,199.5,198.449997,41.086956,32,80.599998,100,67.5,70.400002,67.400002
20161230163000,199.5,200.550003,41.52174,32,82.599998,100,67.5,70.400002,67.400002
20161230164500,199.5,200.550003,41.52174,32,87.900002,100,67.5,70.400002,67.400002
20161230170000,199.5,202.649994,41.95652,32,79.099998,100,67.5,70.400002,67.400002
20161230171500,199.5,202.649994,41.95652,32,80.800003,100,67.5,70.400002,67.400002
20161230173000,199.5,202.649994,41.95652,32,87.400002,100,67.5,70.400002,67.400002
20161230174500,199.5,198.449997,41.086956,32,82.5,100,67.400002,70.400002,67.400002
20161230180000,199.5,198.449997,41.086956,32,79.699997,100,67.5,70.400002,67.400002
20161230181500,199.5,198.449997,41.086956,32,86.300003,100,67.5,70.400002,67.400002
20161230183000,199.5,198.449997,41.086956,32,82.800003,100,67.400002,70.400002,67.400002
20161230184500,199.5,200.550003,41.52174,32,79.699997,100,67.5,70.400002,67.400002
20161230190000,199.5,200.550003,41.52174,32,84.400002,100,67.400002,70.400002,67.400002
20161230191500,199.5,198.449997,41.086956,32,87.300003,100,67.400002,70.400002,67.400002
20161230193000,199.5,202.649994,41.95652,32,81.0,100,67.5,70.400002,67.400002
20161230194500,199.5,202.649994,41.95652,32,81.0,100,67.5,70.400002,67.400002
20161230200000,199.5,198.449997,41.086956,32,87.400002,100,67.400002,70.400002,67.400002
20161230201500,199.5,198.449997,41.086956,32,80.099998,100,67.300003,70.400002,67.400002
20161230203000,199.5,198.449997,41.086956,32,81.599998,100,67.300003,70.400002,67.400002
20161230204500,199.5,200.550003,41.52174,32,87.400002,100,67.300003,70.400002,67.400002
20161230210000,199.5,200.550003,41.52174,32,81.5,100,67.300003,70.400002,67.400002
20161230211500,199.5,202.649994,41.95652,32,79.599998,100,67.400002,70.400002,67.400002
20161230213000,199.5,200.550003,41.52174,32,86.900002,100,67.400002,70.400002,67.400002
20161230214500,199.5,200.550003,41.52174,32,83.5,100,67.400002,70.400002,67.400002
20161230220000,199.5,202.649994,41.95652,32,78.699997,100,67.400002,70.400002,67.400002
20161230221500,199.5,202.649994,41.95652,32,83.0,100,67.400002,70.400002,67.400002
20161230223000,199.5,202.649994,41.95652,32,87.400002,100,67.400002,70.400002,67.400002
20161230224500,199.5,202.649994,41.95652,32,81.400002,100,67.400002,70.400002,67.400002
20161230230000,199.5,202.649994,41.95652,32,79.699997,100,67.400002,70.400002,67.400002
20161230231500,199.5,200.550003,41.52174,32,84.5,100,67.5,70.400002,67.400002
20161230233000,199.5,200.550003,41.52174,32,86.800003,100,67.400002,70.400002,67.400002
20161230234500,199.5,202.649994,41.95652,32,80.599998,100,67.400002,70.400002,67.400002
20161231000000,199.5,205.800003,42.608696,32,80.599998,100,67.300003,70.400002,67.400002
20161231001500,199.5,205.800003,42.608696,32,87.400002,100,67.400002,70.400002,67.400002
20161231003000,199.5,205.800003,42.608696,32,82.0,100,67.400002,70.400002,67.400002
20161231004500,199.5,202.649994,41.95652,32,79.199997,100,67.400002,70.400002,67.400002
20161231010000,199.5,202.649994,41.95652,32,84.400002,100,67.400002,70.400002,67.400002
20161231011500,199.5,200.550003,41.52174,32,85.599998,100,67.400002,70.400002,67.400002
20161231013000,199.5,196.350006,40.652175,32,78.699997,100,67.5,70.400002,67.400002
20161231014500,199.5,200.550003,41.52174,32,87.5,100,67.400002,70.400002,67.400002
20161231020000,199.5,198.449997,41.086956,32,81.099998,100,67.400002,70.400002,67.400002
20161231021500,199.5,198.449997,41.086956,32,81.099998,100,67.300003,70.400002,67.400002
20161231023000,199.5,198.449997,41.086956,32,88.099998,100,67.400002,70.400002,67.400002
20161231024500,199.5,196.350006,40.652175,32,81.900002,100,67.400002,70.400002,67.400002
20161231030000,199.5,200.550003,41.52174,32,79.699997,100,67.5,70.400002,67.400002
20161231031500,199.5,198.449997,41.086956,32,84.400002,100,67.5,70.400002,67.400002
20161231033000,199.5,196.350006,40.652175,32,88.0,100,67.599998,70.400002,67.400002
20161231034500,199.5,198.449997,41.086956,32,81.099998,100,67.400002,70.400002,67.400002
20161231040000,199.5,198.449997,41.086956,32,80.099998,100,67.400002,70.400002,67.400002
20161231041500,199.5,198.449997,41.086956,32,87.5,100,67.400002,70.400002,67.400002
20161231043000,199.5,198.449997,41.086956,32,83.0,100,67.400002,70.400002,67.400002
20161231044500,199.5,198.449997,41.086956,32,79.300003,100,67.5,70.400002,67.400002
20161231050000,199.5,198.449997,41.086956,32,87.5,100,67.599998,70.400002,67.400002
20161231051500,199.5,194.25,40.217391,32,81.300003,100,67.599998,70.400002,67.400002
20161231053000,199.5,200.550003,41.52174,32,52.200001,0,67.400002,70.400002,67.400002
20161231054500,199.5,198.449997,41.086956,32,49.900002,100,67.099998,70.400002,67.400002
20161231060000,199.5,202.649994,41.95652,32,49.900002,100,66.699997,70.400002,67.400002
20161231061500,199.5,200.550003,41.52174,32,57.900002,100,66.699997,70.400002,67.400002
20161231063000,199.5,198.449997,41.086956,32,94.199997,100,67.199997,70.400002,67.400002
20161231064500,199.5,198.449997,41.086956,32,83.099998,100,67.599998,70.400002,67.400002
20161231070000,199.5,198.449997,41.086956,32,53.5,0,67.300003,70.400002,67.400002
20161231071500,199.5,198.449997,41.086956,32,49.900002,100,66.900002,70.400002,67.400002
20161231073000,199.5,202.649994,41.95652,32,50.599998,100,66.699997,70.400002,67.400002
20161231074500,199.5,200.550003,41.52174,32,58.799999,100,66.800003,70.400002,67.400002
20161231080000,199.5,198.449997,41.086956,32,83.699997,100,67.099998,70.400002,67.400002
20161231081500,199.5,200.550003,41.52174,32,91.699997,0,67.699997,70.400002,67.400002
20161231083000,199.5,196.350006,40.652175,32,51.5,100,66.699997,70.400002,67.400002
20161231084500,199.5,198.449997,41.086956,32,78.199997,100,66.699997,70.400002,67.400002
20161231090000,199.5,198.449997,41.086956,32,74.900002,100,67.199997,70.400002,67.400002
20161231091500,199.5,198.449997,41.086956,32,80.599998,100,67.199997,70.400002,67.400002
20161231093000,199.5,194.25,40.217391,32,75.900002,100,67.300003,70.400002,67.400002
20161231094500,199.5,200.550003,41.52174,32,80.199997,100,67.300003,70.400002,67.400002
20161231100000,199.5,198.449997,41.086956,32,77.5,100,67.400002,70.400002,67.400002
20161231101500,199.5,198.449997,41.086956,32,80.0,100,67.5,70.400002,67.400002
20161231103000,199.5,198.449997,41.086956,32,77.199997,100,67.400002,70.400002,67.400002
20161231104500,199.5,198.449997,41.086956,32,78.699997,100,67.599998,70.400002,67.400002
20161231110000,199.5,193.199997,39.999999,32,82.5,100,67.599998,70.400002,67.400002
20161231111500,199.5,196.350006,40.652175,32,60.200001,0,67.599998,70.400002,67.400002
20161231113000,199.5,198.449997,41.086956,32,55.200001,0,67.300003,70.400002,67.400002
20161231114500,199.5,198.449997,41.086956,32,55.200001,100,67.099998,70.400002,67.400002
20161231120000,199.5,196.350006,40.652175,32,54.299999,100,67.099998,70.400002,67.400002
20161231121500,199.5,196.350006,40.652175,32,54.299999,100,67.0,70.400002,67.400002
20161231123000,199.5,196.350006,40.652175,32,55.099998,100,67.0,70.400002,67.400002
20161231124500,199.5,196.350006,40.652175,32,58.299999,100,66.900002,70.400002,67.400002
20161231130000,199.5,196.350006,40.652175,32,63.200001,100,67.0,70.400002,67.400002
20161231131500,199.5,196.350006,40.652175,32,78.699997,100,67.400002,70.400002,67.400002
20161231133000,199.5,194.25,40.217391,32,75.800003,100,67.5,70.400002,67.400002
20161231134500,199.5,194.25,40.217391,32,79.099998,100,67.599998,70.400002,67.400002
20161231140000,199.5,194.25,40.217391,32,58.400002,0,67.300003,70.400002,67.400002
20161231141500,199.5,194.25,40.217391,32,56.200001,100,67.099998,70.400002,67.400002
20161231143000,199.5,196.350006,40.652175,32,55.599998,100,67.300003,70.400002,67.400002
20161231144500,199.5,196.350006,40.652175,32,55.599998,100,67.300003,70.400002,67.400002
20161231150000,199.5,196.350006,40.652175,32,55.599998,100,67.400002,70.400002,67.400002
20161231151500,199.5,196.350006,40.652175,32,55.599998,100,67.300003,70.400002,67.400002
20161231153000,199.5,194.25,40.217391,32,55.599998,100,67.400002,70.400002,67.400002
20161231154500,199.5,194.25,40.217391,32,55.599998,100,66.800003,70.400002,67.400002
20161231160000,199.5,194.25,40.217391,32,57.099998,100,66.699997,70.400002,67.400002
20161231161500,199.5,196.350006,40.652175,32,71.900002,100,66.900002,70.400002,67.400002
20161231163000,199.5,198.449997,41.086956,32,75.300003,100,67.199997,70.400002,67.400002
20161231164500,199.5,196.350006,40.652175,32,80.599998,100,67.400002,70.400002,67.400002
20161231170000,199.5,194.25,40.217391,32,76.800003,100,67.5,70.400002,67.400002
20161231171500,199.5,196.350006,40.652175,32,68.800003,0,67.699997,70.400002,67.400002
20161231173000,199.5,194.25,40.217391,32,58.0,0,67.599998,70.400002,67.400002
20161231174500,199.5,194.25,40.217391,32,57.200001,0,67.400002,70.400002,67.400002
20161231180000,199.5,194.25,40.217391,32,57.200001,0,67.400002,70.400002,67.400002
20161231181500,199.5,196.350006,40.652175,32,57.200001,0,67.400002,70.400002,67.400002
20161231183000,199.5,193.199997,39.999999,32,56.0,0,67.300003,70.400002,67.400002
20161231184500,199.5,196.350006,40.652175,32,55.200001,0,67.199997,70.400002,67.400002
20161231190000,199.5,196.350006,40.652175,32,56.299999,0,67.199997,70.400002,67.400002
20161231191500,199.5,196.350006,40.652175,32,56.299999,0,67.199997,70.400002,67.400002
20161231193000,199.5,194.25,40.217391,32,55.599998,100,67.099998,70.400002,67.400002
20161231194500,199.5,196.350006,40.652175,32,55.599998,100,66.900002,70.400002,67.400002
20161231200000,199.5,196.350006,40.652175,32,58.799999,100,66.800003,70.400002,67.400002
20161231201500,199.5,200.550003,41.52174,32,81.099998,100,67.199997,70.400002,67.400002
20161231203000,199.5,198.449997,41.086956,32,61.599998,0,67.400002,70.400002,67.400002
20161231204500,199.5,198.449997,41.086956,32,56.400002,100,66.800003,70.400002,67.400002
20161231210000,199.5,198.449997,41.086956,32,58.599998,100,66.599998,70.400002,67.400002
20161231211500,199.5,196.350006,40.652175,32,74.400002,100,67.0,70.400002,67.400002
20161231213000,199.5,200.550003,41.52174,32,77.199997,100,67.199997,70.400002,67.400002
20161231214500,199.5,200.550003,41.52174,32,78.699997,100,67.199997,70.400002,67.400002
20161231220000,199.5,198.449997,41.086956,32,75.599998,100,67.300003,70.400002,67.400002
20161231221500,199.5,200.550003,41.52174,32,78.5,100,67.400002,70.400002,67.400002
20161231223000,199.5,198.449997,41.086956,32,77.0,100,67.400002,70.400002,67.400002
20161231224500,199.5,205.800003,42.608696,32,77.0,100,67.400002,70.400002,67.400002
20161231230000,199.5,202.649994,41.95652,32,78.699997,100,67.5,70.400002,67.400002
20161231231500,199.5,198.449997,41.086956,32,75.400002,100,67.599998,70.400002,67.400002
20161231233000,199.5,196.350006,40.652175,32,60.0,0,67.400002,70.400002,67.400002
20161231234500,199.5,198.449997,41.086956,32,56.900002,100,67.0,70.400002,67.400002
20170101000000,199.5,196.350006,40.652175,32,55.599998,100,66.800003,70.400002,67.400002
20170101001500,199.5,198.449997,41.086956,32,66.599998,100,66.699997,70.400002,67.400002
20170101003000,199.5,200.550003,41.52174,32,76.300003,100,67.199997,70.400002,67.400002
20170101004500,199.5,202.649994,41.95652,32,79.599998,100,67.300003,70.400002,67.400002
20170101010000,199.5,196.350006,40.652175,32,75.900002,100,67.400002,70.400002,67.400002
20170101011500,199.5,198.449997,41.086956,32,79.599998,100,67.400002,70.400002,67.400002
20170101013000,199.5,198.449997,41.086956,32,79.599998,100,67.5,70.400002,67.400002
20170101014500,199.5,196.350006,40.652175,32,77.300003,100,67.599998,70.400002,67.400002
20170101020000,199.5,196.350006,40.652175,32,75.400002,100,67.599998,70.400002,67.400002
20170101021500,199.5,200.550003,41.52174,32,79.599998,100,67.599998,70.400002,67.400002
20170101023000,199.5,200.550003,41.52174,32,65.300003,0,67.599998,70.400002,67.400002
20170101024500,199.5,200.550003,41.52174,32,57.200001,100,67.099998,70.400002,67.400002
20170101030000,199.5,200.550003,41.52174,32,56.200001,100,67.0,70.400002,67.400002
20170101031500,199.5,200.550003,41.52174,32,56.200001,100,66.900002,70.400002,67.400002
20170101033000,199.5,202.649994,41.95652,32,61.5,100,66.699997,70.400002,67.400002
20170101034500,199.5,202.649994,41.95652,32,75.900002,100,67.099998,70.400002,67.400002
20170101040000,199.5,198.449997,41.086956,32,77.599998,100,67.199997,70.400002,67.400002
20170101041500,199.5,202.649994,41.95652,32,78.699997,100,67.400002,70.400002,67.400002
20170101043000,199.5,202.649994,41.95652,32,75.5,100,67.400002,70.400002,67.400002
20170101044500,199.5,200.550003,41.52174,32,79.099998,100,67.400002,70.400002,67.400002
20170101050000,199.5,202.649994,41.95652,32,75.400002,100,67.400002,70.400002,67.400002
20170101051500,199.5,200.550003,41.52174,32,79.599998,100,67.5,70.400002,67.400002
20170101053000,199.5,196.350006,40.652175,32,76.800003,100,67.599998,70.400002,67.400002
20170101054500,199.5,200.550003,41.52174,32,77.699997,100,67.599998,70.400002,67.400002
20170101060000,199.5,200.550003,41.52174,32,59.200001,0,67.300003,70.400002,67.400002
20170101061500,199.5,198.449997,41.086956,32,56.799999,100,67.099998,70.400002,67.400002
20170101063000,199.5,198.449997,41.086956,32,55.200001,100,66.900002,70.400002,67.400002
20170101064500,199.5,200.550003,41.52174,32,62.299999,100,66.599998,70.400002,67.400002
20170101070000,199.5,198.449997,41.086956,32,78.699997,100,67.099998,70.400002,67.400002
20170101071500,199.5,198.449997,41.086956,32,77.800003,100,67.300003,70.400002,67.400002
20170101073000,199.5,202.649994,41.95652,32,75.400002,100,67.400002,70.400002,67.400002
20170101074500,199.5,198.449997,41.086956,32,79.599998,100,67.5,70.400002,67.400002
20170101080000,199.5,198.449997,41.086956,32,77.300003,100,67.599998,70.400002,67.400002
20170101081500,199.5,196.350006,40.652175,32,77.300003,100,67.599998,70.400002,67.400002
20170101083000,199.5,198.449997,41.086956,32,58.400002,0,67.300003,70.400002,67.400002
20170101084500,199.5,200.550003,41.52174,32,56.400002,100,66.900002,70.400002,67.400002
20170101090000,199.5,200.550003,41.52174,32,56.400002,100,66.800003,70.400002,67.400002
20170101091500,199.5,198.449997,41.086956,32,59.099998,100,66.800003,70.400002,67.400002
20170101093000,199.5,198.449997,41.086956,32,77.199997,100,67.0,70.400002,67.400002
20170101094500,199.5,200.550003,41.52174,32,78.300003,100,67.300003,70.400002,67.400002
20170101100000,199.5,200.550003,41.52174,32,76.800003,100,67.400002,70.400002,67.400002
20170101101500,199.5,202.649994,41.95652,32,80.099998,100,67.5,70.400002,67.400002
20170101103000,199.5,198.449997,41.086956,32,80.099998,100,67.599998,70.400002,67.400002
20170101104500,199.5,198.449997,41.086956,32,78.900002,100,67.599998,70.400002,67.400002
20170101110000,199.5,196.350006,40.652175,32,99.5,100,68.699997,75.699997,72.699997
20170101111500,199.5,198.449997,41.086956,32,96.099998,100,69.199997,76.0,73.0
20170101113000,199.5,198.449997,41.086956,32,106.900002,100,69.599998,76.0,73.0
20170101114500,199.5,185.850006,38.478262,13,96.599998,100,69.800003,76.0,73.0
20170101120000,199.5,183.75,38.043478,13,103.400002,100,70.199997,76.0,73.0
20170101121500,199.5,183.75,38.043478,33,96.0,100,70.300003,76.0,73.0
20170101123000,199.5,189.0,39.130435,33,104.0,100,70.5,76.0,73.0
20170101124500,199.5,185.850006,38.478262,33,96.599998,100,70.699997,76.0,73.0
20170101130000,199.5,185.850006,38.478262,33,98.5,100,70.699997,76.0,73.0
20170101131500,199.5,185.850006,38.478262,33,96.900002,100,70.199997,75.900002,72.900002
20170101133000,199.5,185.850006,38.478262,33,96.900002,100,70.199997,75.900002,72.900002
20170101134500,199.5,185.850006,38.478262,33,104.099998,100,70.099998,75.900002,72.900002
20170101140000,199.5,185.850006,38.478262,33,112.800003,100,70.199997,75.900002,72.900002
20170101141500,199.5,185.850006,38.478262,33,96.599998,100,70.300003,75.800003,72.800003
20170101143000,199.5,185.850006,38.478262,33,109.199997,100,70.199997,75.800003,72.800003
20170101144500,199.5,189.0,39.130435,33,97.800003,100,70.300003,75.699997,72.699997
20170101150000,199.5,189.0,39.130435,33,97.800003,100,70.300003,75.699997,72.699997
20170101151500,199.5,185.850006,38.478262,33,104.5,100,70.300003,75.699997,72.699997
20170101153000,199.5,185.850006,38.478262,33,95.900002,100,70.300003,75.699997,72.699997
20170101154500,199.5,191.100006,39.565219,33,110.099998,100,70.300003,75.699997,72.699997
20170101160000,199.5,191.100006,39.565219,33,94.900002,100,70.400002,75.699997,72.699997
20170101161500,199.5,191.100006,39.565219,33,105.699997,100,70.400002,75.699997,72.699997
20170101163000,199.5,191.100006,39.565219,33,97.199997,100,70.599998,75.699997,72.699997
20170101164500,199.5,193.199997,39.999999,33,99.900002,100,70.599998,75.699997,72.699997
20170101170000,199.5,193.199997,39.999999,33,101.5,100,70.5,75.699997,72.699997
20170101171500,199.5,189.0,39.130435,33,94.699997,100,70.5,75.699997,72.699997
20170101173000,199.5,194.25,40.217391,33,104.5,100,70.5,75.699997,72.699997
20170101174500,199.5,191.100006,39.565219,33,97.699997,100,70.400002,75.699997,72.699997
20170101180000,199.5,193.199997,39.999999,33,99.699997,100,70.5,75.699997,72.699997
20170101181500,199.5,191.100006,39.565219,33,97.199997,100,70.400002,75.699997,72.699997
20170101183000,199.5,193.199997,39.999999,33,110.099998,100,70.300003,75.699997,72.699997
20170101184500,199.5,191.100006,39.565219,33,99.199997,100,70.300003,75.699997,72.699997
20170101190000,199.5,191.100006,39.565219,33,96.599998,100,70.300003,75.699997,72.699997
20170101191500,199.5,193.199997,39.999999,33,100.699997,100,70.199997,75.699997,72.699997
20170101193000,199.5,191.100006,39.565219,33,96.599998,100,70.199997,75.699997,72.699997
20170101194500,199.5,191.100006,39.565219,33,95.300003,100,70.199997,75.699997,72.699997
20170101200000,199.5,193.199997,39.999999,33,106.900002,100,70.199997,75.699997,72.699997
20170101201500,199.5,193.199997,39.999999,33,93.900002,100,70.099998,75.699997,72.699997
20170101203000,199.5,193.199997,39.999999,33,108.5,100,70.0,75.699997,72.699997
20170101204500,199.5,191.100006,39.565219,33,97.400002,100,70.0,75.699997,72.699997
20170101210000,199.5,189.0,39.130435,33,97.400002,100,69.900002,75.699997,72.699997
20170101211500,199.5,189.0,39.130435,33,108.0,100,69.900002,75.699997,72.699997
20170101213000,199.5,191.100006,39.565219,33,93.599998,100,69.900002,75.699997,72.699997
20170101214500,199.5,191.100006,39.565219,33,108.699997,100,70.300003,75.699997,72.699997
20170101220000,199.5,191.100006,39.565219,33,96.0,100,70.5,75.699997,72.699997
20170101221500,199.5,191.100006,39.565219,33,100.699997,100,70.199997,75.699997,72.699997
20170101223000,199.5,189.0,39.130435,33,98.5,100,70.099998,75.699997,72.699997
20170101224500,199.5,191.100006,39.565219,33,98.5,100,70.199997,75.699997,72.699997
20170101230000,199.5,193.199997,39.999999,33,106.900002,100,70.199997,75.699997,72.699997
20170101231500,199.5,193.199997,39.999999,33,93.599998,100,70.099998,75.699997,72.699997
20170101233000,199.5,189.0,39.130435,33,99.099998,100,70.0,75.699997,72.699997
20170101234500,199.5,191.100006,39.565219,33,101.900002,100,70.099998,75.699997,72.699997
20170102000000,199.5,193.199997,39.999999,33,107.199997,100,70.0,75.699997,72.699997
20170102001500,199.5,193.199997,39.999999,33,97.800003,100,70.0,75.699997,72.699997
20170102003000,199.5,193.199997,39.999999,33,108.599998,100,70.0,75.699997,72.699997
20170102004500,199.5,191.100006,39.565219,33,93.599998,100,70.0,75.699997,72.699997
20170102010000,199.5,191.100006,39.565219,33,105.900002,100,70.0,75.699997,72.699997
20170102011500,199.5,191.100006,39.565219,33,96.400002,100,70.0,75.699997,72.699997
20170102013000,199.5,185.850006,38.478262,33,96.400002,100,70.199997,75.699997,72.699997
20170102014500,199.5,189.0,39.130435,33,104.900002,100,70.199997,75.699997,72.699997
20170102020000,199.5,191.100006,39.565219,33,93.599998,100,70.199997,75.699997,72.699997
20170102021500,199.5,191.100006,39.565219,33,108.400002,100,70.199997,75.699997,72.699997
20170102023000,199.5,194.25,40.217391,33,99.699997,100,70.199997,75.699997,72.699997
20170102024500,199.5,191.100006,39.565219,33,94.199997,100,70.199997,75.699997,72.699997
20170102030000,199.5,191.100006,39.565219,33,110.900002,100,70.199997,75.699997,72.699997
20170102031500,199.5,191.100006,39.565219,33,94.900002,100,70.199997,75.699997,72.699997
20170102033000,199.5,191.100006,39.565219,33,100.300003,100,70.199997,75.699997,72.699997
20170102034500,199.5,185.850006,38.478262,33,103.099998,100,70.199997,75.699997,72.699997
20170102040000,199.5,183.75,38.043478,33,101.0,100,70.199997,75.699997,72.699997
20170102041500,199.5,185.850006,38.478262,33,102.800003,100,70.199997,75.699997,72.699997
20170102043000,199.5,189.0,39.130435,33,94.800003,100,70.199997,75.699997,72.699997
20170102044500,199.5,189.0,39.130435,33,104.800003,100,70.300003,75.699997,72.699997
20170102050000,199.5,185.850006,38.478262,33,99.900002,100,70.400002,75.699997,72.699997
20170102051500,199.5,189.0,39.130435,33,107.400002,100,70.800003,75.699997,72.699997
20170102053000,199.5,191.100006,39.565219,33,99.800003,100,71.199997,75.699997,72.699997
20170102054500,199.5,193.199997,39.999999,33,105.699997,100,71.199997,75.699997,72.699997
20170102060000,199.5,191.100006,39.565219,33,99.599998,100,71.300003,75.699997,72.699997
20170102061500,199.5,191.100006,39.565219,33,94.099998,100,71.300003,75.699997,72.699997
20170102063000,199.5,191.100006,39.565219,33,91.099998,100,71.400002,75.699997,72.699997
20170102064500,199.5,185.850006,38.478262,33,100.300003,100,71.599998,75.699997,72.699997
20170102070000,199.5,191.100006,39.565219,33,100.300003,100,71.599998,75.400002,72.400002
20170102071500,199.5,189.0,39.130435,33,102.900002,100,71.699997,75.400002,72.400002
20170102073000,199.5,185.850006,38.478262,33,98.400002,100,71.5,75.400002,72.400002
20170102074500,199.5,189.0,39.130435,33,96.699997,100,71.599998,75.400002,72.400002
20170102080000,199.5,189.0,39.130435,33,102.099998,100,71.599998,75.0,72.0
20170102081500,199.5,189.0,39.130435,33,98.5,100,71.400002,75.0,72.0
20170102083000,199.5,191.100006,39.565219,33,101.099998,100,71.400002,75.0,72.0
20170102084500,199.5,193.199997,39.999999,33,99.800003,100,71.699997,75.0,72.0
20170102090000,199.5,189.0,39.130435,33,94.699997,100,71.800003,75.0,72.0
20170102091500,199.5,191.100006,39.565219,33,110.900002,100,71.900002,75.099998,72.099998
20170102093000,199.5,191.100006,39.565219,33,98.0,100,71.900002,75.199997,72.199997
20170102094500,199.5,193.199997,39.999999,33,108.400002,100,72.099998,75.199997,72.199997
20170102100000,199.5,193.199997,39.999999,33,96.0,100,72.199997,75.300003,72.300003
20170102101500,199.5,191.100006,39.565219,33,104.5,100,72.199997,75.300003,72.300003
20170102103000,199.5,193.199997,39.999999,33,104.5,100,72.099998,75.300003,72.300003
20170102104500,199.5,196.350006,40.652175,33,96.599998,100,71.900002,75.300003,72.300003
20170102110000,199.5,193.199997,39.999999,33,102.800003,100,72.199997,75.300003,72.300003
20170102111500,199.5,193.199997,39.999999,33,108.699997,100,72.300003,75.300003,72.300003
20170102113000,199.5,193.199997,39.999999,33,107.099998,100,72.300003,75.300003,72.300003
20170102114500,199.5,196.350006,40.652175,33,100.099998,100,72.199997,75.300003,72.300003
20170102120000,199.5,194.25,40.217391,33,100.099998,100,72.300003,75.300003,72.300003
20170102121500,199.5,194.25,40.217391,33,99.0,100,72.199997,75.300003,72.300003
20170102123000,199.5,196.350006,40.652175,33,105.099998,100,72.099998,75.300003,72.300003
20170102124500,199.5,194.25,40.217391,33,101.0,100,72.0,75.300003,72.300003
20170102130000,199.5,191.100006,39.565219,33,96.400002,100,71.900002,75.300003,72.300003
20170102131500,199.5,196.350006,40.652175,33,101.0,100,71.699997,75.300003,72.300003
20170102133000,199.5,194.25,40.217391,33,98.0,100,71.800003,75.300003,72.300003
20170102134500,199.5,194.25,40.217391,33,93.0,100,71.699997,75.300003,72.300003
20170102140000,199.5,194.25,40.217391,33,100.400002,100,71.800003,75.300003,72.300003
20170102141500,199.5,194.25,40.217391,33,94.699997,100,71.400002,75.300003,72.300003
20170102143000,199.5,194.25,40.217391,33,108.5,100,71.199997,75.300003,72.300003
20170102144500,199.5,189.0,39.130435,33,93.599998,100,71.199997,75.300003,72.300003
20170102150000,199.5,194.25,40.217391,33,106.0,100,71.199997,75.300003,72.300003
20170102151500,199.5,194.25,40.217391,33,94.099998,100,71.300003,75.300003,72.300003
20170102153000,199.5,194.25,40.217391,33,106.900002,100,71.599998,75.300003,72.300003
20170102154500,199.5,194.25,40.217391,33,95.5,100,71.699997,75.300003,72.300003
20170102160000,199.5,194.25,40.217391,33,107.699997,100,71.699997,75.300003,72.300003
20170102161500,199.5,194.25,40.217391,33,94.699997,100,71.699997,75.300003,72.300003
20170102163000,199.5,198.449997,41.086956,33,108.099998,100,71.699997,75.300003,72.300003
20170102164500,199.5,194.25,40.217391,33,95.400002,100,71.699997,75.300003,72.300003
20170102170000,199.5,196.350006,40.652175,33,107.5,100,71.800003,75.300003,72.300003
20170102171500,199.5,193.199997,39.999999,33,100.300003,100,71.699997,75.300003,72.300003
20170102173000,199.5,193.199997,39.999999,33,94.800003,100,71.599998,75.300003,72.300003
20170102174500,199.5,193.199997,39.999999,33,110.900002,100,71.699997,75.300003,72.300003
20170102180000,199.5,196.350006,40.652175,33,95.400002,100,71.699997,75.300003,72.300003
20170102181500,199.5,193.199997,39.999999,33,106.099998,100,71.699997,75.300003,72.300003
20170102183000,199.5,196.350006,40.652175,33,96.599998,100,71.699997,75.300003,72.300003
20170102184500,199.5,194.25,40.217391,33,104.900002,100,71.699997,75.300003,72.300003
20170102190000,199.5,196.350006,40.652175,33,96.0,100,71.699997,75.300003,72.300003
20170102191500,199.5,196.350006,40.652175,33,100.300003,100,71.699997,75.300003,72.300003
20170102193000,199.5,196.350006,40.652175,33,100.300003,100,71.099998,75.300003,72.300003
20170102194500,199.5,202.649994,41.95652,33,94.699997,100,71.0,75.300003,72.300003
20170102200000,199.5,200.550003,41.52174,33,103.900002,100,70.900002,75.300003,72.300003
20170102201500,199.5,200.550003,41.52174,33,92.400002,100,70.900002,75.300003,72.300003
20170102203000,199.5,200.550003,41.52174,33,109.199997,100,70.800003,75.300003,72.300003
20170102204500,199.5,200.550003,41.52174,33,93.0,100,70.800003,75.300003,72.300003
20170102210000,199.5,198.449997,41.086956,33,108.400002,100,70.699997,75.300003,72.300003
20170102211500,199.5,198.449997,41.086956,33,92.400002,100,70.699997,75.300003,72.300003
20170102213000,199.5,198.449997,41.086956,33,108.5,100,70.699997,75.300003,72.300003
20170102214500,199.5,193.199997,39.999999,33,92.300003,100,70.699997,75.300003,72.300003
20170102220000,199.5,198.449997,41.086956,33,108.400002,100,70.599998,75.300003,72.300003
20170102221500,199.5,194.25,40.217391,33,92.400002,100,70.599998,75.300003,72.300003
20170102223000,199.5,196.350006,40.652175,33,106.0,100,70.599998,75.300003,72.300003
20170102224500,199.5,198.449997,41.086956,33,93.599998,100,70.5,75.300003,72.300003
20170102230000,199.5,194.25,40.217391,33,98.099998,100,70.300003,75.300003,72.300003
20170102231500,199.5,196.350006,40.652175,33,98.099998,100,70.400002,75.300003,72.300003
20170102233000,199.5,194.25,40.217391,33,94.699997,100,70.400002,75.300003,72.300003
20170102234500,199.5,198.449997,41.086956,33,103.199997,100,70.5,75.300003,72.300003
20170103000000,199.5,194.25,40.217391,33,91.599998,100,70.5,75.300003,72.300003
20170103001500,199.5,198.449997,41.086956,33,107.5,100,70.599998,75.300003,72.300003
20170103003000,199.5,196.350006,40.652175,33,92.300003,100,70.599998,75.300003,72.300003
20170103004500,199.5,194.25,40.217391,33,106.199997,100,70.599998,75.300003,72.300003
20170103010000,199.5,194.25,40.217391,33,91.099998,100,70.400002,75.300003,72.300003
