PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103011500,199.5,194.25,40.217391,33,109.199997,100,70.400002,75.300003,72.300003
20170103013000,199.5,194.25,40.217391,33,94.199997,100,70.300003,75.300003,72.300003
20170103014500,199.5,194.25,40.217391,33,107.5,100,70.199997,75.300003,72.300003
20170103020000,199.5,198.449997,41.086956,33,93.599998,100,70.199997,75.300003,72.300003
20170103021500,199.5,194.25,40.217391,33,106.300003,100,70.300003,75.300003,72.300003
20170103023000,199.5,196.350006,40.652175,33,93.099998,100,70.300003,75.300003,72.300003
20170103024500,199.5,194.25,40.217391,33,106.699997,100,70.300003,75.300003,72.300003
20170103030000,199.5,194.25,40.217391,33,91.099998,100,70.300003,75.300003,72.300003
20170103031500,199.5,194.25,40.217391,33,105.0,100,70.300003,75.300003,72.300003
20170103033000,199.5,196.350006,40.652175,33,96.0,100,70.199997,75.300003,72.300003
20170103034500,199.5,194.25,40.217391,33,96.0,100,70.0,75.300003,72.300003
20170103040000,199.5,194.25,40.217391,33,101.699997,100,69.900002,75.300003,72.300003
20170103041500,199.5,194.25,40.217391,33,93.599998,100,69.900002,75.300003,72.300003
20170103043000,199.5,194.25,40.217391,33,100.199997,100,69.800003,75.300003,72.300003
20170103044500,199.5,194.25,40.217391,33,96.0,100,69.800003,75.300003,72.300003
20170103050000,199.5,196.350006,40.652175,33,97.199997,100,69.800003,75.300003,72.300003
20170103051500,199.5,198.449997,41.086956,33,96.0,100,69.900002,75.300003,72.300003
20170103053000,199.5,196.350006,40.652175,33,99.0,100,69.800003,75.300003,72.300003
20170103054500,199.5,194.25,40.217391,33,93.0,100,69.900002,75.300003,72.300003
20170103060000,199.5,194.25,40.217391,33,108.400002,100,69.900002,75.300003,72.300003
20170103061500,199.5,194.25,40.217391,33,91.699997,100,69.900002,75.300003,72.300003
20170103063000,199.5,194.25,40.217391,33,103.599998,100,70.0,75.300003,72.300003
20170103064500,199.5,194.25,40.217391,33,97.0,100,69.900002,75.300003,72.300003
20170103070000,199.5,194.25,40.217391,33,97.0,100,69.800003,75.300003,72.300003
20170103071500,199.5,194.25,40.217391,33,97.0,100,70.0,75.300003,72.300003
20170103073000,199.5,189.0,39.130435,33,99.699997,100,70.0,75.300003,72.300003
20170103074500,199.5,191.100006,39.565219,33,95.900002,100,70.199997,75.300003,72.300003
20170103080000,199.5,193.199997,39.999999,33,99.099998,100,70.300003,75.300003,72.300003
20170103081500,199.5,191.100006,39.565219,33,99.099998,100,70.5,75.300003,72.300003
20170103083000,199.5,193.199997,39.999999,33,99.099998,100,70.699997,75.300003,72.300003
20170103084500,199.5,191.100006,39.565219,33,95.900002,100,71.0,75.300003,72.300003
20170103090000,199.5,194.25,40.217391,33,106.099998,100,71.400002,75.300003,72.300003
20170103091500,199.5,191.100006,39.565219,33,94.199997,100,71.199997,75.300003,72.300003
20170103093000,199.5,194.25,40.217391,33,101.699997,100,71.099998,75.300003,72.300003
20170103094500,199.5,194.25,40.217391,33,100.300003,100,71.300003,75.300003,72.300003
20170103100000,199.5,194.25,40.217391,33,93.800003,100,71.300003,75.300003,72.300003
20170103101500,199.5,194.25,40.217391,33,109.199997,100,71.400002,75.300003,72.300003
20170103103000,199.5,194.25,40.217391,33,99.699997,100,71.599998,75.300003,72.300003
20170103104500,199.5,194.25,40.217391,33,94.199997,100,71.5,75.300003,72.300003
20170103110000,199.5,189.0,39.130435,33,110.599998,100,71.400002,75.300003,72.300003
20170103111500,199.5,194.25,40.217391,33,98.5,100,71.5,75.300003,72.300003
20170103113000,199.5,189.0,39.130435,33,94.099998,100,71.599998,75.300003,72.300003
20170103114500,199.5,191.100006,39.565219,33,107.699997,100,71.900002,75.300003,72.300003
20170103120000,199.5,194.25,40.217391,33,93.599998,100,72.099998,75.300003,72.300003
20170103121500,199.5,194.25,40.217391,33,103.0,100,72.199997,75.300003,72.300003
20170103123000,199.5,194.25,40.217391,33,78.400002,100,72.199997,75.300003,72.300003
20170103124500,199.5,194.25,40.217391,33,55.900002,100,71.800003,75.699997,72.699997
20170103130000,199.5,194.25,40.217391,33,60.099998,100,71.699997,75.0,72.0
20170103131500,199.5,194.25,40.217391,33,60.099998,100,71.599998,75.0,72.0
20170103133000,199.5,194.25,40.217391,33,58.799999,100,71.599998,75.0,72.0
20170103134500,199.5,194.25,40.217391,33,90.800003,100,72.0,75.0,72.0
20170103140000,199.5,214.199997,44.347825,35,67.900002,0,72.300003,74.699997,71.699997
20170103141500,199.5,214.199997,44.347825,34,55.5,100,71.300003,75.0,72.0
20170103143000,199.5,219.449997,45.434782,34,68.900002,100,71.300003,75.0,72.0
20170103144500,199.5,211.050003,43.695653,33,85.199997,0,72.099998,75.0,72.0
20170103150000,199.5,211.050003,43.695653,33,55.200001,100,71.300003,75.0,72.0
20170103151500,199.5,211.050003,43.695653,33,60.700001,100,71.199997,74.900002,71.900002
20170103153000,199.5,211.050003,43.695653,33,94.800003,100,72.0,75.300003,72.300003
20170103154500,199.5,211.050003,43.695653,33,88.599998,100,72.599998,75.300003,72.300003
20170103160000,199.5,211.050003,43.695653,33,56.0,100,71.699997,75.300003,72.300003
20170103161500,199.5,211.050003,43.695653,33,83.599998,100,71.5,75.300003,72.300003
20170103163000,199.5,211.050003,43.695653,33,83.599998,100,71.800003,75.300003,72.300003
20170103164500,199.5,211.050003,43.695653,33,95.900002,100,72.199997,75.300003,72.300003
20170103170000,199.5,211.050003,43.695653,33,61.099998,0,72.099998,75.300003,72.300003
20170103171500,199.5,211.050003,43.695653,33,55.599998,100,71.599998,75.300003,72.300003
20170103173000,199.5,211.050003,43.695653,33,88.599998,100,71.5,75.300003,72.300003
20170103174500,199.5,211.050003,43.695653,33,93.900002,100,72.300003,75.300003,72.300003
20170103180000,199.5,211.050003,43.695653,33,87.099998,100,72.300003,75.300003,72.300003
20170103181500,199.5,211.050003,43.695653,33,92.400002,100,72.199997,75.300003,72.300003
20170103183000,199.5,206.850006,42.826088,33,92.400002,100,72.199997,75.300003,72.300003
20170103184500,199.5,206.850006,42.826088,33,92.400002,100,72.199997,75.300003,72.300003
20170103190000,199.5,208.949997,43.260869,33,62.400002,0,71.900002,75.0,72.0
20170103191500,199.5,206.850006,42.826088,33,54.700001,100,71.300003,75.300003,72.300003
20170103193000,199.5,206.850006,42.826088,33,90.800003,100,71.400002,75.0,72.0
20170103194500,199.5,206.850006,42.826088,33,97.5,100,71.699997,75.0,72.0
20170103200000,199.5,206.850006,42.826088,33,89.199997,100,71.599998,75.300003,72.300003
20170103201500,199.5,200.550003,41.52174,33,99.099998,100,71.900002,75.300003,72.300003
20170103203000,199.5,202.649994,41.95652,33,95.900002,100,71.900002,75.300003,72.300003
20170103204500,199.5,206.850006,42.826088,33,93.300003,100,71.900002,75.300003,72.300003
20170103210000,199.5,206.850006,42.826088,33,104.300003,100,72.0,75.300003,72.300003
20170103211500,199.5,208.949997,43.260869,33,91.099998,100,71.900002,75.300003,72.300003
20170103213000,199.5,208.949997,43.260869,33,108.400002,100,72.099998,75.300003,72.300003
20170103214500,199.5,211.050003,43.695653,33,91.099998,100,72.099998,75.0,72.0
20170103220000,199.5,211.050003,43.695653,33,105.699997,100,72.199997,75.300003,72.300003
20170103221500,199.5,211.050003,43.695653,33,91.099998,100,72.099998,75.300003,72.300003
20170103223000,199.5,211.050003,43.695653,33,107.400002,100,72.099998,75.300003,72.300003
20170103224500,199.5,211.050003,43.695653,33,91.099998,100,72.0,75.0,72.0
20170103230000,199.5,206.850006,42.826088,33,106.900002,100,71.900002,75.300003,72.300003
20170103231500,199.5,208.949997,43.260869,33,89.900002,100,71.900002,75.300003,72.300003
20170103233000,199.5,206.850006,42.826088,33,106.099998,100,72.0,75.300003,72.300003
20170103234500,199.5,206.850006,42.826088,33,89.900002,100,72.0,75.300003,72.300003
20170104000000,199.5,206.850006,42.826088,33,105.300003,100,72.0,75.300003,72.300003
20170104001500,199.5,206.850006,42.826088,33,92.599998,100,72.0,75.300003,72.300003
20170104003000,199.5,206.850006,42.826088,33,96.699997,100,71.900002,75.300003,72.300003
20170104004500,199.5,208.949997,43.260869,33,96.699997,100,71.800003,75.300003,72.300003
20170104010000,199.5,211.050003,43.695653,33,93.599998,100,71.900002,75.300003,72.300003
20170104011500,199.5,198.449997,41.086956,33,98.199997,100,71.900002,75.0,72.0
20170104013000,199.5,200.550003,41.52174,33,92.5,100,71.900002,75.300003,72.300003
20170104014500,199.5,196.350006,40.652175,33,105.300003,100,71.800003,75.300003,72.300003
20170104020000,199.5,196.350006,40.652175,33,91.099998,100,71.800003,75.0,72.0
20170104021500,199.5,196.350006,40.652175,33,104.0,100,71.699997,75.300003,72.300003
20170104023000,199.5,196.350006,40.652175,33,92.300003,100,71.699997,75.0,72.0
20170104024500,199.5,196.350006,40.652175,33,97.0,100,71.800003,75.199997,72.199997
20170104030000,199.5,194.25,40.217391,33,100.900002,100,71.699997,75.0,72.0
20170104031500,199.5,198.449997,41.086956,33,91.699997,100,71.599998,75.099998,72.099998
20170104033000,199.5,196.350006,40.652175,33,108.0,100,71.599998,75.099998,72.099998
20170104034500,199.5,200.550003,41.52174,33,92.900002,100,71.699997,75.0,72.0
20170104040000,199.5,200.550003,41.52174,33,101.099998,100,71.699997,75.300003,72.300003
20170104041500,199.5,198.449997,41.086956,33,99.400002,100,71.400002,75.0,72.0
20170104043000,199.5,198.449997,41.086956,33,90.5,100,71.599998,75.0,72.0
20170104044500,199.5,202.649994,41.95652,33,104.699997,100,71.599998,75.0,72.0
20170104050000,199.5,200.550003,41.52174,33,95.800003,100,71.599998,75.0,72.0
20170104051500,199.5,200.550003,41.52174,33,93.0,100,71.599998,75.300003,72.300003
20170104053000,199.5,200.550003,41.52174,33,108.400002,100,71.5,75.300003,72.300003
20170104054500,199.5,200.550003,41.52174,33,90.699997,100,71.599998,75.300003,72.300003
20170104060000,199.5,205.800003,42.608696,33,97.199997,100,71.400002,75.300003,72.300003
20170104061500,199.5,208.949997,43.260869,33,95.900002,100,71.400002,75.300003,72.300003
20170104063000,199.5,463.049988,95.869563,58,51.900002,0,71.0,71.400002,68.400002
20170104064500,199.5,208.949997,43.260869,33,51.900002,0,69.800003,71.400002,68.400002
20170104070000,199.5,211.050003,43.695653,33,51.900002,0,69.5,71.400002,68.400002
20170104071500,199.5,211.050003,43.695653,33,51.0,0,69.199997,71.400002,68.400002
20170104073000,199.5,211.050003,43.695653,33,51.0,0,68.800003,71.400002,68.400002
20170104074500,199.5,214.199997,44.347825,33,51.0,0,68.400002,71.400002,68.400002
20170104080000,199.5,214.199997,44.347825,33,50.400002,0,68.199997,71.400002,68.400002
20170104081500,199.5,211.050003,43.695653,33,50.400002,100,68.199997,71.400002,68.400002
20170104083000,199.5,211.050003,43.695653,33,50.400002,100,67.699997,71.400002,68.400002
20170104084500,199.5,211.050003,43.695653,33,57.5,100,67.699997,71.400002,68.400002
20170104090000,199.5,211.050003,43.695653,33,89.199997,100,68.199997,71.400002,68.400002
20170104091500,199.5,211.050003,43.695653,33,65.099998,0,68.699997,71.400002,68.400002
20170104093000,199.5,211.050003,43.695653,33,53.900002,0,68.300003,71.400002,68.400002
20170104094500,199.5,206.850006,42.826088,33,53.900002,0,68.400002,71.400002,68.400002
20170104100000,199.5,200.550003,41.52174,33,53.099998,0,68.199997,71.400002,68.400002
20170104101500,199.5,206.850006,42.826088,33,53.099998,100,68.099998,71.400002,68.400002
20170104103000,199.5,206.850006,42.826088,33,53.099998,100,68.099998,71.400002,68.400002
20170104104500,199.5,206.850006,42.826088,33,53.099998,100,67.800003,71.400002,68.400002
20170104110000,199.5,208.949997,43.260869,33,56.700001,100,67.900002,71.400002,68.400002
20170104111500,199.5,208.949997,43.260869,33,74.900002,100,68.199997,71.400002,68.400002
20170104113000,199.5,206.850006,42.826088,33,78.699997,100,68.699997,71.400002,68.400002
20170104114500,199.5,202.649994,41.95652,33,55.200001,0,68.400002,71.400002,68.400002
20170104120000,199.5,206.850006,42.826088,33,53.900002,0,68.199997,71.400002,68.400002
20170104121500,199.5,208.949997,43.260869,33,53.900002,0,68.300003,71.400002,68.400002
20170104123000,199.5,206.850006,42.826088,33,53.099998,0,68.199997,71.400002,68.400002
20170104124500,199.5,208.949997,43.260869,33,53.099998,100,68.099998,71.400002,68.400002
20170104130000,199.5,208.949997,43.260869,33,53.099998,100,67.900002,71.400002,68.400002
20170104131500,199.5,211.050003,43.695653,33,56.200001,100,67.800003,71.400002,68.400002
20170104133000,199.5,211.050003,43.695653,33,72.0,100,67.900002,71.400002,68.400002
20170104134500,199.5,214.199997,44.347825,33,75.900002,100,68.400002,71.400002,68.400002
20170104140000,199.5,211.050003,43.695653,33,77.800003,100,68.5,71.400002,68.400002
20170104141500,199.5,206.850006,42.826088,33,77.800003,100,68.599998,71.400002,68.400002
20170104143000,199.5,211.050003,43.695653,33,74.900002,100,68.5,71.400002,68.400002
20170104144500,199.5,214.199997,44.347825,33,79.099998,100,68.599998,71.400002,68.400002
20170104150000,199.5,214.199997,44.347825,33,74.900002,100,68.400002,71.400002,68.400002
20170104151500,199.5,214.199997,44.347825,33,77.699997,100,68.400002,71.400002,68.400002
20170104153000,199.5,214.199997,44.347825,33,77.699997,100,68.400002,71.400002,68.400002
20170104154500,199.5,214.199997,44.347825,33,74.0,100,68.400002,71.400002,68.400002
20170104160000,199.5,214.199997,44.347825,33,78.699997,100,68.400002,71.400002,68.400002
20170104161500,199.5,214.199997,44.347825,33,75.400002,100,68.300003,71.400002,68.400002
20170104163000,199.5,214.199997,44.347825,33,76.300003,100,68.199997,71.400002,68.400002
20170104164500,199.5,214.199997,44.347825,33,76.300003,100,68.099998,71.400002,68.400002
20170104170000,199.5,214.199997,44.347825,33,75.300003,100,68.199997,71.400002,68.400002
20170104171500,199.5,214.199997,44.347825,33,78.199997,100,68.099998,71.400002,68.400002
20170104173000,199.5,208.949997,43.260869,33,91.099998,100,68.199997,71.400002,68.400002
20170104174500,199.5,211.050003,43.695653,33,81.099998,100,68.5,71.400002,68.400002
20170104180000,199.5,211.050003,43.695653,33,89.199997,100,68.599998,71.400002,68.400002
20170104181500,199.5,211.050003,43.695653,33,81.800003,100,68.599998,71.400002,68.400002
20170104183000,199.5,206.850006,42.826088,33,62.299999,0,68.599998,71.400002,68.400002
20170104184500,199.5,208.949997,43.260869,33,53.5,100,68.099998,71.400002,68.400002
20170104190000,199.5,208.949997,43.260869,33,53.5,100,67.699997,71.400002,68.400002
20170104191500,199.5,208.949997,43.260869,33,82.800003,100,67.5,71.400002,68.400002
20170104193000,199.5,208.949997,43.260869,33,96.0,100,67.800003,71.400002,68.400002
20170104194500,199.5,211.050003,43.695653,33,94.0,100,67.800003,71.400002,68.400002
20170104200000,199.5,211.050003,43.695653,33,94.0,100,67.900002,71.400002,68.400002
20170104201500,199.5,211.050003,43.695653,33,97.099998,100,68.0,71.400002,68.400002
20170104203000,199.5,211.050003,43.695653,33,89.900002,100,68.099998,71.400002,68.400002
20170104204500,199.5,211.050003,43.695653,33,102.800003,100,68.099998,71.400002,68.400002
20170104210000,199.5,211.050003,43.695653,33,92.900002,100,68.199997,71.400002,68.400002
20170104211500,199.5,211.050003,43.695653,33,92.900002,100,68.199997,71.400002,68.400002
20170104213000,199.5,211.050003,43.695653,33,100.800003,100,68.199997,71.400002,68.400002
20170104214500,199.5,211.050003,43.695653,33,89.900002,100,68.199997,71.400002,68.400002
20170104220000,199.5,211.050003,43.695653,33,103.199997,100,68.199997,71.400002,68.400002
20170104221500,199.5,206.850006,42.826088,33,96.099998,100,68.199997,71.400002,68.400002
20170104223000,199.5,206.850006,42.826088,33,89.900002,100,68.199997,71.400002,68.400002
20170104224500,199.5,213.149994,44.130434,33,97.400002,100,68.199997,71.400002,68.400002
20170104230000,199.5,213.149994,44.130434,33,99.199997,100,68.300003,71.400002,68.400002
20170104231500,199.5,213.149994,44.130434,33,90.400002,100,68.300003,71.400002,68.400002
20170104233000,199.5,208.949997,43.260869,33,94.5,100,68.300003,71.400002,68.400002
20170104234500,199.5,208.949997,43.260869,33,105.099998,100,68.300003,71.400002,68.400002
20170105000000,199.5,211.050003,43.695653,33,92.199997,100,68.199997,71.400002,68.400002
20170105001500,199.5,211.050003,43.695653,33,92.199997,100,68.199997,71.400002,68.400002
20170105003000,199.5,211.050003,43.695653,33,105.099998,100,68.199997,71.400002,68.400002
20170105004500,199.5,211.050003,43.695653,33,94.0,100,68.199997,71.400002,68.400002
20170105010000,199.5,211.050003,43.695653,33,90.5,100,68.199997,71.400002,68.400002
20170105011500,199.5,211.050003,43.695653,33,101.900002,100,68.199997,71.400002,68.400002
20170105013000,199.5,211.050003,43.695653,33,94.699997,100,68.199997,71.400002,68.400002
20170105014500,199.5,211.050003,43.695653,33,89.900002,100,68.199997,71.400002,68.400002
20170105020000,199.5,214.199997,44.347825,33,101.199997,100,68.099998,71.400002,68.400002
20170105021500,199.5,211.050003,43.695653,33,97.699997,100,68.099998,71.400002,68.400002
20170105023000,199.5,211.050003,43.695653,33,89.300003,100,68.099998,71.400002,68.400002
20170105024500,199.5,211.050003,43.695653,33,96.199997,100,68.099998,71.400002,68.400002
20170105030000,199.5,211.050003,43.695653,33,104.599998,100,68.099998,71.400002,68.400002
20170105031500,199.5,211.050003,43.695653,33,94.099998,100,68.199997,71.400002,68.400002
20170105033000,199.5,211.050003,43.695653,33,90.5,100,68.199997,71.400002,68.400002
20170105034500,199.5,211.050003,43.695653,33,101.400002,100,68.199997,71.400002,68.400002
20170105040000,199.5,211.050003,43.695653,33,99.599998,100,68.199997,71.400002,68.400002
20170105041500,199.5,206.850006,42.826088,33,90.699997,100,68.199997,71.400002,68.400002
20170105043000,199.5,208.949997,43.260869,33,97.400002,100,68.099998,71.400002,68.400002
20170105044500,199.5,208.949997,43.260869,33,103.5,100,68.099998,71.400002,68.400002
20170105050000,199.5,206.850006,42.826088,33,93.800003,100,68.099998,71.400002,68.400002
20170105051500,199.5,211.050003,43.695653,33,93.800003,100,68.199997,71.400002,68.400002
20170105053000,199.5,211.050003,43.695653,33,107.0,100,68.199997,71.400002,68.400002
20170105054500,199.5,211.050003,43.695653,33,95.400002,100,68.199997,71.400002,68.400002
20170105060000,199.5,211.050003,43.695653,33,90.5,100,68.199997,71.400002,68.400002
20170105061500,199.5,211.050003,43.695653,33,99.800003,100,68.300003,71.400002,68.400002
20170105063000,199.5,211.050003,43.695653,33,99.800003,100,68.400002,71.400002,68.400002
20170105064500,199.5,211.050003,43.695653,33,98.5,100,68.400002,71.400002,68.400002
20170105070000,199.5,211.050003,43.695653,33,100.699997,100,68.400002,71.400002,68.400002
20170105071500,199.5,211.050003,43.695653,33,90.5,100,68.400002,71.400002,68.400002
20170105073000,199.5,211.050003,43.695653,33,106.900002,100,68.400002,71.400002,68.400002
20170105074500,199.5,211.050003,43.695653,33,91.099998,100,68.400002,71.400002,68.400002
20170105080000,199.5,211.050003,43.695653,33,103.699997,100,68.400002,71.400002,68.400002
20170105081500,199.5,211.050003,43.695653,33,93.0,100,68.400002,71.400002,68.400002
20170105083000,199.5,206.850006,42.826088,33,97.300003,100,68.5,71.400002,68.400002
20170105084500,199.5,208.949997,43.260869,33,64.599998,0,68.699997,71.400002,68.400002
20170105090000,199.5,208.949997,43.260869,33,52.299999,100,67.900002,71.400002,68.400002
20170105091500,199.5,213.149994,44.130434,33,55.099998,100,67.5,71.400002,68.400002
20170105093000,199.5,208.949997,43.260869,33,93.800003,100,67.900002,71.400002,68.400002
20170105094500,199.5,211.050003,43.695653,33,88.599998,100,68.199997,71.400002,68.400002
20170105100000,199.5,206.850006,42.826088,33,99.300003,100,68.300003,71.400002,68.400002
20170105101500,199.5,206.850006,42.826088,33,89.699997,100,68.400002,71.400002,68.400002
20170105103000,199.5,202.649994,41.95652,33,92.699997,100,68.599998,71.400002,68.400002
20170105104500,199.5,206.850006,42.826088,33,101.900002,100,68.599998,71.400002,68.400002
20170105110000,199.5,206.850006,42.826088,33,56.400002,0,68.400002,71.400002,68.400002
20170105111500,199.5,206.850006,42.826088,33,54.299999,100,68.0,71.400002,68.400002
20170105113000,199.5,202.649994,41.95652,33,55.099998,100,67.699997,71.400002,68.400002
20170105114500,199.5,202.649994,41.95652,33,76.800003,100,67.699997,71.400002,68.400002
20170105120000,199.5,205.800003,42.608696,33,87.599998,100,68.199997,71.400002,68.400002
20170105121500,199.5,205.800003,42.608696,33,92.900002,100,68.5,71.400002,68.400002
20170105123000,199.5,200.550003,41.52174,33,84.900002,100,68.599998,71.400002,68.400002
20170105124500,199.5,205.800003,42.608696,33,58.799999,0,68.199997,71.400002,68.400002
20170105130000,199.5,200.550003,41.52174,33,55.200001,100,67.900002,71.400002,68.400002
20170105131500,199.5,200.550003,41.52174,33,56.299999,100,67.800003,71.400002,68.400002
20170105133000,199.5,200.550003,41.52174,33,82.800003,100,67.900002,71.400002,68.400002
20170105134500,199.5,202.649994,41.95652,33,83.800003,100,68.400002,71.400002,68.400002
20170105140000,199.5,200.550003,41.52174,33,79.599998,0,68.699997,71.400002,68.400002
20170105141500,199.5,200.550003,41.52174,33,56.0,100,67.900002,71.400002,68.400002
20170105143000,199.5,202.649994,41.95652,33,57.099998,100,67.699997,71.400002,68.400002
20170105144500,199.5,202.649994,41.95652,33,72.400002,100,67.800003,71.400002,68.400002
20170105150000,199.5,202.649994,41.95652,33,82.599998,100,68.400002,71.400002,68.400002
20170105151500,199.5,206.850006,42.826088,33,86.900002,100,68.599998,71.400002,68.400002
20170105153000,199.5,206.850006,42.826088,33,64.900002,0,68.599998,71.400002,68.400002
20170105154500,199.5,206.850006,42.826088,33,55.599998,100,68.099998,71.400002,68.400002
20170105160000,199.5,202.649994,41.95652,33,54.700001,100,67.900002,71.400002,68.400002
20170105161500,199.5,200.550003,41.52174,33,54.700001,100,67.900002,71.400002,68.400002
20170105163000,199.5,205.800003,42.608696,33,59.5,100,67.900002,71.400002,68.400002
20170105164500,199.5,205.800003,42.608696,33,59.5,100,68.099998,71.400002,68.400002
20170105170000,199.5,208.949997,43.260869,33,64.800003,100,68.099998,71.400002,68.400002
20170105171500,199.5,206.850006,42.826088,33,64.800003,100,68.099998,71.400002,68.400002
20170105173000,199.5,208.949997,43.260869,33,64.800003,100,68.099998,71.400002,68.400002
20170105174500,199.5,208.949997,43.260869,33,64.800003,100,68.099998,71.400002,68.400002
20170105180000,199.5,206.850006,42.826088,33,64.800003,100,68.099998,71.400002,68.400002
20170105181500,199.5,206.850006,42.826088,33,64.800003,100,68.199997,71.400002,68.400002
20170105183000,199.5,208.949997,43.260869,33,64.800003,100,68.199997,71.400002,68.400002
20170105184500,199.5,206.850006,42.826088,33,64.0,100,68.199997,71.400002,68.400002
20170105190000,199.5,206.850006,42.826088,33,64.800003,100,68.099998,71.400002,68.400002
20170105191500,199.5,206.850006,42.826088,33,66.900002,100,68.099998,71.400002,68.400002
20170105193000,199.5,202.649994,41.95652,33,79.800003,0,68.800003,71.400002,68.400002
20170105194500,199.5,208.949997,43.260869,33,54.700001,0,68.300003,71.400002,68.400002
20170105200000,199.5,208.949997,43.260869,33,53.099998,100,67.800003,71.400002,68.400002
20170105201500,199.5,206.850006,42.826088,33,68.900002,100,67.599998,71.400002,68.400002
20170105203000,199.5,206.850006,42.826088,33,92.5,100,68.199997,71.400002,68.400002
20170105204500,199.5,213.149994,44.130434,33,82.5,100,68.400002,71.400002,68.400002
20170105210000,199.5,213.149994,44.130434,33,93.599998,100,68.599998,71.400002,68.400002
20170105211500,199.5,216.300003,44.782609,33,67.800003,0,68.5,71.400002,68.400002
20170105213000,199.5,216.300003,44.782609,33,52.299999,100,67.699997,71.400002,68.400002
20170105214500,199.5,216.300003,44.782609,33,64.099998,100,67.5,71.400002,68.400002
20170105220000,199.5,208.949997,43.260869,33,88.5,100,68.300003,71.400002,68.400002
20170105221500,199.5,208.949997,43.260869,33,92.800003,100,68.599998,71.400002,68.400002
20170105223000,199.5,211.050003,43.695653,33,54.700001,100,68.0,71.400002,68.400002
20170105224500,199.5,206.850006,42.826088,33,52.599998,100,67.599998,71.400002,68.400002
20170105230000,199.5,208.949997,43.260869,33,84.900002,100,67.900002,71.400002,68.400002
20170105231500,199.5,206.850006,42.826088,33,95.599998,100,68.199997,71.400002,68.400002
20170105233000,199.5,206.850006,42.826088,33,86.699997,100,68.400002,71.400002,68.400002
20170105234500,199.5,211.050003,43.695653,33,90.800003,100,68.699997,71.400002,68.400002
20170106000000,199.5,211.050003,43.695653,33,52.700001,100,67.800003,71.400002,68.400002
20170106001500,199.5,211.050003,43.695653,33,73.800003,100,67.5,71.400002,68.400002
20170106003000,199.5,211.050003,43.695653,33,93.099998,100,68.099998,71.400002,68.400002
20170106004500,199.5,211.050003,43.695653,33,89.199997,100,68.300003,71.400002,68.400002
20170106010000,199.5,211.050003,43.695653,33,83.199997,100,68.400002,71.400002,68.400002
20170106011500,199.5,211.050003,43.695653,33,90.5,100,68.599998,71.400002,68.400002
20170106013000,199.5,211.050003,43.695653,33,90.5,100,68.599998,71.400002,68.400002
20170106014500,199.5,211.050003,43.695653,33,83.199997,100,68.599998,71.400002,68.400002
20170106020000,199.5,211.050003,43.695653,33,55.599998,0,68.199997,71.400002,68.400002
20170106021500,199.5,211.050003,43.695653,33,51.200001,100,67.699997,71.400002,68.400002
20170106023000,199.5,211.050003,43.695653,33,79.599998,100,67.599998,71.400002,68.400002
20170106024500,199.5,214.199997,44.347825,33,96.199997,100,68.400002,71.400002,68.400002
20170106030000,199.5,214.199997,44.347825,33,88.400002,100,68.599998,71.400002,68.400002
20170106031500,199.5,208.949997,43.260869,33,69.5,0,68.599998,71.400002,68.400002
20170106033000,199.5,213.149994,44.130434,33,51.5,100,67.699997,71.400002,68.400002
20170106034500,199.5,213.149994,44.130434,33,95.900002,100,67.5,71.400002,68.400002
20170106040000,199.5,213.149994,44.130434,33,86.199997,100,68.199997,71.400002,68.400002
20170106041500,199.5,216.300003,44.782609,33,90.300003,100,68.5,71.400002,68.400002
20170106043000,199.5,211.050003,43.695653,33,93.800003,0,68.699997,71.400002,68.400002
20170106044500,199.5,211.050003,43.695653,33,51.900002,100,67.599998,71.400002,68.400002
20170106050000,199.5,211.050003,43.695653,33,79.599998,100,67.599998,71.400002,68.400002
20170106051500,199.5,211.050003,43.695653,33,90.599998,100,68.099998,71.400002,68.400002
20170106053000,199.5,211.050003,43.695653,33,92.199997,100,68.199997,71.400002,68.400002
20170106054500,199.5,211.050003,43.695653,33,83.099998,100,68.300003,71.400002,68.400002
20170106060000,199.5,211.050003,43.695653,33,83.099998,100,68.400002,71.400002,68.400002
20170106061500,199.5,211.050003,43.695653,33,91.300003,100,68.199997,71.400002,68.400002
20170106063000,199.5,211.050003,43.695653,33,88.5,100,68.199997,71.400002,68.400002
20170106064500,199.5,216.300003,44.782609,33,82.099998,100,68.300003,71.400002,68.400002
20170106070000,199.5,213.149994,44.130434,33,88.400002,100,68.300003,71.400002,68.400002
20170106071500,199.5,213.149994,44.130434,33,91.699997,100,68.300003,71.400002,68.400002
20170106073000,199.5,213.149994,44.130434,33,82.5,100,68.300003,71.400002,68.400002
20170106074500,199.5,216.300003,44.782609,33,82.5,100,68.099998,71.400002,68.400002
20170106080000,199.5,216.300003,44.782609,33,92.300003,100,68.099998,71.400002,68.400002
20170106081500,199.5,216.300003,44.782609,33,85.400002,100,68.099998,71.400002,68.400002
20170106083000,199.5,213.149994,44.130434,33,81.599998,100,68.099998,71.400002,68.400002
20170106084500,199.5,213.149994,44.130434,33,86.400002,100,68.199997,71.400002,68.400002
20170106090000,199.5,213.149994,44.130434,33,95.699997,100,68.300003,71.400002,68.400002
20170106091500,199.5,213.149994,44.130434,33,94.099998,100,68.199997,71.400002,68.400002
20170106093000,199.5,213.149994,44.130434,33,85.599998,100,68.300003,71.400002,68.400002
20170106094500,199.5,213.149994,44.130434,33,86.900002,100,68.400002,71.400002,68.400002
20170106100000,199.5,213.149994,44.130434,33,96.699997,100,68.400002,71.400002,68.400002
20170106101500,199.5,213.149994,44.130434,33,92.0,100,68.400002,71.400002,68.400002
20170106103000,199.5,218.399994,45.21739,33,84.300003,100,68.400002,71.400002,68.400002
20170106104500,199.5,214.199997,44.347825,33,88.699997,100,68.400002,71.400002,68.400002
20170106110000,199.5,214.199997,44.347825,33,97.800003,100,68.400002,71.400002,68.400002
20170106111500,199.5,214.199997,44.347825,33,89.599998,100,68.400002,71.400002,68.400002
20170106113000,199.5,214.199997,44.347825,33,84.400002,100,68.400002,71.400002,68.400002
20170106114500,199.5,214.199997,44.347825,33,89.800003,100,68.5,71.400002,68.400002
20170106120000,199.5,214.199997,44.347825,33,97.199997,100,68.300003,71.400002,68.400002
20170106121500,199.5,214.199997,44.347825,33,88.400002,100,68.300003,71.400002,68.400002
20170106123000,199.5,214.199997,44.347825,33,83.199997,100,68.400002,71.400002,68.400002
20170106124500,199.5,214.199997,44.347825,33,90.699997,100,68.400002,71.400002,68.400002
20170106130000,199.5,214.199997,44.347825,33,97.099998,100,68.400002,71.400002,68.400002
20170106131500,199.5,218.399994,45.21739,33,87.599998,100,68.400002,71.400002,68.400002
20170106133000,199.5,218.399994,45.21739,33,85.599998,100,68.5,71.400002,68.400002
20170106134500,199.5,218.399994,45.21739,33,93.699997,100,68.5,71.400002,68.400002
20170106140000,199.5,218.399994,45.21739,33,94.699997,100,68.400002,71.400002,68.400002
20170106141500,199.5,213.149994,44.130434,33,86.699997,100,68.300003,71.400002,68.400002
20170106143000,199.5,213.149994,44.130434,33,85.5,100,68.199997,71.400002,68.400002
20170106144500,199.5,216.300003,44.782609,33,97.199997,100,68.099998,71.400002,68.400002
20170106150000,199.5,216.300003,44.782609,33,94.699997,100,68.199997,71.400002,68.400002
20170106151500,199.5,216.300003,44.782609,33,86.800003,100,68.199997,71.400002,68.400002
20170106153000,199.5,216.300003,44.782609,33,85.599998,100,68.099998,71.400002,68.400002
20170106154500,199.5,216.300003,44.782609,33,93.800003,100,68.199997,71.400002,68.400002
20170106160000,199.5,216.300003,44.782609,33,98.400002,100,68.300003,71.400002,68.400002
20170106161500,199.5,216.300003,44.782609,33,93.199997,100,68.199997,71.400002,68.400002
20170106163000,199.5,216.300003,44.782609,33,87.400002,100,68.199997,71.400002,68.400002
20170106164500,199.5,216.300003,44.782609,33,84.400002,100,68.199997,71.400002,68.400002
20170106170000,199.5,216.300003,44.782609,33,86.900002,100,68.199997,71.400002,68.400002
20170106171500,199.5,216.300003,44.782609,33,94.599998,100,68.099998,71.400002,68.400002
20170106173000,199.5,216.300003,44.782609,33,98.400002,100,68.199997,71.400002,68.400002
20170106174500,199.5,208.949997,43.260869,33,92.699997,100,68.0,71.400002,68.400002
20170106180000,199.5,208.949997,43.260869,33,91.5,100,67.699997,71.400002,68.400002
20170106181500,199.5,211.050003,43.695653,33,91.5,100,67.699997,71.400002,68.400002
20170106183000,199.5,211.050003,43.695653,33,91.5,100,67.599998,71.400002,68.400002
20170106184500,199.5,211.050003,43.695653,33,99.099998,100,67.599998,71.400002,68.400002
20170106190000,199.5,206.850006,42.826088,33,105.900002,100,67.400002,71.400002,68.400002
20170106191500,199.5,208.949997,43.260869,33,97.800003,100,67.5,71.400002,68.400002
20170106193000,199.5,208.949997,43.260869,33,92.0,100,67.400002,71.400002,68.400002
20170106194500,199.5,211.050003,43.695653,33,89.900002,100,67.5,71.400002,68.400002
20170106200000,199.5,206.850006,42.826088,33,96.5,100,67.400002,71.400002,68.400002
20170106201500,199.5,211.050003,43.695653,33,106.0,100,67.400002,71.400002,68.400002
20170106203000,199.5,205.800003,42.608696,33,97.800003,100,67.400002,71.400002,68.400002
20170106204500,199.5,208.949997,43.260869,33,91.099998,100,67.400002,71.400002,68.400002
20170106210000,199.5,208.949997,43.260869,33,91.099998,100,67.400002,71.400002,68.400002
20170106211500,199.5,206.850006,42.826088,33,98.099998,100,67.599998,71.400002,68.400002
20170106213000,199.5,206.850006,42.826088,33,107.0,100,67.5,71.400002,68.400002
20170106214500,199.5,211.050003,43.695653,33,99.599998,100,67.400002,71.400002,68.400002
20170106220000,199.5,206.850006,42.826088,33,92.900002,100,67.400002,71.400002,68.400002
20170106221500,199.5,206.850006,42.826088,33,91.099998,100,67.400002,71.400002,68.400002
20170106223000,199.5,208.949997,43.260869,33,99.300003,100,67.400002,71.400002,68.400002
20170106224500,199.5,208.949997,43.260869,33,105.900002,100,67.400002,71.400002,68.400002
20170106230000,199.5,205.800003,42.608696,33,97.400002,100,67.400002,71.400002,68.400002
20170106231500,199.5,208.949997,43.260869,33,91.5,100,67.199997,71.400002,68.400002
20170106233000,199.5,208.949997,43.260869,33,91.5,100,67.199997,71.400002,68.400002
20170106234500,199.5,211.050003,43.695653,33,102.199997,100,67.199997,71.400002,68.400002
20170107000000,199.5,211.050003,43.695653,33,102.199997,100,67.099998,71.400002,68.400002
20170107001500,199.5,211.050003,43.695653,33,93.5,100,67.099998,71.400002,68.400002
20170107003000,199.5,211.050003,43.695653,33,89.900002,100,67.099998,71.400002,68.400002
20170107004500,199.5,211.050003,43.695653,33,96.5,100,67.0,71.400002,68.400002
20170107010000,199.5,216.300003,44.782609,33,106.0,100,66.900002,71.400002,68.400002
20170107011500,199.5,198.449997,41.086956,33,97.099998,100,66.800003,71.400002,68.400002
20170107013000,199.5,205.800003,42.608696,33,91.099998,100,66.800003,71.400002,68.400002
20170107014500,199.5,202.649994,41.95652,33,93.400002,100,66.699997,71.400002,68.400002
20170107020000,199.5,200.550003,41.52174,33,104.099998,100,66.800003,71.400002,68.400002
20170107021500,199.5,206.850006,42.826088,33,104.099998,100,66.699997,71.400002,68.400002
20170107023000,199.5,200.550003,41.52174,33,94.099998,100,66.699997,71.400002,68.400002
20170107024500,199.5,205.800003,42.608696,33,91.099998,100,66.699997,71.400002,68.400002
20170107030000,199.5,205.800003,42.608696,33,99.599998,100,66.699997,71.400002,68.400002
20170107031500,199.5,208.949997,43.260869,33,104.300003,100,66.699997,71.400002,68.400002
20170107033000,199.5,205.800003,42.608696,33,95.300003,100,66.5,71.400002,68.400002
20170107034500,199.5,205.800003,42.608696,33,90.5,100,66.400002,71.400002,68.400002
20170107040000,199.5,205.800003,42.608696,33,97.300003,100,66.400002,71.400002,68.400002
20170107041500,199.5,205.800003,42.608696,33,106.0,100,66.400002,71.400002,68.400002
20170107043000,199.5,208.949997,43.260869,33,96.400002,100,66.400002,71.400002,68.400002
20170107044500,199.5,206.850006,42.826088,33,91.0,100,66.300003,71.400002,68.400002
20170107050000,199.5,208.949997,43.260869,33,94.800003,100,66.300003,71.400002,68.400002
20170107051500,199.5,208.949997,43.260869,33,105.400002,100,66.199997,71.400002,68.400002
20170107053000,199.5,211.050003,43.695653,33,97.5,100,66.099998,71.400002,68.400002
20170107054500,199.5,211.050003,43.695653,33,90.900002,100,66.0,71.400002,68.400002
20170107060000,199.5,211.050003,43.695653,33,94.599998,100,65.900002,71.400002,68.400002
20170107061500,199.5,211.050003,43.695653,33,105.099998,100,65.800003,71.400002,68.400002
20170107063000,199.5,214.199997,44.347825,33,96.099998,100,65.800003,71.400002,68.400002
20170107064500,199.5,214.199997,44.347825,33,89.900002,100,65.699997,71.400002,68.400002
20170107070000,199.5,214.199997,44.347825,33,97.400002,100,65.5,71.400002,68.400002
20170107071500,199.5,214.199997,44.347825,33,104.199997,100,65.300003,71.400002,68.400002
20170107073000,199.5,214.199997,44.347825,33,93.5,100,65.400002,71.400002,68.400002
20170107074500,199.5,214.199997,44.347825,33,89.300003,100,65.699997,71.400002,68.400002
20170107080000,199.5,214.199997,44.347825,33,98.599998,100,65.699997,71.400002,68.400002
20170107081500,199.5,214.199997,44.347825,33,102.5,100,65.699997,71.400002,68.400002
20170107083000,199.5,214.199997,44.347825,33,93.0,100,65.699997,71.400002,68.400002
20170107084500,199.5,214.199997,44.347825,33,89.300003,100,65.699997,71.400002,68.400002
20170107090000,199.5,214.199997,44.347825,33,96.0,100,65.699997,71.400002,68.400002
20170107091500,199.5,214.199997,44.347825,33,105.099998,100,65.699997,71.400002,68.400002
20170107093000,199.5,214.199997,44.347825,33,96.300003,100,65.699997,71.400002,68.400002
20170107094500,199.5,214.199997,44.347825,33,89.800003,100,65.599998,71.400002,68.400002
20170107100000,199.5,211.050003,43.695653,33,92.400002,100,65.5,71.400002,68.400002
20170107101500,199.5,214.199997,44.347825,33,104.099998,100,65.599998,71.400002,68.400002
20170107103000,199.5,211.050003,43.695653,33,100.0,100,65.699997,71.400002,68.400002
20170107104500,199.5,214.199997,44.347825,33,92.300003,100,65.800003,71.400002,68.400002
20170107110000,199.5,211.050003,43.695653,33,90.5,100,65.900002,71.400002,68.400002
20170107111500,199.5,211.050003,43.695653,33,98.599998,100,66.0,71.400002,68.400002
20170107113000,199.5,211.050003,43.695653,33,106.099998,100,66.099998,71.400002,68.400002
20170107114500,199.5,211.050003,43.695653,33,97.699997,100,66.199997,71.400002,68.400002
20170107120000,199.5,211.050003,43.695653,33,91.699997,100,66.400002,71.400002,68.400002
20170107121500,199.5,211.050003,43.695653,33,91.699997,100,66.5,71.400002,68.400002
20170107123000,199.5,211.050003,43.695653,33,98.800003,100,66.599998,71.400002,68.400002
20170107124500,199.5,211.050003,43.695653,33,106.900002,100,66.699997,71.400002,68.400002
20170107130000,199.5,211.050003,43.695653,33,97.599998,100,67.099998,71.400002,68.400002
20170107131500,199.5,211.050003,43.695653,33,91.099998,100,67.199997,71.400002,68.400002
20170107133000,199.5,211.050003,43.695653,33,91.099998,100,67.400002,71.400002,68.400002
20170107134500,199.5,211.050003,43.695653,33,99.900002,100,67.599998,71.400002,68.400002
20170107140000,199.5,211.050003,43.695653,33,106.800003,100,67.800003,71.400002,68.400002
20170107141500,199.5,211.050003,43.695653,33,98.300003,100,68.099998,71.400002,68.400002
20170107143000,199.5,206.850006,42.826088,33,92.199997,100,68.099998,71.400002,68.400002
20170107144500,199.5,208.949997,43.260869,33,91.099998,100,68.199997,71.400002,68.400002
20170107150000,199.5,208.949997,43.260869,33,100.400002,100,68.300003,71.400002,68.400002
20170107151500,199.5,206.850006,42.826088,33,105.900002,100,68.199997,71.400002,68.400002
20170107153000,199.5,206.850006,42.826088,33,96.5,100,68.400002,71.400002,68.400002
20170107154500,199.5,208.949997,43.260869,33,90.400002,100,68.400002,71.400002,68.400002
20170107160000,199.5,205.800003,42.608696,33,91.800003,100,68.400002,71.400002,68.400002
20170107161500,199.5,205.800003,42.608696,33,100.400002,100,68.5,71.400002,68.400002
20170107163000,199.5,205.800003,42.608696,33,106.0,100,68.400002,71.400002,68.400002
20170107164500,199.5,205.800003,42.608696,33,97.0,100,68.400002,71.400002,68.400002
20170107170000,199.5,202.649994,41.95652,33,81.0,0,68.699997,71.400002,68.400002
20170107171500,199.5,202.649994,41.95652,33,48.700001,100,67.900002,71.400002,68.400002
20170107173000,199.5,206.850006,42.826088,33,90.400002,100,67.400002,71.400002,68.400002
20170107174500,199.5,208.949997,43.260869,33,96.5,100,67.900002,71.400002,68.400002
20170107180000,199.5,208.949997,43.260869,33,91.699997,100,67.699997,71.400002,68.400002
20170107181500,199.5,208.949997,43.260869,33,90.400002,100,67.599998,71.400002,68.400002
20170107183000,199.5,211.050003,43.695653,33,90.400002,100,67.800003,71.400002,68.400002
20170107184500,199.5,206.850006,42.826088,33,99.099998,100,67.900002,71.400002,68.400002
20170107190000,199.5,206.850006,42.826088,33,106.0,100,67.900002,71.400002,68.400002
20170107191500,199.5,208.949997,43.260869,33,97.800003,100,67.699997,71.400002,68.400002
20170107193000,199.5,205.800003,42.608696,33,91.699997,100,67.599998,71.400002,68.400002
20170107194500,199.5,205.800003,42.608696,33,91.699997,100,67.699997,71.400002,68.400002
20170107200000,199.5,205.800003,42.608696,33,101.0,100,67.800003,71.400002,68.400002
20170107201500,199.5,205.800003,42.608696,33,105.5,100,67.699997,71.400002,68.400002
20170107203000,199.5,205.800003,42.608696,33,96.199997,100,67.599998,71.400002,68.400002
20170107204500,199.5,208.949997,43.260869,33,90.400002,100,67.5,71.400002,68.400002
20170107210000,199.5,206.850006,42.826088,33,90.400002,100,67.5,71.400002,68.400002
20170107211500,199.5,208.949997,43.260869,33,99.699997,100,67.400002,71.400002,68.400002
20170107213000,199.5,211.050003,43.695653,33,104.599998,100,67.400002,71.400002,68.400002
20170107214500,199.5,206.850006,42.826088,33,95.800003,100,67.400002,71.400002,68.400002
20170107220000,199.5,206.850006,42.826088,33,89.800003,100,67.199997,71.400002,68.400002
20170107221500,199.5,208.949997,43.260869,33,91.900002,100,67.099998,71.400002,68.400002
20170107223000,199.5,206.850006,42.826088,33,102.099998,100,66.900002,71.400002,68.400002
20170107224500,199.5,208.949997,43.260869,33,103.300003,100,66.900002,71.400002,68.400002
20170107230000,199.5,206.850006,42.826088,33,95.300003,100,66.699997,71.400002,68.400002
20170107231500,199.5,208.949997,43.260869,33,89.800003,100,66.699997,71.400002,68.400002
20170107233000,199.5,208.949997,43.260869,33,92.599998,100,66.699997,71.400002,68.400002
20170107234500,199.5,211.050003,43.695653,33,102.800003,100,66.599998,71.400002,68.400002
20170108000000,199.5,211.050003,43.695653,33,100.199997,100,66.599998,71.400002,68.400002
20170108001500,199.5,211.050003,43.695653,33,92.300003,100,66.400002,71.400002,68.400002
20170108003000,199.5,211.050003,43.695653,33,88.699997,100,66.400002,71.400002,68.400002
20170108004500,199.5,214.199997,44.347825,33,94.900002,100,66.300003,71.400002,68.400002
20170108010000,199.5,214.199997,44.347825,33,104.199997,100,66.300003,71.400002,68.400002
20170108011500,199.5,214.199997,44.347825,33,98.199997,100,66.099998,71.400002,68.400002
20170108013000,199.5,208.949997,43.260869,33,90.400002,100,66.099998,71.400002,68.400002
20170108014500,199.5,213.149994,44.130434,33,90.400002,100,66.099998,71.400002,68.400002
20170108020000,199.5,213.149994,44.130434,33,98.199997,100,66.099998,71.400002,68.400002
20170108021500,199.5,213.149994,44.130434,33,104.699997,100,66.099998,71.400002,68.400002
20170108023000,199.5,213.149994,44.130434,33,95.300003,100,66.0,71.400002,68.400002
20170108024500,199.5,213.149994,44.130434,33,89.800003,100,66.0,71.400002,68.400002
20170108030000,199.5,213.149994,44.130434,33,89.800003,100,65.900002,71.400002,68.400002
20170108031500,199.5,213.149994,44.130434,33,99.099998,100,66.0,71.400002,68.400002
20170108033000,199.5,213.149994,44.130434,33,102.699997,100,66.0,71.400002,68.400002
20170108034500,199.5,213.149994,44.130434,33,94.5,100,66.0,71.400002,68.400002
20170108040000,199.5,213.149994,44.130434,33,89.300003,100,66.0,71.400002,68.400002
20170108041500,199.5,216.300003,44.782609,33,93.900002,100,65.900002,71.400002,68.400002
20170108043000,199.5,211.050003,43.695653,33,104.400002,100,65.800003,71.400002,68.400002
20170108044500,199.5,211.050003,43.695653,33,99.0,100,65.800003,71.400002,68.400002
20170108050000,199.5,211.050003,43.695653,33,91.800003,100,65.699997,71.400002,68.400002
20170108051500,199.5,216.300003,44.782609,33,89.300003,100,65.699997,71.400002,68.400002
20170108053000,199.5,216.300003,44.782609,33,98.599998,100,65.699997,71.400002,68.400002
20170108054500,199.5,216.300003,44.782609,33,103.5,100,65.599998,71.400002,68.400002
20170108060000,199.5,216.300003,44.782609,33,94.099998,100,65.5,71.400002,68.400002
20170108061500,199.5,216.300003,44.782609,33,88.099998,100,65.5,71.400002,68.400002
20170108063000,199.5,216.300003,44.782609,33,95.300003,100,65.5,71.400002,68.400002
20170108064500,199.5,213.149994,44.130434,33,104.400002,100,65.5,71.400002,68.400002
20170108070000,199.5,213.149994,44.130434,33,96.5,100,65.400002,71.400002,68.400002
20170108071500,199.5,213.149994,44.130434,33,89.199997,100,65.300003,71.400002,68.400002
20170108073000,199.5,213.149994,44.130434,33,91.300003,100,65.300003,71.400002,68.400002
20170108074500,199.5,216.300003,44.782609,33,103.199997,100,65.199997,71.400002,68.400002
20170108080000,199.5,216.300003,44.782609,33,98.800003,100,65.199997,71.400002,68.400002
20170108081500,199.5,216.300003,44.782609,33,91.099998,100,65.300003,71.400002,68.400002
20170108083000,199.5,216.300003,44.782609,33,89.900002,100,65.300003,71.400002,68.400002
20170108084500,199.5,216.300003,44.782609,33,97.400002,100,65.400002,71.400002,68.400002
20170108090000,199.5,211.050003,43.695653,33,105.099998,100,65.5,71.400002,68.400002
20170108091500,199.5,214.199997,44.347825,33,96.5,100,65.5,71.400002,68.400002
20170108093000,199.5,214.199997,44.347825,33,91.699997,100,65.599998,71.400002,68.400002
20170108094500,199.5,214.199997,44.347825,33,91.699997,100,65.599998,71.400002,68.400002
20170108100000,199.5,211.050003,43.695653,33,98.800003,100,65.599998,71.400002,68.400002
20170108101500,199.5,211.050003,43.695653,33,106.0,100,65.699997,71.400002,68.400002
20170108103000,199.5,211.050003,43.695653,33,97.699997,100,65.800003,71.400002,68.400002
20170108104500,199.5,211.050003,43.695653,33,91.800003,100,66.0,71.400002,68.400002
20170108110000,199.5,211.050003,43.695653,33,91.800003,100,66.099998,71.400002,68.400002
20170108111500,199.5,211.050003,43.695653,33,99.699997,100,66.199997,71.400002,68.400002
20170108113000,199.5,206.850006,42.826088,33,106.800003,100,66.199997,71.400002,68.400002
20170108114500,199.5,211.050003,43.695653,33,98.199997,100,66.400002,71.400002,68.400002
20170108120000,199.5,211.050003,43.695653,33,92.199997,100,66.599998,71.400002,68.400002
20170108121500,199.5,211.050003,43.695653,33,90.5,100,66.699997,71.400002,68.400002
20170108123000,199.5,206.850006,42.826088,33,97.599998,100,66.900002,71.400002,68.400002
20170108124500,199.5,208.949997,43.260869,33,106.800003,100,67.0,71.400002,68.400002
20170108130000,199.5,211.050003,43.695653,33,100.099998,100,67.199997,71.400002,68.400002
20170108131500,199.5,211.050003,43.695653,33,93.699997,100,67.300003,71.400002,68.400002
20170108133000,199.5,211.050003,43.695653,33,90.5,100,67.5,71.400002,68.400002
20170108134500,199.5,211.050003,43.695653,33,95.800003,100,67.699997,71.400002,68.400002
20170108140000,199.5,211.050003,43.695653,33,104.800003,100,67.900002,71.400002,68.400002
20170108141500,199.5,211.050003,43.695653,33,104.800003,100,68.0,71.400002,68.400002
20170108143000,199.5,211.050003,43.695653,33,95.300003,100,68.199997,71.400002,68.400002
20170108144500,199.5,206.850006,42.826088,33,91.099998,100,68.300003,71.400002,68.400002
20170108150000,199.5,206.850006,42.826088,33,92.400002,100,68.599998,71.400002,68.400002
20170108151500,199.5,200.550003,41.52174,33,100.900002,0,68.699997,71.400002,68.400002
20170108153000,199.5,205.800003,42.608696,33,51.099998,100,68.099998,71.400002,68.400002
20170108154500,199.5,205.800003,42.608696,33,51.099998,100,67.5,71.400002,68.400002
20170108160000,199.5,200.550003,41.52174,33,83.699997,100,68.300003,71.400002,68.400002
20170108161500,199.5,206.850006,42.826088,33,75.400002,100,67.900002,71.400002,68.400002
20170108163000,199.5,202.649994,41.95652,33,91.599998,100,68.199997,71.400002,68.400002
20170108164500,199.5,205.800003,42.608696,33,85.5,100,68.5,71.400002,68.400002
20170108170000,199.5,205.800003,42.608696,33,83.199997,100,68.599998,71.400002,68.400002
20170108171500,199.5,205.800003,42.608696,33,87.599998,100,68.599998,71.400002,68.400002
20170108173000,199.5,205.800003,42.608696,33,93.599998,100,68.599998,71.400002,68.400002
20170108174500,199.5,205.800003,42.608696,33,93.599998,100,68.599998,71.400002,68.400002
20170108180000,199.5,202.649994,41.95652,33,85.599998,100,68.599998,71.400002,68.400002
20170108181500,199.5,202.649994,41.95652,33,82.599998,100,68.5,71.400002,68.400002
20170108183000,199.5,205.800003,42.608696,33,86.800003,100,68.5,71.400002,68.400002
20170108184500,199.5,205.800003,42.608696,33,94.699997,100,68.400002,71.400002,68.400002
20170108190000,199.5,202.649994,41.95652,33,86.0,100,68.400002,71.400002,68.400002
20170108191500,199.5,205.800003,42.608696,33,82.599998,100,68.300003,71.400002,68.400002
