PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108193000,199.5,200.550003,41.52174,33,85.599998,100,68.300003,71.400002,68.400002
20170108194500,199.5,202.649994,41.95652,33,93.0,100,68.199997,71.400002,68.400002
20170108200000,199.5,202.649994,41.95652,33,94.0,100,68.099998,71.400002,68.400002
20170108201500,199.5,198.449997,41.086956,33,87.0,100,68.0,71.400002,68.400002
20170108203000,199.5,202.649994,41.95652,33,91.099998,100,68.0,71.400002,68.400002
20170108204500,199.5,200.550003,41.52174,33,89.199997,100,68.0,71.400002,68.400002
20170108210000,199.5,205.800003,42.608696,33,89.199997,100,68.099998,71.400002,68.400002
20170108211500,199.5,200.550003,41.52174,33,93.0,100,68.0,71.400002,68.400002
20170108213000,199.5,200.550003,41.52174,33,100.400002,100,68.0,71.400002,68.400002
20170108214500,199.5,198.449997,41.086956,33,103.900002,100,68.0,71.400002,68.400002
20170108220000,199.5,200.550003,41.52174,33,99.0,100,68.0,71.400002,68.400002
20170108221500,199.5,202.649994,41.95652,33,93.199997,100,68.099998,71.400002,68.400002
20170108223000,199.5,202.649994,41.95652,33,90.5,100,68.099998,71.400002,68.400002
20170108224500,199.5,202.649994,41.95652,33,94.199997,100,68.099998,71.400002,68.400002
20170108230000,199.5,205.800003,42.608696,33,101.400002,100,68.099998,71.400002,68.400002
20170108231500,199.5,202.649994,41.95652,33,107.599998,100,68.0,71.400002,68.400002
20170108233000,199.5,200.550003,41.52174,33,99.800003,100,68.099998,71.400002,68.400002
20170108234500,199.5,202.649994,41.95652,33,93.5,100,68.0,71.400002,68.400002
20170109000000,199.5,205.800003,42.608696,33,90.5,100,68.0,71.400002,68.400002
20170109001500,199.5,200.550003,41.52174,33,93.699997,100,67.900002,71.400002,68.400002
20170109003000,199.5,205.800003,42.608696,33,102.199997,100,67.900002,71.400002,68.400002
20170109004500,199.5,205.800003,42.608696,33,105.099998,100,67.900002,71.400002,68.400002
20170109010000,199.5,202.649994,41.95652,33,96.599998,100,67.900002,71.400002,68.400002
20170109011500,199.5,205.800003,42.608696,33,91.699997,100,67.900002,71.400002,68.400002
20170109013000,199.5,202.649994,41.95652,33,91.699997,100,67.900002,71.400002,68.400002
20170109014500,199.5,202.649994,41.95652,33,98.5,100,67.800003,71.400002,68.400002
20170109020000,199.5,205.800003,42.608696,33,107.099998,100,67.800003,71.400002,68.400002
20170109021500,199.5,202.649994,41.95652,33,101.400002,100,67.800003,71.400002,68.400002
20170109023000,199.5,202.649994,41.95652,33,94.199997,100,67.800003,71.400002,68.400002
20170109024500,199.5,202.649994,41.95652,33,90.5,100,67.800003,71.400002,68.400002
20170109030000,199.5,208.949997,43.260869,33,93.599998,100,67.800003,71.400002,68.400002
20170109031500,199.5,202.649994,41.95652,33,103.800003,100,67.699997,71.400002,68.400002
20170109033000,199.5,202.649994,41.95652,33,105.300003,100,67.699997,71.400002,68.400002
20170109034500,199.5,206.850006,42.826088,33,97.0,100,67.699997,71.400002,68.400002
20170109040000,199.5,200.550003,41.52174,33,91.599998,100,67.699997,71.400002,68.400002
20170109041500,199.5,200.550003,41.52174,33,91.599998,100,67.800003,71.400002,68.400002
20170109043000,199.5,202.649994,41.95652,33,97.300003,100,67.699997,71.400002,68.400002
20170109044500,199.5,198.449997,41.086956,33,106.699997,100,67.599998,71.400002,68.400002
20170109050000,199.5,200.550003,41.52174,33,103.400002,100,67.699997,71.400002,68.400002
20170109051500,199.5,198.449997,41.086956,33,96.400002,100,67.699997,71.400002,68.400002
20170109053000,199.5,205.800003,42.608696,33,90.800003,100,67.699997,71.400002,68.400002
20170109054500,199.5,202.649994,41.95652,33,90.800003,100,67.800003,71.400002,68.400002
20170109060000,199.5,198.449997,41.086956,33,98.0,100,67.699997,71.400002,68.400002
20170109061500,199.5,200.550003,41.52174,33,92.900002,100,67.599998,71.400002,68.400002
20170109063000,199.5,200.550003,41.52174,33,92.900002,100,67.599998,71.400002,68.400002
20170109064500,199.5,200.550003,41.52174,33,105.900002,100,68.0,71.400002,68.400002
20170109070000,199.5,202.649994,41.95652,33,97.599998,100,68.0,71.400002,68.400002
20170109071500,199.5,202.649994,41.95652,33,90.099998,100,68.099998,71.400002,68.400002
20170109073000,199.5,202.649994,41.95652,33,98.099998,100,68.099998,71.400002,68.400002
20170109074500,199.5,202.649994,41.95652,33,106.5,100,68.099998,71.400002,68.400002
20170109080000,199.5,202.649994,41.95652,33,95.900002,100,68.199997,71.400002,68.400002
20170109081500,199.5,200.550003,41.52174,33,90.699997,100,68.300003,71.400002,68.400002
20170109083000,199.5,202.649994,41.95652,33,99.599998,100,68.400002,71.400002,68.400002
20170109084500,199.5,200.550003,41.52174,33,105.800003,100,68.599998,71.400002,68.400002
20170109090000,199.5,198.449997,41.086956,33,54.700001,0,68.199997,71.400002,68.400002
20170109091500,199.5,202.649994,41.95652,33,50.900002,100,67.400002,71.400002,68.400002
20170109093000,199.5,200.550003,41.52174,33,98.400002,100,68.0,71.400002,68.400002
20170109094500,199.5,200.550003,41.52174,33,83.199997,100,68.300003,71.400002,68.400002
20170109100000,199.5,200.550003,41.52174,33,89.5,100,68.300003,71.400002,68.400002
20170109101500,199.5,200.550003,41.52174,33,91.699997,100,68.300003,71.400002,68.400002
20170109103000,199.5,198.449997,41.086956,33,83.199997,100,68.5,71.400002,68.400002
20170109104500,199.5,196.350006,40.652175,33,88.699997,100,68.5,71.400002,68.400002
20170109110000,199.5,198.449997,41.086956,33,91.0,100,68.5,71.400002,68.400002
20170109111500,199.5,200.550003,41.52174,33,82.599998,100,68.599998,71.400002,68.400002
20170109113000,199.5,202.649994,41.95652,33,54.299999,0,68.400002,71.400002,68.400002
20170109114500,199.5,206.850006,42.826088,33,50.700001,100,67.699997,71.400002,68.400002
20170109120000,199.5,206.850006,42.826088,33,53.5,100,67.599998,71.400002,68.400002
20170109121500,199.5,206.850006,42.826088,33,82.0,100,67.800003,71.400002,68.400002
20170109123000,199.5,206.850006,42.826088,33,88.800003,100,68.300003,71.400002,68.400002
20170109124500,199.5,206.850006,42.826088,33,84.400002,100,68.599998,71.400002,68.400002
20170109130000,199.5,206.850006,42.826088,33,54.700001,0,68.599998,71.400002,68.400002
20170109131500,199.5,202.649994,41.95652,33,51.5,0,68.199997,71.400002,68.400002
20170109133000,199.5,200.550003,41.52174,33,51.5,0,68.300003,71.400002,68.400002
20170109134500,199.5,200.550003,41.52174,33,51.5,100,68.199997,71.400002,68.400002
20170109140000,199.5,202.649994,41.95652,33,51.5,100,68.0,71.400002,68.400002
20170109141500,199.5,200.550003,41.52174,33,51.5,100,68.0,71.400002,68.400002
20170109143000,199.5,198.449997,41.086956,33,55.099998,100,68.099998,71.400002,68.400002
20170109144500,199.5,194.25,40.217391,33,56.299999,100,68.099998,71.400002,68.400002
20170109150000,199.5,198.449997,41.086956,33,58.299999,100,68.300003,71.400002,68.400002
20170109151500,199.5,200.550003,41.52174,33,58.299999,100,68.400002,71.400002,68.400002
20170109153000,199.5,198.449997,41.086956,33,58.299999,100,68.300003,71.400002,68.400002
20170109154500,199.5,196.350006,40.652175,33,58.299999,100,68.199997,71.400002,68.400002
20170109160000,199.5,198.449997,41.086956,33,58.299999,100,68.0,71.400002,68.400002
20170109161500,199.5,200.550003,41.52174,33,80.800003,100,67.900002,71.400002,68.400002
20170109163000,199.5,198.449997,41.086956,33,80.800003,100,68.400002,71.400002,68.400002
20170109164500,199.5,198.449997,41.086956,33,58.0,0,68.599998,71.400002,68.400002
20170109170000,199.5,198.449997,41.086956,33,53.099998,0,68.300003,71.400002,68.400002
20170109171500,199.5,196.350006,40.652175,33,52.299999,0,68.300003,71.400002,68.400002
20170109173000,199.5,194.25,40.217391,33,52.299999,0,68.300003,71.400002,68.400002
20170109174500,199.5,198.449997,41.086956,33,52.299999,0,68.199997,71.400002,68.400002
20170109180000,199.5,196.350006,40.652175,33,52.299999,100,68.099998,71.400002,68.400002
20170109181500,199.5,196.350006,40.652175,33,52.299999,0,68.199997,71.400002,68.400002
20170109183000,199.5,196.350006,40.652175,33,52.299999,100,68.099998,71.400002,68.400002
20170109184500,199.5,200.550003,41.52174,33,52.299999,100,68.099998,71.400002,68.400002
20170109190000,199.5,198.449997,41.086956,33,52.299999,100,67.900002,71.300003,68.300003
20170109191500,199.5,200.550003,41.52174,33,53.900002,100,68.099998,71.300003,68.300003
20170109193000,199.5,198.449997,41.086956,33,53.900002,100,68.0,71.300003,68.300003
20170109194500,199.5,196.350006,40.652175,33,53.900002,100,68.0,71.300003,68.300003
20170109200000,199.5,198.449997,41.086956,33,55.900002,100,67.900002,71.300003,68.300003
20170109201500,199.5,198.449997,41.086956,33,58.299999,100,67.900002,71.300003,68.300003
20170109203000,199.5,200.550003,41.52174,33,72.800003,100,68.0,71.300003,68.300003
20170109204500,199.5,198.449997,41.086956,33,76.400002,100,68.099998,71.300003,68.300003
20170109210000,199.5,198.449997,41.086956,33,75.300003,100,67.900002,71.300003,68.300003
20170109211500,199.5,196.350006,40.652175,33,89.599998,100,68.300003,71.300003,68.300003
20170109213000,199.5,198.449997,41.086956,33,81.099998,100,68.5,71.300003,68.300003
20170109214500,199.5,198.449997,41.086956,33,55.599998,0,68.099998,71.300003,68.300003
20170109220000,199.5,198.449997,41.086956,33,52.700001,100,67.800003,71.300003,68.300003
20170109221500,199.5,196.350006,40.652175,33,55.5,100,67.599998,71.300003,68.300003
20170109223000,199.5,196.350006,40.652175,33,82.099998,100,67.699997,71.300003,68.300003
20170109224500,199.5,196.350006,40.652175,33,60.900002,0,68.300003,71.300003,68.300003
20170109230000,199.5,198.449997,41.086956,33,52.700001,100,67.699997,71.300003,68.300003
20170109231500,199.5,198.449997,41.086956,33,62.900002,100,67.5,71.300003,68.300003
20170109233000,199.5,196.350006,40.652175,33,80.099998,100,67.699997,71.300003,68.300003
20170109234500,199.5,196.350006,40.652175,33,67.800003,0,68.5,71.300003,68.300003
20170110000000,199.5,194.25,40.217391,33,53.099998,100,67.800003,71.300003,68.300003
20170110001500,199.5,194.25,40.217391,33,53.099998,100,67.699997,71.300003,68.300003
20170110003000,199.5,194.25,40.217391,33,61.099998,100,67.800003,71.300003,68.300003
20170110004500,199.5,198.449997,41.086956,33,67.900002,100,67.900002,71.300003,68.300003
20170110010000,199.5,194.25,40.217391,33,82.099998,100,68.199997,71.300003,68.300003
20170110011500,199.5,194.25,40.217391,33,77.900002,0,68.599998,71.300003,68.300003
20170110013000,199.5,196.350006,40.652175,33,53.5,0,68.400002,71.300003,68.300003
20170110014500,199.5,191.100006,39.565219,33,52.700001,0,68.400002,71.300003,68.300003
20170110020000,199.5,194.25,40.217391,33,52.700001,0,68.400002,71.300003,68.300003
20170110021500,199.5,194.25,40.217391,33,52.700001,0,68.400002,71.300003,68.300003
20170110023000,199.5,196.350006,40.652175,33,52.700001,0,68.400002,71.300003,68.300003
20170110024500,199.5,198.449997,41.086956,33,52.700001,0,68.300003,71.300003,68.300003
20170110030000,199.5,196.350006,40.652175,33,52.700001,0,68.199997,71.300003,68.300003
20170110031500,199.5,198.449997,41.086956,33,52.700001,0,68.199997,71.300003,68.300003
20170110033000,199.5,196.350006,40.652175,33,52.700001,0,68.199997,71.300003,68.300003
20170110034500,199.5,198.449997,41.086956,33,52.700001,0,68.199997,71.300003,68.300003
20170110040000,199.5,198.449997,41.086956,33,52.700001,0,68.199997,71.300003,68.300003
20170110041500,199.5,196.350006,40.652175,33,52.700001,0,68.199997,71.300003,68.300003
20170110043000,199.5,200.550003,41.52174,33,52.700001,100,68.099998,71.300003,68.300003
20170110044500,199.5,198.449997,41.086956,33,52.700001,100,68.099998,71.300003,68.300003
20170110050000,199.5,196.350006,40.652175,33,52.700001,100,68.099998,71.300003,68.300003
20170110051500,199.5,200.550003,41.52174,33,52.700001,100,68.099998,71.300003,68.300003
20170110053000,199.5,200.550003,41.52174,33,52.700001,100,68.099998,71.300003,68.300003
20170110054500,199.5,196.350006,40.652175,33,52.700001,100,68.099998,71.300003,68.300003
20170110060000,199.5,196.350006,40.652175,33,52.700001,100,68.099998,71.300003,68.300003
20170110061500,199.5,196.350006,40.652175,33,52.700001,100,68.099998,71.300003,68.300003
20170110063000,199.5,198.449997,41.086956,33,52.700001,100,68.0,71.300003,68.300003
20170110064500,199.5,196.350006,40.652175,33,52.700001,100,68.099998,71.300003,68.300003
20170110070000,199.5,196.350006,40.652175,33,52.700001,100,68.199997,71.300003,68.300003
20170110071500,199.5,194.25,40.217391,33,52.700001,100,68.199997,71.300003,68.300003
20170110073000,199.5,198.449997,41.086956,33,52.700001,100,68.099998,71.300003,68.300003
20170110074500,199.5,196.350006,40.652175,33,53.5,100,68.099998,71.300003,68.300003
20170110080000,199.5,198.449997,41.086956,33,56.700001,100,68.0,71.300003,68.300003
20170110081500,199.5,193.199997,39.999999,33,58.0,0,68.599998,71.300003,68.300003
20170110083000,199.5,198.449997,41.086956,34,54.700001,0,68.599998,71.199997,68.199997
20170110084500,199.5,196.350006,40.652175,34,54.700001,0,68.0,71.099998,68.099998
20170110090000,199.5,211.050003,43.695653,35,54.700001,0,68.800003,71.099998,68.099998
20170110091500,199.5,216.300003,44.782609,35,56.0,0,68.900002,71.0,68.0
20170110093000,199.5,216.300003,44.782609,35,56.0,0,69.400002,71.099998,68.099998
20170110094500,199.5,216.300003,44.782609,35,56.0,0,69.599998,71.199997,68.199997
20170110100000,199.5,216.300003,44.782609,35,55.200001,0,69.699997,71.199997,68.199997
20170110101500,199.5,216.300003,44.782609,34,55.200001,0,69.900002,71.199997,68.199997
20170110103000,199.5,216.300003,44.782609,34,55.200001,0,70.199997,71.199997,68.199997
20170110104500,199.5,216.300003,44.782609,34,55.200001,0,69.599998,71.099998,68.099998
20170110110000,199.5,231.0,47.826087,36,55.200001,0,69.599998,71.199997,68.199997
20170110111500,199.5,211.050003,43.695653,34,55.200001,0,69.699997,71.199997,68.199997
20170110113000,199.5,214.199997,44.347825,34,56.299999,0,69.800003,71.099998,68.099998
20170110114500,199.5,214.199997,44.347825,34,55.200001,0,69.699997,71.199997,68.199997
20170110120000,199.5,214.199997,44.347825,34,54.299999,0,69.699997,71.199997,68.199997
20170110121500,199.5,214.199997,44.347825,33,55.599998,0,69.400002,71.199997,68.199997
20170110123000,199.5,214.199997,44.347825,33,55.599998,0,69.699997,71.300003,68.300003
20170110124500,199.5,214.199997,44.347825,33,55.599998,0,69.599998,71.300003,68.300003
20170110130000,199.5,214.199997,44.347825,33,54.700001,0,69.800003,71.300003,68.300003
20170110131500,199.5,214.199997,44.347825,33,55.599998,0,69.400002,71.300003,68.300003
20170110133000,199.5,214.199997,44.347825,33,55.599998,0,69.300003,71.300003,68.300003
20170110134500,199.5,214.199997,44.347825,33,54.700001,0,69.5,71.300003,68.300003
20170110140000,199.5,214.199997,44.347825,33,55.900002,0,69.400002,71.300003,68.300003
20170110141500,199.5,214.199997,44.347825,33,55.900002,0,69.400002,71.300003,68.300003
20170110143000,199.5,214.199997,44.347825,33,55.200001,0,69.599998,71.300003,68.300003
20170110144500,199.5,214.199997,44.347825,33,55.200001,0,69.400002,71.300003,68.300003
20170110150000,199.5,214.199997,44.347825,33,55.200001,0,69.900002,71.199997,68.199997
20170110151500,199.5,211.050003,43.695653,33,55.200001,0,69.699997,71.300003,68.300003
20170110153000,199.5,211.050003,43.695653,33,55.200001,0,69.699997,71.199997,68.199997
20170110154500,199.5,211.050003,43.695653,33,55.200001,0,69.5,71.300003,68.300003
20170110160000,199.5,211.050003,43.695653,33,55.900002,0,69.199997,71.300003,68.300003
20170110161500,199.5,211.050003,43.695653,33,55.900002,0,69.0,71.199997,68.199997
20170110163000,199.5,211.050003,43.695653,33,55.900002,0,68.699997,71.199997,68.199997
20170110164500,199.5,214.199997,44.347825,33,55.900002,0,68.400002,71.199997,68.199997
20170110170000,199.5,214.199997,44.347825,33,55.299999,0,68.400002,71.099998,68.099998
20170110171500,199.5,211.050003,43.695653,33,54.700001,0,68.199997,71.099998,68.099998
20170110173000,199.5,211.050003,43.695653,33,54.700001,0,68.099998,71.099998,68.099998
20170110174500,199.5,211.050003,43.695653,33,54.700001,0,68.099998,71.199997,68.199997
20170110180000,199.5,211.050003,43.695653,33,53.900002,100,67.900002,71.199997,68.199997
20170110181500,199.5,211.050003,43.695653,33,53.900002,100,67.599998,71.199997,68.199997
20170110183000,199.5,211.050003,43.695653,33,56.700001,100,67.5,71.199997,68.199997
20170110184500,199.5,211.050003,43.695653,33,73.900002,100,67.800003,71.199997,68.199997
20170110190000,199.5,211.050003,43.695653,33,83.800003,100,68.300003,71.099998,68.099998
20170110191500,199.5,211.050003,43.695653,33,56.799999,100,67.599998,71.0,68.0
20170110193000,199.5,206.850006,42.826088,33,55.599998,100,67.400002,71.0,68.0
20170110194500,199.5,211.050003,43.695653,33,61.900002,100,67.5,71.0,68.0
20170110200000,199.5,206.850006,42.826088,33,60.900002,100,67.599998,71.0,68.0
20170110201500,199.5,211.050003,43.695653,33,77.699997,100,67.699997,71.0,68.0
20170110203000,199.5,211.050003,43.695653,33,77.699997,100,68.0,70.900002,67.900002
20170110204500,199.5,211.050003,43.695653,33,69.199997,100,68.199997,71.0,68.0
20170110210000,199.5,211.050003,43.695653,33,55.599998,100,67.400002,71.0,68.0
20170110211500,199.5,211.050003,43.695653,33,60.700001,100,67.199997,71.099998,68.099998
20170110213000,199.5,211.050003,43.695653,33,66.300003,100,67.900002,71.0,68.0
20170110214500,199.5,206.850006,42.826088,33,64.400002,100,68.0,71.099998,68.099998
20170110220000,199.5,208.949997,43.260869,33,62.400002,100,68.099998,71.099998,68.099998
20170110221500,199.5,208.949997,43.260869,33,61.599998,100,67.699997,71.0,68.0
20170110223000,199.5,206.850006,42.826088,33,61.599998,100,67.599998,71.0,68.0
20170110224500,199.5,211.050003,43.695653,33,64.0,0,68.300003,70.900002,67.900002
20170110230000,199.5,211.050003,43.695653,33,55.200001,100,67.5,70.900002,67.900002
20170110231500,199.5,211.050003,43.695653,33,70.5,100,67.099998,70.900002,67.900002
20170110233000,199.5,206.850006,42.826088,33,64.199997,100,67.599998,71.0,68.0
20170110234500,199.5,211.050003,43.695653,33,89.900002,100,67.599998,71.0,68.0
20170111000000,199.5,211.050003,43.695653,33,85.599998,100,68.099998,71.0,68.0
20170111001500,199.5,206.850006,42.826088,33,59.599998,0,67.699997,71.0,68.0
20170111003000,199.5,211.050003,43.695653,33,56.0,100,67.099998,70.900002,67.900002
20170111004500,199.5,211.050003,43.695653,33,95.900002,100,67.400002,70.900002,67.900002
20170111010000,199.5,211.050003,43.695653,33,89.900002,100,67.800003,71.0,68.0
20170111011500,199.5,198.449997,41.086956,33,86.099998,100,68.099998,71.0,68.0
20170111013000,199.5,205.800003,42.608696,33,56.799999,100,67.300003,71.0,68.0
20170111014500,199.5,208.949997,43.260869,33,80.099998,100,67.199997,71.0,68.0
20170111020000,199.5,208.949997,43.260869,33,78.699997,100,67.699997,70.900002,67.900002
20170111021500,199.5,211.050003,43.695653,33,77.900002,100,67.5,71.0,68.0
20170111023000,199.5,206.850006,42.826088,33,82.599998,100,67.599998,70.900002,67.900002
20170111024500,199.5,211.050003,43.695653,33,83.900002,100,67.699997,70.900002,67.900002
20170111030000,199.5,206.850006,42.826088,33,86.900002,100,67.900002,70.900002,67.900002
20170111031500,199.5,206.850006,42.826088,33,82.5,100,67.800003,71.0,68.0
20170111033000,199.5,208.949997,43.260869,33,89.599998,100,67.900002,70.900002,67.900002
20170111034500,199.5,208.949997,43.260869,33,81.099998,100,67.900002,70.900002,67.900002
20170111040000,199.5,206.850006,42.826088,33,89.099998,100,67.800003,70.900002,67.900002
20170111041500,199.5,206.850006,42.826088,33,86.199997,100,68.0,70.900002,67.900002
20170111044500,199.5,189.0,39.130435,12,89.099998,0,68.199997,70.900002,67.900002
20170111050000,199.5,185.850006,38.478262,32,75.900002,0,68.099998,70.900002,67.900002
20170111051500,199.5,202.649994,41.95652,32,57.599998,100,67.400002,70.900002,67.900002
20170111053000,199.5,200.550003,41.52174,32,60.700001,100,67.0,70.900002,67.900002
20170111054500,199.5,196.350006,40.652175,32,92.599998,100,67.5,70.900002,67.900002
20170111060000,199.5,200.550003,41.52174,32,88.099998,100,67.699997,70.900002,67.900002
20170111061500,199.5,194.25,40.217391,32,97.199997,100,67.800003,70.900002,67.900002
20170111063000,199.5,198.449997,41.086956,32,90.199997,100,67.900002,70.900002,67.900002
20170111064500,199.5,200.550003,41.52174,32,94.599998,100,67.900002,70.900002,67.900002
20170111070000,199.5,200.550003,41.52174,32,90.5,100,68.0,70.900002,67.900002
20170111071500,199.5,198.449997,41.086956,32,65.900002,0,68.099998,70.900002,67.900002
20170111073000,199.5,200.550003,41.52174,32,55.200001,100,67.699997,71.0,68.0
20170111074500,199.5,198.449997,41.086956,32,55.200001,100,67.400002,71.0,68.0
20170111080000,199.5,198.449997,41.086956,32,58.400002,100,67.199997,70.900002,67.900002
20170111081500,199.5,198.449997,41.086956,32,86.199997,100,67.599998,70.900002,67.900002
20170111083000,199.5,198.449997,41.086956,32,97.199997,100,68.0,71.0,68.0
20170111084500,199.5,200.550003,41.52174,32,64.0,0,68.099998,70.900002,67.900002
20170111090000,199.5,198.449997,41.086956,32,56.799999,0,67.699997,70.900002,67.900002
20170111091500,199.5,202.649994,41.95652,32,56.799999,100,67.5,71.0,68.0
20170111093000,199.5,198.449997,41.086956,32,56.799999,100,67.5,70.900002,67.900002
20170111094500,199.5,200.550003,41.52174,32,56.0,100,67.900002,70.900002,67.900002
20170111100000,199.5,196.350006,40.652175,32,56.0,100,67.599998,70.900002,67.900002
20170111101500,199.5,198.449997,41.086956,32,56.0,100,67.599998,70.900002,67.900002
20170111103000,199.5,198.449997,41.086956,32,56.799999,100,67.599998,70.900002,67.900002
20170111104500,199.5,198.449997,41.086956,32,62.700001,100,67.599998,70.900002,67.900002
20170111110000,199.5,196.350006,40.652175,32,67.699997,100,67.599998,70.900002,67.900002
20170111111500,199.5,202.649994,41.95652,32,69.099998,100,67.599998,70.900002,67.900002
20170111113000,199.5,198.449997,41.086956,32,69.099998,100,67.699997,70.900002,67.900002
20170111114500,199.5,200.550003,41.52174,32,68.099998,100,67.900002,70.900002,67.900002
20170111120000,199.5,202.649994,41.95652,32,67.300003,0,68.199997,70.900002,67.900002
20170111121500,199.5,202.649994,41.95652,32,56.400002,0,68.099998,70.900002,67.900002
20170111123000,199.5,205.800003,42.608696,32,56.400002,0,67.900002,70.900002,67.900002
20170111124500,199.5,205.800003,42.608696,32,56.400002,0,67.900002,70.900002,67.900002
20170111130000,199.5,205.800003,42.608696,32,56.400002,0,68.0,70.900002,67.900002
20170111131500,199.5,205.800003,42.608696,32,55.599998,0,68.099998,70.900002,67.900002
20170111133000,199.5,205.800003,42.608696,32,54.799999,0,68.199997,71.0,68.0
20170111134500,199.5,205.800003,42.608696,32,54.799999,0,68.199997,71.0,68.0
20170111140000,199.5,205.800003,42.608696,32,54.799999,0,68.300003,71.0,68.0
20170111141500,199.5,205.800003,42.608696,32,54.799999,0,68.300003,71.0,68.0
20170111143000,199.5,205.800003,42.608696,32,54.799999,0,68.300003,71.0,68.0
20170111144500,199.5,205.800003,42.608696,32,54.799999,0,68.400002,71.0,68.0
20170111150000,199.5,205.800003,42.608696,32,55.599998,0,68.5,70.900002,67.900002
20170111151500,199.5,208.949997,43.260869,32,55.599998,0,68.400002,70.900002,67.900002
20170111153000,199.5,208.949997,43.260869,33,55.599998,0,68.400002,70.900002,67.900002
20170111154500,199.5,206.850006,42.826088,33,54.700001,0,68.300003,70.900002,67.900002
20170111160000,199.5,208.949997,43.260869,33,55.900002,0,68.400002,70.900002,67.900002
20170111161500,199.5,208.949997,43.260869,33,55.900002,0,68.400002,70.900002,67.900002
20170111163000,199.5,206.850006,42.826088,33,55.900002,0,68.199997,70.900002,67.900002
20170111164500,199.5,206.850006,42.826088,33,54.799999,0,68.300003,70.900002,67.900002
20170111170000,199.5,208.949997,43.260869,33,55.900002,0,68.400002,70.900002,67.900002
20170111171500,199.5,206.850006,42.826088,33,55.900002,0,68.400002,70.900002,67.900002
20170111173000,199.5,211.050003,43.695653,33,55.900002,0,68.300003,70.900002,67.900002
20170111174500,199.5,211.050003,43.695653,33,54.700001,0,68.5,70.900002,67.900002
20170111180000,199.5,211.050003,43.695653,33,55.599998,0,68.599998,70.900002,67.900002
20170111181500,199.5,211.050003,43.695653,33,56.299999,0,68.599998,70.900002,67.900002
20170111183000,199.5,211.050003,43.695653,33,55.599998,0,68.699997,70.900002,67.900002
20170111184500,199.5,211.050003,43.695653,33,54.700001,0,68.699997,70.900002,67.900002
20170111190000,199.5,211.050003,43.695653,33,55.900002,0,68.599998,70.900002,67.900002
20170111191500,199.5,211.050003,43.695653,33,55.900002,0,68.699997,70.900002,67.900002
20170111193000,199.5,211.050003,43.695653,33,55.900002,0,68.699997,70.900002,67.900002
20170111194500,199.5,211.050003,43.695653,33,55.900002,0,68.5,70.900002,67.900002
20170111200000,199.5,211.050003,43.695653,33,55.900002,0,68.599998,70.900002,67.900002
20170111201500,199.5,205.800003,42.608696,33,55.900002,0,68.599998,70.900002,67.900002
20170111203000,199.5,205.800003,42.608696,33,54.299999,0,68.599998,70.900002,67.900002
20170111204500,199.5,208.949997,43.260869,33,55.099998,0,68.5,71.0,68.0
20170111210000,199.5,211.050003,43.695653,33,55.900002,0,68.5,70.900002,67.900002
20170111211500,199.5,211.050003,43.695653,33,55.900002,0,68.599998,70.900002,67.900002
20170111213000,199.5,206.850006,42.826088,33,55.900002,0,68.599998,70.900002,67.900002
20170111214500,199.5,208.949997,43.260869,33,55.200001,0,68.400002,70.900002,67.900002
20170111220000,199.5,206.850006,42.826088,33,55.200001,0,68.599998,70.900002,67.900002
20170111221500,199.5,206.850006,42.826088,33,55.200001,0,68.5,71.0,68.0
20170111223000,199.5,206.850006,42.826088,33,55.200001,0,68.300003,70.900002,67.900002
20170111224500,199.5,208.949997,43.260869,33,55.200001,0,68.400002,70.900002,67.900002
20170111230000,199.5,206.850006,42.826088,33,55.200001,0,68.199997,70.900002,67.900002
20170111231500,199.5,202.649994,41.95652,33,55.200001,0,68.300003,70.900002,67.900002
20170111233000,199.5,205.800003,42.608696,33,55.200001,0,68.300003,70.900002,67.900002
20170111234500,199.5,205.800003,42.608696,33,55.200001,0,68.400002,70.900002,67.900002
20170112000000,199.5,202.649994,41.95652,33,55.200001,0,68.5,70.900002,67.900002
20170112001500,199.5,205.800003,42.608696,33,55.200001,0,68.400002,70.900002,67.900002
20170112003000,199.5,202.649994,41.95652,33,55.200001,0,68.599998,70.900002,67.900002
20170112004500,199.5,200.550003,41.52174,33,55.200001,0,68.400002,70.900002,67.900002
20170112010000,199.5,200.550003,41.52174,33,55.200001,0,68.300003,70.900002,67.900002
20170112011500,199.5,202.649994,41.95652,33,55.200001,0,68.300003,70.900002,67.900002
20170112013000,199.5,202.649994,41.95652,33,55.200001,0,68.400002,70.900002,67.900002
20170112014500,199.5,200.550003,41.52174,33,55.200001,0,68.300003,70.900002,67.900002
20170112020000,199.5,200.550003,41.52174,33,55.200001,0,68.300003,70.900002,67.900002
20170112021500,199.5,200.550003,41.52174,33,55.200001,0,68.400002,70.900002,67.900002
20170112023000,199.5,200.550003,41.52174,33,55.200001,0,68.300003,70.900002,67.900002
20170112024500,199.5,202.649994,41.95652,33,55.200001,0,68.300003,70.900002,67.900002
20170112030000,199.5,202.649994,41.95652,33,54.299999,0,68.199997,70.900002,67.900002
20170112031500,199.5,202.649994,41.95652,33,54.299999,0,68.199997,70.900002,67.900002
20170112033000,199.5,206.850006,42.826088,33,54.299999,0,68.199997,70.900002,67.900002
20170112034500,199.5,200.550003,41.52174,33,54.299999,0,68.199997,70.900002,67.900002
20170112040000,199.5,200.550003,41.52174,33,54.299999,0,68.0,70.900002,67.900002
20170112041500,199.5,202.649994,41.95652,33,54.299999,0,67.900002,70.900002,67.900002
20170112043000,199.5,202.649994,41.95652,33,54.299999,0,67.900002,70.900002,67.900002
20170112044500,199.5,200.550003,41.52174,33,54.299999,0,67.900002,70.900002,67.900002
20170112050000,199.5,202.649994,41.95652,33,54.299999,0,67.900002,70.900002,67.900002
20170112051500,199.5,202.649994,41.95652,33,54.299999,0,67.900002,70.900002,67.900002
20170112053000,199.5,200.550003,41.52174,33,54.299999,0,67.900002,70.900002,67.900002
20170112054500,199.5,200.550003,41.52174,33,54.299999,0,67.900002,70.900002,67.900002
20170112060000,199.5,200.550003,41.52174,33,53.5,0,67.699997,70.900002,67.900002
20170112061500,199.5,202.649994,41.95652,33,53.5,0,67.699997,70.900002,67.900002
20170112063000,199.5,202.649994,41.95652,33,53.5,0,67.699997,70.900002,67.900002
20170112064500,199.5,205.800003,42.608696,33,53.5,100,67.599998,70.900002,67.900002
20170112070000,199.5,205.800003,42.608696,33,53.5,100,67.599998,71.0,68.0
20170112071500,199.5,205.800003,42.608696,33,53.5,100,67.599998,70.900002,67.900002
20170112073000,199.5,205.800003,42.608696,33,53.5,100,67.400002,70.900002,67.900002
20170112074500,199.5,208.949997,43.260869,33,54.700001,100,67.400002,70.900002,67.900002
20170112080000,199.5,208.949997,43.260869,33,57.900002,100,67.400002,70.900002,67.900002
20170112081500,199.5,208.949997,43.260869,33,65.300003,100,67.599998,70.900002,67.900002
20170112083000,199.5,206.850006,42.826088,33,66.300003,100,67.699997,70.900002,67.900002
20170112084500,199.5,208.949997,43.260869,33,66.300003,100,67.800003,70.900002,67.900002
20170112090000,199.5,206.850006,42.826088,33,66.300003,100,68.0,70.900002,67.900002
20170112091500,199.5,208.949997,43.260869,33,65.300003,100,68.099998,70.900002,67.900002
20170112093000,199.5,208.949997,43.260869,33,60.400002,0,68.199997,70.900002,67.900002
20170112094500,199.5,208.949997,43.260869,33,56.799999,0,68.199997,70.900002,67.900002
20170112100000,199.5,206.850006,42.826088,33,56.799999,0,68.199997,70.900002,67.900002
20170112101500,199.5,202.649994,41.95652,33,55.599998,0,68.199997,70.900002,67.900002
20170112103000,199.5,205.800003,42.608696,33,55.599998,0,68.199997,70.900002,67.900002
20170112104500,199.5,205.800003,42.608696,33,55.599998,0,68.099998,70.900002,67.900002
20170112110000,199.5,205.800003,42.608696,33,55.599998,0,68.400002,70.900002,67.900002
20170112111500,199.5,205.800003,42.608696,33,55.599998,0,68.300003,70.900002,67.900002
20170112113000,199.5,208.949997,43.260869,33,55.599998,0,68.400002,70.900002,67.900002
20170112114500,199.5,206.850006,42.826088,33,54.700001,0,68.400002,70.900002,67.900002
20170112120000,199.5,206.850006,42.826088,33,54.700001,0,68.300003,70.900002,67.900002
20170112121500,199.5,206.850006,42.826088,33,54.700001,0,68.400002,70.900002,67.900002
20170112123000,199.5,198.449997,41.086956,33,54.700001,0,68.300003,70.900002,67.900002
20170112124500,199.5,198.449997,41.086956,33,54.700001,0,68.300003,70.900002,67.900002
20170112130000,199.5,196.350006,40.652175,33,54.700001,0,68.300003,70.900002,67.900002
20170112131500,199.5,200.550003,41.52174,33,54.700001,0,68.300003,70.900002,67.900002
20170112133000,199.5,200.550003,41.52174,33,54.700001,0,68.400002,70.900002,67.900002
20170112134500,199.5,198.449997,41.086956,33,54.700001,0,68.5,70.900002,67.900002
20170112140000,199.5,196.350006,40.652175,33,54.700001,0,68.5,70.900002,67.900002
20170112141500,199.5,198.449997,41.086956,33,54.700001,0,68.5,70.900002,67.900002
20170112143000,199.5,200.550003,41.52174,33,54.700001,0,68.699997,70.900002,67.900002
20170112144500,199.5,202.649994,41.95652,33,54.700001,0,68.900002,70.900002,67.900002
20170112150000,199.5,202.649994,41.95652,33,54.700001,0,68.800003,70.900002,67.900002
20170112151500,199.5,198.449997,41.086956,33,54.700001,0,68.800003,70.900002,67.900002
20170112153000,199.5,200.550003,41.52174,33,54.700001,0,68.699997,70.900002,67.900002
20170112154500,199.5,200.550003,41.52174,33,54.700001,0,68.400002,70.900002,67.900002
20170112160000,199.5,198.449997,41.086956,33,54.700001,0,68.400002,70.900002,67.900002
20170112161500,199.5,198.449997,41.086956,33,55.900002,0,68.400002,70.900002,67.900002
20170112163000,199.5,202.649994,41.95652,33,55.900002,0,68.400002,70.900002,67.900002
20170112164500,199.5,202.649994,41.95652,33,55.900002,0,68.199997,70.900002,67.900002
20170112170000,199.5,200.550003,41.52174,33,55.200001,0,68.300003,70.900002,67.900002
20170112171500,199.5,200.550003,41.52174,33,55.200001,0,68.199997,70.900002,67.900002
20170112173000,199.5,198.449997,41.086956,33,55.900002,0,67.699997,70.900002,67.900002
20170112174500,199.5,200.550003,41.52174,33,55.900002,100,67.599998,70.900002,67.900002
20170112180000,199.5,198.449997,41.086956,33,55.900002,100,67.199997,70.900002,67.900002
20170112181500,199.5,200.550003,41.52174,33,61.900002,100,67.199997,70.900002,67.900002
20170112183000,199.5,198.449997,41.086956,33,80.300003,0,68.300003,70.900002,67.900002
20170112184500,199.5,200.550003,41.52174,33,58.0,100,67.599998,70.900002,67.900002
20170112190000,199.5,200.550003,41.52174,33,56.700001,100,67.300003,70.900002,67.900002
20170112191500,199.5,200.550003,41.52174,33,61.099998,100,67.199997,70.900002,67.900002
20170112193000,199.5,200.550003,41.52174,33,82.599998,100,68.0,70.900002,67.900002
20170112194500,199.5,198.449997,41.086956,33,59.900002,0,67.699997,70.900002,67.900002
20170112200000,199.5,198.449997,41.086956,33,56.799999,100,67.400002,70.900002,67.900002
20170112201500,199.5,198.449997,41.086956,33,56.799999,100,67.300003,70.900002,67.900002
20170112203000,199.5,198.449997,41.086956,33,67.699997,100,67.199997,70.900002,67.900002
20170112204500,199.5,198.449997,41.086956,33,87.300003,100,68.099998,70.900002,67.900002
20170112210000,199.5,196.350006,40.652175,33,58.799999,0,67.699997,70.900002,67.900002
20170112211500,199.5,200.550003,41.52174,33,57.200001,100,67.300003,70.900002,67.900002
20170112213000,199.5,200.550003,41.52174,33,58.700001,100,67.199997,70.900002,67.900002
20170112214500,199.5,200.550003,41.52174,33,76.099998,100,67.5,70.900002,67.900002
20170112220000,199.5,198.449997,41.086956,33,79.599998,100,67.800003,70.900002,67.900002
20170112221500,199.5,198.449997,41.086956,33,77.300003,100,67.900002,70.900002,67.900002
20170112223000,199.5,198.449997,41.086956,33,77.300003,100,68.0,70.900002,67.900002
20170112224500,199.5,198.449997,41.086956,33,79.099998,100,68.099998,70.900002,67.900002
20170112230000,199.5,198.449997,41.086956,33,75.400002,100,68.099998,70.900002,67.900002
20170112231500,199.5,198.449997,41.086956,33,79.099998,100,68.099998,70.900002,67.900002
20170112233000,199.5,198.449997,41.086956,33,75.400002,100,68.099998,70.900002,67.900002
20170112234500,199.5,198.449997,41.086956,33,78.199997,100,68.099998,70.900002,67.900002
20170113000000,199.5,200.550003,41.52174,33,76.800003,100,68.099998,70.900002,67.900002
20170113001500,199.5,198.449997,41.086956,33,75.300003,100,67.900002,70.900002,67.900002
20170113003000,199.5,198.449997,41.086956,33,78.300003,100,67.699997,70.900002,67.900002
20170113004500,199.5,198.449997,41.086956,33,74.599998,100,67.699997,70.900002,67.900002
20170113010000,199.5,196.350006,40.652175,33,78.199997,100,67.599998,70.900002,67.900002
20170113011500,199.5,198.449997,41.086956,33,75.5,100,67.599998,70.900002,67.900002
20170113013000,199.5,198.449997,41.086956,33,76.800003,100,67.599998,70.900002,67.900002
20170113014500,199.5,200.550003,41.52174,33,76.800003,100,67.599998,70.900002,67.900002
20170113020000,199.5,202.649994,41.95652,33,74.900002,100,67.599998,70.900002,67.900002
20170113021500,199.5,198.449997,41.086956,33,79.099998,100,67.599998,70.900002,67.900002
20170113023000,199.5,198.449997,41.086956,33,89.599998,100,67.699997,70.900002,67.900002
20170113024500,199.5,198.449997,41.086956,33,88.0,100,68.099998,70.900002,67.900002
20170113030000,199.5,200.550003,41.52174,33,57.200001,100,67.5,70.900002,67.900002
20170113031500,199.5,198.449997,41.086956,33,56.400002,100,67.199997,70.900002,67.900002
20170113033000,199.5,202.649994,41.95652,33,80.099998,100,67.400002,70.900002,67.900002
20170113034500,199.5,200.550003,41.52174,33,89.199997,100,67.699997,70.900002,67.900002
20170113040000,199.5,196.350006,40.652175,33,85.099998,100,68.0,70.900002,67.900002
20170113041500,199.5,200.550003,41.52174,33,82.5,100,68.099998,70.900002,67.900002
20170113043000,199.5,198.449997,41.086956,33,91.099998,100,68.099998,70.900002,67.900002
20170113044500,199.5,200.550003,41.52174,33,56.900002,100,67.400002,70.900002,67.900002
20170113050000,199.5,200.550003,41.52174,33,56.299999,100,67.199997,70.900002,67.900002
20170113051500,199.5,200.550003,41.52174,33,79.099998,100,67.199997,70.900002,67.900002
20170113053000,199.5,198.449997,41.086956,33,96.400002,100,67.800003,70.900002,67.900002
20170113054500,199.5,198.449997,41.086956,33,86.199997,100,68.0,70.900002,67.900002
20170113060000,199.5,200.550003,41.52174,33,98.400002,100,68.099998,70.900002,67.900002
20170113061500,199.5,200.550003,41.52174,33,57.599998,0,67.599998,70.900002,67.900002
20170113063000,199.5,202.649994,41.95652,33,56.0,100,67.300003,70.900002,67.900002
20170113064500,199.5,200.550003,41.52174,33,80.5,100,67.099998,70.900002,67.900002
20170113070000,199.5,200.550003,41.52174,33,85.599998,100,67.800003,70.900002,67.900002
20170113071500,199.5,202.649994,41.95652,33,92.300003,100,68.199997,70.900002,67.900002
20170113073000,199.5,200.550003,41.52174,33,57.599998,0,67.699997,70.900002,67.900002
20170113074500,199.5,202.649994,41.95652,33,56.0,100,67.599998,70.900002,67.900002
20170113080000,199.5,200.550003,41.52174,33,56.0,100,67.300003,70.900002,67.900002
20170113081500,199.5,206.850006,42.826088,33,61.099998,100,67.300003,70.900002,67.900002
20170113083000,199.5,206.850006,42.826088,33,79.599998,100,67.400002,70.900002,67.900002
20170113084500,199.5,211.050003,43.695653,33,91.099998,100,68.0,70.900002,67.900002
20170113090000,199.5,205.800003,42.608696,33,58.400002,0,67.699997,70.900002,67.900002
20170113091500,199.5,208.949997,43.260869,33,56.400002,100,67.599998,70.900002,67.900002
20170113093000,199.5,206.850006,42.826088,33,56.400002,100,67.5,70.900002,67.900002
20170113094500,199.5,206.850006,42.826088,33,55.200001,100,67.400002,70.900002,67.900002
20170113100000,199.5,206.850006,42.826088,33,57.5,100,67.400002,70.900002,67.900002
20170113101500,199.5,206.850006,42.826088,33,60.700001,100,67.400002,70.900002,67.900002
20170113103000,199.5,206.850006,42.826088,33,76.400002,100,67.599998,70.900002,67.900002
20170113104500,199.5,206.850006,42.826088,33,76.400002,100,67.800003,70.900002,67.900002
20170113110000,199.5,206.850006,42.826088,33,76.400002,100,67.900002,70.900002,67.900002
20170113111500,199.5,202.649994,41.95652,33,76.400002,100,68.0,70.900002,67.900002
20170113113000,199.5,206.850006,42.826088,33,75.599998,0,68.199997,70.900002,67.900002
20170113114500,199.5,208.949997,43.260869,33,56.0,0,68.199997,70.900002,67.900002
20170113120000,199.5,208.949997,43.260869,33,55.200001,0,68.0,70.900002,67.900002
20170113121500,199.5,206.850006,42.826088,33,55.200001,0,67.699997,70.900002,67.900002
20170113123000,199.5,213.149994,44.130434,33,54.299999,0,67.699997,70.900002,67.900002
20170113124500,199.5,208.949997,43.260869,33,54.299999,100,67.599998,70.900002,67.900002
20170113130000,199.5,206.850006,42.826088,33,55.700001,100,67.699997,70.900002,67.900002
20170113131500,199.5,206.850006,42.826088,33,55.700001,100,67.800003,70.900002,67.900002
20170113133000,199.5,202.649994,41.95652,33,55.700001,100,67.900002,70.900002,67.900002
20170113134500,199.5,205.800003,42.608696,33,55.700001,100,67.800003,70.900002,67.900002
20170113140000,199.5,198.449997,41.086956,33,54.599998,100,67.900002,70.900002,67.900002
20170113141500,199.5,198.449997,41.086956,33,54.599998,100,67.800003,70.900002,67.900002
20170113143000,199.5,200.550003,41.52174,33,55.900002,100,67.900002,70.900002,67.900002
20170113144500,199.5,196.350006,40.652175,33,55.900002,100,68.099998,70.900002,67.900002
20170113150000,199.5,198.449997,41.086956,33,55.900002,100,68.0,70.900002,67.900002
20170113151500,199.5,198.449997,41.086956,33,54.400002,100,67.900002,70.900002,67.900002
20170113153000,199.5,205.800003,42.608696,33,54.400002,100,67.900002,70.900002,67.900002
20170113154500,199.5,208.949997,43.260869,33,55.599998,100,67.800003,70.900002,67.900002
20170113160000,199.5,206.850006,42.826088,33,55.599998,100,67.900002,70.900002,67.900002
20170113161500,199.5,208.949997,43.260869,33,55.599998,100,67.800003,70.900002,67.900002
20170113163000,199.5,205.800003,42.608696,33,54.700001,100,67.699997,70.900002,67.900002
20170113164500,199.5,205.800003,42.608696,33,55.900002,100,67.599998,70.900002,67.900002
20170113170000,199.5,205.800003,42.608696,33,55.900002,100,67.599998,70.900002,67.900002
20170113171500,199.5,205.800003,42.608696,33,55.900002,100,67.599998,70.900002,67.900002
20170113173000,199.5,208.949997,43.260869,33,55.900002,100,67.699997,70.900002,67.900002
20170113174500,199.5,205.800003,42.608696,33,55.900002,100,67.599998,70.900002,67.900002
20170113180000,199.5,205.800003,42.608696,33,55.900002,100,67.699997,70.900002,67.900002
20170113181500,199.5,205.800003,42.608696,33,55.900002,100,67.400002,70.900002,67.900002
20170113183000,199.5,205.800003,42.608696,33,60.299999,100,67.199997,70.900002,67.900002
20170113184500,199.5,205.800003,42.608696,33,80.800003,0,68.199997,70.900002,67.900002
20170113190000,199.5,205.800003,42.608696,33,58.0,100,67.599998,70.900002,67.900002
20170113191500,199.5,208.949997,43.260869,33,57.200001,100,67.300003,70.900002,67.900002
20170113193000,199.5,206.850006,42.826088,33,62.799999,100,67.199997,70.900002,67.900002
20170113194500,199.5,206.850006,42.826088,33,87.300003,100,68.099998,70.900002,67.900002
20170113200000,199.5,206.850006,42.826088,33,59.700001,0,67.699997,70.900002,67.900002
20170113201500,199.5,206.850006,42.826088,33,56.0,100,67.300003,70.900002,67.900002
20170113203000,199.5,206.850006,42.826088,33,60.299999,100,67.199997,70.900002,67.900002
20170113204500,199.5,206.850006,42.826088,33,85.599998,100,67.699997,70.900002,67.900002
20170113210000,199.5,206.850006,42.826088,33,82.099998,100,68.099998,70.900002,67.900002
20170113211500,199.5,206.850006,42.826088,33,59.200001,0,67.699997,70.900002,67.900002
20170113213000,199.5,206.850006,42.826088,33,55.200001,100,67.400002,70.900002,67.900002
20170113214500,199.5,200.550003,41.52174,33,58.299999,100,67.199997,70.900002,67.900002
20170113220000,199.5,200.550003,41.52174,33,95.300003,100,67.800003,70.900002,67.900002
20170113221500,199.5,202.649994,41.95652,33,60.799999,0,67.699997,70.900002,67.900002
20170113223000,199.5,205.800003,42.608696,33,55.599998,100,67.300003,70.900002,67.900002
20170113224500,199.5,205.800003,42.608696,33,67.099998,100,67.099998,70.900002,67.900002
20170113230000,199.5,198.449997,41.086956,33,93.400002,100,67.900002,70.900002,67.900002
20170113231500,199.5,202.649994,41.95652,33,86.900002,100,68.099998,70.900002,67.900002
20170113233000,199.5,200.550003,41.52174,33,56.400002,100,67.300003,70.900002,67.900002
20170113234500,199.5,200.550003,41.52174,33,57.5,100,67.099998,70.900002,67.900002
20170114000000,199.5,198.449997,41.086956,33,89.199997,100,67.599998,70.900002,67.900002
20170114001500,199.5,200.550003,41.52174,33,93.599998,100,67.900002,70.900002,67.900002
20170114003000,199.5,200.550003,41.52174,33,88.599998,100,68.099998,70.900002,67.900002
20170114004500,199.5,200.550003,41.52174,33,57.599998,100,67.599998,70.900002,67.900002
20170114010000,199.5,198.449997,41.086956,33,54.700001,100,67.199997,70.900002,67.900002
20170114011500,199.5,198.449997,41.086956,33,90.400002,100,67.199997,70.900002,67.900002
20170114013000,199.5,196.350006,40.652175,33,92.099998,100,68.0,70.900002,67.900002
20170114014500,199.5,202.649994,41.95652,33,92.099998,100,68.099998,70.900002,67.900002
20170114020000,199.5,200.550003,41.52174,33,90.400002,100,68.199997,70.900002,67.900002
20170114021500,199.5,198.449997,41.086956,33,56.0,100,67.400002,70.900002,67.900002
20170114023000,199.5,200.550003,41.52174,33,58.0,100,67.099998,70.900002,67.900002
20170114024500,199.5,198.449997,41.086956,33,94.800003,100,67.599998,70.900002,67.900002
20170114030000,199.5,200.550003,41.52174,33,81.599998,100,67.599998,70.900002,67.900002
20170114031500,199.5,202.649994,41.95652,33,79.900002,100,67.599998,70.900002,67.900002
20170114033000,199.5,202.649994,41.95652,33,79.900002,100,67.5,70.900002,67.900002
20170114034500,199.5,200.550003,41.52174,33,90.400002,100,67.599998,70.900002,67.900002
20170114040000,199.5,200.550003,41.52174,33,80.599998,100,67.699997,70.900002,67.900002
20170114041500,199.5,200.550003,41.52174,33,88.099998,100,67.699997,70.900002,67.900002
20170114043000,199.5,202.649994,41.95652,33,81.5,100,67.800003,70.900002,67.900002
20170114044500,199.5,202.649994,41.95652,33,89.800003,100,67.800003,70.900002,67.900002
20170114050000,199.5,202.649994,41.95652,33,82.0,100,67.800003,70.900002,67.900002
20170114051500,199.5,200.550003,41.52174,33,89.800003,100,67.800003,70.900002,67.900002
20170114053000,199.5,202.649994,41.95652,33,82.099998,100,67.900002,70.900002,67.900002
20170114054500,199.5,200.550003,41.52174,33,89.900002,100,67.900002,70.900002,67.900002
20170114060000,199.5,198.449997,41.086956,33,81.5,100,67.900002,70.900002,67.900002
20170114061500,199.5,200.550003,41.52174,33,89.099998,100,67.900002,70.900002,67.900002
20170114063000,199.5,200.550003,41.52174,33,82.900002,100,67.900002,70.900002,67.900002
20170114064500,199.5,202.649994,41.95652,33,87.5,100,68.0,70.900002,67.900002
20170114070000,199.5,202.649994,41.95652,33,83.5,100,67.900002,70.900002,67.900002
20170114071500,199.5,198.449997,41.086956,33,86.199997,100,68.0,70.900002,67.900002
20170114073000,199.5,202.649994,41.95652,33,82.300003,100,68.0,70.900002,67.900002
20170114074500,199.5,202.649994,41.95652,33,88.699997,100,68.099998,70.900002,67.900002
20170114080000,199.5,198.449997,41.086956,33,82.5,100,68.099998,70.900002,67.900002
20170114081500,199.5,198.449997,41.086956,33,87.5,100,68.099998,70.900002,67.900002
20170114083000,199.5,202.649994,41.95652,33,83.0,100,68.099998,70.900002,67.900002
20170114084500,199.5,198.449997,41.086956,33,57.599998,100,67.599998,70.900002,67.900002
20170114090000,199.5,200.550003,41.52174,33,55.099998,100,67.199997,70.900002,67.900002
20170114091500,199.5,202.649994,41.95652,33,83.800003,100,67.300003,70.900002,67.900002
20170114093000,199.5,205.800003,42.608696,33,83.800003,100,68.099998,70.900002,67.900002
20170114094500,199.5,202.649994,41.95652,33,58.0,100,67.5,70.900002,67.900002
20170114100000,199.5,205.800003,42.608696,33,55.900002,100,67.300003,70.900002,67.900002
20170114101500,199.5,205.800003,42.608696,33,65.300003,100,67.099998,70.900002,67.900002
20170114103000,199.5,202.649994,41.95652,33,86.400002,100,68.0,70.900002,67.900002
20170114104500,199.5,205.800003,42.608696,33,73.800003,0,68.199997,70.900002,67.900002
20170114110000,199.5,202.649994,41.95652,33,56.799999,100,67.199997,70.900002,67.900002
20170114111500,199.5,205.800003,42.608696,33,87.699997,100,67.400002,70.900002,67.900002
20170114113000,199.5,205.800003,42.608696,33,68.699997,100,67.400002,70.900002,67.900002
20170114114500,199.5,205.800003,42.608696,33,83.199997,100,68.0,70.900002,67.900002
20170114120000,199.5,205.800003,42.608696,33,60.400002,0,67.699997,70.900002,67.900002
20170114121500,199.5,205.800003,42.608696,33,57.099998,100,67.099998,70.900002,67.900002
20170114123000,199.5,202.649994,41.95652,33,72.0,100,67.599998,70.900002,67.900002
20170114124500,199.5,205.800003,42.608696,33,75.400002,100,67.900002,70.900002,67.900002
20170114130000,199.5,202.649994,41.95652,33,75.400002,100,68.0,70.900002,67.900002
20170114131500,199.5,206.850006,42.826088,33,76.900002,0,68.199997,70.900002,67.900002
20170114133000,199.5,206.850006,42.826088,33,57.400002,0,67.699997,70.900002,67.900002
20170114134500,199.5,208.949997,43.260869,33,56.400002,100,67.400002,70.900002,67.900002
20170114140000,199.5,206.850006,42.826088,33,56.400002,100,67.300003,70.900002,67.900002
20170114141500,199.5,200.550003,41.52174,33,60.299999,100,67.599998,70.900002,67.900002
20170114143000,199.5,202.649994,41.95652,33,60.299999,100,67.699997,70.900002,67.900002
20170114144500,199.5,206.850006,42.826088,33,60.299999,100,67.699997,70.900002,67.900002
20170114150000,199.5,206.850006,42.826088,33,61.099998,100,67.699997,70.900002,67.900002
